time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552559588951,286.73712,291.376,297.2182,5.1509147,6.0822525,5.7523108,5.077383,0,97.55003,116.44107,90.26103,637.9603,163.94037,2.3663342
1552559648949,292.93414,287.1328,293.70944,5.14789,6.07976,5.744976,5.0921297,0,97.61823,112.475464,90.31658,628.5158,167.22363,2.1990743
1552559709445,288.9468,287.64056,292.29623,5.149082,6.0718627,5.746253,5.052785,0,97.917786,112.03387,89.00818,624.5339,163.81873,2.0658338
1552559769443,287.8606,291.1323,299.9012,5.1495495,6.0720987,5.6902065,5.004077,0,98.05218,116.63918,89.0632,629.55493,168.2333,2.230363
1552559829456,293.09036,288.22113,293.04224,5.146364,6.0925174,5.6838884,5.0176373,0,98.01299,117.077545,91.09643,631.04224,169.37158,2.2552254
1552559889454,288.10965,284.3253,293.4767,5.146543,6.087203,5.736622,5.0741663,0,98.07398,111.41561,91.12116,635.239,170.57147,2.2602677
1552559949451,288.7771,288.91818,296.20364,5.1473217,6.069927,5.7174106,5.0583987,0,98.21949,112.34206,89.12877,630.0972,160.97932,2.1902266
1552560009449,295.23965,288.3805,294.1614,5.151922,6.080291,5.60833,4.926188,0,98.5364,116.51942,85.10956,623.9212,170.19696,2.1486487
1552560069946,287.1889,289.47513,298.536,5.153144,6.07968,5.4690485,4.807901,0,98.49248,114.11377,85.47806,626.4479,168.0513,2.408516
1552560129943,289.40753,285.7517,293.86798,5.1489778,6.066585,5.46469,4.780343,0,98.028175,111.06544,87.63101,624.5229,170.0562,2.6449175
1552560189941,290.22345,286.5587,295.38614,5.149285,6.089099,5.4979944,4.830128,0,97.58707,112.52043,89.17791,629.1138,169.63928,2.7867913
1552560249954,284.9126,290.4363,295.13187,5.1572366,6.0790057,5.510821,4.8463907,0,97.25928,112.78236,88.69734,624.93774,161.6811,2.6643295
1552560309952,292.02158,284.92252,294.2484,5.157391,6.078575,5.6104293,4.9193807,0,96.85798,113.32215,88.952866,625.25604,164.17924,2.5858195
1552560369949,287.46854,289.7541,297.61902,5.1504173,6.0633516,5.6773467,5.017154,0,96.51827,116.17319,86.9538,629.38043,167.26788,2.5470932
1552560430446,291.3535,283.47235,295.26382,5.1517363,6.077631,5.775553,5.102983,0,96.21864,113.7225,89.023674,629.8775,165.8158,2.4680645
1552560490444,288.2828,286.62027,295.30942,5.151155,6.072881,5.7934117,5.1003957,0,96.12606,114.98545,89.37322,638.35376,163.76575,2.3522246
1552560550441,290.2867,292.0606,296.57538,5.156814,6.083569,5.821636,5.1586576,0,95.96125,114.91099,90.17755,637.61206,166.52536,2.512718
1552560610455,291.3868,284.21225,295.6613,5.147357,6.0718794,5.900203,5.213647,0,95.925606,114.95558,88.12811,634.1438,167.54242,2.3229923
1552560670452,288.39783,286.1673,295.30542,5.1490035,6.0776463,5.83445,5.1543193,0,95.999535,113.18636,87.86846,628.3714,168.46268,2.2766423
1552560730450,288.8085,292.60266,295.75,5.1495695,6.0726314,5.828986,5.1586146,0,96.062225,116.180565,89.99926,625.8808,170.45088,2.3184848
1552560790947,294.1543,286.141,295.9059,5.146463,6.086883,5.8264556,5.1660056,0,96.26255,117.64651,91.21725,637.7505,167.06325,2.175318
1552560850944,288.89362,291.04904,295.77817,5.149572,6.0873632,5.7751226,5.10503,0,96.57023,116.99969,89.28449,630.5916,169.25133,1.9618404
1552560910942,289.38766,291.90723,294.94385,5.156197,6.086287,5.7522454,5.086281,0,96.63977,115.394745,88.85142,624.15546,165.103,2.0798948
1552560970955,297.50806,292.71567,297.8357,5.1584954,6.073244,5.781633,5.1102495,0,96.56633,120.83185,90.864265,625.30115,171.23877,2.199404
1552561030953,300.55057,301.7683,300.37637,5.1481023,6.069312,5.846872,5.1506467,0,96.533585,118.98533,93.460396,631.2454,172.68784,2.254721
1552561091449,305.91803,301.22647,301.1151,5.1503706,6.0721135,5.8218913,5.1350656,0,96.570244,120.361725,93.71699,636.9697,178.26878,2.377674
1552561151447,302.24515,301.1251,297.53302,5.145251,6.089567,5.8492613,5.1443024,0,96.557816,123.27281,91.70644,633.81165,178.00711,2.340233
1552561211445,301.37772,305.69125,299.0558,5.148808,6.081459,5.878978,5.165624,0,96.56402,119.40666,92.54371,631.93115,171.64804,2.3651364
1552561271442,305.47604,299.71298,305.1417,5.1530604,6.079928,5.8703246,5.206688,0,96.467514,120.451904,94.07734,630.7383,174.34937,2.515322
1552561331455,303.30624,301.6845,299.788,5.1436167,6.093428,5.897932,5.202972,0,96.501144,121.91185,89.97002,636.7909,175.07523,2.3325179
1552561391453,302.0636,304.28143,298.7263,5.1514697,6.080384,6.049477,5.355517,0,96.71034,124.07721,94.23056,633.5381,179.95578,2.275009
1552561451950,304.49582,297.60535,296.4873,5.1517863,6.085532,6.133762,5.462518,0,96.9686,119.97481,92.13057,630.54626,171.93375,2.1446033
1552561511947,301.07166,303.55286,294.62924,5.1485825,6.0765486,6.1700554,5.4968753,0,97.38418,118.046745,95.9633,633.0972,172.51076,2.010463
1552561571945,305.08514,304.31207,299.3131,5.1476364,6.079652,6.103041,5.4299726,0,97.749794,121.32445,93.90657,634.01324,178.52065,1.9984154
1552561631943,301.0176,298.59515,296.2677,5.1460176,6.078093,6.0540776,5.384736,0,98.04531,122.05423,91.90396,636.0593,172.6523,2.0825136
1552561691956,301.14316,304.5662,297.84598,5.1616755,6.077165,6.0495872,5.3731914,0,98.147675,119.33998,91.95396,638.15765,174.73457,2.1109397
1552561751953,306.56003,298.45486,301.44354,5.14949,6.0653358,6.030815,5.357758,0,98.21715,119.279335,94.17944,631.4439,176.82872,2.1375997
1552561811951,300.59662,298.32172,296.7589,5.149602,6.069605,6.0573244,5.3912067,0,98.18513,120.179924,93.5923,640.0871,171.17865,2.173325
1552561872448,304.50922,300.61636,302.3394,5.1594324,6.0792294,6.0266247,5.3461885,0,98.22289,120.44356,93.45413,622.0731,171.40054,2.0976458
1552561932445,302.304,302.08664,295.82825,5.1440005,6.062858,6.039147,5.3632226,0,98.14999,121.66918,93.437294,630.27716,176.81203,2.0894408
1552561992443,301.70465,303.44592,301.4195,5.16166,6.0785885,6.043329,5.3740706,0,98.14718,120.974304,95.45137,622.2531,175.80244,2.0462704
1552562052456,306.58978,299.47687,303.2739,5.152988,6.0793667,6.0613847,5.3998833,0,98.044395,120.44896,95.97652,630.2054,171.99275,2.0484867
1552562112454,300.952,303.1689,298.88565,5.1496797,6.083405,6.109609,5.447051,0,97.939224,122.513115,95.98721,639.05554,179.14671,2.0535607
1552562172951,305.56888,300.69968,300.32297,5.1467276,6.08125,6.1857166,5.522563,0,97.875084,121.25486,95.23303,627.67004,172.12776,2.113199
1552562232948,301.45068,298.4744,297.71082,5.1491637,6.079177,6.318782,5.649839,0,97.93724,116.524635,94.052864,627.462,175.14871,1.9875747
1552562292946,304.47574,305.5086,298.8956,5.150006,6.0799627,6.3085546,5.634968,0,98.007935,119.6367,93.163895,631.6547,171.48929,1.9387472
1552562352959,305.17902,299.22375,298.62653,5.156745,6.273643,6.277709,5.594768,0,98.0774,122.908035,91.06007,635.48285,172.05818,1.9562656
1552562412941,299.66336,303.62683,298.53394,5.1634855,6.2758017,6.2617087,5.598989,0,98.12051,119.68767,90.317474,630.64905,172.88275,2.0380933
1552562472954,307.08643,301.76,300.72412,5.1505976,6.2824564,6.255907,5.5909534,0,98.25873,125.0085,92.45218,631.7495,175.74545,1.867069
1552562533451,302.1342,300.59424,297.80743,5.147571,6.277275,6.2227626,5.548299,0,98.510994,123.54721,94.50723,630.2304,176.22293,1.7859077
1552562593449,305.443,302.4286,301.4367,5.147864,6.274997,6.1697483,5.509254,0,98.65428,123.0747,92.62197,630.68933,172.67119,1.9317883
1552562653446,303.45078,301.587,297.9908,5.146586,6.2756767,6.160671,5.4639378,0,98.8798,121.72629,91.32404,631.8999,177.87965,1.8990952
1552562713444,301.53537,303.97754,298.99127,5.1486106,6.2679152,6.1597586,5.4900165,0,98.7532,124.12095,93.50781,627.6365,170.58052,2.2479055
1552562773441,308.49634,300.76736,303.3489,5.156534,6.2773995,6.1867523,5.506982,0,98.78252,123.4564,95.57389,638.5609,173.2962,2.156496
1552562833455,303.07886,302.99326,296.8747,5.153187,6.278312,6.1751146,5.478951,0,98.824974,123.27732,95.78262,629.65485,179.97249,2.1215453
1552562893951,322.7118,315.9434,309.6994,5.1351194,6.284461,6.159431,5.489981,0,98.94864,129.81789,96.548546,633.1451,184.68973,2.0310993
1552562953949,315.55597,312.79483,302.3939,5.154232,6.2716775,6.170404,5.4972925,0,99.015305,121.344185,96.58491,630.355,177.47498,2.1576474
1552563013947,314.34998,316.06946,305.11774,5.147271,6.2704988,6.146752,5.44351,0,99.11843,122.41302,96.57253,639.5258,176.93556,2.2114778
1552563073944,315.91464,315.74374,308.80096,5.1536417,6.272607,6.0923867,5.4186144,0,99.080864,121.19759,94.5314,631.2839,180.05269,2.3864193
1552563133942,318.60928,311.5745,308.97662,5.147903,6.2708135,6.141155,5.446662,0,98.9793,117.4307,94.126724,634.2432,174.91205,2.5008006
1552563193955,313.85574,312.4785,307.1323,5.146539,6.2782693,6.191932,5.5425396,0,98.73385,119.33458,92.12059,644.9361,175.9338,2.49145
1552563254452,313.6879,315.69452,305.41302,5.1540046,6.275485,6.2904477,5.6149163,0,98.36746,123.4122,94.09782,636.69946,179.23885,2.575308
1552563314449,318.93854,311.50375,305.35855,5.1496797,6.2687755,6.356795,5.683579,0,98.20655,120.889404,96.12386,638.0426,179.21477,2.240537
1552563374447,313.61865,310.79593,302.64145,5.154081,6.2681165,6.352179,5.692976,0,98.14058,122.098816,96.30461,638.642,173.81145,2.2148135
1552563434445,312.7856,317.2463,304.8155,5.139411,6.373436,6.510048,5.833945,0,98.23849,122.4503,95.329926,641.4568,180.40292,2.0821896
1552563494442,317.7857,310.96326,306.64926,5.1529694,6.3696995,6.49399,5.8218746,0,98.40757,121.59014,93.29245,640.4854,175.37625,1.9629226
1552563554455,320.07547,320.05557,304.3374,5.153493,6.369884,6.4824452,5.8218765,0,98.72303,120.89957,97.46623,640.0621,182.82944,1.8545762
1552563614952,321.4283,317.71378,304.4381,5.1505704,6.382652,6.5044355,5.815873,0,99.19437,123.51954,95.40931,640.1466,185.72427,1.6997961
1552563674950,321.5796,323.0424,302.26453,5.1563625,6.378744,6.417398,5.7080655,0,99.78465,125.05015,93.98174,639.71716,185.1756,1.7611068
1552563734947,325.889,319.16986,308.80893,5.1467648,6.3701444,6.146245,5.3721356,0,100.272095,122.59242,93.78065,640.3719,181.08505,1.8061584
1552563794945,320.7895,318.2313,305.08322,5.1495047,6.3763304,5.4341073,5.2548485,0,100.44497,125.43508,93.74977,630.5619,180.18774,1.959514
1552563854943,324.40158,320.9565,305.17953,5.146513,6.3864727,5.909328,5.271389,0,100.13218,123.86118,93.7834,629.35876,179.60889,2.3575912
1552563914956,321.3522,319.15994,307.5899,5.1517863,6.369267,6.015972,5.347541,0,99.93211,120.23268,92.16582,630.0937,179.2897,2.287671
1552563975453,321.50888,321.92575,308.0253,5.161528,6.3759017,5.915164,5.244848,0,99.60219,126.58992,93.44765,632.3686,180.22267,2.3526514
1552564035450,325.6526,317.52948,308.60876,5.14498,6.376181,5.88798,5.234484,0,99.29746,126.02022,94.61869,632.80695,184.41351,2.3965855
1552564095448,318.17737,318.31113,306.70102,5.1556997,6.3816447,5.938365,5.281309,0,99.03088,125.56852,93.63558,633.74255,182.7226,2.5093336
1552564155445,321.89935,322.63385,307.1838,5.158252,6.381626,5.947015,5.317022,0,98.88621,123.02549,94.069626,635.56,179.28513,2.241658
1552564215443,323.54108,318.48083,310.41882,5.15466,6.3710165,5.97225,5.310311,0,98.8871,125.20579,95.35935,626.3379,184.90033,2.2664948
1552564275955,320.58893,335.5905,306.7982,5.1568394,6.37186,5.962277,5.336501,0,98.71075,126.12549,95.34709,654.4734,194.92493,2.176555
1552564335953,324.547,317.70526,308.42737,5.146126,6.370327,6.0401654,5.42355,0,98.51513,124.91015,93.46203,624.3624,182.13156,2.278775
1552564395951,330.032,324.88965,307.60583,5.146286,6.3613267,6.081602,5.460959,0,98.20034,123.141754,96.590866,638.20886,188.64598,2.680889
1552564455948,325.32715,328.46567,308.56104,5.149352,6.3827586,6.146139,5.5109377,0,98.191864,123.31725,97.01834,635.95386,182.17342,2.4199877
1552564515946,331.5606,326.15298,310.05774,5.15624,6.361379,6.154389,5.4919386,0,98.318,124.56094,96.9574,646.977,184.76968,2.3792517
1552564575943,330.8865,325.57306,312.59177,5.1467257,6.3720818,6.082936,5.4174275,0,98.464096,124.093796,97.01264,636.71045,182.48087,2.25224
1552564635941,326.1909,331.06467,307.34293,5.1559157,6.375956,6.03686,5.4029083,0,98.43669,124.23163,96.10963,643.4068,188.80368,2.5302453
1552564696453,329.92212,326.32767,312.67624,5.1442094,6.3840737,6.0860314,5.4153266,0,98.49452,123.29788,96.76111,642.39935,185.67123,2.7062745
1552564756451,328.31555,327.63513,311.57098,5.151952,6.3647747,6.1084576,5.4596353,0,98.43059,126.197685,94.81546,641.3969,185.78133,2.74189
1552564816449,331.0761,332.85757,313.2554,5.152876,6.3771796,6.161571,5.49168,0,98.46372,126.0337,90.74071,636.48535,185.86067,2.3611302
1552564876446,334.66568,325.5389,308.9227,5.1464515,6.3737288,6.162722,5.522272,0,98.3336,126.5273,95.09549,643.13025,188.85152,2.6565642
1552564936444,330.6416,326.42346,317.12454,5.148665,6.3730407,6.15936,5.4885526,0,98.26755,126.88522,95.22196,642.25433,186.20345,2.6435764
1552564996441,332.16458,331.1732,319.19052,5.149831,6.386817,6.061435,5.394662,0,98.26536,126.326096,87.01653,641.0556,186.51205,2.7133393
1552565056954,339.50406,331.22153,317.94775,5.155026,6.3828754,5.863919,5.218043,0,98.09615,132.94151,87.338615,654.5954,193.89674,2.6807637
1552565116951,337.7738,331.5499,318.85773,5.1615314,6.37406,5.7143593,5.099286,0,97.86061,133.51572,93.57066,645.0644,189.51875,2.7708
1552565176949,332.3561,334.62946,317.0599,5.139648,6.388231,5.7866073,5.1481433,0,97.35664,127.322945,89.2444,642.7414,192.05981,3.0226524
1552565236947,336.77292,338.79575,317.9751,5.1438518,6.3697886,5.8050127,5.162819,0,97.07141,129.34235,93.45544,632.0803,189.00752,2.9904194
1552565296944,339.1675,330.62186,322.17392,5.153187,6.382034,5.7965226,5.1457424,0,96.94287,134.65366,93.35388,643.82367,196.82304,3.0821657
1552565356942,332.2585,336.82367,315.33246,5.149838,6.373486,5.784426,5.165043,0,96.677826,131.07341,91.343414,648.3371,188.52942,3.1438453
1552565417454,337.44675,330.3097,315.95267,5.1469283,6.370055,5.8056684,5.156687,0,96.74568,130.95837,99.511894,638.33136,193.63779,2.911622
1552565477452,333.7455,334.11932,314.97723,5.148821,6.370191,5.7805614,5.1378202,0,96.71562,129.21655,97.278145,643.0657,192.51573,3.143115
1552565537449,340.2876,336.33243,313.9598,5.151617,6.3750954,5.774888,5.1557894,0,96.7304,130.89781,97.39839,643.1891,188.44833,3.1892176
1552565597447,337.64185,333.12683,317.6512,5.154003,6.3689637,5.8023825,5.153308,0,96.75808,127.825264,97.319305,639.9877,188.29684,3.1734128
1552565657445,333.0461,335.79794,308.435,5.1470494,6.385471,5.8211246,5.18412,0,96.50306,129.55673,99.52185,634.98035,188.66554,3.321247
1552565717442,336.3671,329.95572,313.33334,5.1604624,6.3842463,5.9307375,5.278236,0,96.22293,128.53642,99.35987,641.6926,188.19621,3.1617844
1552565777955,334.60797,335.39157,310.81058,5.147996,6.3717036,5.960931,5.310361,0,96.19102,130.16742,99.43133,649.48785,189.98296,3.0868466
1552565837952,340.87946,334.78705,316.39807,5.1485696,6.3732495,5.978115,5.3421583,0,96.09111,130.6496,101.46995,654.41345,194.21698,3.0373616
1552565897950,336.12604,334.15628,314.0814,5.1555448,6.3584437,6.0023727,5.3582253,0,96.18582,133.85591,101.61677,642.71655,193.31598,3.0550737
1552565957947,333.97903,335.31445,315.35754,5.1588793,6.3861485,6.004202,5.3547864,0,96.01493,130.17905,103.75687,642.68463,189.26434,3.1379313
1552566017945,341.41415,336.87967,315.3796,5.142047,6.374719,6.06959,5.3983784,0,96.04764,131.41574,104.52074,651.8001,194.80667,2.8786194
1552566077943,336.65186,333.8857,315.47147,5.1629176,6.3624907,6.0387483,5.388335,0,96.2202,130.09735,100.49881,648.1261,190.20384,3.1251872
1552566138455,334.45755,340.22165,311.76212,5.150732,6.3751416,6.008482,5.359833,0,96.322014,130.51329,100.59961,648.09015,193.30061,3.1242561
1552566198453,340.21902,332.61795,313.01025,5.14889,6.370765,6.0007396,5.348202,0,96.414444,130.3519,100.45865,639.90564,188.74176,3.1864555
1552566258450,336.06735,336.35306,313.50177,5.139605,6.368837,6.057425,5.424835,0,96.377495,132.34517,100.34606,636.04767,190.70464,3.3147914
1552566318448,337.57986,335.50034,314.0466,5.157184,6.3760586,6.020703,5.3799562,0,96.48251,130.72958,100.34089,636.0468,190.07779,3.2789226
1552566378445,339.02933,333.06714,312.7918,5.144317,6.372879,6.0344267,5.368386,0,96.69011,123.51865,98.32673,647.76807,185.1623,3.1348562
1552566438443,334.67752,340.6992,309.58142,5.157341,6.370206,5.982206,5.3280635,0,96.855934,128.1313,98.39378,635.9764,195.16498,3.4238977
1552566498955,338.99908,333.0262,312.29745,5.1499124,6.3753915,5.9078135,5.287769,0,97.10275,130.74992,96.960976,638.5719,190.57678,3.3129735
1552566558953,335.14786,332.5067,309.5829,5.154187,6.358836,5.888459,5.2471037,0,97.16102,128.46788,96.93534,636.8392,193.38763,3.4329784
1552566618951,337.4422,341.4628,311.27277,5.143213,6.367125,5.91942,5.291233,0,97.00225,129.89742,96.87015,638.2498,193.98123,3.5403283
1552566678948,342.33832,334.5097,315.14352,5.147875,6.374099,5.9342294,5.274065,0,97.13164,131.16737,96.73693,638.6164,192.30005,3.2545907
1552566738946,334.03787,331.532,306.8997,5.143492,6.3823223,5.9171343,5.2944856,0,97.00056,129.2639,96.75168,632.30286,190.02838,3.4259987
1552566798943,336.51468,339.9672,309.65237,5.156594,6.369914,5.9927,5.319836,0,96.803276,131.46037,98.7576,645.2486,190.22939,3.5989678
1552566859456,342.67737,336.07626,312.84186,5.1477666,6.3766317,6.0251546,5.3910427,0,96.73754,133.58777,96.59127,646.4806,189.24356,3.3558626
1552566919453,336.35626,335.62784,311.32877,5.1539917,6.3779526,6.0605993,5.3961353,0,96.60197,126.52689,94.55157,634.9042,193.15746,3.50401
1552566979451,336.2569,337.36038,311.02518,5.161081,6.370305,6.0409036,5.371694,0,96.70194,130.9535,98.74836,631.5042,189.28809,3.3588898
1552567039449,339.5963,333.03546,312.74286,5.1451464,6.3748717,6.000296,5.3477645,0,96.74172,123.176254,99.817444,632.2349,186.8052,3.3147693
1552567099446,336.40646,335.3418,308.82056,5.1483755,6.3688426,6.029178,5.3858914,0,96.70862,127.959526,101.87936,640.4548,192.30223,3.332997
1552567159444,335.885,338.8608,308.8185,5.146249,6.378398,6.035714,5.3909087,0,96.83416,131.6663,99.80002,635.6646,195.19772,3.2120216
1552567219956,336.03745,331.42853,309.8597,5.146443,6.37758,5.9793596,5.3300524,0,96.89968,132.15106,98.73581,635.7055,186.55605,3.38202
1552567279954,336.09702,336.02618,308.05533,5.148672,6.375585,5.9800987,5.324482,0,97.06089,128.73088,96.75444,632.3811,193.42987,3.2321608
1552567339951,336.90567,331.8918,305.79257,5.1472,6.372771,5.9804626,5.3231874,0,97.14466,128.40414,98.81225,631.5056,191.46156,3.314402
1552567399949,335.76022,331.84604,312.5392,5.137418,6.383887,5.9588,5.2765837,0,97.05932,128.84863,97.62999,640.7505,184.7018,3.435275
1552567459947,336.25516,339.5472,308.31158,5.152356,6.372903,5.955851,5.303983,0,97.13387,129.7616,97.638115,635.68805,191.64758,3.3575058
1552567519944,338.68948,330.98212,312.83777,5.153014,6.3749595,5.920729,5.282207,0,97.09031,127.70665,97.325455,634.09595,189.34709,3.3745916
1552567580441,337.2653,333.24472,309.55804,5.1555862,6.378888,5.9706035,5.322542,0,97.08693,128.75505,96.375465,638.7227,192.64627,3.433431
1552567640454,338.55872,338.91592,310.3011,5.1446896,6.3673186,6.0088625,5.3367524,0,96.85351,131.4404,97.44313,633.7821,191.38295,3.5694408
1552567700452,335.34097,330.9208,311.5844,5.1393175,6.376282,6.055784,5.39784,0,96.563446,124.01272,97.232544,633.96497,188.94113,3.6574602
1552567760449,334.5811,333.8334,311.76352,5.1467743,6.3677936,6.1148353,5.4890056,0,96.551834,128.15958,96.48395,633.97034,193.48772,3.4464228
1552567820447,339.3586,338.45892,312.2479,5.1477,6.3757825,6.1060715,5.4709935,0,96.46848,129.62306,97.02322,637.8521,188.21152,3.5425408
1552567880445,336.1729,333.34433,312.16147,5.1556554,6.3817563,6.1420264,5.502998,0,96.40516,129.00566,98.559784,640.1063,187.50586,3.3658338
1552567940941,335.88773,338.07434,313.7761,5.129809,6.363223,6.1809278,5.501299,0,96.53201,126.98934,97.46318,630.81116,193.77124,3.3867474
1552568000955,341.71457,333.29468,314.1104,5.1549935,6.375753,6.1146607,5.4527783,0,96.476036,130.79846,99.64918,644.69385,188.56624,3.4577532
1552568060952,335.09888,337.39944,314.38248,5.1547103,6.3697925,6.1558266,5.5148845,0,96.38363,130.50755,95.611,631.926,193.10576,3.4821594
1552568120950,336.24316,333.81366,312.08835,5.141719,6.3661437,6.180822,5.5198636,0,96.55318,131.57626,99.65756,634.0702,187.49179,3.3915997
1552568180947,339.68915,331.43677,314.99072,5.1560664,6.37739,6.097235,5.447478,0,96.5924,130.27751,98.85625,634.00543,193.2591,3.4187436
1552568240945,336.21268,339.3014,311.95682,5.1486797,6.368317,6.13251,5.4689426,0,96.61983,131.16275,98.8922,641.6913,188.4694,3.5538025
1552568301442,335.4484,332.26257,313.66718,5.1512594,6.3720894,6.15595,5.5077233,0,96.75037,130.55814,99.8132,638.672,194.3265,3.4218693
1552568361455,335.67554,340.4339,310.8634,5.157933,6.376731,6.094175,5.434251,0,96.864426,128.74709,97.841705,630.7271,189.57845,3.5202022
1552568421453,340.5458,332.66263,314.33917,5.1496186,6.376105,6.099167,5.449653,0,96.86006,130.15897,97.2794,629.90027,192.63214,3.4683092
1552568481450,334.87152,333.57376,313.64148,5.1551557,6.384241,6.132108,5.4568377,0,96.76403,130.53262,99.319496,635.3812,186.97263,3.4574516
1552568541448,338.75552,340.9312,314.68842,5.156927,6.369217,6.1847425,5.5106993,0,96.91409,128.2435,97.2499,650.18945,197.18663,3.2767804
1552568601945,337.0686,331.32712,310.61813,5.1497545,6.380691,6.062745,5.4042997,0,97.14232,121.84528,99.311104,634.9527,183.80844,3.2991266
1552568661942,334.08014,338.72034,308.93466,5.1498823,6.378575,6.029625,5.361401,0,97.17897,128.93443,99.27855,642.2811,184.8767,3.4811985
1552568721955,337.00873,332.82693,310.2169,5.157564,6.3818474,6.052262,5.399064,0,97.18187,128.98837,98.34484,637.1867,190.78241,3.4747763
1552568781953,337.2518,334.67325,314.0064,5.1491227,6.391079,6.055166,5.397736,0,97.31587,131.9246,98.35281,640.3294,187.43039,3.2900019
1552568842450,337.85788,339.98682,312.72495,5.1462097,6.3737173,6.0027413,5.3555746,0,97.29183,131.08682,99.38606,636.115,196.38084,3.476065
1552568902447,335.22745,333.55228,312.87473,5.144792,6.371148,6.032577,5.360091,0,97.36226,124.46368,97.18117,634.9207,191.43295,3.3823402
1552568962445,335.8411,339.06174,312.76236,5.1414466,6.383878,5.9640117,5.319037,0,97.40409,128.11572,97.11863,634.84985,188.90292,3.3518524
1552569022443,342.7558,334.70694,310.7217,5.155143,6.3818793,5.975895,5.311128,0,97.53204,131.75612,97.447716,635.66754,194.36154,3.2536001
1552569082456,335.03357,336.59015,313.93604,5.1408806,6.37023,5.938847,5.3086543,0,97.47416,127.357254,98.49299,643.67725,190.88484,3.3888562
1552569142953,341.36896,333.82874,312.447,5.1521626,6.3685946,5.9630694,5.3098636,0,97.48517,124.965515,98.73958,631.8532,189.93976,3.162442
1552569202950,336.57947,335.64853,310.87546,5.1501384,6.3814845,5.9243536,5.2568936,0,97.45424,127.62562,99.65928,640.8174,193.80164,3.3596666
1552569262948,341.94757,335.18213,310.5903,5.1322007,6.3744526,5.941034,5.2879863,0,97.589966,126.14479,100.68667,641.1184,192.55296,3.3233464
1552569322945,335.13556,336.9511,311.81955,5.1469064,6.3757043,5.893231,5.235825,0,97.61713,127.47695,98.61571,647.28033,195.29808,3.222406
1552569382943,339.0802,336.0197,310.6902,5.1473193,6.381924,5.907797,5.247988,0,97.75764,125.66855,101.646904,648.72675,186.85974,3.0719848
1552569442956,336.02023,331.67596,311.62668,5.154841,6.369085,5.792551,4.108293,0,98.14066,131.1854,101.55373,645.8657,194.9251,2.9288757
1552569503453,338.17535,334.227,309.8171,5.1437116,6.3861113,5.851228,3.1805336,0,98.045845,130.67242,97.68416,633.2104,191.04958,3.3546896
1552569563451,336.3104,333.3548,312.40582,5.149423,6.3748684,5.867851,4.183028,0,96.829025,126.58832,97.77651,646.87714,186.09526,4.201582
1552569623448,334.76495,338.7476,311.49893,5.14995,6.369297,5.8641605,4.4819756,0,96.6018,130.22546,97.77319,645.8653,192.60716,3.6474617
1552569683446,338.9746,332.60364,310.7962,5.1458707,6.3814955,5.9540014,4.499054,0,96.47271,125.7783,97.76686,639.08527,189.2702,3.4458025
1552569743443,334.41736,335.9998,310.47705,5.144183,6.374511,6.02714,4.6104474,0,96.4218,128.30933,97.279564,645.07574,187.95665,3.56618
1552569803441,339.69873,337.12683,309.4851,5.139322,6.3644004,6.084249,4.6568837,0,96.39202,128.82343,97.37046,645.8538,193.93993,3.3649468
1552569863953,334.5257,333.28418,314.02664,5.155547,6.384845,6.1245565,4.640276,0,96.56109,127.48589,99.324,646.5146,193.43596,3.2228959
1552569923951,335.86255,338.10297,309.0265,5.1517434,6.378018,6.134117,4.6938586,0,96.56422,127.37354,97.24722,640.20447,192.08636,3.469503
1552569983949,340.2491,332.81784,311.2407,5.147953,6.367846,6.0991354,4.655419,0,96.63615,126.39527,97.13993,639.64233,192.60379,3.3841844
1552570043946,335.3999,333.305,311.34103,5.1431828,6.369271,6.1307015,4.6936517,0,96.58865,124.053444,97.14232,641.3399,187.39098,3.4552872
1552570103944,338.65967,338.05975,312.08188,5.1521997,6.370273,6.174509,4.709522,0,96.526146,127.573586,97.41292,639.0594,192.52167,3.469462
1552570163941,335.97055,333.0524,312.7897,5.14976,6.3781314,6.2082696,4.721219,0,96.554344,127.48619,97.45505,648.8599,195.08154,3.3926857
1552570224454,336.06644,335.56787,310.55466,5.1538424,6.387122,6.2131553,4.8220067,0,96.35576,130.52379,97.45785,642.42017,190.83925,3.561985
1552570284451,340.31805,333.29016,313.56876,5.1501436,6.382686,6.304715,4.807605,0,96.42003,128.67377,98.65765,646.82574,194.45554,3.4036024
1552570344449,332.7941,337.33722,309.5274,5.143973,6.3745255,6.2912335,4.7953954,0,96.52938,127.85462,98.54571,642.8303,192.16728,3.343888
1552570404447,338.09122,332.95264,307.38104,5.140726,6.376001,6.267116,4.807394,0,96.733086,125.86628,98.55007,643.33527,188.2659,3.2482505
1552570464444,337.29254,331.95663,313.3141,5.148553,6.3681703,6.190597,4.740764,0,96.89663,128.45253,98.49947,643.7899,187.84897,3.2315218
1552570524941,334.4575,338.6897,310.57053,5.1505423,6.37729,6.201426,4.7554083,0,96.96561,125.31766,97.54111,637.63556,190.08768,3.2559824
1552570584954,338.59683,333.02942,306.93948,5.146422,6.3684554,6.2253633,4.7569895,0,97.00428,130.90993,98.419716,645.764,193.66774,3.3053088
1552570644952,334.60913,333.6897,314.59464,5.1495976,6.375265,6.2266316,4.7621226,0,97.08246,125.80403,98.503494,638.78467,190.80728,3.3124185
1552570704949,338.72705,341.8809,309.2173,5.1497893,6.3836803,6.2294703,4.782658,0,97.0862,128.45927,96.23267,647.2857,196.78128,3.3014476
1552570764947,340.80463,334.21155,308.20258,5.1460495,6.3763065,6.2496486,4.730456,0,97.19112,132.50214,98.34107,649.70215,192.40678,3.1556654
1552570824945,336.90726,334.19992,310.83664,5.1519537,6.3695,6.201873,4.7962,0,97.10716,132.16292,97.691536,650.65497,188.79019,3.2460506
1552570885441,336.5168,338.62442,308.08286,5.1422124,6.362404,6.233734,4.8047233,0,97.16541,128.96367,97.62686,649.61584,190.40036,3.0501993
1552570945455,341.6587,332.92743,309.2993,5.146124,6.370689,6.2357025,4.779565,0,97.126656,130.22267,96.128105,648.4893,193.11845,3.2382555
1552571005452,336.0703,337.4788,308.9241,5.1463437,6.3764195,6.2855225,4.7982745,0,97.14978,131.457,98.22049,651.02625,194.98381,3.1942577
1552571065450,337.09494,339.83398,304.57913,5.1573777,6.3704743,6.2703314,4.809732,0,97.11128,128.6471,100.2048,645.6223,193.02039,3.3303947
1552571125447,342.28998,334.70654,305.65274,5.1513987,6.3829913,6.2918725,4.759591,0,97.2453,130.96718,98.070625,656.35895,189.97758,3.2372832
1552571185445,339.55832,338.055,309.84378,5.1364346,6.3787856,6.2577505,4.7167673,0,97.429955,133.65349,98.823204,648.79553,196.55542,2.9579647
1552571245942,341.9281,339.16086,302.77478,5.149695,6.365037,6.2198567,4.711902,0,97.629265,126.473724,97.1234,659.35583,194.00871,2.9177613
1552571305955,338.20395,335.22348,307.93393,5.1465373,6.3809385,6.1272407,4.7277966,0,97.56681,131.24109,99.16645,647.7904,191.5777,3.2230878
1552571365953,338.85416,339.94394,305.7014,5.155594,6.380575,6.2100816,4.7389607,0,97.589325,131.85402,99.128235,647.39215,188.30952,3.1892824
1552571425950,340.95892,335.2418,303.07553,5.1497655,6.363776,6.199506,4.7287126,0,97.59599,128.84917,98.32312,653.3252,193.84152,3.2000077
1552571485948,336.6858,335.32742,309.7154,5.1507597,6.3728285,6.1981387,4.7831516,0,97.42926,131.84608,100.46133,658.4464,195.66214,3.267039
1552571545945,340.78104,341.43814,305.78162,5.150004,6.3732667,6.2453656,4.7942495,0,97.46833,129.06622,98.40698,654.84686,192.16246,3.2635279
1552571606442,341.89096,336.83878,308.91998,5.146625,6.3611794,6.217052,4.7574515,0,97.441,127.5693,98.28673,666.7901,192.49054,3.0694456
1552571666455,337.3889,332.5201,303.6548,5.1488523,6.386247,6.2267785,4.7587867,0,97.509636,126.13867,100.361084,653.59467,194.92448,3.084466
1552571726453,339.07047,341.51758,300.93292,5.153636,6.3871317,6.196205,4.69707,0,97.60424,128.32013,98.325134,663.9454,191.31415,2.9899144
1552571786950,343.21677,335.23407,307.77194,5.148482,6.3758087,6.2010612,4.7347775,0,97.61271,128.80966,100.545265,658.3221,190.79353,3.1730182
1552571846947,336.62405,341.70343,306.32068,5.147523,6.383278,6.1654882,4.730363,0,97.571495,131.34048,98.45232,656.11597,193.70284,3.2466054
1552571906945,337.3591,338.9112,300.45178,5.157015,6.3634186,6.2014337,4.71592,0,97.506485,127.20129,100.464836,657.01117,193.88907,3.3411033
1552571966943,342.76862,337.23337,306.92575,5.1540546,6.3906984,6.2342854,4.759495,0,97.44226,133.83371,100.60435,658.7459,191.63252,3.2050276
1552572026956,338.34888,338.1413,306.2445,5.152505,6.3619604,6.2427416,4.716201,0,97.47143,132.00414,100.65888,654.2123,193.43417,3.1485934
1552572087453,340.84262,339.65015,300.22006,5.154001,6.3732123,6.228999,4.789085,0,97.37068,130.39229,100.599945,660.25726,188.78467,3.2138474
1552572147450,337.36386,332.98346,304.68018,5.1553364,6.371974,6.2559514,4.7776647,0,97.37814,132.20288,100.71595,659.6755,195.38078,3.218295
1552572207448,335.45724,336.75793,302.87805,5.1569123,6.370303,6.2559514,4.7632184,0,97.48152,129.23643,96.653625,654.5759,191.83205,3.1491334
1552572267945,341.9697,334.82935,304.91956,5.1464276,6.3625765,6.248005,4.759454,0,97.41525,127.16172,96.69931,660.06354,187.30392,3.195532
1552572327942,339.5783,339.3998,306.5696,5.1497693,6.3811584,6.2307887,4.7828,0,97.351135,128.55147,96.60454,666.1669,195.169,3.114034
1552572387955,338.06714,339.8036,305.7765,5.1381516,6.376047,6.274224,4.7885933,0,97.380104,134.4552,98.72191,657.8346,191.45576,3.2133687
1552572447953,341.67123,332.87973,301.3925,5.1459785,6.366181,6.228606,4.7907557,0,97.44208,132.4002,98.98555,654.21875,192.02289,3.1153471
1552572507951,339.92725,336.73782,307.11047,5.157013,6.371949,6.1714544,4.6715164,0,97.67394,132.35187,98.9543,657.64575,197.37773,3.024379
1552572568447,339.24637,341.18127,305.33463,5.1538506,6.38216,6.1527586,4.7258368,0,97.73702,127.36325,98.11566,660.4826,195.88571,3.1030626
1552572628445,341.19244,334.6407,302.52798,5.147223,6.370282,6.1960077,4.6591444,0,97.70085,130.30411,98.131905,662.9871,188.24074,3.2057483
1552572688443,337.53986,336.63797,305.3563,5.1501174,6.369333,6.1603456,4.7078247,0,97.73329,131.37227,98.14706,667.4709,196.38924,3.017273
1552572748456,338.395,343.43185,304.16364,5.157013,6.3684907,6.1992116,4.7206326,0,97.62086,132.99928,97.94619,667.1669,190.89523,3.24381
1552572808453,343.69598,338.17688,305.3638,5.146966,6.3826895,6.2140813,4.7194343,0,97.497154,133.61589,97.93909,656.9957,193.61096,3.2757485
1552572868451,340.0406,337.152,304.72253,5.152241,6.368623,6.2163534,4.7423077,0,97.48824,133.40009,100.0502,656.6473,193.07213,3.2330346
1552572928948,338.2435,338.42462,303.5772,5.1491733,6.3746634,6.2344494,4.756049,0,97.383766,129.00201,97.97678,654.52765,190.7928,3.202284
1552572988945,341.31586,341.24594,299.6953,5.152412,6.361813,6.230437,4.8103576,0,97.38136,132.08763,100.72552,659.98065,194.33003,3.1872559
1552573048943,340.51422,338.22598,304.08997,5.1480722,6.373963,6.1867504,4.7223477,0,97.5268,126.904594,98.72117,659.88513,195.42566,2.9991252
1552573108956,336.021,335.77145,302.72073,5.153288,6.3763714,6.230481,4.7313576,0,97.414314,126.43454,98.75499,661.7156,189.3447,3.1865747
1552573168954,341.29373,339.13593,302.74124,5.1527286,6.3732963,6.189768,4.7879114,0,97.51193,130.00221,98.66697,661.2817,193.9957,3.2084663
1552573228951,340.42325,334.93423,305.4235,5.15573,6.3688483,6.2113576,4.758126,0,97.45569,133.30963,98.643265,658.7785,195.19878,3.1232107
1552573288949,337.9796,337.5489,301.1784,5.14691,6.378746,6.2725215,4.8011847,0,97.31406,127.41,97.81276,661.70325,196.7296,3.1707067
1552573349446,343.30545,337.73737,302.89563,5.149665,6.36833,6.263067,4.812939,0,97.249306,132.32005,99.57031,657.2246,190.88367,3.2281787
1552573409443,337.34955,335.14563,303.86172,5.14935,6.3824286,6.2315454,4.811809,0,97.327644,125.050995,99.43102,651.7896,195.58575,2.985936
1552573469441,338.78693,342.37686,307.36624,5.1462045,6.381805,6.273101,4.834812,0,97.246796,132.31223,101.03078,661.1867,193.08302,3.104033
1552573529454,344.72418,337.37656,306.77222,5.1502776,6.36831,6.2251563,4.780876,0,97.38449,131.45624,99.024185,662.9615,197.38428,3.031679
1552573589452,344.37256,337.45657,306.3307,5.1527944,6.3687105,6.20876,4.7616124,0,97.460266,128.19075,99.4112,662.7301,189.5866,3.1158626
1552573649949,337.53537,340.4976,309.4174,5.1516967,6.3684387,6.20753,4.771909,0,97.562164,133.75656,99.76802,650.0935,189.11552,3.005317
1552573709946,339.8892,339.8038,305.4757,5.145597,6.381188,6.2101603,4.7249837,0,97.52933,132.38316,99.398506,666.3931,188.93198,3.3708978
1552573769944,341.4432,335.50848,305.84528,5.1476326,6.376345,6.241989,4.7414513,0,97.49527,129.09827,97.37589,665.206,190.60808,3.0747266
1552573829941,336.56503,335.66614,307.93088,5.160485,6.3727837,6.2428327,4.8004785,0,97.462105,126.88056,99.38647,659.12897,189.23389,3.2092857
1552573889955,337.0931,342.1469,306.49084,5.1470685,6.374282,6.244865,4.7891088,0,97.45762,128.11957,99.56756,659.39185,188.01543,3.2309556
1552573949952,343.26166,337.04077,303.2758,5.159809,6.3778486,6.2034025,4.7661667,0,97.53034,132.8638,100.25141,658.8867,192.55519,3.1077642
1552574010449,336.9039,339.02307,304.58517,5.149361,6.3785915,6.2132707,4.7897573,0,97.52952,131.26602,100.33195,656.28094,193.06369,3.0712671
1552574070447,337.10214,339.61334,304.86923,5.150496,6.3752313,6.210138,4.7639337,0,97.564896,127.18481,100.39238,655.9575,191.35446,3.1337256
1552574130943,338.90823,336.20496,304.30414,5.1584506,6.369325,6.2283545,4.7861023,0,97.56605,129.66515,100.3055,666.21967,191.25304,3.194334
1552574190941,337.2285,336.5198,306.1249,5.148162,6.3784447,6.1506577,4.7100134,0,97.700035,128.64807,100.107346,656.7103,190.80919,2.9759336
1552574250954,343.55902,339.36124,305.76846,5.144744,6.3759394,6.1865273,4.7370176,0,97.66694,131.86128,101.18668,659.9053,190.27525,3.1125474
1552574310952,338.82202,333.6909,301.5992,5.1485324,6.38415,6.1696267,4.70273,0,97.67512,125.06419,99.15174,658.0512,188.60391,3.0702038
1552574370949,339.0129,341.3886,308.01712,5.154455,6.3773623,6.179037,4.70841,0,97.68079,133.59966,97.618256,668.2121,195.12737,3.1940086
1552574430947,342.31195,338.38788,306.38116,5.1517863,6.362131,6.201687,4.717548,0,97.66433,130.16454,97.8338,651.9856,189.10011,3.0599272
1552574491444,339.6766,340.4601,307.5494,5.154889,6.372946,6.2026353,4.772438,0,97.54917,130.99228,95.77569,662.5093,196.55022,3.0812771
1552574551441,339.34232,341.05252,306.0899,5.148467,6.3853254,6.2030745,4.7181063,0,97.5093,133.7255,95.626305,651.5955,196.92334,3.257329
1552574611455,342.6017,336.7818,306.19232,5.146925,6.3662353,6.275064,4.7608094,0,97.344696,131.00897,98.38272,660.7522,190.56308,3.2991266
1552574671452,339.09845,337.3145,305.07574,5.159632,6.3685,6.236749,4.781211,0,97.375,132.76016,100.42176,663.33185,190.00032,3.191976
1552574731450,341.0548,342.5529,305.32755,5.1463103,6.3858747,6.238748,4.785605,0,97.33547,128.47253,101.41106,663.9217,193.37204,3.207043
1552574791447,340.34552,336.20416,307.21463,5.1445107,6.373345,6.213861,4.7566338,0,97.435455,130.25133,99.6655,669.08044,193.54626,3.144883
1552574851944,341.51868,340.08273,306.61514,5.15288,6.377366,6.189738,4.77955,0,97.53443,133.78587,100.92383,662.037,188.55345,3.2411797
1552574911942,339.41122,335.4899,301.03116,5.142786,6.3698335,6.130761,4.695595,0,97.745926,126.92661,98.88765,664.71515,196.75844,3.1059575
1552574972454,339.10202,340.532,304.2842,5.149218,6.369062,6.104598,4.6272135,0,97.89632,128.43,100.92941,653.39734,188.3577,3.0877948
1552575032452,342.3232,334.9918,307.81223,5.1464314,6.3781466,6.1135,4.642355,0,97.89285,128.9024,99.0433,663.2502,192.15123,3.172152
1552575092449,336.60645,338.30453,304.94308,5.1532283,6.374714,6.211457,4.721035,0,97.59313,128.43156,98.79601,660.49646,192.93036,3.390199
1552575152447,343.5156,341.1021,309.6413,5.1545076,6.3704724,6.228377,4.7253113,0,97.46376,131.20857,98.450005,667.33856,190.83488,3.1817186
1552575212445,339.04654,336.26596,305.26688,5.1462045,6.3778467,6.2111344,4.743021,0,97.50365,129.99547,99.51041,660.1069,194.872,3.2267613
1552575272442,337.8946,341.81195,303.35223,5.144569,6.378782,6.1706514,4.7024918,0,97.604675,133.17738,97.59077,666.2284,186.20512,3.102817
1552575332955,346.7228,335.98413,307.4059,5.148091,6.390367,6.190798,4.7255816,0,97.540436,133.39952,99.50266,665.206,197.08203,3.1621718
1552575392952,339.3493,339.09802,304.82864,5.152755,6.3695264,6.223208,4.772043,0,97.40298,131.2,99.6405,673.3071,194.73767,3.2286644
1552575452950,338.2114,339.59772,304.4355,5.1396775,6.375887,6.2355537,4.759772,0,97.37283,133.21024,99.30302,663.41315,188.94666,3.2436795
1552575512947,344.7392,337.1522,309.72787,5.146264,6.3759427,6.1993957,4.7429934,0,97.407814,131.36775,99.431465,662.0589,191.03796,3.2308233
1552575572945,336.4129,341.38013,304.74585,5.154301,6.37636,6.248851,4.7811627,0,97.31264,132.05556,97.25229,662.89374,195.21288,3.1682892
1552575632943,341.42038,339.22983,304.1073,5.150678,6.3878937,6.253094,4.8257356,0,97.28665,131.69952,95.72965,671.01654,194.65753,3.170882
1552575693455,337.50082,338.81277,304.19144,5.137632,6.382287,6.2445445,4.836251,0,97.25783,127.65107,97.81839,669.91504,194.53728,3.163962
1552575753453,338.74997,339.85318,304.3368,5.142235,6.369795,6.2292356,4.806621,0,97.36208,131.38173,101.945114,669.7884,187.01094,3.1617196
1552575813450,340.09375,336.70554,307.14914,5.142097,6.37414,6.1808157,4.7298355,0,97.522606,127.10219,101.98922,663.95746,188.80272,3.1179507
1552575873448,337.91895,341.57764,302.8458,5.143302,6.379385,6.17341,4.713083,0,97.62136,127.89724,99.91468,667.3777,191.5493,3.199516
1552575933445,342.84125,337.36014,306.26642,5.152766,6.382388,6.2132187,4.7219734,0,97.5267,134.30313,100.079895,670.77405,195.26863,3.064195
1552575993459,338.9835,336.3315,303.82596,5.147337,6.375032,6.23799,4.774083,0,97.45022,130.9541,98.065926,672.43945,196.02776,2.976684
1552576053955,342.277,336.82312,304.07242,5.150034,6.3772655,6.28545,4.7741723,0,97.34973,128.23933,97.993065,668.122,189.23528,3.1248243
1552576113953,339.55478,338.0568,304.54782,5.1298814,6.377433,6.2682786,4.7721124,0,97.35388,133.38965,95.93807,673.52844,196.272,2.968911
1552576173951,338.5142,340.5487,302.87482,5.1389117,6.368528,6.2580266,4.792067,0,97.3065,132.24878,100.25391,663.1825,196.92021,3.0116422
1552576233948,346.70053,336.03043,307.40018,5.151248,6.3761086,6.2776923,4.8129454,0,97.242546,127.119804,99.34095,667.43915,189.17331,2.8670788
1552576293946,337.03198,339.8986,303.81033,5.15372,6.3757324,6.2614965,4.8422294,0,97.204865,132.63356,99.36434,671.2839,194.67554,2.9402137
1552576353943,340.08484,336.53232,303.767,5.1539583,6.375055,6.2909894,4.8667645,0,97.227425,129.3866,101.41083,669.2043,192.56056,2.8754807
1552576414456,339.40048,337.90912,305.03098,5.1426053,6.371057,6.2651772,4.811766,0,97.32306,129.27008,99.40629,671.205,195.89526,2.835164
1552576474453,339.3152,339.7455,302.29053,5.147452,6.378385,6.2404485,4.734608,0,97.41729,131.82239,101.36676,664.2433,190.1573,2.8422625
1552576534451,343.31345,340.13757,300.86124,5.1562777,6.376038,6.2880206,4.8342443,0,97.287766,132.85019,101.432396,680.79456,199.36375,2.997734
1552576594449,339.6769,335.25266,304.7148,5.1447325,6.367924,6.277254,4.7997594,0,97.39049,126.58299,99.38051,654.96735,189.72815,2.9551184
1552576654446,338.3338,340.02548,302.8576,5.1369824,6.3760233,6.2380238,4.77277,0,97.513245,129.86725,99.07936,667.9754,189.84956,2.9006214
1552576714444,344.63464,338.90692,302.03677,5.1450844,6.362063,6.1437364,4.754212,0,97.72878,131.93079,100.3441,665.153,195.46008,2.8079188
1552576774956,339.32098,336.03412,302.44135,5.1532226,6.36863,6.1630597,4.6825004,0,97.82455,127.46961,98.34387,664.45636,193.3262,2.9480143
1552576834954,338.3101,340.5406,299.91772,5.1471334,6.3688016,6.153528,4.7272468,0,97.85152,126.91794,98.44259,664.2786,187.57321,3.0224383
1552576894951,344.98926,338.59433,303.5341,5.151077,6.375822,6.1949964,4.709082,0,97.78762,134.64803,100.503494,665.1222,190.17227,3.0921268
1552576954949,336.9177,334.13687,299.3333,5.146763,6.368653,6.225853,4.745286,0,97.7318,133.22798,100.816765,668.0927,190.64221,3.0429363
1552577014947,337.7139,340.96207,302.52676,5.1519036,6.3650074,6.201279,4.736046,0,97.63009,127.20958,100.52216,667.6691,189.38403,2.9521103
1552577074944,345.49536,340.22473,305.75616,5.1478767,6.3805585,6.2119055,4.7296624,0,97.624306,132.85817,101.876785,663.6201,194.25359,2.8869195
1552577135441,337.6441,336.80807,304.0916,5.160837,6.3805103,6.2550926,4.766707,0,97.4758,132.11136,99.853065,668.6486,193.46312,2.9379578
1552577195454,342.11316,343.41675,299.96704,5.1492085,6.369828,6.2304893,4.764078,0,97.480644,132.07321,99.6234,679.8499,191.28772,2.832638
1552577255452,343.31683,335.20023,303.8719,5.149829,6.3733726,6.296417,4.8018026,0,97.34937,132.97015,99.64057,668.975,196.46461,2.8801508
1552577315449,338.81906,338.468,301.64615,5.1466827,6.3759394,6.265555,4.78163,0,97.32282,132.0766,99.70319,668.4707,189.23741,2.8038008
1552577375447,338.01297,343.15552,304.72513,5.148765,6.369366,6.2638474,4.757591,0,97.3679,130.04028,97.581566,668.3091,197.8412,2.8796232
1552577435445,337.63696,336.04526,299.2961,5.1548576,6.3752,6.2175884,4.7570434,0,97.46637,127.948044,99.75792,671.52075,192.57146,2.7608538
1552577495941,338.2052,334.3865,303.51376,5.148514,6.3751607,6.1771727,4.7350883,0,97.57269,131.83531,99.75389,659.5481,193.64786,2.7200806
1552577555955,336.5905,340.26114,301.3529,5.140225,6.376019,6.215146,4.7168865,0,97.60946,127.67897,98.10828,666.2368,192.72484,2.8356893
1552577615952,341.98117,338.11407,298.0608,5.1463194,6.384764,6.174146,4.7278037,0,97.642334,126.904106,100.193146,668.286,188.67665,2.9921682
1552577675950,337.8425,334.17273,302.6166,5.1415324,6.372631,6.13918,4.7191386,0,97.76677,127.94794,100.00751,668.32654,195.19743,2.9319735
1552577735947,335.53452,339.11063,303.55197,5.1414766,6.3686194,6.150887,4.6650662,0,97.86738,129.04128,97.89359,671.47943,191.80423,2.8776324
1552577795945,341.62054,337.7531,303.71735,5.1426,6.370664,6.1406927,4.6607895,0,97.83215,126.20663,98.12281,666.2275,193.20624,2.963165
1552577856442,341.33945,337.1788,304.84207,5.145295,6.375431,6.147115,4.672615,0,97.83518,132.20512,98.0052,666.61707,191.12573,2.925219
1552577916455,336.80734,339.60205,301.31705,5.147869,6.3767533,6.2008133,4.6919794,0,97.69549,126.14981,100.10158,663.03986,194.13702,2.960993
1552577976453,343.22043,337.01886,300.3119,5.1556997,6.3799906,6.162398,4.7252054,0,97.56375,131.68631,100.094864,664.6557,196.447,2.8771198
1552578036450,337.28876,338.55643,303.56494,5.1517434,6.3727784,6.2433305,4.7655535,0,97.43691,132.53381,98.05046,661.62775,196.82788,3.0177069
1552578096448,337.6702,339.2591,300.29028,5.1492906,6.36156,6.193357,4.751245,0,97.44199,128.22023,98.58572,671.07446,189.64671,2.7816057
1552578156445,345.00156,336.93814,302.90482,5.150041,6.3782096,6.187844,4.765558,0,97.40858,131.3906,98.312546,662.8396,195.67639,2.7959664
1552578216942,336.0765,339.7801,301.75024,5.150596,6.370115,6.212805,4.7465568,0,97.41155,127.45564,102.78475,663.119,188.87944,2.7831233
1552578276955,342.27182,335.59467,301.3698,5.1560664,6.382384,6.178663,4.741928,0,97.44533,128.90862,98.552,664.7936,194.12836,2.8016813
1552578336953,338.89777,337.86078,301.15823,5.1483293,6.3848686,6.1723967,4.690882,0,97.510086,129.4072,98.34953,664.9537,192.34172,2.7914293
1552578396951,338.63434,340.93695,303.14264,5.1467705,6.380799,6.250382,4.783737,0,97.32052,131.29306,100.41275,664.79254,190.52498,2.879523
1552578456948,343.7043,337.8668,300.56433,5.1469564,6.36782,6.2363267,4.754765,0,97.38812,133.88844,98.11212,663.7648,195.73993,2.8653593
1552578517445,338.19775,336.81583,302.14832,5.1554704,6.3864913,6.2083125,4.742569,0,97.44885,132.10838,98.09979,670.06934,189.80067,2.9273744
1552578577443,338.18594,339.84338,302.65347,5.149665,6.3864913,6.1331677,4.6737256,0,97.70722,132.38872,95.83373,668.4273,197.7966,2.6769972
1552578637456,341.4283,337.353,299.14124,5.1542544,6.3761444,6.0739355,4.6423807,0,97.88715,131.071,97.86011,675.87006,188.79187,2.8046727
1552578697453,338.46628,336.78818,301.58878,5.1504807,6.3761444,6.08244,4.6211042,0,97.914955,129.6157,98.02536,665.2871,190.44798,2.8200598
1552578757451,338.7358,340.85873,303.57803,5.150693,6.3809795,6.104211,4.67336,0,97.8891,132.0155,99.576935,672.86816,192.58,2.8857088
1552578817449,342.3852,335.0475,301.9711,5.14637,6.3809795,6.0976954,4.632244,0,97.85257,126.65411,100.61075,668.1455,194.35367,2.994668
1552578877945,337.79443,335.99228,299.65338,5.153761,6.3802104,6.130722,4.655004,0,97.75726,126.30285,98.536835,668.3792,188.62961,3.1723273
1552578937943,339.6786,342.79367,302.167,5.149758,6.3712974,6.119222,4.6646357,0,97.723854,130.29666,101.01625,667.6139,195.76775,3.0606468
1552578997956,342.83115,339.39514,300.43524,5.1409197,6.373967,6.0982842,4.646501,0,97.750435,128.66133,98.94159,668.4112,193.1231,2.9947014
1552579058453,341.18915,336.6078,301.18964,5.1512575,6.375747,6.121029,4.6620464,0,97.65181,129.4328,99.3459,666.4588,194.58511,2.9355288
1552579118451,339.99118,337.81866,301.9328,5.1508026,6.3751626,6.2329607,4.7127666,0,97.321045,128.06827,97.1007,674.0466,192.40984,3.2444954
1552579178448,338.77734,342.3015,301.5359,5.150091,6.377487,6.248741,4.800376,0,97.14965,126.24175,99.60734,679.8272,195.09665,3.0092282
1552579238446,344.57025,337.27756,302.8954,5.1495757,6.37666,6.258775,4.7825484,0,97.146965,129.14722,99.52997,670.8981,190.65388,2.9322095
1552579298443,339.89374,336.67026,300.21014,5.1535263,6.374095,6.2243333,4.7429695,0,97.182884,132.62578,99.549866,676.7856,196.05832,2.8532035
1552579358441,338.0783,338.9763,299.28827,5.146288,6.381786,6.216934,4.772822,0,97.21339,132.01067,99.31804,677.63135,188.14328,3.0102956
1552579418953,340.0144,342.97742,301.16122,5.1394777,6.3679075,6.193821,4.7565646,0,97.36735,132.49544,99.23857,674.0416,197.99643,2.8610885
1552579478951,344.88144,337.55096,304.46396,5.1534867,6.373574,6.163646,4.7092814,0,97.46794,130.0905,99.43721,674.96387,193.30777,2.9498715
1552579538949,340.48563,337.60953,298.90094,5.1533957,6.3734026,6.1456532,4.7097697,0,97.57914,128.13521,99.0227,680.9492,187.99252,3.077714
1552579598946,337.1053,339.75372,296.7433,5.15402,6.363644,6.078868,4.6743755,0,97.71663,127.556564,96.916565,672.59753,192.66946,3.0927026
1552579658944,339.16602,338.83508,303.66107,5.1551094,6.3713384,6.1273694,4.63428,0,97.64289,132.79433,96.55335,675.3919,197.77588,3.3347816
1552579718941,344.77533,336.4635,301.14685,5.1464744,6.3765206,6.1344285,4.684983,0,97.696045,128.48001,100.84034,671.0675,193.59935,3.1863697
1552579779454,335.4654,338.66125,300.29193,5.1568737,6.3777475,6.170843,4.6890306,0,97.629166,125.04512,98.80276,673.6894,187.9038,3.1358643
1552579839451,341.17612,340.17264,301.2113,5.159783,6.3689156,6.138973,4.7028537,0,97.67191,128.64223,98.50693,667.9725,195.21532,3.0994213
1552579899948,342.37857,337.96844,303.33466,5.149782,6.374673,6.1740522,4.659677,0,97.51162,128.38469,98.53066,669.842,194.028,3.3006318
1552579959946,337.90555,340.81003,300.36615,5.1449037,6.376304,6.21825,4.72739,0,97.39257,127.93158,97.90953,670.0849,196.68791,3.1643271
