time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552580019943,342.09842,336.48563,303.8525,5.154176,6.3753204,6.192677,4.7740884,0,97.36865,127.52925,98.76014,666.75946,190.76259,3.0082614
1552580079941,341.46036,337.0319,300.75104,5.140486,6.3806443,6.247279,4.7425785,0,97.204895,130.23802,99.54442,667.0764,189.50003,3.1207318
1552580139954,337.47565,341.3332,300.1218,5.1430078,6.36856,6.21851,4.7835507,0,97.199646,130.6294,99.58462,665.6501,193.48401,2.9418356
1552580199952,342.7351,339.55682,301.42047,5.1555676,6.366546,6.2723665,4.753577,0,97.135376,130.57826,99.329506,669.68396,192.97578,3.0434413
1552580260449,336.79675,336.47794,299.97125,5.146485,6.37319,6.26357,4.7803693,0,97.20187,131.30495,99.17297,670.3934,193.81694,3.0493236
1552580320446,338.7753,340.64883,301.51807,5.1537995,6.3839116,6.2242866,4.790366,0,97.26611,134.09045,101.17681,673.9478,197.0138,3.05045
1552580380444,342.6065,338.8309,302.30365,5.146813,6.368945,6.2592535,4.795842,0,97.229256,131.62454,99.08629,666.4961,190.10481,3.0092657
1552580440441,340.91443,336.73853,302.60925,5.1498904,6.3705916,6.232633,4.802498,0,97.37692,126.837906,98.96007,679.62463,193.8474,3.1386132
1552580500455,337.51685,335.43915,302.17194,5.139653,6.370189,6.2880487,4.771676,0,97.4385,125.65524,101.14838,673.4652,191.65587,3.0951893
1552580560452,340.3925,343.1617,300.52887,5.148918,6.381883,6.3294606,4.868504,0,97.56798,130.67035,99.09888,673.0841,194.85088,3.0908794
1552580620949,345.8319,340.4242,302.1942,5.150205,6.375593,6.267418,4.8682785,0,97.97768,128.32568,99.17513,678.84705,195.79625,2.889762
1552580680947,341.48102,339.5317,299.2465,5.145345,6.3832164,6.2725644,4.848445,0,98.240654,131.01962,100.99837,678.56964,192.29584,2.9532893
1552580740944,338.23962,338.0898,297.05365,5.1510825,6.3731246,6.240115,4.814394,0,98.40784,125.90838,98.81475,678.571,187.62204,2.9511137
1552580800942,340.1022,341.53738,299.3184,5.1522427,6.3753023,6.2427692,4.7860746,0,98.44433,126.08906,98.8352,665.08307,188.06108,3.0217767
1552580860955,343.79758,338.07922,302.35672,5.144243,6.372039,6.2663097,4.827535,0,98.37845,129.53714,98.89734,670.6189,191.73817,3.049776
1552580920953,339.81738,335.90497,304.18964,5.1468487,6.375565,6.2865973,4.8233814,0,98.280594,125.94235,97.480835,670.71436,190.04799,3.0872881
1552580981449,339.7111,342.6028,299.66867,5.148862,6.3643928,6.3820934,4.893572,0,98.08851,127.89657,99.7036,674.5788,190.58096,3.077507
1552581041447,338.31296,340.61813,301.16937,5.150836,6.3752556,6.310961,4.897064,0,98.329254,127.52136,99.66855,673.99426,191.89632,2.7872157
1552581101445,340.62845,338.77988,302.13513,5.1517215,6.367351,6.2338715,4.7665315,0,98.56681,126.74556,99.67707,675.9442,196.67792,2.7676506
1552581161442,340.76022,336.0047,300.58444,5.15667,6.37729,6.1695337,4.774444,0,98.74739,130.70338,97.945045,682.9544,193.83923,2.7387476
1552581221455,339.01697,344.95932,299.35654,5.146127,6.382218,6.151932,4.7246113,0,98.84501,134.02914,99.473015,673.42365,194.4263,2.833335
1552581281453,346.96536,340.11673,303.2046,5.1500673,6.3706307,6.1642423,4.747894,0,98.84209,131.99129,99.55389,672.9625,197.57808,2.840031
1552581341950,339.606,336.89615,298.8354,5.1571803,6.374809,6.227229,4.764969,0,98.692894,130.18196,99.87638,669.0887,194.08047,3.0049908
1552581401947,341.0441,344.57043,301.02924,5.1499166,6.3761425,6.151237,4.7503524,0,98.85401,130.45595,99.87426,672.3512,197.72604,2.8527493
1552581461945,339.90048,339.54706,301.91022,5.146424,6.3759675,6.1643353,4.6948814,0,98.85084,131.1854,97.83294,676.66504,193.40948,2.9253328
1552581521943,340.12033,342.90094,299.14038,5.148246,6.376001,6.172905,4.7352805,0,98.714775,130.44757,97.80493,675.3134,188.9232,2.8900373
1552581702450,343.93454,335.33698,300.46844,5.150402,6.369522,6.207791,4.7348275,0,98.58742,125.99841,98.46759,673.17865,193.3018,3.0885434
1552581762448,340.38245,340.9127,298.63467,5.139307,6.3765483,6.2244167,4.721886,0,98.55632,132.17656,98.591866,677.81616,194.83507,3.0613708
1552581822445,341.44183,338.46725,299.68762,5.1497035,6.3705397,6.209152,4.756803,0,98.544365,131.7431,98.63061,670.17725,197.48224,3.0181653
1552581882443,340.46182,337.57892,300.82584,5.146845,6.3811173,6.2437344,4.7755566,0,98.41463,128.6905,98.92111,672.10864,191.93263,3.1186402
1552581942456,336.02945,341.42023,296.61533,5.1520753,6.3709774,6.2365336,4.7716894,0,98.48314,129.48097,98.902214,671.7139,192.96925,2.9700994
1552582002454,341.69458,337.87308,300.53574,5.1470013,6.377353,6.2505608,4.7646446,0,98.38001,124.5501,97.57408,664.65967,186.50943,3.055725
1552582062951,337.40567,341.82925,296.8355,5.1492476,6.375833,6.2715435,4.7993608,0,98.321785,130.361,99.97853,669.7897,191.15674,2.8943927
1552582122948,343.96204,337.32147,300.57376,5.1517177,6.3688927,6.304097,4.8306828,0,98.19418,128.32062,97.9694,671.28326,193.90193,3.0728765
1552582182946,337.73294,337.24927,295.46072,5.1500077,6.0778565,6.032788,4.8832955,0,97.95403,127.56763,97.58801,664.5824,186.76073,3.0276926
1552582242943,340.4643,342.9177,297.1607,5.1489463,6.0836306,6.2013593,4.730348,0,97.66679,131.90155,99.57385,665.2306,195.8529,3.128121
1552582302941,343.4328,336.14877,300.85156,5.146398,6.0692825,6.09793,4.6554713,0,97.39911,133.91284,97.36021,673.7066,187.79544,3.252374
1552582362954,338.95792,338.11588,298.4697,5.153856,6.0691614,5.9942083,4.5648556,0,97.0579,130.60406,99.37314,668.06586,190.52861,3.3223743
1552582423451,341.32938,337.5006,300.0075,5.1414337,6.0866613,6.059826,4.5656304,0,96.578995,131.38057,99.46898,665.5019,192.02539,3.5372062
1552582483449,340.9985,335.36523,301.56403,5.156907,6.0771203,6.140274,4.6646824,0,96.1182,130.89334,97.46776,665.7268,189.81677,3.5293741
1552582543446,338.27325,337.51956,299.15176,5.1463656,6.079741,6.1274233,4.710006,0,96.01886,132.80717,99.65144,672.84674,196.38287,3.3348877
1552582603444,339.48718,344.43628,298.5899,5.1533937,6.084903,6.1357064,4.7101274,0,95.955574,127.31766,99.61836,668.61285,188.87239,3.4736562
1552582663441,344.46912,337.4278,302.6603,5.1508474,6.0708265,6.0782213,4.657811,0,96.152115,131.5459,97.60306,663.46857,192.57666,3.394155
1552582723455,338.25522,339.15344,298.50787,5.1493125,6.079648,6.006886,4.5808053,0,96.45532,127.25921,95.58951,663.8164,195.42387,3.5204966
1552582783951,342.1256,339.66403,298.7604,5.160554,6.0865827,5.8965893,4.495875,0,96.83062,130.78374,99.642395,673.81744,193.53963,3.6881216
1552582843949,341.57214,336.04898,302.46674,5.149872,6.075049,5.790478,4.351125,0,97.23488,132.09087,95.51328,668.7753,196.6504,3.7662113
1552582903947,338.01202,340.2319,296.83313,5.1534348,6.0770254,5.731267,4.274067,0,97.46967,124.57123,99.6583,657.56635,194.58545,3.813252
1552582963944,342.67688,337.35828,300.21997,5.1540275,6.0783668,5.711265,4.2367024,0,97.57131,131.73138,97.64296,656.95953,194.7983,4.0945096
1552583023942,337.0719,336.44275,301.86087,5.153746,6.0819263,5.662116,4.171636,0,97.57777,131.01631,96.55223,665.08887,188.9906,4.0450544
1552583083955,339.49448,342.29675,297.85233,5.1511736,6.0721903,5.713922,4.212983,0,97.44354,129.89157,96.55554,658.1509,187.25967,4.327305
1552583144452,339.9142,335.7638,303.16388,5.1493573,6.0706234,5.736808,4.241262,0,97.14141,131.88367,97.74577,650.02606,191.31065,4.2467194
1552583204449,337.5824,339.862,297.5721,5.1506896,6.0696626,5.829646,4.3529835,0,96.74588,127.67737,98.21218,653.666,195.19778,4.281774
1552583264447,342.51007,335.63782,300.51514,5.1433225,6.079605,5.811036,4.3665676,0,96.54106,125.70949,97.344864,651.99365,191.62239,4.018091
1552583324445,334.9998,334.84186,299.56332,5.1465893,6.0741925,5.92148,4.4289365,0,96.15501,127.54565,96.61753,659.64575,189.18103,4.0044785
1552583384442,339.86368,342.5828,300.78192,5.146973,6.085512,5.894107,4.446153,0,96.091225,126.53434,100.65494,661.26044,190.49257,3.960265
1552583444955,339.8831,336.9205,299.46994,5.155944,6.0857244,5.9052677,4.4291415,0,96.05838,128.25308,98.57809,654.2717,188.65022,3.9873946
1552583504952,336.62195,340.18472,297.36157,5.1512685,6.0798025,5.8700485,4.4451566,0,96.12879,124.536575,97.48431,657.12897,191.66139,3.8159473
1552583564950,342.62527,334.23724,299.96555,5.1508737,6.079544,5.814834,4.360112,0,96.2874,131.82738,97.46437,653.81775,188.10161,3.7060046
1552583624947,338.5914,339.61115,299.05872,5.1555176,6.0800953,5.8116097,4.345436,0,96.38277,129.9591,97.3601,666.3014,190.69049,3.8187845
1552583684945,339.45132,336.07065,300.16565,5.1545577,6.0739393,5.776507,4.2973557,0,96.48216,130.55545,99.30254,665.79004,195.00008,3.918695
1552583744943,341.65073,335.9409,299.42047,5.146504,6.0690813,5.7228584,4.266296,0,96.54014,132.01752,97.22755,653.5471,195.58351,3.89004
1552583804956,334.82837,342.47607,298.71848,5.152097,6.0788436,5.70689,4.2996316,0,96.57686,130.2106,97.22692,650.26135,191.59265,3.9160533
1552583865453,340.1074,336.11307,301.69287,5.156931,6.0725255,5.7512116,4.274156,0,96.513176,130.36778,99.4663,660.079,193.41963,3.8652403
1552583925450,335.69495,336.90234,293.7717,5.149879,6.0728793,5.7599516,4.2961564,0,96.48373,129.42442,99.408936,660.63153,188.14641,3.8139224
1552583985448,343.43777,335.97556,299.89145,5.161431,6.0788364,5.722052,4.2702036,0,96.48257,126.737335,99.96966,659.50024,189.5044,3.8283396
1552584045445,327.6329,329.16287,293.54477,5.1581955,6.0629478,5.7896156,4.2922893,0,96.28974,123.063446,97.87929,654.4696,183.96866,3.9129407
1552584105443,325.9486,325.3218,293.8546,5.156739,6.0794806,5.7575016,4.265111,0,96.31699,119.95245,95.814285,652.78485,182.53613,3.664915
1552584165456,326.99127,323.6703,294.2763,5.15317,6.0783334,5.713387,4.2562547,0,96.34807,129.07622,93.715836,653.2346,192.25127,3.7546813
1552584225953,324.11005,327.5432,293.30807,5.1445203,6.0747476,5.7651834,4.254248,0,96.240685,120.91477,93.739525,647.5837,180.16182,3.779201
1552584285951,324.734,319.51498,295.9469,5.1568413,6.072648,5.73854,4.2760224,0,96.24118,119.24305,91.7786,650.40265,183.10672,3.6673267
1552584345948,322.54755,323.1967,295.60858,5.1498866,6.0712605,5.7839217,4.3206215,0,96.04793,126.21352,92.05104,659.19604,188.35925,3.7795348
1552584405946,326.1567,321.28793,296.88806,5.1491523,6.070266,5.781269,4.3265862,0,96.044975,123.27296,92.159996,650.4507,185.95471,3.8302636
1552584465943,322.88846,320.07092,296.5384,5.154819,6.06929,5.8372526,4.3517036,0,95.876366,123.471855,91.83042,660.18536,182.63481,3.784964
1552584526456,326.21646,328.1206,294.26913,5.156631,6.077549,5.834183,4.352874,0,95.74826,125.93017,89.682945,654.5587,188.82161,3.7024117
1552584586453,322.53946,319.022,296.3857,5.153202,6.078747,5.8544917,4.3974395,0,95.68486,124.920616,91.80196,648.38184,183.1294,3.6646986
1552584646451,322.26132,324.48898,294.07776,5.150015,6.070588,5.8827686,4.399235,0,95.6169,121.31014,91.79299,658.7749,180.06396,3.6161656
1552584706449,328.93787,322.4465,293.61496,5.1566854,6.0798454,5.9077334,4.437115,0,95.48155,121.951225,93.86923,653.38617,180.06302,3.7796052
1552584766446,321.98962,319.8893,295.2619,5.1497116,6.0759845,5.918006,4.471237,0,95.451355,120.77333,94.54359,655.9443,182.08803,3.660016
1552584826444,325.09943,327.61368,294.41394,5.15136,6.0796185,5.9612865,4.456038,0,95.417694,125.81573,92.1939,653.0337,183.77464,3.646946
1552584886441,325.18503,319.28854,295.9608,5.153014,6.085266,5.91489,4.482953,0,95.43642,124.8995,94.243256,652.04236,184.82787,3.6317916
1552584946954,322.5645,325.9797,292.7342,5.1576724,6.0826545,5.9265203,4.479198,0,95.53765,123.11653,91.92825,653.7147,181.07935,3.6629052
1552585006951,327.92627,321.97327,296.79877,5.144468,6.076184,5.8468604,4.4097366,0,95.8003,122.44487,94.04549,656.20715,185.10587,3.40258
1552585066949,322.39972,322.53604,294.44772,5.1544123,6.0759807,5.8387227,4.3826365,0,95.868416,122.5881,93.94046,656.6951,179.81453,3.6790485
1552585126947,326.46173,322.62558,295.91995,5.1437044,6.0749674,5.7163615,4.69449,0,95.96982,119.63081,93.941284,657.0501,181.66849,3.671378
1552585186944,320.85318,320.13837,292.84262,5.1439447,5.97155,5.6331253,4.5339823,0,96.068474,124.75052,94.886505,656.1111,184.7039,3.6739523
1552585247441,326.58,321.97977,294.0239,5.1545243,5.977078,5.726366,4.6031632,0,95.85042,126.27737,95.0331,651.2929,179.11401,4.0323234
1552585307454,321.37756,323.17642,297.62488,5.1500955,5.9834948,5.766176,4.7040977,0,95.74822,126.06152,92.89612,650.5059,187.6733,3.946178
1552585367452,324.63702,322.78,295.21036,5.1441364,5.978661,5.7848473,4.735843,0,95.65165,119.92728,93.06264,653.59424,180.6707,3.8819408
1552585427449,317.7772,313.51947,292.49954,5.1509895,5.972436,5.814134,4.7279134,0,95.68695,120.23178,93.64948,649.9232,176.16689,3.769858
1552585487447,318.69482,319.56705,290.43402,5.149583,5.978393,5.7843895,4.7295322,0,95.78701,118.24542,91.603065,658.26154,177.3518,3.7145376
1552585547445,316.4496,313.44485,293.7363,5.1569605,5.978201,5.7748713,4.734923,0,95.827194,119.86391,92.55912,656.22974,179.87561,3.741829
1552585607941,318.11838,320.01663,292.26437,5.157218,5.97258,5.704195,4.6550894,0,96.0517,121.75196,94.57514,658.15106,183.15813,3.7527032
1552585667955,321.05893,314.82162,293.92252,5.152733,5.978095,5.733029,4.621076,0,95.987526,118.62174,92.57709,656.96466,178.26566,3.7645812
1552585727952,316.66895,316.88315,291.2194,5.145487,5.9717007,5.739658,4.6596956,0,96.08618,120.93154,90.534546,656.53174,176.01004,3.7057793
1552585788449,316.20737,318.238,293.25333,5.14967,5.988006,5.7232776,4.6117105,0,96.2219,117.08384,88.36415,654.8509,181.21112,3.7795181
1552585848447,321.29736,314.2933,293.85123,5.1488137,5.9717655,5.702349,4.6117163,0,96.18678,117.53564,92.56424,649.6896,174.92062,3.7822688
1552585908444,311.5704,314.0174,291.3384,5.154251,5.9734406,5.740418,4.6423507,0,96.06019,116.81953,92.42997,651.8975,179.15196,4.11281
1552585968442,315.50867,308.93454,293.06033,5.1459136,5.9850187,5.769341,4.687256,0,95.8942,115.48692,90.492226,650.65234,175.08167,3.9628541
1552586028455,312.77994,310.7766,293.10123,5.149186,5.97908,5.8025627,4.7311616,0,95.83813,118.38951,88.5525,650.4465,176.94545,3.8837237
1552586088952,314.36426,314.87314,293.05267,5.149397,5.974148,5.736003,4.6725836,0,95.97493,114.542625,88.57371,655.39606,173.96358,3.7222953
1552586148949,314.9032,311.10443,295.95782,5.1524067,5.971345,5.715285,4.654602,0,95.9791,117.37332,89.28504,655.4452,177.07811,3.741935
1552586208947,310.85992,313.01218,289.48294,5.146692,5.9709854,5.790873,4.680349,0,95.87936,119.05817,89.303185,657.87286,176.94003,3.9402397
1552586268945,313.4315,316.6581,294.58438,5.1516466,5.9729953,5.802939,4.728914,0,95.68803,118.93963,89.790344,653.875,180.38896,3.8667881
1552586328942,316.50433,310.8636,295.28815,5.150006,5.9711843,5.849414,4.7777095,0,95.52365,117.76769,90.67826,649.16724,179.18028,3.9508886
1552586388955,313.25174,312.19092,290.67712,5.146422,5.9715586,5.841248,4.828928,0,95.69601,120.44326,88.45643,649.31946,177.0063,3.667612
1552586449452,312.75992,313.509,291.76514,5.1472063,5.9718385,5.831486,4.731434,0,95.69401,118.80753,90.531494,652.20465,173.86975,3.6915839
1552586509450,317.12808,311.2738,291.71704,5.146882,5.982325,5.783238,4.7488194,0,95.829346,116.425995,92.64954,653.60815,180.7995,3.416185
1552586569947,312.38065,316.03427,290.77502,5.146163,5.9834127,5.76946,4.7171807,0,95.78246,114.15941,92.65107,650.3119,178.7917,3.506564
1552586629944,317.4487,311.49158,294.40875,5.146202,5.978017,5.84003,4.79039,0,95.68953,120.63944,92.677734,653.9819,180.97437,3.4468384
1552586689942,313.03033,312.86102,290.3723,5.1484485,5.973148,5.8344626,4.760871,0,95.726616,118.99804,92.93773,642.407,174.86601,3.595481
1552586749955,313.65262,316.3145,290.5805,5.1498404,5.9712834,5.8081694,4.7731233,0,95.73609,121.17413,90.932144,647.5901,174.84964,3.4345222
1552586809953,317.59772,310.1803,294.30945,5.148715,5.9798927,5.826513,4.7720265,0,95.733475,118.69402,89.03336,638.9237,175.04964,3.3227098
1552586869950,313.7909,312.09964,292.02783,5.1986074,5.9586115,5.8705235,4.8136544,0,95.825,124.09174,88.97536,648.09393,182.82022,3.3538194
1552586929948,313.13983,316.2549,292.60556,5.1945953,5.979118,5.761419,4.729793,0,96.01952,120.80801,90.87247,644.1978,173.93199,3.1487126
1552586990445,317.87332,309.1278,294.19684,5.193197,5.96606,5.763257,4.6882167,0,96.07966,117.19403,90.8816,640.5766,180.73642,3.2911081
1552587050442,312.03094,312.51535,288.23633,5.195553,5.97347,5.8083777,4.7146606,0,96.076996,120.473656,92.991516,651.33246,175.33607,3.3474119
1552587110455,313.91684,313.6115,291.92752,5.1984253,5.9708695,5.631805,4.584665,0,96.48972,121.90813,92.94499,657.11865,177.73083,3.1761158
1552587170453,316.64038,311.61908,294.3082,5.194771,5.9711905,5.5585527,4.5203424,0,96.659584,119.79127,92.980576,650.0352,177.00172,3.2362921
1552587230451,311.9501,314.50177,289.9254,5.1947446,5.970512,5.4509497,4.6536965,0,96.832634,121.19768,92.26208,641.0395,176.33939,3.420927
1552587290448,312.8968,310.40308,294.5034,5.1882176,5.97912,5.490786,4.613551,0,96.676704,115.68335,90.140114,647.93036,174.1488,3.5314376
1552587350945,309.45996,306.96426,288.65222,5.193869,5.985968,5.496521,4.688943,0,96.517235,114.99134,88.03164,652.05383,170.41791,3.3981037
1552587410943,308.41757,311.17224,294.7786,5.1898007,5.973014,5.612502,4.7064257,0,96.17357,114.857605,89.18073,652.80945,172.74222,3.493749
1552587470956,315.4909,308.67325,289.50525,5.1851835,5.978575,5.6032915,4.7476616,0,96.17366,118.03334,87.04056,650.9865,174.46849,3.2435155
1552587530953,308.2211,307.32297,290.56357,5.1929827,5.9724545,5.6355023,4.7495427,0,96.00823,115.499245,89.07513,654.8907,174.50252,3.255865
1552587590951,310.15125,313.2498,289.94055,5.1857834,5.978134,5.649606,4.806407,0,95.814606,120.01121,87.05419,654.35266,176.82465,3.2847638
1552587650949,314.22037,307.645,290.64575,5.188123,5.9717393,5.675613,4.8102183,0,95.77686,118.02817,89.19568,658.0266,175.91063,3.2565463
1552587711445,307.9423,307.43036,290.1827,5.1966166,5.971704,5.613946,4.7828054,0,95.83958,120.02189,92.09417,656.6562,178.8861,2.9535742
1552587771443,312.65057,312.10617,291.954,5.1963143,5.979833,5.6811113,4.788837,0,95.77391,119.34371,90.1805,654.40186,176.14487,3.1851363
1552587831456,309.9412,306.2695,289.05093,5.178504,5.974681,5.6952395,4.821603,0,95.674866,116.50318,88.14042,657.3827,174.32063,3.453983
1552587891454,308.6997,308.1855,291.1243,5.188896,5.9832096,5.684935,4.861808,0,95.61164,114.288414,88.858795,659.27454,173.95876,3.0945654
1552587951451,311.055,311.0065,290.9922,5.184837,5.98058,5.7054834,4.880265,0,95.58278,116.96694,91.04052,659.5926,175.2783,3.2311292
1552588011449,310.08777,305.24048,286.49414,5.188728,5.9801083,5.7512,4.886777,0,95.45652,117.78117,88.93155,660.0347,175.28249,3.1990726
1552588071946,306.9975,312.5785,291.42188,5.180909,5.967267,5.775817,4.912548,0,95.4602,115.00043,90.934715,662.1483,174.35254,3.206756
1552588131943,310.61777,306.6493,290.96906,5.1866217,5.9727974,5.812876,4.9311395,0,95.42853,116.44528,90.85827,653.3991,172.8367,3.2460225
1552588191941,314.82736,305.27032,291.13718,5.1921105,5.984249,5.7395196,4.9318433,0,95.53145,111.90728,89.08072,652.31104,170.25066,3.1155312
1552588251954,308.13562,309.68332,290.27853,5.1852603,5.975122,5.7563543,4.9143047,0,95.714966,114.96154,89.35125,652.5106,177.04425,2.981717
1552588311952,306.1338,310.3028,288.6125,5.1781244,5.9770055,5.6675267,4.86845,0,95.7518,119.83336,90.52828,661.26276,177.48697,2.9853415
1552588371949,312.70343,306.67978,287.83307,5.185554,5.965917,5.680282,4.806178,0,96.0748,116.12155,88.42805,654.9725,171.61395,2.8475304
1552588432446,308.23636,307.59818,290.29318,5.193234,5.9714007,5.6594257,4.8207498,0,96.086494,115.30717,88.460754,658.3702,175.42554,3.1114388
1552588492444,309.68414,311.08942,289.47137,5.1862473,5.971224,5.6440296,4.7898703,0,96.08719,116.41261,90.62977,653.26996,172.67442,3.1732512
1552588552441,312.66736,308.09613,290.38535,5.1877933,5.967217,5.660702,4.8145895,0,96.051155,118.82082,90.57262,654.64923,174.40149,3.0189307
1552588612954,307.94946,307.49765,290.74005,5.2005596,5.978002,5.6608977,4.8552084,0,95.9836,115.192245,88.557945,653.12103,173.29224,3.0821843
1552588672951,310.789,311.1909,289.88876,5.19839,5.970702,5.67166,4.846115,0,96.04494,118.16491,90.6314,655.6531,176.57324,2.9882998
1552588732949,310.324,308.32376,288.4628,5.19318,5.978456,5.689258,4.831398,0,96.12111,118.97628,90.561104,655.3015,176.23885,3.0127652
1552588792947,306.6547,310.42902,290.18442,5.197311,5.978896,5.610018,4.8011847,0,96.20229,116.34835,88.5287,656.30884,177.76314,3.0343962
1552588852944,313.30447,310.17642,290.98068,5.2000475,5.974228,5.597631,4.7590847,0,96.49424,117.33839,89.75976,651.70154,176.78967,2.9067397
1552588912942,308.33493,305.37823,289.90662,5.191869,5.976853,5.5576253,4.716687,0,96.35587,116.445694,89.76822,658.0228,177.42044,3.16136
1552588973454,311.2978,311.63593,291.3493,5.1904364,5.97708,5.602621,4.736597,0,96.27865,114.44235,87.6426,663.4306,177.63501,3.2221825
1552589033452,313.51758,307.6386,288.54474,5.193152,5.981021,5.6157103,4.7837834,0,96.3124,113.75395,90.60749,654.5131,178.53987,2.9545593
1552589093449,308.62933,306.3306,289.90506,5.193385,5.979084,5.640597,4.7319427,0,96.14914,117.16467,88.60194,650.53925,171.2162,3.1970012
1552589153447,310.39175,311.11227,290.4719,5.1931877,5.971352,5.617608,4.803725,0,96.21633,118.72557,90.13933,647.4194,175.76768,2.970273
1552589213445,309.57855,305.50555,288.14185,5.1856923,5.9730735,5.660594,4.760709,0,96.14964,117.813324,90.035095,654.3616,173.99437,2.975628
1552589273442,307.80505,307.68668,292.6658,5.1879997,5.965971,5.6447334,4.7779512,0,96.02304,115.05612,88.06337,656.6645,170.79654,3.0861259
1552589333455,311.18097,310.33078,289.50287,5.199038,5.9756474,5.635398,4.8052545,0,96.0566,117.64912,88.05585,650.50323,170.58623,3.0944443
1552589393952,307.7575,305.59683,292.20328,5.191757,5.9852195,5.6609483,4.787803,0,95.95373,118.31695,87.901245,651.79297,176.57045,3.0739422
1552589453950,307.09985,308.1076,287.2201,5.1866627,5.971639,5.6805186,4.7986584,0,95.88554,115.66186,89.90445,645.04095,169.7625,2.9606748
1552589513948,311.88425,309.59882,290.3291,5.1922264,5.975437,5.727463,4.8492813,0,95.78617,116.93777,90.09571,654.8875,171.51466,3.04327
1552589573945,309.7647,305.74393,289.94193,5.186405,5.9638515,5.671677,4.8621526,0,95.82263,117.55043,89.982376,657.49304,173.71056,3.0141902
1552589633943,306.4433,307.3851,286.4756,5.1937094,5.9728293,5.663735,4.8350883,0,95.92316,113.502716,89.90862,643.1984,169.43372,2.8833187
1552589693956,312.883,306.77737,290.8488,5.19264,5.9677143,5.668242,4.818492,0,95.82786,113.97307,90.080986,652.7248,172.82295,2.881242
1552589754453,308.5433,306.64133,290.71976,5.184908,5.977566,5.722982,4.8712997,0,95.69671,119.242226,88.0247,656.9667,170.59656,3.075037
1552589814450,307.94214,315.2481,285.41214,5.1919284,5.979075,5.757925,4.9059863,0,95.62844,119.855644,89.58617,653.3962,175.8785,2.8457124
1552589874448,313.9697,306.9775,292.02853,5.1846247,5.984974,5.731496,4.877389,0,95.63623,118.47371,88.48031,660.8063,176.13733,2.9433894
1552589934945,307.4294,306.0893,287.29617,5.1868286,5.9743977,5.7606964,4.900331,0,95.63212,114.057816,88.47063,652.7578,169.60777,2.8941965
1552589994942,310.14093,311.21713,290.23633,5.1862116,5.971363,5.768413,4.9079027,0,95.53678,118.55689,88.497665,651.0877,175.58473,2.8756225
1552590054956,311.85675,308.11505,292.8849,5.191777,5.9806767,5.772554,4.931959,0,95.560585,116.385864,88.70159,656.7711,175.6325,2.8101861
1552590114953,309.2057,307.89996,291.55276,5.186653,5.9778786,5.72154,4.92891,0,95.72286,120.922005,88.674736,655.24963,173.09062,2.9991066
1552590174951,308.11807,313.3404,290.0198,5.186476,5.985948,5.7418633,4.8846216,0,95.85881,118.00688,88.494835,649.0512,176.90706,3.0319226
1552590235448,313.14407,305.61337,292.64105,5.1880555,5.9744124,5.732358,4.882744,0,95.82574,114.85041,88.431694,652.97534,178.35378,3.0424113
1552590295445,308.85104,308.3353,293.44092,5.1894264,5.972257,5.7355356,4.9322457,0,95.84136,116.22944,90.45385,648.7518,177.40987,3.0491896
1552590355443,309.21082,309.3344,290.14667,5.1990643,5.977387,5.746781,4.915886,0,95.8746,116.58081,90.47557,648.8624,176.08939,3.1381233
1552590415456,314.02213,307.55182,290.78677,5.1913433,5.9756756,5.678129,4.9511175,0,95.94619,120.40791,88.62646,650.5379,172.54166,2.9756188
1552590475454,307.98697,311.11212,291.79324,5.2027764,5.9745355,5.6716375,4.9473424,0,95.93832,119.24487,88.14119,652.3003,173.85019,2.9589124
1552590535451,310.17352,308.27832,289.52625,5.1937795,5.9857078,5.6961894,4.9387627,0,95.83847,116.690674,92.20586,649.731,173.17589,2.9332824
1552590595948,308.81863,307.5006,291.35904,5.200094,5.970749,5.7499914,4.9686546,0,95.87245,117.051125,90.26553,654.40027,176.84969,2.8916616
1552590655946,308.5908,309.8204,291.55975,5.1826673,5.97832,5.7163396,4.963216,0,95.83714,115.14255,88.45624,659.25055,179.33301,2.826482
1552590715943,312.28894,308.61478,291.05026,5.196883,5.9778066,5.7292175,4.9416485,0,95.86905,120.02622,88.36702,654.9598,171.16719,3.0441415
1552590775956,309.33905,305.18976,289.7054,5.1913357,5.967638,5.772752,4.947508,0,95.773506,113.40697,88.57008,643.6643,172.58943,2.825452
1552590835954,309.66583,311.49265,294.67822,5.193536,5.974992,5.786524,4.983835,0,95.57483,120.49788,90.60972,651.7435,174.61635,2.9786694
1552590895952,314.3664,309.6744,288.95074,5.1960654,5.9722404,5.811086,5.0521903,0,95.505455,119.096016,88.54811,649.4963,175.8125,2.9521437
1552590956448,307.6877,305.74002,289.02332,5.19489,5.9716263,5.776436,4.991357,0,95.66962,118.55388,88.50576,661.6239,174.95844,2.6978588
1552591016446,308.8601,313.01352,290.5917,5.195557,5.97135,5.715974,4.8835783,0,95.5782,116.27891,88.444176,656.83813,172.00757,2.9674752
1552591076444,314.8696,307.86868,289.65494,5.186102,5.9652653,5.692965,4.9316945,0,95.41724,116.35447,90.4194,651.28796,177.8716,3.0186923
1552591136441,309.56277,307.92813,291.19623,5.1815796,5.9724307,5.794423,4.9727206,0,95.239204,116.93535,88.19275,649.94464,173.90735,2.846219
1552591196454,308.58594,314.08893,294.4067,5.1985874,5.9786053,5.7483673,5.001437,0,95.17284,113.971985,87.19877,647.0266,176.8698,2.7662551
1552591256452,312.01755,309.0823,290.6994,5.192161,5.9792776,5.7932534,5.0160236,0,94.96752,119.723495,87.25562,647.5191,180.55951,2.8612447
1552591316949,309.73392,313.42224,290.1772,5.186463,6.010518,5.8470373,5.066617,0,94.86789,114.52732,89.39554,656.3766,173.09654,2.843032
1552591376946,310.47205,308.27936,289.24542,5.1935787,6.0032725,5.869711,5.1013737,0,94.8104,117.169556,89.01652,653.3953,173.00221,2.807159
1552591436944,308.18726,306.21872,291.3351,5.195495,6.0180397,5.8773184,5.105207,0,94.90658,114.8617,87.64331,654.4747,175.67336,2.66487
1552591496942,308.781,313.6695,290.32532,5.1877227,6.020265,5.879628,5.072527,0,94.94313,118.745575,89.94558,650.00323,178.40854,2.7120411
1552591556955,313.38373,306.78668,287.70566,5.181976,6.0019965,5.837197,5.087676,0,94.96225,116.16675,89.96413,649.97485,172.06009,2.9569716
1552591616952,308.38986,306.61365,288.0113,5.1826563,6.0083427,5.8558774,5.0362687,0,95.08766,115.476,90.11601,652.8196,175.98846,2.7591176
1552591677449,309.76022,311.9856,290.48776,5.1879086,6.0182757,5.793874,5.0652814,0,95.35181,113.30106,90.422295,646.8845,174.90982,2.7984142
1552591737447,313.09415,305.7919,290.19827,5.1943665,6.011161,5.7779408,4.988822,0,95.41935,115.93015,90.23957,647.83105,173.46753,2.822733
1552591797444,310.02078,308.94727,290.07874,5.1871266,6.0144687,5.7784214,5.009501,0,95.47767,114.28208,90.43355,654.12177,171.70956,2.7138312
1552591857442,307.79044,311.08264,291.59985,5.2033687,6.022694,5.8244343,5.003568,0,95.38326,115.657166,88.32519,655.14215,172.08032,2.975924
1552591917455,314.6523,309.06262,290.33423,5.185327,6.018095,5.837294,5.064965,0,95.279274,119.04646,89.24537,650.31323,177.60802,2.8736908
1552591977952,308.76657,309.6918,291.60318,5.192193,6.0151653,5.808775,5.0926547,0,95.209335,114.43702,89.10593,637.3135,178.39111,2.8712041
1552592037950,305.80798,310.38235,291.62384,5.194335,6.0111403,5.8418965,5.0966,0,95.276566,118.3961,88.2696,648.84674,178.41586,2.7150066
1552592097947,313.3885,307.3126,286.50244,5.199861,6.0248046,5.8384933,5.066768,0,95.31838,112.1048,90.61091,649.01263,169.59537,2.7144141
1552592157945,309.04446,310.29297,292.6092,5.1883,6.017752,5.80779,5.075772,0,95.45183,119.36808,90.36397,647.0501,176.58002,2.7179122
1552592217942,308.28867,305.8485,291.53094,5.184083,6.0148063,5.744182,5.039603,0,95.69036,117.63242,89.32166,649.4583,176.31837,2.6215446
1552592277956,313.25635,306.6517,287.3944,5.181365,6.0096855,5.759262,4.9475045,0,95.72859,115.49693,89.62256,645.8758,172.70511,2.7940352
1552592338452,306.79074,309.67706,291.35233,5.184267,6.0183167,5.718053,4.947765,0,95.751755,116.01181,87.583374,648.7397,173.3936,2.7361794
1552592398450,312.52908,307.50018,290.8203,5.1911683,6.0248733,5.8181047,4.960463,0,95.48568,115.30721,89.6873,649.4883,173.49652,2.8074033
1552592458448,308.5454,306.79565,291.34277,5.1915164,6.0162716,5.8333783,5.057432,0,95.48416,118.14569,91.751305,647.4685,170.18842,2.8989823
1552592518445,310.05746,312.916,292.37906,5.19191,6.010727,5.82428,5.042021,0,95.42265,114.288345,91.79306,649.7918,176.3261,2.7255006
1552592578443,313.88107,305.787,290.09634,5.197179,6.0182443,5.8153,5.054424,0,95.35915,119.45014,87.49225,656.68304,176.45892,2.8340852
1552592638456,308.13608,306.5561,291.7064,5.19714,6.025009,5.8140054,5.065,0,95.36427,121.80668,87.793884,654.0943,182.34732,2.8687007
1552592698454,307.47232,312.2422,290.14987,5.1945543,6.025527,5.7581706,5.037835,0,95.67749,117.30806,89.83717,652.87225,169.98701,2.5858898
1552592758950,314.09454,306.16876,288.77304,5.1957507,6.014921,5.691885,4.956669,0,95.90295,118.2458,91.40547,652.93066,171.93152,2.7083607
1552592818948,307.63196,304.88977,289.7249,5.19141,6.01356,5.68481,4.7445526,0,96.193794,118.18593,91.42362,648.454,173.70032,2.6190395
1552592879445,311.803,309.96808,291.42813,5.1789737,6.019077,5.6113696,4.7034626,0,96.33463,119.1767,88.468506,649.96906,176.46902,2.9200542
1552592939442,309.4073,303.4277,288.5636,5.2022047,6.009192,5.6225796,4.854173,0,96.10196,113.60545,87.96048,648.9777,170.44507,3.0664153
1552592999456,308.34595,308.97717,291.40048,5.1937275,6.022651,5.753041,4.9447827,0,95.593575,114.99548,87.95549,643.11914,172.33339,3.1877143
1552593059952,313.07297,309.98306,291.10052,5.1942844,6.0179405,5.833304,5.055944,0,95.38589,117.93287,89.96819,648.6022,171.44922,2.9592927
1552593119950,308.95163,304.83212,288.63104,5.190114,6.0112123,5.851955,5.0442333,0,95.28158,112.908936,89.2552,648.6724,169.82385,2.7769172
1552593179948,307.0893,308.49414,291.62146,5.1930237,6.0118313,5.809753,5.025454,0,95.18555,113.76099,91.34417,644.3931,174.29716,2.7288516
1552593239945,310.093,311.50842,290.02115,5.1941633,6.0215263,5.826917,5.0398135,0,95.15157,115.47756,89.77469,655.8247,171.70854,2.8244126
1552593299943,311.8748,306.16547,287.57944,5.1906395,6.0075955,5.8539906,5.06256,0,95.119995,115.07642,89.69371,652.01953,171.22424,2.73587
1552593360455,306.17642,311.88483,292.0834,5.1846266,6.011166,5.854015,5.0581403,0,95.165665,118.7223,87.67408,647.8047,176.90103,2.7877724
1552593420453,311.7096,305.92856,292.00986,5.1810374,6.011427,5.8476725,5.064518,0,95.06765,114.43411,89.72713,649.83673,173.46797,2.919596
1552593480450,311.3745,307.0316,291.8688,5.1806536,6.008156,5.951359,5.1036816,0,94.86868,114.49547,90.25128,650.65857,171.15904,2.980283
1552593540448,308.16296,314.71695,290.47546,5.1869063,6.0097485,5.9229555,5.164456,0,95.00345,117.03648,90.35797,646.3539,178.13908,2.860701
1552593600446,311.21072,305.61267,289.03925,5.1979833,6.010732,5.923151,5.1018786,0,95.02736,113.749954,91.11376,647.97656,170.51497,2.6837254
1552593660942,308.2366,308.21332,292.1154,5.177385,6.007698,5.8503976,5.042531,0,95.24095,118.63367,91.23434,652.00684,175.45564,2.7691836
1552593720956,310.10266,312.4487,293.39203,5.193288,6.0209956,5.835951,5.042531,0,95.451515,115.98823,91.027664,647.1518,177.77074,2.5005527
1552593780953,310.08426,307.07407,286.09918,5.1859713,6.0114684,5.821901,5.069057,0,95.449486,117.98528,91.33544,647.3673,178.69762,2.8273594
1552593840951,308.1627,306.58398,290.0807,5.1863403,6.0225844,5.841501,5.1454997,0,95.18616,114.5519,91.34532,637.642,169.67114,2.9911268
1552593900948,311.03397,313.20114,291.70435,5.1883817,6.0544205,5.9400077,5.135667,0,95.16328,117.420006,89.24421,650.41113,176.34001,2.820384
1552593960946,312.9157,307.40744,285.7318,5.20031,6.0506706,5.873275,5.143956,0,95.13013,116.77817,91.20371,649.30725,177.38326,2.7449822
1552594021443,308.55838,311.9133,292.6473,5.179216,6.052012,5.93029,5.1261954,0,95.12714,115.83962,91.16404,648.59955,172.80518,2.737621
1552594081456,310.17886,306.75946,290.59714,5.193342,6.0567565,5.899294,5.057745,0,95.29667,114.74796,89.36119,650.8443,172.14592,2.7084744
1552594141454,311.68164,308.14685,287.63763,5.181108,6.0606027,5.9078097,5.012796,0,95.429634,121.41441,90.03439,657.1193,176.13582,2.7632196
1552594201451,306.8384,310.77948,292.01276,5.1728363,6.052899,5.8841615,5.058874,0,95.44954,114.84475,89.33497,646.1775,175.33986,2.7028716
1552594261449,312.07452,305.3608,290.5089,5.219633,6.0619683,5.7838936,4.9704056,0,95.68371,117.98427,91.42485,645.66406,174.83138,2.7200937
1552594321446,309.47095,309.08438,289.5129,5.2054787,6.054568,5.818714,4.9855566,0,95.72908,118.22295,89.36861,640.7306,176.85706,2.8267784
1552594381943,310.63513,309.0849,294.7828,5.2182584,6.0463758,5.775372,4.972507,0,95.75747,114.3351,89.222946,648.08057,169.52155,2.8566332
1552594441956,309.99738,306.95367,288.2196,5.2012563,6.05423,5.8482,5.0469303,0,95.54392,114.568886,90.12343,646.5434,176.36397,2.9188824
1552594501954,310.15326,310.2623,293.05157,5.2154202,6.056043,5.846311,5.025622,0,95.54632,120.02116,90.168236,646.14844,175.81921,2.619965
1552594561952,313.36465,309.63336,292.33945,5.2074437,6.080045,5.813832,5.034151,0,95.547516,112.33457,88.69756,653.42554,170.10945,2.729144
1552594621949,311.00278,307.77698,289.52548,5.211205,6.0817623,5.856051,5.0539083,0,95.45156,121.978676,89.663086,652.1772,179.13832,2.749637
1552594681947,308.4086,309.6983,290.0954,5.208573,6.0776796,5.854661,5.0946383,0,95.34877,116.05763,89.46304,649.558,172.48734,2.8567095
1552594742444,310.57275,311.74408,294.3655,5.20186,6.0801477,5.8310223,5.061802,0,95.35728,114.807724,91.53464,645.4477,170.53017,2.8621185
1552594802441,309.65005,306.16025,291.2401,5.1992674,6.0689454,5.870406,5.0671215,0,95.32589,117.24059,89.39762,656.14996,172.09993,2.9754121
1552594862454,306.43005,309.3037,289.0738,5.202046,6.0650697,5.9216495,5.0718527,0,95.27226,116.091156,89.40504,652.7822,179.23026,2.699612
1552594922452,311.5141,312.1076,291.12057,5.212542,6.0795536,5.883633,5.104419,0,95.23268,117.05828,90.40829,642.6582,173.7282,2.6920385
1552594982450,312.38812,305.5677,286.93677,5.209417,6.0690165,5.931229,5.065004,0,95.394394,119.06457,90.45844,658.7991,177.7903,2.6715214
1552595042447,308.61383,307.0583,288.89038,5.203218,6.0733395,5.8421087,5.0578346,0,95.4092,117.300865,90.07995,647.8085,175.04059,2.8237271
1552595102944,313.05838,308.90326,290.09366,5.207105,6.0795813,5.838242,4.987807,0,95.6186,118.04894,91.042114,653.36096,176.69998,2.693853
1552595162942,310.52408,305.94635,289.05945,5.2070994,6.0566835,5.839074,5.0532246,0,95.55136,114.485146,89.04126,649.9484,170.45596,2.7141106
1552595222955,308.98312,307.3104,294.85556,5.2102213,6.086866,5.8382907,4.9859014,0,95.647255,114.645744,87.24619,653.379,177.06984,2.867356
1552595282952,310.61102,312.2544,290.10498,5.194342,6.079903,5.869803,5.068254,0,95.50046,119.652985,88.93197,649.5159,177.76689,2.8910804
1552595342950,314.27945,307.2765,288.22998,5.2024093,6.0692005,5.8978467,5.1337743,0,95.33302,115.6116,91.00393,649.07227,170.85426,2.9171891
1552595402948,307.20444,308.09103,292.3976,5.195847,6.076769,5.899616,5.1160793,0,95.27045,117.30166,88.3642,652.62665,171.74678,2.841663
1552595463444,309.2702,312.55957,292.5548,5.2155895,6.0726147,5.92511,5.117238,0,95.27266,116.24136,88.17972,652.6521,173.4394,2.804062
1552595523442,311.301,307.5081,288.34445,5.2137785,6.0689178,5.878166,5.0869365,0,95.373955,113.95638,88.8014,656.586,176.0748,2.6985037
1552595583455,309.7848,305.81378,292.9058,5.208884,6.0787444,5.8313055,5.0639157,0,95.499344,112.910545,90.63948,655.6636,175.72421,2.7295744
1552595643453,308.01477,311.71686,290.69543,5.2108264,6.0870504,5.8166614,5.0599713,0,95.563965,115.40049,88.60086,648.1758,172.74115,2.797509
1552595703450,313.4808,308.80273,290.08005,5.2171373,6.0830774,5.8951254,5.1201606,0,95.398125,119.41676,88.53444,645.28656,175.52562,2.9205382
1552595763448,308.11877,306.7893,286.96658,5.211214,6.0632253,5.8677964,5.129481,0,95.32684,116.115524,88.57426,641.0085,174.28404,2.8638954
1552595823945,308.47806,308.40295,291.41495,5.2057567,6.0728383,5.980265,5.203035,0,95.079994,115.36037,90.48921,652.5882,174.64769,2.936542
1552595883942,313.8032,307.06323,289.2598,5.218115,6.1566014,5.924626,5.1243086,0,95.14231,119.27003,90.711464,653.6614,174.47638,2.672652
1552595943956,306.6468,308.1263,290.45007,5.2263184,6.171376,5.931052,5.1119666,0,95.17745,116.81476,88.6311,646.0957,174.78578,2.7709472
1552596003953,307.7149,310.104,290.3871,5.222209,6.1714044,5.885892,5.124981,0,95.174,115.61607,87.47206,652.18896,176.13672,2.9946847
1552596063951,312.08414,303.7305,286.6466,5.2267504,6.1605334,5.823969,5.0662236,0,95.31665,115.1639,89.48424,648.237,174.60864,2.7692056
1552596123948,307.37314,307.56113,292.88788,5.2257276,6.170532,5.905323,5.1217027,0,95.19038,114.69597,91.654884,653.4373,176.02824,2.966957
1552596184445,312.35376,309.65747,290.2697,5.2272587,6.1648793,5.915391,5.083647,0,95.22191,116.33375,89.32622,643.1692,177.17458,2.8295147
1552596244443,309.88608,308.52643,288.86655,5.2334313,6.1696067,5.939868,5.120876,0,95.15392,116.44305,88.02177,649.7348,172.34428,2.8362782
1552596304456,307.86218,310.65512,290.1116,5.223128,6.186067,5.938067,5.1503706,0,95.12389,117.08424,88.175354,653.46954,171.95312,2.87875
1552596364454,313.95322,307.9389,292.21432,5.249631,6.16625,5.9266615,5.115593,0,95.23022,119.32252,88.08893,647.8427,178.30885,2.712624
1552596424451,308.58588,304.7532,288.86517,5.2610364,6.1749578,5.9377594,5.1025887,0,95.271996,114.24715,88.78581,652.02985,172.62854,2.7679074
1552596484449,307.32092,310.50662,291.60898,5.2457995,6.164091,5.1915407,5.088201,0,95.55827,120.37703,88.82881,642.941,175.3786,2.6742537
1552596544946,312.72946,309.49573,288.97583,5.2384424,6.170469,5.437842,5.097591,0,95.68058,114.13579,88.59832,648.12415,171.38574,2.6952922
1552596604943,307.6304,307.60626,287.7185,5.2538314,6.171881,5.813616,5.1097445,0,95.41494,118.5304,89.6981,646.0624,177.87187,2.994064
1552596664956,308.75626,311.76096,293.8164,5.27349,6.1720185,5.8317375,5.1301856,0,95.37175,117.17745,89.40847,648.71576,175.18692,2.9165614
1552596724954,311.84048,308.3341,290.51465,5.263864,6.1707354,5.778237,5.0919023,0,95.46674,117.72753,89.741394,649.8789,176.23055,2.8336759
1552596784952,309.98956,307.35226,292.4042,5.2634315,6.1598496,5.825138,5.1360173,0,95.33032,114.521065,89.77551,649.4632,171.43112,2.8661103
1552596844949,306.81104,307.31845,288.93988,5.2668476,6.1738567,5.833812,5.1091337,0,95.36506,117.87099,89.90195,652.37274,175.28232,2.7384162
1552596905446,313.9733,306.48666,288.1691,5.257041,6.1735272,5.848028,5.102069,0,95.34065,114.69481,91.35013,652.48804,171.28516,2.7958531
1552596965444,306.84885,307.07803,289.35233,5.27961,6.1704655,5.848533,5.0836434,0,95.42285,113.7519,89.33027,645.8874,170.92361,2.6757402
1552597025441,306.7452,307.37592,290.0875,5.262487,6.177279,5.7950344,4.984469,0,95.491455,112.19811,89.23923,649.14294,168.25772,2.792675
1552597085454,313.0139,308.35275,289.63474,5.2728415,6.1661344,5.8754077,4.9540277,0,95.61987,117.26295,89.289,648.22406,172.86017,2.799811
1552597145452,308.74048,307.93475,288.43045,5.26727,6.16072,5.889135,4.976789,0,95.59444,114.836105,89.134766,648.6637,172.60498,2.6690757
1552597205450,308.22043,310.66412,291.63156,5.2754045,6.1791005,5.884516,5.16329,0,95.523026,120.99997,90.535774,651.54974,177.79784,2.756009
1552597265946,313.6123,310.91434,290.43802,5.2734323,6.170663,5.871876,5.1575866,0,95.38195,116.26953,90.12006,641.63,174.24387,2.7966833
1552597325944,307.8426,303.14813,288.9039,5.2665515,6.170186,5.812232,5.1797485,0,95.37657,116.83849,90.102974,650.9997,171.59787,2.751872
1552597385942,306.92953,309.39087,289.1152,5.2729907,6.17062,5.7875075,5.117244,0,95.545746,121.468285,92.17148,653.5178,178.64235,2.7220511
1552597445955,310.89978,311.6917,289.67697,5.263992,6.1762304,5.7755547,5.0216694,0,95.77892,118.976425,89.97251,654.1242,173.60974,2.6646948
1552597505952,311.32043,305.60193,287.9653,5.2764363,6.1699824,5.705661,4.969316,0,95.95274,117.46106,89.573524,652.2449,176.67612,2.649438
1552597566449,308.3458,311.286,293.6551,5.2756076,6.1693697,5.6428075,5.023992,0,95.8821,116.41611,89.37355,651.63153,176.51132,2.827825
1552597626447,307.91183,305.10168,289.9617,5.263063,6.17387,5.70868,4.995151,0,95.91439,114.312294,89.31168,647.6282,170.13069,2.7010405
1552597686444,311.326,306.83856,290.05368,5.2657895,6.163954,5.7397842,5.1005654,0,95.66979,112.873665,89.42362,648.4784,172.05728,2.871642
1552597746442,308.56644,312.26453,293.44043,5.2643557,6.1827126,5.7468586,5.103978,0,95.57169,117.077614,89.432945,658.5275,173.9601,2.832206
1552597806455,311.45,307.29266,286.26328,5.263262,6.175105,5.785909,5.107973,0,95.54102,116.09261,89.40597,649.4748,175.29416,2.7867706
1552597866453,313.10062,306.0011,289.68964,5.276971,6.166889,5.7493544,5.0575495,0,95.618004,119.28365,89.26523,653.92957,178.7328,2.8481133
1552597926950,308.06683,310.5149,292.57587,5.2666163,6.1732388,5.731058,5.047167,0,95.686,118.3108,91.762665,655.2096,172.77753,2.8764105
1552597986947,312.0067,306.98663,289.6261,5.2698483,6.1636906,5.7543354,5.0834513,0,95.59421,118.538895,92.18708,656.51965,177.77124,2.815351
1552598046945,308.63718,308.5679,291.2868,5.2631407,6.1779757,5.696502,5.0658646,0,95.61159,119.00533,90.1441,650.2113,173.32085,2.8364737
1552598106942,309.23944,312.07013,291.0145,5.280551,6.177279,5.760853,5.0766473,0,95.56814,115.583626,90.17618,647.34985,178.22375,2.9004462
1552598166956,312.36087,306.0348,286.45093,5.2780385,6.160243,5.737622,5.060768,0,95.57428,121.39918,89.90962,647.97296,175.09363,2.8305185
1552598226953,307.8415,308.05063,290.11493,5.2632694,6.179566,5.7386684,5.062089,0,95.546684,117.939865,89.55785,643.7686,174.86813,2.7405918
1552598287450,310.21567,306.29114,289.66595,5.269355,6.1598816,5.7647347,5.0558395,0,95.54331,118.72516,89.56027,655.7814,172.57178,2.8711557
1552598347448,309.974,307.5804,290.88562,5.27506,6.1735888,5.768773,5.042281,0,95.571045,115.42791,87.893166,652.1769,176.07849,2.637573
1552598407445,307.4563,308.09888,291.5968,5.2779174,6.17563,5.727062,5.0806017,0,95.539085,117.403915,87.97042,648.71423,174.93765,2.795434
1552598467443,310.89832,306.54584,287.5434,5.268153,6.1777205,5.76222,5.0515575,0,95.55325,120.0951,88.854515,649.6804,173.93607,2.8338046
1552598527456,307.39117,307.23434,294.1856,5.263422,6.184139,5.7371397,5.024169,0,95.62085,119.2663,90.91121,651.12683,173.91902,2.7584214
1552598587454,307.97952,312.43454,289.66043,5.2718186,6.168828,5.6919165,5.0169997,0,95.724846,117.85884,91.23162,650.45496,173.66763,2.717929
1552598647451,312.88885,303.81802,288.04437,5.2676954,6.1747756,5.7270236,5.0736856,0,95.5871,118.84761,91.06905,649.9558,171.25241,2.8348327
1552598707948,307.31293,306.614,289.59177,5.2652717,6.1773458,5.6967874,5.011136,0,95.68522,115.05023,91.17783,650.63226,170.52419,2.8087854
1552598767946,311.2236,313.14224,290.96643,5.2594104,6.1588516,5.754354,5.074671,0,95.56816,119.1605,91.20454,654.4059,177.44614,2.9675722
1552598827943,312.84164,306.36487,287.43698,5.2650537,6.162951,5.7045546,5.083714,0,95.49716,116.20087,91.248344,655.2617,177.00386,2.9165561
1552598887956,307.3877,306.43182,291.76935,5.2700925,6.163104,5.7873864,5.0622883,0,95.5002,114.6621,89.20178,657.01,171.3207,2.7867723
1552598947954,309.57208,313.55362,293.40146,5.266494,6.126108,5.746438,5.0640297,0,95.60183,122.32531,87.19232,656.24493,176.39577,2.6455188
1552599007952,312.79688,306.87155,290.20834,5.2753115,6.1368947,5.670393,5.0460215,0,95.70573,115.29346,89.19377,653.24176,175.12944,2.637666
1552599068448,308.88144,304.83728,289.719,5.2633457,6.134231,5.756718,5.0878234,0,95.52777,117.41841,89.03228,656.1509,177.14561,2.7724898
1552599128446,307.91626,310.717,291.55194,5.2739406,6.134002,5.7077694,5.042006,0,95.62748,113.99174,89.04483,644.0098,170.8475,2.9297884
1552599188444,310.39697,308.114,290.7734,5.277161,6.134393,5.7782593,5.127876,0,95.38806,114.53465,90.277084,643.5429,173.10368,2.980022
1552599248441,309.7824,307.06564,290.43564,5.276919,6.124698,5.8222833,5.1486926,0,95.28065,119.18185,88.19904,650.78644,177.28677,2.8388727
1552599308454,308.78226,306.79315,290.90363,5.276807,6.1372952,5.818291,5.124765,0,95.23339,120.18994,89.12199,658.27295,177.51744,2.7054012
1552599368452,309.365,311.50375,293.53778,5.2723875,6.133728,5.809798,5.1320853,0,95.298,119.10969,91.37686,653.1671,174.79779,2.84916
1552599428949,307.90247,306.52228,290.9639,5.260498,6.143386,5.7554865,5.0655293,0,95.4192,116.20239,91.25803,645.94794,178.30986,2.530955
1552599488946,306.23737,309.1205,290.11163,5.2695184,6.138841,5.770399,5.1081057,0,95.45206,114.355064,92.26248,655.3645,175.44034,2.702378
1552599548944,312.3613,310.96225,291.00894,5.2815847,6.126324,5.731395,5.0640693,0,95.561485,121.48944,88.16601,653.97156,177.8417,2.7219582
1552599608942,308.70325,306.9294,291.45306,5.269405,6.1174374,5.725509,5.070942,0,95.62874,117.43356,88.151024,651.2308,178.57573,2.7004428
1552599668955,307.79172,309.16046,289.20956,5.2632527,6.12711,5.728495,5.0592036,0,95.647896,118.013176,88.35704,645.4481,173.80145,2.6189816
1552599728952,312.93387,310.33572,290.37598,5.2613974,6.1297984,5.749854,5.06522,0,95.58956,115.006165,90.36069,657.9428,177.90955,2.7254522
1552599789449,309.38846,307.1151,288.72946,5.2592683,6.133721,5.7949467,5.0802665,0,95.54902,115.16118,89.65567,647.4663,172.5577,2.62055
1552599849447,308.30182,309.52512,290.70264,5.270593,6.1244316,5.7386518,5.0796084,0,95.62052,114.90905,90.10427,649.3041,170.11029,2.7138126
1552599909444,314.8472,309.91296,290.88525,5.270044,6.130547,5.7616014,5.0234966,0,95.64139,116.74588,90.0817,645.29254,173.4046,2.720064
1552599969442,307.12808,308.66922,288.29993,5.271623,6.115927,5.7427516,5.0478787,0,95.67532,119.68532,89.04748,653.35956,178.546,2.8542824
1552600029455,307.19275,309.21625,291.06342,5.274989,6.123774,5.7302756,5.026769,0,95.70858,117.017784,89.04078,650.2695,176.12454,2.812943
1552600089453,314.97244,306.41046,286.88248,5.2638283,6.130642,5.7344575,5.0246477,0,95.68065,120.21543,91.12921,657.04315,176.68556,2.7999563
1552600149950,306.344,307.64142,288.7873,5.2690415,6.1274905,5.67429,5.0255346,0,95.755325,117.86976,89.03668,658.6346,173.66595,2.6698077
1552600209947,307.6181,309.989,290.8976,5.262828,6.1301,5.5971565,5.0395207,0,95.78518,117.75893,90.96016,647.54095,173.86891,2.6028533
1552600269945,313.06076,304.23865,289.32675,5.264091,6.1347175,5.000154,5.029578,0,95.84938,114.89381,90.30622,648.27814,173.51054,2.751617
1552600329942,307.33276,308.63766,288.71082,5.2797356,6.1234145,5.6536503,5.0472083,0,95.68323,118.54285,88.44861,654.69666,171.03197,2.8815086
1552600389956,310.98813,311.82245,292.64,5.2782245,6.1304593,5.6982627,4.986026,0,95.88672,120.87108,89.37259,662.4891,179.91472,2.7122052
1552600449953,311.05896,305.16367,290.9107,5.2704477,6.130463,5.5855336,4.947991,0,95.91493,113.602,89.323715,650.8065,171.31226,2.825162
1552600510450,307.50467,307.1055,286.96143,5.262055,6.126328,5.545581,5.014288,0,95.65243,114.83998,89.223465,655.8654,170.61768,2.8882957
