time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552600570448,312.90146,307.3267,290.36694,5.2705617,6.130994,5.5805564,5.0830455,0,95.39127,115.25799,89.71822,656.2284,173.60783,2.8899705
1552600630445,308.29825,306.89206,289.85098,5.2557726,6.123653,5.6429477,5.0249662,0,95.38473,115.076126,89.7729,650.1914,176.03232,2.68911
1552600690443,308.43912,306.22888,287.17795,5.274456,6.1227202,5.597495,5.0036316,0,95.386536,116.38597,89.92363,645.7723,173.73625,2.7142317
1552600750456,313.13153,313.4323,292.7501,5.2557235,6.1416893,5.5620785,5.0289803,0,95.40951,117.871956,89.705444,652.18616,176.85046,2.882237
1552600810953,308.6153,307.7591,290.9307,5.258026,6.128943,5.578153,5.0197473,0,95.29694,116.77289,89.885605,652.3602,176.10928,2.7659464
1552600870950,308.88528,312.7526,287.3955,5.269068,6.1336536,5.5964684,5.038966,0,95.280655,118.08304,89.899315,651.88904,174.27733,2.896607
1552600930948,313.34695,303.2685,293.7767,5.2559714,6.124281,5.646892,5.0496745,0,95.14578,111.557556,89.741066,654.6403,170.6207,2.8512068
1552600990946,308.70325,308.7442,289.01953,5.2652793,6.1266,5.64639,5.1037636,0,95.11926,115.8834,90.19755,647.95917,172.61665,2.8151054
1552601050943,308.42657,312.27808,289.14792,5.2908587,6.1336894,5.67616,5.065255,0,95.120186,119.31696,88.73136,655.3198,174.98213,2.6910384
1552601110956,312.7617,305.87228,289.15027,5.289635,6.140622,5.653021,5.07159,0,95.11539,119.711914,90.881256,651.4197,172.62541,2.813071
1552601170954,309.08713,306.4943,290.2522,5.2868953,6.1336427,5.642085,5.0649667,0,95.1419,115.79537,90.32209,651.6503,171.63597,2.841931
1552601231451,311.45917,313.9578,291.42508,5.2882175,6.130554,5.6850557,5.1414003,0,95.10451,119.72436,89.00758,651.11884,172.46422,2.8097332
1552601291448,310.87076,306.98557,289.08987,5.2890873,6.125097,5.6942263,5.078614,0,95.134315,117.46739,91.19452,654.50977,171.8201,2.6989317
1552601351446,307.0733,306.13016,283.41852,5.2804413,6.134382,5.666566,4.744841,0,95.36949,115.55833,91.227745,656.5447,169.73697,2.5334568
1552601411444,312.3429,314.87885,291.37344,5.2958097,6.130696,5.612083,4.737784,0,95.60953,116.5915,89.20867,658.33374,176.66014,2.4913774
1552601471441,310.37952,307.1414,291.9104,5.283388,6.1230683,5.624244,4.8366284,0,95.80386,115.84913,89.14416,645.79083,177.95648,2.6600993
1552601531454,308.47836,308.33755,288.28223,5.2851105,6.130938,5.6031504,5.0709143,0,95.64051,116.855286,90.362885,646.16095,173.54733,2.8858895
1552601591951,313.22192,311.64798,289.3898,5.2721076,6.1336317,5.6682053,5.1094913,0,95.50971,117.458595,90.08208,654.6542,173.11147,2.8318675
1552601651949,309.97974,307.6365,291.7225,5.299688,6.135334,5.6781926,5.0999637,0,95.44042,118.39375,88.93591,654.6803,173.0406,2.7173495
1552601711946,307.4885,307.49197,287.28723,5.302117,5.971224,5.6766872,5.1012807,0,95.44276,121.372284,91.00695,649.7144,173.48015,2.7984548
1552601771944,312.59747,313.7559,291.08713,5.319585,5.974504,5.720608,5.072138,0,95.44879,116.98172,90.80198,649.3019,173.5837,2.8693247
1552601831942,308.22034,305.20593,288.44653,5.30821,5.96821,5.806205,5.1468205,0,95.21223,117.978836,88.57918,650.80414,179.31512,2.8933978
1552601891955,307.10703,306.05072,287.9714,5.3025174,5.9714117,5.784287,5.178806,0,95.199265,114.66314,89.90326,649.1179,175.17787,2.713632
1552601952452,310.87305,308.02902,290.76813,5.301705,5.9937634,5.8335185,5.1728415,0,95.02863,118.9334,89.85107,651.3207,176.95657,2.7091916
1552602012449,308.05887,305.50214,291.62558,5.307798,6.016424,5.8076277,5.1890674,0,95.05827,116.3802,91.28016,657.85065,175.71964,2.7164335
1552602072447,307.81528,312.29977,289.8998,5.3032284,6.001989,5.8650846,5.182027,0,95.0587,120.98719,88.88088,655.595,176.92863,2.81165
1552602132444,309.698,306.65945,291.58002,5.3114095,6.031236,5.8419375,5.2116313,0,95.04428,118.892204,90.99204,656.5612,176.40086,2.8553998
1552602192442,307.263,306.3062,289.709,5.308874,6.0251694,5.8378057,5.1919227,0,95.044,112.3944,88.91554,659.66974,169.44421,2.936976
1552602252455,310.25537,313.2825,288.58325,5.3107553,6.0381317,5.818315,5.15342,0,95.1078,119.871544,90.09772,652.5285,177.42345,2.7727969
1552602312952,310.88437,308.4054,294.3074,5.318951,6.0328474,5.8239837,5.1820006,0,95.0893,121.915054,88.86047,648.16254,172.72684,2.7243721
1552602372950,307.37982,306.66162,289.80405,5.31382,6.025307,5.84369,5.142369,0,95.15539,116.14431,88.89035,652.0048,176.35248,2.7445836
1552602432947,310.40536,310.3325,288.79984,5.3138943,6.037383,5.8180285,5.1781693,0,95.05451,116.324875,90.9019,650.22363,171.73656,2.687058
1552602492945,311.26486,308.05664,291.1007,5.3109903,6.032572,5.815553,5.174058,0,95.08394,120.26329,92.970146,652.90247,178.27225,2.6435316
1552602552942,307.30734,306.10065,292.45416,5.302905,6.0326104,5.856196,5.2283564,0,94.982666,116.74525,91.04248,653.5357,174.69218,2.784232
1552602612956,308.099,308.80933,288.1643,5.3324986,6.0209007,5.8517814,5.1701393,0,95.08589,116.11277,91.10959,649.3794,168.9685,2.8065295
1552602673452,312.31757,306.78687,287.348,5.3286724,6.019956,5.837404,5.12486,0,95.11666,114.49055,91.592384,654.0011,177.41187,2.6629217
1552602733450,308.68176,307.14203,291.78506,5.3266697,6.0196857,5.8074837,5.159576,0,95.19039,116.43534,89.41983,654.11957,172.87843,2.697844
1552602793448,307.15894,310.97604,289.7379,5.3299856,6.0349016,5.8212824,5.1651826,0,95.196205,119.79003,89.37173,652.15753,172.05142,2.7038474
1552602853445,311.0392,307.58115,287.447,5.3345804,6.0258584,5.854991,5.1799645,0,95.16167,116.035355,90.59173,651.275,178.17146,2.727682
1552602913443,308.05316,307.12628,290.9285,5.334368,6.0333447,5.8216925,5.1512575,0,95.278244,118.74759,88.80194,646.8874,175.59084,2.7527292
1552602973456,307.366,309.2494,288.77682,5.3248115,6.0256095,5.806257,5.1430936,0,95.24133,117.8869,90.83205,652.35284,174.33014,2.7275498
1552603033953,310.64893,306.53973,288.14386,5.3356853,6.024881,5.7972746,5.153238,0,95.20208,114.10152,88.42994,657.3138,174.79288,2.9758084
1552603093950,307.21582,306.9664,290.25153,5.332567,6.036036,5.858502,5.225005,0,95.14015,115.71475,88.432625,644.2236,177.46654,2.9112625
1552603153948,310.37286,309.8299,289.86975,5.330321,6.025557,5.8380857,5.301308,0,94.71983,116.77002,88.31401,646.54785,174.12914,3.1013007
1552603213946,308.25925,304.5045,290.90698,5.339662,6.0332146,6.037357,5.391816,0,94.47098,115.70436,88.273476,645.5291,177.19261,2.9045105
1552603273943,307.7272,309.35654,294.34213,5.366596,6.0335274,6.0541005,5.3446283,0,94.594765,117.91364,87.85971,639.18994,172.14111,2.5753677
1552603333956,311.79727,310.75635,289.77084,5.349035,6.032441,5.962475,5.2514234,0,94.764946,120.070885,89.76926,638.85284,180.5033,2.603004
1552603394453,306.93378,304.2334,290.61615,5.3582644,6.0229273,5.885372,4.8920074,0,95.13961,114.32544,87.98075,645.2617,170.46423,2.5778449
1552603454451,308.49066,309.4347,291.08942,5.3442645,6.0311894,5.851998,4.8892856,0,95.52576,117.11986,88.0849,636.6353,174.35031,2.479477
1552603514448,313.91946,309.25015,287.3057,5.3525906,6.0155134,5.8227634,5.0803895,0,96.05727,118.87402,90.39433,649.06195,174.76169,2.3273492
1552603574446,306.83603,307.05225,291.50522,5.244315,6.021916,5.822432,5.0233665,0,96.324234,117.76396,88.30102,652.75964,175.9656,2.5396795
1552603634444,307.88644,309.24054,291.7814,5.243706,6.0265307,5.714745,4.9322624,0,96.423645,116.69242,88.21745,645.04047,172.71796,2.725439
1552603694441,313.6507,309.63202,287.27972,5.254914,6.0152435,5.650344,4.859917,0,96.52025,118.810844,88.21443,645.6229,174.90587,2.8769076
1552603754954,308.3292,307.44333,291.28104,5.240953,5.969896,5.593867,4.914606,0,96.41312,118.468895,90.284874,637.72546,176.40672,2.8250892
1552603814951,309.2752,310.84677,292.5388,5.2452855,5.9733715,5.6376834,4.920871,0,96.25531,117.46523,88.12786,650.1867,176.92781,3.045276
1552603874949,311.41287,305.38025,288.85324,5.241668,5.971678,5.706799,4.954607,0,96.016106,118.505775,89.01019,644.41016,171.32817,3.0741358
1552603934946,306.8919,306.55908,291.10947,5.289516,6.035764,5.760806,5.0451183,0,95.642944,114.25775,89.63362,644.7459,175.71823,3.134262
1552603994944,308.73132,308.19888,290.96487,5.288074,6.0330153,5.813074,5.066138,0,95.33949,114.67432,89.71803,651.42816,178.23454,2.9092975
1552604055456,313.2242,307.39703,285.11172,5.281782,6.016121,5.7974167,5.078549,0,95.21468,117.944336,89.8688,646.367,172.99094,2.723329
1552604115454,307.3088,306.03696,289.85886,5.289015,6.0329814,5.8310766,5.123182,0,95.04664,113.96234,90.14603,639.5828,173.37236,2.840439
1552604175452,307.68536,310.99887,291.96902,5.292809,6.039678,5.8482814,5.147342,0,94.8577,115.75067,90.15646,638.5763,171.98985,2.756011
1552604235449,312.0749,307.60904,285.55154,5.2918334,6.0184245,5.8449774,5.174952,0,94.727325,115.44147,90.10446,644.637,171.25415,2.755806
1552604295447,305.165,305.4677,289.0209,5.288253,6.026352,5.8394117,5.1259403,0,94.94212,116.82873,92.13258,644.93134,171.99286,2.727384
1552604355444,311.86642,312.65277,289.36227,5.2880015,6.0307293,5.828543,5.1040077,0,94.87403,116.4122,92.11079,648.6921,173.8787,2.7815926
1552604415941,310.03513,305.3372,288.0179,5.2937365,6.023603,5.8407283,5.1062694,0,94.980286,116.14268,90.045525,643.75275,175.13922,2.6984496
1552604475954,305.65082,311.26486,289.48444,5.2814474,6.025505,5.8267775,5.1025476,0,95.04611,118.49233,90.042366,650.50635,175.02394,2.7267654
1552604535952,311.8938,305.21997,287.35672,5.2948337,6.0314894,5.7889395,5.0870337,0,95.09112,114.532646,90.09715,646.4806,173.10135,2.7552342
1552604595950,308.9173,306.11615,292.31873,5.2817936,6.0252757,5.8300056,5.123605,0,94.99148,116.07264,90.9982,647.3664,175.20325,2.9422605
1552604655947,306.28058,310.66428,291.1133,5.290915,6.02782,5.868333,5.138092,0,94.99439,114.7977,91.109886,651.9197,172.68723,2.696799
1552604715945,311.47623,308.4398,284.80795,5.29215,6.023374,5.8699293,5.118257,0,95.027275,119.167244,91.303,651.3354,177.84148,2.6497192
1552604776442,304.5268,306.0678,288.49088,5.2881618,6.024002,5.8475943,5.1194158,0,95.000496,118.24695,89.0277,645.73987,171.5123,2.6875288
1552604836455,309.28293,310.27393,289.44455,5.275332,6.0167136,5.89864,5.2037354,0,94.863205,118.49524,91.361855,644.93384,174.42932,2.9358048
1552604896452,311.2949,308.19635,289.34885,5.281028,6.014543,5.8674016,5.1722603,0,94.992775,116.82992,89.317085,644.8999,177.22093,2.7821755
1552604956949,307.45435,309.14755,291.4131,5.2839093,6.0542173,5.8997316,5.1294107,0,94.99175,118.42017,89.29123,640.35016,175.14479,2.6317596
1552605016947,308.8611,307.8832,285.50513,5.29006,6.047961,5.8465886,5.1207156,0,95.11654,120.09245,89.42888,642.07623,172.91325,2.6226807
1552605076944,311.07565,305.4294,290.6914,5.2786326,6.0541263,5.8388786,5.1002116,0,95.21657,116.71481,89.14416,650.09485,175.93398,2.7519948
1552605136942,307.91904,309.03998,292.78796,5.285979,6.053361,5.8132915,5.1061573,0,95.25143,118.7689,91.14836,655.8326,177.38747,2.6935847
1552605196955,311.46326,308.02908,290.3689,5.2752295,6.043163,5.7738113,5.0718513,0,95.452934,117.55422,89.04499,636.8519,172.89587,2.7005732
1552605256953,306.52972,305.00354,289.5004,5.2768517,6.0526886,5.7774754,5.073667,0,95.379425,113.68137,90.1127,644.0101,175.06924,2.7712603
1552605317450,310.78574,312.43356,291.43945,5.283084,6.047775,5.801125,5.14194,0,95.38227,116.88737,88.08018,644.3713,177.74933,2.6659055
1552605377447,312.68893,307.43213,285.91644,5.297244,6.0397525,5.817194,5.041551,0,95.45,121.85724,90.08539,647.32526,169.35374,2.5843048
1552605437445,305.80408,305.9894,291.29208,5.2724113,6.0472326,5.776646,5.0997367,0,95.346115,117.50528,90.12659,653.47003,174.07355,2.8868098
1552605497442,308.40692,309.86185,292.0013,5.2860966,6.047018,5.80095,5.104902,0,95.25809,121.25213,88.10126,642.34216,169.42688,2.8664267
1552605557456,309.21326,307.62827,289.1429,5.2896,6.0581293,5.855887,5.1224475,0,95.189644,119.18572,90.17904,649.3897,178.3592,2.7987397
1552605617453,307.0082,307.31406,288.1352,5.277474,6.0501623,5.8221726,5.093407,0,95.320755,119.46127,90.2445,648.3939,173.22572,2.673043
1552605677950,311.33713,311.81024,288.08063,5.286198,6.0425296,5.807743,5.094294,0,95.39138,115.91562,90.313705,651.8788,172.58568,2.7715845
1552605737948,309.48743,307.06134,288.89755,5.286873,6.054119,5.767262,5.0357246,0,95.49745,117.39538,91.12798,644.6931,171.83646,2.6485586
1552605797945,307.6599,307.25757,290.6938,5.28561,6.050066,5.760793,5.035563,0,95.53186,118.457565,89.11665,642.31244,175.84764,2.736727
1552605857943,308.48132,310.47946,289.35223,5.2814746,6.0470595,5.7719784,5.0275273,0,95.535866,120.34145,88.98042,648.6013,174.64143,2.826091
1552605917956,310.20938,307.03192,288.9494,5.2845573,6.0434737,5.767864,5.093603,0,95.34015,116.70763,91.03474,649.66595,173.15208,3.0260646
1552605977954,307.20773,307.68152,290.89572,5.2885866,6.046011,5.7870717,5.0954933,0,95.476425,120.42054,89.16844,649.82086,178.73717,2.6371987
1552606038450,312.13092,308.1524,286.59506,5.2752333,6.028047,5.762427,4.9985223,0,95.44121,119.40737,89.20398,641.9052,175.52824,2.8139353
1552606098448,306.30096,304.6793,291.9162,5.281501,6.048637,5.765545,5.0742555,0,95.47085,121.291626,91.24186,646.2738,173.70827,2.750935
1552606158446,308.12097,308.38538,290.79156,5.285115,6.0406203,5.762457,5.0147514,0,95.54128,120.104935,91.864395,648.2014,174.29828,2.7987695
1552606218443,312.46606,310.09988,288.96582,5.2790422,6.0441127,5.732105,4.988319,0,95.64465,115.19295,89.762596,646.7499,175.19164,2.7062356
1552606278456,306.8245,304.62708,286.73215,5.275459,6.0366864,5.675868,4.9845266,0,95.705986,118.66492,90.49566,647.34204,174.71536,2.7909
1552606338454,305.80936,306.4094,291.2732,5.2789326,6.0388937,5.723648,4.986413,0,95.67019,118.94752,91.5767,648.27966,177.54572,2.721563
1552606398951,309.63245,310.57352,290.3347,5.26926,6.0404844,5.683251,4.987743,0,95.58973,116.169205,89.47135,647.92206,175.41805,2.8601646
1552606458948,310.54822,305.2898,288.93707,5.281352,6.0397725,5.706361,5.0099483,0,95.47573,116.794685,90.27791,655.3514,171.76175,2.7798676
1552606518946,305.887,303.87143,287.89645,5.2827506,6.0353994,5.754036,5.005319,0,95.411835,114.6989,88.699875,655.71185,172.60643,2.6717782
1552606578944,308.01538,307.34204,290.0652,5.2857475,6.0408754,5.7474155,5.0207977,0,95.5132,114.2557,88.75192,644.04065,171.95868,2.7528107
1552606638941,312.63162,308.34366,288.69604,5.278286,6.032473,5.683777,4.9937525,0,95.51235,116.18642,90.78899,649.4583,175.50807,2.6384556
1552606698954,307.60812,306.69833,289.58835,5.2771277,6.038784,5.6842723,5.017635,0,95.511314,118.97558,90.54815,644.26776,176.74826,2.836244
1552606759451,308.30325,310.8027,291.09805,5.2730913,6.046745,5.693002,4.985074,0,95.50948,116.443085,90.38199,645.1685,175.94107,2.776599
1552606819449,310.31366,304.59714,287.97418,5.2659073,6.026373,5.7119102,4.9677587,0,95.543686,116.98873,88.27944,645.85406,168.34758,2.6878603
1552606879446,306.68887,307.25803,290.53766,5.27823,6.0410023,5.690661,4.9504085,0,95.64048,121.43166,88.045525,640.21045,176.87576,2.6580095
1552606939444,309.00897,309.42154,291.03326,5.274484,6.040255,5.631805,4.9743643,0,95.499855,120.47709,88.04862,647.09216,175.89508,2.7705765
1552606999442,309.4531,305.04514,288.07974,5.267414,6.0465674,5.715788,4.9890733,0,95.46761,115.37371,87.37386,645.22314,172.27507,2.6779473
1552607059954,309.11417,311.00903,293.5489,5.281164,6.0462923,5.6836104,5.033643,0,95.35433,120.18913,87.36645,644.68976,180.5542,2.859425
1552607119952,311.51096,308.15726,291.31985,5.2802362,6.0384707,5.7598953,4.973542,0,95.32568,118.53297,88.43944,646.77966,177.74783,2.574662
1552607179949,305.22342,303.50653,288.1169,5.274277,6.0235286,5.697625,4.952774,0,95.53401,116.25642,90.49454,646.3382,169.73116,2.5533588
1552607239947,308.78748,310.83316,291.91925,5.2719975,6.032393,5.650966,4.9304147,0,95.666565,116.593254,88.36948,648.56537,172.20723,2.6609397
1552607299944,310.5301,305.87177,286.61874,5.2715917,6.027042,5.594163,4.960852,0,95.60362,116.77128,88.40453,648.23096,174.75732,2.7519858
1552607359942,307.4056,306.85696,287.32727,5.273365,6.0350585,5.6234603,4.917858,0,95.63703,120.80267,88.41824,648.04407,173.70416,2.674414
1552607420454,309.79443,310.1126,287.6627,5.2693176,6.036768,5.66111,4.902162,0,95.6516,116.40669,90.58927,646.8387,172.8063,2.5363326
1552607480452,309.67923,306.10834,287.57755,5.2553606,6.0402126,5.6362824,4.9046617,0,95.580414,112.59639,89.29373,651.6492,174.70436,2.7773101
1552607540450,306.57153,305.17923,286.86536,5.257495,6.03187,5.6391864,4.990794,0,95.471535,119.749245,91.31156,659.3161,173.77414,2.7431138
1552607600447,308.56775,309.48395,287.49515,5.253761,6.03894,5.6569505,4.929232,0,95.51089,115.46457,90.73936,649.39233,169.93422,2.635885
1552607660445,311.43146,306.65692,288.3651,5.251073,6.03444,5.640228,4.935176,0,95.50937,114.95278,91.47812,650.31165,174.28621,2.6297815
1552607720942,306.76303,307.3521,290.09506,5.257773,6.040123,5.652568,4.952746,0,95.537994,113.96033,89.45205,641.59186,170.2002,2.6412046
1552607780955,311.44742,308.2727,289.9296,5.260505,6.033062,5.581257,4.9146123,0,95.53794,118.727806,89.3205,647.4746,174.46436,2.8327703
1552607840952,307.70563,305.18512,289.21323,5.2565064,6.0400968,5.635597,4.932456,0,95.50543,120.06567,89.24433,650.01416,176.31529,2.76316
1552607900950,307.3484,309.30396,293.44794,5.2532544,6.0273747,5.638201,4.9375076,0,95.34074,119.03909,89.1236,644.89813,171.27794,2.832696
1552607960948,311.06467,307.5665,290.41956,5.2548337,6.0339813,5.6616707,5.0188084,0,95.16352,119.935394,88.89668,645.0179,176.38913,2.8881598
1552608020945,307.09103,305.55072,290.20557,5.263914,6.040246,5.7067113,5.0421267,0,95.055664,117.1257,90.21242,643.2937,178.38301,2.790699
1552608081442,306.23337,310.4149,290.35126,5.25299,6.0328155,5.6940413,5.0395956,0,95.099655,112.73634,90.26014,657.18884,169.36838,2.7395785
1552608141455,311.7786,308.12918,290.0052,5.247619,6.050563,5.7074227,5.0021935,0,95.023705,117.23921,90.325966,647.6968,178.65794,2.6593788
1552608201453,307.61823,306.38837,285.7381,5.263387,6.030378,5.7818985,5.0513954,0,95.0921,118.08009,88.36106,650.748,176.34354,2.6199448
1552608261450,307.73584,309.85007,289.95746,5.255392,6.0424733,5.6971855,4.9697127,0,95.26113,114.76227,90.4885,656.675,176.21204,2.6793594
1552608321448,310.97842,307.15247,289.45126,5.255193,6.040087,5.6590314,4.9943666,0,95.63509,118.184875,90.86575,652.3913,172.85117,2.447106
1552608381446,305.9857,305.6995,288.59003,5.2484684,6.044187,4.9136043,5.002797,0,95.87049,114.82389,89.73223,650.85974,174.27274,2.6750214
1552608441443,311.18378,309.77646,291.15036,5.262761,6.0402126,5.588441,4.914312,0,96.14315,116.22516,88.86982,631.7155,172.66212,2.4329836
1552608501956,305.83267,306.5401,290.4639,5.2525444,6.040125,5.54069,4.924628,0,96.037285,118.33099,88.93121,642.15594,174.76706,2.5410414
1552608561953,308.96906,311.31033,293.14047,5.2602053,6.031108,5.4741764,4.8556404,0,96.34216,120.96778,90.97313,638.42816,178.00856,2.401011
1552608621951,308.80447,307.13635,287.867,5.2522707,6.044692,4.758424,4.851647,0,96.37087,115.77183,88.94482,637.52826,173.23044,2.6453137
1552608681948,308.28046,312.00705,287.6638,5.251723,6.0403204,5.5369663,4.9148335,0,96.13177,116.40408,89.20115,638.0323,176.47702,2.8488672
1552608741946,307.6178,306.85077,291.3644,5.2486324,6.045072,5.5929036,4.8628473,0,95.996254,119.435135,89.97731,644.1989,174.38646,2.699895
1552608801944,307.55386,311.0835,288.10684,5.2467012,6.039812,5.5365458,4.8615527,0,95.76508,121.41567,90.01959,642.1714,175.59273,2.7299376
1552608861941,313.3032,306.12863,289.83383,5.229874,6.0399,5.5372458,4.8553576,0,95.50898,119.46404,89.946175,652.7467,179.87805,2.724119
1552608921954,308.8519,307.08914,289.44547,5.228222,6.0322957,5.534789,4.877866,0,95.26828,121.28798,90.53607,651.4731,180.06189,2.665121
1552608981952,309.33972,311.6076,292.547,5.2317967,6.0463142,5.5986466,4.862568,0,95.24042,118.965,90.61256,648.79803,174.76224,2.5952108
1552609042449,308.97546,306.618,287.40778,5.240685,6.0310984,5.5676274,4.9265647,0,95.168655,116.384415,88.48567,644.9996,176.58794,2.5893064
1552609102446,307.14908,307.7134,291.15594,5.2421803,6.049583,5.5799284,4.9184527,0,95.239815,119.800095,88.407745,645.7056,178.64334,2.5111647
1552609162444,309.7005,311.02563,293.72006,5.2117863,6.047203,5.527925,4.8620725,0,95.33873,118.92069,88.47417,648.8528,176.98271,2.5174284
1552609222442,308.11566,305.33847,289.62698,5.2136593,6.044685,5.527512,4.827494,0,95.43776,117.87889,90.56256,641.8386,173.71368,2.6894326
1552609282455,304.6067,306.33102,289.73624,5.2013087,6.033451,5.532949,4.8195105,0,95.569565,119.966545,89.855576,653.9454,175.57384,2.586726
1552609342452,310.58932,311.85504,291.07285,5.2051806,6.041939,5.4849334,4.8295336,0,95.46622,118.00234,91.901085,652.2891,171.22267,2.6881642
1552609402949,308.8429,306.1135,288.863,5.1993675,6.0442166,5.514851,4.9049373,0,95.25563,115.88142,89.77608,647.8968,176.76709,2.8897471
1552609462947,308.5198,312.13303,290.32205,5.193312,6.048188,5.5917954,4.9409385,0,95.22471,116.20367,89.80454,655.33014,172.81323,2.6510806
1552609522944,313.23495,305.16382,289.99948,5.20091,6.029407,5.5420756,4.852523,0,95.262505,121.51366,89.86634,641.485,174.546,2.5298429
1552609582942,306.04266,306.70886,284.49622,5.2035546,6.0327654,5.5995827,4.8912745,0,95.24311,119.78747,90.35822,646.813,176.70798,2.6443136
1552609642955,308.27545,312.45203,289.15326,5.201346,6.031618,5.60195,4.892501,0,95.18343,121.67418,90.88923,650.7317,179.86252,2.6124716
1552609703452,307.695,306.4922,287.99323,5.196749,6.048149,5.608997,4.883034,0,95.21386,115.91946,90.19316,646.2817,174.26587,2.5831575
1552609763450,305.82877,307.3297,290.4726,5.1834364,6.054316,5.6033306,4.9176016,0,95.109886,118.485176,90.211784,653.0037,177.1165,2.7525651
1552609823447,311.79224,311.04602,293.69006,5.200634,6.02885,5.6159225,4.949738,0,95.04414,120.685936,88.39742,647.66876,173.57817,2.638532
1552609883445,308.10165,306.26508,290.3672,5.1857405,6.0412145,5.600142,4.947663,0,95.07616,117.249275,89.07642,647.7359,179.01712,2.6416576
1552609943442,307.46097,305.19968,289.77533,5.1846495,6.032417,5.6303134,4.9290814,0,95.04446,118.86225,89.248344,648.0716,178.66882,2.620755
1552610003456,309.17767,308.65887,291.6343,5.199034,6.039648,5.623734,4.9774485,0,94.971565,119.599785,89.2156,643.344,172.551,2.6928992
1552610063453,312.32785,308.4811,291.55728,5.1954055,6.048203,5.6687155,4.948067,0,95.05754,116.934265,89.0875,643.6325,176.13364,2.4908707
1552610123950,307.30267,305.69083,289.61618,5.190276,6.042377,5.619413,4.9544554,0,95.121666,119.27643,89.07174,649.2482,178.39803,2.585739
1552610183948,307.18164,307.69147,288.66312,5.1858897,6.043114,5.5987096,4.9578776,0,95.186195,114.032936,91.21397,645.2921,173.39828,2.6350434
1552610243945,313.0828,311.36774,293.1359,5.195352,6.037081,5.581987,4.9703217,0,95.15443,114.29136,91.21471,652.9519,170.01318,2.7129836
1552610303943,307.40427,304.60233,289.18182,5.198639,6.036418,5.650102,4.9547725,0,95.18535,118.330696,91.2958,642.04224,173.42998,2.612362
1552610363956,306.08292,307.2436,288.9151,5.200534,6.0401583,5.6130815,4.9472327,0,95.158714,114.59505,89.14062,646.7341,177.00233,2.7401078
1552610424453,307.95956,307.0069,292.44415,5.202048,6.026073,5.6429567,5.0030413,0,95.05664,119.58898,89.03291,647.1339,177.2723,2.676431
1552610484450,309.19534,309.75122,288.05563,5.187339,6.040248,5.6562877,5.0101542,0,94.99443,117.44601,89.09465,649.8505,173.57318,2.685376
1552610544448,311.24905,308.86774,289.10815,5.1944876,6.035729,5.708697,5.0197806,0,94.78326,120.86423,90.510216,649.50165,174.32538,2.8635323
1552610604446,306.98047,305.49628,291.20493,5.198235,6.090405,5.7402463,5.0862737,0,94.82131,116.98888,89.84409,646.82574,178.64268,2.6911778
1552610664443,309.94745,309.42834,285.96558,5.1943107,6.0982842,5.7048674,4.995363,0,94.923584,117.28083,89.48398,648.6932,177.42407,2.60897
1552610724456,311.37396,306.5261,290.68442,5.19359,6.094639,5.6839423,5.0032535,0,94.95312,119.70756,91.854416,649.773,174.43843,2.631944
1552610784953,308.31662,307.43384,287.85077,5.1880765,6.0973525,5.698564,4.995524,0,94.98316,115.16341,91.834785,656.43695,178.61552,2.5699902
1552610844951,307.97223,308.8858,287.73386,5.1866717,6.094689,5.7063627,4.995134,0,95.01853,121.46835,87.77876,656.30084,177.34673,2.7714355
1552610904948,313.07306,308.8467,289.4949,5.1862693,6.101512,5.6888003,4.98331,0,95.181,120.130264,89.80085,654.83545,177.7822,2.369879
1552610964946,309.36908,308.37582,293.40833,5.1960936,6.094365,5.6413507,4.9408045,0,95.25671,120.429405,89.66219,648.2424,174.01709,2.5573206
1552611024944,306.92004,306.45844,287.81992,5.194566,6.0964866,5.613551,4.907301,0,95.35236,115.0191,88.52862,652.80945,177.38377,2.6212132
1552611084941,311.52786,310.72583,288.44598,5.196354,6.089533,5.6501055,4.941423,0,95.38307,115.023636,90.57608,649.89166,174.85663,2.6955533
1552611145454,308.47516,305.995,292.03317,5.1974006,6.088155,5.6311493,4.947236,0,95.28309,119.9525,89.7282,643.1772,176.75435,2.7250445
1552611205451,305.79605,308.9549,289.22086,5.192852,6.100339,5.69425,5.011505,0,95.18111,117.80847,90.303085,651.2438,172.46086,2.7588196
1552611265449,307.8981,310.0613,288.6748,5.19131,6.1016703,5.697284,4.9620795,0,95.229385,116.223404,90.25854,657.0946,177.37433,2.5974793
1552611325446,309.65494,308.92206,291.4386,5.198632,6.0984035,5.672921,4.9531574,0,95.32871,121.62325,89.56947,649.2216,174.97382,2.463218
1552611385444,307.84973,307.2675,290.8186,5.19964,6.106591,5.636067,4.9328566,0,95.464874,121.43285,89.549614,650.7024,176.76207,2.4699552
1552611445442,309.50833,307.1816,285.31955,5.1895537,6.1080875,5.5995145,4.9146657,0,95.49336,116.25582,89.60639,650.1481,174.57562,2.578134
1552611505954,308.49213,305.6142,290.17624,5.198405,6.0945625,5.5977373,4.885359,0,95.56012,118.24795,91.797935,657.009,171.1937,2.5358016
1552611565952,310.6804,311.5088,288.42065,5.187642,6.108892,5.581284,4.873202,0,95.69065,122.09345,91.803894,648.14,174.57869,2.5315344
1552611625949,308.87256,304.9169,286.46674,5.1937366,6.09286,5.441213,4.9245768,0,95.62691,117.406296,89.81683,650.59595,175.73717,2.612667
1552611685947,307.35684,306.62042,292.31595,5.1949015,6.101856,5.4773264,4.9473553,0,95.61926,118.744865,89.22287,648.6512,175.69846,2.7103968
1552611745944,310.46185,310.90723,289.38562,5.192882,6.0676622,5.504679,4.9643207,0,95.65667,116.54389,88.85466,647.9386,179.2973,2.5867558
1552611806441,309.25174,305.22247,291.72272,5.2010493,6.063836,5.449614,4.9241614,0,95.691574,116.16112,88.91099,653.8263,171.5954,2.5683255
1552611866454,307.46835,306.2378,292.11813,5.194912,5.958824,5.479183,4.9531407,0,95.69174,115.93376,87.396095,640.2545,176.39375,2.4912562
1552611926452,310.22568,311.1775,287.89725,5.1784015,5.960638,5.517327,5.0154166,0,95.56261,114.070335,89.40898,653.07056,172.05237,2.672702
1552611986450,307.622,305.65964,290.17804,5.177981,5.9552884,5.599849,5.0292687,0,95.49394,114.03506,88.851906,645.3628,177.02223,2.6564808
1552612046447,307.8905,306.16785,291.78613,5.1814175,6.0386386,5.5594435,5.0404744,0,95.36893,121.79879,90.80071,650.75964,175.92606,2.7671142
1552612106445,312.56186,311.46814,289.3469,5.156799,6.0320487,5.5698533,4.988589,0,95.26424,114.61822,90.19006,647.3552,172.79747,2.628833
1552612166942,307.9785,307.76495,292.0709,5.169772,6.0777187,5.586274,5.065438,0,95.155716,120.23733,90.410904,647.74084,176.0353,2.6478453
1552612226955,309.6311,311.0493,288.47546,5.166531,6.0747643,5.5875635,5.032454,0,95.0966,122.67852,88.223335,647.7484,170.72289,2.8390455
1552612286952,306.8934,308.03674,288.9417,5.1715636,6.0679884,5.5777903,5.0112123,0,95.13412,116.58994,88.16068,652.7085,173.7186,2.7990324
1552612346950,308.50592,307.6166,292.2193,5.175161,6.071941,5.5720644,5.001909,0,95.200386,115.21057,90.36516,648.13885,178.02968,2.5142598
1552612406948,310.71988,310.27917,287.7,5.1787705,6.067733,5.5643864,4.9927907,0,95.236885,117.83072,89.635864,643.73627,174.90994,2.6556885
1552612466945,309.64502,307.17807,290.68427,5.178418,6.079971,5.5512433,5.0010724,0,95.278946,119.21906,91.69627,649.85345,178.00017,2.6214035
1552612527442,307.77274,307.72763,288.4519,5.172562,6.075845,5.542251,4.9768057,0,95.31867,116.1748,89.61775,655.8934,173.13527,2.5885928
1552612587455,311.6,310.97565,289.40448,5.171502,6.072486,5.5235333,4.9884157,0,95.242546,116.48176,91.6072,652.77594,173.34816,2.7075787
1552612647453,310.25034,305.67404,290.6124,5.179106,6.072719,5.5935073,5.010475,0,95.21492,122.81501,90.66094,657.2389,177.00893,2.6888998
1552612707450,306.28772,305.63666,291.8282,5.1713367,6.0701375,5.5890946,4.98591,0,95.31701,115.09393,89.8223,650.8202,173.28949,2.516985
1552612767448,311.3655,311.20544,287.70584,5.1708746,6.0806746,5.5495,5.024795,0,95.2524,120.85372,89.87488,650.81525,174.16087,2.6480854
1552612827446,309.061,307.18054,291.78748,5.1707463,6.0781064,5.574312,5.0231447,0,95.281044,118.790985,89.788994,649.6858,179.83638,2.612576
1552612887942,308.6503,309.95508,290.87656,5.174103,6.071499,5.5006356,4.9577637,0,95.40957,120.83889,91.79678,661.2106,175.9403,2.6096423
1552612947956,313.1299,308.64633,287.4562,5.1685333,6.06926,5.507831,4.961588,0,95.533165,120.31988,91.648415,650.4525,176.55435,2.525326
1552613007953,310.41507,305.02173,289.43002,5.164637,6.042786,5.5517726,4.9861507,0,95.49468,119.05034,91.13294,650.0933,177.02458,2.7709587
1552613067951,307.70044,307.64905,292.36218,5.18027,6.0118575,5.529039,4.9629025,0,95.50131,117.657425,89.12479,651.0464,175.23454,2.7455091
1552613127948,310.12726,312.98148,288.43723,5.194976,6.023864,5.606086,4.9956446,0,95.29114,124.652695,89.0977,653.77106,176.4778,2.8387177
1552613187946,314.88013,304.01605,286.83282,5.1985946,6.023441,5.6195354,5.039784,0,95.15847,118.74721,91.259445,646.6485,172.76915,2.792718
1552613248443,306.81143,305.99738,291.7344,5.191213,6.010516,5.6285434,5.050041,0,95.06718,115.74747,89.132454,654.2729,172.73047,2.8083122
1552613308456,312.2434,312.05865,289.81473,5.1925635,6.007402,5.6018405,5.0520806,0,95.13213,120.60442,89.12426,653.1262,177.71043,2.5651176
1552613368454,309.3817,306.4342,287.48245,5.1886945,6.0185947,5.6211877,5.0300198,0,95.09403,116.817924,91.3518,651.8913,174.82332,2.690962
1552613428451,308.9683,305.1425,290.90692,5.197546,6.0201125,5.643201,5.069318,0,95.03227,116.14778,89.32785,645.84985,180.18338,2.6465542
1552613488449,308.59323,310.67673,290.73724,5.1949644,6.0182424,5.618033,5.0695972,0,95.06385,119.42045,89.31936,645.7711,171.02269,2.693113
1552613548446,312.0697,308.10513,290.01953,5.2114882,6.0517883,5.6106753,5.0730224,0,95.03177,117.42462,89.366104,650.7321,171.42378,2.727706
1552613608943,309.22775,305.85843,291.5766,5.2165527,6.052152,5.573459,5.0289726,0,95.13298,120.97304,88.07358,654.7053,180.08067,2.7138479
1552613668956,306.83206,307.6733,293.45306,5.208543,6.0546684,5.548014,4.995723,0,95.26051,116.99308,90.13676,654.58887,172.63062,2.5311131
1552613728954,310.8325,311.45596,286.74518,5.209758,6.0655384,5.529188,4.988915,0,95.33285,117.70838,89.48566,647.5021,177.74614,2.646681
1552613788952,308.80576,304.1165,291.5747,5.211296,6.0533123,5.5510216,4.9959035,0,95.31265,119.466194,89.483604,655.3931,175.81718,2.6669836
1552613848949,306.12665,305.37695,290.98257,5.218959,6.054523,5.636799,5.0552435,0,95.11874,118.20168,89.52518,651.0976,175.95499,2.7526696
1552613908947,313.4328,308.50143,289.22772,5.2097087,6.054739,5.740576,5.0884247,0,94.82046,114.27281,91.53035,653.24445,172.20795,2.91021
1552613969444,306.779,305.6867,291.10278,5.210609,6.0551324,5.6686726,5.156099,0,94.82775,116.90248,89.80938,651.9054,171.31789,2.6767385
1552614029441,309.6221,311.96893,286.21603,5.209785,6.0676007,5.7335205,5.117331,0,94.740364,118.322014,90.57437,648.6328,175.90268,2.670756
1552614089454,308.9409,305.66183,290.35953,5.2161055,6.054571,5.7433553,5.0867968,0,94.80508,118.57213,90.50962,656.5054,174.08287,2.6484227
1552614149452,306.54968,307.66074,290.37546,5.2118473,6.0696363,5.7149405,5.1874843,0,94.7836,114.87887,89.794365,650.786,172.17499,2.909139
1552614209450,314.4812,310.90225,287.28116,5.2118626,6.059245,5.777354,5.1432495,0,94.67871,118.29046,89.88821,652.1854,175.31572,2.9925485
1552614269447,306.49548,304.7911,288.85483,5.2103257,6.058513,5.7425356,5.156199,0,94.71139,116.04891,89.88109,651.0582,171.8673,2.6912005
1552614329944,308.16922,309.5016,284.51456,5.2399344,6.054018,5.666136,5.1448073,0,94.93619,115.66007,89.934814,648.0673,172.74411,2.606634
1552614389942,313.34976,311.09167,290.0593,5.2400274,6.063512,5.6775217,5.124247,0,94.997986,115.976944,90.05406,658.70435,174.0133,2.7004368
1552614449955,305.08975,304.20547,291.2267,5.235855,6.0559587,5.660469,5.121498,0,95.09418,115.68905,90.05644,655.6584,174.57399,2.6922393
1552614509952,300.89322,302.05475,284.35007,5.2398243,6.058507,5.689392,5.109741,0,95.08965,116.26226,86.70286,642.56146,172.43996,2.6759505
1552614569950,303.17325,301.32498,285.6904,5.2317924,6.066535,5.7681675,5.1673675,0,94.91446,112.38315,88.50136,651.94293,169.7705,2.6914775
1552614629948,299.97113,296.9985,285.60837,5.234974,6.0547485,5.8094087,5.226078,0,94.74985,116.26371,86.47543,645.5009,171.06137,2.5603492
1552614690444,290.8827,293.55966,281.87814,5.2310996,6.066837,5.8405013,5.206656,0,94.67792,104.25997,83.09562,646.4564,160.53615,2.4800525
1552614750442,298.36053,292.7781,285.20566,5.2415395,6.067828,5.823994,5.321807,0,94.579124,106.404175,82.32814,645.79596,164.88675,2.352817
1552614810455,290.0342,288.2226,285.9148,5.235579,6.062575,5.8239145,5.356113,0,94.72263,106.38815,82.32646,649.66815,163.31403,2.162801
1552614870453,289.7402,289.89468,285.51294,5.232825,6.057134,5.807449,5.2968287,0,95.06017,104.35817,82.22499,651.8331,160.2111,2.107203
1552614930450,312.32217,308.45572,287.1721,5.2422457,6.067588,5.791296,5.322403,0,95.28922,115.56776,88.402084,649.96814,169.66739,2.42251
1552614990448,305.55258,302.7169,293.71844,5.2299395,6.0649505,5.75932,5.298615,0,95.505066,114.287186,86.34255,651.27954,167.45372,3.0627513
1552615050945,291.17133,290.242,282.09137,5.2472973,6.054281,5.7396483,5.2596855,0,95.57528,108.29739,84.418106,646.2424,165.76154,2.9459333
1552615110942,297.56674,292.8132,286.6372,5.240305,6.0563207,5.687072,5.156985,0,95.57167,106.65236,82.38898,646.0078,163.39873,2.8518772
1552615170956,291.61105,289.96338,283.0643,5.2302556,6.0617404,5.7288933,5.1897526,0,95.36984,108.94172,82.5968,653.47687,166.88101,2.7660842
1552615230953,293.00818,293.14944,285.82175,5.2270617,6.063447,5.7437987,5.2205815,0,95.33784,106.27173,84.64527,654.0156,162.4057,2.731374
1552615290951,297.959,293.8486,286.28412,5.2409773,6.0618596,5.730862,5.2369018,0,95.30293,107.27261,82.63865,640.128,165.49873,2.7200913
1552615350948,291.1238,287.93436,284.8109,5.2306433,6.0617614,5.7643194,5.262152,0,95.1707,106.74511,82.66587,642.8337,164.84483,2.82673
1552615411445,292.21558,297.03806,283.9643,5.2316694,6.06674,5.8198667,5.317888,0,94.942184,112.27762,82.70865,650.7442,164.59076,2.8138256
1552615471443,296.26425,290.6278,286.09763,5.23338,6.068793,5.783052,5.3141274,0,95.01244,109.06302,82.702194,651.9045,161.95107,2.6268346
1552615531456,292.89062,289.95636,283.71698,5.2412825,6.0554953,5.7685533,5.276315,0,95.08322,107.833496,82.73375,655.94946,163.89064,2.6055634
1552615591454,292.59967,294.77405,284.92953,5.2454906,6.060424,5.7708216,5.2673616,0,95.08876,107.38064,82.72358,644.6131,163.8445,2.730316
1552615651451,293.95,290.1064,285.78824,5.2410126,6.0615616,5.7562203,5.2812424,0,95.16257,107.54723,83.776794,649.0112,163.49998,2.7148612
1552615711449,293.00223,289.44376,288.06995,5.2286334,6.064414,5.7938833,5.265439,0,95.16128,104.39792,83.083405,642.7805,164.17729,2.69966
1552615771446,291.69867,293.59543,287.12402,5.232737,6.060161,5.8924823,5.340865,0,94.99851,110.05812,83.11191,650.0352,165.81087,2.8075655
1552615831943,296.65942,293.65894,283.22626,5.2353897,6.06221,5.8458605,5.3390903,0,95.024284,108.02241,83.67189,645.63324,166.13765,2.7714093
1552615891941,290.1535,289.37842,283.67963,5.2338862,6.1625786,5.807177,5.248208,0,95.02559,109.92856,83.857445,640.2369,163.56363,2.7825105
1552615951954,291.93912,292.6558,286.79517,5.235192,6.1633515,5.86251,5.2573557,0,94.89043,109.65978,81.838486,641.2583,166.74625,2.8467126
1552616011952,296.44345,291.58282,285.82434,5.233128,6.1611743,5.8546486,5.2811913,0,94.82213,105.99606,81.880844,649.42346,162.63637,2.6658924
1552616071949,292.11963,290.29,281.0666,5.2268715,6.1485605,5.8681707,5.3004165,0,94.85612,104.09766,82.45655,646.5935,165.65614,2.6101847
1552616131947,290.61655,291.19257,288.741,5.2384777,6.1642885,5.9260654,5.3317404,0,94.72908,105.48708,81.33151,651.07697,161.06662,2.7928371
1552616192444,296.16278,291.43442,286.2374,5.2442446,6.159479,5.938292,5.328378,0,94.67511,106.57815,83.39712,647.2859,162.48477,2.7394462
1552616252441,291.14972,289.39957,282.3458,5.22828,6.15725,5.9292006,5.3867106,0,94.64004,109.06698,83.39573,648.5738,165.54204,2.7190359
1552616312454,292.62082,292.75583,286.6074,5.235365,6.141186,5.970494,5.3807206,0,94.60607,105.00857,81.36486,650.6154,159.92337,2.7142842
1552616372452,295.99854,290.56268,283.94077,5.2263255,6.15418,5.9484234,5.393524,0,94.70111,108.003365,81.2905,646.4135,163.27394,2.6107824
1552616432450,290.19595,289.2019,285.29236,5.2261806,6.1745315,5.902138,5.362522,0,94.89719,105.48619,81.376884,645.59503,163.60303,2.6312172
1552616492447,293.42865,294.78918,287.17245,5.2334313,6.166159,5.8652353,5.315109,0,95.0577,106.57601,82.3139,649.3266,161.28682,2.6119037
1552616552944,291.69012,288.9951,285.25067,5.233834,6.1542454,5.918535,5.346511,0,94.997795,105.81773,82.02039,655.18256,161.68352,2.7022977
1552616612942,290.81042,290.59158,285.45325,5.225765,6.1534967,6.025,5.3690767,0,94.93158,104.051056,82.93883,643.863,159.19539,2.6757104
1552616672955,293.5166,295.36563,287.68332,5.2441306,6.164777,6.125905,5.5123463,0,94.803154,107.73805,83.03456,649.34406,162.95253,2.573781
1552616732952,293.04486,290.4101,281.78113,5.239098,6.172447,6.2160125,5.6084886,0,94.633194,109.781815,82.42094,648.3481,160.203,2.641818
1552616792950,291.40097,290.36734,285.39474,5.3331466,6.158606,6.1583095,5.601889,0,94.66114,105.94257,81.80231,652.4894,160.1508,2.4642274
1552616852948,293.57288,294.08072,289.43402,5.3413157,6.2633944,6.0964646,5.5153613,0,94.79091,109.54806,79.72151,653.11084,159.24008,2.3333132
1552616913444,294.2878,289.8135,284.71143,5.331055,6.264093,6.1017933,5.5143857,0,94.92488,105.6659,83.883224,647.72876,160.59492,2.3357663
1552616973442,292.90768,291.33316,282.6779,5.3426237,6.26197,6.0409203,5.4932837,0,95.13847,109.735916,81.86393,658.60284,158.83563,2.4295747
1552617033455,291.8438,290.56067,286.30273,5.3407836,6.2605114,5.9874134,5.4559226,0,95.410355,107.61895,81.31046,650.972,167.5695,2.4281516
1552617093952,291.27094,288.26953,282.54874,5.341484,6.261237,5.9461837,5.3858466,0,95.68263,106.79506,83.44033,649.2562,157.61617,2.3840294
1552617153950,288.88855,289.18546,283.80908,5.3378406,6.254955,5.9325237,5.380163,0,95.83922,103.839386,84.00654,653.0165,156.97925,2.4498925
1552617214446,294.5108,295.2795,285.8785,5.3344765,6.2604623,5.859869,5.3314557,0,96.035675,107.671295,84.009995,652.4997,162.88068,2.4712012
1552617274444,293.78,289.7082,284.4529,5.3456,6.260709,5.8438506,5.288661,0,96.30113,107.3853,83.25327,651.5399,163.76274,2.348462
1552617334442,291.34433,289.5019,284.5723,5.335875,6.2609525,5.767242,5.2135067,0,96.534584,104.04555,81.42252,656.29034,158.2865,2.3411047
1552617394455,292.50586,295.06647,286.01273,5.3405323,6.250773,5.847864,5.285908,0,96.39972,103.40762,83.52325,648.7176,159.75513,2.527854
1552617454452,295.22607,290.51498,283.31366,5.339774,6.256816,5.8590593,5.335491,0,96.31591,106.78128,83.52649,646.1679,161.57387,2.47599
1552617514450,289.5977,286.05338,282.5958,5.33407,6.262126,5.8855553,5.30473,0,96.14625,105.79486,83.54679,634.93365,163.5167,2.535174
1552617574947,292.2104,292.8501,283.25543,5.3400474,6.2634687,5.923717,5.3525233,0,96.016754,104.67825,83.943954,644.33997,158.71208,2.6139748
1552617634944,296.16217,290.66745,284.7155,5.3330607,6.2661843,5.8955626,5.327458,0,96.04953,107.95377,83.89641,640.2677,165.6585,2.3695025
1552617694942,290.74463,287.88867,279.39664,5.341765,6.261217,5.831315,5.28791,0,96.23887,107.79016,81.63482,641.6173,164.42479,2.3408794
1552617754955,291.1627,291.34613,284.16415,5.336956,6.2483163,5.324668,5.300824,0,96.57095,105.242325,82.729385,643.33453,163.85886,2.339613
1552617814953,295.8343,289.60202,282.40067,5.331845,6.262651,5.548925,5.354027,0,96.53421,106.3132,80.728386,639.818,163.63057,2.4789908
1552617874950,290.5618,287.77722,281.90765,5.3473825,6.2614336,5.7041764,5.345185,0,96.3674,108.24394,82.20088,651.36066,165.52617,2.6610851
1552617935447,293.93094,290.55737,284.60468,5.3400626,6.2532845,5.6816435,5.2977114,0,96.2291,104.47351,82.162544,628.2038,159.57939,2.6190746
1552617995445,288.71948,286.87732,285.83234,5.339761,6.250632,5.7281876,5.311121,0,95.99932,104.08603,80.03682,641.85,157.92401,2.6500006
1552618055442,291.3401,293.39627,280.61063,5.3402524,6.2618356,5.7150354,5.3444643,0,95.93142,107.166885,86.32616,642.475,159.74153,2.7486331
1552618115456,294.4945,292.4388,285.84155,5.337738,6.250155,5.695824,5.286314,0,95.939285,109.309006,82.27613,639.73376,165.92058,2.4548545
1552618175453,290.17154,288.98322,281.12314,5.333244,6.2581377,5.727329,5.3311386,0,95.812675,104.82476,84.321724,639.1861,163.49165,2.5721192
1552618235451,291.6218,291.31638,282.05246,5.3377604,6.254238,5.723769,5.3488603,0,95.74408,104.982864,84.36595,633.99963,160.72133,2.6509018
1552618295948,293.95853,290.57373,283.73663,5.34023,6.2533097,5.736925,5.354826,0,95.65127,106.91409,84.5603,647.3458,162.77975,2.589602
1552618355945,292.53427,289.58084,285.38477,5.3395205,6.254195,5.7677317,5.3818173,0,95.50461,108.52882,82.47808,639.9295,160.20729,2.619278
1552618415943,290.51492,289.75116,283.46915,5.33641,6.267664,5.771306,5.4064884,0,95.47011,107.198845,82.43196,640.83655,160.15047,2.5866723
1552618475956,294.15463,292.55093,284.03693,5.3418393,6.2656927,5.7629037,5.4152536,0,95.44487,105.96839,82.620605,637.5082,157.7619,2.585767
1552618535954,290.19083,288.97177,281.97192,5.3395653,6.268647,5.775297,5.4040985,0,95.37249,107.8377,84.660576,639.465,162.00705,2.5317073
1552618595951,289.6888,288.08008,281.01584,5.3406196,6.250389,5.8237453,5.4513984,0,95.30914,104.093445,84.17674,637.58264,161.83255,2.52948
1552618656448,295.065,290.93454,285.3349,5.342953,6.253472,5.76881,5.4395356,0,95.441895,105.01512,84.31841,642.1815,159.31529,2.4746192
1552618716446,289.422,286.4315,285.60086,5.3301907,6.262474,5.7171555,5.37666,0,95.614174,104.55106,82.83515,642.871,159.132,2.4491456
1552618776443,289.1941,289.0338,284.65872,5.3422995,6.2640634,5.7304244,5.3709693,0,95.64314,107.79374,82.91412,648.94574,164.49721,2.4968815
1552618836441,293.85635,293.4968,283.83807,5.336885,6.255417,5.754495,5.3429775,0,95.73013,102.35076,83.25619,638.8834,161.82422,2.5867283
1552618896454,290.76266,288.89764,286.0604,5.3460307,6.2573805,5.7006373,5.3774495,0,95.7128,104.336266,81.020294,638.0772,162.22845,2.5676103
1552618956452,289.32892,288.8194,282.5458,5.3340607,6.246405,5.7449346,5.4012823,0,95.64638,108.17652,83.08307,637.9456,161.3446,2.6366897
1552619016948,292.40686,293.24527,283.74197,5.3438287,6.249948,5.7534375,5.3863997,0,95.58613,108.8033,82.50401,636.2598,164.8265,2.618773
1552619076946,293.7849,289.89682,285.18036,5.337332,6.261692,5.706005,5.3671713,0,95.714836,108.4548,83.14148,639.4914,165.97841,2.4673996
1552619136944,291.06335,288.95752,283.20813,5.3339143,6.2580748,5.734627,5.345781,0,95.67418,105.510544,83.19174,638.4418,165.79199,2.6575513
1552619196941,293.13104,294.72116,286.34467,5.346312,6.264007,5.754395,5.3797426,0,95.7301,106.10301,83.31638,645.8172,165.23772,2.6225228
1552619256954,292.28543,290.57364,288.14557,5.3368773,6.2605205,5.716891,5.4011836,0,95.6921,105.61273,83.24102,641.5923,165.08344,2.6221092
1552619316952,290.45502,288.3886,283.06732,5.332241,6.2588444,5.6712766,5.329267,0,95.828445,103.751205,85.3163,645.04254,165.00621,2.6037307
1552619377449,292.3822,293.4103,283.8508,5.3357973,6.266202,5.6272287,5.3014684,0,96.05735,110.37708,85.21036,644.4419,166.65561,2.434792
1552619437446,295.3923,289.3519,287.87405,5.34284,6.264439,5.6029654,5.2608943,0,96.166916,104.659355,83.18172,642.3659,157.39517,2.4315808
1552619497943,289.20087,290.52127,284.85013,5.3337874,6.2629848,5.6525826,5.253606,0,95.996185,108.74011,83.12997,634.41846,160.00731,2.6379585
1552619557941,295.09586,293.2046,286.43243,5.3422084,6.2579293,5.6383057,5.2537346,0,96.05902,106.50603,83.34037,638.3897,160.37527,2.5338442
1552619617954,289.4696,288.85004,285.86917,5.3404665,6.2697606,5.61373,5.2702284,0,96.041824,108.30847,83.29608,637.08057,162.76804,2.4863818
1552619677952,291.65152,291.18585,285.67166,5.3280582,6.263782,5.5844474,5.209046,0,96.1846,104.34956,82.47134,635.40234,158.8026,2.5688858
1552619737949,294.30646,290.27182,286.24234,5.332681,6.2552066,5.6687,5.2622337,0,95.875275,107.658134,82.91014,631.42535,158.32706,2.830673
1552619797947,289.89728,287.66025,283.8706,5.341076,6.2602835,5.7396,5.345166,0,95.593605,103.809616,84.934166,631.72626,164.56102,2.8403032
1552619857944,290.4593,292.03735,285.0404,5.339791,6.2568116,5.824062,5.416159,0,95.25268,102.8869,83.48033,632.4298,165.04489,2.8675146
1552619918441,293.95047,290.5653,286.3474,5.339468,6.147139,5.78536,5.464759,0,95.1844,107.6571,82.6154,639.19055,159.14995,2.496129
1552619978454,290.03595,287.0136,284.95947,5.3636527,6.155813,5.799827,5.459199,0,95.16928,102.38168,82.74466,636.53094,164.15628,2.6170297
1552620038452,288.98355,291.65085,278.15015,5.4027963,6.1515017,5.7751245,5.5435605,0,95.13208,103.462616,82.69028,632.7439,155.83905,2.5486612
1552620098450,294.57922,292.59766,283.71225,5.3979983,6.1492796,5.8253636,5.555349,0,95.09124,106.63418,82.63842,630.65936,164.48201,2.4936926
1552620158447,288.1235,287.1611,284.2757,5.3974414,6.1639853,5.82536,5.5552964,0,95.061,106.04617,80.61435,619.17834,164.01335,2.5431943
1552620218944,292.7724,292.42392,280.49146,5.3935614,6.156333,5.8404994,5.59246,0,95.01682,108.8433,82.63421,628.1953,157.89983,2.573129
1552620278942,291.9549,288.35828,284.14597,5.3949513,6.1517496,5.7987165,5.5734015,0,95.125656,108.49056,81.453026,621.5419,160.65489,2.4409053
1552620338955,287.715,286.76147,277.05927,5.399241,6.14792,5.798687,5.5512624,0,95.22077,106.964005,83.47869,615.96045,158.10071,2.313752
1552620398952,293.0263,291.84866,282.1581,5.3985925,6.148808,5.8423157,5.5442944,0,95.2585,105.967155,84.2457,632.935,163.86115,2.2876263
1552620458950,295.14532,291.1109,283.5454,5.400162,6.1563706,5.706158,5.5246563,0,95.58672,108.85184,83.94052,633.9658,166.61314,2.2094307
1552620518948,289.76614,288.95312,284.58594,5.4018893,6.1563673,5.647619,5.386012,0,95.91626,109.3948,84.69776,630.42114,163.37253,2.2321959
1552620579444,289.69296,293.34375,283.2835,5.398988,6.152629,5.5809474,5.3169565,0,96.17172,107.859085,82.635475,629.09296,164.44165,2.2890735
1552620639442,291.70786,287.80588,282.31726,5.3966646,6.162888,5.5854177,5.3576922,0,96.140175,106.303024,81.791176,628.60205,162.13681,2.4756753
1552620699455,288.37238,286.3645,281.0314,5.395897,6.1501384,5.6070037,5.4000134,0,96.10583,108.50345,81.6771,623.4301,158.52081,2.4840367
1552620759453,289.36963,291.05017,283.06158,5.3940344,6.1545544,5.5991488,5.3494115,0,96.13963,104.67709,82.520065,630.83594,156.30284,2.3759754
1552620819451,292.25955,287.41772,281.96616,5.4029512,6.155113,5.6237006,5.3851013,0,96.0002,102.70861,81.89634,630.4716,160.1426,2.4911485
1552620879448,289.02078,288.0551,282.5186,5.3902144,6.1543384,5.6490364,5.370509,0,95.97362,104.516075,81.898056,622.07336,158.46509,2.327198
1552620939945,290.3979,288.42398,283.04327,5.4021335,6.154821,5.6549835,5.4013343,0,95.908,103.09664,81.317505,620.77655,157.43669,2.4438891
