time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552620999943,291.8801,286.99542,282.3871,5.407328,6.148717,5.618904,5.3785706,0,95.89505,109.49243,81.68106,627.2655,157.11841,2.4078174
1552621059956,289.58105,292.16946,280.9643,5.3997045,6.157732,5.627443,5.3854723,0,95.88796,108.58984,81.68203,620.6637,164.27626,2.3545363
1552621119953,292.70206,287.84613,283.69434,5.3921885,6.15768,5.618815,5.347107,0,95.97528,102.003265,83.32585,623.024,161.08226,2.341332
1552621179951,289.8888,288.4632,285.40308,5.3949733,6.154275,5.536769,5.3247204,0,96.12922,105.05427,83.42725,630.27356,158.89587,2.348792
1552621239949,290.24753,293.82626,283.4961,5.404758,6.1603827,5.536885,5.26747,0,96.160995,104.97112,82.325386,628.2579,161.8625,2.503354
1552621300445,290.61752,287.696,285.58694,5.411326,6.1413555,5.607255,5.3465443,0,95.86138,100.09707,82.37143,627.6352,160.14432,2.6238973
1552621360443,289.48264,287.9236,285.03067,5.3905063,6.130711,5.6691566,5.3939633,0,95.70528,107.53014,82.7726,630.35736,158.17982,2.5408883
1552621420456,291.4276,292.87497,285.89673,5.407442,6.1417823,5.7133408,5.4137654,0,95.57012,105.540504,84.86886,627.33655,161.9299,2.6336558
1552621480454,289.01236,287.7258,289.7496,5.399697,6.140026,5.6331663,5.423209,0,95.60632,106.805275,83.64849,634.5251,159.35005,2.3915842
1552621540451,287.29593,286.75424,284.1457,5.4031725,6.139566,5.599844,5.3835607,0,95.80869,105.501274,83.520164,630.6151,157.55733,2.2101626
1552621600449,288.91782,292.62448,286.55615,5.4124336,6.140324,5.5588975,5.3422923,0,95.87707,105.0833,83.40363,637.77325,160.4526,2.3168848
1552621660447,290.61578,287.12936,283.30548,5.4032845,6.147849,5.5590315,5.2474947,0,95.993004,107.50998,81.36984,621.83624,163.99356,2.4392197
1552621720943,287.93964,285.7054,285.42715,5.3914957,6.1388245,5.5824747,5.2975345,0,95.89151,106.64181,80.52864,626.2568,163.49522,2.6667995
1552621780941,291.99258,290.91095,285.31573,5.3928633,6.1449804,5.631695,5.3906183,0,95.72245,103.8488,80.941666,622.5374,160.40775,2.5199485
1552621840954,288.73126,287.05994,288.36517,5.4048605,6.154296,5.636393,5.4063225,0,95.59763,105.42613,82.20043,624.898,164.5784,2.5390203
1552621900952,289.71808,290.5799,284.91977,5.405743,6.1405773,5.6759276,5.40806,0,95.53603,105.195724,82.25225,622.663,161.82524,2.428323
1552621960949,294.10455,288.77014,282.14853,5.398213,6.1344137,5.66456,5.3897805,0,95.54334,109.54895,80.46125,625.7965,159.13185,2.4071429
1552622020947,286.37015,285.3974,286.46805,5.4073377,6.13406,5.5920043,5.337322,0,95.71659,105.13467,82.45617,631.05096,161.77896,2.1638927
1552622081444,292.7805,292.50894,285.17468,5.3970447,6.1404505,5.5834713,5.3078704,0,95.84783,107.59869,81.67875,628.3426,157.64557,2.423471
1552622141441,290.92084,288.39896,284.11227,5.3938766,6.136066,5.5325146,5.3271227,0,95.88167,107.131645,81.66627,634.522,164.25151,2.4385285
1552622201455,287.22705,288.38867,289.55927,5.3980727,6.1314297,5.549832,5.305576,0,95.91728,102.96379,83.66693,630.5483,160.49551,2.399765
1552622261452,289.44687,292.05942,288.0253,5.4038973,6.138137,5.5514092,5.274095,0,95.91824,108.584694,83.86188,634.3159,163.14062,2.6270957
1552622321450,293.62503,289.37103,283.47867,5.3999414,6.1476965,5.698082,5.3902926,0,95.43442,110.88003,81.82597,633.29553,163.6702,2.767576
1552622381447,286.44244,286.08405,285.37198,5.3978305,6.143662,5.7716937,5.46269,0,95.12286,105.08512,82.10399,631.6404,158.56953,2.6619549
1552622441944,287.0194,289.59665,286.92368,5.4012203,6.1498423,5.7243114,5.4927697,0,95.119064,102.40295,83.11499,636.70905,156.70383,2.6114733
1552622501942,294.77808,290.12048,283.86127,5.4053907,6.1359334,5.6980424,5.4479117,0,95.31655,106.052734,81.1074,629.52325,163.28563,2.2875295
1552622561955,288.44278,286.79388,283.93152,5.3965955,6.1390276,5.619359,5.404937,0,95.56546,105.32097,80.99631,628.00714,159.57558,2.2985954
1552622621953,289.2385,287.6148,289.63538,5.4103293,6.148199,5.651275,5.346174,0,95.658585,107.322716,83.09126,639.6499,164.91162,2.17464
1552622681950,293.4042,292.43808,284.74524,5.398026,6.1456027,5.5762367,5.304732,0,95.7862,103.06117,79.330765,626.3933,157.137,2.3969338
1552622741948,287.8532,284.80295,284.38364,5.4045563,6.137731,5.5844607,5.2080326,0,95.97468,105.704185,79.313675,627.4528,160.69774,2.552584
1552622802445,288.38123,290.84708,286.22565,5.4049106,6.127527,5.5302644,5.133689,0,96.2425,104.206184,77.975395,623.40466,159.65677,2.8153157
1552622862442,289.36002,284.46774,285.38788,5.395927,6.142809,5.5061417,5.119209,0,96.33916,99.38829,79.08896,621.2868,160.85107,2.508231
1552622922455,288.46207,287.94528,288.4696,5.4026957,6.116398,5.3487983,5.0386233,0,96.63831,101.82906,78.9167,627.7143,156.49837,2.3370051
1552622982453,288.16495,290.5675,283.49307,5.394726,6.071477,5.432062,5.060982,0,96.59805,96.7059,76.883224,621.0338,158.181,2.9257913
1552623042451,286.49884,285.15363,283.83902,5.3426423,6.067124,5.5074587,5.179484,0,96.54186,96.74237,77.21019,618.82324,154.61786,2.666397
1552623102448,287.4525,285.9791,287.1158,5.3464813,6.0617404,5.581383,5.127855,0,96.33282,98.561874,77.2879,634.2674,154.17574,2.8458107
1552623162945,291.12857,290.30014,289.60156,5.3406215,6.0695267,5.5966516,5.23034,0,96.23121,101.07734,75.1637,641.05316,158.08192,2.935173
1552623222943,289.08487,284.90375,283.7607,5.331992,6.062227,5.552955,5.312283,0,96.33434,103.207275,77.27337,627.272,158.66731,2.4325457
1552623282956,285.89758,284.10767,286.98645,5.340128,6.072721,5.633711,5.220838,0,96.171776,105.62656,77.25728,628.32605,155.63406,2.4271085
1552623342953,289.41513,290.58557,287.8221,5.3423815,6.0617595,5.6284876,5.2754736,0,96.07064,101.15636,78.20725,624.5537,155.59886,2.1530166
1552623402951,287.19406,283.47116,288.6869,5.3462615,6.054685,5.6053667,5.251205,0,96.04279,101.5499,80.233406,626.38885,154.88016,2.368007
1552623462949,285.1335,284.96432,286.89365,5.3402114,6.0597086,5.645632,5.29486,0,95.977,99.533394,76.98492,631.34845,156.2373,2.1749475
1552623523445,288.13416,288.35858,289.41342,5.33139,6.0495067,5.699188,5.3097014,0,95.8099,101.74425,77.47271,626.7064,154.87842,2.2382214
1552623583443,288.74475,283.4157,284.2837,5.3407516,6.0542364,5.7112303,5.331347,0,95.811134,99.02992,78.78896,629.2612,155.91133,2.0977557
1552623643456,285.22562,285.52423,285.80646,5.3451138,6.068126,5.6468534,5.337246,0,95.86772,101.76525,78.759125,632.5878,157.66429,2.0214784
1552623703953,289.64886,290.34775,290.01297,5.342307,6.0679193,5.6536784,5.2795224,0,95.9325,101.09664,79.819824,622.5412,155.27644,2.0096898
1552623763951,301.33585,297.76703,289.62106,5.3428473,6.064136,5.6840057,5.3422527,0,95.79594,108.78128,81.01233,633.1654,165.31042,2.1858456
1552623823948,298.69693,298.70193,293.58163,5.3327274,6.06623,5.6920576,5.320447,0,95.79416,106.64512,79.64616,634.7904,163.16443,2.1795297
1552623883946,307.68842,309.07956,297.63754,5.334895,6.062471,5.715339,5.307252,0,95.835655,108.69929,81.66928,638.1666,170.78722,2.24966
1552623943943,310.55075,306.9941,296.1564,5.337963,6.0611634,5.719001,5.3736854,0,95.70003,109.379074,82.941055,632.5342,165.30104,2.358271
1552624004456,305.9571,303.87845,296.24713,5.335188,6.067798,5.7146907,5.3475394,0,95.76444,105.646,82.87315,623.87244,165.3302,2.320552
1552624064453,306.41104,304.93307,294.22733,5.342696,6.0571904,5.72207,5.3390718,0,95.81002,106.40179,83.38288,631.82837,168.50409,2.3622587
1552624124451,310.72516,309.3467,299.3822,5.340476,6.063706,5.669043,5.3247457,0,95.84092,108.12395,84.09032,636.46387,167.9382,2.3583975
1552624184449,308.1439,303.96616,293.74884,5.3449054,6.0648217,5.7315254,5.347275,0,95.74002,106.79108,84.12619,633.5995,166.25267,2.5833924
1552624244446,306.56372,305.57672,295.03745,5.339951,6.0574083,5.7758265,5.402966,0,95.56713,107.77552,84.9098,630.6685,167.75375,2.598936
1552624304444,305.01166,306.5462,295.60263,5.348249,6.0618343,5.819643,5.4394293,0,95.46647,111.332466,82.78974,627.3189,170.40065,2.4927185
1552624364956,305.91458,304.36774,293.7823,5.3321114,6.0616703,5.8391285,5.486774,0,95.32126,103.46044,82.72928,625.26117,167.95575,2.5427568
1552624424954,303.78232,303.72867,296.79474,5.332875,6.060083,5.8356586,5.451924,0,95.41439,111.998665,82.50662,628.1153,163.83432,2.391724
1552624484951,308.1561,309.22803,298.42258,5.3412976,6.0690703,5.898726,5.4933453,0,95.34182,111.93958,82.61793,630.10864,163.63867,2.4524238
1552624544949,309.1951,304.02036,295.7233,5.3368754,6.05869,5.8211675,5.4738636,0,95.440414,107.6625,82.738594,626.5802,165.12619,2.407482
1552624604947,305.81946,304.32974,294.32556,5.348504,6.0511985,5.8791924,5.496778,0,95.41113,108.18195,84.787056,625.2145,164.42792,2.4838486
1552624664944,309.9465,311.47623,298.73535,5.3363853,6.056197,5.812154,5.452149,0,95.64078,111.80201,82.747604,632.7439,165.65044,2.2913458
1552624725441,309.40884,305.3593,294.46243,5.345004,6.063883,5.7958426,5.447133,0,95.74227,107.77132,82.79813,635.88544,166.31938,2.3886786
1552624785454,306.53464,305.64832,296.68558,5.336043,6.059701,5.8256187,5.444278,0,95.77395,108.03134,81.69193,629.7709,171.2789,2.3967755
1552624845452,311.73367,309.532,296.05743,5.336706,6.0729,5.7785797,5.423302,0,95.91266,106.17097,83.8323,633.4019,165.74768,2.3372304
1552624905449,308.59665,304.3984,294.57263,5.3350277,6.0697074,5.684723,5.3457584,0,96.22273,110.22948,83.21811,627.438,171.23314,2.1612868
1552624965447,307.68842,307.9165,295.75558,5.3403883,6.061603,5.643648,5.3351917,0,96.47987,109.54485,83.30524,644.3482,169.47868,2.1641793
1552625025445,310.43243,306.60052,296.6862,5.3365664,6.0641456,5.6900206,5.2558618,0,96.34644,110.26312,83.14368,629.9803,166.41214,2.426913
1552625085941,306.05258,305.3788,294.86148,5.3229837,6.0618396,5.645177,5.3305187,0,96.38261,107.23219,83.35047,630.2067,163.8375,2.4164915
1552625145955,305.34576,308.2337,295.06036,5.340221,6.068346,5.583574,5.2964263,0,96.66606,109.88348,85.38981,631.75415,162.48013,2.9681385
1552625205952,312.52588,305.34433,295.92755,5.3456335,6.062277,5.6309166,5.2816668,0,96.565544,112.29646,83.40069,632.93274,164.86127,2.9014218
1552625265950,305.75958,304.23306,297.63162,5.3412905,6.0563855,5.6832905,5.2240753,0,96.45099,107.16927,83.83137,627.0795,167.17148,2.6120937
1552625325947,309.13934,304.72787,296.55695,5.3399196,6.061845,5.5029955,5.2432556,0,96.87183,108.094,83.98526,630.15375,166.82448,2.8944647
1552625385945,307.88565,303.30652,296.35788,5.333722,6.050816,5.6093526,5.19136,0,96.578636,107.1699,84.42305,627.4997,165.42514,3.225152
1552625446442,306.81763,306.55893,299.4203,5.339239,6.065328,5.622522,5.224642,0,96.27917,105.345825,82.348145,624.97217,163.3613,3.0975122
1552625506455,310.14056,304.72946,296.47128,5.3406944,6.047437,5.617239,5.370027,0,96.35676,107.34067,82.43647,628.03577,158.5551,3.1517339
1552625566453,306.32504,303.55286,296.6573,5.338334,6.0619683,5.6866765,5.304091,0,95.76333,106.84592,82.21228,623.0441,170.29173,2.9105825
1552625626450,307.31183,307.91202,298.21768,5.335138,6.0705285,5.8622384,5.478945,0,95.48413,109.018616,82.71843,625.3001,168.25047,3.1004996
1552625686448,307.4207,303.003,295.81064,5.380206,6.05098,5.799985,5.5232906,0,95.27344,107.72303,82.819244,625.7404,166.01863,2.9756744
1552625746445,305.68036,304.26855,295.99295,5.3789845,6.0625663,5.874379,5.589501,0,95.198784,112.75728,82.61949,626.643,162.29836,2.7315152
1552625806942,308.48776,309.4123,298.35876,5.379979,6.054715,5.8411736,5.6024833,0,94.92719,109.08854,80.583954,630.4459,169.04607,2.853541
1552625866955,304.089,302.3475,293.71472,5.3707237,6.061027,6.0022216,5.6416173,0,94.8854,105.97413,83.21919,620.743,163.79889,2.8962905
1552625926953,305.87564,308.42786,297.99384,5.3844476,6.0678186,6.079626,5.5387177,0,94.61467,105.644516,81.07476,632.9194,169.90118,2.9547012
1552625986951,307.98923,302.85178,294.1029,5.374982,6.057883,5.947523,5.711219,0,94.86333,102.3702,83.13101,620.3134,165.20766,3.2861216
1552626046948,303.56274,304.77905,296.4988,5.3795485,6.0576468,6.0865717,5.7477155,0,94.89063,110.60111,81.87499,633.8979,164.63165,2.6925135
1552626106946,309.36227,307.83282,293.84814,5.3786325,6.058535,5.960057,5.5756087,0,95.03847,110.75498,81.94571,627.1761,167.20993,2.7968645
1552626167443,303.1232,303.3949,295.95358,5.376729,6.071769,6.1928673,5.6860228,0,94.853485,104.27569,81.8427,627.132,169.9118,2.6068616
1552626227456,307.45953,306.1482,294.5488,5.3733516,6.0657325,5.791346,5.614646,0,95.8239,110.23191,83.711494,629.49347,168.19006,2.3156126
1552626287453,306.77866,304.42194,293.1723,5.382196,6.0701113,5.647993,5.361492,0,96.609795,105.61061,83.7129,627.38525,163.39018,2.771935
1552626347451,307.88852,309.4524,297.146,5.379467,6.068348,5.6644516,5.2704387,0,96.64693,107.97874,85.8637,627.7143,168.0754,3.1196046
1552626407449,311.5438,306.59628,294.30212,5.3810334,6.0646596,5.7520127,5.3551593,0,96.48366,111.13547,84.93406,615.7185,163.20142,3.2847567
1552626467446,305.86658,305.62195,292.3549,5.3808355,6.0683136,5.8106637,5.3742046,0,96.192375,105.99164,84.25132,620.11847,169.84917,3.3949482
1552626527444,307.01633,309.52405,297.7864,5.373924,6.072507,5.9597816,5.544259,0,95.67959,104.67616,83.682396,621.23474,170.47575,3.3115077
1552626587956,305.2891,304.0591,295.85446,5.371437,6.0627766,5.963308,5.60326,0,95.51976,107.22775,85.764755,619.13367,159.29468,3.1433947
1552626647954,305.8433,305.3898,296.06424,5.378422,6.0701413,5.979173,5.6224804,0,95.49385,109.63084,84.129395,616.14923,170.79185,3.0015428
1552626707951,310.3374,309.99655,298.28622,5.380089,6.0641007,5.9700727,5.6065993,0,95.515594,109.57447,84.04654,628.0795,166.51743,2.7506816
1552626767949,305.50565,302.04025,294.9949,5.378297,6.061068,5.9152665,5.541124,0,95.7191,108.24096,82.03131,625.80835,162.03297,2.761094
1552626827947,306.92572,306.01138,295.58456,5.379888,6.0552735,5.821497,5.544855,0,95.85296,109.6625,81.98083,632.3396,166.91096,2.650479
1552626888443,308.0624,304.00552,297.52362,5.381868,6.0719776,5.8639984,5.518014,0,96.01323,107.25812,83.96,626.90204,167.76588,2.792362
1552626948441,305.7416,303.54437,297.77203,5.381512,6.058831,5.840811,5.497834,0,95.97697,106.109955,83.99632,620.77515,166.85649,2.8727412
1552627008454,307.46326,306.21762,297.4765,5.3803253,6.0634093,5.88234,5.529363,0,95.98383,107.9568,84.07351,633.14886,166.76434,3.0803812
1552627068452,310.36005,305.77902,299.3096,5.384019,6.0679474,5.8301263,5.507285,0,96.110435,109.4272,84.94847,624.36774,170.19623,2.7262533
1552627128449,298.4481,297.9649,295.0155,5.3743386,6.0626907,5.841109,5.4650893,0,96.1066,105.26114,86.95484,635.9084,165.0523,2.9274638
1552627188447,299.63928,301.25137,295.91888,5.3793497,6.055879,5.7645726,5.4484105,0,96.23505,106.7365,80.701164,628.3652,164.34215,2.861442
1552627248944,299.3926,296.836,295.00696,5.3842015,6.068597,5.735815,5.386107,0,96.33421,107.04098,80.65775,623.2473,164.508,2.588514
1552627308941,295.53305,297.37476,291.7521,5.38842,6.054409,5.686766,5.3648524,0,96.30928,107.21096,84.750175,618.903,162.90236,2.680598
1552627368955,303.5276,303.47714,297.28516,5.37981,6.061709,5.6227565,5.3199553,0,96.23958,107.59567,84.78608,624.4333,167.9315,2.690006
1552627428952,298.8322,296.8089,292.78708,5.371161,6.055439,5.6770935,5.3042626,0,96.00748,107.87085,84.66624,623.5316,166.4155,2.6056952
1552627488950,297.44925,298.78763,295.78314,5.3793516,6.066183,5.7156706,5.3487315,0,95.76859,102.46832,84.64534,621.7198,158.55952,2.616337
1552627548947,302.94147,297.69037,297.03052,5.379223,6.069996,5.7328105,5.3930273,0,95.57825,107.47538,83.09096,621.4674,166.34944,2.5133808
1552627609444,298.66916,299.5847,294.04828,5.3802137,6.055831,5.737655,5.4196405,0,95.538124,103.7942,83.08445,624.25006,164.57153,2.4994185
1552627669442,299.86258,298.69128,296.8799,5.378968,6.0598893,5.732863,5.3844495,0,95.57705,105.42632,84.766075,623.5233,166.04759,2.724523
1552627729455,302.55136,296.75314,294.77182,5.3779955,6.055967,5.714816,5.3715916,0,95.68044,104.51527,82.68237,621.9601,166.17436,2.7799852
1552627789453,297.42273,299.66306,298.41403,5.383395,6.061979,5.5721893,5.249622,0,96.09193,106.65839,82.7735,628.7991,164.155,2.6293285
1552627849450,298.92023,300.26526,299.9492,5.3811746,6.059373,5.514646,5.186165,0,96.2497,106.115685,82.988335,618.6357,165.32954,2.4759529
1552627909448,304.58713,296.58282,302.661,5.383084,6.0686116,5.546382,5.1193647,0,96.085594,106.33477,85.00453,631.7479,162.86565,2.6051219
1552627969945,298.51245,298.2479,296.95355,5.3786626,6.0671687,5.6354036,5.283332,0,95.600006,105.21103,84.98949,625.15094,160.47842,2.664326
1552628029942,303.7716,303.9316,302.57346,5.3734245,6.064913,5.771742,5.369176,0,95.15974,106.731285,84.918335,629.2944,163.27771,2.9663558
1552628089955,295.9493,293.6306,294.6465,5.379478,6.064002,5.8260846,5.4635544,0,94.924515,107.64984,82.780174,621.78345,159.37,2.8940327
1552628149953,300.98077,301.44418,297.89838,5.381104,6.0507584,5.8327436,5.474166,0,94.789986,110.04225,81.655014,633.37915,163.2748,2.8977656
1552628209951,303.4051,299.33865,295.90836,5.3800607,6.0627837,5.7793827,5.4646606,0,95.08231,109.930084,81.097046,629.58984,166.05072,2.6868153
1552628269948,298.55472,298.14767,294.7957,5.3748775,6.0615416,5.735545,5.358374,0,95.72754,110.2613,83.124756,626.6251,166.44087,2.6780684
1552628330445,303.28284,300.96063,295.8195,5.372908,6.0682917,5.5566974,5.1890635,0,96.00363,107.71693,81.12278,627.3654,161.40468,2.628051
1552628390443,299.95767,295.90646,295.89743,5.3794127,6.0693145,5.5679536,5.1840105,0,96.209274,109.78849,79.06568,630.95325,167.31638,2.6559741
1552628450456,299.7839,301.41815,297.7263,5.3845854,6.0606976,5.5715485,5.204685,0,95.98248,108.15517,81.091415,623.17065,166.48355,2.7112908
1552628510453,304.36377,299.4793,301.82043,5.3864293,6.051414,5.586312,5.261114,0,95.76497,103.19357,80.14356,625.748,167.21094,2.7162063
1552628570451,297.33316,296.59424,295.40488,5.372249,6.0637565,5.6753664,5.2960258,0,95.3497,108.7584,80.08063,624.0339,161.69553,2.7882123
1552628630449,300.6385,301.425,298.52087,5.372767,6.0535746,5.6805506,5.304462,0,95.073524,104.88478,80.12836,622.57874,163.65219,2.714107
1552628690945,297.3962,296.43307,291.6886,5.382747,6.0624056,5.6794276,5.33508,0,94.87522,106.96192,80.78181,624.44403,161.31612,2.7943087
1552628750943,297.9921,298.906,297.70764,5.381352,6.0622087,5.69848,5.367295,0,94.85027,107.0891,80.94822,627.67474,166.95943,2.7885497
1552628810956,303.56732,297.6192,298.19617,5.3844476,6.056462,5.6838136,5.344095,0,94.94617,106.08883,83.04287,617.5324,160.10928,2.72245
1552628870954,297.98965,294.94348,296.0429,5.3834248,6.060848,5.5347943,5.2994366,0,95.29462,109.81691,83.567764,625.25854,166.12866,2.744971
1552628930951,296.50848,298.29968,296.99588,5.374184,6.056695,5.547947,5.197803,0,95.32825,110.42409,83.33471,616.68463,166.88007,2.7206821
1552628990949,302.95383,299.42838,299.14807,5.3789825,6.0691524,5.5602436,5.218553,0,95.328575,110.477295,81.28967,627.9901,162.84558,2.8810763
1552629051446,296.9024,295.29544,298.17307,5.3871074,6.068664,5.653942,5.2321167,0,95.22684,106.078995,81.279205,623.70306,166.51518,2.7993321
1552629111443,297.7017,296.34024,295.81204,5.379944,6.0650377,5.64307,5.2819963,0,95.263954,109.67401,85.37013,625.6546,162.1657,2.577886
1552629171441,299.9154,300.96503,297.51715,5.370638,6.063179,5.6517367,5.2892046,0,95.29103,107.22366,83.20664,629.3634,162.52025,2.752496
1552629231454,296.89447,292.5648,293.82135,5.373411,6.0551934,5.6505394,5.268686,0,95.269775,104.54786,81.19632,622.7715,161.60025,2.7413316
1552629291452,297.29645,297.09088,300.39847,5.386433,6.055035,5.6153655,5.2986913,0,95.34114,109.51695,81.18205,623.38586,162.56865,2.631553
1552629351449,301.08038,298.9633,297.2058,5.386327,6.0598674,5.6114783,5.247364,0,95.41037,107.3143,81.08612,616.8567,160.33252,2.5924952
1552629411946,296.81836,296.20325,296.71698,5.3773284,6.056902,5.60115,5.245034,0,95.3987,106.58947,81.59508,623.9207,160.40053,2.6769078
1552629471944,296.383,300.0729,299.7022,5.381531,6.0474224,5.614786,5.267408,0,95.36771,106.39881,81.57779,618.4669,165.72025,2.6772583
1552629531941,301.98212,294.3548,293.1037,5.378761,6.069044,5.6046624,5.2682967,0,95.39872,108.66386,81.95241,625.08575,162.66934,2.7328045
1552629591955,296.33698,294.43213,298.13724,5.3675795,6.0688972,5.608347,5.226212,0,95.430016,109.49001,84.21582,617.8965,166.07954,2.7587004
1552629651952,297.22076,301.27097,298.92398,5.341735,6.0724993,5.571696,5.2517247,0,95.46107,109.40918,82.19295,622.9449,166.24333,2.7384646
1552629711950,301.64923,297.235,292.56012,5.3396864,6.069396,5.618815,5.257184,0,95.46004,106.12354,82.98558,633.21704,160.28004,2.6281722
1552629772447,297.87766,295.49316,299.4424,5.342512,6.0500674,5.6134243,5.2602386,0,95.39954,108.56581,81.21737,631.3719,163.73239,2.616223
1552629832444,298.05173,300.92487,299.2385,5.333387,6.064134,5.6106954,5.2878504,0,95.35849,104.44575,81.47572,631.141,166.85744,2.7927458
1552629892442,299.1168,295.14166,293.80316,5.339034,6.0574903,5.652026,5.264666,0,95.35247,107.26348,80.95879,628.39716,165.35474,2.8168542
1552629952455,295.68457,296.227,300.55353,5.338375,6.0548472,5.636963,5.289337,0,95.31356,105.644394,83.17572,625.8269,163.97653,2.6641583
1552630012453,301.5052,298.32224,299.01913,5.3470063,6.062812,5.580213,5.266997,0,95.41086,109.93247,81.90297,625.6772,166.35341,2.646029
1552630072450,296.44513,295.86005,298.81503,5.3368797,6.0652275,5.5922346,5.2421656,0,95.484215,109.191025,81.88699,625.91943,159.898,2.7693677
1552630132947,297.33847,297.884,296.8584,5.343544,6.0682244,5.577416,5.2346463,0,95.52007,105.5617,84.072174,630.4863,166.3842,2.7028174
1552630192945,299.36145,296.2714,295.09747,5.3426886,6.0639405,5.5555263,5.2123,0,95.55651,108.65622,84.59841,624.6908,165.6182,2.6400685
1552630252942,294.78644,294.63333,300.01807,5.349156,6.0602803,5.567393,5.2108994,0,95.46324,108.2819,84.55679,627.0771,166.51277,2.803408
1552630312955,298.42007,299.31555,296.1524,5.339329,6.0523868,5.622,5.275412,0,95.32706,102.970085,82.47197,623.06555,159.34267,2.7398975
1552630372953,297.16257,295.57074,299.39963,5.3448834,6.0616775,5.6498094,5.284459,0,95.19732,106.63395,82.9969,630.2188,162.3739,2.8409958
1552630432951,295.25244,295.78918,298.98026,5.341206,6.06075,5.668035,5.3150716,0,95.16711,109.83118,83.186516,618.0856,161.43591,2.725335
1552630493447,296.12924,294.64673,295.52014,5.3430953,6.0703893,5.6402893,5.297436,0,95.06026,104.47623,82.617035,623.22565,162.54825,2.5970733
1552630553445,296.5394,294.27835,300.4868,5.339448,6.0598226,5.6838455,5.345097,0,94.99035,106.64601,84.721825,624.2006,159.68672,2.7624726
1552630613443,298.9565,299.9919,296.9988,5.339532,6.0630875,5.707814,5.3656144,0,95.0321,108.014725,84.65644,622.0689,160.16919,2.6269574
1552630673456,296.7932,293.74258,297.4865,5.339405,6.055376,5.6513276,5.275235,0,95.20114,107.713165,82.63704,620.8302,160.96619,2.7056522
1552630733453,293.25272,294.11697,296.80716,5.3430276,6.0686793,5.608613,5.2733088,0,95.22986,105.50649,83.02008,623.9809,159.9257,2.6353486
1552630793950,297.14294,298.79037,297.03336,5.3389544,6.062005,5.6468625,5.2502627,0,95.200325,103.35967,82.922844,623.04706,159.52266,2.741052
1552630853948,299.70032,295.59503,297.61063,5.3492994,6.069342,5.683734,5.3006043,0,95.20394,106.54286,82.81224,625.2109,166.99341,2.4863353
1552630913945,294.05405,292.81506,297.7672,5.343087,6.063484,5.6023808,5.2826967,0,95.334274,103.98422,84.82386,627.06964,160.17773,2.5337882
1552630973943,296.65942,297.08112,299.74078,5.3404036,6.060383,5.6060224,5.250104,0,95.46476,108.9579,82.7929,625.05493,163.95786,2.4246762
1552631033956,299.82263,294.05948,295.3819,5.339604,6.061918,5.5666013,5.2049036,0,95.4917,107.436455,83.5073,626.8723,165.95108,2.504185
1552631093954,296.6624,294.42908,297.0687,5.2486086,6.061119,5.569472,5.208523,0,95.58264,108.49328,82.59726,631.2208,161.6345,2.5691748
1552631154451,300.71985,301.54767,300.04834,5.235877,6.0621524,5.627871,5.23139,0,95.485916,106.80769,82.91796,621.606,165.36418,2.6331956
1552631214448,296.11783,292.7188,295.57062,5.2408986,6.0632772,5.6509495,5.295054,0,95.42313,108.28548,83.439316,624.271,165.5938,2.5842154
1552631274446,295.731,296.12872,300.0332,5.2404466,6.0646596,5.669248,5.3029995,0,95.29221,109.76062,83.495125,628.8826,165.19632,2.585966
1552631334443,297.75906,299.614,299.6997,5.226929,6.0609508,5.658472,5.348046,0,95.400856,108.5606,82.67038,635.20685,165.74103,2.4728143
1552631394441,299.30356,294.4229,300.71475,5.2384996,6.063842,5.598518,5.268971,0,95.52514,106.32918,83.024284,628.82587,161.55783,2.4074876
1552631454454,294.93872,294.02744,296.63437,5.2480984,6.0617537,5.642249,5.235259,0,95.45936,104.27428,79.25261,625.2668,161.20535,2.541052
1552631514951,294.33737,293.68304,296.77496,5.2465596,6.0621147,5.647699,5.258253,0,95.29143,107.453064,83.35569,622.1456,161.25565,2.7854652
1552631574949,299.03467,300.38034,298.5549,5.233521,6.068413,5.685883,5.3827114,0,95.09168,106.23165,83.40199,620.28235,165.67241,2.7466154
1552631634946,298.93686,295.01022,299.4628,5.237928,6.0560317,5.7601357,5.373358,0,95.02293,107.503654,81.284836,638.0676,163.43388,2.6247835
1552631694944,294.62213,293.1558,293.995,5.2347226,6.0603776,5.737106,5.3665085,0,95.08616,106.2102,83.33709,630.0183,162.01962,2.532339
1552631754941,294.85684,297.176,298.87997,5.2417674,6.06674,5.6958146,5.315407,0,95.08384,106.83045,77.19499,625.7378,164.24593,2.6491005
1552631814955,301.1014,297.4331,299.33957,5.2321334,6.055078,5.7231307,5.3488226,0,94.98511,105.02231,81.31199,632.73444,163.73988,2.668074
1552631875451,296.20813,294.19736,298.61176,5.240549,6.0574417,5.766184,5.43055,0,94.93614,109.20715,81.06876,628.44946,164.51784,2.6754982
1552631935449,298.33463,299.34595,298.89975,5.239739,6.0644393,5.7559614,5.3941464,0,95.033905,109.05781,83.16875,630.9099,163.86667,2.6477015
1552631995447,298.37848,290.76578,300.3725,5.2337313,6.0723114,5.719843,5.385768,0,95.09928,102.63534,83.239494,622.07745,157.97977,2.4595578
1552632055444,296.03342,295.14203,296.16562,5.233512,6.0694785,5.7336693,5.3675666,0,95.12967,104.773056,83.666405,625.6718,167.35281,2.5744028
1552632115442,296.4601,299.252,297.28027,5.238094,6.0477166,5.7015924,5.37085,0,95.09719,112.09295,85.78998,625.0437,163.21976,2.6532025
1552632175455,302.17987,293.88766,299.30798,5.240584,6.061394,5.7211637,5.3904414,0,95.10295,103.44145,83.77422,624.62976,158.77383,2.4262593
1552632235952,296.54944,295.67087,298.46948,5.236967,6.072671,5.7149105,5.3663244,0,95.14518,105.74688,84.56641,621.89703,161.91725,2.5293994
1552632295949,301.1939,297.07388,299.88745,5.2423387,6.054773,5.746352,5.3886814,0,95.07829,108.95085,83.46987,628.51984,164.10086,2.7195275
1552632356446,297.07474,294.54868,297.6802,5.2412047,6.0452676,5.77413,5.402614,0,95.00637,109.365295,84.533585,625.0281,168.6115,2.5081415
1552632416444,296.73996,297.49567,298.97144,5.233929,6.056127,5.8001356,5.4505825,0,94.94376,110.1134,83.10542,635.2893,166.71432,2.6949906
1552632476441,300.11942,295.6525,299.60333,5.2339272,6.0682955,5.7882466,5.4305606,0,95.04932,105.605576,82.65686,627.30365,162.53355,2.3817923
1552632536455,295.59277,293.41818,298.5788,5.2359724,6.061702,5.785147,5.4141808,0,95.03706,110.203186,84.796074,631.05835,167.50235,2.4048147
1552632596452,297.49893,296.9448,298.08438,5.240517,6.0620685,5.7719855,5.409705,0,95.098885,109.545815,82.79071,627.8692,160.61478,2.562387
1552632656450,300.6285,296.7337,298.42856,5.2338357,6.060616,5.714987,5.3982277,0,95.26086,101.72833,84.88924,633.95575,162.55736,2.5668056
1552632716947,296.08246,295.7333,298.85657,5.239802,6.069217,5.729916,5.3802824,0,95.32423,105.00585,82.69906,633.6078,162.16145,2.588762
1552632776944,298.24066,298.99295,300.5561,5.240016,6.0674014,5.6771493,5.3525643,0,95.49637,107.08896,83.290306,624.36755,166.7017,2.4860632
1552632836942,298.00714,293.07486,297.95914,5.1953144,6.061985,5.6914954,5.3122644,0,95.466255,106.147804,83.48849,630.8199,165.43849,2.5367053
1552632896955,296.5537,295.1591,296.73398,5.1972294,6.0551953,5.673664,5.3551354,0,95.501495,106.85173,81.98031,637.0301,163.82022,2.6948917
1552632956953,296.99283,299.8771,301.80762,5.205805,6.0619884,5.704692,5.36079,0,95.43231,105.86677,82.36361,643.1187,164.30594,2.627747
1552633016950,301.12158,297.061,301.26825,5.185961,6.0566487,5.721154,5.3592105,0,95.36806,104.60068,80.83373,624.29047,163.25874,2.7922304
1552633077447,294.20862,291.5166,299.57657,5.205995,6.0617633,5.6990223,5.3748417,0,95.49966,108.496925,82.989716,636.8924,165.88895,2.5248547
1552633137445,298.6714,301.2753,306.15762,5.192692,6.0674496,5.71909,5.322315,0,95.40468,106.53936,78.8723,636.36646,163.47038,2.7043617
1552633197442,298.94147,296.4999,302.701,5.1930923,6.0622754,5.753814,5.375146,0,95.26546,108.811935,78.32692,631.58405,168.28024,2.7372987
1552633257455,296.44113,295.6664,301.02264,5.199444,6.0620685,5.739296,5.378191,0,95.290016,105.20835,78.2454,634.2551,161.75018,2.6571865
1552633317453,299.52075,299.07898,302.8214,5.186925,6.06729,5.786945,5.3997493,0,95.13254,109.03113,80.30951,629.1607,168.36736,2.6151426
1552633377451,296.79202,294.1147,296.6535,5.2085466,6.0530643,5.791756,5.4249506,0,95.17169,107.0738,82.310295,634.0427,166.0363,2.5391376
1552633437947,296.20337,300.15012,298.93448,5.1878233,6.0604405,5.771684,5.4004793,0,95.16978,108.07925,82.35805,628.5974,163.30983,2.5206156
1552633497945,302.82294,297.7142,301.1526,5.197665,6.0584106,5.767951,5.42081,0,95.17995,109.806335,83.55626,637.8566,169.62973,2.635103
1552633557943,295.68967,294.9072,298.3008,5.1891103,6.0760274,5.721864,5.4099884,0,95.32885,109.14327,81.46703,634.891,162.48979,2.4296997
1552633617956,298.95844,297.70175,302.0158,5.200526,6.061601,5.702617,5.3789473,0,95.45368,110.0091,83.45526,633.2412,165.06987,2.4793112
1552633677953,299.9121,294.27145,301.20676,5.1843977,6.0589857,5.6578803,5.341988,0,95.692345,107.91664,83.4401,635.9308,166.90712,2.4463127
1552633737951,296.41327,298.4515,300.3746,5.1998873,6.0639386,5.606391,5.260058,0,95.78834,108.479485,85.484436,627.09894,162.86816,2.57029
1552633798448,302.6395,297.4111,299.47256,5.2005935,6.067113,5.612225,5.243198,0,95.82896,106.494545,85.462,640.57367,165.9276,2.52725
1552633858445,297.1723,293.69403,298.26822,5.199165,6.0719347,5.642039,5.267414,0,95.65886,109.78297,83.44476,634.07715,163.5842,2.6972294
1552633918443,297.92496,300.3155,300.51685,5.1951504,6.0679975,5.651633,5.309768,0,95.542145,106.22827,83.51599,631.8731,160.7971,2.6321876
1552633978456,299.4042,297.35403,302.0189,5.1944113,6.061596,5.6541586,5.337185,0,95.4184,111.67803,81.51163,633.4522,168.13194,2.5787222
1552634038454,298.1255,296.90506,299.88507,5.2036905,6.0533977,5.720979,5.3621497,0,95.236374,109.20965,83.620895,633.3907,166.94186,2.6925118
1552634098451,302.9072,301.79333,302.49152,5.198788,6.06221,5.7449403,5.40074,0,95.06411,108.962036,84.56409,635.7779,163.30872,2.791977
1552634158948,298.10602,294.77512,299.61987,5.199349,6.0751743,5.790238,5.4319596,0,95.002174,107.38497,85.378586,631.5342,168.36557,2.5913548
1552634218946,296.37796,299.60217,299.7986,5.1936474,6.0694356,5.804379,5.4230976,0,94.936844,106.16635,83.29288,626.64276,164.22815,2.593568
1552634278943,303.2281,299.69888,302.61694,5.1996284,6.061702,5.79582,5.452652,0,94.96153,109.94823,82.472786,633.5005,162.37921,2.535926
1552634339456,296.4695,295.26593,298.10034,5.205758,6.055579,5.7552814,5.4381123,0,94.98883,105.21234,85.5824,636.0417,165.80971,2.5167782
1552634399453,303.44644,299.1956,299.56088,5.210607,6.0675983,5.7384195,5.410407,0,95.197014,108.669075,87.589745,630.2525,168.97119,2.347393
1552634459451,295.2043,294.45956,297.31363,5.1938767,6.0763516,5.682089,5.368259,0,95.43244,102.49642,86.85615,629.20184,162.31624,2.4135542
1552634519449,296.9617,297.2095,299.82523,5.196302,6.058418,5.6301584,5.2934365,0,95.66083,105.77479,87.494896,634.2937,164.80281,2.5293994
1552634579945,303.35022,298.83313,303.58725,5.1933384,6.061057,5.6008816,5.245345,0,95.7703,110.66941,86.33726,627.19196,166.1765,2.4448225
1552634639943,295.18817,292.0102,295.56592,5.1935005,6.0727715,5.5958524,5.235875,0,95.76888,108.57311,84.21656,624.86084,166.94942,2.3573787
1552634699956,295.46448,295.677,298.64487,5.1999264,6.062944,5.6313615,5.2624073,0,95.546425,103.80913,82.180954,625.9112,166.64732,2.5463867
1552634760453,299.77615,294.6151,297.76175,5.190976,6.0557265,5.697258,5.3243303,0,95.51296,110.55694,83.23189,626.4443,161.33679,2.5163503
1552634820451,296.2714,296.67877,299.2014,5.194476,6.060543,5.616853,5.2912908,0,95.60909,110.49905,83.18871,634.5537,165.36844,2.3452194
1552634880448,302.09045,301.40967,302.996,5.1873465,6.066287,5.6019545,5.2430916,0,95.6724,109.394905,83.8938,629.33856,167.22295,2.337564
1552634940446,301.24792,294.7371,296.34863,5.197034,6.068886,5.591654,5.225214,0,95.66149,107.33117,86.41206,629.5789,162.10602,2.3257287
1552635000443,294.9092,294.7797,296.8954,5.19617,6.0713763,5.613825,5.2352386,0,95.64235,106.00386,84.402084,627.7579,160.99452,2.4209414
1552635060441,296.35797,300.7051,301.811,5.1860538,6.0677533,5.6061525,5.2398505,0,95.54695,110.76883,83.45758,628.43555,169.34512,2.4946034
1552635120953,298.40854,294.90875,298.53268,4.835502,6.0650973,5.7318034,5.25239,0,95.55521,108.48024,82.88886,628.5091,163.02992,2.3786128
1552635180951,294.89944,294.41656,297.4604,4.826047,6.068534,5.8353868,5.5034633,0,95.24667,110.472336,81.05513,627.03345,166.77228,2.6459324
1552635240949,296.201,298.7116,298.62558,4.8317556,6.047589,5.9001303,5.5034633,0,94.97232,104.49149,81.93095,630.1187,161.96437,2.6314838
1552635300946,297.57303,292.84772,299.28445,4.8314095,6.062167,5.9630933,5.640349,0,94.77643,106.35079,82.55001,629.14386,160.59398,2.492454
1552635360944,295.9247,294.88693,295.52728,4.835706,6.0573726,6.056086,5.715518,0,94.46752,109.46286,82.76895,632.5624,161.63696,2.6810038
1552635420941,298.90732,299.63483,299.38263,4.8402443,6.0585613,6.0563855,5.715518,0,94.40405,105.0745,82.66352,626.7739,163.21002,2.373822
1552635481454,296.9444,294.58398,297.93372,4.8307185,6.0625997,6.087084,5.7045546,0,94.39693,104.10101,84.7054,636.45807,161.39072,2.4228003
1552635541451,294.87582,298.39227,296.5858,4.8315268,6.061787,6.048458,5.6597114,0,94.55778,106.414536,82.68339,632.06976,162.11082,2.3968425
1552635601449,302.54785,294.3629,301.20126,4.8301725,6.06576,6.0356636,5.6243935,0,94.75605,110.66691,83.298386,630.64325,168.0365,2.3655164
1552635661447,296.70135,293.58554,299.5759,4.8316574,6.0639925,5.921545,5.62935,0,94.9322,105.78067,83.32342,622.4073,161.60019,2.4435017
1552635721444,295.94766,298.81772,298.44888,4.8326035,6.062147,6.002237,5.663945,0,94.86688,106.02069,82.46083,624.88055,159.69852,2.7435124
1552635781442,300.7438,293.48944,303.05685,4.930318,6.063235,6.0038776,5.6630197,0,94.80478,106.9484,80.690834,633.03625,163.21193,2.5992079
1552635841954,294.5051,293.60782,296.05865,4.930411,6.0555644,6.0144405,5.602114,0,94.952896,103.45616,81.609085,633.8528,163.12968,2.4715438
1552635901952,298.4726,298.96747,299.1341,4.9310036,6.062717,5.9363384,5.584518,0,95.05933,100.45537,81.6086,630.2215,165.02342,2.4112928
1552635961949,297.1955,293.68826,298.82574,4.9310126,6.0512037,5.9337735,5.6397753,0,94.92961,104.52782,82.5467,634.1243,159.88303,2.6853592
1552636022446,295.31137,294.70178,298.5416,4.9301367,6.0628266,5.986097,5.6094475,0,95.00811,113.508484,84.73252,630.686,163.03804,2.362052
1552636082444,300.83017,300.3356,300.0655,4.9309607,6.063674,5.95619,5.540027,0,95.213486,107.31523,86.788765,634.39417,163.46556,2.3931155
1552636142441,297.06937,293.67084,299.49728,4.9211645,6.079343,5.9187603,5.509867,0,95.3786,109.041084,84.54289,629.46375,166.08334,2.4264958
1552636202455,293.9457,292.88705,296.41342,4.937681,6.054571,5.847768,5.429075,0,95.69537,103.52166,82.38159,634.8176,161.05978,2.3689046
1552636262452,299.43887,299.93954,307.009,4.929845,6.047961,5.752361,5.3748198,0,95.96316,104.76757,80.34401,634.42426,161.27023,2.5332255
1552636322450,293.51984,291.7758,301.06934,4.926416,6.061864,5.6771436,5.39849,0,96.03805,106.08168,82.500435,628.7812,162.20415,2.6605506
1552636382947,300.8822,300.66852,303.3789,4.936282,6.0544353,5.755142,5.383153,0,96.00494,109.76435,82.41251,632.1429,161.44385,2.6961286
1552636442944,298.90332,295.26428,301.74838,4.93056,6.06357,5.7464547,5.4075184,0,95.90896,104.326836,81.19982,629.90594,168.31345,2.913289
1552636502942,294.6956,294.62744,301.04288,4.9400353,6.0615783,5.77722,5.4717817,0,95.67464,102.91399,83.263565,631.1757,158.53851,2.7311225
1552636562955,300.54034,298.1025,299.49625,4.9301596,6.0591593,5.853924,5.58227,0,95.29257,109.150986,85.27726,633.3704,165.2034,2.869813
1552636622953,293.39487,292.46362,296.49585,4.924175,6.0543537,5.9423585,5.552559,0,95.17657,103.69909,83.90532,634.6183,159.76021,2.7911103
1552636682950,295.9304,297.94867,296.00714,4.933695,6.064911,5.9463778,5.562045,0,95.1031,105.020226,83.95952,639.44806,160.98334,2.5704503
1552636743447,301.55167,297.0163,301.40863,4.935429,6.0640283,5.9643264,5.563025,0,95.04018,109.75678,86.05391,622.5533,166.82335,2.6410372
1552636803445,294.29697,293.1253,296.8362,4.936979,6.0702176,5.921797,5.572547,0,95.003845,108.92128,85.701164,637.82935,160.86232,2.7368183
1552636863442,297.4301,298.2295,298.05865,4.938731,6.068621,5.9485292,5.571172,0,95.00335,109.27968,86.26245,638.9843,166.0672,2.6181567
1552636923455,302.5372,297.66345,300.0903,4.937774,6.0498123,5.959444,5.5928946,0,94.976135,104.89621,84.81839,631.3027,164.43776,2.7391708
1552636983453,294.77658,294.3773,296.10422,4.9392676,6.0632324,5.9719224,5.5608177,0,95.01731,105.09953,84.86733,638.1899,161.98723,2.6641638
1552637043950,298.8496,296.21262,299.08374,4.9326777,6.069446,5.9298415,5.609064,0,94.95905,108.5087,82.32907,638.4467,163.24323,2.6164634
1552637103947,298.07288,293.68945,300.08215,4.9334826,6.0689063,5.932395,5.6179733,0,94.94747,106.40659,81.30648,634.70886,160.2919,2.6446414
1552637163945,296.49246,298.47766,298.516,4.9316196,6.0650654,5.9425373,5.5719304,0,95.09776,107.30156,81.251526,630.1607,165.04198,2.5376565
1552637223943,302.82404,298.73227,302.72623,4.934881,6.0716743,5.969691,5.60198,0,95.03632,110.18478,80.524086,636.0198,166.85057,2.703119
1552637283956,298.05313,299.77237,299.8667,4.9456472,6.069078,5.9717097,5.58715,0,95.06983,108.41769,79.34645,629.9419,169.12155,2.626222
1552637343953,301.47772,302.24475,304.66116,4.9385138,6.0682654,5.978132,5.616164,0,94.960266,108.78601,79.39425,624.7391,165.61441,2.660178
1552637404450,296.45505,295.722,298.40845,4.939072,6.0664387,5.978728,5.5753913,0,95.06107,110.52755,81.09217,636.65027,166.48663,2.606802
1552637464448,302.0747,298.3226,302.6888,4.935963,6.070605,5.9383254,5.5521917,0,95.2254,109.90128,83.418236,635.52466,162.6781,2.5293775
1552637524445,298.35742,295.95325,296.3573,4.9384217,6.069126,5.9068375,5.529792,0,95.32113,108.54446,84.90213,634.67773,168.06758,2.5751479
1552637584443,298.87515,301.12408,302.17566,4.9374595,6.058967,5.861473,5.498624,0,95.45473,109.77052,82.82889,632.7606,167.55359,2.536865
1552637644456,296.05936,295.53012,298.3966,4.9392343,6.0634375,5.8714905,5.4962807,0,95.5152,108.973206,85.00763,636.4051,166.74446,2.6448298
1552637704454,296.10577,297.25598,299.88892,4.9495926,6.0619903,5.8776665,5.498609,0,95.51444,103.50888,84.78531,636.55664,161.34985,2.6258547
1552637764951,301.22052,295.60956,299.90646,4.9470906,6.064,5.884633,5.512061,0,95.4858,108.728264,83.139206,629.56903,165.40323,2.7171135
1552637824948,296.2793,295.5969,295.83777,4.9375277,6.0522747,5.8852143,5.50565,0,95.49021,107.8542,83.050285,628.34235,167.73946,2.6582856
1552637884946,298.7665,298.86142,299.4544,4.942567,6.0555663,5.8973923,5.530071,0,95.42249,104.96423,85.1724,628.5724,162.94006,2.7247405
1552637944943,298.1167,294.79758,299.0237,4.936241,6.0811644,5.911045,5.532183,0,95.324394,108.227516,83.108734,631.7206,160.99625,2.6598258
1552638004941,296.05295,295.39407,296.75616,4.936183,6.073125,5.910783,5.5066576,0,95.356606,110.6123,83.976616,635.44934,160.70926,2.4731944
1552638064954,300.88144,298.69626,300.25775,4.9476438,6.0723,5.902548,5.5208993,0,95.361725,107.75797,82.72044,633.4014,160.73708,2.4654028
1552638125451,292.97162,293.31454,296.88855,4.934973,6.0615063,5.8378434,5.4532685,0,95.565155,104.35388,85.849915,629.5771,163.92139,2.4571867
1552638185449,302.074,299.56284,299.01157,4.944925,6.0726037,5.8075643,5.4521174,0,95.56253,109.69658,83.774925,623.56134,167.38606,2.677508
1552638245446,294.6524,293.0027,300.45526,4.9324226,6.06729,5.865783,5.509556,0,95.43499,108.569786,83.61306,628.901,163.60794,2.7467759
1552638305444,296.8763,295.54504,299.68036,4.9464684,6.0636425,5.8840537,5.49854,0,95.415054,106.530464,84.48497,627.913,165.44794,2.7203429
1552638365441,301.76663,296.461,300.81406,4.941453,6.07006,5.848276,5.513687,0,95.41611,109.38891,84.80311,641.9052,165.41882,2.6246388
1552638425455,294.8514,293.58688,298.23758,4.9444847,6.066362,5.8722615,5.484764,0,95.39852,109.38187,83.39927,630.2244,165.00716,2.4646242
1552638485951,295.248,296.15628,298.56735,4.9443007,6.0623813,5.8543077,5.484522,0,95.36617,105.175606,82.835045,630.386,164.72,2.635159
1552638545949,302.4068,297.0698,299.66266,4.92682,6.0784597,5.872429,5.5113344,0,95.33326,112.08651,84.874596,632.4471,169.3031,2.5331545
1552638605947,297.408,296.07925,298.21698,4.936425,6.071684,5.8671093,5.458633,0,95.46703,108.69382,84.855225,627.38727,166.28685,2.4310966
1552638665944,295.41992,294.29272,299.86444,4.941544,6.0706034,5.7809772,5.397028,0,95.60973,104.87118,84.4609,632.8997,161.42809,2.5027378
1552638725942,300.6989,297.6821,299.72018,4.941034,6.071848,5.7762938,5.390594,0,95.679214,109.80886,82.27821,625.5328,162.9537,2.553273
1552638785955,295.28098,293.88892,301.97226,4.9380326,6.0689716,5.7928343,5.4231906,0,95.61146,107.854095,82.41706,627.0842,164.12103,2.6677926
1552638845953,295.81512,294.12994,297.52188,4.941652,6.068878,5.8054276,5.432146,0,95.54489,105.2709,82.42011,627.68524,163.37566,2.7194173
1552638906449,302.5114,293.6931,298.90778,4.944932,6.075327,5.7988157,5.4560566,0,95.51372,109.64637,82.4402,623.28265,165.17418,2.67675
1552638966447,295.8339,292.2784,300.29562,4.939918,6.067547,5.8009763,5.4644723,0,95.4404,111.59418,81.831894,631.23956,161.21564,2.767477
1552639026445,295.13562,298.84326,294.37363,4.9371033,6.0692267,5.8228283,5.461674,0,95.442406,108.11833,83.993675,634.1317,163.90689,2.561897
1552639086442,297.04468,294.20743,303.36066,4.9412255,6.062173,5.7890143,5.443784,0,95.40494,109.399345,83.230034,625.77484,164.69754,2.5590343
1552639146455,293.85132,292.53815,300.83344,4.933188,6.067755,5.8032484,5.4279904,0,95.46739,107.56247,83.141884,631.835,160.88722,2.475381
1552639206952,299.94357,299.73383,300.90173,4.94198,6.0685434,5.8053083,5.4150395,0,95.470375,109.73406,83.23756,629.55273,167.03474,2.6852155
1552639266950,293.67575,290.80008,298.2616,4.9450827,6.0659113,5.782491,5.42886,0,95.44039,106.511795,83.99665,632.75684,161.13896,2.6877208
1552639326947,295.1717,295.93338,297.86346,4.9380493,6.0566354,5.8053904,5.4874744,0,95.27259,106.92031,83.336655,635.0057,159.88705,2.7676094
1552639386945,300.3395,295.51352,297.89346,4.941205,6.068944,5.8415313,5.4995084,0,95.1428,109.6315,82.91439,626.453,164.56856,2.584169
1552639446943,292.86096,292.37616,296.38342,4.943444,6.069348,5.8630486,5.5114484,0,95.105385,108.07601,82.91041,637.88904,160.54112,2.6875157
1552639506956,299.02707,297.23892,300.6272,4.940026,6.0711565,5.8894534,5.4857345,0,95.094124,109.316895,82.191154,629.211,158.35126,2.6028717
1552639567453,292.69116,292.22504,296.1824,4.945519,6.0796113,5.867037,5.460557,0,95.21568,105.60651,84.31371,629.2168,159.74852,2.492167
1552639627450,299.52768,298.92648,300.5537,4.930145,6.069625,5.8379292,5.4518976,0,95.28064,104.334175,80.21906,628.6074,161.5683,2.6121497
1552639687448,297.1048,294.62585,299.2233,4.9445786,6.0733414,5.8137274,5.4632835,0,95.22392,110.00601,82.320694,632.95355,161.44681,2.65261
1552639747445,293.98102,293.662,295.46863,4.9454703,6.0802646,5.8068194,5.4302707,0,95.35443,101.11712,84.382484,623.36957,157.44814,2.5190325
1552639807443,302.19537,296.8538,299.81915,4.9418516,6.080658,5.8061857,5.397635,0,95.46854,110.40249,82.81061,624.7174,168.56563,2.5692172
1552639867456,296.46414,294.5786,299.48032,4.944636,6.062219,5.759033,5.3903985,0,95.53203,105.23577,84.87591,629.5704,160.5439,2.5289972
1552639927953,300.4838,296.0823,296.797,4.9400277,6.0727243,5.763438,5.3769317,0,95.62814,108.2467,85.676506,636.2471,161.1948,2.591616
1552639987951,295.90683,294.51923,299.43973,4.9344044,6.065861,5.7222753,5.3548126,0,95.69482,110.52666,85.64379,624.9232,166.665,2.5451946
1552640047948,298.65817,298.97507,295.15002,4.937873,6.0643115,5.668235,5.323131,0,95.79247,109.502686,86.49354,624.6702,159.5344,2.5465305
1552640107946,296.42822,294.35266,299.92902,4.944364,6.064909,5.6583085,5.2898884,0,95.82665,110.96713,85.85364,625.36176,169.21136,2.6034064
1552640167943,297.56735,296.6729,298.88388,4.9388413,6.0693216,5.7050014,5.3009415,0,95.82747,105.02201,85.83945,628.62225,161.44725,2.6142263
1552640227941,301.61945,295.64203,295.1011,4.944176,6.069838,5.6757803,5.3538775,0,95.63036,108.144806,85.88117,636.50793,163.97473,2.6236792
1552640288453,294.39392,293.5167,299.77026,4.9481006,6.06395,5.7121186,5.3200336,0,95.660484,109.20965,83.69673,626.53656,163.98871,2.516799
1552640348451,296.81155,297.3868,296.68958,4.9304795,6.0675898,5.6917357,5.3335156,0,95.5976,109.660675,85.445045,626.5013,165.40022,2.663715
1552640408449,296.8284,293.7294,298.80823,4.9454665,6.0845394,5.697994,5.323381,0,95.6027,108.384575,85.42676,623.7216,160.35628,2.5993438
1552640468446,295.8082,294.46472,300.45352,4.9461727,6.079335,5.725928,5.3553696,0,95.47593,107.78723,86.22729,632.4014,167.539,2.7060456
1552640528444,296.59015,297.93756,296.95544,4.944474,6.0726132,5.6902924,5.358026,0,95.41212,108.73256,86.28417,624.6166,164.72888,2.6768506
1552640588956,296.39456,293.7846,299.1065,4.941447,6.0791197,5.7197833,5.3120246,0,95.509155,109.20249,86.340904,631.1469,163.15286,2.587052
1552640648954,296.33456,294.81503,296.12418,4.933304,6.0664344,5.7048526,5.3219357,0,95.47313,110.19696,84.32963,627.89557,162.2941,2.6442409
1552640708951,298.85446,299.26852,295.4978,4.9402423,6.066401,5.712834,5.3611236,0,95.37385,109.14059,83.83793,625.49835,164.36574,2.6991386
1552640768949,297.08374,293.30048,300.02155,4.9450827,6.068325,5.740759,5.4032283,0,95.21433,103.97528,83.80388,618.0682,159.37296,2.7175343
1552640828947,295.4381,294.5895,300.32214,4.937498,6.0730453,5.765474,5.4410534,0,95.073875,107.45769,85.794624,625.96014,164.11705,2.7073455
1552640888944,298.08942,297.58374,299.024,4.9467926,6.077752,5.7637753,5.3816166,0,95.18512,108.16269,84.669815,630.16626,162.89778,2.6962073
1552640949441,296.2518,291.8824,297.61304,4.9369745,6.0829415,5.7485275,5.370066,0,95.25081,105.52485,85.07125,623.20776,167.56906,2.6320202
1552641009454,295.87576,294.56113,298.32986,4.953372,6.0637116,5.73813,5.359786,0,95.32045,108.817444,85.187744,623.2379,166.5875,2.4840012
1552641069452,300.561,295.3003,294.88058,4.944148,6.085927,5.7092204,5.3106236,0,95.45424,105.9498,85.18615,623.98627,164.68904,2.5013466
1552641129449,294.06564,292.55533,297.91797,4.9418664,6.064047,5.694261,5.3059297,0,95.52583,105.84787,84.41065,626.8578,160.11604,2.574172
1552641189447,297.2603,296.0039,296.16602,4.9364758,6.079196,5.6348004,5.2214756,0,95.73392,106.47286,83.2399,625.5379,162.55362,2.5750065
1552641249445,299.73853,295.97247,295.86945,4.9316087,6.068517,5.580646,5.205589,0,95.85939,105.49692,85.27305,623.58844,161.03583,2.6023853
1552641309941,293.72293,291.3727,299.7749,4.9454536,6.068757,5.5708795,5.2170367,0,95.83024,102.856575,85.273384,623.4929,159.78552,2.6921558
1552641369955,294.35257,296.38025,297.8808,4.9482293,6.0708265,5.6215568,5.2494316,0,95.71379,108.16731,85.06787,631.0514,161.23526,2.688229
