time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552641429952,297.96866,290.72174,297.2521,4.936362,6.0724397,5.6151605,5.250495,0,95.64291,107.09036,85.04306,627.5494,162.0746,2.6278443
1552641489950,294.97067,294.22784,301.23135,4.9331098,6.068992,5.6657667,5.297803,0,95.47542,106.06189,83.04149,620.6429,164.73325,2.7861392
1552641549947,297.06808,297.44806,297.5183,4.936757,6.0690646,5.665841,5.3271465,0,95.312126,107.8938,83.55238,628.3835,166.82274,2.7022214
1552641609945,296.33078,293.30884,295.69043,4.9544897,6.0671964,5.6952972,5.30213,0,95.34696,104.81038,83.95144,626.7154,160.61488,2.6747365
1552641670442,294.65134,292.19287,300.92456,4.9477377,6.0698214,5.6731334,5.297168,0,95.344154,106.36215,84.45897,627.4421,166.72858,2.6029646
1552641730455,295.42038,298.02875,300.40146,4.9440956,6.064689,5.6780505,5.274773,0,95.34629,111.493065,84.09553,625.6588,159.65108,2.7824438
1552641790453,300.42496,296.49588,298.56488,4.943695,6.0757904,5.665957,5.265257,0,95.4081,109.5222,86.248146,625.01086,164.53348,2.6142747
1552641850450,294.70407,293.09738,300.9835,4.9447083,6.0793204,5.628039,5.235203,0,95.462746,107.03833,85.324905,624.94867,164.91425,2.6349337
1552641910448,295.55844,295.9508,300.5234,4.9449487,6.0647564,5.6120253,5.2746873,0,95.43005,105.42867,83.30852,627.767,161.0799,2.6957154
1552641970445,298.4483,292.90768,296.97974,4.9487166,6.075418,5.6434817,5.250061,0,95.46425,107.29202,83.10963,624.1845,160.81812,2.6868732
1552642030942,293.66794,292.80652,299.36807,4.941974,6.069873,5.602427,5.185754,0,95.56558,107.22851,84.1054,635.7192,165.71634,2.6159453
1552642090955,297.1713,296.6984,296.00034,4.94417,6.0723915,5.6251183,5.2506332,0,95.4739,105.634674,84.49521,625.95435,161.51778,2.6193447
1552642150953,297.28885,292.65042,300.7593,4.939547,6.0688334,5.6056027,5.2204585,0,95.56662,109.06675,83.87856,626.01044,166.09518,2.6118195
1552642210951,294.60388,292.2296,299.9311,4.949488,6.071184,5.591494,5.2656794,0,95.42926,108.83872,83.76643,620.9869,167.92139,2.589472
1552642270948,295.1658,296.19525,297.58362,4.9447513,6.075118,5.660855,5.328775,0,95.16831,104.59007,81.73888,633.76294,160.12582,2.788145
1552642331445,293.81665,289.5751,296.91873,4.951982,6.0717435,5.7074766,5.3593316,0,95.026405,102.53925,83.57611,627.4816,160.79906,2.798574
1552642391443,292.70486,292.71225,299.39075,4.9302545,6.0773497,5.7279773,5.3528347,0,94.98725,103.057304,84.01916,620.1455,165.30148,2.810808
1552642451456,297.75974,298.12463,295.76245,4.998915,6.0689454,5.7068458,5.3721,0,94.94194,109.12043,83.135666,626.5618,160.61671,2.7048218
1552642511453,294.814,292.17886,296.57034,5.009771,5.9681764,5.7232013,5.3594546,0,95.04259,102.50666,82.40812,625.18317,158.31288,2.6291668
1552642571451,293.14645,293.3887,299.5134,5.0226526,5.9703164,5.7323337,5.352071,0,95.01588,103.79647,82.99548,627.3551,160.81314,2.7634115
1552642631449,295.27414,295.9461,296.64053,5.022156,5.957973,5.7287054,5.3311386,0,95.11129,104.45652,82.16989,626.71606,161.6216,2.5867898
1552642691945,297.84766,291.30463,300.52228,5.014975,5.964,5.7002463,5.3296747,0,95.17283,107.05036,84.23712,630.873,164.1298,2.7138777
1552642751943,295.22308,292.645,298.95102,5.0248957,5.964393,5.6827636,5.337868,0,95.13087,103.4363,84.13658,617.9499,160.09325,2.759341
1552642811956,296.67178,298.23917,298.60895,5.0179667,5.970307,5.722091,5.3685465,0,95.134964,107.084564,82.84022,627.22296,162.0108,2.70159
1552642871954,296.37094,292.84845,300.26233,5.0268383,5.9717603,5.7493157,5.405238,0,95.02616,104.81578,82.62594,623.9181,165.35495,2.5925732
1552642931951,294.44727,292.74042,300.89444,5.0457478,5.9756117,5.788243,5.4602404,0,94.8001,106.78281,84.64583,620.5179,167.39494,2.7914162
1552642991949,299.03415,296.72327,298.99,5.049751,5.9688582,5.839598,5.4962807,0,94.625145,104.98685,85.64044,621.2343,166.54518,2.7484035
1552643052446,295.76813,291.72623,303.10162,5.0492125,5.973563,5.9214687,5.5119176,0,94.323395,109.1743,83.98571,613.5661,158.68184,2.8200562
1552643112443,295.03363,298.7531,300.5414,5.0901165,5.969376,5.994175,5.5126123,0,94.28721,109.92703,81.92279,625.65344,165.05014,2.5639386
1552643172441,301.9665,291.11136,299.2756,5.073576,5.9739523,5.9695787,5.485794,0,94.40782,106.09479,84.09992,626.05396,161.05247,2.547825
1552643232454,294.1298,291.83585,300.9881,5.0853963,5.958209,5.9358206,5.4821696,0,94.57627,110.47677,82.36666,615.4713,166.40309,2.5265033
1552643292452,295.02148,297.194,296.311,5.088915,5.9598165,5.9248476,5.4767227,0,94.61013,107.56017,84.51782,623.89264,166.09447,2.5005229
1552643352449,299.39514,290.6273,298.00677,5.080034,5.967651,5.9007335,5.451329,0,94.75647,106.757774,83.78558,623.12994,160.80135,2.4991074
1552643412946,295.2035,294.54605,301.54465,5.0820174,5.967504,5.8993144,5.487049,0,94.74001,106.23758,84.938194,618.7832,166.73613,2.6792867
1552643472944,299.0474,297.21606,296.3432,5.1020613,5.9708548,5.9722686,5.528441,0,94.71477,104.9224,85.88754,623.9677,161.11624,2.7329738
1552643532941,295.54355,292.56378,301.2891,5.1110525,5.9637566,5.9572577,5.5723157,0,94.57627,110.08532,84.89929,618.3085,166.66037,2.6928766
1552643592955,296.32974,293.15475,296.97888,5.1105213,5.970681,6.0501757,5.577814,0,94.54327,106.38097,84.89635,615.9653,161.3636,2.5296028
1552643652952,298.5775,292.27365,296.59116,5.1022716,5.9767537,6.0190005,5.5553246,0,94.61728,108.88518,82.74802,621.06,165.98337,2.6401002
1552643712950,293.66437,292.5057,297.2991,5.102419,6.0746765,5.9404917,5.4583926,0,94.81856,104.988495,82.651566,623.4677,166.35431,2.3801143
1552643773447,294.7833,295.3535,299.53253,5.102646,6.07002,5.854495,5.367643,0,95.12023,106.573296,83.310425,623.3354,160.65823,2.4700966
1552643833444,297.79846,292.53656,299.61023,5.101342,6.073919,5.8161807,5.411894,0,95.189766,106.904854,83.94872,619.71436,165.24454,2.6013203
1552643893442,294.50546,293.87015,302.66248,5.1012344,6.0653524,5.8567767,5.4233932,0,95.150925,105.07469,81.926476,631.1942,163.99937,2.681861
1552643953455,295.39722,297.11777,296.36383,5.0945606,6.0824723,5.8615212,5.4240565,0,95.19314,104.95745,82.66807,627.0422,159.60928,2.681626
1552644013453,299.6144,291.48282,298.82217,5.096989,6.0758333,5.845452,5.4327984,0,95.127716,105.389145,84.75729,626.4624,168.58261,2.6640112
1552644073450,291.07022,292.9938,297.00912,5.1515813,5.9716244,5.93713,5.4909515,0,95.09478,106.38226,82.66573,624.26495,164.14992,2.6382418
1552644133947,300.18387,298.4074,298.41513,5.143287,5.971229,5.925918,5.478602,0,95.09819,110.01975,82.64955,629.3232,166.60806,2.5478978
1552644193945,295.50092,293.44772,296.1811,5.1402903,5.9670568,5.9137683,5.4992576,0,95.07279,109.44815,84.72932,627.162,164.25323,2.5823004
1552644253942,293.5739,291.37396,300.84116,5.154018,5.9584107,5.955462,5.496506,0,95.113434,104.747604,82.65176,618.31067,160.38342,2.5258327
1552644313955,298.43802,296.79367,298.7669,5.1433783,5.971138,5.9323373,5.46279,0,95.2138,110.684944,83.93177,628.54443,164.88904,2.5642593
1552644373953,293.86978,292.00555,297.36758,5.14864,5.9762955,5.8982363,5.4419417,0,95.347885,107.67379,83.76812,625.0477,160.56755,2.588116
1552644433951,293.34482,293.62906,301.58066,5.15505,5.962724,5.85573,5.356314,0,95.525894,108.44104,85.935974,631.1533,160.08676,2.4615808
1552644494447,298.94498,298.8966,297.63287,5.147605,5.9640975,5.8191757,5.303644,0,95.73712,110.340904,83.87972,625.9011,165.11841,2.4213734
1552644554445,292.70413,291.1617,300.84216,5.137284,5.9847593,5.759186,5.263998,0,95.94043,106.633125,82.63965,633.4511,164.7276,2.5304484
1552644614443,295.257,293.23566,298.3098,5.157078,5.9665184,5.7106752,5.228648,0,96.08538,110.16646,83.13149,619.3523,161.9761,2.6004672
1552644674456,299.774,298.25424,297.883,5.149117,5.9672837,5.6744742,5.2888136,0,95.917366,106.41192,84.85049,630.3518,163.4783,2.6809556
1552644734453,293.0049,290.39453,300.07053,5.149331,5.964406,5.7631736,5.3352065,0,95.75925,106.303474,82.634285,623.02203,161.08606,2.7670975
1552644794451,294.42075,293.60126,298.34833,5.138679,5.979088,5.7873507,5.3501267,0,95.52355,104.909256,83.193825,618.91864,161.86876,2.689751
1552644854948,291.74756,290.6918,301.6768,5.1498866,5.968416,5.8294296,5.320451,0,95.60172,103.52877,83.07543,621.1199,156.75517,2.6490242
1552644914945,293.79105,293.55356,302.1012,5.1457644,5.9700074,5.775506,4.9171453,0,95.53158,109.437035,82.616806,625.89935,164.93384,2.6115925
1552644974943,300.0721,296.43277,298.8731,5.13362,5.9640484,5.7726064,5.3124566,0,95.43156,110.8882,83.96284,627.44183,166.95477,2.7135968
1552645034956,291.99237,290.53424,301.10257,5.141985,5.969303,5.800108,5.350991,0,95.298004,107.07342,81.94592,622.9684,158.46866,2.648266
1552645094954,294.15344,293.42758,301.3345,5.1443024,5.969683,5.85292,5.3602867,0,95.2705,105.70021,83.14997,627.1081,159.07724,2.6076198
1552645154951,298.40204,294.15475,299.086,5.1486554,5.9662037,5.77657,5.3334837,0,95.29962,109.81412,83.32547,628.3086,163.65718,2.734775
1552645215448,292.7047,291.02783,297.3748,5.138478,5.9663677,5.790765,5.345895,0,95.23609,105.63259,83.32175,629.6868,163.8456,2.726022
1552645275446,293.62674,291.74112,303.21057,5.147471,5.971593,5.7757726,5.4053893,0,95.02483,106.46288,83.320595,614.7604,159.13017,2.9036255
1552645335443,298.60062,294.63638,301.9113,5.145802,5.9812207,5.8865757,5.483706,0,94.75921,107.20671,82.89121,612.1148,161.41434,2.967915
1552645395441,295.16254,291.25714,296.42688,5.1502066,5.9757833,5.930722,5.453755,0,94.85854,110.84334,82.47786,625.2648,163.72887,2.6435852
1552645455454,294.38034,294.7738,302.10175,5.139834,5.9756365,5.9178905,5.533191,0,94.62216,110.01301,82.47123,617.85114,165.85333,2.7637799
1552645515452,298.56836,292.91565,299.70035,5.1491995,5.9713335,5.947136,5.5056624,0,94.69563,104.90466,83.27824,622.967,159.02701,2.577743
1552645575949,294.70886,293.42654,301.2506,5.1476364,5.9624057,5.8989453,5.3967824,0,95.03394,108.23358,84.6979,628.51654,166.5719,2.297029
1552645635946,294.3192,294.11298,301.69525,5.154016,5.971188,5.770762,5.3062596,0,95.42796,108.89791,84.630775,622.08923,164.87149,2.3719485
1552645695944,295.34732,290.1639,298.25702,5.146947,5.971276,5.723803,5.2130766,0,95.72329,104.595436,83.71055,622.87244,165.30612,2.4650676
1552645755941,293.1692,296.7103,300.15714,5.1350074,5.9761205,5.674193,5.212589,0,95.94002,107.81602,85.764946,616.9224,163.29837,2.5781453
1552645815955,296.88638,291.83994,298.26526,5.1458836,5.9660473,5.6526833,5.1944613,0,95.940575,110.11903,85.37676,628.60205,159.11313,2.6622844
1552645875952,296.0914,290.95496,302.0513,5.146463,5.9784975,5.6385627,5.1854744,0,96.00489,109.53047,84.22218,623.43463,167.04626,2.502749
1552645936449,294.27628,296.1855,302.7032,5.1444793,5.9713764,5.680489,5.1785617,0,95.968994,108.87251,82.210526,618.9119,162.87398,2.6329422
1552645996447,297.1844,294.985,299.57,5.144954,5.9677124,5.667763,5.231973,0,95.80832,106.470856,83.57875,621.7413,163.74033,2.7866514
1552646056444,293.41714,291.78906,298.75473,5.1446633,5.9567976,5.680716,5.235168,0,95.73807,111.46568,83.419205,619.3932,163.96396,2.6360548
1552646116442,292.89697,296.19354,299.2012,5.1489944,5.9730716,5.675042,5.234691,0,95.63313,106.96028,85.27808,614.8252,165.30814,2.5901234
1552646176455,299.23175,294.09622,300.30814,5.143941,5.971708,5.718984,5.285709,0,95.43875,111.51136,84.45945,622.6505,165.51135,2.7486367
1552646236453,294.03726,292.74506,300.4186,5.1489477,5.959508,5.761028,5.3198733,0,95.34381,108.89449,83.000145,621.37646,165.15211,2.716281
1552646296949,293.4643,295.78888,299.6349,5.1455894,5.9777336,5.7181363,5.2874594,0,95.34282,110.67839,85.08992,622.4149,164.99414,2.5658758
1552646356947,295.58972,291.255,296.72818,5.146003,5.969946,5.701861,5.2332788,0,95.47486,107.87466,83.91832,616.8315,160.6245,2.5642295
1552646416945,290.67117,289.63754,298.47235,5.151296,5.9712176,5.7053943,5.216977,0,95.57696,105.09086,83.83598,619.3764,160.50485,2.5657399
1552646476942,295.8973,296.2427,300.9623,5.14612,5.963974,5.650672,5.151233,0,95.78916,109.15128,83.51699,618.8174,159.56602,2.5719702
1552646536955,298.84976,294.7757,301.01328,5.1497617,5.964272,5.56824,5.102793,0,95.85349,111.37829,83.417114,632.24567,159.13083,2.6550074
1552646596953,294.19,291.23727,299.48645,5.1443043,5.9646525,5.5721574,5.110367,0,95.829124,104.89725,85.696175,633.524,165.84703,2.603032
1552646657450,300.19507,294.81415,301.13165,5.1287527,5.9701176,5.5852556,5.1127067,0,95.86108,109.18172,85.22261,619.6659,165.91447,2.663035
1552646717447,293.02197,290.58594,301.545,5.1498046,5.9696608,5.5825343,5.117007,0,95.79642,109.2402,83.48592,626.5335,164.78835,2.5355299
1552646777445,294.81845,293.88742,305.7708,5.1430097,5.9596567,5.5942483,5.16155,0,95.664345,109.64763,81.4724,623.1407,157.84232,2.6982613
1552646837443,298.4747,293.64542,301.89944,5.151965,5.952396,5.642221,5.1456323,0,95.62581,109.83125,82.94665,624.80524,166.01808,2.6783068
1552646897456,292.54648,291.5288,301.94403,5.1513987,5.9768434,5.6335206,5.1324244,0,95.665436,108.07224,81.70683,616.58734,159.69936,2.6190228
1552646957953,296.48053,296.55115,302.7715,5.1428514,5.978436,5.581327,5.1330614,0,95.53488,106.13219,82.40693,629.1296,160.32097,2.7491212
1552647017950,293.6631,291.22223,300.43958,5.1546383,5.976173,5.645389,5.204261,0,95.39496,108.5556,82.41087,624.12213,162.95998,2.7820337
1552647077948,295.17633,293.68356,303.34473,5.1429086,5.9690447,5.63548,5.1970544,0,95.33143,108.46411,81.93289,632.1576,163.54436,2.7863867
1552647137945,300.21228,297.72104,303.6471,5.1492233,5.9764223,5.6532445,5.1755204,0,95.36546,111.47567,84.067444,625.24646,162.11662,2.5073051
1552647197943,296.88214,292.46667,299.9044,5.1405435,5.9671726,5.6463485,5.1905923,0,95.21705,107.63974,83.24992,626.63983,168.9642,2.6938486
1552647257956,294.83353,294.23962,304.26944,5.1478076,5.9661126,5.6687117,5.232944,0,95.143166,108.866844,83.19535,632.4551,164.26312,2.6846492
1552647318453,296.2719,294.03958,301.41293,5.1389003,5.9627466,5.722367,5.233499,0,95.07815,109.02406,83.101654,624.3631,162.15446,2.6231356
1552647378451,294.676,293.08313,301.56808,5.146679,5.985329,5.70877,5.2441998,0,95.045586,107.63817,83.77832,631.41534,163.68942,2.5419855
1552647438448,299.53363,298.35123,303.39868,5.1432295,5.973602,5.72984,5.2349796,0,95.11467,105.86367,84.920944,628.7237,165.53941,2.557019
1552647498446,295.17215,293.09164,300.67188,5.1468725,5.9710803,5.7045727,5.2584696,0,95.02331,104.33582,84.31722,626.31323,165.80171,2.7029796
1552647558443,295.34952,294.6137,302.3793,5.141335,5.9642963,5.7237864,5.224936,0,95.09328,109.675804,83.55935,638.36865,167.31091,2.5917966
1552647618441,296.8558,298.1333,304.93814,5.1488357,5.976689,5.7360773,5.2408004,0,95.124084,110.6922,83.45083,626.19617,163.1536,2.580669
1552647678953,297.32013,293.6393,301.45514,5.146966,5.963613,5.708263,5.220861,0,95.25235,111.57081,85.53107,633.1417,165.7604,2.5263357
1552647738951,295.69717,294.70856,305.3645,5.1469975,5.970613,5.6530523,5.1948504,0,95.32381,108.23209,84.2733,627.51245,163.40169,2.724005
1552647798949,298.27545,297.2974,302.03864,5.140912,5.957526,5.640461,5.199034,0,95.38073,108.13483,84.8179,630.9727,162.23152,2.6619792
1552647858946,303.62363,298.15662,302.10532,5.1489253,5.978274,5.6246357,5.206768,0,95.414764,114.12904,83.70389,632.3355,167.14154,2.614748
1552647918944,298.7981,297.57794,305.50363,5.1488786,5.9783893,5.716738,5.321088,0,95.4481,107.962204,85.42855,632.9243,169.74953,2.6031864
1552647978941,304.1263,302.63138,308.1661,5.1444383,5.9697704,5.806711,5.455003,0,95.553444,112.38192,84.35305,628.4606,168.72963,2.6095676
1552648039454,304.30087,300.16626,303.57928,5.143842,5.9726524,5.8487196,5.4506965,0,95.69164,112.051605,86.49275,626.2458,165.15273,2.4728775
1552648099451,298.66525,299.3438,306.94675,5.140814,5.9666433,5.837784,5.3847175,0,95.85332,112.27754,85.5149,630.3795,169.24667,2.5077462
1552648159449,302.5632,298.6261,304.30902,5.1459785,6.010317,5.8358984,5.38368,0,95.95629,109.232185,85.54306,628.93604,164.08134,2.539115
1552648219447,306.42117,300.00085,305.05865,5.142473,6.0161858,5.848289,5.4373336,0,95.956955,113.09516,83.54136,624.602,169.35217,2.4938715
1552648279444,302.17233,302.2227,304.2069,5.146964,6.0152955,5.9636016,5.530749,0,95.95614,115.05065,84.57762,631.63116,172.06924,2.534045
1552648339442,310.35648,311.1686,306.88443,5.1481285,6.00743,5.9722652,5.5672455,0,96.13243,112.01159,86.91065,630.97943,167.31035,2.3667107
1552648399455,313.95868,311.21207,308.75583,5.1409926,6.011315,5.9329762,5.4986124,0,96.377205,119.063866,88.78262,637.08014,174.71553,2.385743
1552648459952,314.27203,314.38266,308.05957,5.1494336,6.008339,5.9010506,5.4965825,0,96.505394,111.38865,89.06678,636.3356,172.34647,2.4750998
1552648519949,314.44296,308.86578,308.2654,5.1486797,6.010218,5.876057,5.449515,0,96.699684,117.21623,89.755615,635.4647,172.23108,2.5645232
1552648579947,311.5559,309.296,307.06345,5.14658,6.0107636,5.864032,5.4505844,0,96.8974,116.93844,86.741234,637.90155,170.45149,2.3313854
1552648639945,314.41843,315.83215,310.4717,5.1480575,6.0081472,5.8626165,5.4822326,0,97.030975,116.55112,88.74815,639.5744,171.5119,2.4351926
1552648699942,311.73288,310.12448,310.53293,5.146832,6.0555863,5.852901,5.5456557,0,96.93913,113.80431,88.99313,631.1328,174.40797,2.7077794
1552648759955,310.91486,310.30716,306.64456,5.1572866,6.045547,5.9137335,5.580249,0,96.86927,113.51899,89.57431,640.0771,175.62195,2.8047025
1552648820452,316.08563,313.88568,309.24646,5.150604,6.0478954,5.9403634,5.590451,0,96.84363,115.169334,88.65816,633.7779,175.94186,2.6381226
1552648880450,314.02554,309.92017,310.55017,5.148124,6.057911,5.9759417,5.5844345,0,96.84108,117.14474,86.54703,639.4217,176.16443,2.5058277
1552648940447,313.30914,310.92163,309.6365,5.149527,6.0636907,6.03588,5.5984635,0,96.84429,116.305435,87.31384,638.45807,178.47644,2.5556536
1552649000445,318.91672,316.26443,310.04877,5.1488323,6.115987,6.034844,5.602502,0,96.94307,114.741264,85.18391,634.2495,176.32408,2.4706554
1552652064956,330.45087,328.87134,317.03638,5.2829127,6.269724,6.056717,5.4473753,0,98.38294,124.75362,92.97316,634.4241,179.17436,2.4538841
1552652124954,326.6335,322.0212,312.51056,5.256838,6.2882724,5.995047,5.450566,0,98.39908,123.099625,92.875374,640.449,178.94728,2.6444085
1552652184951,326.5893,325.6319,311.35315,5.257799,6.282885,6.0364103,5.5212493,0,98.33286,119.70946,94.01307,640.4206,180.98213,2.7839453
1552652244949,329.74448,322.11017,312.61502,5.2730556,6.2999935,6.0507774,5.491395,0,98.36256,119.36718,93.47127,638.24286,178.9651,2.5491102
1552652304946,324.04684,320.28156,312.82272,5.2597694,6.286342,6.0626793,5.4550643,0,98.391174,121.4507,93.31764,634.5206,184.95497,2.6103468
1552652365443,324.97717,327.85672,315.45343,5.2642636,6.281123,6.09069,5.4608493,0,98.45821,122.271454,94.77128,642.43134,182.96489,2.6096666
1552652425456,329.44885,324.8124,314.38504,5.2612762,6.3020706,6.0225487,5.437667,0,98.6549,118.90435,96.81561,634.4811,185.05974,2.5093615
1552652485454,324.11887,318.4355,313.12894,5.243352,6.300731,5.9624243,5.3765483,0,98.77825,118.47333,92.62663,639.3301,178.85194,2.4252424
1552652545452,324.19806,322.5955,310.59262,5.243583,6.29291,5.985855,5.3999877,0,98.710625,119.359314,91.75633,643.9095,178.23091,2.4784322
1552652605449,326.80664,324.8915,315.0893,5.2462673,6.285238,6.001842,5.420572,0,98.70209,118.03506,91.70772,633.1304,184.34895,2.643615
1552652665447,328.87402,318.77814,313.75394,5.2479286,6.276701,5.9843817,5.4401984,0,98.57147,122.159134,89.69296,636.2352,183.26999,2.7886279
1552652725944,325.53458,323.1514,313.75684,5.2340336,6.273525,6.046322,5.4514413,0,98.57049,121.91423,90.43176,631.0199,183.19025,2.5446696
1552652785941,327.3997,325.74835,313.004,5.2331,6.2833266,6.0136695,5.4710436,0,98.53813,116.73976,92.46517,646.7077,176.02843,2.5927932
1552652845954,326.75024,319.48825,312.02585,5.2444773,6.2793403,6.017391,5.4588623,0,98.489456,121.259735,94.46945,639.54663,176.22238,2.6547015
1552652905952,324.4617,320.37894,311.46347,5.240201,6.278471,6.056261,5.5050926,0,98.35829,116.98061,92.33084,640.9235,180.14253,2.7545059
1552652965950,326.25613,327.34467,315.0944,5.2581735,6.280501,6.084111,5.494342,0,98.49128,122.60282,92.31546,644.67456,179.04764,2.4063869
1552653025947,329.58533,325.95883,312.8658,5.2623363,6.2932696,6.00303,5.418906,0,98.64774,118.30014,92.4572,644.9837,182.56548,2.5315268
1552653086444,326.77206,322.12997,313.48425,5.2596145,6.2744455,5.9562964,5.377602,0,98.75078,121.26882,94.52012,644.85944,185.26582,2.6282501
1552653146442,324.34787,321.78503,311.69916,5.2647967,6.285424,5.9422226,5.3906446,0,98.78473,121.11884,92.33024,642.8482,179.26567,2.7840698
1552653206455,324.4221,322.80954,312.37326,5.264664,6.2855916,5.9555664,5.4460077,0,98.64194,119.65443,90.73433,639.6108,178.44235,2.650686
1552653266452,328.60394,327.04892,313.0341,5.2627945,6.2742276,5.9821725,5.3912663,0,98.6374,117.4199,90.81696,644.68134,178.56496,2.714945
1552653326450,329.84128,325.82303,312.5742,5.264025,6.278674,5.965853,5.405473,0,98.67565,115.62441,90.78842,640.5911,182.98193,2.6620793
1552653386448,324.37772,321.60645,313.90118,5.26356,6.2808647,5.9872646,5.4209642,0,98.53358,117.30643,91.01012,642.1779,177.10678,2.8676767
1552653446944,326.85574,328.74826,315.86688,5.2634554,6.280909,6.0359564,5.4580665,0,98.428055,123.21838,92.32812,640.8893,178.18121,2.694497
1552653506942,327.42773,323.1317,312.2527,5.262649,6.280151,6.028666,5.450987,0,98.41906,123.00112,92.350136,637.66394,177.3546,2.636999
1552653566955,323.23517,320.09912,310.85635,5.2497,6.2715173,6.042291,5.4778404,0,98.39387,123.73859,94.27135,638.5924,181.01398,2.7378893
1552653626953,325.633,326.80026,311.56177,5.257929,6.2876744,6.0193415,5.4590096,0,98.425224,116.15244,92.19305,638.7386,177.09857,2.7066655
1552653686950,328.99982,322.57544,314.1262,5.272508,6.2647634,6.0096183,5.4600744,0,98.42563,118.18324,92.40114,635.10803,179.74568,2.6269352
1552653747447,324.3209,322.52573,312.62036,5.2628803,6.276779,6.01553,5.480893,0,98.32174,122.87502,92.406166,638.08484,184.23073,2.8307366
1552653807445,324.77847,326.96475,313.34564,5.258622,6.2809367,6.0354347,5.4828157,0,98.42103,119.36207,92.3491,642.1781,179.55798,2.6695879
1552653867442,328.57318,323.29517,313.19403,5.2638674,6.2926083,6.0140996,5.4197407,0,98.55359,121.45759,90.78206,639.42084,180.57338,2.670247
1552653927456,324.76257,322.224,310.06583,5.2660055,6.2788286,5.960709,5.3877444,0,98.58185,116.89738,92.2259,639.2833,183.67685,2.5748856
1552653987453,325.0935,327.3608,313.81857,5.2695518,6.2857943,6.003702,5.4225535,0,98.55779,119.66892,92.15586,640.1803,182.17856,2.712822
1552654047451,329.67175,323.37915,311.72568,5.2535443,6.2836637,6.0021586,5.477293,0,98.51221,121.267334,92.03907,639.3531,183.26965,2.6884675
1552654107948,323.7627,322.88428,311.14246,5.255966,6.2787,6.019453,5.4480624,0,98.51689,122.94159,92.00294,636.514,178.85725,2.7200897
1552654167945,326.93292,327.77216,312.7977,5.2593746,6.2761445,6.0332108,5.42686,0,98.51673,123.71191,94.04887,631.01636,186.05753,2.574904
1552654227943,329.99588,319.93518,311.74393,5.2599053,6.274034,6.0189056,5.4278283,0,98.486626,118.11999,93.64934,643.859,177.32835,2.6889741
1552654287956,323.99487,323.01465,308.57462,5.2518773,6.2881064,6.0168066,5.4393654,0,98.48101,123.48325,93.29908,637.9514,181.31964,2.61692
1552654347954,325.24976,328.48874,310.7838,5.269603,6.2788844,6.0342426,5.4304495,0,98.488815,124.564674,94.38273,644.1589,183.33458,2.699675
1552654407951,330.19232,320.22754,312.0455,5.2640796,6.2924795,6.002887,5.413706,0,98.559166,117.94628,92.73764,644.3534,181.04114,2.6239848
1552654468448,324.18567,322.58124,310.2548,5.254523,6.272166,5.941494,5.3825774,0,98.68744,119.12943,93.51775,637.7448,181.51974,2.4504364
1552654528446,326.9249,328.42865,310.49246,5.241955,6.2773123,5.9170933,5.37682,0,98.82531,119.71552,92.92581,638.0549,183.61455,2.6000328
1552654588443,322.36496,319.0671,306.0563,5.235024,6.2733297,5.9454746,5.3971486,0,98.75535,122.13741,92.41973,634.78595,180.22194,2.715882
1552654648456,321.9604,324.5586,307.56906,5.2372127,6.2714243,5.9709644,5.370429,0,98.78862,119.34412,91.79545,632.83636,176.96881,2.56796
1552654708454,329.5861,328.88312,313.24417,5.232077,6.281699,5.973194,5.3668118,0,98.705894,120.734024,91.79686,632.17993,180.49251,2.6222897
1552654768452,323.84735,321.57974,311.84375,5.2324576,6.273937,6.0106354,5.3633976,0,98.61903,120.303154,93.44817,634.3414,181.60898,2.7216918
1552654828948,322.84375,322.0118,310.48215,5.2309394,6.2928767,6.029126,5.360157,0,98.583984,122.269104,93.0486,635.8259,183.94434,2.7316327
1552654888946,327.3084,327.21634,314.16983,5.234158,6.295672,5.95951,5.3599334,0,98.682076,121.52293,93.01082,632.4126,177.45367,2.6114213
1552654948944,326.1024,322.48398,309.26495,5.233653,6.2923474,5.992674,5.328207,0,98.66709,121.18825,93.05068,635.571,180.25368,2.6336348
1552655008941,323.04202,322.12244,307.44986,5.2322307,6.285767,5.969262,5.3361435,0,98.69999,121.83529,90.99466,636.03156,179.71959,2.515806
1552655068954,326.6416,327.01263,312.53073,5.2256827,6.3008657,5.9865274,5.3434825,0,98.70147,120.47534,91.199326,630.35065,182.64258,2.7489812
1552655128952,324.88556,321.44342,311.03528,5.2268343,6.298299,5.985898,5.350905,0,98.66556,116.14916,93.227516,635.4359,178.33965,2.7046783
1552655189449,325.34808,324.56445,312.89807,5.2416925,6.2839546,5.9761186,5.350978,0,98.67358,123.59572,93.27699,642.47424,179.0012,2.6743693
1552655249446,327.7268,322.58173,312.473,5.2214975,6.2862678,6.003628,5.36554,0,98.56536,116.99089,92.47106,635.4272,184.61047,2.8830023
1552655309444,324.02072,320.40295,309.61194,5.2310123,6.2808604,5.9911556,5.349054,0,98.56739,116.476234,91.69259,638.1539,183.24245,2.696175
1552655369442,324.51544,324.61395,312.1791,5.228179,6.2888603,6.0366173,5.360071,0,98.476265,121.39876,91.65497,636.2556,178.47359,2.7675986
1552655429455,328.72855,323.25107,311.4401,5.224586,6.300713,6.0770574,5.3900094,0,98.30985,120.79743,92.03822,643.89453,183.19539,2.7504714
1552655489452,325.74744,322.6241,314.59225,5.228017,6.3096385,6.1216063,5.4475803,0,98.12079,114.40722,92.03356,631.71796,174.82483,2.7681553
1552655549949,324.06573,322.08826,310.89844,5.226628,6.3073416,6.169085,5.486574,0,97.9459,120.04134,91.894196,633.2079,176.33481,2.9274304
1552655609947,328.48212,328.356,313.9903,5.2388372,6.3288517,6.103317,5.470898,0,97.97789,118.525444,90.95118,636.03296,179.9468,2.7073193
1552655669944,325.47174,323.7364,314.41135,5.2529116,6.328941,6.116549,5.4554887,0,98.01614,123.91989,93.01052,634.58545,178.76294,2.7078505
1552655729942,325.13318,321.61154,310.71783,5.2420373,6.3153048,6.050727,5.43586,0,98.184685,122.44368,92.76093,634.1576,184.53784,2.6603901
1552655789955,325.0102,325.31815,311.15738,5.249007,6.3324523,6.0161095,5.391895,0,98.32659,118.98384,92.433586,636.42834,182.36542,2.4790356
1552655850452,329.81693,320.24857,314.25446,5.245144,6.33164,6.0395904,5.3902907,0,98.39575,117.36953,91.83985,629.0677,182.44476,2.7490258
1552655910450,321.80127,322.0297,314.21625,5.2407856,6.3298965,6.0779047,5.397801,0,98.30962,121.37924,93.118034,630.78925,176.73775,2.780654
1552655970447,328.9004,326.54044,309.95697,5.248316,6.3398857,6.101186,5.4477663,0,98.24961,121.73873,91.07594,641.6812,182.56512,2.5972672
1552656030944,323.33423,321.29388,314.2877,5.2510524,6.3466864,6.0741444,5.4200315,0,98.31641,119.867744,91.669785,641.39355,183.07043,2.5394297
1552656090942,322.73026,322.55777,310.8355,5.2516856,6.332413,6.0677867,5.3891783,0,98.38096,116.82135,91.357124,643.587,184.66753,2.6894248
1552656150955,328.40005,324.48764,316.25647,5.256808,6.324391,6.0553374,5.4212384,0,98.40864,117.17987,91.27894,631.616,181.43295,2.743252
1552656210952,323.14798,322.68823,312.07214,5.249402,6.3298073,6.046955,5.4172244,0,98.41314,124.31835,90.93647,631.10864,184.03279,2.607705
1552656270950,326.74612,327.0367,312.62833,5.238252,6.332385,6.0844016,5.420475,0,98.345474,120.3751,91.71416,634.75757,176.67287,2.734812
1552656330948,327.09543,321.92368,313.9409,5.248791,6.322081,6.1190715,5.4467845,0,98.28095,117.32299,92.26655,632.90643,180.2956,2.7417488
1552656391444,324.03198,328.22195,310.2786,5.248372,6.332862,6.1020727,5.428186,0,98.34892,121.15319,94.330696,628.54,179.82431,2.6524086
1552656451442,328.44077,322.78162,311.39603,5.243673,6.3416815,6.027012,5.4128456,0,98.51638,117.39504,94.701065,642.39984,176.86201,2.4586692
1552656511455,322.76865,321.36584,310.15714,5.249607,6.321757,5.9114385,5.386409,0,98.72183,119.777336,92.4758,638.01196,181.25592,2.4879968
1552656571453,327.79474,324.52274,310.19186,5.241102,6.3148594,5.9686275,5.4166226,0,98.69457,117.78181,90.59431,641.9761,179.32199,2.695378
1552656631450,329.06522,323.104,315.81393,5.2476735,6.329481,5.9048276,5.4273443,0,98.76357,121.84069,92.63505,637.78375,180.14684,2.6983507
1552656691947,326.45673,327.85077,311.30643,5.2554893,6.3268175,5.932443,5.370714,0,98.824486,118.2158,92.684975,642.1875,179.76826,2.6005394
1552656751945,330.57394,323.62576,315.7102,5.2352123,6.3169456,5.917797,5.398866,0,98.80001,119.343376,92.82955,641.1079,180.20279,2.6088488
1552656811942,325.32068,323.266,315.04425,5.2248206,6.3423505,5.977041,5.4062014,0,98.643135,117.07363,90.75419,646.3608,178.80003,2.7378411
1552656871956,328.14142,327.33765,313.3293,5.230098,6.323083,5.998353,5.48343,0,98.47749,119.92552,92.912926,649.6782,180.87103,2.6503356
1552656931953,330.92203,326.72678,314.30594,5.2338786,6.3228316,6.0168414,5.4670615,0,98.43057,123.346306,90.94086,639.71405,184.58131,2.6583023
1552656991951,325.12048,322.22238,313.00443,5.226417,6.3230157,6.026291,5.467777,0,98.37986,120.5969,93.0461,639.1483,177.43385,2.7375968
1552657051948,327.87347,328.57318,310.7307,5.2213616,6.3380527,5.992251,5.4811263,0,98.45095,119.699135,93.01105,635.9858,179.19728,2.7358444
1552657112445,327.3047,323.71515,312.78024,5.226948,6.3233285,5.972004,5.450452,0,98.549644,119.51876,93.17831,642.1126,182.05243,2.664935
1552657172443,324.80484,323.86002,310.54257,5.227216,6.3303847,5.9713073,5.434113,0,98.529205,122.076546,92.16514,643.0136,183.25139,2.8535743
1552657232456,330.85367,329.51523,315.2036,5.235011,6.340534,5.9314194,5.4282703,0,98.621544,119.80277,91.8933,641.7425,179.5777,2.5807548
1552657292454,324.55792,320.9507,312.2636,5.2246475,6.3323927,5.950176,5.395556,0,98.6131,118.14033,91.67166,638.4313,176.34245,2.4199636
1552657352451,325.93945,323.83466,312.36,5.2176886,6.3297887,5.9694114,5.446727,0,98.60946,120.678185,91.65888,643.8214,186.11208,2.7151465
1552657412449,331.7203,328.01904,316.82132,5.2298613,6.3212147,5.9542136,5.4197764,0,98.639534,123.32068,89.565704,643.55164,178.08026,2.825694
1552657472946,323.87982,323.53955,313.96286,5.222883,6.3203135,6.0261583,5.38542,0,98.47972,120.674194,91.736664,636.1436,179.20532,2.8020818
1552657532943,330.1522,331.094,311.38333,5.2264876,6.328768,6.0095434,5.4693484,0,98.4471,123.64769,91.38503,636.87695,186.27463,2.6602597
1552657592956,325.29163,322.82358,314.07928,5.218901,6.321008,5.9619775,5.435013,0,98.54383,122.43749,92.54352,645.7973,184.85255,2.7266073
1552657652954,324.51416,321.38992,313.52924,5.2310734,6.318428,5.9404173,5.38991,0,98.6291,122.58899,90.46112,633.71796,183.46346,2.7308595
1552657712952,330.71194,326.66098,313.9383,5.225752,6.3263702,5.971976,5.4188337,0,98.567764,122.61802,90.05763,627.3987,183.9844,2.7448106
1552657772949,324.7145,322.63742,314.77884,5.223383,6.3304644,5.94214,5.4130597,0,98.622635,119.574524,90.09724,630.1392,178.42001,2.652377
1552657833446,327.0452,327.93292,312.29974,5.221248,6.3207436,5.9715886,5.4134526,0,98.587585,119.21861,92.330696,637.2044,178.60753,2.6526697
1552657893444,329.10052,323.8043,314.24478,5.223787,6.3356166,5.8943896,5.382171,0,98.72106,122.12147,90.265236,646.7685,184.89345,2.5445223
1552657953441,324.60168,325.44995,312.5047,5.233491,6.3324394,5.911686,5.3460937,0,98.794304,124.11685,92.28599,646.18713,182.46057,2.5470912
1552658013454,330.0404,328.0994,312.86386,5.223686,6.3221292,5.8486953,5.308202,0,98.92429,119.66531,92.41765,634.24725,186.42651,2.453288
1552658073452,325.22836,322.20346,311.9994,5.226577,6.2914534,5.8474603,5.313336,0,98.97913,121.41425,91.74005,634.1471,183.41226,2.673002
1552658133450,325.52567,326.22122,308.3892,5.2187505,6.294102,5.9168663,5.368444,0,98.88916,116.69693,91.83277,634.65765,179.67679,2.8651173
1552658193946,331.12756,324.9642,314.52576,5.227058,6.282224,5.7842307,5.3091707,0,99.007484,119.56835,93.44132,643.6556,181.51683,2.558114
1552658253944,325.37427,324.07904,310.44794,5.2265935,6.2926474,5.0898533,5.2633457,0,99.212715,122.25081,94.25689,639.99927,185.9369,2.4406874
1552658313942,324.4299,329.10648,311.13617,5.2263665,6.29286,5.8387094,5.261483,0,99.07845,121.93241,92.542366,635.71686,184.33652,2.670575
1552658373955,329.37732,320.90817,315.93094,5.2277822,6.286387,5.961232,5.312216,0,98.825264,123.21496,92.55928,640.08624,182.87744,2.8503485
1552658433952,327.18945,324.29065,309.60077,5.23194,6.2859845,5.8702755,5.2813797,0,98.72685,125.15397,94.59921,643.24945,180.52962,2.7867932
1552658493950,327.3892,327.9631,310.5087,5.2228966,6.271166,5.8853354,5.2408094,0,98.56329,120.29076,93.62289,632.8411,179.73997,2.9038568
1552658554447,325.74167,321.83484,310.4196,5.233251,6.2937593,5.9334116,5.2519336,0,98.3511,122.76088,93.62803,630.4792,185.37463,2.7778316
1552658614444,326.06067,323.96475,310.34842,5.232834,6.292291,5.954471,5.2972646,0,98.24928,118.04,93.646576,637.55286,181.81009,2.8548093
1552658674442,331.9741,325.98648,315.12656,5.2324576,6.285469,5.9517016,5.3112216,0,98.20354,123.517,93.99966,636.2837,185.03444,2.6148636
1552658734455,325.5824,322.4113,309.7873,5.2239137,6.2951283,5.9034085,5.2499385,0,98.360916,121.82036,95.1934,637.5549,181.15172,2.6273115
1552658794453,326.2599,326.46527,313.53815,5.235393,6.2874413,5.876687,5.2480216,0,98.43614,123.187355,93.173874,624.9719,178.99634,2.5958848
1552658854450,327.26398,324.1283,315.52493,5.2263403,6.290211,5.7960215,5.222971,0,98.64328,119.51366,93.112305,644.0827,182.75328,2.6245153
1552658914947,324.11957,321.56015,309.67203,5.223035,6.2987585,5.8386016,5.234812,0,98.54938,116.2408,93.1665,632.513,177.99738,2.8868842
1552658974945,326.75262,328.00418,317.208,5.230375,6.291923,5.940151,5.2743,0,98.2867,117.9477,94.31497,634.00476,184.71,2.9155202
1552659034942,329.8033,323.704,314.14365,5.2264876,6.298669,5.970624,5.351354,0,98.15222,124.26821,92.16454,643.4638,181.47542,2.797954
1552659094956,325.71936,323.19937,310.3234,5.2337785,6.2770324,5.872537,5.3443522,0,98.36035,122.39744,93.15495,638.5922,183.30928,2.4918208
1552659154953,325.5499,327.5076,308.7933,5.232439,6.3033524,5.870032,5.255253,0,98.46042,117.43386,92.801605,637.1988,178.7114,2.554607
1552659214951,330.02634,325.01984,314.50754,5.2247405,6.2801137,5.855831,5.272996,0,98.52375,118.23789,92.04384,641.01965,179.09604,2.768135
1552659275448,326.39352,325.767,310.9577,5.2230883,6.29996,5.8259706,5.201985,0,98.631165,118.05345,93.926384,637.06177,185.24426,2.5580175
1552659335445,330.5743,328.03134,314.0986,5.2218814,6.285448,5.759391,5.1711,0,98.86797,118.344406,93.76429,636.634,182.7973,2.606951
1552659395443,324.88736,321.77625,311.91296,5.230446,6.300761,5.804556,5.1630235,0,98.80406,121.38773,92.49457,634.6058,177.25357,2.7722979
1552659455456,325.98877,327.31418,310.1333,5.2241077,6.2923603,5.8473673,5.2035475,0,98.674515,117.59554,91.01373,641.44226,180.15353,2.8528404
1552659515454,327.01392,322.22568,314.85938,5.2239394,6.2964215,5.8283978,5.2147584,0,98.64,119.89591,90.24319,641.0109,178.28035,2.785623
1552659575451,326.47113,325.06418,313.6618,5.213684,6.291716,5.8117237,5.2521343,0,98.64129,118.9502,92.25105,634.22754,182.08607,2.6203394
1552659635948,332.23358,327.02643,311.94196,5.2120614,6.2851167,5.7727456,5.2193966,0,98.74827,122.24541,90.75799,638.2026,182.63303,2.462257
1552659695946,326.01923,322.1097,311.89346,5.227019,6.285584,5.483847,5.176267,0,98.987206,118.317055,92.78916,640.22925,184.71387,2.528593
1552659755943,326.90598,326.91025,312.5417,5.2285686,6.283224,5.5036883,5.1965275,0,99.11406,120.16901,91.14695,637.2824,179.63895,2.6207752
1552659815956,331.11673,325.0841,314.6949,5.2334824,6.252124,5.76409,5.211346,0,98.92015,116.09131,93.21202,640.34973,180.74005,2.7250369
1552659875954,326.2762,321.37283,310.39578,5.2206507,6.240851,5.7921414,5.2146654,0,98.787186,122.69293,93.233665,638.83875,177.72269,2.9282439
1552659935952,324.3705,324.64288,311.5821,5.232355,6.2532544,5.81248,5.243032,0,98.60905,119.873474,92.93386,636.98645,177.13449,2.7325583
1552659996448,330.98993,322.71542,316.2661,5.2251654,6.2456455,5.8458786,5.3029437,0,98.3685,116.922714,92.98806,636.21313,183.81335,2.880158
1552660056446,327.74152,322.76834,316.33994,5.21938,6.2347264,5.838795,5.3360453,0,98.27716,123.65479,92.81726,635.0526,184.21811,2.7635844
1552660116943,327.03033,326.45587,312.87424,5.2236457,6.24718,5.906055,5.3192086,0,98.15169,124.58936,92.53689,638.61975,187.2653,2.7371383
1552660176956,330.55844,326.85648,310.77692,5.225851,6.253316,5.861706,5.3506904,0,98.18159,122.98447,92.66206,640.90717,184.05946,2.5002213
1552660236954,326.19037,321.69232,312.2265,5.2413907,6.253359,5.835206,5.3124585,0,98.24037,120.513,92.11761,644.9758,186.25424,2.5394804
1552660296951,328.06525,326.68582,316.28348,5.2507677,6.2535243,5.8430643,5.31984,0,98.269226,123.61796,92.077896,644.2032,179.57536,2.5964696
1552660356949,333.01105,327.79346,313.44763,5.244943,6.240819,5.869098,5.326406,0,98.262344,121.473526,92.406166,644.25903,185.19945,2.6108308
1552660416946,326.86572,322.1872,315.05646,5.240653,6.2524815,5.837171,5.3199105,0,98.35738,118.60956,92.34418,639.94244,179.57373,2.6729782
1552660477443,326.92853,327.16266,313.32275,5.2407928,6.252589,5.800579,5.2673297,0,98.491714,123.254814,94.27768,638.07025,181.09506,2.6700795
1552660537456,332.4429,330.3339,313.22183,5.247683,6.2534814,5.80276,5.287979,0,98.45223,119.94277,94.26382,646.27185,180.80405,2.792679
1552660597454,326.47485,323.76016,313.65164,5.249013,6.249376,5.797238,5.293485,0,98.514046,120.40806,92.33301,640.0006,181.94972,2.6495345
1552660657452,330.08157,329.96225,310.9737,5.253755,6.2499,5.811452,5.262422,0,98.51324,121.258095,92.49859,636.20636,184.51694,2.6617594
1552660717449,330.99283,323.66534,314.27765,5.248888,6.251809,5.772131,5.266583,0,98.612206,122.172424,92.82515,640.20154,181.72023,2.6129336
1552660777447,326.02097,328.93,314.2597,5.245377,6.255629,5.8001714,5.2896876,0,98.55205,122.973404,92.880615,641.396,179.3281,2.678985
1552660837944,332.64627,327.18716,308.90076,5.2316923,6.253778,5.785287,5.251138,0,98.621056,118.85041,92.778465,649.06226,184.30515,2.5790222
1552660897941,323.87848,322.82172,316.52225,5.240994,6.25298,5.7460356,5.2163677,0,98.7171,122.425674,92.69369,638.7918,179.53831,2.6177878
1552660957954,326.29514,329.6083,315.07407,5.256698,6.2446694,5.7600813,5.1886535,0,98.748795,121.40723,92.71868,631.3498,185.94868,2.6195312
1552661018451,325.97403,322.0225,311.88437,5.239493,6.2530737,5.81353,5.211134,0,98.6783,121.172905,92.412056,643.7937,182.94243,2.8318353
1552661078449,325.2732,324.75153,316.63937,5.2460938,6.2479587,5.8003874,5.226721,0,98.61221,118.97729,93.817795,636.2645,184.23419,2.6277769
1552661138446,332.14484,330.71207,312.74072,5.240499,6.255644,5.7739453,5.2389317,0,98.578896,123.65833,92.490105,639.7898,183.97748,2.7453287
1552661198444,325.03265,322.56705,313.22922,5.2574134,6.2483706,5.837657,5.281162,0,98.44667,119.798454,92.13698,632.27344,180.59996,2.780739
1552661258442,327.25433,327.47516,312.76587,5.2562513,6.248255,5.8080187,5.291233,0,98.38594,119.65071,92.09235,635.95,182.55893,2.7247667
1552661318455,329.21802,323.7397,312.29666,5.2517676,6.2498255,5.8620615,5.340977,0,98.251945,121.75077,91.93168,637.60785,184.91759,2.8063865
1552661378952,328.3917,329.58423,309.8582,5.2522016,6.2374873,5.8835077,5.3108397,0,98.251274,122.72403,92.70009,635.19366,184.18631,2.6734848
1552661438949,327.9451,324.21823,312.098,5.242009,6.258235,5.820098,5.296289,0,98.386154,121.0161,92.051674,642.0435,183.95143,2.6873815
1552661498947,326.23712,326.64786,315.10342,5.255949,6.246247,5.7605195,5.2414017,0,98.57205,117.391655,94.099495,637.0138,183.13303,2.5474377
1552661558944,329.66968,325.00024,312.75027,5.2496424,6.260455,5.74624,5.2338266,0,98.600494,122.35546,92.03137,637.7064,180.37003,2.664773
1552661618942,326.44873,325.37347,312.2605,5.260002,6.23218,5.796046,5.2401986,0,98.56723,123.72547,91.866745,636.52155,184.17525,2.7583916
1552661678955,329.07916,329.8771,314.04062,5.2660613,6.2170596,5.822877,5.2576666,0,98.51367,121.934654,91.64789,638.3964,179.58357,2.7277787
1552661739452,324.4042,322.7667,310.1491,5.2698317,6.229446,5.821616,5.2781,0,98.45269,123.12768,91.548454,627.949,179.3899,2.7352965
1552661799450,325.36868,323.52228,314.3823,5.271707,6.230262,5.829463,5.281719,0,98.413,117.90496,93.56838,636.60516,176.82626,2.8120446
1552661859946,331.81094,323.25305,312.2105,5.271186,6.229632,5.8373384,5.3091574,0,98.31431,121.21533,92.33099,637.5254,180.98436,2.8604288
1552661919944,327.38962,323.5754,313.59082,5.2615185,6.220438,5.881645,5.321846,0,98.28138,124.72564,91.8311,639.64453,179.26237,2.6806295
1552661979942,324.56506,329.02417,315.63913,5.2710404,6.2273207,5.90049,5.3579497,0,98.25552,120.280174,90.80236,645.6219,179.3499,2.8787947
1552662039955,332.5258,324.721,312.48376,5.2707963,6.2238317,5.856401,5.321552,0,98.285675,117.78642,92.31944,639.8218,182.4864,2.869273
1552662099952,325.9947,323.53543,310.93256,5.252192,6.2317576,5.8682885,5.3427334,0,98.24991,123.794426,91.81806,640.42816,179.36877,2.865281
1552662159950,326.90717,331.14505,315.6462,5.284517,6.235492,5.8375735,5.335991,0,98.36305,117.71363,91.69907,645.0047,186.02245,2.8649497
1552662220447,326.69672,323.3551,312.1841,5.264707,6.215942,5.8400507,5.3036537,0,98.39441,123.56972,90.54368,643.3659,185.40414,2.7614052
1552662280444,326.7105,325.53677,314.70142,5.276168,6.2308335,5.821981,5.261897,0,98.506615,117.675606,92.64325,638.9722,184.99303,2.72483
1552662340442,332.06168,324.99265,312.29416,5.270252,6.2395954,5.7873673,5.242855,0,98.647575,123.781876,90.747894,640.6819,181.90318,2.7784426
1552662400455,326.52225,325.8318,314.00366,5.270888,6.208174,5.746937,5.21439,0,98.774086,124.14449,92.818596,649.2104,182.88525,2.8011222
1552662460453,331.1924,328.9927,314.15085,5.27194,6.1847925,5.75042,5.2192664,0,98.808624,118.754555,93.17983,645.3726,181.90341,2.7299113
1552662520450,326.82834,323.99606,308.86383,5.288054,6.15608,5.7513385,5.2055926,0,98.89648,120.72523,91.11546,640.373,184.67189,2.6894028
1552662580947,326.5184,325.67603,314.9174,5.2806425,6.152187,5.7754874,5.2120247,0,98.82756,119.250465,92.0276,639.42145,179.96858,2.7677925
1552662640945,332.02496,327.1341,311.2774,5.2796216,6.1491885,5.675121,5.197233,0,98.97623,117.99191,91.75372,641.7999,179.44846,2.6296694
1552662700942,326.77383,323.35678,314.20084,5.2997565,6.1497993,5.703593,5.156335,0,99.01279,123.97436,91.76489,639.68054,186.9534,2.786914
1552662760956,328.4327,329.58475,311.54346,5.289171,6.1485176,5.7193117,5.2004423,0,98.93034,116.2671,91.72704,637.22943,179.5078,2.7262158
1552662820953,327.22653,323.73453,315.3956,5.2891583,6.1552567,5.775916,5.2047915,0,98.69939,120.50991,90.64776,640.8859,185.66957,2.946418
1552662880951,326.76917,325.99167,311.86743,5.296378,6.1629753,5.8146276,5.262038,0,98.56537,121.99384,90.55551,640.0328,177.37878,3.0213165
1552662941448,325.77148,324.22443,314.43088,5.282984,6.149136,5.814106,5.2592926,0,98.49558,120.26039,90.62865,637.7082,183.22658,2.7515852
1552663001445,326.4861,328.84937,311.11737,5.3106904,6.1618805,5.815181,5.2736034,0,98.43071,123.33491,89.168106,639.9849,177.94615,2.732255
1552663061443,326.3354,323.08508,314.5654,5.3170066,6.154981,5.826234,5.2718916,0,98.36793,115.87469,91.21441,636.7637,177.18619,2.8238113
1552663121456,325.8234,327.4786,310.88245,5.30172,6.1393237,5.8659244,5.312421,0,98.20809,123.12927,91.20208,644.36884,186.20015,2.9714763
1552663181454,328.57648,322.2767,310.39355,5.3315225,6.146791,5.8850374,5.3346534,0,98.139626,119.143364,93.245995,640.8589,178.25327,2.8102882
1552663241451,324.05872,324.57715,315.111,5.331593,6.1554503,5.8726807,5.3265657,0,98.198006,116.10837,92.827644,639.78784,176.2824,2.8635151
1552663301948,332.2711,330.94244,312.42267,5.33411,6.1587768,5.8061056,5.2752037,0,98.323845,122.31284,94.213936,643.8934,185.34082,2.7721174
1552663361946,327.22345,323.82642,314.76117,5.3472953,6.139655,5.817371,5.318715,0,98.35534,121.8392,92.210785,642.29974,183.17131,2.8281398
1552663421943,326.49628,324.02936,309.8493,5.337756,6.1412086,5.8248568,5.2678723,0,98.35888,117.71121,92.1033,646.0874,179.46489,2.7199705
1552663481956,331.64883,330.63245,312.77383,5.3570533,6.152597,5.8163333,5.2741976,0,98.457054,121.896614,94.18519,640.60876,179.22136,2.726829
1552663541954,326.6541,326.41525,314.2238,5.3422117,6.1521816,5.7789464,5.2337875,0,98.52576,119.25304,94.255,642.98456,179.06384,2.6997387
1552663601952,325.18033,324.54196,312.3836,5.3445606,6.1629143,5.8908434,5.2232056,0,98.243286,118.5919,92.24546,630.36945,179.9477,3.048249
1552663662448,329.5114,326.1902,311.14844,5.3490033,6.1531854,5.890443,5.3456836,0,98.2996,121.498085,92.06445,646.65027,180.51692,2.7967727
1552663722446,327.48483,321.5438,311.70306,5.351261,6.151114,5.7830143,5.2792077,0,98.43447,124.5387,92.07469,646.3956,183.20378,2.6774538
1552663782444,327.8427,331.55447,317.50558,5.3547215,6.153372,5.7567697,5.2244034,0,98.6011,123.42353,94.08661,645.6712,184.89949,2.6235747
1552663842441,331.9307,323.20453,310.2591,5.349972,6.147516,5.796135,5.2156324,0,98.60594,121.430016,91.992775,648.2846,183.63489,2.814647
1552663902454,327.80508,324.90326,314.39197,5.3529205,6.1616974,5.775113,5.203907,0,98.730415,119.59911,93.61239,635.0989,178.47392,2.6881511
1552663962452,326.61563,331.52365,311.05505,5.357637,6.1576242,5.7049623,5.2036834,0,98.83492,122.636795,91.53471,640.9749,183.79353,2.746746
1552664022949,328.04718,325.0555,312.48462,5.347276,6.1164656,5.6997805,5.177726,0,98.86313,123.24405,92.72747,644.09546,185.3277,2.8702135
1552664082946,326.4783,326.22534,313.6351,5.352717,6.109475,5.7442975,5.2091074,0,98.865295,119.10007,92.65263,647.05145,178.67667,2.910983
1552664143443,334.00623,324.46732,313.9665,5.344788,6.102326,5.661017,5.182069,0,98.948784,125.74718,92.899994,644.5999,179.94919,2.5843794
1552664203456,325.55057,326.7468,315.01053,5.345319,6.1084056,5.695172,5.1490226,0,98.87536,122.26821,94.00271,642.7702,180.04967,2.7426631
1552664263454,330.5399,325.23532,312.02014,5.353753,6.115631,5.7773037,5.201392,0,98.67617,118.22385,93.81105,643.6649,178.01645,2.8802514
1552664323452,328.03726,325.6144,317.54324,5.349534,6.109035,5.783279,5.261785,0,98.550064,123.17096,93.39579,640.78,180.49156,2.8780532
1552664383449,327.95657,330.88614,313.069,5.3539133,6.109929,5.8299084,5.2343445,0,98.44366,124.51799,93.307915,640.2523,186.48686,2.881838
1552664443447,331.80804,326.01633,311.07367,5.3532333,6.114914,5.8008213,5.2482677,0,98.40456,120.776115,93.1335,637.8463,183.3907,2.8449821
1552664503444,328.95895,327.6925,316.17252,5.350981,6.1138334,5.8205056,5.251708,0,98.36884,127.841805,94.8434,650.47974,187.62517,2.796464
1552664563941,332.76358,328.58472,311.69736,5.351365,6.1087704,5.801725,5.2663946,0,98.39597,124.72347,94.776764,650.79645,185.95946,2.8062987
1552664623954,328.01096,324.759,313.92264,5.3405952,6.118043,5.7370443,5.272007,0,98.56248,122.90639,92.58088,649.38654,181.91095,2.4905727
1552664683952,328.11584,327.92377,312.65594,5.338552,6.107331,5.706346,5.154998,0,98.75095,120.92197,92.57399,639.0187,179.34581,2.6500058
1552664743950,331.72946,328.37595,309.50388,5.351,6.122996,5.7000375,5.1703906,0,98.76186,120.6093,92.37815,639.84485,184.80756,2.737573
