time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552664803947,328.7306,323.7516,312.44434,5.3546767,6.109281,5.705245,5.167477,0,98.79354,119.86864,92.38269,637.1722,177.86668,2.687052
1552664863945,327.3791,326.16998,315.9928,5.352477,6.11423,5.637764,5.150475,0,98.913574,121.925964,92.44931,638.1682,186.07721,2.7087016
1552664924442,332.96503,328.99966,311.26865,5.349905,6.1151295,5.6740613,5.13885,0,98.85144,120.862915,93.37109,642.9025,183.95323,2.8590357
1552664984455,326.73407,324.91708,312.49368,5.370077,6.1223645,5.717196,5.1725883,0,98.722534,119.7432,94.087944,637.3794,183.81151,2.8141518
1552665044452,327.60983,326.16864,311.11053,5.3477697,6.1022944,5.7513943,5.2111807,0,98.52931,117.87412,95.526955,642.34283,183.62042,2.861029
1552665104450,333.8026,327.535,311.43152,5.3587074,6.1206656,5.8120513,5.2512364,0,98.35104,122.44289,93.39835,645.99023,179.449,2.9483385
1552665164448,329.23798,327.2439,315.02,5.3446746,6.116115,5.797202,5.250248,0,98.38424,124.994,93.99713,641.266,186.75581,2.6537478
1552665224445,328.80182,329.57935,313.3192,5.351866,6.110311,5.7558064,5.2255135,0,98.39749,119.89791,91.96446,642.7427,187.43239,2.7748425
1552665284942,333.69693,325.2929,311.28546,5.358093,6.115942,5.73385,5.2173514,0,98.53096,119.248116,94.0026,641.7311,189.26591,2.6981497
1552665344955,326.05228,326.06464,313.12106,5.3514285,6.109177,5.72227,5.171085,0,98.619896,117.89934,91.94997,644.11444,181.17093,2.7055478
1552665404953,331.32544,331.4753,311.645,5.3520823,6.110341,5.697789,5.16367,0,98.66959,123.39388,94.07599,641.8945,185.36972,2.5938916
1552665464950,330.8169,326.6884,309.76718,5.3543177,6.109929,5.6864214,5.1719623,0,98.70323,117.33801,92.07536,639.5866,188.28935,2.7207084
1552665524948,325.64716,324.04413,315.76984,5.356949,6.1109185,5.7300987,5.1810355,0,98.61331,121.44167,90.94101,646.0778,179.3395,2.8939974
1552665584946,327.70496,330.61084,309.975,5.347392,6.1221647,5.744536,5.1891303,0,98.51433,121.971855,90.87734,644.67145,180.98123,3.0517168
1552665645442,330.56964,325.97455,314.5002,5.3440228,6.103566,5.8081603,5.233883,0,98.24555,118.749084,90.91419,645.04297,181.89804,3.0614944
1552665705456,326.1991,324.28156,313.48816,5.3551354,6.1183634,5.8376627,5.2914567,0,98.18233,119.259895,90.936874,650.44135,183.66455,2.9302092
1552665765453,332.33084,330.58292,311.70712,5.3441005,6.1110415,5.8142533,5.2708116,0,98.25858,117.76888,92.9875,645.0767,180.56488,2.8510356
1552665825451,329.16266,324.87125,308.74634,5.355029,6.1101675,5.785721,5.25098,0,98.25378,122.612465,91.36831,649.37537,186.5409,2.9107149
1552665885448,328.29504,325.59076,313.18002,5.3486123,6.1117473,5.7514,5.2260447,0,98.44871,119.7624,93.39199,642.64233,184.90631,2.5992918
1552665945446,330.2955,331.0908,310.75812,5.3502383,6.1036468,5.750541,5.225562,0,98.51143,117.51855,93.37605,641.72656,178.4519,2.754761
1552666005943,328.71652,324.52222,315.1114,5.350385,6.1231112,5.697488,5.1777687,0,98.60657,120.25112,91.789856,640.97095,179.28836,2.8528702
1552666065956,326.46713,328.39304,311.0461,5.364359,6.1083665,5.786075,5.2242227,0,98.47966,121.04311,91.617226,645.0257,183.84494,2.8978105
1552666125954,331.46967,326.53552,311.48798,5.35038,6.104112,5.7430162,5.190408,0,98.61017,121.282875,91.51166,646.8076,182.41292,2.840838
1552666185951,331.24973,326.01193,316.60452,5.3537827,6.1184263,5.718146,5.1630015,0,98.60922,122.665405,91.60951,651.2766,186.56883,2.8178358
1552666245949,328.37253,331.02612,314.73438,5.342512,6.1093645,5.722615,5.2033257,0,98.595146,124.06682,93.629776,649.1539,182.07256,2.7009697
1552666305946,330.3538,328.57083,309.53262,5.3437166,6.1219506,5.7612123,5.1891565,0,98.4652,115.99426,91.49414,629.7693,180.27557,3.0486643
1552666366443,328.4978,326.35617,316.73654,5.3584356,6.1158433,5.8924203,5.302422,0,98.08929,122.08665,93.61544,632.4455,185.51427,3.0722601
1552666426456,330.9055,329.1793,314.22745,5.3543973,6.1010017,5.8205395,5.3437133,0,98.24705,120.250145,94.639145,646.0521,184.80511,2.5183916
1552666486454,333.08597,327.13498,310.18826,5.3662305,6.102784,5.7505097,5.240612,0,98.479095,121.623886,92.62905,643.8679,182.33261,2.7674348
1552666546452,326.80298,324.694,314.61282,5.3531327,6.118603,5.7229257,5.1906633,0,98.546524,121.06986,91.54782,640.9653,184.08778,2.7219117
1552666606449,330.3694,328.40338,316.00018,5.3519483,6.1154594,5.69005,5.1934576,0,98.753845,119.01871,91.5501,642.4081,185.41397,2.6718605
1552666666447,330.49377,324.7634,311.0745,5.357758,6.1159625,5.721115,5.1838255,0,98.68328,121.73665,91.74296,634.1009,180.29028,2.911743
1552666726944,326.70575,327.10794,313.12094,5.3498936,6.1088624,5.7484007,5.207116,0,98.5184,124.09155,91.67226,644.6098,182.3871,2.8122497
1552666786941,332.39236,329.1575,313.37457,5.3487945,6.1243386,5.826259,5.23318,0,98.412605,119.89576,91.01433,645.19495,180.40976,3.0989428
1552666846954,328.1639,323.7832,312.61505,5.3495245,6.1161594,5.7756996,5.214675,0,98.47975,120.6669,91.00654,641.3205,183.96977,2.9783309
1552666906952,323.61566,325.46436,309.7719,5.3617735,6.103142,5.8008046,5.217638,0,98.41539,116.305885,91.53296,640.94293,179.76434,2.958486
1552666966950,331.47458,328.84537,312.93976,5.3619485,6.103745,5.8325887,5.2560444,0,98.241165,118.68727,92.102745,644.3308,179.84726,2.846247
1552667026947,328.7333,326.76105,315.3678,5.3515067,6.115357,5.870015,5.304268,0,98.11085,122.50663,91.37255,643.3187,186.99792,2.9657948
1552667087444,327.81573,329.10318,314.58026,5.3467994,6.1094394,5.8593755,5.327337,0,98.08057,118.05225,93.47291,638.22656,179.17616,2.8547215
1552667147442,331.95938,326.7062,311.14032,5.3504395,6.109199,5.857889,5.365005,0,98.118416,122.57379,94.79955,647.73944,184.68704,2.8708167
1552667207455,327.29956,325.36212,314.31708,5.3536263,6.118548,5.8412557,5.310066,0,98.117805,119.14702,92.73224,655.1473,182.5609,2.7862787
1552667267452,329.45398,329.86935,314.3814,5.3638525,6.114146,5.868931,5.3459616,0,98.15067,123.10871,95.02084,648.0381,183.69658,2.6651103
1552667327450,334.56003,330.1393,314.06277,5.3504267,6.1148314,5.8757424,5.320158,0,97.97693,122.151566,92.9371,626.89557,178.57281,3.0686915
1552667387448,328.96603,324.17236,311.59268,5.3442144,6.1167912,5.9246707,5.4350853,0,98.05705,119.69568,92.78204,651.2965,182.25629,2.8103406
1552667447944,329.29135,326.34076,314.3399,5.356925,6.1119223,5.8385377,5.318353,0,98.35692,121.83869,94.81091,641.6578,180.27074,2.543487
1552667507942,332.92847,334.23657,312.4895,5.355351,6.102194,5.7853746,5.2190166,0,98.582115,124.21292,92.212524,655.8388,184.04482,2.6055129
1552667567955,329.08167,325.55643,313.17337,5.3508024,6.099072,5.837927,5.2356687,0,98.45235,122.43093,90.19704,643.5751,184.95923,2.886575
1552667627953,327.05264,327.29883,310.1165,5.3597,6.123616,5.894628,5.328397,0,98.2979,121.61211,92.32682,636.4831,179.90433,2.9446518
1552667687950,333.64664,329.47415,310.4394,5.354831,6.1086087,5.9108086,5.3450675,0,98.29412,125.20069,89.63816,642.6645,186.15521,2.7939641
1552667747948,326.62582,324.33395,313.00793,5.3433685,6.111179,5.90572,5.3523245,0,98.19049,118.19225,93.85612,648.2898,186.91461,2.888739
1552667808445,335.0151,330.43008,311.2471,5.353967,6.1548448,5.9168267,5.3807654,0,98.199394,122.76728,93.53068,645.9086,186.1346,2.7316606
1552667868442,329.88348,325.72833,314.55356,5.347634,6.150198,5.8360143,5.337056,0,98.33939,122.85945,93.51991,644.3033,187.16753,2.754426
1552667928456,330.47986,329.01508,311.0936,5.3553605,6.1464763,5.8400226,5.321924,0,98.37504,120.194565,92.171326,647.0034,183.20036,2.74813
1552667988453,334.11865,324.57358,311.44357,5.3554535,6.149227,5.8729377,5.3031635,0,98.42526,123.31632,91.935745,634.9764,181.13109,2.7868397
1552668048451,327.66113,330.77875,313.55292,5.356765,6.1487727,5.884724,5.3087664,0,98.29394,123.93446,92.74633,643.7861,183.5181,2.8210044
1552668108948,331.53027,327.47726,313.28943,5.349836,6.142794,5.864649,5.3436913,0,98.32444,123.550644,94.788635,641.85425,184.63977,2.7131367
1552668168945,326.6036,325.88144,312.09097,5.3496666,6.1557503,5.8331065,5.337574,0,98.495926,118.86601,94.100845,645.56396,185.95792,2.6343465
1552668228943,335.05103,329.68793,313.2399,5.3581395,6.141255,5.792784,5.2731876,0,98.67031,124.70783,94.11876,646.89075,187.23714,2.5062509
1552668289455,328.17807,324.12125,316.79208,5.3544455,6.1496854,5.7771826,5.2344823,0,98.72763,119.16586,94.27914,642.20404,185.33981,2.6545806
1552668349453,329.25955,327.40717,311.0096,5.355467,6.1489015,5.802526,5.2422695,0,98.65892,122.79489,94.763306,642.0581,187.11281,2.745027
1552668409450,333.2869,328.35797,310.50735,5.3543453,6.1452975,5.822009,5.288195,0,98.594475,123.0582,95.51712,644.10706,186.38136,2.7820265
1552668469448,326.47086,325.60553,314.36966,5.361351,6.152684,5.769583,5.254089,0,98.690575,121.784225,93.48513,648.6981,183.34868,2.7172267
1552668529446,331.18784,330.88904,314.65524,5.3579307,6.14846,5.7603016,5.224893,0,98.72278,122.487434,93.23139,642.4372,181.33713,2.6172996
1552668589443,335.7202,330.0405,309.92175,5.3584733,6.155972,5.732155,5.2449465,0,98.83648,119.69005,96.04142,645.21954,188.1091,2.536716
1552668649956,328.25012,326.7868,315.5063,5.352054,6.1562457,5.160209,5.2243795,0,98.865685,123.35712,94.023994,651.27484,183.81732,2.6110096
1552668709953,335.58878,332.612,312.95282,5.356914,6.161189,5.7873173,5.218853,0,98.608925,126.63246,94.87131,646.4147,184.74376,2.8375335
1552668769951,329.21906,325.8367,312.77173,5.3412623,6.1479664,5.8752866,5.2879267,0,98.37785,122.750046,92.660416,654.23,185.01382,2.932318
1552668829948,329.63315,326.493,313.47418,5.350799,6.164548,5.8632293,5.287959,0,98.263954,121.56287,94.718,648.1733,179.73685,2.7522893
1552668889946,333.314,333.1135,316.0917,5.3480124,6.184757,5.8397193,5.288898,0,98.34828,121.101524,92.64828,652.5504,186.0235,2.599463
1552668949944,332.8382,325.18338,308.69287,5.361807,6.1859493,4.8368316,5.2123823,0,98.59304,122.048744,92.61687,649.5236,179.04399,2.6065655
1552669010456,329.53497,326.78146,311.47934,5.3493853,6.1928005,5.657983,5.2042594,0,98.65818,124.037346,92.825714,646.58295,183.86656,2.7678628
1552669070454,330.6735,331.806,312.28598,5.3490644,6.1930494,5.690791,5.222235,0,98.500336,121.24804,93.621544,647.98804,182.25008,2.869742
1552669130950,327.44107,326.34555,312.0777,5.357987,6.1888404,5.671265,5.266108,0,98.40866,120.632065,93.85035,644.3806,184.06477,3.0131435
1552669190948,328.35812,329.7605,314.7199,5.347874,6.1920424,5.744635,5.267704,0,98.21542,123.86192,91.32688,631.8078,183.65779,2.9372163
1552669250946,331.17896,330.08386,314.60388,5.3503776,6.198606,5.800855,5.3434806,0,98.0122,120.160034,93.47462,636.3622,180.68367,3.1028838
1552669310943,330.91144,326.72586,307.94553,5.3487015,6.193573,5.7517877,5.3349514,0,98.29945,120.12304,94.92796,647.5293,188.75725,2.6006217
1552669370956,328.86682,329.13748,314.86905,5.3174906,6.194844,5.7553806,5.195991,0,98.30135,121.82475,92.40229,644.9216,185.9303,2.9466712
1552669430954,332.9454,330.94904,313.09735,5.327931,6.1868253,5.7756214,5.268893,0,98.21764,117.87419,94.50586,638.49945,180.56392,2.8899646
1552669490952,330.20435,326.0528,309.4431,5.3244443,6.1928506,5.7988973,5.2825756,0,98.189835,118.45173,92.4803,636.27704,183.31665,3.069477
1552669551448,330.14542,330.36005,313.9951,5.332612,6.1927013,5.778833,5.314483,0,98.28957,124.63203,92.68315,643.6325,182.26273,2.7418792
1552669611446,335.0239,328.56802,314.47842,5.331304,6.195028,5.7458587,5.2659073,0,98.38188,120.06966,92.835175,644.5087,185.38045,2.781734
1552669671444,329.45056,326.33456,312.9954,5.334454,6.1912694,5.7555943,5.2451105,0,98.41596,121.582565,93.83471,640.2029,187.1151,2.7682114
1552669731441,332.92355,333.11572,313.3167,5.3398986,6.1925597,5.774899,5.2488585,0,98.350365,124.30941,92.79177,638.6458,186.1656,2.8788466
1552669791454,331.2362,327.29367,310.84247,5.334307,6.195488,5.7867565,5.2771797,0,98.315506,122.542725,94.86813,638.21625,185.27415,2.865829
1552669851452,327.2533,325.02246,311.66064,5.3351693,6.1844425,5.8096056,5.321161,0,98.186844,123.524414,94.939026,637.4458,186.28038,3.06296
1552669911949,333.2689,328.27545,312.97855,5.331304,6.196099,5.845665,5.353569,0,98.08765,121.43978,92.85838,651.7588,181.78381,3.0515738
1552669971946,331.09885,325.74435,312.37326,5.3263593,6.1941986,5.8525267,5.3391166,0,98.14889,123.65111,94.8529,642.1926,187.07991,2.9188771
1552670031944,327.81158,333.55533,311.36456,5.324504,6.184781,5.8460894,5.3337092,0,98.18545,118.93314,92.82727,635.2402,181.1591,2.8350897
1552670091942,334.13644,329.7593,310.66946,5.332403,6.2048907,5.8315983,5.331234,0,98.24812,124.292015,93.11479,641.2496,186.22574,2.6887937
1552670151955,330.14185,326.78958,313.48535,5.3392935,6.1917477,5.76854,5.3240027,0,98.4433,119.92929,93.54432,650.9988,183.99173,2.7013702
1552670212452,329.88876,329.53497,310.88458,5.3319063,6.1851373,5.7672586,5.2390404,0,98.55445,116.549446,93.03566,645.5649,178.44951,2.8873181
1552670272449,332.60947,328.3331,311.6478,5.325009,6.1953406,5.7356286,5.235438,0,98.62989,126.92557,92.74316,643.8833,189.31004,2.7811248
1552670332447,330.06357,325.37903,312.84238,5.311225,6.1876817,5.7652802,5.226108,0,98.67025,123.2065,94.763985,641.694,183.13828,2.7432222
1552670392444,332.82684,332.80328,315.91565,5.3239264,6.1859865,5.7427683,5.2547665,0,98.73318,120.05162,94.666336,639.1846,184.53482,2.7235003
1552670452442,330.36548,325.44818,313.51614,5.335421,6.187894,5.7461934,5.210083,0,98.66728,121.55068,92.631134,650.0571,180.57248,2.9834325
1552670512455,326.58545,326.296,310.83322,5.3390174,6.181488,5.7894483,5.268073,0,98.54134,120.659744,93.70786,644.31915,179.57323,2.9196966
1552670572952,331.08224,332.7859,313.8615,5.324841,6.1872907,5.805942,5.302465,0,98.43679,123.42749,93.13867,648.0014,183.37286,2.847869
1552670632950,329.71402,325.26712,310.06064,5.327199,6.185953,5.797217,5.3104186,0,98.36606,122.65803,92.157875,638.71136,182.17224,2.8505683
1552670692947,330.65137,328.03784,311.7919,5.3377957,6.182608,5.806741,5.32079,0,98.33365,124.47787,92.13754,651.60406,186.23949,2.765419
1552670752945,334.18808,333.9302,313.8212,5.3324575,6.1951995,5.7979436,5.330731,0,98.40202,119.45107,94.164024,642.8064,183.49033,2.7821941
1552670812942,333.7682,328.4479,309.8985,5.3385143,6.188781,5.7577252,5.2742457,0,98.56862,123.63692,91.95622,647.1717,179.39262,2.6999748
1552670872956,329.3662,326.88437,311.366,5.3294973,6.190273,5.7201953,5.220881,0,98.60754,124.63154,92.6206,647.8982,187.6563,2.7800615
1552670933452,332.4027,332.0879,313.35382,5.318072,6.1793914,5.7973175,5.263683,0,98.54144,126.110855,92.714516,646.8784,185.42247,2.8703809
1552670993450,330.3032,325.35086,312.79233,5.3194156,6.191647,5.788299,5.31254,0,98.60515,120.76069,91.736244,645.69183,182.40549,2.888918
1552671053448,329.7972,327.14175,314.50977,5.337846,6.1997848,5.7536335,5.226691,0,98.67003,118.90579,92.43776,642.05225,181.1577,3.0305166
1552671113445,332.50403,332.0251,316.8532,5.3324647,6.1984754,5.731017,5.2350154,0,98.615204,123.23142,93.940544,639.0817,181.28566,2.884068
1552671173443,331.8532,327.8866,311.90466,5.314939,6.1990623,5.730477,5.240499,0,98.585594,123.5974,91.91216,638.05194,186.42635,2.891198
1552671233456,328.74393,325.70953,312.27734,5.310495,5.9480243,5.766098,5.285739,0,98.585205,119.79306,94.15236,650.31146,182.37514,2.8111172
1552671293953,331.86102,331.9839,313.818,5.227205,5.9542065,5.8138466,5.3316,0,98.410706,122.13403,91.82953,641.8833,179.89528,2.9418118
1552671353950,327.83252,323.4398,306.62695,5.241026,5.9528375,5.762823,5.288372,0,98.24051,121.432556,91.865814,636.30475,182.92589,3.0972607
1552671413948,320.55173,319.82565,309.6304,5.2272387,5.949466,5.6827655,5.217059,0,98.04163,114.56666,91.77022,637.894,181.60245,2.830878
1552671473946,325.3242,324.94778,310.85422,5.2266016,5.956749,5.73458,5.1960654,0,97.66417,116.32752,90.927414,639.06476,177.42055,2.969237
1552671533943,322.79822,318.58893,308.93402,5.2294397,5.9607296,5.7532716,5.2885885,0,97.49948,116.12871,88.8687,636.4574,180.86656,3.0042346
1552671593956,320.6728,321.71426,314.63678,5.119674,5.956513,5.7048597,5.2609897,0,97.30372,116.62723,90.87087,633.16675,175.33942,3.1815977
1552671654453,323.1136,319.72748,310.56485,5.135075,5.9609847,5.6979733,5.241916,0,97.29893,116.41608,92.177216,640.8754,176.60616,2.8589149
1552671714451,321.5433,319.16266,310.756,5.121023,5.9543223,5.6416173,5.181959,0,97.199,121.52244,89.999596,645.69824,181.7015,3.1264782
1552671774448,321.8766,325.19482,313.12177,5.126592,5.9503713,5.7605286,5.201988,0,96.931335,118.34872,92.00972,638.22943,181.35818,3.2196255
1552671834446,315.36536,310.85733,305.64175,5.1252418,5.942488,5.7389593,5.2282834,0,96.75533,113.62415,89.91648,640.57324,172.36708,3.3338463
1552671894444,313.9233,314.29434,308.8337,5.138645,5.941643,5.7851305,5.251715,0,96.59579,115.472755,89.80554,633.3136,174.61478,3.1020982
1552671954441,316.42566,316.9598,305.64255,5.1353283,5.9361315,5.6594634,5.2525215,0,96.627884,114.48511,88.749794,635.68445,171.61288,3.1296523
1552672014954,312.44534,311.4786,309.56253,5.1327686,5.9386234,5.6528788,5.153284,0,96.46531,115.50249,86.92943,632.287,173.38007,3.204052
1552672074951,315.42563,316.11923,307.9583,5.1272254,5.9256577,5.580301,5.1422944,0,96.49598,112.60674,88.94619,633.70996,169.05289,3.3343883
1552672134949,317.62027,313.69366,306.22256,5.1452727,5.936541,5.587411,5.075232,0,96.33418,118.32435,88.9282,635.4031,178.53108,3.3716114
1552672194946,312.1993,312.0186,306.47836,5.1258917,5.9322014,5.589065,5.1261153,0,96.138855,113.09211,88.58745,636.9961,171.14546,3.3388681
1552672254944,318.19824,318.84756,307.86017,5.1254597,5.9253263,5.6546574,5.1516504,0,95.87612,112.68397,88.74204,635.02484,171.71857,3.3884573
1552672314942,314.7098,311.43924,308.39548,5.145824,5.931974,5.695338,5.2192755,0,95.77382,112.428604,86.697044,638.2907,175.2613,3.4405649
1552672375454,312.9577,312.56323,309.2171,5.1246347,5.9223366,5.6454186,5.198058,0,95.934525,111.527565,88.75107,635.6581,176.73021,3.1210036
1552672435452,318.8679,316.35556,308.38498,5.1317854,5.928342,5.6290913,5.150213,0,96.066376,116.7835,86.71939,627.77734,173.10095,3.2028635
1552672495449,314.5783,310.78497,303.0349,5.1353264,5.938916,5.5817013,5.096183,0,96.19838,117.06126,85.94346,626.97516,175.41615,3.3197124
1552672555447,314.61963,314.58704,306.54535,5.137997,5.925967,5.49851,5.072389,0,96.47739,118.56035,85.91817,628.58356,176.33809,3.3376331
1552672615444,318.54068,314.30197,308.94397,5.129992,5.941475,5.4441805,4.9749355,0,96.78549,115.598854,86.34269,627.8871,173.07983,3.3208115
1552672675442,312.37064,311.55835,306.35852,5.123835,5.924181,5.4351096,4.9341564,0,96.80786,112.449905,86.76064,624.79565,173.61438,3.2930882
1552672735954,317.95563,314.94717,307.32214,5.1285167,5.931279,5.459786,4.9471393,0,96.77769,116.1299,86.93011,630.4299,175.12485,3.5926611
1552672795952,312.63528,311.31015,307.15433,5.13066,5.949369,5.3886943,4.961448,0,96.74386,116.29318,86.934235,627.88306,173.3661,3.425351
1552672855950,313.29245,314.12024,306.90387,5.132191,5.9285836,5.386958,4.9262967,0,96.73513,115.34349,86.62951,625.84686,173.19096,3.3927174
1552672915947,320.01544,317.70963,309.9192,5.1310983,5.9316683,5.4297094,4.96121,0,96.63443,113.91957,88.56745,631.14014,173.01025,3.3852088
1552672975945,312.48764,310.04504,307.0772,5.1374364,5.9450665,5.4519253,4.9533215,0,96.54245,110.61989,88.38848,628.2289,170.73898,3.684914
1552673035942,313.00244,312.83228,308.82013,5.1301446,5.9316425,5.489473,4.9540725,0,96.281815,111.734215,88.40796,634.18445,169.30379,3.604023
1552673096455,320.21295,315.1227,309.911,5.1223807,5.9355187,5.514846,5.023858,0,96.112564,118.001114,87.51471,632.9851,178.8862,3.6362822
1552673156452,311.61386,311.30466,304.66522,5.127939,5.9303737,5.4903407,5.0481076,0,96.04515,111.45388,87.70701,634.262,171.87395,3.491534
1552673216450,314.9253,313.8588,308.60196,5.1261344,5.933643,5.550536,5.040132,0,95.95531,113.660934,87.83039,629.5132,174.47977,3.640799
1552673276448,318.9726,314.79803,304.89966,5.130543,5.9314895,5.5098314,5.0709105,0,96.08594,115.468445,88.281975,631.3111,175.69023,3.363241
1552673336445,311.69333,309.15317,305.29355,5.1184435,5.9311266,5.498976,5.0171323,0,96.11729,115.16904,88.298706,635.3836,172.44499,3.469363
1552673396443,314.77197,313.21616,309.90073,5.1349497,5.9432187,5.4756594,4.9959164,0,96.08597,115.39881,86.24588,635.1845,172.43805,3.564896
1552673456955,317.92612,309.68372,309.8491,5.1253724,5.9325366,5.4906054,5.0095134,0,96.08657,111.51534,83.55302,627.47015,170.27446,3.7197006
1552673516953,312.5233,311.8051,304.6417,5.127222,5.941468,5.511098,5.0079513,0,95.94937,116.48865,85.712006,631.17633,173.88763,3.6388397
1552673576950,317.17743,316.76205,306.5369,5.1270466,5.931317,5.5527973,5.0715866,0,95.784325,115.66283,85.00733,632.323,172.08719,3.6727233
1552673636948,313.4205,312.61462,307.68787,5.13506,5.9337807,5.5961466,5.0781803,0,95.565674,112.03364,87.071815,635.93616,173.4639,3.501352
1552673696946,313.5685,313.28687,307.72803,5.1231093,5.931216,5.6168365,5.167777,0,95.56515,112.508026,87.16301,644.44525,174.31494,3.424207
1552673756943,313.50183,314.86517,304.24582,5.130584,5.9411716,5.6047683,5.1040115,0,95.66123,110.227844,89.21825,638.9371,169.4142,3.319707
1552673817456,315.1689,310.19565,304.0416,5.1313033,5.929666,5.56371,5.081406,0,95.90817,117.662224,87.155785,636.88727,170.4859,3.1812549
1552673877453,312.34998,314.32944,307.55353,5.1184134,5.9241395,5.4968805,5.024277,0,96.03734,111.82988,88.22655,633.2633,174.35275,3.2085836
1552673937451,318.66995,315.07382,310.0423,5.1294293,5.941829,5.522158,5.014247,0,96.00423,114.94473,84.05124,644.4962,174.34846,3.4174383
1552673997448,313.16568,310.69693,307.10977,5.1342216,5.9340158,5.57435,5.0749173,0,95.942635,114.14801,86.18128,634.0783,173.1822,3.397754
1552674057446,313.45215,312.80676,308.9075,5.1309958,5.925782,5.520089,5.0714874,0,95.94174,113.76226,86.34006,627.95233,171.09343,3.629666
1552674117444,317.42462,313.4123,308.94955,5.141294,5.926872,5.541215,5.0521235,0,95.94233,111.46509,86.71992,629.1857,169.39845,3.6180615
1552674177956,312.07513,310.7075,306.26764,5.129781,5.9406652,5.580055,5.07908,0,96.00878,116.27004,86.482216,638.05396,174.40321,3.586678
1552674237954,311.73386,316.34222,309.04227,5.126808,5.931449,5.494638,5.017158,0,96.18226,111.24127,84.47897,638.5341,176.09157,3.526934
1552674297951,316.6062,309.8772,307.4445,5.1366467,5.933632,5.4440446,4.968841,0,96.29264,113.93366,86.55995,636.0455,171.62099,3.5543072
1552674357949,311.46082,309.97333,306.70868,5.130562,5.931272,5.507066,4.960558,0,96.25837,114.36303,83.78905,640.8848,172.15295,3.4957511
1552674417946,312.82965,317.16742,307.60086,5.1380806,5.924684,5.4850307,4.9815464,0,96.147865,116.2952,85.721504,639.88995,175.60654,3.7074149
1552674477944,317.95892,313.53055,310.09882,5.126447,5.9266415,5.5533743,5.024924,0,95.98067,113.63239,87.75406,639.9621,178.3628,3.4829326
1552674538456,314.87283,312.34387,306.91132,5.1302223,5.9246516,5.5480695,5.072065,0,95.94865,120.34056,89.24016,645.8518,175.86905,3.5830307
1552674598454,314.61145,312.38522,307.66415,5.131666,5.9269395,5.5952973,5.0525446,0,95.75376,112.771736,87.166214,633.2911,171.01419,3.4819193
1552674658452,317.90875,317.05295,311.84424,5.133007,5.9311213,5.5821414,5.1016383,0,95.81831,114.838234,89.348305,641.43805,173.66214,3.4209716
1552674718449,314.21536,310.43405,306.35977,5.124294,5.938635,5.6062627,5.0796366,0,95.71989,114.394585,87.22291,643.2653,172.66176,3.505251
1552674778447,311.0382,309.73386,305.7485,5.13015,5.935772,5.619623,5.1018095,0,95.72568,111.190834,89.2235,615.9651,175.92332,3.3376384
1552674838444,315.646,316.20752,306.8359,5.137191,5.926984,5.6180305,5.119991,0,95.82745,114.94287,87.28464,632.726,176.34856,3.3982809
1552674898941,315.29346,310.50043,306.92065,5.1173534,5.9434867,5.564621,5.064229,0,95.96098,112.47718,87.263405,639.8578,171.51611,3.4225566
1552674958954,312.5802,311.20667,306.68137,5.1265197,5.9309793,5.560946,5.049185,0,96.01769,114.28845,86.10015,640.54895,175.20436,3.4650862
1552675018952,315.04175,315.1917,307.06638,5.13034,5.9334493,5.4836035,5.046556,0,96.08895,113.07192,85.52835,641.0447,171.40228,3.3658504
1552675078950,314.20874,309.98688,306.98557,5.1325603,5.915188,5.511508,5.024251,0,96.05468,113.600945,87.576775,628.1296,173.47456,3.5023558
1552675139446,312.8774,312.0203,303.95874,5.133259,5.93534,5.530989,5.0393963,0,96.01948,116.835915,86.29371,637.80096,174.04639,3.686514
1552675199444,315.73505,311.5876,310.72543,5.131431,5.931365,5.6097007,5.066656,0,95.85542,112.1983,86.326004,629.2894,172.94455,3.5556967
1552675259442,312.6304,312.47144,306.6865,5.125089,5.926749,5.615404,5.098284,0,95.79606,119.470634,87.8016,632.9115,172.0032,3.51717
1552675319455,315.19794,316.32156,307.84467,5.130759,5.9448524,5.537905,5.1092024,0,95.86647,118.92069,87.57156,631.14014,169.88617,3.3823907
1552675379952,314.88403,312.7453,308.55862,5.1251044,5.9347906,5.5955987,5.070441,0,95.896866,117.86991,87.493774,633.97363,175.89203,3.4829009
1552675439949,310.81476,311.0404,306.2131,5.1241393,5.933531,5.5635633,5.088976,0,95.861725,114.63505,85.364105,630.72437,173.75407,3.590362
1552675499947,316.47397,316.18973,310.58826,5.13967,5.9296846,5.6145163,5.0918355,0,95.86396,115.65024,84.50557,627.60944,171.25291,3.6557395
1552675559944,312.54007,308.13727,306.43854,5.1395245,5.9386125,5.543637,5.1041236,0,95.966774,110.555145,86.65144,628.28156,175.76395,3.5446234
1552675620441,312.3174,313.88687,306.94443,5.1249437,5.937981,5.5630493,5.057315,0,95.92972,111.1006,86.24655,633.31635,176.19717,3.4605992
1552675680454,317.25403,310.44626,310.18518,5.142436,5.924613,5.5730834,5.086698,0,95.80049,114.07973,87.803566,625.839,172.38759,3.5792704
1552675740452,313.62967,312.13965,304.05496,5.135032,5.924959,5.602016,5.137276,0,95.800385,117.6633,85.79046,632.9647,172.22862,3.6740716
1552675800450,312.50433,313.78513,308.3514,5.1350355,5.929547,5.6102395,5.1407113,0,95.86879,115.85725,85.1309,632.98553,176.39963,3.6264474
1552675860447,317.5734,309.8448,309.78476,5.14569,5.9319777,5.5562263,5.094104,0,96.09166,114.08791,87.14222,634.3293,172.26315,3.2973886
1552675920944,313.58997,313.1068,309.0538,5.1381965,5.9373026,5.56442,5.044038,0,96.05716,113.25215,86.560036,634.3107,171.34718,3.5519397
1552675980942,316.29004,313.34027,308.13672,5.134637,5.9283586,5.534804,5.046761,0,96.066055,110.68796,88.677124,637.56537,170.50642,3.6106856
1552676040955,315.24072,312.0597,303.4352,5.1262026,5.9172535,5.56307,5.0702434,0,96.13066,112.95674,88.255264,636.69727,178.35217,3.5285468
1552676100952,313.77878,313.05505,306.97333,5.125529,5.934921,5.5418673,5.0399776,0,96.10059,114.05287,87.57931,636.05505,171.03024,3.583597
1552676160950,316.86987,314.12424,311.01422,5.134181,5.9316316,5.53594,5.0646405,0,96.1635,115.4764,89.24857,636.2471,170.79526,3.5553224
1552676220948,314.6472,311.11127,308.07883,5.1316137,5.938614,5.4962544,5.0242233,0,96.32925,114.65369,88.87098,642.0892,172.50333,3.4493227
1552676281444,313.77286,309.90466,305.68924,5.1277375,5.9297442,5.4339232,4.900985,0,96.59693,117.83187,86.81611,641.25946,170.90138,3.2663214
1552676341442,318.0012,317.77878,309.2824,5.1347246,5.938542,5.390667,4.89563,0,96.69628,115.65925,87.1503,639.61237,171.63419,3.3964908
1552676401455,316.5895,310.88934,308.753,5.1385336,5.9418774,5.4335523,4.9314523,0,96.5195,116.44749,87.060486,640.10455,174.5271,3.6140234
1552676461453,314.53357,310.39523,306.9302,5.128302,5.931845,5.457432,4.91905,0,96.49888,119.74682,84.75386,635.3481,179.12514,3.5234768
1552676521450,314.68304,316.21002,307.53836,5.1194324,5.9311337,5.4105897,4.932132,0,96.46786,112.74581,86.78173,636.48,176.80515,3.525073
1552676581448,317.00684,313.04272,307.81192,5.125268,5.938337,5.460088,4.969432,0,96.29911,113.0147,87.96246,631.9448,176.30078,3.6617947
1552676641446,311.16708,311.01236,304.67844,5.1258364,5.9355373,5.513801,5.040953,0,96.031555,118.92797,85.849724,632.56354,178.26985,3.799988
1552676701942,318.9416,314.0641,308.92053,5.1240106,5.9369397,5.558439,5.0650167,0,95.811584,115.59611,87.99286,629.8017,177.79059,3.6414158
1552676761956,312.8993,310.3591,303.88892,5.138314,5.9318066,5.5869265,5.0300646,0,95.84589,112.249565,87.48026,636.0256,176.88571,3.4191556
1552676821953,312.6017,311.7858,306.96317,5.1354923,5.9448023,5.567121,5.0576653,0,95.74311,113.37639,85.41789,642.1171,171.55527,3.4744222
1552676881951,317.36804,314.87564,308.82718,5.128293,5.928511,5.5824614,5.1088,0,95.65058,112.72901,86.335396,634.8349,172.57195,3.523056
1552676941948,313.03378,310.58508,307.35352,5.131111,5.9234114,5.579319,5.1114564,0,95.65018,114.72581,85.70522,631.2908,176.57108,3.4727812
1552677001946,310.32907,307.99307,305.82565,5.1277175,5.9253616,5.5815077,5.0821066,0,95.71823,112.263016,85.65057,628.75385,168.26074,3.2197745
1552677062443,316.58536,317.27124,307.8066,5.1239176,5.9354277,5.5780716,5.1144385,0,95.687805,114.43471,87.801704,639.6595,176.46008,3.4625084
1552677122456,316.27954,309.4757,308.82962,5.1351547,5.9391565,5.560922,5.0245156,0,95.85853,113.20957,88.172516,629.16174,176.55588,3.390078
1552677182454,309.8301,309.4388,302.83533,5.1214256,5.94139,5.559067,5.050811,0,95.88813,116.41269,88.15085,631.8024,176.89952,3.5012329
1552677242451,314.58435,314.98746,304.75076,5.133814,5.9384003,5.5435805,5.0640297,0,95.92105,111.20991,88.36218,631.53314,170.73117,3.4035242
1552677302449,316.9164,311.49393,310.67355,5.1330166,5.925648,5.5631423,5.07374,0,95.87469,116.73578,86.73814,644.4897,176.40242,3.418535
1552677362946,312.8294,312.87323,307.36655,5.129966,5.9288564,5.5564814,5.061934,0,95.904785,113.68336,86.82792,642.77484,179.19817,3.417766
1552677422943,316.09808,316.85715,308.28073,5.1321893,5.924499,5.5461755,5.057866,0,95.93165,113.87412,87.35907,636.9149,176.45708,3.5637636
1552677482941,316.7817,309.97855,306.692,5.126378,5.93924,5.566851,5.091502,0,95.8674,113.7256,87.05021,638.5469,173.1703,3.5821927
1552677542954,312.10022,311.5994,305.23532,5.1240587,5.92397,5.634165,5.1759806,0,95.63457,116.537224,87.04615,637.26654,175.35033,3.8031514
1552677602952,317.73233,315.7341,309.14783,5.1347303,5.931186,5.676941,5.177608,0,95.540436,115.06562,86.98966,633.01904,176.35313,3.5808105
1552677662949,312.77094,309.87064,304.94748,5.132987,5.933948,5.6665006,5.140476,0,95.605484,116.65035,89.00584,633.7689,173.53653,3.3209772
1552677723446,312.6267,311.7195,303.73203,5.124655,5.928141,5.628158,5.1383157,0,95.66878,117.79317,86.876465,633.2982,170.66747,3.4072924
1552677783444,316.12125,316.22086,308.07193,5.1383963,5.934699,5.6277947,5.1400404,0,95.66137,117.04583,88.93829,633.95966,175.13005,3.454702
1552677843441,314.11346,311.85013,307.67157,5.126121,5.931404,5.5996184,5.11759,0,95.792984,117.249504,88.151184,640.57544,172.44543,3.4711106
1552677903454,313.5458,312.4811,307.51773,5.1279163,5.931708,5.574929,5.155007,0,95.767075,114.08788,88.142944,636.12885,171.28935,3.6003835
1552677963452,316.02536,316.86713,308.31836,5.126814,5.9339,5.6458106,5.1271267,0,95.84376,117.38387,88.190445,637.94666,177.11522,3.4194274
1552678023450,316.05063,309.84293,305.61804,5.1382823,5.931683,5.562196,5.057602,0,96.07355,116.67618,88.23128,638.4056,176.95947,3.2844622
1552678083946,312.54114,315.99307,306.9356,5.134231,5.938981,5.5852094,5.0944333,0,96.029526,115.042114,89.943794,636.12506,178.04639,3.590511
1552678143944,314.93735,314.0298,308.2416,5.1347227,5.941552,5.5990295,5.0457425,0,96.12247,117.09714,87.93534,641.3075,177.38583,3.5339856
1552678203942,317.68088,311.30988,307.39752,5.1260967,5.938547,5.5416083,5.02507,0,96.2164,114.071526,87.979294,635.2319,178.45448,3.4198673
1552678263955,311.77426,311.81488,306.17444,5.1244874,5.9243875,5.553937,5.0255303,0,96.21764,118.16566,87.99568,635.60693,176.33038,3.4657402
1552678323952,314.26877,316.24203,304.25302,5.137913,5.939067,5.511255,5.017035,0,96.27989,111.44445,88.10919,631.5505,172.73283,3.5603142
1552678383950,318.5853,310.14633,306.97742,5.124363,5.9318533,5.506356,4.9772286,0,96.37125,114.78168,86.23623,635.4641,172.6732,3.4170544
1552678443948,313.17258,309.58118,306.68185,5.130469,5.94225,5.49664,4.9829245,0,96.4104,114.04221,86.232544,636.3599,169.33223,3.5407026
1552678504444,315.201,316.95676,310.01862,5.12681,5.9401565,5.533014,5.0128794,0,96.250854,116.02217,86.35559,639.09424,177.84612,3.684448
1552678564442,312.95596,309.56808,305.0264,5.145915,5.9322276,5.5582786,5.0939345,0,96.04866,110.846054,86.74004,625.39264,170.30615,3.7007034
1552678624455,312.79108,311.57193,305.4762,5.1279464,5.9346485,5.6059422,5.1479235,0,95.823105,111.319176,86.85601,639.3128,169.37285,3.6178493
1552678684453,317.58176,317.49612,309.75238,5.1348233,5.9207387,5.673527,5.1162977,0,95.82127,112.2103,86.034836,636.42413,176.97395,3.5637398
1552678744450,311.52402,309.4653,306.31528,5.129822,5.941382,5.632757,5.116694,0,95.78458,110.14868,86.1222,632.75885,170.6156,3.5371525
1552678804448,312.83823,313.71194,304.779,5.1226807,5.9278893,5.6003823,5.0938454,0,95.87886,115.50058,86.10931,626.85443,176.21613,3.243035
1552678864945,319.351,316.7933,309.63745,5.1380086,5.9240203,5.5923524,5.0965257,0,95.87831,114.180336,88.15695,639.4338,174.50359,3.3368785
1552678924942,313.68533,310.22726,309.38092,5.144539,5.9272056,5.5875225,5.050261,0,96.02146,113.65799,88.43274,630.40765,175.91599,3.3507926
1552678984956,314.27417,313.96994,304.5178,5.1251955,5.91885,5.559786,5.024262,0,96.16465,115.15305,87.860535,635.1329,176.22037,3.4213662
1552679044953,319.48868,314.91385,308.2757,5.1240125,5.9412446,5.507851,5.003008,0,96.23353,114.36043,88.31145,633.55524,174.2491,3.4537096
1552679104951,314.24994,311.39822,309.18518,5.138087,5.939039,5.511791,5.034315,0,96.203094,117.66777,89.038536,640.487,176.62996,3.4708066
1552679164948,313.44952,312.89798,303.87186,5.124208,5.9336095,5.5224395,5.007374,0,96.232735,114.31781,87.01198,635.5922,172.41057,3.458953
1552679225445,316.24033,311.62628,305.62668,5.1254654,5.9346895,5.5153112,4.9994297,0,96.26349,113.714424,89.022484,635.3135,172.61621,3.4576602
1552679285443,313.23547,311.40588,310.2136,5.125139,5.932236,5.536501,5.024499,0,96.19995,114.203964,88.09031,637.4637,170.86186,3.5587234
1552679345456,313.7191,313.6036,307.48816,5.127888,5.9365654,5.4990807,4.9541225,0,96.36191,114.197556,86.59345,633.82837,170.5446,3.349554
1552679405454,318.07404,315.69885,306.6417,5.136516,5.9348965,5.4513593,4.9763923,0,96.36034,117.417656,88.63152,635.89233,173.40857,3.5359545
1552679465451,315.93,312.387,310.47714,5.1233582,5.931156,5.486938,4.9857445,0,96.261406,111.86773,90.65014,632.6328,178.82227,3.5541248
1552679525449,312.8201,313.1959,309.79407,5.13367,5.9310555,5.508583,5.0099964,0,96.16566,116.58978,90.65081,634.50653,179.50076,3.5713036
1552679585946,318.3652,315.71237,307.05246,5.1307178,5.9325624,5.536615,5.0970507,0,95.90084,113.69118,89.67866,640.94434,174.44273,3.6835058
1552679645943,315.48837,312.77094,308.39468,5.124504,5.9362,5.599548,5.0953465,0,95.8127,116.53182,90.03714,630.77783,178.55002,3.4349859
1552679705941,314.82983,313.31573,308.12894,5.12383,5.942388,5.5738916,5.0721903,0,95.8441,114.28759,90.12599,639.6778,173.1146,3.5308619
1552679765954,316.39133,316.0821,305.6905,5.1273446,5.930981,5.5659585,5.0574417,0,95.85658,114.826454,88.11088,636.20593,175.01672,3.3912678
1552679825952,319.08215,313.46265,304.48,5.1239376,5.9279323,5.615831,5.1420355,0,95.69477,117.090836,88.12637,633.2524,178.05925,3.6122115
1552679885949,314.2723,310.9103,306.4859,5.1276593,5.9243317,5.5920877,5.0817122,0,95.76098,115.67154,87.95028,638.5155,177.2795,3.3759665
1552679946446,315.49036,319.39664,307.66263,5.1305037,5.9340286,5.568121,5.0585,0,95.82551,116.73988,87.9584,635.4236,173.39723,3.375767
1552680006444,317.87244,312.57788,308.98648,5.126808,5.929275,5.5639486,5.069459,0,95.919815,116.22639,88.49443,639.0118,176.94595,3.5757983
1552680066441,313.6751,311.64337,307.67477,5.1322956,5.9376216,5.574044,5.074436,0,95.919716,112.43076,88.43299,631.08453,177.3903,3.428504
1552680126454,313.85007,316.8197,306.44482,5.1336293,5.9256763,5.579014,5.064546,0,95.95118,118.493675,86.42686,640.6566,171.66173,3.3370852
1552680186452,319.95264,309.6984,306.51178,5.1247277,5.946026,5.5375834,5.0424643,0,96.00465,112.47334,89.679184,639.5891,174.42433,3.2911694
1552680246450,312.23303,310.51523,309.46167,5.1248565,5.9369364,5.572411,5.05798,0,95.97433,116.97182,85.43279,634.6201,170.01363,3.5100658
1552680306946,319.5155,317.7596,305.25732,5.128757,5.932534,5.6109586,5.076105,0,95.87382,117.98155,87.49358,644.9969,179.31279,3.5344179
1552680366944,313.46475,311.475,304.84482,5.123899,5.9411197,5.5872674,5.1035213,0,95.81427,116.84645,86.43275,630.6963,175.99937,3.479699
1552680426942,311.34442,310.47577,305.0261,5.1358585,5.9413767,5.6207747,5.14946,0,95.71151,116.69953,86.32183,633.5754,171.40749,3.554145
1552680486955,318.62024,319.6463,305.1083,5.1381702,5.946318,5.6345286,5.165004,0,95.647194,117.62009,88.83213,633.17505,179.54552,3.444655
1552680546952,314.06766,311.3163,306.8794,5.125063,5.9326963,5.673014,5.116219,0,95.756,112.29397,88.28421,634.58746,173.38919,3.2066596
1552680606950,311.98416,310.69846,307.6592,5.123381,5.940792,5.615015,5.0957613,0,95.8514,113.16569,88.206985,634.7947,171.84048,3.3169055
1552680667447,319.3104,317.4192,306.5685,5.1296167,5.942362,5.5614305,5.0333686,0,96.07738,112.04012,88.21462,633.4826,170.78531,3.2941532
1552680727444,314.63977,310.38913,306.33856,5.1242676,5.9413652,5.5604653,5.004688,0,96.20608,115.97496,86.26059,637.22406,170.11073,3.41088
1552680787442,313.31653,314.83618,308.15524,5.1369095,5.9391356,5.5066504,5.032391,0,96.20645,114.81022,88.289276,639.1072,170.23938,3.5101044
1552680847455,318.02078,318.59222,306.3687,5.121477,5.924799,5.5067115,5.0406384,0,96.14579,113.011536,86.24196,635.95874,173.07677,3.620813
1552680907453,312.09778,308.5268,307.93277,5.1308894,5.935006,5.552818,5.069823,0,96.07139,109.09178,86.76798,640.39844,172.13016,3.417362
1552680967450,312.35773,311.37424,306.5909,5.140193,5.9326367,5.619595,5.073723,0,96.00863,115.75737,89.65017,638.2603,170.04419,3.3918233
1552681027947,318.28586,311.19452,307.25052,5.125089,5.9298353,5.548038,5.0710816,0,96.05129,116.78439,87.64778,635.2464,174.72687,3.467806
1552681087945,312.20752,313.12976,308.5682,5.130228,5.924013,5.5364003,5.025179,0,96.182,115.568054,89.676575,643.6019,175.48125,3.2674599
1552681147942,315.73782,315.3393,308.23798,5.1459064,5.938458,5.543851,5.0446134,0,96.120255,113.80015,88.93148,635.43304,175.83122,3.565669
1552681207956,319.33804,314.319,304.70184,5.125914,5.9389796,5.538105,5.0381317,0,96.119225,115.77879,88.02903,631.1648,174.3983,3.579671
1552681267953,314.2112,312.96973,308.0524,5.1280503,5.9366794,5.5429196,5.046422,0,96.09759,110.23455,86.62348,644.82855,173.79639,3.5241325
1552681327951,314.81442,315.66205,308.8815,5.1349497,5.940015,5.5331683,5.0421085,0,96.07124,117.51348,87.54775,637.1418,178.00493,3.5320969
1552681388448,318.4415,315.03186,303.56204,5.129105,5.9250283,5.5756216,5.047243,0,96.07793,116.62746,85.492096,635.10175,175.87167,3.4911783
1552681448445,315.1925,311.18073,306.88095,5.124413,5.930678,5.5477643,5.040108,0,96.080666,113.872406,87.5061,634.75,172.06412,3.4633148
1552681508443,314.6061,312.10486,308.59247,5.130787,5.9406877,5.5343456,4.9860888,0,96.2558,115.52796,88.48192,640.8645,175.18956,3.482666
1552681568456,318.39322,316.62164,306.71948,5.1393175,5.933744,5.458197,4.9704523,0,96.35508,117.128876,88.59948,642.3815,170.12857,3.3711421
1552681628454,316.5924,312.23413,308.661,5.130903,5.9293084,5.4474664,5.009581,0,96.18651,114.048836,84.54119,609.1371,178.85077,3.6291075
1552681688451,314.74176,311.10788,309.42755,5.1386194,5.9384227,5.6064467,5.068629,0,95.9986,112.44879,86.597206,635.528,176.60114,3.5356247
1552681748948,313.65695,315.32446,302.56415,5.140007,5.9296827,5.566757,5.0508904,0,95.96981,114.13404,88.171555,636.148,171.61786,3.4621227
1552681808946,312.7199,309.97025,304.82733,5.1193595,5.939147,5.562563,5.0573726,0,95.96562,117.01804,86.02198,641.0272,175.46538,3.640529
1552681868943,313.16248,313.625,307.73636,5.1494913,5.938385,5.5198097,5.026244,0,96.00341,114.06744,87.8682,636.1188,177.10202,3.4813511
1552681928941,313.76477,318.4404,306.25763,5.130822,5.9316816,5.556018,5.0168877,0,96.041504,115.87177,89.92528,630.3455,179.66148,3.4017396
1552681988954,316.44434,310.38556,306.18106,5.123588,5.9261346,5.567462,5.029936,0,96.05517,116.694466,87.92163,642.8531,178.04532,3.4892392
1552682048952,312.87332,311.0109,308.0196,5.1245284,5.9250712,5.4926414,5.028293,0,96.05759,115.83754,86.95376,632.5282,172.70209,3.390704
1552682109448,316.54138,317.00696,307.9221,5.1390686,5.9308844,5.524688,5.0648456,0,95.96419,114.470505,85.04399,630.54175,174.36568,3.6865885
1552682169446,317.13705,310.8994,307.1951,5.143421,5.9422593,5.572852,5.0872974,0,95.89761,112.96982,89.13741,625.30145,173.86394,3.5268033
1552682229444,312.62476,310.98428,308.0257,5.1312094,5.9262443,5.5829196,5.094063,0,95.86456,116.07185,88.209595,625.68414,170.46753,3.5901709
1552682289441,318.14972,317.8946,304.00616,5.120587,5.933792,5.5779805,5.1213994,0,95.73839,115.3841,88.17658,635.6872,177.30319,3.5523458
1552682349454,314.1877,309.98407,306.4408,5.1270037,5.933254,5.641698,5.117368,0,95.70645,116.4011,86.64161,630.0512,175.29997,3.2891746
1552682409452,314.70108,315.37982,308.81723,5.1306562,5.920502,5.5767636,5.0579166,0,95.940254,114.0903,88.71269,634.65137,171.8574,3.4607203
1552682469450,320.299,313.07706,303.9323,5.1314225,5.9346285,5.542219,5.0324464,0,96.00604,117.314354,87.16439,632.2377,170.9961,3.303897
1552682529946,313.26685,312.47244,306.4224,5.1311517,5.937653,5.525226,5.046493,0,96.06678,110.766045,87.080315,632.494,175.74188,3.4016879
1552682589944,314.50702,315.35782,306.83908,5.131269,5.93157,5.5097437,5.0350566,0,96.0981,113.76475,88.12578,636.0942,173.87444,3.450638
1552682649942,315.93393,310.30173,307.22025,5.132659,5.9324,5.52792,5.0559716,0,96.03624,112.45806,87.21527,639.56006,173.61906,3.4548807
1552682709955,313.4479,313.78326,310.17627,5.120123,5.9270697,5.544324,5.0657396,0,95.954,116.42573,87.21833,633.0485,176.02014,3.344868
1552682769952,316.24088,313.1661,303.29773,5.1235285,5.9432893,5.5983686,5.1244297,0,95.79295,116.94056,87.15962,637.90247,177.59042,3.504867
1552682829950,315.21912,310.3347,308.97107,5.1312246,5.922262,5.630464,5.174343,0,95.604546,114.70747,89.577065,626.3104,170.8023,3.6377776
1552682890447,315.85635,315.48334,308.50714,5.1342983,5.942157,5.6385736,5.1493907,0,95.605156,117.28891,89.01787,644.5669,171.5616,3.4691095
1552682950444,316.30115,311.75174,305.2659,5.1323833,5.9456754,5.6439905,5.1640167,0,95.57475,113.21274,86.96032,644.1779,170.16617,3.329823
1552683010442,311.3549,310.54758,307.44757,5.1373935,5.9341497,5.648586,5.1769156,0,95.56044,118.1068,86.944786,629.16986,177.07756,3.604077
1552683070455,315.21182,317.02966,306.8814,5.1405044,5.9223084,5.66124,5.1476254,0,95.631676,112.81287,86.21566,636.6733,177.11449,3.2463117
1552683130453,316.10938,310.76227,305.08127,5.130269,5.932509,5.6321793,5.1274195,0,95.73272,117.39542,88.303314,638.4543,175.88515,3.383119
1552683190451,314.64648,310.5527,309.59012,5.1213746,5.9425015,5.615399,5.0649443,0,95.997246,115.310265,90.33144,638.6311,173.42165,3.1779916
1552683250947,315.85712,317.95258,305.01434,5.132188,5.941872,5.5619445,5.025676,0,96.14974,115.12214,90.33923,630.94684,173.30977,3.374573
1552683310945,314.6598,311.96274,308.46695,5.128699,5.9376698,5.5448103,5.000536,0,96.24941,114.05775,88.31587,631.6274,178.13809,3.4178197
1552683370943,314.02115,313.1574,307.95053,5.1275983,5.931089,5.545359,5.0563855,0,96.19,114.7264,88.28159,633.4062,175.06404,3.5969841
1552683430956,318.77448,317.3216,305.4757,5.126393,5.938577,5.5877366,5.0592985,0,96.179886,111.154594,86.243835,643.6135,174.33315,3.5450907
1552683490953,315.9925,312.45212,309.73044,5.1432147,5.934364,5.5030103,5.002225,0,96.31425,110.732925,88.26338,627.6477,179.17805,3.4030676
1552683550951,313.36423,313.5232,305.96344,5.1238933,5.924905,5.508308,5.0675445,0,96.14717,111.01165,87.27138,629.2805,176.28653,3.5779984
1552683611448,314.71857,310.8522,304.6911,5.1242733,5.942133,5.5582585,5.05136,0,96.14266,114.16865,89.220116,628.5607,170.64517,3.589189
1552683671445,314.66437,313.06516,308.56625,5.128986,5.923901,5.559873,5.0698657,0,96.033554,115.76617,89.23655,644.77203,172.50366,3.4705293
1552683731443,319.30734,315.28818,306.3115,5.1378574,5.9356117,5.566709,5.0446696,0,96.09676,116.37469,87.23446,642.2829,177.17686,3.3993037
1552683791456,313.82758,311.53564,308.61182,5.1251655,5.9405737,5.562891,5.0815682,0,95.93199,112.039566,89.27171,637.59357,177.19043,3.6072898
1552683851454,314.8974,316.78397,308.73682,5.1317573,5.9337735,5.636186,5.0546327,0,96.00385,116.33729,89.36603,642.8791,176.45422,3.2977128
1552683911451,319.4961,314.39005,302.4242,5.127032,5.9459944,5.5394216,5.100014,0,95.96753,116.29009,89.19281,634.11847,177.34198,3.525883
1552683971948,314.30716,312.28033,309.23724,5.1285815,5.9344068,5.5509963,5.0298615,0,96.129364,115.450966,87.179924,639.0147,177.058,3.4736545
1552684031946,316.03732,316.65677,307.74316,5.132355,5.931486,5.527776,5.0197954,0,96.1537,114.12197,89.385925,636.1637,174.16698,3.45617
1552684091943,318.31302,313.40356,304.70926,5.1338735,5.931151,5.529847,5.0466175,0,96.09814,114.173416,87.38183,633.02594,172.19376,3.555138
1552684151941,313.58398,311.81302,307.12344,5.137243,5.93116,5.566415,5.017679,0,96.131516,116.17125,89.38745,634.19336,179.2669,3.472526
1552684211954,314.76837,314.1327,307.85388,5.121004,5.931298,5.548442,5.0773625,0,96.0042,118.584785,89.35322,632.46,176.82162,3.7453027
1552684271952,320.49747,317.24924,303.2316,5.1349664,5.92406,5.554121,5.0880356,0,95.94668,115.08846,86.94233,636.796,173.54272,3.4921713
1552684332449,314.10547,310.74744,306.43954,5.129848,5.9405513,5.5641165,5.087926,0,95.972946,118.45285,87.32946,641.8504,176.12476,3.5498142
1552684392446,315.23303,316.99362,308.7327,5.1336684,5.9237304,5.589637,5.094659,0,95.909294,116.09556,89.3698,639.56586,176.8554,3.5280032
1552684452444,319.61435,313.67575,307.07587,5.1316347,5.9232345,5.5755773,5.110424,0,95.84821,112.39474,85.3295,635.79156,170.87724,3.6272354
1552684512441,314.66827,313.81497,308.77823,5.130502,5.93561,5.581946,5.1640797,0,95.68322,114.48962,87.43778,632.9386,174.70839,3.701622
1552684572455,315.93927,318.62308,303.99268,5.1256313,5.9201946,5.6782,5.1902,0,95.616104,111.86743,85.85602,630.7021,172.67667,3.5218263
1552684632452,316.72855,310.06824,299.74432,5.1250167,5.9391284,5.6444564,5.175187,0,95.63191,111.99141,86.65477,627.3384,175.354,3.524086
1552684692949,313.34024,314.49985,308.28793,5.1291103,5.9337754,5.6548195,5.146504,0,95.76329,113.93019,88.840775,640.20245,175.23639,3.450377
1552684752947,318.40836,313.03598,307.8342,5.11979,5.9371967,5.6204634,5.113565,0,95.831795,118.49829,88.72859,644.4263,177.20413,3.4682198
1552684812944,313.3193,312.09122,306.5588,5.1340055,5.9318213,5.630462,5.073045,0,95.93916,115.27238,90.11254,638.1872,175.51305,3.50667
1552684872942,318.6343,316.38895,311.78726,5.138258,5.932004,5.5744596,5.078981,0,96.040764,117.73807,90.01975,634.6491,173.43243,3.5851247
1552684932955,313.52225,312.23422,307.82413,5.1337357,5.9326744,5.5755043,5.087996,0,96.03716,116.5816,87.94602,638.59937,176.45387,3.5573733
1552684992953,314.5077,313.34268,304.5204,5.1358867,5.9288116,5.613384,5.1408715,0,95.9053,113.75845,89.193596,633.7276,174.3583,3.619798
1552685053449,320.52945,320.4854,309.2582,5.1278925,5.9318547,5.6097403,5.1467443,0,95.93537,113.698814,85.88512,645.9623,172.54747,3.5143013
1552685113447,317.52463,313.2148,304.2343,5.123878,5.936355,5.6131806,5.112632,0,95.9671,113.64926,87.97293,636.78284,179.23611,3.5205097
