time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552685173445,315.6891,312.5406,306.38037,5.1388,5.9281087,5.582249,5.078724,0,96.09949,117.073,85.51087,634.1903,177.53972,3.3834822
1552685233442,318.9125,318.7579,309.8053,5.1351957,5.938756,5.568471,5.0470943,0,96.199745,115.44702,85.54299,648.11633,174.15611,3.5279584
1552685293455,318.5775,313.738,304.82578,5.1345387,5.9310336,5.509129,5.0318675,0,96.269844,116.74137,87.615265,640.4501,172.66856,3.6032481
1552685353453,313.2381,311.99265,307.8019,5.126186,5.947316,5.487839,5.0384836,0,96.30264,116.94008,87.379005,626.8336,176.57274,3.539052
1552685413950,319.98264,317.02304,308.28607,5.1307406,5.942116,5.558219,5.063652,0,96.241585,116.20128,89.38351,643.1037,177.00954,3.6522615
1552685473947,315.77148,309.96362,303.02084,5.1359224,5.9337735,5.551236,5.0568957,0,96.2139,114.04631,87.2136,636.535,170.167,3.7397594
1552685533945,312.81476,312.56033,306.80722,5.124808,5.932987,5.5112057,5.0338664,0,96.24957,113.024124,89.23956,637.8135,175.08131,3.514752
1552685593943,316.825,317.70187,309.04187,5.133057,5.9332495,5.536564,5.026484,0,96.28567,112.28547,87.15042,638.3571,173.4398,3.5470111
1552685653956,321.51483,313.31192,306.2278,5.1293116,5.9328513,5.5171647,5.025272,0,96.250626,113.22805,86.96628,639.2545,174.01425,3.710453
1552685713953,313.9154,311.1435,306.31516,5.1194077,5.942008,5.5165353,5.0329328,0,96.216324,115.530876,86.907265,641.67944,175.44179,3.5742934
1552685774450,315.74893,317.19656,310.31973,5.1295037,5.948781,5.5060763,5.0199504,0,96.14448,115.579605,88.63051,638.20844,178.65178,3.624192
1552685834448,320.16248,315.7456,308.45953,5.1325417,5.93089,5.5300503,5.012235,0,96.14819,115.70026,86.84781,631.2059,173.00687,3.6038501
1552685894445,313.57922,313.15195,306.22995,5.135272,5.9157224,5.53936,5.064268,0,96.01039,112.90864,87.28136,631.5646,174.37122,3.7969203
1552685954443,318.36902,316.85596,308.94208,5.123936,5.9370475,5.580208,5.0733676,0,95.939415,115.507484,89.427124,636.4015,173.17566,3.7846029
1552686014456,317.45056,316.0499,303.2394,5.137377,5.935036,5.5744486,5.029805,0,96.00856,115.16602,89.4215,640.3893,183.20624,3.6163075
1552686074953,313.70358,317.30908,307.09003,5.1330204,5.9315386,5.568073,5.079078,0,96.011185,114.85101,87.314964,643.7899,172.47276,3.6487377
1552686134951,319.8028,311.14053,302.82443,5.1307144,5.930746,5.546462,5.031681,0,96.070526,115.9927,87.908295,642.09,177.73239,3.2615108
1552686194948,314.91946,314.2594,309.00922,5.1391687,5.9343452,5.503506,5.0231557,0,96.17862,111.02886,88.03525,635.8201,172.25104,3.3884537
1552686254946,319.43857,313.68118,307.14185,5.1327276,5.928675,5.475756,4.981151,0,96.24325,115.03466,87.84898,636.9437,174.93077,3.5868068
1552686314943,314.76398,311.77267,303.40775,5.121272,5.9302993,5.4907527,4.9950724,0,96.19558,115.062904,87.759544,638.0292,175.75087,3.4263582
1552686374941,313.87076,318.52826,307.90884,5.135224,5.9333506,5.496228,4.976323,0,96.29038,116.77638,87.93333,638.49817,170.38806,3.3797193
1552686435453,316.97745,312.31003,303.67572,5.12348,5.931659,5.4379334,5.013278,0,96.16451,113.518776,85.90054,636.18536,174.94727,3.6260433
1552686495451,313.36356,311.817,305.87784,5.131767,5.9394264,5.560048,5.100741,0,95.866806,113.050285,87.47493,642.87885,178.56133,3.4746869
1552686555449,319.65808,318.72507,307.75308,5.127633,5.9409814,5.592077,5.0643444,0,95.84283,117.67455,87.61842,632.60126,178.16547,3.4857674
1552686615446,314.46973,311.14682,304.1912,5.1264243,5.934887,5.59312,5.0964117,0,95.71303,116.88122,86.8892,642.96375,175.57434,3.5098214
1552686675444,313.3902,312.02737,307.18948,5.138388,5.938031,5.6286945,5.132461,0,95.64886,113.66842,86.87996,634.18915,172.35826,3.5060537
1552686735441,320.4083,318.469,307.42365,5.122507,5.9351683,5.635953,5.163398,0,95.55039,115.595695,88.91498,633.2573,178.30997,3.5716462
1552686795954,315.28125,310.6312,304.32834,5.1315837,5.924883,5.6445174,5.226672,0,95.419014,112.40931,88.97906,635.32104,174.10783,3.5711308
1552686855951,316.02917,315.82776,308.4179,5.130232,5.925388,5.70348,5.201185,0,95.383354,114.11295,88.888336,641.19214,174.48245,3.385529
1552686915949,318.6766,314.91193,306.52032,5.1232452,5.937635,5.6979995,5.175468,0,95.519226,116.67696,86.85873,641.58215,177.9487,3.316058
1552686975947,317.91354,311.78378,306.74036,5.1354246,5.9238195,5.6554236,5.1505556,0,95.59218,116.46432,89.35888,635.6523,172.47337,3.319493
1552687035944,315.27582,317.47208,309.3903,5.128438,5.9384947,5.6760983,5.1568413,0,95.62326,117.556206,89.37586,639.37836,178.40279,3.3803153
1552687096441,321.6189,317.01074,305.58685,5.1263685,5.930631,5.6753798,5.1898475,0,95.62596,117.2505,87.469604,635.70795,177.60007,3.495645
1552687156454,314.9203,313.7033,304.40765,5.1233363,5.938132,5.6695867,5.149365,0,95.72493,111.39427,88.05979,646.3087,178.23476,3.3885581
1552687216452,316.1149,316.10223,306.634,5.1313534,5.93957,5.639885,5.1343465,0,95.859764,112.996635,88.16128,634.7475,174.42938,3.2062013
1552687276449,321.2248,317.18887,306.3113,5.1357007,5.9325886,5.6308665,5.1684813,0,95.896385,115.60597,88.09854,636.3208,179.69398,3.2788165
1552687336447,314.30215,311.82672,303.94684,5.1236267,5.930268,5.6306763,5.134935,0,95.929146,112.49659,88.11255,637.3904,177.7196,3.2728803
1552687396445,314.88257,315.8872,308.0513,5.134547,5.92834,5.629454,5.1124063,0,95.99802,114.115,86.060844,635.9286,170.57979,3.372271
1552687456442,320.62436,315.04337,306.22186,5.1285615,5.9319143,5.632358,5.163763,0,95.86586,115.65459,88.06949,641.40924,173.38382,3.460685
1552687516955,315.38696,312.59332,306.6533,5.127173,5.932216,5.6629686,5.157892,0,95.899254,116.05986,85.88698,641.92664,174.54727,3.4971387
1552687576952,315.26584,316.75177,303.56033,5.134112,5.9278316,5.6609335,5.1601925,0,95.90032,112.836334,87.51378,642.3844,171.47882,3.3541322
1552687636950,320.8079,312.87332,306.29602,5.135229,5.9312105,5.6440854,5.160271,0,95.926315,114.576164,87.49597,642.54535,174.83138,3.3633525
1552687696947,316.84528,313.22757,308.63913,5.130489,5.935159,5.638905,5.171596,0,95.92492,118.15959,87.461784,642.6137,177.80879,3.435312
1552687756945,316.07825,315.26093,304.33954,5.1238728,5.9384184,5.6457043,5.17162,0,95.89467,114.96112,87.1037,638.72705,176.11993,3.3805335
1552687816943,320.57773,317.08755,306.74503,5.143328,5.932315,5.6423492,5.14789,0,95.99031,114.78954,89.76226,641.5813,177.13657,3.369419
1552687877455,315.7174,315.9896,305.17535,5.130928,5.9381914,5.6549854,5.148827,0,96.01934,114.57581,89.80573,636.8155,173.01886,3.4518433
1552687937453,320.28528,318.87207,306.21857,5.1305556,5.931449,5.6273775,5.1489105,0,95.94821,114.63025,89.732376,644.5492,175.0697,3.391769
1552687997450,316.0319,314.23206,309.13373,5.130882,5.931361,5.660052,5.164663,0,95.9104,111.26612,88.0126,629.14056,177.86316,3.5357685
1552688057448,314.93512,313.23706,305.6538,5.1215744,5.931665,5.6797123,5.16343,0,95.8778,115.08615,88.01982,642.79144,176.82446,3.5779626
1552688117445,318.91977,317.17786,305.47284,5.1237273,5.932643,5.6771975,5.174518,0,95.7846,114.51726,83.95561,640.7085,173.5733,3.5967994
1552688177443,317.65466,313.3037,307.05576,5.12288,5.928511,5.7100625,5.2521105,0,95.652985,114.41362,85.1892,638.1459,179.18744,3.7106986
1552688237955,315.93198,314.9358,306.28265,5.1296096,5.931451,5.7394733,5.230999,0,95.650505,118.69625,87.249245,644.3974,173.04736,3.5516007
1552688297953,320.06918,317.94357,307.6722,5.1453733,5.93164,5.7324624,5.2110615,0,95.77575,115.55521,87.27964,639.7657,171.64569,3.5798533
1552688357951,314.3603,312.4059,306.67178,5.125767,5.942299,5.6691923,5.240258,0,95.71367,114.5465,87.51113,639.21246,177.50703,3.5379143
1552688417948,316.14957,315.5096,305.63754,5.122694,5.9256973,5.7142024,5.1828165,0,95.83851,112.76644,87.22664,639.6249,174.13077,3.4089763
1552688477946,320.31122,315.12466,308.0445,5.1284995,5.9347754,5.7008405,5.1894155,0,95.87187,113.007545,87.15231,643.0413,175.85916,3.449036
1552688537943,313.97876,312.36523,304.75632,5.128615,5.932045,5.7028503,5.163858,0,95.973854,116.226456,87.20555,642.03796,178.66151,3.357193
1552688598456,316.26987,316.65546,306.07578,5.124583,5.9374037,5.656666,5.1973915,0,95.936356,118.931175,87.30662,646.0385,174.23503,3.2800531
1552688658453,320.87836,312.50018,308.81357,5.1288834,5.9240704,5.6962004,5.1786103,0,95.969826,114.41898,89.249954,639.1803,177.26761,3.3498704
1552688718451,316.35727,314.58197,308.9749,5.1312823,5.930467,5.668795,5.1611557,0,96.04013,114.89273,89.24895,642.7454,180.20807,3.4031665
1552688778449,316.87317,318.0609,306.85788,5.1315584,5.939713,5.6608624,5.1570945,0,96.075615,116.19106,89.21628,641.91614,177.88943,3.590461
1552688838446,320.1295,313.2376,307.67862,5.1245003,5.9319067,5.6615443,5.1804595,0,95.96795,116.95856,89.22407,637.4912,175.21806,3.4340997
1552688898444,317.86212,313.9503,311.37625,5.127671,5.9319296,5.6864514,5.166244,0,95.95919,119.29685,85.1039,643.2664,174.69872,3.4861732
1552688958956,315.73926,316.6553,306.63428,5.136835,5.9208264,5.6940174,5.210041,0,95.86163,113.63846,89.25699,642.2916,178.64844,3.4991395
1552689018954,321.76056,318.64682,307.11447,5.1267486,5.938976,5.723961,5.240655,0,95.862045,112.07307,90.2132,641.54285,173.81543,3.3896625
1552689078951,317.0644,314.53427,309.08722,5.135179,5.9316683,5.697488,5.2265935,0,95.90325,118.434586,86.06896,641.0194,179.27608,3.4644814
1552689138949,314.04654,313.78888,306.15366,5.1384907,5.9413986,5.705404,5.227082,0,95.867546,115.92602,86.107254,645.6773,175.24875,3.6261868
1552689198947,316.07782,315.36865,305.68906,5.1309175,5.937567,5.6996317,5.234087,0,95.836136,114.2192,84.05202,634.0302,176.61655,3.5060759
1552689258944,319.45782,319.08426,305.9577,5.1332192,5.930776,5.723933,5.209326,0,95.96484,115.170715,88.30034,639.4407,176.96518,3.4772773
1552689319441,316.48154,313.0131,304.49933,5.127123,5.930009,5.655084,5.12231,0,96.13162,114.68873,86.215065,651.14294,175.51555,3.5083337
1552689379454,314.08185,311.69275,306.0884,5.1244335,5.925233,5.627469,5.0713964,0,96.392265,114.87615,84.172485,646.02527,173.4934,3.2185376
1552689439452,315.0316,314.92087,302.78076,5.1339216,5.9458284,5.57456,5.0829225,0,96.48992,112.32656,86.23225,642.3051,171.15875,3.5699868
1552689499449,321.77496,316.41055,310.87082,5.1316476,5.9402723,5.542329,5.087059,0,96.39272,112.373474,86.26838,644.33264,179.23093,3.6888833
1552689559447,315.61676,313.2894,308.8311,5.13102,5.9278913,5.6084437,5.1190224,0,96.36544,117.84711,88.31927,645.73047,176.60045,3.5851395
1552689619445,316.97278,317.21918,305.34897,5.125605,5.928865,5.590393,5.1268344,0,96.25451,112.83764,88.39582,638.25024,173.35414,3.671114
1552689679941,315.64957,313.2053,306.40228,5.1235933,5.938529,5.604048,5.094612,0,96.348755,115.12009,88.405136,637.97644,174.01643,3.4620166
1552689739955,316.57993,315.86786,308.20712,5.1290007,5.9387894,5.5636954,5.11832,0,96.28242,117.21918,86.39865,640.62604,176.0439,3.552657
1552689799952,320.43506,317.4401,302.70914,5.1328397,5.9245157,5.5921884,5.100536,0,96.24758,114.301,88.42584,639.82513,175.48349,3.5004973
1552689859950,317.2638,313.29895,306.19434,5.128691,5.936364,5.59062,5.0390353,0,96.39294,117.01861,88.36862,639.0621,172.65874,3.3129883
1552689919947,315.10373,313.28516,309.72726,5.12239,5.9313946,5.532537,5.045485,0,96.45581,116.421524,87.07867,643.5389,177.12303,3.406322
1552689979945,318.31918,319.8052,306.27032,5.1180744,5.93363,5.504808,5.002587,0,96.4912,119.87624,89.47328,642.5567,178.18927,3.5267699
1552690040442,320.8973,315.32034,307.43692,5.130375,5.9425573,5.5062814,5.0211496,0,96.5231,114.097275,87.44956,640.4526,177.56494,3.5443437
1552690100455,315.10477,312.9393,309.6807,5.128183,5.938471,5.4881783,5.025803,0,96.29733,116.459885,89.02581,632.27924,176.82275,3.6426353
1552690160453,316.68405,313.89932,304.81244,5.1232433,5.938387,5.602081,5.0706124,0,96.26887,119.71396,89.59886,640.24243,180.18546,3.5979266
1552690220450,316.48303,316.9227,302.56927,5.131981,5.937908,5.5304675,5.0715303,0,96.14308,118.313255,87.59857,639.364,171.7816,3.6771543
1552690280448,321.92346,319.70114,307.72256,5.124659,5.938687,5.5577273,5.0444384,0,96.24312,116.48153,87.61944,646.8637,173.46545,3.3496065
1552690340445,318.39737,314.8117,307.9508,5.125045,5.9321995,5.522311,5.0507326,0,96.21144,112.469055,87.50405,640.9995,178.17943,3.5537226
1552690400443,314.80865,313.99323,304.6018,5.123765,5.941688,5.506242,4.9395375,0,96.545006,114.518295,85.579575,643.0845,173.83176,3.356824
1552690460955,321.62637,316.98102,305.89346,5.1352854,5.937886,5.403238,4.876448,0,96.703514,115.00956,89.690506,638.2411,176.13643,3.491655
1552690520953,316.51517,313.57657,310.8946,5.1327577,5.939391,5.407205,4.9100413,0,96.66386,117.22014,89.76289,643.44055,173.40236,3.5753047
1552690580951,314.44574,313.97586,307.90448,5.121479,5.9316034,5.41335,4.9172773,0,96.62988,113.81586,85.59202,643.04517,178.10585,3.6096652
1552690640948,318.9141,322.12213,307.5715,5.1200285,5.9385457,5.412326,4.9606624,0,96.41312,115.386665,87.96067,640.15955,175.331,3.789785
1552690700946,321.3841,312.90518,305.52942,5.1369166,5.9257045,5.486405,4.9963336,0,96.14855,116.912735,87.94286,642.89825,173.17377,3.7203693
1552690760943,316.27866,313.72186,306.08203,5.1284475,5.93911,5.5191593,4.9868383,0,96.11947,114.87425,88.110054,639.10474,174.60896,3.5975559
1552690821456,315.85016,316.80927,305.92465,5.124964,5.939672,5.5155296,4.984126,0,96.156395,114.814095,88.11747,643.21387,178.89871,3.4711123
1552690881453,322.97034,320.22644,307.84317,5.137872,5.9332724,5.4795485,4.985972,0,96.093704,119.057976,88.099655,648.09015,181.34724,3.449945
1552690941451,316.9899,312.62497,306.7432,5.1354713,5.9357905,5.484509,4.983908,0,96.16001,117.5828,88.06911,644.034,175.39275,3.60718
1552691001449,313.79895,312.48032,308.45425,5.136196,5.9375005,5.466192,4.9834347,0,96.15893,113.07148,85.99171,633.6395,175.26337,3.5883136
1552691061446,315.40485,315.70004,303.38046,5.120749,5.9315753,5.461283,5.0167537,0,95.955154,113.38388,88.08721,641.2201,170.52151,3.7146456
1552691121444,319.73587,318.68958,305.2079,5.1284456,5.948488,5.552894,5.0956388,0,95.71566,113.513885,86.036026,644.00665,179.89583,3.8124962
1552691181956,318.5362,312.38354,305.7666,5.131083,5.9361687,5.6126046,5.170171,0,95.48738,114.39417,88.202965,643.71857,174.9315,3.651435
1552691241954,314.99673,315.17578,305.57654,5.125458,5.929661,5.632636,5.1092734,0,95.634125,115.81679,88.23511,640.14703,175.67816,3.3867788
1552691301951,318.02106,318.69348,307.93646,5.138355,5.935204,5.5773096,5.0906353,0,95.700935,113.92814,88.28328,646.1576,177.17021,3.5143108
1552691361949,322.69806,314.04327,310.726,5.1297607,5.9160914,5.5798535,5.102121,0,95.67066,115.57997,86.261894,648.44977,177.76492,3.7157726
1552691421947,317.9864,313.81454,308.6747,5.1315207,5.9326797,5.5951147,5.0535207,0,95.69295,112.17085,88.29375,641.62897,171.9951,3.5438108
1552691481944,314.56317,318.73502,303.2277,5.1340723,5.9352245,5.583015,5.0208406,0,95.9261,115.94826,87.34484,637.92163,175.4997,3.3865519
1552691542441,319.57803,314.56317,308.69354,5.1312733,5.9228563,5.5292587,5.017255,0,96.088776,114.325,87.32506,645.7193,176.52629,3.4789486
1552691602454,316.15738,313.3976,305.3638,5.12782,5.9316483,5.4739776,5.002987,0,96.08947,116.16582,85.74732,645.71814,174.81192,3.6262333
1552691662452,318.9804,318.85834,306.02008,5.129822,5.936331,5.5329266,4.970141,0,96.15736,116.17531,87.80004,646.4086,177.27956,3.4622216
1552691722449,320.5821,315.09686,307.77866,5.1244426,5.932324,5.4700365,4.9695435,0,96.283676,114.376,87.06786,640.9231,177.9078,3.4018457
1552691782447,316.30087,313.19614,307.84647,5.1310554,5.925833,5.431891,4.9830103,0,96.24046,112.03052,87.11927,645.20135,173.35689,3.5666735
1552691842445,318.19525,317.0906,306.31747,5.1343894,5.9386516,5.4808564,4.984478,0,96.205025,115.98913,87.07506,641.4166,173.23506,3.509384
1552691902941,322.3009,321.25632,310.42752,5.1338305,5.9384947,5.500241,4.94097,0,96.3047,118.53018,87.18685,649.5197,179.52557,3.5593529
1552691962955,318.5264,313.05777,307.2858,5.1235914,5.914015,5.447526,4.9393272,0,96.33627,118.18716,87.19631,635.9936,178.5887,3.7198126
1552692022952,317.71573,317.59744,306.5237,5.1192384,5.9286284,5.435521,4.920146,0,96.39927,118.12089,87.29012,640.6551,178.93784,3.5621245
1552692082950,321.3473,322.11136,309.31717,5.1312656,5.9248137,5.433271,4.8836303,0,96.473,118.612434,87.0939,646.68286,175.47923,3.4631271
1552692142947,318.49948,312.79544,305.91513,5.131413,5.9348683,5.400833,4.885938,0,96.47855,115.01429,87.34182,647.09503,177.6335,3.6106968
1552692202945,317.2225,316.4721,305.53088,5.123772,5.93468,5.375492,4.8674054,0,96.54008,113.80681,88.627686,642.4184,177.89456,3.5094488
1552692263442,321.13376,319.18173,308.04218,5.1310067,5.927068,5.379267,4.8784413,0,96.472404,114.322914,88.578354,644.42334,172.71909,3.8165433
1552692323455,317.4417,314.933,307.41318,5.121323,5.9329667,5.48439,4.9402757,0,96.21574,114.45467,90.84396,643.9669,174.25732,3.8360865
1552692383453,315.86548,315.70035,307.6899,5.1374774,5.9266877,5.48439,4.9593773,0,96.11375,119.76221,90.39027,640.46014,179.10402,3.768843
1552692443450,323.13818,317.94144,307.4741,5.133603,5.9420843,5.4550905,4.973809,0,95.95305,113.5422,89.03947,641.90717,174.96733,3.6211557
1552692503448,316.26044,313.83762,308.80322,5.1258135,5.931804,5.504649,5.049049,0,95.883255,116.84412,89.16062,648.9161,177.85367,3.6353934
1552692563445,315.5142,314.559,306.44128,5.1259794,5.9428706,5.504649,4.9297256,0,95.95262,114.349846,87.11879,641.53033,173.98904,3.44269
1552692623942,320.60565,321.6877,308.46332,5.134963,5.9306216,5.5277257,5.017607,0,95.786446,114.62235,88.42066,636.81415,176.62672,3.747663
1552692683955,322.2824,316.09796,311.80124,5.12489,5.934248,5.5871763,5.0506835,0,95.555466,118.922745,88.28477,638.9134,180.75017,3.8242006
1552692743953,318.12726,314.5061,305.9947,5.127514,5.928686,5.582106,5.1182885,0,95.51553,116.086494,88.6723,641.69617,176.60057,3.629893
1552692803951,318.7922,317.64902,306.62225,5.134499,5.927487,5.62483,5.1189327,0,95.47351,117.29245,90.04955,643.79083,177.68826,3.8411117
1552692863948,323.14505,320.29294,309.17917,5.1276464,5.923033,5.5595007,5.083515,0,95.53915,121.22408,88.03029,647.40686,172.55925,3.5830271
1552692923946,318.1694,315.20532,308.73068,5.1199274,5.9393764,5.562941,5.0700107,0,95.57793,115.46657,88.8997,641.39777,179.35631,3.646599
1552692984443,316.29587,319.09915,303.8381,5.1341977,5.9293942,5.615393,5.107886,0,95.507515,115.186356,86.89293,644.64703,173.36807,3.7142487
1552693044456,320.98352,315.55557,308.60892,5.1315656,5.9424644,5.6212344,5.102003,0,95.49242,113.909294,86.445595,647.1348,179.57994,3.6779459
1552693104453,318.1045,313.08112,306.39706,5.139325,5.9425426,5.5904713,5.120179,0,95.56634,115.0445,88.47021,644.044,171.61792,3.6765654
1552693164451,319.10934,321.55484,306.66977,5.1237535,5.9328666,5.6128025,5.0943737,0,95.632614,114.82198,86.46046,645.9082,178.67464,3.620373
1552693224449,320.982,313.8681,307.3968,5.126313,5.924527,5.6361413,5.1319456,0,95.570595,112.75605,88.561226,642.7087,171.4513,3.7698674
1552693284446,316.2368,316.4917,305.84106,5.123927,5.930883,5.656664,5.1344805,0,95.53967,115.63455,88.56424,639.85333,178.83607,3.6678762
1552693344943,321.88196,317.16684,308.46497,5.1383085,5.9413733,5.664356,5.1654058,0,95.52665,115.48594,89.81389,643.72034,174.94156,3.7418568
1552693404956,317.7302,314.74,306.23123,5.127354,5.9312325,5.607712,5.136986,0,95.6914,116.230034,87.66942,644.1475,174.5034,3.5104306
1552693464954,322.78848,322.99844,305.3864,5.137839,5.931479,5.506825,5.068731,0,95.98655,117.31332,90.605034,646.3121,175.71666,3.2956433
1552693524951,316.5451,314.0253,307.66785,5.1267653,5.9358687,5.5343513,5.068705,0,96.05163,114.59243,86.4058,629.18195,177.94876,3.51204
1552693584949,317.58246,317.56268,304.12836,5.125851,5.9403276,5.5501466,5.0798197,0,96.02156,114.49163,88.40301,641.7556,173.50536,3.5454912
1552693644947,322.82504,315.36948,306.77438,5.1397743,5.9417048,5.56128,5.060053,0,96.01464,120.05464,87.070694,640.784,175.48047,3.648289
1552693705443,316.8625,315.0105,303.5524,5.1308484,5.9343224,5.5544715,5.0570655,0,96.08348,114.5472,88.0738,644.35516,176.30334,3.6488366
1552693765441,322.39023,322.6861,306.61166,5.123997,5.9319496,5.536521,5.034313,0,96.180984,115.76229,88.16563,644.38983,174.7395,3.5616202
1552693825454,316.17184,313.838,305.8457,5.124469,5.93794,5.4535313,4.993966,0,96.37264,112.29192,89.283035,641.7409,178.64844,3.479278
1552693885452,317.70267,315.55353,303.687,5.12578,5.9306164,5.4814954,4.9947877,0,96.37282,111.10463,88.40301,642.96936,177.26547,3.6739469
1552693945449,321.4353,318.20822,307.2562,5.1248507,5.925477,5.5207224,4.9907403,0,96.27554,115.28802,87.32993,641.0829,174.31628,3.8006604
1552694005447,316.16727,314.95868,302.9705,5.130224,5.931363,5.544028,5.0724263,0,96.138054,117.52044,89.33262,640.3755,180.94066,3.6770833
1552694065944,320.82816,316.77728,308.00958,5.132847,5.931799,5.5085855,5.0317907,0,96.17218,117.18867,87.006546,633.4401,173.48518,3.4689867
1552694125941,316.99643,317.52423,303.92593,5.1294107,5.9377947,5.4832144,5.0187845,0,96.1676,116.28596,86.23694,641.7369,178.62546,3.5457838
1552694185955,321.38962,321.02914,307.11203,5.1240053,5.9388785,5.622322,5.011291,0,95.93564,116.97386,88.37675,647.13416,177.25565,3.8807864
1552694245952,316.3357,314.86835,308.94968,5.1378,5.9307294,5.6096973,5.137746,0,95.83848,113.94155,88.40394,641.84534,173.88535,3.8729906
1552694305950,318.03857,317.3123,301.4903,5.1409082,5.9245887,5.4930754,5.0639796,0,96.06553,116.03192,88.08055,646.1733,175.11305,3.3807647
1552694365947,319.8115,316.71423,307.6711,5.1237607,5.928474,5.3754826,4.94518,0,96.43101,117.70637,88.7666,638.23236,176.08972,3.3102858
1552694426444,314.25076,315.04053,304.3846,5.1281886,5.9271626,5.380236,4.830759,0,96.591125,114.298546,88.453445,639.48425,172.04958,3.5304356
1552694486442,321.97775,318.90292,303.1855,5.1325803,5.9402294,5.4353313,4.9070907,0,96.48664,114.28077,88.406395,648.8845,174.24641,3.6693664
1552694546455,316.125,315.18106,303.6696,5.125527,5.9319925,5.4463224,4.924542,0,96.45511,116.34768,87.483345,645.3632,180.41982,3.7500656
1552694606453,321.39697,321.00128,307.12848,5.124934,5.931797,5.4313154,4.9682,0,96.352554,117.833206,88.70684,650.3604,173.3362,3.8776906
1552694666450,317.17154,315.4292,306.45163,5.1307607,5.923797,5.462401,4.956568,0,96.28639,115.301994,89.56742,646.83826,176.71188,3.7220848
1552694726448,316.95013,318.5423,303.9771,5.1256256,5.9387593,5.450486,4.9370456,0,96.25933,119.30828,87.51971,642.1998,176.27603,3.755678
1552694786945,315.43713,314.93887,308.92,5.1242657,5.931229,5.465646,4.94646,0,96.2254,115.327286,89.59164,647.15,174.90408,3.637333
1552694846942,319.6137,320.09348,303.8851,5.1250367,5.935532,5.470019,4.9397078,0,96.136154,117.880486,89.89309,635.1496,178.65079,3.5702252
1552694906955,320.62503,314.2624,309.41394,5.135918,5.934178,5.498473,5.009637,0,96.00639,117.07471,91.032875,640.1655,177.60283,3.6535728
1552694966953,318.14203,319.6227,302.1149,5.1248956,5.9304857,5.537941,5.0525227,0,95.8093,116.80217,89.02853,645.511,175.27638,3.7457628
1552695026951,321.2575,314.6424,307.4473,5.1297255,5.926466,5.5816774,5.0927835,0,95.637314,114.90145,88.8721,643.2544,174.32516,3.8089085
1552695086948,317.23666,315.79453,306.41565,5.1244726,5.9384246,5.573005,5.102071,0,95.63041,119.97112,88.5103,640.6848,174.5432,3.6072881
1552695147445,322.5464,317.9494,304.78308,5.1410108,5.937514,5.5918756,5.0550776,0,95.619896,115.043304,90.72479,641.10455,173.878,3.7491977
1552695207443,316.43005,313.85522,306.23383,5.125717,5.9385457,5.5499287,5.0744324,0,95.68695,117.83761,88.48735,639.85693,175.88174,3.6904068
1552695267456,320.21594,320.54205,302.68274,5.1367455,5.9257026,5.592177,5.06308,0,95.675995,113.241196,87.72568,648.32684,176.39941,3.7223608
1552695327453,320.26468,317.70462,308.22232,5.131226,5.9387374,5.594638,5.1062484,0,95.66531,115.95522,88.15893,638.9138,181.8662,3.7057645
1552695387451,319.90002,317.1918,305.40054,5.129714,5.939229,5.648314,5.1360803,0,95.50604,119.61454,88.1457,651.4161,179.89856,3.7443662
1552695447449,320.96,321.63086,306.08188,5.131938,5.9383817,5.6544733,5.1502533,0,95.43299,112.41571,88.52892,636.3718,181.68939,3.56143
1552695507945,319.90976,315.40732,307.87408,5.12228,5.9186044,5.625297,5.162897,0,95.5624,118.632034,87.705864,647.5738,173.12862,3.5470688
1552695567943,316.0182,318.1706,304.7191,5.132497,5.928159,5.637466,5.1325803,0,95.55888,113.39587,87.728546,645.5391,174.54521,3.8075562
1552695627956,320.7606,318.26993,306.01685,5.1300235,5.9363513,5.6310716,5.164454,0,95.5906,111.25617,86.97637,644.1193,175.4727,3.7490172
1552695687954,319.7989,317.47018,305.77847,5.124126,5.9422746,5.669725,5.1471686,0,95.58746,114.81573,89.12807,645.0825,174.69804,3.6724324
1552695747951,319.23312,320.38193,303.94696,5.115096,5.9315753,5.630464,5.10976,0,95.7108,117.377495,89.248314,642.7635,175.96227,3.6567862
1552695807949,322.59198,317.32446,304.8864,5.1358905,5.9313316,5.6691566,5.1456656,0,95.71686,114.22325,88.858986,634.53156,181.94235,3.7827368
1552695867947,318.40042,318.36343,305.18686,5.128587,5.922603,5.659592,5.1496816,0,95.7159,119.17964,89.371956,636.3653,179.6609,3.9368832
1552695928443,325.05942,319.73065,308.05978,5.1269555,5.9469533,5.679118,5.171802,0,95.6515,117.9379,87.73942,636.0949,179.37996,3.7829113
1552695988441,316.427,313.51486,304.1238,5.132994,5.934755,5.7154436,5.1651883,0,95.614395,116.03106,87.7886,643.78925,173.3352,3.887149
1552696048454,323.50253,323.50186,308.2591,5.136155,5.934885,5.663462,5.1801896,0,95.71275,118.17635,88.993576,640.4995,179.70232,3.716048
1552696108452,318.46735,316.99252,310.7814,5.127203,5.926371,5.6634717,5.189462,0,95.6844,120.6235,88.84371,636.80383,177.14568,3.8546681
1552696168449,319.80936,319.53024,305.06467,5.1285405,5.9316254,5.690847,5.1804657,0,95.684616,117.91547,87.411224,637.69836,171.80356,3.7854278
1552696228447,323.14072,317.21014,307.18878,5.137135,5.924149,5.659869,5.1859264,0,95.74788,116.12711,89.71621,638.341,178.08607,3.8224685
1552696288944,317.96478,313.9601,307.11505,5.1271906,5.938629,5.655179,5.1402416,0,95.8496,118.27857,89.68063,637.9132,176.93428,3.819276
1552696348941,318.76025,317.00488,304.21362,5.130245,5.9314675,5.6653194,5.1541224,0,95.87881,118.447784,87.657166,646.32947,178.93442,3.8821661
1552696408955,323.5366,323.4363,308.18692,5.1307106,5.9250116,5.673962,5.1520844,0,95.85318,115.754425,86.33126,648.1165,182.94356,3.7849064
1552696468952,321.2706,316.41388,307.73495,5.139305,5.932069,5.670619,5.163128,0,95.95218,115.24663,88.39451,648.34344,172.43332,3.76904
1552696528950,317.4412,314.85315,302.69946,5.1231947,5.931231,5.6190867,5.158166,0,95.9794,117.891075,87.88564,636.8005,180.10678,3.793646
1552696588947,318.48297,320.26706,305.18185,5.1244802,5.929325,5.626893,5.111747,0,96.050255,115.018906,87.97996,644.9428,175.81827,3.912114
1552696649444,320.19083,317.3278,306.14423,5.131413,5.9372306,5.6382775,5.076405,0,96.09219,118.01784,85.92032,644.88403,174.22853,3.8214011
1552696709442,320.4066,319.39493,305.69443,5.1291776,5.9387317,5.6795206,5.1895123,0,95.88719,116.09701,90.06191,635.11896,176.11604,3.830893
1552696769455,321.17184,318.36227,305.5765,5.13406,5.9383817,5.760801,5.2024965,0,95.72265,113.08276,90.03993,642.3419,175.88832,3.9146192
1552696829453,318.11694,318.87637,307.23438,5.124355,5.9310765,5.6935816,5.2409716,0,95.76817,116.668495,87.98801,640.77466,179.43304,3.6794097
1552696889450,322.81,323.60425,307.5455,5.1339855,5.935643,5.745546,5.155981,0,95.76963,120.06567,88.00187,637.1726,181.12602,3.774062
1552696949448,319.39307,316.50754,307.43674,5.1296563,5.9324327,5.6327553,5.2033834,0,95.94533,117.15585,87.50112,648.77386,180.91322,3.737603
1552697009945,322.0959,319.71964,305.52304,5.137766,5.9370704,5.600652,5.11328,0,96.14061,117.78516,87.331726,635.93164,177.74464,3.6384804
1552697069942,320.03647,315.00244,302.1278,5.1306896,5.9366174,5.5759625,5.094631,0,96.27881,116.900215,88.47103,634.38605,170.30995,3.648233
1552697129955,316.85257,316.37134,307.06287,5.1291776,5.9351535,5.5231028,5.0347342,0,96.47597,118.64187,86.56868,636.6409,179.20467,3.623277
1552697189953,319.57108,320.50156,303.90198,5.123674,5.9401827,5.561207,5.055521,0,96.43948,114.821915,88.58603,648.80804,175.52841,3.8277602
1552697249951,323.75803,320.23834,306.92337,5.131388,5.92704,5.460803,4.9967475,0,96.66521,116.83681,87.9331,644.3303,179.75836,3.7079175
1552697309948,318.96014,315.79108,308.5598,5.132616,5.9314637,5.4478073,4.975688,0,96.729294,116.6463,85.878456,642.6256,175.3649,3.9123244
1552697370445,318.38422,322.7039,303.3374,5.1224256,5.932352,5.504078,4.990923,0,96.57574,116.15236,87.90214,645.91797,181.08539,3.8212712
1552697430443,323.0428,315.90152,305.7249,5.1330853,5.9242344,5.554028,4.9990907,0,96.41569,114.14398,85.96604,647.35767,173.94362,4.0047
1552697490456,316.96783,317.53284,309.4613,5.130543,5.942144,5.5404515,5.045567,0,96.3204,115.69733,85.96306,648.7752,174.39725,3.9798915
1552697550453,316.5913,324.38617,300.31485,5.128546,5.9282675,5.5260553,5.0878663,0,96.21727,113.98254,87.99151,643.89856,174.70068,3.9147568
1552697610451,323.0616,314.50943,304.54663,5.131754,5.9267454,5.5643625,5.112416,0,96.15232,112.387726,88.167534,634.4929,171.8621,3.8484616
1552697670449,315.6835,314.47882,309.78772,5.126976,5.927928,5.577852,5.137971,0,96.03386,117.224464,86.08308,644.92694,175.49756,3.9620066
1552697730945,323.50864,322.7412,304.02017,5.12391,5.9268517,5.558329,5.1063457,0,95.97206,116.20814,87.44855,649.1174,182.28506,3.9476252
1552697790943,319.59042,317.52567,306.47107,5.1273413,5.9451766,5.537913,5.0540085,0,96.03799,118.11314,85.382805,649.2978,177.37595,3.831638
1552697850956,316.6316,316.60834,309.722,5.1282387,5.9334116,5.51964,5.0302505,0,96.12807,114.92361,83.88464,648.9632,172.65297,3.9867802
1552697910954,323.54297,320.78775,303.7422,5.129766,5.9396105,5.5470157,5.0789423,0,96.13326,118.73466,88.05667,648.7866,178.33652,3.8354213
1552697970951,317.6858,315.72247,305.8848,5.1384497,5.92441,5.528855,5.023851,0,96.17421,115.93238,89.56339,647.7647,173.53526,3.7618752
1552698030949,320.6585,320.7389,308.11444,5.1231647,5.9304953,5.550801,5.041155,0,96.142166,115.90836,89.527336,654.90515,175.22862,3.9504416
1552698091446,325.511,319.62842,303.88593,5.1245136,5.9379845,5.5690637,4.9960656,0,96.09056,115.976944,89.48387,643.4763,175.3015,3.9183927
1552698151443,317.05655,315.12402,306.93393,5.1389675,5.940762,5.5812287,5.062223,0,96.08269,118.57325,89.636406,643.69556,178.81429,3.9515145
1552698211441,318.50848,318.11124,306.25125,5.1310554,5.926751,5.5181184,5.0250816,0,96.11847,115.884735,89.44881,642.12787,174.30247,3.728841
1552698271454,324.00632,323.46512,305.71814,5.1303453,5.932438,5.620164,5.0777574,0,95.96288,119.70085,89.58788,656.86926,178.07187,4.045246
1552698331452,319.09915,315.99716,309.14,5.1364565,5.925045,5.61451,5.1163573,0,95.81426,116.38057,87.29612,642.8996,178.09685,3.8181734
1552698391449,316.62088,317.10272,304.7151,5.129323,5.9381285,5.6834,5.215161,0,95.55264,116.300476,85.234276,647.6675,173.43031,3.8879776
1552698451946,319.22894,315.39728,304.50644,5.1387124,5.9197717,5.6831694,5.256888,0,95.456406,116.63035,87.49593,650.8616,179.06674,3.8642979
1552698511944,316.9578,315.54337,306.7964,5.1271644,5.940006,5.795746,5.200519,0,95.21912,113.58333,85.266754,638.4668,176.05318,4.1246657
1552698571941,323.4631,320.288,302.69666,5.129191,5.9298916,5.795297,5.3790455,0,95.0206,115.73022,87.385,640.76434,178.15573,3.8632846
1552698631955,317.92935,313.74344,305.55676,5.1413517,5.9370127,5.6616297,5.2681794,0,95.441246,115.06178,85.39874,639.9827,174.05516,3.5215247
1552698691952,319.50082,318.28748,308.19467,5.13492,5.946082,5.6153874,5.1265683,0,95.77791,114.817406,85.470345,638.22565,175.8514,3.601801
1552698751950,323.74524,317.4882,305.20554,5.1395288,5.9193435,5.588435,5.104369,0,95.90794,119.85866,87.55845,642.72614,173.50005,3.6402643
1552698812447,317.0372,316.03705,305.98224,5.1312675,5.9285283,5.632708,5.127956,0,95.97456,115.89849,87.571594,645.7034,176.65741,3.8016999
1552698872444,324.0778,323.0116,308.28238,5.1247764,5.938799,5.6540375,5.142216,0,95.93955,118.1971,86.99489,641.19867,178.2689,3.8972223
1552698932941,320.17694,316.1854,304.54443,5.1288147,5.92709,5.683277,5.171666,0,95.86785,117.71561,86.93479,643.8203,175.60866,3.81144
1552698992954,315.8076,320.30286,305.31467,5.1313996,5.934561,5.663462,5.18404,0,95.894455,117.57632,87.50078,638.244,178.5821,3.8140328
1552699053451,322.13745,317.09375,302.41364,5.1422706,5.9388523,5.642312,5.1321726,0,95.99004,116.40765,87.48413,640.61035,176.79218,3.8324935
1552699113449,317.6779,314.99405,307.22778,5.1294923,5.933699,5.6144567,5.1257486,0,96.08761,115.27494,88.58179,654.9841,178.58736,3.83726
1552699173446,321.71902,321.93765,305.79233,5.1283636,5.9245124,5.6474285,5.1648903,0,96.016495,119.7191,87.483086,641.9492,173.2625,3.798135
1552699233444,316.99728,313.51385,301.52264,5.123865,5.9295225,5.6279845,5.1265664,0,96.04696,112.43669,88.16016,636.56464,172.28735,3.814934
1552699293441,318.06897,317.58713,305.0724,5.131454,5.9384875,5.6615944,5.192127,0,95.943344,116.754555,88.26361,639.35846,174.20172,3.8522613
1552699353455,321.88516,319.01102,304.90875,5.1258564,5.9337096,5.641055,5.1643662,0,96.013275,113.94725,88.19678,640.4664,178.0279,3.686939
1552699413951,317.18063,314.53897,306.25995,5.130971,5.9330955,5.625202,5.109581,0,96.0829,115.66677,88.07701,644.946,173.16548,3.6741292
1552699473949,317.4897,319.46207,302.77847,5.133473,5.931274,5.6525493,5.127179,0,96.05398,115.46389,88.16988,647.3532,175.97757,3.871326
1552699533947,321.54153,316.21118,304.7157,5.1345754,5.9377613,5.6381826,5.1551986,0,95.992775,118.25854,88.56919,647.9612,176.17958,3.8159883
1552699593944,318.64868,316.4978,302.04617,5.12082,5.9326262,5.6965246,5.182373,0,95.86678,119.86041,88.15453,656.0704,180.56761,3.862331
1552699653942,318.36258,318.5505,305.61404,5.1262345,5.938281,5.679781,5.19017,0,95.80021,117.97503,88.06956,642.4891,180.67433,3.8061333
1552699713955,321.593,317.81802,302.646,5.1311855,5.9244194,5.676464,5.1867576,0,95.83098,113.60959,86.045944,651.1501,174.46318,3.7226422
1552699773953,318.9126,316.88538,303.3981,5.1253347,5.934835,5.644572,5.1692953,0,95.89788,117.99679,88.27709,647.2251,174.27448,3.8251078
1552699834449,321.62262,321.82394,306.42084,5.1321263,5.9415855,5.637698,5.142533,0,96.02468,114.564384,86.854065,645.5973,178.34412,3.7335181
1552699894447,318.6364,316.5475,302.90845,5.133717,5.9323597,5.655945,5.1272554,0,95.99248,118.16652,88.93058,652.8211,180.72195,3.7246985
1552699954944,318.25113,315.72348,305.96487,5.1307516,5.9214406,5.6550674,5.1485696,0,95.94919,115.12385,88.856606,643.72614,176.7792,3.796587
1552700014941,316.39676,318.08157,305.025,5.1294703,5.928275,5.702639,5.165568,0,95.85281,111.50759,86.778595,643.4383,171.11807,3.8302267
1552700074955,321.51776,319.4427,303.8298,5.1404896,5.940801,5.759616,5.1866384,0,95.79017,115.5362,88.02187,651.371,176.88852,3.9113147
1552700134952,317.09348,314.3514,303.8271,5.1337743,5.9371333,5.7226744,5.2353635,0,95.71616,114.87247,88.07794,654.0925,176.12057,3.9195104
1552700194950,317.58484,316.15024,307.06552,5.1216726,5.9352784,5.7335706,5.249605,0,95.68773,115.324715,88.40788,645.3104,173.56592,3.8014483
1552700255447,318.9953,313.9503,304.98627,5.1164722,5.9316816,5.7009687,5.2041717,0,95.82799,116.80995,86.54719,646.821,176.40733,3.6402256
1552700315444,315.54584,315.8721,303.91824,5.128825,5.9216084,5.655338,5.1243997,0,95.99497,117.426,86.70763,654.82135,174.64223,3.6412199
1552700375442,321.91458,322.30902,305.69272,5.123016,5.937976,5.646354,5.104505,0,96.08856,115.829865,88.81253,648.3789,176.19052,3.9325233
1552700435455,320.3753,316.54105,305.5768,5.1154966,5.9464116,5.6409397,5.117499,0,96.12334,116.96496,89.8727,647.1,178.13199,3.9142132
1552700495453,316.85623,315.0567,305.12338,5.127231,5.9389663,5.593403,5.0868006,0,96.19505,115.317085,87.81448,640.67944,172.45644,3.7266226
1552700555450,322.96796,321.66434,307.24942,5.132441,5.931449,5.616265,5.1619434,0,96.23267,116.18365,86.99473,651.37537,172.38358,3.7953877
1552700615947,320.92514,315.1804,302.83466,5.1276374,5.941271,5.6135454,5.1381464,0,96.201225,116.11586,86.25891,650.1134,178.87184,3.9080126
1552700675945,314.27805,315.08865,305.8552,5.121906,5.9318786,5.6281414,5.126257,0,96.12496,116.82836,88.12868,636.8575,171.62227,4.009495
1552700735942,321.6282,321.84753,306.83337,5.128563,5.937407,5.6627936,5.1224294,0,96.098465,114.85019,87.09793,636.9737,179.7663,3.730005
1552700796455,319.90656,315.59448,307.10336,5.126851,5.9289956,5.654104,5.170838,0,96.05011,115.10284,85.516655,643.78925,173.72691,4.0456653
1552700856452,319.95502,320.7968,307.4922,5.1319547,5.93154,5.6080766,5.176168,0,96.08956,118.8545,87.64383,638.90424,179.27385,3.7736619
1552700916450,321.36224,317.85117,305.53015,5.128686,5.9381967,5.5613594,5.1200037,0,96.182755,116.06765,87.92442,642.9808,176.5315,3.7229736
1552700976447,318.00958,313.65652,305.13757,5.1244726,5.9409204,5.54549,5.062113,0,96.319595,110.66855,89.21665,639.19885,173.46613,3.6247134
1552701036445,318.09897,323.02994,307.92307,5.129494,5.934956,5.5175986,5.057298,0,96.42012,118.60714,87.15649,639.8667,181.0751,3.6065173
1552701096443,321.53937,316.12497,302.72894,5.1332474,5.9329367,5.5394864,5.026007,0,96.43541,120.71979,87.99922,639.415,171.73694,3.7551732
1552701156955,317.69894,317.00107,305.75784,5.1276054,5.9216514,5.553667,5.054771,0,96.37253,117.540405,88.504074,645.64355,173.87769,3.8216841
1552701216953,318.84097,319.84378,306.976,5.128544,5.9307857,5.5335875,5.0386643,0,96.40048,118.44785,88.43865,646.73694,179.3523,3.7457032
1552701276950,322.49673,317.1612,301.17337,5.1343985,5.9212565,5.5306034,5.0236197,0,96.33692,112.441,88.39321,639.95654,178.09076,3.9319344
1552701336948,317.5364,314.11072,302.1726,5.13107,5.9290457,5.5627995,5.0650134,0,96.223305,113.08496,88.4847,641.8048,175.59462,3.983837
1552701396945,318.63367,319.22046,303.83658,5.123731,5.929582,5.5987062,5.0724654,0,96.123886,117.05333,89.19083,651.4364,180.49794,3.8925285
1552701456943,322.47592,319.8888,307.20294,5.131543,5.9557133,5.556144,5.062091,0,96.150406,116.79728,87.09871,652.6461,176.58157,3.7742634
1552701517455,319.31372,314.84436,306.2368,5.134328,5.957747,5.543413,5.073056,0,96.149704,118.22635,87.3806,641.7677,178.29634,3.9006305
1552701577453,317.66766,318.3069,304.73828,5.125497,5.9516935,5.5049796,5.0364723,0,96.210045,114.939156,87.372116,644.9086,176.0934,3.9220626
1552701637451,320.2151,320.1933,305.2303,5.130822,5.959167,5.4602437,5.004125,0,96.408745,112.95804,87.47809,643.9101,176.3743,3.7974663
1552701697448,319.94113,316.5446,301.45065,5.127863,5.950362,5.4254627,4.9401417,0,96.57167,118.38676,87.455475,649.83875,178.61865,3.5736227
1552701757446,317.1597,314.77423,306.75537,5.128025,5.952385,5.426029,4.8937597,0,96.66719,112.00172,88.830376,645.3901,173.1859,3.673181
1552701817443,322.9403,322.2114,303.48383,5.133132,5.949803,5.377025,4.8866873,0,96.70668,115.772606,88.84691,643.9488,177.8959,3.8322306
1552701877956,316.34998,314.6293,301.89908,5.1272144,5.9571624,5.4307213,4.8903027,0,96.52114,112.96914,88.30045,641.5467,177.03465,3.8992488
1552701937953,321.8535,321.12408,302.3872,5.1267524,5.9491343,5.4604974,4.9401617,0,96.346085,115.24589,85.68441,643.8386,173.41483,4.011175
1552701997951,307.91492,303.0676,302.0698,5.1367455,5.954018,5.4780507,4.9827495,0,96.24749,111.17314,83.80004,648.23584,165.05275,3.7909043
1552702057949,300.55322,301.80716,297.14545,5.1287603,5.955959,5.4662175,4.9808016,0,96.15297,112.02198,84.6624,635.45294,170.29369,3.5659432
1552702117946,304.45398,303.72864,295.9969,5.1377106,5.9467525,5.4902663,4.980982,0,96.05129,111.78304,82.43382,637.13666,169.54132,3.6945553
1552702177944,307.65753,303.11252,300.8777,5.127317,5.945672,5.5240917,4.9976616,0,96.013535,113.09301,84.60865,642.63293,171.75784,3.7332387
1552702238456,300.96756,299.60635,299.11835,5.1368966,5.951038,5.4849744,4.9771466,0,96.03245,109.036545,82.57703,636.24994,162.55406,3.6052246
1552702298454,304.38885,305.59457,300.51892,5.124957,5.967459,5.5017085,5.0013127,0,95.937546,113.43763,86.80817,633.728,173.8997,3.5627766
1552702358451,311.40027,303.8904,297.65305,5.1375337,5.947432,5.514926,5.0258794,0,95.89682,116.176056,85.83956,638.53253,170.00592,3.4572299
1552702418449,304.75165,303.1061,296.2733,5.133082,5.9569054,5.524721,5.037377,0,95.927414,116.77225,87.88084,644.20294,170.673,3.4964848
1552702478447,304.5443,303.30325,297.82794,5.1254706,5.957051,5.437373,4.949164,0,96.13467,110.888824,86.98158,636.6132,176.67778,3.3408701
1552702538444,308.69427,307.43994,299.47922,5.1364737,5.949581,5.4835386,4.953493,0,96.036156,112.66802,87.55554,645.53424,172.46677,3.5536666
1552702598941,305.89532,300.49744,298.47333,5.132212,5.9580545,5.5268564,4.9877324,0,95.96719,111.28784,87.57048,641.3133,172.23148,3.600428
1552702658954,305.3021,308.48013,299.60638,5.1303196,5.955503,5.56762,5.0475693,0,95.73998,118.75091,89.568054,648.4963,172.98154,3.6684465
1552702718952,310.99106,303.19656,299.10495,5.1288815,5.9576955,5.5464363,5.0667863,0,95.77146,114.92354,87.379745,647.6445,174.62256,3.4980834
1552702778949,304.1109,304.90222,299.0102,5.1310177,5.9458175,5.464277,4.9960675,0,95.999054,118.36262,86.93565,641.86005,175.11725,3.4267719
1552702838947,306.97192,309.86844,297.32138,5.127842,5.9565682,5.46911,4.978432,0,96.06555,117.429436,87.17478,652.92236,173.43361,3.3668597
1552702898945,311.40347,304.03943,301.7042,5.1300697,5.9414926,5.4603724,4.9581532,0,96.131195,115.9924,86.908005,640.35864,171.60892,3.3774304
1552702959441,303.14365,304.29135,297.13202,5.123692,5.9642615,5.511903,5.003138,0,96.00138,112.58465,85.08433,642.4023,171.82004,3.4318013
1552703019455,307.75104,309.65472,301.4367,5.128764,5.9415836,5.47538,4.9984865,0,96.07,118.853424,87.242805,640.8321,171.30661,3.4902902
1552703079452,295.6732,291.31274,294.58322,5.1325154,5.952389,5.5162053,5.0206413,0,95.90232,107.51841,83.08489,643.2298,162.33798,3.5738165
1552703139450,289.95667,288.42484,292.163,5.1325436,5.951703,5.500714,4.996971,0,95.93661,109.11261,83.101845,648.3532,164.66614,3.4018946
1552703199447,292.0618,292.26678,294.36755,5.13516,5.951193,5.5073094,5.019293,0,95.93601,112.100395,87.350204,649.6266,162.22968,3.2829177
1552703259944,294.45776,295.38864,295.85297,5.1431565,5.9569745,5.5344596,5.0215726,0,95.87282,109.901146,83.25496,647.665,161.04408,3.2241213
1552703319942,291.8754,288.83334,292.26703,5.1366897,5.9445395,5.570684,5.0875106,0,95.63966,110.475174,83.08773,638.8844,165.30807,3.237294
1552703379955,291.18756,289.26486,289.0773,5.1285124,6.0546985,5.656401,5.127706,0,95.47622,110.07771,83.12636,639.21027,163.72853,3.2500536
1552703439953,291.35416,294.83188,289.28366,5.131452,6.057766,5.6104126,5.1289935,0,95.447334,105.24837,81.07853,634.5533,166.138,3.0704458
1552703499950,294.96313,293.6611,292.93478,5.136948,6.0535765,5.5983486,5.1178265,0,95.45674,107.2716,82.82949,636.1841,161.15182,3.1346698
1552703559948,291.64243,290.85474,291.53748,5.1313453,6.047521,5.587802,5.0890284,0,95.51941,111.34256,82.79451,636.71423,161.33163,3.0632992
1552703620445,290.4565,291.31198,286.73538,5.131573,6.0539417,5.5788965,5.0876813,0,95.578026,104.3056,81.65862,634.97705,158.87854,3.0649848
1552703680442,293.8027,290.57007,291.28967,5.1227775,6.051919,5.570555,5.0506167,0,95.67635,108.53079,83.69018,631.81335,159.75891,3.0460377
1552703740455,291.2897,290.14365,290.36768,5.133951,6.0633426,5.5742474,5.106677,0,95.676476,110.41504,83.60293,635.473,164.94206,3.0831547
1552703800453,291.08362,292.48193,294.33865,5.1174707,6.054821,5.62048,5.10967,0,95.51659,110.61442,82.92065,630.76685,163.30045,3.1799006
1552703860451,296.6235,294.4854,294.40094,5.1190248,6.0678725,5.7080264,5.0686493,0,95.583244,110.10793,82.93681,625.8588,166.85403,2.9319155
1552703920448,290.32523,288.5631,288.7697,5.129923,6.0449715,5.740049,5.0389433,0,95.485504,110.594086,83.00927,628.35,160.18105,3.0995536
1552703980945,290.4145,291.07916,288.37518,5.1274137,6.0567265,5.722134,5.11442,0,95.58165,111.08809,81.86677,640.8654,164.16328,2.9391277
1552704040943,295.77393,295.35638,290.75266,5.112533,6.0682936,5.656369,5.010352,0,95.85205,111.07527,82.250885,650.317,159.94896,2.7720594
1552704100956,292.1261,289.85257,288.96634,5.1252956,6.068785,5.5663104,4.9497914,0,96.11786,108.834854,86.32083,637.62305,164.93379,2.8470159
1552704161453,293.9358,297.31256,290.4073,5.1320553,6.0487213,5.64513,4.8726654,0,96.434685,115.57375,86.45513,635.62524,169.15765,2.7883596
1552704221450,294.12363,289.972,289.38815,5.1319885,6.060802,5.6282954,4.650392,0,96.68011,111.26832,84.33507,635.53424,165.53662,2.9514897
1552704281448,292.24683,291.8194,288.79013,5.132138,6.0512466,5.505238,4.5834374,0,96.95248,109.79627,86.38536,639.0529,166.8842,2.9820879
1552704341445,294.79803,296.55548,288.7411,5.126814,6.0547447,5.443335,4.5266323,0,97.11575,111.13279,85.252525,633.009,166.34967,2.9538984
1552704401443,287.24585,283.9283,290.2543,5.124359,6.061467,5.435402,4.4561124,0,97.05052,107.6825,83.18175,640.3578,157.59561,3.0329692
1552704461456,284.6206,284.18683,290.54755,5.135829,6.0673285,5.447213,4.470658,0,96.816216,107.38996,83.15836,635.2207,165.97623,3.0544777
1552704521953,285.3689,288.51355,288.09552,5.1306286,6.04876,5.5943623,4.561043,0,96.4136,107.31113,83.27406,624.47485,160.09772,3.4257865
1552704581951,289.51685,285.4179,289.14484,5.1296525,6.038501,5.728426,4.715482,0,96.047455,111.91656,81.26695,639.0205,159.2392,3.2103825
1552704641948,284.0684,283.11447,289.25427,5.13248,6.0485573,5.65303,4.7691956,0,95.94852,106.164375,80.38841,630.4341,157.82315,2.9805434
1552704701946,283.75635,285.73785,285.87292,5.1331763,6.0590153,5.641102,4.7836795,0,95.88517,105.919136,82.71929,625.0202,157.36415,2.815826
1552704761943,288.66867,286.15366,284.42117,5.1302767,5.949377,5.7291617,4.8946,0,95.59717,106.21865,82.53657,624.4802,166.76407,2.9721224
1552704821941,284.2813,282.35327,286.9779,5.137347,5.9661407,5.8100395,4.955454,0,95.40337,107.93228,84.55501,636.286,163.08804,2.8005767
1552704882453,283.09692,286.9067,288.02777,5.1312637,5.95649,5.8406763,4.940391,0,95.33024,108.26205,82.50368,634.69586,160.8241,2.7892852
1552704942451,288.10236,286.68652,286.9484,5.1310105,5.9544673,5.834923,4.9785786,0,95.332344,109.14122,82.81674,628.07434,163.99149,2.7939625
1552705002449,282.34558,277.9535,287.51,5.138388,5.949094,5.807533,4.982602,0,95.427055,108.4596,82.39672,621.5003,159.6603,2.6149173
1552705062446,280.10385,281.69553,282.33243,5.1398506,5.9489517,5.821461,4.947376,0,95.461205,111.842834,84.47245,629.8426,163.44054,2.5505908
1552705122444,281.86584,281.23456,287.23495,5.1203613,5.9494715,5.8169856,4.9418516,0,95.59406,110.94403,83.546005,630.7456,159.20085,2.6127362
1552705182956,282.14966,278.26425,284.62592,5.1268306,5.952493,5.7577105,4.9030786,0,95.83519,112.20862,85.48868,632.1522,166.20784,2.5672765
1552705242954,279.3559,280.5678,285.40317,5.140678,5.957494,5.6851845,4.826338,0,96.09719,110.75539,85.685005,627.9394,161.44933,2.4798663
1552705302951,283.6435,284.2873,286.08936,5.12429,5.954043,5.689228,4.809723,0,96.13322,112.998566,82.92173,626.77014,164.12389,2.6194532
1552705362949,288.2244,285.32797,286.90018,5.13359,5.956859,5.7078476,4.8374095,0,96.07017,117.51955,84.97038,627.32965,167.4724,2.7352273
1552705422947,282.9719,280.6576,284.61612,5.1361084,5.955939,5.812098,4.901795,0,95.8119,110.82736,86.543015,624.731,161.5094,2.9736686
1552705482944,278.70816,278.42477,286.22552,5.1316514,5.9582415,5.8446255,4.9729633,0,95.61551,107.38504,82.49079,628.308,156.26636,2.7882123
