time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552705543441,282.82117,284.04022,287.5497,5.1238728,5.953056,5.833444,4.9827123,0,95.64709,108.87608,82.088196,632.5508,157.48346,2.5964546
1552705603470,282.33755,277.2119,287.3357,5.130098,5.9589934,5.804502,4.962452,0,95.682945,108.34736,82.1038,631.53064,161.68307,2.5600512
1552705663452,278.57358,276.90375,282.4182,5.127661,5.952137,5.8192987,4.9458485,0,95.678024,109.48435,84.32143,626.5851,158.74152,2.60157
1552705723449,279.78006,279.2182,283.8603,5.1342087,5.947793,5.8437963,4.9717226,0,95.64695,108.880486,82.12254,629.24475,160.54369,2.636332
1552705783447,283.56958,281.42767,286.24356,5.135792,5.951685,5.843761,4.9982,0,95.61646,108.60418,84.170105,626.7612,159.90375,2.579363
1552705843445,280.26187,276.85034,283.7203,5.1283135,5.957034,5.794561,4.9891086,0,95.83733,110.04032,83.39797,627.91364,162.36954,2.343377
1552705903941,280.4179,279.61526,285.8178,5.1309752,5.9483128,5.857798,4.973293,0,95.71508,108.51567,83.62547,625.3766,158.21658,2.7612097
1552705963955,283.4157,280.89087,280.78116,5.1340632,5.9433603,5.8701973,5.0096574,0,95.685074,106.65839,84.66468,620.9476,162.40352,2.6543534
1552706023952,279.38263,276.74603,288.02023,5.134471,5.954471,5.819047,4.982252,0,95.78482,110.88927,86.70326,627.67255,160.65266,2.5095494
1552706083950,278.46286,278.80096,284.34796,5.134976,5.9637995,5.7996573,4.957743,0,95.94537,109.423325,87.633446,623.68646,158.6887,2.4982953
1552706143947,282.19397,285.01678,281.20895,5.134516,5.9515395,5.702248,4.9188232,0,96.24272,113.7871,85.50104,623.539,165.31479,2.3627396
1552706204444,281.9622,277.19055,285.17297,5.1306715,5.951934,5.6490808,4.8177695,0,96.47882,112.01636,83.15616,618.1927,164.36734,2.3216457
1552706264442,277.98038,277.7842,281.42514,5.1317425,5.9536624,5.6299686,4.795269,0,96.64086,106.45417,83.16536,622.44507,156.79268,2.428839
1552706324455,280.6736,282.34225,282.91977,5.1294475,5.9487715,5.253988,4.792955,0,96.94115,110.5461,84.081184,634.37445,166.01114,2.343057
1552706384453,285.48026,281.60672,286.05804,5.1314073,5.946266,5.3175135,4.6926312,0,97.27383,110.84006,81.9784,621.5872,162.4799,2.2437778
1552706444450,280.31085,277.68213,283.41367,5.1309376,5.954707,5.1940646,4.6036882,0,97.6281,110.94526,82.801994,622.5495,160.28703,2.321139
1552706504448,279.21158,281.97827,283.7564,5.1267858,5.954901,5.125691,4.489495,0,97.72811,112.77148,84.95492,610.8696,161.98985,2.4518707
1552706564945,284.601,278.12134,282.19012,5.135118,5.9612303,5.2182846,4.5007415,0,97.36345,109.47243,85.393456,619.2989,160.0225,2.839042
1552706624942,279.58716,280.15475,282.75925,5.0295205,5.9563165,5.35808,4.6339097,0,96.756256,109.504654,84.841965,614.38434,161.8097,3.0003674
1552706684955,273.60635,274.25107,280.34467,5.0275817,5.9585314,5.442579,4.965131,0,96.22985,107.128845,82.92717,609.7942,153.5053,2.9532015
1552706744953,269.84933,264.78976,277.09067,5.0332475,5.9563227,5.49212,5.027285,0,95.74774,101.10257,80.783485,620.2607,148.78024,2.7939773
1552706804951,264.02402,264.4413,280.81937,5.0296526,5.956146,5.570621,5.0672784,0,95.36464,104.91234,79.44067,614.607,156.30328,2.60916
1552706864948,263.88348,265.99304,276.1428,5.0296564,5.9564953,5.602245,5.1323943,0,95.068214,103.02652,81.59116,631.9258,150.03177,2.591247
1552706924946,268.7728,266.13177,274.42606,5.037705,5.9637933,5.693013,5.19361,0,94.87486,105.25596,79.535545,626.40045,156.28294,2.5989115
1552706985443,266.0151,263.36295,276.60236,5.0299397,6.05757,5.669529,5.2242713,0,94.854,104.71575,80.51582,625.3265,152.98611,2.3186226
1552707045456,264.2239,264.04337,277.67178,5.031549,6.0628643,5.7144933,5.2299657,0,94.820435,102.473656,80.80237,630.1844,151.49805,2.3487377
1552707105953,269.56107,272.2358,275.9717,5.022966,6.0540533,5.672452,5.1319494,0,95.09333,107.13489,79.459366,620.38135,157.53961,2.1303892
1552707166013,275.35275,271.71005,279.31976,5.032827,6.061452,5.6081457,4.9496913,0,95.2516,105.731415,81.57805,622.1677,154.86813,2.4543629
1552707225948,271.72903,271.81805,283.77893,5.032406,6.0469155,5.5387993,4.9362707,0,95.44677,109.16364,79.632484,622.9878,158.96225,2.4999454
1552707285945,271.8721,271.68314,277.72763,5.0267673,6.054525,5.5874944,4.919962,0,95.512566,107.84496,79.602455,625.8193,160.26256,2.5804956
1552707345943,275.5195,275.29593,280.0333,5.045463,6.048922,5.599682,4.915232,0,95.4808,108.41143,81.629944,625.7259,158.07806,2.6214385
1552707405956,271.27374,269.84344,278.23022,5.0238748,6.038139,5.6522346,4.9938655,0,95.240265,104.90214,83.65303,622.3561,155.17699,2.5668294
1552707466453,273.59726,275.05124,279.3615,5.0291257,6.049561,5.72213,5.0432243,0,95.210945,109.37017,85.35751,624.39685,155.15703,2.429124
1552707526451,274.7291,272.24313,277.4548,5.0255437,6.043584,5.70269,5.033577,0,95.20621,111.67978,83.21967,630.45844,154.92284,2.4788008
1552707586448,270.4263,270.07047,282.75986,5.028317,6.0575314,5.6723003,5.006828,0,95.3362,110.44242,81.61579,626.0341,154.87685,2.3558552
1552707646446,274.38046,274.61658,277.5604,5.0357656,6.0543756,5.6337833,4.982608,0,95.51765,109.40657,82.55683,624.10846,159.43588,2.4900289
1552707706443,273.81274,271.87506,274.92856,5.027563,6.048257,5.5815673,4.9216824,0,95.67737,107.71446,82.63316,632.9214,158.31818,2.3661423
1552707766441,271.95483,270.26797,281.54657,5.034747,6.0621767,5.5723495,4.931413,0,95.7751,107.29344,82.64601,623.1282,155.73196,2.5504644
1552707826953,276.5755,275.54507,279.32703,5.0289173,6.054528,5.5752983,4.9135613,0,95.85846,104.60478,80.557655,617.6822,158.28549,2.5403428
1552707886951,272.15625,270.39755,280.8513,5.0364976,6.061063,5.5208864,4.830825,0,96.02101,109.957054,80.38193,620.743,159.31133,2.508523
1552707946949,272.86182,271.99384,279.34076,5.025665,6.0679736,5.539956,4.863576,0,95.99002,105.21662,83.23222,623.3971,159.57597,2.637204
1552708006946,275.1455,272.02905,278.4448,5.024441,6.050388,5.4993987,4.864108,0,95.99602,107.36705,81.22116,628.9394,156.24501,2.5777686
1552708066944,272.45108,271.34286,282.24216,5.034931,6.0401435,5.5443687,4.850146,0,95.994965,106.27613,81.27582,626.7688,156.37,2.6599152
1552708126941,273.33368,273.03757,279.8523,5.0315022,6.039993,5.497372,4.828247,0,96.069046,107.51792,83.297905,635.48444,155.27907,2.5493264
1552708187454,271.69855,270.84857,280.77658,5.0311184,6.0590715,5.488705,4.8415403,0,96.006805,106.454765,79.21145,634.895,155.05898,2.5981946
1552708247451,272.4574,270.7335,280.93784,5.034317,6.061596,5.499088,4.845137,0,95.90832,109.45492,82.89952,626.41876,159.76663,2.6343763
1552708307449,275.36267,274.62656,280.22168,5.030701,6.0553927,5.557212,4.8774223,0,95.6843,110.28771,83.76342,630.85425,159.08289,2.825247
1552708367447,274.29718,272.37744,282.61502,5.026624,6.06137,5.6230335,4.9519634,0,95.54602,107.321266,84.889984,629.6896,158.39961,2.6682765
1552708427444,270.6712,269.88815,281.07806,5.028457,6.055439,5.6034164,4.9334936,0,95.549286,107.6778,80.72552,625.5504,153.01271,2.7081895
1552708487941,274.38724,275.5122,283.43524,5.0329494,6.0468693,5.648491,4.993514,0,95.38845,108.929924,82.76075,631.32697,154.63953,2.6479888
1552708547954,274.87885,272.48856,280.1988,5.032253,6.054061,5.657584,4.951809,0,95.32215,107.94424,82.29342,631.69354,157.4501,2.6531947
1552708607952,270.8548,268.844,280.23837,5.039845,6.0570807,5.6459165,4.9823933,0,95.27902,106.14936,81.021675,630.54175,153.43762,2.5071151
1552708667949,271.69357,272.5348,282.37985,5.028481,6.061916,5.6456037,5.0134773,0,95.35637,110.03022,83.27254,640.51514,153.3999,2.5199282
1552708727947,274.65286,273.04324,278.6913,5.0419164,6.047402,5.622492,4.9286547,0,95.46102,106.15841,81.16112,629.78516,153.96524,2.5647378
1552708787945,270.53412,269.198,279.2177,5.0281477,6.0442333,5.623073,4.9438443,0,95.49354,104.14437,81.92029,628.92645,158.70262,2.532419
1552708848441,272.6795,275.9819,283.80096,5.0321727,6.0437994,5.5785985,4.9284363,0,95.68544,110.87877,84.015656,630.47003,161.3041,2.4862535
1552708908455,274.72937,268.33582,282.8606,5.024972,6.0619903,5.5544567,4.8962646,0,95.72228,103.94995,81.86233,616.15063,156.16086,2.568627
1552708968452,271.3011,272.2953,286.2506,5.0315766,6.0599566,5.690862,4.961293,0,95.27646,108.99124,82.62873,622.86554,159.1699,2.9529746
1552709028450,271.22766,275.84695,283.93506,5.0337806,6.065555,5.762689,5.0904346,0,95.04115,107.3058,82.56649,615.33856,158.47229,2.7038193
1552709088447,277.79977,271.31165,280.1474,5.03859,6.066926,5.8041816,5.139465,0,94.82024,107.59783,82.20762,630.7235,160.23798,2.5190043
1552709148445,271.05936,271.06064,284.25397,5.0268435,6.0541024,5.743234,5.130813,0,95.08546,110.649284,84.36506,627.4099,153.9686,2.240537
1552709208443,285.78537,288.3299,284.94263,5.0297217,6.054391,5.7101274,5.051222,0,95.181435,114.83089,85.17493,627.5442,165.6781,2.259275
1552709268955,283.92422,282.74472,286.1789,5.0302153,6.0615826,5.7259874,5.0750437,0,95.23548,114.39607,87.177505,626.0279,163.03607,2.508393
1552709328953,285.9119,284.20557,288.15192,5.020558,6.0577846,5.6623507,5.0495644,0,95.432625,113.81829,87.05609,637.271,167.43602,2.5041032
1552709388950,289.6593,288.19086,287.31506,5.0323,6.0542364,5.693509,5.020004,0,95.398705,112.17867,85.79966,627.2449,162.81955,2.670892
1552709448948,287.9894,284.63208,286.7989,5.0283785,6.0634174,5.7063537,5.0565624,0,95.4293,112.38397,87.86604,623.3443,163.77368,2.6599915
1552709508945,284.71585,282.74628,286.33936,5.0248265,6.0545826,5.673914,5.051334,0,95.58149,113.75253,83.78104,627.01733,168.83238,2.661422
1552709568943,284.71436,286.68088,285.81268,5.028388,6.061227,5.6375923,5.0033855,0,95.341774,115.8397,84.65693,626.2849,164.89066,2.4608095
1552709629455,288.66428,286.78235,285.42346,5.030584,6.0545993,5.6224413,5.034103,0,95.58508,109.891045,86.30943,619.103,162.7654,2.6242812
1552709689453,283.72806,281.12122,283.0985,5.023085,6.0546904,5.6247587,4.9944,0,95.93156,112.81893,82.207405,621.7088,163.23216,2.6749153
1552709749451,281.70728,279.4886,288.15582,5.029755,6.0541058,5.3995647,4.824858,0,96.45186,104.33563,84.32341,622.24976,161.23878,2.8017313
1552709809448,286.83466,287.3836,290.122,5.0313497,6.0554075,5.304592,4.7551374,0,96.88457,111.09569,82.165596,622.5009,163.20926,2.680859
1552709869446,286.1217,282.1548,282.7714,5.025913,6.0514665,5.3233843,4.6689534,0,96.938324,105.4761,82.06923,630.0508,160.58592,2.7837515
1552709929443,283.0072,281.27808,288.27243,5.0209637,6.0507364,5.4035325,4.7048855,0,96.69976,109.779724,83.80034,622.9927,159.33284,2.8146155
1552709989956,288.2156,285.7169,286.14258,5.0232935,6.053629,5.442882,4.770371,0,96.38902,111.34018,83.79743,621.8134,163.09955,2.6749153
1552710049953,283.49826,281.768,286.02316,5.024585,6.05879,5.512305,4.839337,0,96.03017,110.893776,83.74431,620.4354,157.6287,2.6087112
1552710109951,283.23837,282.05734,288.47757,5.0310965,6.050984,5.646868,4.9373865,0,95.454544,110.833466,81.600296,632.4129,156.53943,2.4100955
1552710169949,286.3889,286.3029,289.73047,5.037843,6.0550094,5.7605176,5.0511327,0,95.02186,111.75525,83.69331,628.2762,162.69409,2.2037814
1552710229946,288.60117,284.52957,286.9361,5.022303,6.05874,5.8147597,5.091781,0,94.95869,112.05171,85.021255,624.9981,165.04137,2.156159
1552710289944,302.79102,301.3581,294.85526,5.0352592,6.047212,5.832095,5.045683,0,94.830696,114.51458,87.41599,629.5308,175.42291,2.346879
1552710350456,306.39633,307.63956,299.83395,5.0293083,6.0605135,5.889804,5.104954,0,94.63099,114.97334,89.08005,631.0695,177.66675,2.45101
1552710410454,308.34775,303.82227,297.22266,5.0313015,6.0409813,5.8579655,5.150604,0,94.7995,118.43139,89.99055,631.0744,171.04062,2.2473204
1552710470451,304.416,301.94568,295.33484,5.0252385,6.0528936,5.8090563,5.0798345,0,94.9272,120.786514,87.98976,629.2371,174.30237,2.287017
1552710530449,305.09735,305.86758,297.05054,5.032845,6.054385,5.802794,5.0264735,0,95.11986,116.183174,86.793724,629.92126,175.7031,2.4248848
1552710590447,309.61865,305.88876,297.20306,5.029338,6.0616403,5.7145715,4.99543,0,95.543205,122.25964,88.81052,629.0876,177.07257,2.4266357
1552710650444,302.8828,302.04068,294.97916,5.0254097,6.0597105,5.645473,4.871866,0,95.703125,117.49078,88.81872,632.34717,170.91568,2.7785563
1552710710941,305.12872,305.83893,297.665,5.031903,6.0617127,5.7037663,4.9104433,0,95.71249,119.376335,89.541306,619.33307,174.96007,2.8080106
1552710770954,309.47214,303.84418,293.52377,5.028664,6.0512,5.6607056,4.9318485,0,95.81144,121.86275,89.97247,635.2795,176.6869,2.7425177
1552710830952,303.99527,301.98593,293.50522,5.031752,6.0509768,5.6655188,4.92912,0,95.7758,121.25676,89.28191,630.2628,177.87445,2.8780794
1552710891449,306.5494,306.47455,300.05063,5.0213494,6.041917,5.6626525,4.907169,0,95.93101,124.12143,88.44712,627.5706,179.75412,2.631197
1552710951446,305.84845,301.8726,294.65475,5.0235825,6.05947,5.615535,4.8705664,0,96.00848,120.38385,90.51245,626.3987,174.81924,2.678873
1552711011444,303.41888,302.33627,291.50858,5.035486,6.0542455,5.652119,4.838426,0,95.932274,116.745544,89.51124,632.3335,173.7215,2.792133
1552711071441,306.17896,306.98914,297.7972,5.0321035,6.055944,5.7025876,4.872129,0,95.86706,119.14586,87.49627,627.40497,175.46153,2.697382
1552711131455,304.54315,300.74893,296.13516,5.0299115,6.0469084,5.663889,4.9149456,0,95.765564,118.92562,89.50223,629.7575,177.08537,2.8057117
1552711191951,305.23477,305.0721,297.21683,5.0324316,6.0475082,5.682976,4.8976007,0,95.580734,117.17824,87.93943,620.7555,173.02736,2.8118956
1552711251949,308.16525,304.3875,296.50226,5.031612,6.0477448,5.745503,4.967852,0,95.515785,115.33302,89.99058,625.4501,172.96426,2.8307068
1552711311947,305.23868,302.84747,294.45853,5.026037,6.05318,5.8063984,5.0082083,0,95.32221,116.76863,89.55934,626.2869,179.44974,2.5982876
1552711371944,304.23026,306.3003,296.45508,5.0325136,6.061439,5.810446,5.035638,0,95.257,118.08065,90.61057,627.52454,176.04955,2.6259406
1552711431942,307.7439,302.29578,297.18784,5.0256815,6.056078,5.7941647,5.042483,0,95.29452,116.54724,90.72617,630.6048,173.26155,2.6549776
1552711491955,305.09244,306.47693,292.21,5.02912,6.061864,5.7567625,5.002957,0,95.39156,121.91349,88.70892,630.3011,178.35461,2.590679
1552711552452,308.03357,302.90466,294.74445,5.019419,6.0491996,5.8011384,5.018823,0,95.35866,117.81389,90.83074,629.6216,174.44766,2.5159497
1552711612449,304.04987,303.21378,299.3465,5.0312676,6.0513525,5.788433,5.0114303,0,95.35967,114.93929,90.802536,630.9819,174.09769,2.6038237
1552711672447,308.54593,311.29593,294.5332,5.028267,6.0436206,5.781377,4.9988785,0,95.435356,123.28947,88.81544,629.7546,179.17024,2.5961716
1552711732944,304.12656,300.41782,295.90634,5.0278144,6.05695,5.778097,4.9908276,0,95.44018,118.62167,88.02359,633.63367,172.47942,2.679497
1552711792941,305.66675,302.0906,295.21487,5.023987,6.060871,5.760879,4.9907346,0,95.54072,122.89446,91.455925,636.1098,178.33954,2.51746
1552711852955,306.23947,306.68112,293.10992,5.028185,6.05899,5.7635517,4.984226,0,95.60329,117.32229,91.26311,631.8096,173.0927,2.565492
1552711912952,306.43045,301.83087,297.6063,5.031767,6.054642,5.669909,4.9472513,0,95.76868,120.040855,89.14036,633.1616,176.9529,2.6674814
1552711972950,304.5606,301.7747,293.39688,5.0373697,6.0514183,5.6501985,4.9112296,0,95.84066,121.0097,87.81628,630.5807,174.708,2.699923
1552712032947,306.93774,306.71362,296.09964,5.0294905,6.0614223,5.652905,4.8703575,0,95.64755,116.24147,89.868355,631.1254,171.7322,2.9418118
1552712093444,304.61966,301.85995,297.73004,5.021386,6.060297,5.697145,4.9214177,0,95.64093,119.362854,91.84604,636.58997,176.5524,2.8840995
1552712153442,299.27652,298.78632,297.8759,5.022295,6.0569315,5.418789,4.660998,0,96.01346,121.20743,89.65832,665.9948,176.51357,2.9168785
1552712213455,296.91266,293.7817,295.59802,4.8185925,6.0572033,5.349169,4.654758,0,96.06084,112.13765,85.64667,659.6507,164.88054,3.0824227
1552712273453,280.17972,277.0612,296.31955,4.827012,6.0510283,5.317161,4.558584,0,95.74558,109.2193,81.60263,661.0537,158.15222,3.2917428
1552712333949,276.27084,276.35284,291.3446,4.829042,6.04621,5.327868,4.564904,0,95.061104,108.17082,79.653786,654.15576,158.35501,3.4682734
1552712393947,287.9915,287.69458,312.13803,4.8241115,6.0617557,5.3267145,4.5556355,0.28128892,94.81233,118.36753,85.77664,840.83777,169.39214,3.4190757
1552712453945,283.1187,280.43176,314.04034,4.4224095,6.0628977,5.328026,4.562468,0.3532672,94.81788,114.056885,83.86114,789.53937,166.8826,3.6255999
1552712513942,280.19238,278.71643,319.1461,4.4213,6.0539813,5.315727,4.5700545,0.44412136,93.5041,111.54325,83.82995,772.3864,164.2758,4.513586
1552712574455,282.19867,281.6658,317.90625,4.418543,6.055531,5.319538,4.571138,4.222274,92.199905,108.39587,83.20507,772.2865,160.34766,4.756369
1552712634452,281.95398,276.89215,324.20914,1.3637916,6.069206,5.33837,4.5706787,4.3382387,91.30439,111.98868,82.336525,724.3031,165.11238,4.6023393
1552712694450,279.29553,280.98547,323.0044,0.3451106,6.05825,5.327888,4.57377,4.3440967,89.51077,107.65859,82.36118,712.4797,159.88622,5.527398
1552712754447,282.09906,279.28818,324.87573,0.28469205,6.061027,5.321388,4.5755453,4.345408,87.02884,108.31789,83.28855,724.7506,160.71864,6.257557
1552712814445,279.6771,277.99237,324.95282,0.38076162,6.061191,5.7373614,4.771289,4.327113,85.77135,112.211754,83.21658,723.667,158.99974,6.042816
1552712874443,280.31665,282.55307,309.36194,0.36934942,6.063104,5.7450857,5.25613,4.825846,86.80992,109.20726,83.171844,822.13446,158.14223,4.7357984
1552712934955,283.7152,277.51605,308.29752,0,6.0393424,5.7231045,5.2727966,4.824348,87.096695,108.08368,83.17191,809.9032,162.9327,5.0807114
1552712994953,281.5535,280.8966,304.88004,0,6.0436077,6.046147,5.2646065,4.827718,87.456985,111.95102,85.14446,812.22723,165.18167,4.800197
1552713054950,281.41464,282.98532,301.59824,0,6.057185,6.0386496,5.669874,4.8316145,88.08244,111.92996,83.09983,811.9365,157.77716,4.8276
1552713114948,282.96533,277.2224,296.1489,0,6.0445743,6.025714,6.086855,4.8220463,88.61234,105.02294,85.138306,746.4537,160.36388,4.41023
1552713174945,277.5594,277.48938,300.29248,0,6.04974,6.0287027,6.083299,4.834211,89.10672,109.711334,84.43684,757.95703,159.15152,4.160533
1552713234943,282.18973,281.15335,295.05878,0,6.0603566,6.054275,6.0789127,5.0267057,89.706924,110.55974,84.43092,757.68054,161.84528,4.093763
1552713295455,286.49286,281.2082,298.49915,0,6.0438294,6.026075,6.08207,5.2381015,90.32363,107.06459,84.35179,757.80145,157.48827,4.055232
1552713355453,279.27588,277.29782,294.27847,0,6.054169,6.0359135,6.209851,5.3436,90.999985,109.18163,84.52282,729.4672,161.62523,3.7406218
1552713415950,280.54227,283.96408,290.2806,0,6.048488,6.0116653,6.20693,5.351762,91.54422,109.87722,82.63137,718.9749,161.46793,3.58229
1552713475947,279.49237,278.93628,289.92163,0,6.0537105,6.010954,6.2089624,5.352313,91.979256,109.716286,82.60012,715.1313,161.92082,3.5761578
1552713535945,278.149,276.92932,291.01343,0,6.0514703,6.0340753,6.2103744,5.334823,92.61113,108.12388,84.28175,702.4087,160.00685,3.303029
1552713595943,281.68927,283.015,288.37653,0,6.052195,6.040693,6.2075186,5.338647,93.00135,110.83149,84.2055,704.2232,161.34595,3.155988
1552713655956,281.40048,276.09866,286.72144,0,6.049647,6.026623,5.999564,5.3512793,93.32798,107.858,84.200356,696.00604,160.16098,3.1837785
1552713716453,278.49625,277.62238,290.96298,0,6.0575275,6.019371,5.7058244,5.258397,93.56568,107.8089,82.419075,696.42017,162.83022,3.1186254
1552713776450,277.32745,276.6775,284.4231,0,6.0509653,6.0359116,5.665467,5.130016,93.61181,103.95483,84.42749,700.7779,157.91954,3.252216
1552713836448,285.16028,282.68668,286.8471,0,6.052377,6.042904,5.5944924,5.1529503,93.61258,111.011055,83.17441,699.188,155.76395,3.2640994
1552713896445,278.7848,276.60095,287.38596,0,6.055348,6.0326314,5.595366,5.1439333,93.51823,109.50771,81.54568,690.6202,162.09927,3.4506917
1552713956443,278.70956,278.53802,288.96674,0,6.052927,6.0384946,5.603465,5.1406646,93.3396,108.06811,83.62912,691.8008,160.27434,3.2905061
1552714016456,280.2726,280.8828,287.69092,0,6.058876,6.0325866,5.593982,5.140357,93.24377,108.96195,83.642944,703.4851,161.3845,3.3872354
1552714076454,282.18286,277.60165,287.6867,0,6.048321,6.035146,5.5938687,5.1379447,93.04124,108.43862,83.939514,691.0663,162.85587,3.4974427
1552714136951,277.09433,276.9194,284.73697,0,6.0396237,6.0309234,5.5982547,5.140562,92.52732,107.22165,79.87544,659.30756,160.76045,3.6711342
1552714196948,276.15915,280.8609,282.72275,0,6.053523,6.012606,5.602819,5.2458553,92.13116,109.674194,81.95132,662.25977,158.35144,3.3289158
1552714256946,281.53235,276.65475,278.38983,0,6.0516095,6.041505,5.679338,5.643938,92.13132,107.27361,84.007904,665.442,157.01033,3.2023103
1552714316944,285.92014,282.47272,287.41818,0,6.052306,6.0331492,5.7012706,5.6473823,92.41189,116.085945,84.35603,665.6237,165.22002,2.875632
1552714376941,302.56686,307.00928,291.6113,0,6.060774,6.00732,5.803647,5.7463055,92.84604,116.34958,90.500275,665.04974,176.83907,2.890401
1552714436954,309.6621,304.46686,285.55975,0,6.051785,6.027565,5.9018273,5.848682,93.397,117.17272,90.05585,665.00037,171.73863,2.8897882
1552714497451,301.30817,301.07437,291.20282,0,6.0586395,6.0178046,5.906452,5.849662,94.05337,113.147736,88.23787,660.0177,169.79205,2.7782285
1552714557449,305.90106,304.62933,292.22784,0,6.0443454,6.035332,5.904384,5.8442326,94.61908,116.34526,88.21317,661.65674,170.08594,2.8799534
1552714617446,308.2712,302.50098,291.5387,0,6.051621,6.026168,5.6139903,5.7430835,95.495804,116.55309,88.8167,652.15344,171.62155,2.8088129
1552714677444,302.9485,300.74515,290.6351,0,6.055877,6.026252,5.345375,5.481398,96.15065,117.2061,86.784325,650.78394,172.59436,2.9106998
1552714737442,304.81042,306.37064,290.61703,0,6.0449715,6.021284,4.977517,5.26722,96.54558,116.98672,86.77375,654.6723,169.00725,3.1958055
1552714797455,305.60953,303.09412,291.34372,0,6.0444613,6.0286527,4.7862067,5.1437306,96.61293,117.58783,88.334694,655.4052,171.4662,3.1896682
1552714857952,301.87894,300.00507,290.12613,0,6.051912,6.0282936,4.7950654,5.1630425,96.32483,114.84144,88.324,650.45184,173.21886,3.5454392
1552714917949,304.21652,304.22058,291.69736,0,6.0592523,6.040061,4.7939444,5.1460905,96.034386,113.44482,87.37308,647.6934,170.30017,3.5188496
1552714977947,292.2606,286.96918,288.17203,0,6.051157,6.040883,4.6883802,5.057028,95.531105,108.721306,86.77419,644.88043,163.58884,3.6311562
1552715037944,286.56464,284.777,285.24933,0,6.0555882,6.0239854,4.7810082,5.1848984,94.89931,105.38746,86.265396,641.2525,164.12639,3.5409744
1552715097942,290.83054,292.078,288.59073,0,6.045145,6.032777,4.898662,5.257778,94.58157,106.903694,84.81753,653.08575,161.75644,3.4801328
1552715157955,291.96674,286.96643,288.41742,0,6.0612507,6.0285916,4.9482775,5.310679,94.456726,105.335686,80.61286,649.09216,164.31767,3.2500668
1552715218452,289.39212,287.87408,288.00354,0,6.035418,6.0307074,4.9716034,5.3263516,94.52727,111.91883,80.60192,649.024,161.19194,3.1421895
1552715278450,292.35312,289.03748,288.99448,0,6.0475845,6.0270658,4.9146957,5.2937407,94.56051,110.26976,82.61342,652.10693,161.71358,3.3430703
1552715338447,288.3006,285.10162,287.41577,0,6.0605316,6.0252047,4.962089,5.3114934,94.66471,107.16163,84.642586,646.8659,159.59016,3.2786
1552715398445,289.54047,289.7666,287.0615,0,6.0445523,6.039907,4.9053526,5.2827244,94.76493,108.01029,86.72051,644.736,168.11406,3.362356
1552715458942,291.4136,290.55988,286.9554,0,6.059219,6.0316744,4.891249,5.258041,94.76483,106.95387,84.74466,646.791,161.19989,3.509872
1552715518955,289.234,287.60422,286.76743,0,6.0597796,6.037597,4.923741,5.268254,94.72567,111.88475,81.66015,649.1485,162.53574,3.2760072
1552715578952,288.30606,287.80716,285.681,0,6.0524797,6.036498,4.9702325,5.3568726,94.64869,109.78502,83.90658,650.52405,162.52803,3.3019466
1552715639449,288.675,284.54584,286.7287,0,6.052834,6.0400763,5.050554,5.4098206,94.58027,105.516174,83.93962,647.868,158.00984,3.326841
1552715699447,286.97046,286.56723,285.3555,0,6.044778,6.0343003,5.0720353,5.438809,94.79772,109.63531,83.9375,645.07935,160.19417,2.9928465
1552715759444,290.58206,291.7472,287.56635,0,6.056606,6.0348253,5.011773,5.3968005,94.7359,107.922485,83.87257,644.1753,164.50598,3.284663
1552715819941,287.01492,284.56186,285.4146,0,6.0613065,6.0321827,5.1034503,5.4636436,94.57971,107.01118,81.863335,630.0798,160.47318,3.292749
1552715879954,287.91138,286.8448,286.51376,0,6.058738,6.042736,5.2120395,5.5836,94.7042,107.220795,83.88956,653.03076,165.79015,3.2399876
1552715939952,290.50204,289.96158,285.17075,0,6.040067,6.0415196,5.179968,5.4757395,95.1338,104.39315,83.861176,646.7272,157.46434,2.793519
1552715999950,295.04614,293.33087,292.0067,0,6.052783,6.017697,5.1092415,5.347874,95.49841,112.622986,84.23221,642.6336,166.98886,2.9276092
1552716059947,295.48633,297.00507,288.6206,0,6.0581293,6.032943,5.0033073,5.250084,95.62595,109.23093,86.24043,647.03986,170.18921,3.2797666
1552716119945,299.14078,295.12296,290.933,0,6.059446,6.0368853,4.9925637,5.236019,95.731766,112.47099,86.224976,646.4462,165.70465,3.2175524
1552716180442,294.71182,296.75757,291.56247,0,6.059306,6.0321994,4.969441,5.201981,95.864334,112.68389,86.23708,646.49536,165.98288,3.2142122
1552716240455,298.0819,294.3383,286.33444,0,6.064978,6.022277,4.954745,5.2323666,95.92623,112.60853,90.44033,650.14496,161.91457,3.255256
1552716300452,296.41458,291.9894,289.20425,0,6.044612,6.0375857,4.9564433,5.1842933,95.92317,109.89127,88.431694,648.4317,166.22461,3.414439
1552716360450,291.79263,296.71753,288.43884,0,6.0586934,6.0397654,4.9621577,5.202918,95.95385,110.83399,86.464516,644.14954,167.61841,3.317362
1552716420448,300.15503,293.22025,288.5798,0,6.053448,6.0310483,4.9467893,5.216103,95.716644,109.27228,85.14669,646.0707,162.621,3.3912194
1552716480445,299.1544,294.69843,292.4428,0,6.059176,6.0170536,5.002538,5.2906055,95.51801,117.6471,85.21368,648.1909,172.33597,3.3760858
1552716540443,294.02994,296.2377,288.9706,0,6.051783,6.0311546,5.041719,5.314975,95.28406,112.53083,85.167145,645.22845,169.7911,3.4203994
1552716600955,299.85587,294.63406,290.10217,0,6.0489073,6.0242124,5.1298203,5.3677487,95.21754,113.66074,84.105064,651.57587,165.1416,3.232189
1552716660953,295.37195,292.74042,290.54852,0,6.0555177,6.039991,5.1031547,5.361667,95.37595,111.91902,85.83707,644.99554,165.17021,3.179835
1552716720950,293.65402,295.3034,290.2949,0,6.057181,6.0344625,5.045349,5.3067565,95.50008,112.45706,83.8266,656.4258,163.33359,3.212657
1552716780948,298.64075,294.85727,289.48373,0,6.051619,6.036835,5.0029087,5.259589,95.74192,111.72154,83.8881,644.3078,164.48978,3.3326824
1552716840946,294.7167,290.95532,291.01556,0,6.0469627,6.0323353,4.954836,5.205237,95.86788,110.33987,84.217384,641.6915,161.7784,3.213553
1552716901442,294.64328,294.80862,290.0782,0,6.044498,6.035302,4.9527683,5.180741,95.87045,112.24617,84.02638,641.354,163.8547,3.2576287
1552716961456,299.13077,295.45422,286.93646,0,6.059239,6.028165,4.8981204,5.1961603,95.96898,110.48035,88.28615,647.59485,163.55716,3.2410367
1552717021453,293.8323,292.09967,292.36557,0,6.0581126,6.0500326,4.9500227,5.1505213,96.00222,111.64994,86.24908,655.2237,160.92758,3.3080096
1552717081451,293.79324,292.7001,291.07727,0,6.0659857,6.0246053,4.9288254,5.184595,95.93281,113.20089,86.22118,650.2455,168.16664,3.3112485
1552717141448,298.30563,295.15076,287.14917,0,6.052776,6.029053,4.962087,5.174699,95.79425,111.60806,84.14593,649.233,168.49924,3.368916
1552717201446,297.58105,293.75824,290.2066,0,6.0504174,6.041526,4.962232,5.197341,95.71462,111.14036,84.15044,647.55096,169.03049,3.4061635
1552718342945,295.16705,293.75824,290.2066,0,6.0504174,6.041526,4.962232,5.197341,95.71462,111.14036,84.15044,647.55096,169.32317,3.4061635
1552718643448,294.58636,293.75824,286.44556,0,6.0504174,6.02587,4.962232,5.197341,95.59701,110.40412,86.72369,642.84283,165.79915,3.1907094
1552718703445,297.8694,293.75824,286.44556,0,6.0504174,6.02587,4.962232,5.197341,95.59701,107.46375,82.651306,641.97943,166.3395,3.4649503
1552718883953,295.09262,292.30896,288.9098,0,5.9541264,6.042857,5.150136,5.427827,95.090416,109.480034,86.64091,650.826,160.89099,3.7510867
1552718943950,295.17862,293.48138,289.13834,0,5.946929,6.011464,5.124061,5.4200335,95.05195,111.097885,84.63183,650.48804,167.71765,3.6972892
1552719003948,296.8054,293.92313,288.4628,0,5.953877,6.0328884,5.1251097,5.4342527,95.10398,109.46513,84.60481,644.08875,161.56471,3.3363314
1552719063946,296.23495,292.2012,287.93643,0,5.9554453,6.026496,5.038113,5.375078,95.40825,108.35961,80.979095,649.06714,160.68684,2.850885
1552719124442,296.8912,295.94177,289.07065,0,5.953881,6.008251,4.7709517,5.239215,96.28625,109.03232,83.150986,648.01306,166.44437,3.1237793
1552719184456,292.72946,289.4308,288.29373,0,5.963194,6.0247374,4.6962743,5.0241094,96.7389,109.443,84.62899,643.67816,164.41776,3.338933
1552719244453,292.18155,291.6127,287.19803,0,5.953357,6.0204554,4.757781,4.9233165,96.705154,108.41397,86.65651,646.2863,161.91347,3.3952374
1552719304451,298.33762,294.50598,291.72452,0,5.9514313,6.0406747,4.9849887,5.062875,96.02334,108.55285,82.643715,640.0022,165.30527,3.782785
1552719364448,293.76904,291.85938,293.3731,0,5.9681954,6.0512614,5.1233845,5.2678776,95.43436,108.54465,78.5869,641.7454,162.8523,3.7720227
1552719424945,297.37183,297.8794,290.0251,0,5.9510365,6.027496,5.1709585,5.4012527,94.970985,108.12794,80.67966,645.6428,164.21967,3.4845638
1552719484943,295.44208,292.0347,291.26562,0,5.9465604,6.046536,5.266836,5.450041,94.69595,110.70357,78.78177,647.2962,158.37495,3.4770799
1552719544956,288.25272,286.86844,286.665,0,5.950256,6.0101323,5.1204996,5.4796696,94.82682,100.635704,80.74962,648.6125,159.42342,3.0013604
1552719604954,295.21707,296.05338,288.0309,0,5.9447794,6.01887,5.208873,5.4130073,94.730865,107.5573,89.05244,659.0385,163.76224,3.328141
1552719664951,295.34372,292.2469,290.94223,0,5.951081,6.031542,5.102799,5.4547453,95.1525,104.41282,89.101875,652.04193,157.81024,3.0158908
1552719724949,291.0799,291.17102,289.41638,0,5.9606886,6.0262837,4.860478,5.359922,95.84767,109.0739,89.187965,643.32477,163.43835,3.1105578
1552719785446,296.74026,295.6243,288.12042,0,5.9456234,6.02714,5.0015397,5.1205964,95.74418,111.47299,84.90317,648.1181,164.91049,3.2694979
1552719845443,297.52652,292.72073,288.96927,0,5.9560246,6.0244823,5.0637,5.2687383,95.60321,109.772064,84.88555,655.67365,160.47685,3.6647732
1552719905456,293.82483,294.0526,293.24197,0,5.961227,6.032102,5.069508,5.3272643,95.49617,115.7776,82.784676,647.31854,165.81523,3.328752
1552719965454,291.96436,294.6014,290.18063,0,5.961272,6.0477858,4.894473,5.347774,95.92123,110.48743,79.99357,642.1524,156.62068,3.3217914
1552720025452,297.30383,290.57043,284.44382,0,5.948205,6.0333242,4.901564,5.171236,96.018555,109.265305,84.124504,648.7131,162.79843,3.420055
1552720085449,291.7468,289.96152,289.48138,0,5.9468956,6.038797,5.06099,5.1865807,95.689896,107.73511,84.1827,650.4165,162.62051,3.4674966
1552720145946,297.66174,295.17905,288.1952,0,5.9541097,6.0319424,5.1355386,5.303748,95.27102,111.13961,82.33573,654.5947,166.54056,3.5164917
1552720205944,292.72745,290.23492,287.9388,0,5.9560614,6.0486617,5.1901364,5.427406,95.04853,109.99718,86.483406,639.92456,157.11885,3.4004529
1552720265941,290.3674,289.46066,290.34808,0,5.947018,6.030286,5.2406754,5.44365,94.837616,111.29454,86.562935,651.7091,162.6875,3.4334886
1552720325954,294.48782,294.4195,285.29584,0,5.960303,6.013096,5.213235,5.500913,94.83254,109.37457,86.748566,650.43555,161.77907,3.2587857
1552720385952,296.67365,293.22778,291.9096,0,5.958705,6.034509,5.1098194,5.4929633,94.930374,112.913635,84.69891,655.2461,167.25726,3.2247324
1552720445950,292.61658,289.92328,290.27472,0,5.9507627,6.027751,5.0801044,5.4720287,95.138306,112.521065,84.91707,652.83496,160.92825,3.1711984
1552720506446,294.37366,293.04282,286.7726,0,5.945456,6.0274363,5.058809,5.4376054,95.33268,106.31231,86.944664,648.33575,163.98055,3.3011217
1552720566444,295.2866,287.53253,288.54633,0,5.947516,6.0422163,5.0404263,5.415945,95.49187,105.8225,82.740746,648.6528,169.51245,3.2000172
1552720626442,289.1198,288.43546,286.11615,0,5.9516587,6.050263,5.027708,5.3694572,95.58696,110.21056,84.92474,659.0995,163.3562,3.305415
1552720686455,294.3989,293.0508,286.8052,0,5.9545546,5.9323187,4.997675,5.3872266,95.82582,108.27494,85.85938,659.35144,165.55075,3.2346344
1552720746452,294.2355,291.2535,291.3781,0,5.953968,5.9254622,4.9613757,5.350229,96.03192,107.2507,83.7569,649.53876,161.04414,3.1858778
1552720806450,291.60403,295.30304,288.36395,0,5.949438,5.9411254,5.0038533,5.313017,95.966866,109.87662,81.72792,644.5731,164.2076,3.286267
1552720866947,297.507,292.38882,291.60294,0,5.9614615,5.9420753,5.0194755,5.349577,95.90605,110.59733,79.58554,648.39215,166.5904,3.3976436
1552720926944,290.7759,288.32895,292.15985,0,5.952346,5.9295206,5.009566,5.373583,95.93557,108.38089,78.798355,647.78754,161.44513,3.3500178
1552720986942,293.1554,296.07574,295.38797,0,5.958897,5.9201927,5.0077033,5.3412676,95.905464,114.19648,83.09101,657.1415,162.7379,3.3333898
1552721046955,298.01932,293.07547,286.89267,0,5.954111,5.946827,5.007266,5.3524323,95.84264,108.62783,87.198105,652.5397,158.06885,3.353877
1552721106953,292.83072,290.6854,287.16324,0,5.950386,5.934453,4.9896693,5.3803463,95.875656,109.08218,86.18397,648.90106,165.34718,3.4059978
1552721166950,293.99518,293.5274,292.83276,0,5.9541526,5.9316945,4.9939647,5.349536,95.81393,110.79036,84.7432,652.0918,168.35428,3.4178495
1552721227447,297.92722,296.38165,292.159,0,5.954497,5.935897,5.0378075,5.3873515,95.71808,110.526955,80.63849,654.2368,162.40106,3.4427555
1552721287445,295.98492,291.38004,288.74048,0,5.954769,5.921128,5.103061,5.458972,95.42732,110.25355,84.72239,652.9418,160.49826,3.4283812
1552721347442,290.47345,290.4259,294.0023,0,5.9602695,5.918755,5.186741,5.5044837,95.16209,111.59358,84.67376,656.10657,166.26344,3.451869
1552721407456,291.98343,292.54538,291.45892,0,5.953972,5.9271145,5.173868,5.521015,95.11833,107.28494,88.07298,654.3904,161.34647,3.4438283
1552721467453,291.0601,292.16403,290.54028,0,5.955229,5.9406166,5.121168,5.4747524,95.252655,113.8273,86.05029,652.23083,170.26631,3.3286273
1552721527451,296.1633,297.6849,287.0848,0,5.955285,5.9302545,5.099178,5.463379,95.36277,107.03151,85.582664,643.3748,161.62965,3.2344968
1552721587948,293.32834,291.40848,286.58762,0,5.9572797,5.9481473,5.0472975,5.404048,95.53695,111.68916,85.88132,645.10236,160.90176,3.3096583
1552721647945,291.2961,290.23187,290.80563,0,5.9613347,5.9325867,5.078482,5.419635,95.57742,111.046555,86.61684,645.466,162.7098,3.360659
1552721707943,292.52255,294.54755,292.70703,0,5.9510975,5.9330287,5.0691504,5.4257627,95.54134,110.71296,84.515366,647.3664,163.98222,3.4358413
1552721767956,298.80014,296.62274,289.92606,0,5.947568,5.919295,5.0571637,5.3923936,95.57705,112.65882,86.506165,646.5389,164.62271,3.3251607
1552721827954,292.88965,289.35236,287.7329,0,5.952854,5.931542,5.0121884,5.381849,95.67309,106.42164,86.37812,647.4238,167.54028,3.311394
1552721887951,289.6146,288.78372,290.07465,0,5.9544187,5.924676,5.0380473,5.4070954,95.669426,108.87396,86.06792,647.7093,156.19594,3.2684953
1552721948448,295.48343,297.61945,288.36478,0,5.9589486,5.956693,5.0806665,5.4254704,95.56508,113.61995,85.55093,647.4951,162.32037,3.3773632
1552722008446,294.453,288.974,288.1109,0,5.946991,5.9179406,5.116832,5.4482675,95.462814,108.83529,83.549515,645.50226,163.73479,3.4355898
1552722068443,291.40997,290.1331,285.9489,0,5.952465,5.9300423,5.0937724,5.4692464,95.40998,105.35613,83.57262,647.39856,161.54913,3.2337625
1552722128456,295.40073,295.40945,289.2634,0,5.947501,5.9260526,5.08586,5.4489827,95.44559,111.01784,84.56216,645.55676,167.15483,3.1698215
1552722188454,296.5554,291.64914,290.10028,0,5.9545608,5.933923,5.0950503,5.45552,95.48195,109.514275,78.293465,652.5849,164.34058,3.1922328
1552722248452,291.89365,289.9833,288.59644,0,5.948913,5.917974,5.110244,5.4663053,95.45013,105.89813,86.52144,646.2034,162.02097,3.2438679
1552722308948,297.38055,291.99692,286.32486,0,5.950649,5.9257436,5.1341414,5.467432,95.39475,106.07813,86.63416,642.0981,159.38084,3.2521677
1552722368946,292.98807,289.79266,288.33676,0,5.9614935,5.9322643,5.1266875,5.4550977,95.418816,112.23901,84.60909,645.555,164.57935,3.2605476
1552722428944,289.56064,293.10446,285.68805,0,5.953752,5.937976,5.0205016,5.3709044,95.725914,111.95091,87.905945,649.613,163.44417,3.06166
1552722488941,297.18884,292.79242,287.2318,0,5.941738,5.929834,4.965209,5.2766395,95.9563,106.50177,85.88664,649.2679,158.83975,3.0700119
1552722548954,298.32806,291.99847,286.82504,0,5.953765,5.940693,4.9442506,5.286746,96.09263,112.51253,86.14694,638.071,164.90015,3.1069577
1552722608952,291.9867,290.99606,290.1647,0,5.943723,5.9383683,4.9956255,5.3536787,95.925606,108.71631,84.97414,641.5196,160.80783,3.3936484
1552722669449,299.14328,297.83395,287.431,0,5.9553094,5.9399104,5.009046,5.3490067,95.89661,109.67613,85.43432,646.5034,168.65587,3.284514
1552722729446,294.86868,290.53214,291.0499,0,5.9557714,5.9246445,5.038595,5.3912163,95.766014,109.816315,83.43109,640.82294,161.79399,3.3490474
1552722789444,292.359,290.81378,287.87192,0,5.9449306,5.925529,5.08095,5.4347777,95.5748,109.070694,81.30424,642.8187,168.72185,3.3906944
1552722849442,293.86755,294.25705,288.71967,0,5.9499836,5.9383183,5.120423,5.474966,95.380615,112.59032,82.393776,649.3353,161.3939,3.353488
1552722909455,297.77567,293.47617,291.08203,0,5.9485664,5.9462996,5.107176,5.4681845,95.350815,110.99324,84.49044,648.2024,168.0954,3.2448514
1552722969452,292.88458,291.58096,288.3748,0,5.9581738,5.939583,5.1236343,5.475052,95.28065,112.234474,84.25259,643.92957,165.93878,3.321786
1552723029949,293.91306,296.71075,287.96317,0,5.9546537,5.9194126,5.136047,5.468876,95.27884,109.665215,83.45388,645.38293,165.01118,3.186034
1552723089947,297.07538,289.68417,286.6906,0,5.96157,5.925075,5.0546103,5.382188,95.51204,109.575066,85.46215,650.3752,164.5699,3.055774
1552723149944,290.6503,292.41663,288.4094,0,5.9519787,5.9302063,5.025566,5.3668494,95.64199,110.29888,85.64406,645.8118,164.9458,3.136177
1552723209942,292.95276,294.6027,286.55405,0,5.954495,5.9248977,5.0802555,5.4187984,95.57675,109.53177,88.478,642.7389,167.98358,3.288638
1552723269955,297.4755,289.87918,286.26926,0,5.9479,5.9258084,5.024659,5.379979,95.644196,105.2696,88.826836,651.95337,166.66216,3.304741
1552723329953,293.35977,290.75378,290.69583,0,5.9598227,5.919511,5.087663,5.444304,95.51756,111.50055,86.80356,652.9349,167.97157,3.2436442
1552723389950,292.15213,294.2143,288.13382,0,5.9532022,5.910792,5.100817,5.440234,95.52084,111.91601,85.40724,645.04095,161.68251,3.1321144
1552723450447,292.321,286.61353,286.47037,0,5.939421,5.9480524,5.157523,5.4902625,95.31417,107.55938,86.56514,651.387,162.57881,3.4852667
1552723510445,290.64844,290.35617,288.65588,0,5.948963,5.9329166,5.1791596,5.5043573,95.21941,108.62601,86.371826,643.0617,162.2243,3.3786411
1552723570442,296.59207,294.60083,288.9707,0,5.954035,5.940974,5.1198997,5.4677024,95.340454,111.86131,84.289505,653.4794,166.235,3.2067842
1552723630456,293.39764,290.05264,287.0176,0,5.954139,5.9308434,5.081991,5.446956,95.43147,113.636604,84.63126,645.5063,167.6501,3.1175208
1552723690453,293.0461,292.79248,294.87854,0,5.9491086,5.926964,5.1003475,5.422201,95.513306,109.01616,80.61912,649.27094,164.1293,3.1264467
1552723750950,299.52542,296.09555,289.1396,0,5.9540243,5.924285,5.0651865,5.40018,95.66008,115.03675,82.79868,646.5056,167.02486,3.05349
1552723810948,292.19302,291.37448,290.216,0,5.9492035,5.9384933,5.02701,5.3500795,95.79874,112.16068,88.99909,652.8656,165.27277,3.1038208
1552723870945,292.59238,292.45767,287.6517,0,5.9567785,5.935025,4.9838667,5.3292685,95.939575,105.64465,86.96046,651.1045,164.05565,3.1543767
1552723930943,297.36917,293.86984,287.22128,0,5.9553056,5.9358554,4.9408174,5.3157535,96.050705,105.552086,87.010124,646.3785,167.46758,3.159821
1552723990956,291.40625,290.21802,288.62222,0,5.964611,5.932445,4.987583,5.324524,96.020485,112.40308,86.99869,651.26495,164.642,3.2242668
1552724050954,294.242,292.82996,289.2291,0,5.9470873,5.94711,5.027332,5.3973293,95.82035,110.58395,83.4692,648.6487,168.79019,3.4172614
1552724111450,297.09088,290.80722,286.13635,0,5.9529324,5.940062,5.0014668,5.330353,95.88937,107.39786,85.51136,652.8013,160.9981,3.3005328
1552724171448,291.97458,290.563,292.3863,0,5.962806,5.931298,5.003259,5.3578954,95.844734,109.03374,85.86012,643.1571,164.27693,3.344853
1552724231446,293.79715,296.15332,290.58093,0,5.948937,5.9410787,4.9700017,5.3253794,95.84716,112.39344,85.703026,649.57074,166.42639,3.2890904
1552724291443,298.62885,291.46957,288.16812,0,5.9556704,5.936189,5.133847,5.4568224,95.495,111.55484,84.24275,642.7121,165.26862,3.614076
1552724351456,294.7073,290.81183,293.5784,0,5.945279,5.9282093,5.098746,5.443137,95.38056,107.45851,78.24645,643.0313,166.90723,3.2244344
1552724411454,295.82437,294.65598,290.46893,0,5.937216,5.938691,5.0896993,5.4280596,95.37475,111.053566,82.527626,648.98285,162.33849,3.1572063
1552724471951,297.27463,293.10974,288.95767,0,5.960608,5.9280176,5.14493,5.464709,95.23573,110.12302,84.43803,646.0501,166.89383,3.1253738
1552724531948,292.32416,290.34332,289.11417,0,5.9452477,5.926976,5.070474,5.41902,95.36709,114.13739,80.223465,647.12006,164.78214,3.0736554
1552724591946,293.01578,292.92108,292.34125,0,5.9476666,5.93244,5.102933,5.449359,95.37379,108.71412,86.446556,648.7236,165.35641,3.262796
1552724651944,298.27396,293.62866,288.77316,0,5.954728,5.930683,5.0477033,5.397499,95.53748,107.752205,86.46034,647.4766,166.20622,3.0867088
1552724711941,294.17795,292.59818,287.56644,0,5.951932,5.921113,5.0249643,5.387988,95.641235,109.69621,86.74677,652.00323,168.05237,3.1568968
1552724771954,292.122,292.22333,290.45667,0,5.9603944,5.9288616,5.046655,5.3677845,95.67576,108.78221,84.76299,640.9349,165.26688,3.2592583
1552724832451,295.63132,296.7407,286.1345,0,5.954646,5.9334397,5.042935,5.390749,95.6121,107.58464,82.65823,642.4971,163.72461,3.384505
1552724892449,296.3988,291.409,288.5097,0,5.9474354,5.9269395,5.055471,5.407101,95.570465,112.25683,87.05255,648.7064,167.7637,3.2227118
1552724952446,293.38297,292.47824,290.8707,0,5.954573,5.914042,5.098915,5.4203033,95.480064,108.90787,83.08884,647.8764,167.3936,3.2125754
1552725012444,291.2219,293.76315,288.3928,0,5.946922,5.9454184,5.096274,5.4262137,95.44854,105.875114,83.04589,643.7865,165.53763,3.1762142
1552725072442,297.52533,294.92596,288.13058,0,5.9608507,5.9308653,5.11445,5.440871,95.375114,110.60511,78.85367,636.2678,163.42265,3.0427277
1552725132455,294.3534,291.80396,289.914,0,5.947048,5.910425,5.1198664,5.4589963,95.37146,109.40083,85.0821,640.53503,165.19638,3.1152892
1552725192952,293.3305,295.1199,291.8892,0,5.9727883,5.9351163,5.1324744,5.4646177,95.368164,108.38882,85.14576,639.4331,163.49255,3.1813574
1552725252949,295.5128,291.0268,286.04077,0,5.9524555,5.945001,5.073749,5.4114428,95.53627,112.90887,83.100845,645.9931,162.74226,3.0551517
1552725312947,292.73654,290.65918,287.08942,0,5.960838,5.9112835,5.0810566,5.4029565,95.56567,112.59497,89.35802,644.61914,160.38342,3.3181722
1552725372944,295.23755,294.3795,289.57706,0,5.9427066,5.9405684,5.0806036,5.412192,95.56676,110.55478,83.28025,639.1834,165.78003,3.2073207
1552725432942,295.13513,294.773,285.37234,0,5.946609,5.9516883,4.9907274,5.328896,95.50836,108.40391,85.4801,641.8931,159.8077,3.240496
1552725492955,291.50092,289.4033,285.39777,0,5.9553165,5.9248514,4.9953766,5.3811545,95.203224,109.952614,87.84474,630.5487,166.13895,3.3289456
1552725553452,289.2277,288.80988,287.54196,0,5.9543686,5.9309998,5.085491,5.4075017,95.10499,104.26169,89.89171,639.15186,160.2269,3.2723248
1552725613450,295.28738,295.28976,286.06747,0,5.959195,5.939121,5.040147,5.396959,95.069336,106.34013,87.9122,638.5511,161.3801,3.1640382
1552725673447,294.26398,290.17123,286.19098,0,5.944236,5.930143,5.066096,5.423086,94.99978,111.2197,88.07813,646.29065,165.2138,3.138239
1552725733445,293.15005,294.43863,288.49094,0,5.947495,5.9236684,5.053353,5.4171987,95.061455,107.18146,88.90183,634.55975,161.77203,3.0677056
1552725793442,296.90454,292.3269,285.84955,0,5.967964,5.9319034,5.0458837,5.378405,95.19103,108.405136,86.72714,645.9133,160.87634,3.0613823
1552725853456,290.23425,290.97372,287.02402,0,5.95424,5.928345,5.0322027,5.3817744,95.22158,109.84913,85.581764,642.8791,164.62852,3.14139
1552725913952,297.92422,292.9483,287.93393,0,5.9551506,5.9349375,5.08713,5.419772,95.09023,111.13603,85.602486,648.2734,166.45752,3.3345933
1552725973950,292.11478,289.69775,288.52814,0,5.953038,5.922623,5.073171,5.416777,95.20172,108.9639,85.97293,644.1533,162.72108,3.3128471
1552726033948,291.0577,293.5102,289.4689,0,5.9520164,5.9262633,5.0275106,5.3777256,95.30057,110.01141,85.46524,646.0863,162.11368,3.2863152
1552726093945,295.6552,290.78412,286.2708,0,5.953374,5.928707,5.0312543,5.387113,95.30424,106.55997,85.48056,644.04877,164.06404,3.349455
1552726153943,292.6724,290.5071,289.53296,0,5.956792,5.9251027,5.101867,5.4536633,95.17274,106.53083,85.23308,643.5002,162.53886,3.4048576
1552726213956,294.82077,296.691,290.15005,0,5.9483914,5.9387593,5.1256347,5.4950085,95.00347,112.10211,83.335236,640.96735,168.97766,3.4367092
1552726274453,295.44574,290.53943,289.44095,0,5.952944,5.936841,5.172309,5.5220203,94.853134,112.37149,77.24826,641.3256,168.1957,3.3085406
1552726334450,290.7357,288.62262,289.69055,0,5.961441,5.932507,5.191023,5.513598,94.856834,112.25898,87.63862,650.5969,166.72519,3.252976
1552726394448,296.0823,294.61664,284.2629,0,5.955922,5.932013,5.1199503,5.4850917,94.950424,108.28165,87.74367,646.8474,163.35039,3.0009484
1552726454446,293.5964,291.0095,287.66183,0,5.954618,5.9483986,5.0857015,5.4251447,95.18543,114.91177,83.58941,644.2099,167.15489,3.0371459
1552726514443,291.55792,291.6817,288.94687,0,5.944433,5.9394975,5.034425,5.402426,95.35187,110.39068,85.60833,642.2606,160.68506,3.0570145
1552726574456,297.73834,295.03586,286.01666,0,5.9585333,5.947434,5.0260563,5.3629007,95.48021,108.6624,87.67363,641.2847,166.02931,3.0724819
1552726634953,289.55304,291.6554,288.00534,0,5.958228,5.9158826,5.0140514,5.3645062,95.57652,109.84455,86.544014,650.5316,163.044,3.271429
1552726694951,292.29294,298.45517,288.91797,0,5.950295,5.937385,5.011313,5.3763247,95.59554,111.26936,86.49547,644.73315,159.84688,3.3097494
1552726754948,299.90482,289.6397,288.1048,0,5.9530573,5.9176674,5.0110974,5.363217,95.59761,112.18959,84.48173,642.202,162.35927,3.30876
1552726814946,291.73987,290.33875,289.94904,0,5.9467745,5.943427,5.068116,5.436464,95.4573,109.00883,84.39742,633.91693,166.76547,3.3886416
1552726874944,292.9471,295.4575,288.70444,0,5.954825,5.912422,5.1343727,5.476876,95.23567,107.54429,86.40473,640.38086,164.9772,3.380096
1552726934941,296.66843,289.59872,287.77463,0,5.955229,5.935738,5.1489534,5.474894,95.131065,106.58865,86.423805,645.71814,168.25336,3.2147212
1552726995454,290.39572,289.12012,289.24057,0,5.9613495,5.932896,5.114796,5.4417925,95.15963,109.69774,86.22595,644.0297,159.82457,3.1218696
1552727055451,296.39517,296.77325,289.73395,0,5.9543743,5.9205284,5.15749,5.484652,95.02773,110.75293,86.15752,644.3076,169.63399,3.1478484
1552727115449,291.17395,290.1485,285.57507,0,5.9454184,5.9326115,5.095864,5.433746,95.189,110.400406,85.886345,641.5599,165.94556,3.0342865
1552727175446,291.6519,289.78543,290.82104,0,5.954337,5.9067183,5.09077,5.434232,95.21399,106.801735,85.66846,637.7386,161.22374,3.1858702
1552727235444,299.2442,297.14423,289.7915,0,5.96653,5.939074,5.1018767,5.439129,95.245766,113.37159,87.1332,651.10254,170.17445,3.2325351
1552727295442,292.36505,289.46713,288.37085,0,5.939359,5.9268017,5.0903373,5.4252768,95.32689,112.64936,85.24098,639.0022,163.86417,3.1328816
