time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552727355954,294.10504,292.6067,288.69873,0,5.953629,5.925032,5.070154,5.421125,95.425995,108.34564,87.420204,636.06714,165.65704,3.2172298
1552727415952,298.3627,293.93503,290.1223,0,5.9476833,5.9398193,5.0730634,5.4248743,95.50067,115.282616,83.3409,642.64435,169.43158,3.2174683
1552727475949,290.309,287.5347,290.367,0,5.9538655,5.9467673,5.078713,5.440254,95.39838,108.976555,85.55823,639.428,163.4821,3.3294375
1552727535947,294.20676,293.84146,287.48425,0,5.9607854,5.939311,5.109253,5.4577165,95.297295,107.4667,85.34741,636.8318,164.80867,3.3899343
1552729999452,295.38553,288.49493,287.1373,0,5.9546013,5.9160223,5.0469604,5.3938985,95.26332,112.995026,87.16956,637.41516,166.70752,2.906481
1552730059450,291.06604,289.45798,289.50635,0,5.955112,5.9457316,5.003645,5.3348155,95.523544,110.77342,88.0978,642.51135,162.58994,2.8290434
1552730119447,294.89194,294.85028,287.25623,0,5.9348836,5.9280887,4.9239044,5.2736835,95.719765,108.12447,81.84825,639.5619,163.68227,2.93866
1552730179445,294.68042,291.2974,288.73868,0,5.93588,5.9413376,4.941119,5.294437,95.78416,110.64288,80.80796,635.10425,165.9718,3.1496775
1552730239942,294.41934,292.57516,291.40024,0,5.929489,5.9322925,4.9485064,5.327462,95.688324,110.003174,80.78326,645.77606,167.33638,3.1834157
1552730299955,298.1046,294.69284,289.8797,0,5.9377017,5.924773,4.991247,5.317571,95.67591,109.55763,82.872734,639.1117,164.3661,3.1054301
1552730359952,290.08078,287.49515,284.7586,0,5.9323134,5.9209824,4.9405923,5.282714,95.70731,107.11668,87.23937,636.6594,161.8649,3.0244684
1552730419950,293.2256,290.85742,288.67764,0,5.937201,5.925386,4.961953,5.3042665,95.61693,108.53873,86.84405,639.2898,159.89778,3.2023234
1552730479948,296.72247,297.08792,289.37628,0,5.939473,5.925205,4.972889,5.336963,95.55071,111.22279,86.82359,637.3939,166.65544,3.1600726
1552730540444,291.6873,288.91537,285.8669,0,5.929631,5.937862,5.03916,5.404413,95.26366,112.02083,82.65108,647.2649,166.89761,3.2631683
1552730600442,291.9759,291.65436,287.87875,0,5.9384246,5.9307146,5.1106668,5.4799957,95.09195,112.43769,83.31348,638.1832,165.31255,3.191073
1552730660455,294.59933,295.73557,287.77142,0,5.9422393,5.9170356,5.11246,5.4729753,95.06799,107.44718,85.42773,637.20197,161.37366,3.0442162
1552730720453,291.01904,287.63586,286.0997,0,5.929139,5.921344,5.058429,5.382009,95.198204,109.81787,85.4699,639.39685,163.84705,2.9990077
1552730780450,291.59213,291.1828,290.10635,0,5.9260917,5.9412146,5.0386925,5.3834977,95.26047,111.633286,87.55461,650.0533,165.4518,3.0307586
1552730840448,296.4803,296.7063,289.61664,0,5.9411664,5.932354,5.0804377,5.433292,95.09777,108.949295,87.04499,638.5761,164.23352,3.263235
1552730900945,291.68533,292.17285,284.08844,0,5.9442096,5.927161,5.079158,5.4196067,95.12834,111.438644,89.18219,638.3265,164.97139,3.1167102
1552730960942,293.5227,294.66907,288.78668,0,5.9250417,5.917615,5.1321034,5.4909425,95.00433,113.00546,85.00662,639.22925,166.92725,3.1811523
1552731020956,297.24136,290.39975,287.9902,0,5.932801,5.949788,5.129507,5.460546,95.00492,111.00758,83.03698,641.3969,167.47462,3.1788201
1552731080953,291.36496,290.9385,287.44235,0,5.9351163,5.906147,5.049319,5.4125156,95.1773,109.992744,87.27705,641.24335,164.71121,3.0337608
1552731140951,295.01724,291.51346,284.88834,0,5.9396315,5.924088,5.009989,5.356977,95.39269,109.07946,87.22056,642.8692,165.65816,3.0071235
1552731200948,295.27255,291.06516,287.26596,0,5.9357944,5.932607,4.9993324,5.3363338,95.45559,114.44775,89.27126,649.9344,169.32893,3.2051432
1552731261445,294.08456,295.46964,290.9183,0,5.931082,5.9119205,5.1601143,5.4870534,95.157074,108.85012,87.26143,635.16925,167.9144,3.321985
1552731321443,292.72113,290.57855,287.25217,0,5.92869,5.9144874,5.0651956,5.4089155,95.29829,111.20186,85.82209,636.6874,165.94225,3.0701942
1552731381456,294.19565,292.8562,290.74307,0,5.9363217,5.924486,4.998999,5.33454,95.50137,111.41673,81.81148,636.9775,165.81502,2.9370995
1552731441454,296.79578,292.6467,289.1668,0,5.9309664,5.924249,4.962404,5.318599,95.70137,109.04119,81.73444,643.4868,166.14262,3.0113573
1552731501451,294.06165,291.8524,284.401,0,5.928908,5.91551,4.9092307,5.2670355,95.827866,110.46455,83.84478,634.5736,168.72041,2.8852136
1552731561449,296.4677,297.01248,291.06174,0,5.931825,5.922325,4.891221,5.2400775,95.9294,111.72604,85.924866,633.7839,165.3106,3.0117054
1552731621946,291.88815,289.18195,285.40784,0,5.9354067,5.9181046,4.8853254,5.2366133,95.99149,111.4567,87.91358,634.36017,161.98425,3.1268413
1552731681943,292.29837,291.69754,288.40622,0,5.914499,5.936988,4.8885107,5.243062,95.98902,108.1555,87.94607,635.8422,164.16904,3.087709
1552731741956,296.0008,290.37985,289.30768,0,5.8843017,5.9226775,4.868934,5.206243,96.117355,111.701645,83.923195,634.002,166.26898,3.1331987
1552731801954,291.88455,289.7447,285.20108,0,5.8996797,5.8887906,4.865684,5.2255383,96.02217,108.698616,86.10376,636.1335,167.46971,3.1737876
1552731861952,294.83752,293.05713,290.88953,0,5.8924465,5.8403435,4.873166,5.2351975,96.032326,107.74286,83.87115,637.61945,161.09232,3.0940719
1552731921949,291.61807,289.7999,288.21735,0,5.8922343,5.8252687,4.8840947,5.262489,95.98012,109.11496,81.86256,644.3273,167.30525,3.14457
1552731982446,293.50552,294.59262,290.54544,0,5.8943276,5.7325034,4.929964,5.3022065,95.90928,111.73637,83.90624,632.45685,161.62389,3.0712152
1552732042444,293.14572,290.07907,285.84653,0,5.898637,5.7910705,4.9612064,5.314768,95.81208,111.49027,86.02121,636.3222,160.8917,3.403051
1552732102441,291.12036,291.24753,285.11533,0,5.8930373,5.774495,4.9303083,5.2865787,95.7437,106.747795,87.98574,641.1935,160.0083,3.1838996
1552732162454,296.98145,295.23434,290.61523,0,5.898066,5.7867694,4.9615507,5.316085,95.64098,112.05231,87.93091,633.57245,162.61267,3.209716
1552732222452,292.00528,289.76434,285.92685,0,5.8974814,5.781327,4.9144163,5.295061,95.62274,112.02977,83.807526,639.6137,165.4542,3.1822736
1552732282949,292.09192,292.93674,288.17154,0,5.871654,5.79121,4.9074073,5.246362,95.685684,110.40126,87.93973,643.108,166.25099,3.0837226
1552732342946,297.02234,295.198,292.63733,0,5.8849235,5.798382,4.9070697,5.265853,95.63761,114.05927,81.85429,640.51,167.47385,3.1455648
1552732402944,294.92017,291.11694,289.21408,0,5.867497,5.7701974,4.903187,5.2720275,95.60359,111.954666,86.11833,640.04175,167.15987,3.1448865
1552732462942,292.7642,291.5945,287.21936,0,5.874886,5.7847114,4.9303217,5.255301,95.640434,110.937515,88.12194,629.8645,164.58583,3.1620474
1552732522955,296.2563,295.0606,288.85916,0,5.8437386,5.7913704,4.9250484,5.2882624,95.5424,110.21067,86.65134,637.08435,163.0953,3.2374246
1552732582952,292.7138,289.08844,287.71136,0,5.871643,5.7680984,4.959505,5.3138065,95.41291,106.34821,82.56325,629.49286,164.72342,3.2020957
1552732643449,292.91492,295.52423,288.995,0,5.852566,5.7884574,4.937681,5.3099623,95.44016,110.955215,81.73858,641.641,163.70897,3.0363781
1552732703447,296.30023,288.85397,288.28857,0,5.859988,5.7863655,4.9474545,5.2949624,95.43882,105.83051,83.76763,638.1175,161.18558,3.1152387
1552732763444,293.12943,291.0744,287.2616,0,5.852765,5.7849145,4.9477096,5.299958,95.36428,115.390205,83.55357,637.5111,163.4018,3.0936081
1552732823442,294.5267,295.28598,290.25598,0,5.8496585,5.7860394,4.969452,5.3196664,95.361534,112.04304,83.58722,643.4622,167.96782,3.0836594
1552732883455,296.24716,290.14127,290.1052,0,5.859316,5.7924747,4.944928,5.2763786,95.354645,113.9775,85.53994,640.9966,160.86685,3.1306465
1552732943453,291.6697,292.049,287.2847,0,5.8591523,5.799827,4.940829,5.295266,95.38788,113.735214,87.54027,639.67096,161.54628,3.1719847
1552733003950,295.9853,294.7131,291.84167,0,5.8567977,5.7930784,4.861126,5.198326,95.62536,112.92042,85.28387,631.9229,161.84502,2.9367435
1552733063947,292.98843,290.74292,288.5551,0,5.843826,5.789003,4.8913255,5.2235003,95.60046,113.253235,85.07529,638.19525,168.47325,3.2472968
1552733123945,292.15073,290.45187,287.74994,0,5.851174,5.7935424,4.897239,5.229585,95.570015,109.05904,89.16941,638.3778,165.91208,3.1205344
1552733183942,296.813,295.55368,289.9074,0,5.7517533,5.7841697,5.017143,5.345667,95.307045,108.595085,89.05352,638.2328,161.6558,3.2996352
1552733243956,294.856,288.51413,287.16998,0,5.759098,5.768469,5.0611444,5.417042,95.13478,109.46886,89.7529,630.1263,168.27684,3.1973016
1552733303953,292.03378,291.6118,285.2501,0,5.759227,5.798983,5.0843587,5.437369,94.993774,109.39212,88.454346,632.038,165.6671,3.2517278
1552733364450,295.1216,292.80188,291.19608,0,5.7467957,5.7871437,5.055588,5.406386,94.96095,112.56249,86.62995,636.6405,163.29501,3.050443
1552733424448,294.36963,291.25156,286.35754,0,5.744834,5.7612963,5.034956,5.379105,95.19238,109.28743,87.149155,649.53,165.5047,2.959801
1552733484445,291.63312,293.12323,287.83258,0,5.745223,5.6373982,4.9553275,5.308945,95.59817,113.942444,85.13626,643.37616,165.87737,2.8905888
1552733544443,293.22382,292.71405,290.295,0,5.7597203,5.674355,4.9473667,5.2960205,95.69317,112.00552,83.38835,632.3498,165.73878,3.1241198
1552733604456,295.368,289.71124,289.7334,0,5.7499337,5.682892,4.9801064,5.3364415,95.57182,110.0798,85.41346,644.77313,162.06914,3.2107146
1552733664454,290.86325,291.91296,285.14786,0,5.7562966,5.722378,5.111932,5.49388,95.049126,111.00979,85.908104,640.6535,166.39207,3.359769
1552733724950,298.4056,294.4247,289.4214,0,5.7474494,5.8258333,5.249233,5.5883026,94.604385,113.393974,87.88147,651.78845,168.30673,3.2074583
1552733784948,287.73184,287.46243,288.02814,0,5.7514577,5.835662,5.375075,5.7163396,94.08398,108.303474,85.69535,647.1129,163.18102,3.2470639
1552733844946,292.24146,292.80627,287.95306,0,5.761341,5.8205266,5.3870406,5.713737,94.0144,106.92568,89.78886,643.51874,168.04678,2.8999038
1552733904943,300.56177,294.8079,290.1057,0,5.867515,5.8235197,5.349789,5.6687117,94.185524,113.14475,87.77206,645.5544,167.4696,2.8372223
1552733964956,299.17175,296.01523,289.72342,0,5.8526235,5.8401566,5.3188434,5.642545,94.334045,110.13781,89.82101,646.78564,166.0463,2.801996
1552734024954,299.9076,301.23758,289.72247,0,5.85292,5.8477283,5.240171,5.5550413,94.71187,116.167114,88.7061,646.40753,173.82257,2.782619
1552734085451,300.55533,297.27365,293.49445,0,5.8598804,5.8384337,5.2460246,5.5676556,94.84123,114.65055,88.81469,649.568,169.9873,2.7560372
1552734145448,300.28314,298.8536,289.9792,0,5.8618565,5.843541,5.245001,5.5887012,95.06707,113.41193,86.721405,646.5595,168.4314,2.789613
1552734205446,302.1151,303.6655,291.2511,0,5.857286,5.835301,5.2768445,5.611146,95.16349,115.58385,87.33597,654.4128,168.58238,2.8635693
1552734265444,302.73117,299.29605,292.0571,0,5.847466,5.931594,5.28887,5.603256,95.17214,113.72534,91.60694,654.966,169.45125,2.9603004
1552734325441,299.10327,297.41193,291.23346,0,5.845877,5.901361,5.296443,5.6140184,95.19949,117.95834,87.52596,648.9831,173.32011,2.9186757
1552734385454,300.36246,300.78317,291.5129,0,5.8567195,5.910451,5.301055,5.6239443,95.19329,110.27027,87.48703,653.3558,165.31361,2.8845222
1552734445951,300.07492,297.58807,294.32593,0,5.950101,5.9255686,5.275246,5.5965247,95.26287,112.329544,83.27489,650.12524,171.07231,2.876664
1552734505949,300.20813,300.03198,292.8988,0,6.0377665,5.9876337,5.2677884,5.6104403,95.15886,118.387794,85.3362,653.52454,174.527,2.882073
1552734565946,305.06668,301.08075,292.96017,0,6.047728,5.9798183,5.3180532,5.63817,95.324425,112.75787,85.33656,661.389,167.56264,2.8450954
1552734625944,298.82806,299.20844,293.94006,0,6.0595393,5.9794283,5.298924,5.611811,95.55533,114.17189,85.35516,648.42896,169.69868,2.7448387
1552734685942,302.0061,302.11786,288.90594,0,6.053601,5.97664,5.2540083,5.58362,95.78904,114.70379,86.785225,653.6953,171.07605,2.7132614
1552734745955,304.7422,300.83862,288.91046,0,6.054068,5.9946914,5.250812,5.6034913,96.08853,115.32345,87.052635,650.81506,173.94148,2.758177
1552734806452,307.56818,309.17917,295.93655,0,6.0644474,5.98413,5.2571883,5.6090975,96.32185,117.449104,91.05858,651.1986,173.29239,2.6622899
1552734866449,317.67984,316.2405,293.79968,0,6.067027,6.000188,5.2664437,5.5973907,96.49705,120.3267,93.07743,658.68066,179.85281,2.756147
1552734926447,314.859,310.3723,295.7972,0,6.0581064,5.9954267,5.240584,5.568426,96.72234,118.70422,93.232445,651.05396,176.48038,2.7900286
1552734986944,311.81406,315.46548,295.11703,0,6.0673265,5.9896584,5.223055,5.5795913,96.88312,120.408585,95.43092,658.46,174.71788,2.6514065
1552735046941,315.6606,314.33615,295.68652,0,6.057995,6.0008883,5.310892,5.6649523,96.953674,120.19594,93.61931,651.86426,180.13516,2.7918835
1552735106954,319.2822,313.25244,295.40414,0,6.0571756,5.99335,5.367339,5.7148046,97.03552,116.35964,94.56955,654.68164,183.01195,2.76972
1552735166952,311.46054,314.65634,296.0607,0,6.066578,5.993912,5.437246,5.770529,97.06959,118.7977,92.52832,658.73535,176.81403,2.8207827
1552735226950,315.89197,312.8377,291.22037,0,6.0480876,5.98784,5.4143114,5.760637,97.22324,114.61676,92.27314,656.56323,171.82126,2.7239473
1552735286947,317.4469,312.62827,297.84787,0,6.0587735,5.982049,5.4219294,5.771129,97.355736,118.72277,92.24099,656.2655,176.96573,2.669232
1552735347444,315.92218,316.59912,295.17212,0,6.0582333,5.996362,5.0194173,5.7634044,97.56184,119.5084,94.26229,657.0894,180.0082,2.5956244
1552735407442,315.44775,311.19684,295.013,0,6.066237,5.985514,5.0176125,5.7751317,97.50764,115.516495,94.32871,652.2509,173.82605,2.925467
1552735467455,314.80814,313.58304,297.54755,0,6.059742,5.9900346,5.099813,5.7628646,97.53991,119.630745,94.1398,661.5978,175.29063,2.77449
1552735527452,316.9159,314.39203,296.72467,0,6.0567827,6.0079174,5.094177,5.771833,97.43585,118.794,92.013336,650.6076,177.36696,2.6759303
1552735587450,314.12845,311.45883,295.34918,0,6.065785,5.9950542,5.1350584,5.8053756,97.33194,117.44643,94.045555,649.7185,176.86627,2.8407872
1552735647448,317.50565,317.1556,294.97714,0,6.063937,5.9785624,5.2197413,5.904977,97.23906,118.02648,92.154,650.11414,175.47594,2.856847
1552735707944,315.29074,311.76367,297.84824,0,6.150751,5.986216,5.31097,5.9653955,97.16745,120.69107,93.03664,654.7257,179.12625,2.8212893
1552735767942,313.90863,311.81427,296.85315,0,6.147819,6.032417,5.3008,5.9253616,97.26843,117.39546,93.02383,654.8573,180.30605,2.6101768
1552735828454,324.48325,319.0366,297.76495,0,6.1533065,6.0433865,5.2432346,5.881254,97.429985,124.41495,95.0787,663.1771,179.17952,2.656749
1552735888452,321.3265,318.60562,296.36194,0,6.144645,6.0176015,5.13807,5.801453,97.77331,125.25135,94.52169,661.86285,176.49585,2.5564897
1552735948450,322.4707,323.93103,298.9859,0,6.1503224,6.01198,5.115823,5.7646675,97.960785,120.7816,95.88983,665.90265,181.25638,2.6628673
1552736008447,325.61868,320.6719,295.63248,0,6.157801,6.0315137,5.113472,5.7963753,97.99498,119.36629,93.74522,662.94464,185.96869,2.7617645
1552736068445,322.59064,320.20193,299.0855,0,6.1533012,6.0336633,5.1256533,5.8133273,98.0437,120.14468,92.97882,663.71246,180.41136,2.9824507
1552736128442,323.87247,323.7104,302.20065,0,6.146402,6.041414,5.201637,5.856321,98.05997,123.34285,94.98515,659.1538,181.07706,2.909152
1552736188955,325.20828,320.50287,295.14923,0,6.1596875,6.023244,5.213993,5.884365,98.014915,123.394844,94.156525,653.62244,185.51735,2.7715027
1552736248952,321.16885,318.22534,296.88754,0,6.165332,6.0137606,5.199645,5.8729973,98.05127,125.89109,96.173775,656.58496,185.93472,2.557084
1552736308950,325.19226,326.10016,298.35498,0,6.160273,6.0184903,5.219207,5.870724,98.01331,122.085785,93.739,661.53516,181.71458,2.6756358
1552736368948,321.4685,318.6349,295.62204,0,6.051295,6.0266523,5.2585926,5.924294,97.90818,123.71962,95.264206,659.79193,184.18753,2.6134737
1552736428945,322.57327,321.75693,298.94516,0,6.057384,6.0524087,5.3123446,5.8579435,97.91118,122.59801,94.13437,655.5634,181.01108,2.5737305
1552736488943,323.8532,320.87265,296.3276,0,6.0569835,6.032585,5.352766,5.917734,97.87472,125.44369,97.26954,654.30634,181.38283,2.5333614
1552736549455,322.48373,322.90005,300.2013,0,6.096038,6.031525,5.3524323,5.9117665,97.84446,121.2239,93.23527,653.71924,182.46248,2.7056284
1552736609453,323.75003,321.87018,297.55603,0,6.0913568,6.025209,5.380674,5.889304,97.85884,128.45242,92.9695,654.66223,184.89066,2.6186426
1552736669450,326.05228,326.3848,300.82828,0,6.1536493,6.0371947,5.2260165,5.864263,98.054184,123.377754,94.9977,657.1477,184.38417,2.4807901
1552736729448,324.8446,320.3021,297.11972,0,6.146586,6.041993,5.216286,5.8310747,98.161705,125.1197,99.07358,655.64233,186.30553,2.5689065
1552736789446,329.22845,330.51523,301.01202,0,6.15453,6.04,5.2667656,5.900033,98.09459,127.226494,96.939064,655.70135,188.92285,2.6602228
1552736849443,333.0123,326.27936,299.1333,0,6.151809,6.0255833,5.283522,5.919442,98.03181,125.26059,96.68888,659.76605,186.53932,2.7231073
1552736909956,327.26797,327.6268,304.29376,0,6.14895,6.0260863,5.2825623,5.925088,98.06733,125.446365,94.64633,658.076,181.34406,2.6954675
1552736969953,333.31366,332.51172,302.77026,0,6.159954,6.033522,5.2553177,5.8725424,98.095726,128.38528,96.96142,660.7515,183.61449,2.5803185
1552737029951,330.84775,326.40677,298.05524,0,6.1631246,6.034576,5.2865114,5.9183974,98.005615,125.95737,99.0075,655.17676,183.32698,2.7099068
1552737089948,329.61572,328.7634,300.5247,0,6.160454,6.0234933,5.344205,5.9794993,97.93982,125.39593,100.299904,659.8789,184.00017,2.7142878
1552737149946,330.77356,334.37143,303.79608,0,6.15323,6.011112,5.2945113,5.8945723,98.07676,126.04555,98.037384,657.10144,189.27362,2.664218
1552737209944,331.9766,327.32562,299.1414,0,6.154778,6.0023,5.3437896,5.953588,97.94061,125.85284,97.70465,660.1847,188.60043,2.843926
1552737270456,329.8389,329.13824,304.49524,0,6.145923,6.0432296,5.306086,5.9466186,98.07263,126.65471,95.71438,663.02893,187.35841,2.811987
1552737330454,333.32663,332.09476,300.56323,0,6.147957,6.031685,5.2953367,5.933604,98.14566,125.71985,95.597626,665.3864,191.28677,2.7325172
1552737390451,333.10342,325.40344,298.5964,0,6.1519785,6.039808,5.3109174,5.9383755,98.17239,121.13993,97.76452,660.3224,184.42429,2.735976
1552737450449,327.45193,326.85846,304.06335,0,6.1634173,6.020017,5.3079486,5.9169536,98.20994,127.50153,99.85303,667.24066,189.38353,2.743345
1552737510446,328.51825,332.15332,299.53568,0,6.152374,6.011509,5.3419905,6.001892,97.97461,126.12646,99.73876,663.8423,188.41342,2.9146786
1552737570444,336.29623,331.20984,299.38818,0,6.166479,6.027792,5.3761864,6.010108,97.81807,128.38107,97.56149,659.2332,184.01839,2.8954911
1552737630442,329.09933,326.18677,304.0569,0,6.1595874,6.0426617,5.362975,5.976972,97.92653,122.824165,95.22588,660.7909,183.87215,2.7047694
1552737690954,332.71307,333.95444,301.91116,0,6.139478,6.014547,5.3878074,6.022597,97.841644,125.293816,96.44862,660.5942,184.01413,2.736919
1552737750952,334.03625,328.8084,301.09402,0,6.1513805,6.0344434,5.4294877,6.037092,97.805046,122.14143,96.45407,661.19586,189.02791,2.774334
1552737810949,330.14398,327.2573,300.85513,0,6.1492033,6.035824,5.3818026,6.0024085,97.94457,122.59376,96.49993,661.6914,185.72427,2.7050025
1552737870947,330.98575,330.0703,304.0125,0,6.148005,6.0202856,5.3641486,5.949718,98.2696,127.178444,97.54889,661.2296,189.69678,2.751518
1552737930944,335.94904,330.3968,300.0094,0,6.158649,6.033764,5.269792,5.9008546,98.41814,127.238716,97.109535,656.21326,184.96303,2.9013236
1552737991441,329.76328,326.82504,301.17087,0,6.1501884,6.0214834,5.320533,5.939791,98.30808,126.31805,98.4059,663.5106,183.96893,2.9873812
1552738051454,330.88837,329.8832,303.3191,0,6.1530757,6.0373607,5.459354,6.0933294,97.825485,127.46987,97.256195,658.8983,187.15428,3.1510127
1552738111452,334.51553,328.60013,300.24872,0,6.2381105,6.038996,5.481305,6.118613,97.55372,125.69306,97.08644,657.9524,189.76793,3.0866098
1552738171450,329.79776,328.39227,300.89322,0,6.247452,6.036364,5.4871726,6.109838,97.516685,129.98534,95.47901,662.1811,182.83722,2.9524548
1552738231447,331.50653,330.7219,298.92645,0,6.2585278,6.0488553,5.473236,6.0863185,97.68157,126.316154,97.60269,660.8425,186.21004,2.7279985
1552738291445,334.13855,326.45117,299.67212,0,6.2595816,6.0296435,5.366194,6.0047717,97.95009,126.4506,97.72693,666.80725,186.69434,2.5815237
1552738351442,329.05637,325.9564,301.68094,0,6.257417,6.017799,5.301621,5.921633,98.425766,126.32003,99.78555,663.2455,188.05338,2.5806487
1552738411955,333.7244,332.89813,298.9353,0,6.253932,6.041315,5.171702,5.792473,98.83153,124.31626,97.59822,663.7683,188.95018,2.5880802
1552738471952,330.45435,326.24554,297.81918,0,6.244394,5.9341927,5.156266,5.777164,98.89328,126.071396,97.57843,657.4356,188.5292,2.7180727
1552738531950,330.78113,330.60278,303.875,0,6.2548876,5.9384694,5.2096868,5.825915,98.897705,128.19504,97.72074,656.57245,188.98131,2.7414691
1552738591948,332.69702,333.052,302.59628,0,6.259215,5.9393816,5.2727523,5.9080615,98.65868,128.01865,95.33927,663.7306,189.35626,2.9454494
1552738651945,332.1112,326.90244,299.4327,0,6.2450957,5.9231806,5.3802247,6.009421,98.28614,121.796074,97.454575,660.13885,189.55301,3.0382144
1552738711943,329.40903,326.31097,302.38318,0,6.2627554,5.9327393,5.4412713,6.054432,98.12046,123.277794,96.5669,658.23425,184.31671,2.7233775
1552738772455,330.92093,330.48468,302.99704,0,6.249559,5.944564,5.4215794,6.0522003,98.08839,122.0403,96.76193,656.24225,181.48927,2.6485455
1552738832453,335.98428,326.62424,301.91678,0,6.251692,5.917615,5.411672,6.009909,98.09769,126.15268,98.85323,662.14294,184.4895,2.6891363
1552738892450,328.53336,325.93417,300.89816,0,6.2465787,5.935915,5.427486,6.070221,97.907455,126.59991,98.892235,661.2502,189.13977,2.8844721
1552738952448,330.58862,330.926,303.44705,0,6.3452168,5.9114904,5.442955,6.077186,97.81124,122.51572,96.86019,662.01776,183.61919,3.0111785
1552739012446,332.56177,329.91934,301.12555,0,6.332143,5.9355636,5.4299426,6.067714,97.84192,125.54661,96.93817,657.6475,192.96678,3.0876048
1552739072443,329.05695,330.0417,304.4442,0,6.349639,5.9675765,5.4480476,6.056749,97.87346,124.10835,96.82373,657.7253,188.34943,2.8571434
1552739132956,334.4012,325.89697,299.17984,0,6.3503575,5.978572,5.4603376,6.09338,97.87211,123.930916,96.60382,657.4817,180.99129,2.918851
1552739192953,329.36868,328.04285,304.86646,0,6.360459,5.9627485,5.3355885,5.949671,98.08883,127.83581,96.621445,656.8842,190.48325,2.6031566
1552739252951,331.9821,330.08408,302.8157,0,6.355117,5.976376,5.32561,5.8784046,98.3005,127.49755,95.47477,655.11084,188.80937,2.7715642
1552739313448,330.49622,326.04355,303.42862,0,6.3576126,5.980671,5.3272657,5.2702355,98.55942,123.81972,97.49465,665.31665,189.62013,2.66145
1552739373445,330.29614,328.76874,303.7553,0,6.352034,5.9688396,5.3373075,5.7632036,98.762535,127.39325,96.74695,664.5911,182.10652,2.5864077
1552739433443,336.70755,334.17435,304.043,0,6.34569,5.441869,5.3285685,5.7863417,98.92152,125.726105,96.88095,661.62036,191.79489,2.7247317
1552739493456,332.82642,326.60715,301.7683,0,6.359524,5.827882,5.3334,5.5763054,98.91862,124.66898,97.05719,649.42053,190.5128,2.8268826
1552739553454,329.3379,328.15256,304.5982,0,6.352015,5.933244,5.3252654,5.5756645,98.60051,126.79913,97.03876,658.84644,190.18271,2.9436517
1552739613451,331.31528,330.84836,305.43607,0,6.348879,5.931749,5.3528705,5.6116605,98.20045,127.33852,95.136055,653.35645,190.15941,3.0447025
1552739673948,337.03674,328.62378,301.65375,0,6.353161,5.9293513,5.4329267,5.7775774,97.96395,128.06532,97.190895,654.6906,188.60547,2.8989
1552739733946,327.57486,326.577,303.54044,0,6.3553085,5.969057,5.472353,5.808747,97.77714,121.65297,95.9528,648.1219,184.79683,2.8534443
1552739793943,332.20483,330.7704,302.2761,0,6.3708544,5.9338107,5.435281,5.7575016,97.88875,129.0007,96.121956,665.5538,185.44785,2.8955305
1552739853941,333.92395,328.46884,299.50858,0,6.352867,5.9269147,5.3884597,5.7390876,97.898285,123.68691,98.15843,652.98584,185.35413,2.9182847
1552739913954,328.13943,326.81967,302.22687,0,6.3537736,5.916037,5.4170346,5.78793,97.86451,125.70811,99.01558,657.0782,185.98914,2.8680117
1552739973952,330.7652,331.76074,298.9698,0,6.3398952,5.9164004,5.372141,5.7219405,98.06419,123.1504,97.5876,654.6379,186.76816,2.7761872
1552740034448,328.30658,327.09012,302.80328,0,6.3409796,5.9349413,5.398356,5.729553,98.034836,124.039665,95.57385,652.4049,183.59052,3.0930471
1552740094446,335.3108,332.79205,297.2724,0,6.3531833,5.931888,5.451672,5.8081694,97.95824,126.447914,100.969086,652.0578,187.08147,2.8570092
1552740154444,329.63934,326.66693,294.8385,0,6.357972,5.924918,5.3979816,5.719595,98.12156,126.993965,103.03215,664.0627,188.9222,2.9257448
1552740214441,329.74664,329.45575,299.04312,0,6.3424916,5.9334083,5.326881,5.663871,98.228806,122.84354,102.7484,659.9824,184.72475,2.8153212
1552740274454,333.614,330.51807,292.24664,0,6.359356,5.940859,5.324245,5.6515975,98.3532,124.31176,102.74035,654.29834,185.81676,2.7813096
1552740334452,331.3971,326.4672,293.33304,0,6.3517566,5.953063,5.3174186,5.673027,98.32049,126.71401,103.17334,659.277,184.68765,2.925439
1552740394450,330.0783,329.6579,295.8189,0,6.3519053,5.932948,5.3285236,5.699821,98.38208,126.95314,102.11681,659.75574,188.1021,2.8428347
1552740454946,335.06598,332.1557,294.51874,0,6.3606305,5.926034,5.3567853,5.7257957,98.34389,126.30464,100.03363,658.75574,186.37616,2.9090233
1552740514944,330.98907,326.3122,291.74738,0,6.3618317,5.931706,5.404549,5.747768,98.209724,127.71545,102.05962,656.0818,189.75642,2.942372
1552740574942,330.1138,330.02216,296.75964,0,6.34284,5.9227686,5.398615,5.743875,98.14089,125.625885,100.350655,656.7805,186.6902,2.7569366
1552740634955,333.3319,333.81152,293.53897,0,6.3604255,5.9337416,5.3981137,5.70553,98.22376,123.81573,100.41811,656.8902,183.86606,2.6213772
1552740694952,331.81104,328.7953,293.04974,0,6.3482585,5.949602,5.3970613,5.7315626,98.25832,127.08818,100.56161,652.31256,190.8074,2.6947744
1552740754950,327.40097,327.00015,298.0632,0,6.3482194,5.9247355,5.341618,5.711757,98.28813,127.69879,101.3345,651.9172,187.97896,2.7907736
1552740815447,332.87344,328.27835,292.83163,0,6.3474035,5.9383817,5.3746986,5.712638,98.12342,124.09979,101.346306,652.59534,186.89561,2.9105957
1552740875444,331.18692,327.3195,296.67035,0,6.352766,5.947769,5.449465,5.778133,98.057755,127.99331,99.321915,649.1856,192.24829,2.8997028
1552740935941,333.59348,334.42322,297.03284,0,6.3523974,5.9248867,5.429967,5.7718725,98.00233,125.28201,101.41839,658.9627,186.11588,2.8759873
1552740995954,329.20795,325.56332,291.02182,0,6.3542914,5.922095,5.4672737,5.808516,97.93469,125.13095,102.16509,655.74634,186.10754,2.8898568
1552741055952,329.15344,328.13486,297.99472,0,6.3592186,5.9108853,5.4655933,5.7964444,97.93737,124.09473,102.09241,653.4235,182.99434,2.8209205
1552741115950,334.53674,330.83337,294.12238,0,6.354372,5.918153,5.433256,5.7789893,98.03543,128.2872,101.94995,657.90924,186.75676,2.674677
1552741175947,331.08105,328.93915,293.31134,0,6.355336,5.935506,5.3814673,5.692436,98.3069,128.59607,102.50729,656.8806,186.24367,2.6351495
1552741235945,332.51105,331.9999,297.89456,0,6.3483553,5.945251,5.3238335,5.690575,98.61422,124.73677,100.45492,662.38855,187.16624,2.663039
1552741296442,332.81757,325.26993,292.7918,0,6.358291,5.9329014,5.309681,5.6586533,98.680466,122.88132,102.715576,657.62335,181.10075,2.84908
1552741356455,329.31943,328.8948,296.9088,0,6.350594,5.9134107,5.262878,5.5979924,98.879745,124.21214,102.76154,660.54297,191.90715,2.6716442
1552741416452,330.12976,332.636,294.72577,0,6.366561,5.9167414,5.26356,5.6099076,98.81273,127.067986,101.99935,662.1722,187.6877,2.8373766
1552741476450,333.36182,327.1371,295.38745,0,6.249376,5.9089966,5.3206925,5.693665,98.66871,125.386795,99.532616,653.03973,185.06813,2.863756
1552741536448,328.5696,330.8079,297.5399,0,6.2602224,5.941408,5.397717,5.7344165,98.418976,120.672,99.4568,656.36365,187.10924,2.9220731
1552741596445,336.12842,332.78223,294.31433,0,6.257043,5.947501,5.44785,5.802591,98.14724,126.859924,99.64906,654.4933,190.52477,2.8910155
1552741656942,330.5943,327.735,296.3898,0,6.2514606,5.918669,5.502707,5.825434,98.05224,125.90156,99.66799,650.1559,188.29836,2.851276
1552741716955,334.52875,328.6878,294.56244,0,6.2498045,5.9329576,5.5554457,5.89363,97.78798,125.32537,100.3429,653.331,188.86385,2.9542334
1552741776953,329.81152,328.16592,292.90143,0,6.3028884,5.9424214,5.5495973,5.8856983,97.82676,124.04741,102.346214,657.6229,182.37956,2.8498006
1552741836950,330.36508,331.69022,297.07404,0,6.2883167,5.931244,5.4839034,5.82783,97.99881,123.81339,100.399376,663.851,187.88687,2.6945026
1552741896948,334.85147,327.91187,292.63055,0,6.287892,5.9472084,5.4474735,5.778941,98.067635,124.90936,101.079094,659.95026,188.72427,2.792694
1552741957445,328.859,325.90372,296.89917,0,6.299515,5.937359,5.434776,5.779019,98.24359,124.82726,102.29282,660.3058,186.4479,2.7127433
1552742017442,334.03555,331.96207,292.96445,0,6.284962,5.9475307,5.4151607,5.7344594,98.28517,126.01977,100.24272,658.82635,183.2786,2.8396213
1552742077456,332.0426,326.7828,295.04443,0,6.2844033,5.9280963,5.4635577,5.812096,98.182945,125.486374,101.341095,647.2345,189.72876,3.0066597
1552742137453,326.84006,327.52457,295.4918,0,6.2889667,5.9373755,5.4872875,5.8261495,98.08219,126.49671,101.533165,658.2356,183.7804,2.8699207
1552742197451,332.31143,331.6587,295.13553,0,6.2972517,5.9263935,5.505495,5.8646526,97.91018,124.59942,100.81903,661.26044,183.9495,3.089335
1552742257448,334.16885,328.5,293.926,0,6.298647,5.9052563,5.5845275,5.9769645,97.68512,125.06139,98.59823,654.3316,187.9125,2.944373
1552742317945,330.2208,329.34537,297.83835,0,6.2881117,5.932713,5.57758,5.97238,97.69172,130.33484,100.69315,652.42523,191.29924,2.975088
1552742377943,338.2339,331.2472,294.89673,0,6.280585,5.936971,5.5376334,5.9549036,97.78657,130.90393,100.40355,655.59674,193.0396,2.8228314
1552742437956,330.1538,328.10065,295.1681,0,6.2853365,5.940356,5.4999685,5.9039116,97.977684,129.01337,100.76699,663.49023,188.61101,2.7060099
1552742497954,330.12308,331.15884,296.54892,0,6.287708,5.9302807,5.5094533,5.931792,97.82741,125.791405,100.80532,660.20435,187.64043,3.0119717
1552742557951,334.577,330.5782,293.9652,0,6.292104,5.9236813,5.5127554,6.0252495,97.99637,127.04542,101.94257,656.16205,190.61226,2.6477408
1552742617949,328.32736,328.39304,293.93704,0,6.280592,5.927796,5.46128,5.9803286,98.02368,128.08112,101.939186,661.0977,185.3282,2.7824326
1552742678446,329.05453,328.15967,297.9139,0,6.283943,5.9185386,5.495627,5.9893866,97.95098,125.36471,101.86025,647.6431,181.44962,2.99993
1552742738443,335.00943,331.17606,292.9878,0,6.265086,5.932458,5.5288153,6.039769,97.77763,127.31785,101.81618,646.9721,185.87195,2.931081
1552742798441,329.18887,325.66382,293.97522,0,6.302227,5.9271164,5.653296,6.160707,97.40577,126.97086,101.96243,652.45764,187.84471,3.097827
1552742858454,331.01596,330.7774,297.2179,0,6.2804265,5.9327974,5.672567,6.162411,97.30339,127.49368,101.8839,648.5837,189.87706,2.9192884
1552742918452,332.1072,327.2092,292.586,0,6.284852,5.924106,5.7073207,6.2008543,97.24383,126.29339,101.1283,650.43756,184.7536,2.7699287
1552742978449,329.41113,328.08948,294.92084,0,6.2950745,5.9378567,5.7095723,6.2117863,97.34131,123.27248,99.17457,654.126,183.43869,2.7668774
1552743038447,333.24252,331.8884,295.79684,0,6.2978606,5.933885,5.6762404,6.1692543,97.381966,121.80549,99.11955,652.8164,181.51476,2.7247782
1552743098944,329.56134,330.04623,297.72235,0,6.2978926,5.9324245,5.7147765,6.2330036,97.476234,126.32815,101.12644,652.64923,189.00038,2.6432593
1552743158941,333.3952,329.37158,294.34357,0,6.290993,5.925073,5.416062,6.224529,97.58894,121.19276,100.85542,641.64276,190.40349,2.8744824
1552743218954,329.1327,326.48386,291.38754,0,6.285407,5.9122076,5.718792,6.2108045,97.59071,125.19148,100.71475,645.4461,185.09485,2.7482247
1552743278952,330.26956,332.50357,297.4709,0,6.287406,5.9403987,5.7445526,6.233292,97.72081,125.316284,102.78948,648.36194,188.54222,2.667932
1552743338950,333.2061,331.3161,296.93265,0,6.297596,5.929393,5.7606573,6.2459974,97.97465,122.67128,102.91208,650.0537,188.90085,2.538644
1552743398947,332.18765,328.0859,293.07175,0,6.286085,5.934049,5.752495,6.227388,98.08754,125.32493,103.05562,657.9376,184.06226,2.5835037
1552743459444,331.39224,331.58923,297.03476,0,6.2887244,5.911159,5.7522154,6.2536044,98.28735,125.04076,100.91671,648.7211,188.75125,2.6006384
1552743519442,336.7859,329.89072,295.35855,0,6.2683325,5.9168735,5.67657,6.186842,98.465836,127.807465,100.525,650.584,183.89584,2.5335717
1552743579455,329.31482,328.77798,294.68857,0,6.268273,5.932304,5.6854625,6.108253,98.74314,125.88573,102.546104,650.96906,187.09215,2.4490843
1552743639452,331.33646,330.64557,299.34033,0,6.048374,5.9399724,5.669896,5.418344,99.25356,124.95876,101.573395,654.22034,185.05745,2.2834728
1552743699450,334.86523,332.9988,295.83957,0,5.8613033,5.9303403,5.682452,4.917255,99.62973,125.97823,101.25779,654.33746,188.59592,2.3744943
1552743759448,328.38498,325.50583,292.99112,0,5.8524914,5.72021,5.669669,4.7118907,99.62861,123.86498,100.274956,643.20807,185.12267,2.6001394
1552743819944,328.3271,329.62314,296.97055,0,6.052715,5.7409673,5.6735487,5.4200835,99.186165,123.06088,102.27946,647.0443,187.95665,2.8853436
1552743879942,335.29263,331.29016,295.31662,0,6.153131,5.94363,5.6757765,5.623911,98.5216,122.289406,102.47902,653.0645,183.04727,3.1607194
1552743939955,328.716,325.88214,296.6798,0,6.250781,5.9233427,5.476054,5.613469,97.91349,126.9902,100.413536,642.6278,188.48332,3.2383878
1552743999953,330.89737,330.0738,295.79898,0,6.358723,5.9367704,5.4758005,5.609248,97.192375,124.94271,102.09651,650.1793,188.37155,3.2118058
1552744059950,331.72723,325.94662,292.67444,0,6.3589206,5.923221,5.4691677,5.6528993,96.60826,126.28106,99.96743,649.5405,185.26147,3.2430887
1552744119948,329.63535,326.88004,298.52316,0,6.3586164,5.9252625,5.635731,6.010263,96.10343,129.40013,101.95565,642.38324,189.03758,3.2147152
1552744180445,329.69614,326.74756,295.29535,0,6.354912,5.9281926,5.7968764,6.1433287,95.8725,123.38818,99.841705,647.1098,184.6891,3.1476414
1552744240442,330.2792,326.97687,296.69583,0,6.360161,5.9295416,5.8489933,6.201674,95.94638,125.79129,101.84933,648.00946,182.36118,2.8545618
1552744300456,334.55515,328.9242,295.3861,0,6.3521757,5.936597,5.8092203,6.154182,96.14126,128.24257,100.404,647.292,188.65358,2.728548
1552744360453,329.24625,326.50586,295.2703,0,6.3418736,5.924192,5.6081176,5.9277773,96.63192,123.59833,100.411964,650.005,186.54442,2.6545937
1552744420451,331.4687,329.29813,297.59006,0,6.358993,5.9105387,5.461189,5.7880883,97.04785,128.69418,102.60717,654.778,186.55286,2.7003157
1552744480448,335.54813,330.60428,296.09558,0,6.3052316,5.918606,5.412767,5.717997,97.42031,123.3455,101.240135,649.4652,188.60094,2.6066513
1552744540945,331.27194,327.58685,296.6429,0,6.310253,5.9211745,5.3887577,5.7414513,97.55336,126.64945,101.10171,643.5906,189.39929,2.8546119
1552744600943,328.9353,328.30142,295.28357,0,6.317368,5.9426637,5.4318686,5.7600727,97.52025,124.48293,102.19165,653.109,185.44516,2.9877932
1552744660956,335.09808,332.8676,299.53522,0,6.3184752,5.9154243,5.6336265,5.8798738,97.41983,126.10772,100.09901,656.5735,188.25616,3.001753
1552744720954,332.29733,328.95667,295.37433,0,6.3048162,5.9483805,5.6493607,6.0087266,97.26635,122.932945,101.28451,646.97614,188.42174,2.862178
1552744780951,327.792,325.42776,297.06076,0,6.3125534,5.9343224,5.684853,6.0258884,97.13064,127.38259,101.41974,657.4609,189.21695,2.843488
1552744840949,331.3108,330.7307,298.57236,0,6.311144,5.9338927,5.6915703,6.033794,97.03134,125.17077,100.8891,651.7203,187.30823,2.805941
1552744901446,331.3731,327.45303,296.01315,0,6.321025,5.9251494,5.701606,6.010814,97.21344,125.98527,102.94897,651.29315,187.50739,2.7176948
1552744961443,329.40622,330.53104,295.58728,0,6.3262773,5.925825,5.613992,5.947844,97.41349,126.73312,102.945015,650.51196,185.8438,2.670184
1552745021441,334.209,331.49475,295.7262,0,6.308968,5.932236,5.628681,5.9698977,97.47203,126.59058,101.61561,650.0153,184.8972,2.6922023
1552745081454,329.62585,326.52942,294.3921,0,6.305796,5.9399514,5.5975585,5.9626074,97.557,127.60633,100.36198,651.4453,189.15979,2.6273394
1552745141452,329.96146,329.5512,299.00372,0,6.305606,5.938778,5.5588975,5.8932757,97.748856,121.39213,102.42735,657.19556,190.13455,2.6191552
1552745201449,334.84546,332.38712,296.84882,0,6.304324,5.932052,5.5740967,5.913558,97.80957,129.85074,101.58908,651.4995,186.20232,2.655201
1552745261946,331.33875,327.14825,295.19717,0,6.320943,5.931804,5.574905,5.901842,97.84972,123.781456,101.533615,656.40405,185.06216,2.6948066
1552745321944,330.33008,327.8562,298.36136,0,6.312924,5.9328346,5.613005,5.9482102,97.85352,130.0715,101.50772,658.6513,192.47026,2.6319273
1552745381941,331.31418,332.26007,297.8283,0,6.313762,5.9291053,5.647805,5.9929233,97.88295,124.74683,98.90423,654.26324,184.09175,2.6374495
1552745441954,334.3946,330.9782,296.03653,0,6.316325,5.938478,5.62184,5.9641886,97.88991,124.47586,101.00943,656.71436,187.80627,2.6652646
1552745501952,329.96054,326.9394,297.79553,0,6.317989,5.9176803,5.573661,5.9075847,98.12299,125.40446,101.572655,647.4902,188.38664,2.4811459
1552745562449,330.0236,329.90714,296.97653,0,6.3193965,5.912092,5.52314,5.855758,98.338844,128.59457,100.47053,659.0503,190.46155,2.4373348
1552745622447,336.44037,326.7447,293.81445,0,6.3124123,5.9319234,5.483451,5.8569784,98.50508,125.648056,101.71411,653.98145,183.96748,2.6021993
1552745682444,330.6445,329.34842,297.62088,0,6.3174057,5.918937,5.4482245,5.798867,98.67155,124.57279,101.675545,661.00854,187.56577,2.6384373
1552745742442,331.3096,333.96436,299.53094,0,6.3125124,5.9288116,5.4468536,5.778518,98.751884,125.816475,101.634125,660.2618,186.66344,2.6742966
1552745802455,335.25592,327.81897,296.90656,0,6.2608795,5.934006,5.4319468,5.794673,98.75262,125.97521,102.68197,656.1942,185.68672,2.7429242
1552745862453,331.5963,328.22717,299.13577,0,6.252511,5.938069,5.475283,5.8284183,98.687225,124.72233,101.67018,659.50543,188.87358,2.7308972
1552745922949,329.90613,330.83353,301.86536,0,6.2520194,5.933471,5.4571786,5.8058324,98.6559,123.808136,103.25079,654.20087,186.80202,2.788825
1552745982947,335.8144,332.0394,295.23053,0,6.253187,5.933168,5.473363,5.8270435,98.659294,126.49951,101.19797,654.1649,189.24048,2.847668
1552746042945,329.467,327.70227,294.50293,0,6.2612076,5.925507,5.498104,5.7966995,98.53392,121.84703,101.88238,655.70184,186.45026,2.8741193
1552746103441,329.7486,328.6854,297.3993,0,6.246202,5.9410787,5.490985,5.8601856,98.402534,123.55624,99.818085,657.60126,187.9,2.888151
1552746163455,335.65994,334.3522,295.02322,0,6.246344,5.9238696,5.5598826,5.9162717,98.20361,124.38715,101.86167,653.20044,186.50345,2.8620458
1552746223452,332.02295,327.12756,298.8492,0,6.2527084,5.913964,5.5304456,5.8735185,98.20661,124.58865,101.93185,655.5938,187.30856,2.667172
1552746283450,329.53152,327.53183,299.51376,0,6.241758,5.9210734,5.5056353,5.8567715,98.3488,125.056145,101.047646,649.374,187.57529,2.6401842
1552746343447,332.21017,333.18066,297.90344,0,6.24567,5.942652,5.460548,5.7949896,98.57046,126.7586,100.15,656.7334,189.95032,2.4505837
1552746403944,336.58322,328.58514,296.2678,0,6.258103,5.9335966,5.412121,5.752341,98.72876,127.31766,100.28483,658.3205,188.00961,2.5006123
1552746463942,331.80127,329.38156,300.79648,0,6.2645926,5.9330153,5.387526,5.7245965,98.72331,127.91042,102.244965,656.44116,189.78156,2.497811
1552746523955,330.72034,333.27295,297.69754,0,6.222699,5.9326615,5.4224887,5.770641,98.656456,122.71998,102.19262,663.337,183.96797,2.7176852
1552746583953,331.88577,328.87677,294.39673,0,6.2082567,5.939989,5.417487,5.766057,98.710915,127.44808,102.28292,661.36847,184.26962,2.638582
1552746643950,328.8525,325.9329,297.36057,0,6.209903,5.9254904,5.4087305,5.7268744,98.70998,122.987976,100.186775,651.86536,184.75153,2.598945
1552746703948,331.13397,331.7092,300.80978,0,6.208007,5.947587,5.468164,5.7012086,98.6757,128.28519,102.28583,659.13214,183.50418,2.7773626
1552746764445,334.6733,332.2303,296.15634,0,6.2051573,5.9308305,5.4594226,5.714177,98.54358,128.11893,101.075485,652.03186,189.01176,2.7954316
1552746824442,329.06674,326.83124,295.82037,0,6.214906,5.947311,5.4251876,5.7952523,98.537735,121.77416,103.14543,654.6077,186.80319,2.639085
1552746884955,330.17007,333.0286,297.4694,0,6.2113805,5.9267025,5.4209294,5.807145,98.39951,125.60753,103.15139,653.09314,185.73471,2.7609189
1552746944952,336.0365,330.03268,294.97473,0,6.2143564,5.936407,5.453289,5.831017,98.30709,125.52486,101.10145,652.44135,184.23317,2.8241575
1552747004950,332.79718,327.96866,298.57565,0,6.2145896,5.9258666,5.4596224,5.8184905,98.47658,130.57439,99.40878,661.918,189.16504,2.7008243
1552747064947,329.65707,331.9877,298.97964,0,6.2067866,5.932164,5.391399,5.742934,98.64514,122.782745,100.40809,633.89294,184.00665,2.5214274
1552747124945,332.55557,331.01605,296.54388,0,6.214103,5.9328513,5.477345,5.84873,98.29549,122.277626,99.81037,646.02216,184.24095,2.817558
1552747184943,329.74954,328.6735,296.5106,0,6.1991425,5.942023,5.5209537,5.8761616,98.42234,125.9295,103.966644,654.7802,186.17339,2.6628656
1552747244956,333.93713,333.074,298.1978,0,6.209836,5.948019,5.343704,5.7126493,98.720726,124.353775,99.89416,652.4349,191.6471,2.346091
1552747305453,334.4167,330.0714,296.10562,0,6.218952,5.761697,5.373499,5.755522,98.81871,125.17762,102.02439,659.7186,190.31337,2.5945175
1552747365450,328.29834,327.2769,294.64767,0,6.21906,5.736616,5.376572,5.749917,98.844864,127.34544,101.01781,659.2847,190.25168,2.610253
1552747425448,332.48392,331.1648,297.8284,0,6.21437,5.7933393,5.3965974,5.76555,98.78123,126.827,99.00489,655.8996,185.75562,2.8641076
1552747485445,336.86557,331.9512,296.35706,0,6.205813,5.7729454,5.4483976,5.832181,98.58206,130.03325,99.02098,663.4838,192.08,2.849471
1552747545443,330.01785,327.3611,297.5317,0,6.2132335,5.79747,5.449834,5.841831,98.49093,124.308846,103.05301,657.94543,185.76958,2.8322287
1552747605955,332.38617,332.83325,294.50308,0,6.216817,5.8033395,5.470025,5.8328648,98.392265,128.1102,101.84773,662.4614,190.35399,2.8642583
1552747665953,334.41687,330.47858,298.09872,0,6.217775,5.786306,5.458037,5.8405237,98.48704,130.46948,101.76737,657.6569,186.56633,2.7790518
1552747725951,329.26907,327.18893,299.39407,0,6.176724,5.786062,5.4304175,5.7883935,98.520706,127.07939,103.83059,663.15765,191.14378,2.8334243
1552747786447,338.1808,332.7166,297.11084,0,6.175014,5.7979884,5.4678216,5.838704,98.45285,126.22897,101.77363,658.5219,193.48994,2.831124
1552747846445,329.2522,327.8377,297.23862,0,6.177342,5.7849164,5.4619317,5.825431,98.55117,124.07237,101.75646,658.89746,187.85489,2.8871841
1552747906443,331.9374,329.96173,298.78223,0,6.1695547,5.7882314,5.4624386,5.8297443,98.57474,124.71279,101.82561,661.3329,186.19077,2.7568805
1552747966456,336.45483,334.29938,297.37097,0,6.1739507,5.806275,5.468265,5.8375883,98.55977,126.12903,100.53874,660.2187,189.25133,2.6989396
1552748026453,332.38998,329.59332,295.48193,0,6.1728697,5.7766943,5.4356294,5.8090096,98.45593,126.69161,101.37145,660.9308,191.98639,2.8713496
1552748086451,332.28488,328.6754,301.53375,0,6.168053,5.781064,5.491324,5.8504014,98.35997,129.8986,99.19645,668.79346,188.75209,2.9550529
1552748146948,332.2888,335.40894,296.43332,0,6.17034,5.7710547,5.5098243,5.857763,98.21931,121.67492,101.18188,653.3703,189.17696,2.9237568
1552748206945,333.30026,327.22455,296.90152,0,6.1797743,5.80252,5.5618906,5.9143424,98.262924,126.34614,100.431595,658.7993,186.2757,2.7705264
1552748266943,332.43356,328.29202,300.26416,0,6.1727242,5.7831693,5.4732103,5.8142138,98.53827,131.2035,102.53825,660.06396,190.76576,2.6387239
1552748326956,330.5358,332.30533,301.55978,0,6.165766,5.78682,5.4277205,5.801976,98.56804,128.52988,103.21447,660.7385,182.93785,2.7327259
1552748386954,336.9533,333.18582,296.85922,0,6.165535,5.7995753,5.442914,5.823922,98.59732,129.10966,101.093735,656.57886,189.77206,2.856074
1552748447451,331.38947,329.97327,299.59958,0,6.183273,5.7846594,5.423105,5.7920804,98.76312,129.81609,101.24264,661.45605,187.02927,2.676295
1552748507448,335.51718,334.13602,299.4416,0,6.1749935,5.7769146,5.351212,5.7551756,98.85659,128.75298,100.72038,661.6932,190.90356,2.6798792
1552748567446,336.7719,333.1487,296.72488,0,6.1756415,5.7864013,5.3487964,5.7288356,98.83339,126.03433,99.96389,662.5202,187.04492,2.726037
1552748627943,330.98007,327.64783,299.20993,0,6.167394,5.7851005,5.3906503,5.7563562,98.70763,126.13163,101.04917,659.2046,184.53293,3.0440636
1552748687956,331.97003,332.68085,299.0012,0,6.157227,5.794287,5.41899,5.785736,98.64009,127.02798,99.79651,657.48975,186.62956,2.9042459
1552748747953,337.61407,331.68903,295.7977,0,6.1770887,5.8014364,5.4116144,5.771356,98.5077,126.74079,102.38079,660.665,191.34032,2.790621
1552748807951,330.1354,329.79752,300.25137,0,6.1735406,5.7857623,5.4047728,5.778412,98.53582,127.75273,101.735306,664.70374,184.11948,2.6977324
1552748867949,331.39447,332.44788,300.3323,0,6.1819034,5.77081,5.4107666,5.7985525,98.48092,125.87072,101.78683,666.82294,190.25726,2.7400851
1552748927946,337.17245,331.74353,296.383,0,6.175584,5.7833385,5.3953176,5.756854,98.61025,125.455414,100.88024,658.5816,191.055,2.6356673
1552748988443,330.96176,328.3939,301.15005,0,6.161733,5.784471,5.3631144,5.7357407,98.581856,128.6082,101.55199,657.70917,189.0155,2.723195
1552749048456,331.30908,336.42035,298.38406,0,6.1716533,5.794021,5.3645697,5.7635427,98.55284,124.05162,101.63657,659.73157,185.05853,2.8610957
1552749108454,337.45932,328.14917,295.70667,0,6.1831946,5.7883306,5.37614,5.7422805,98.57837,124.340294,101.282646,661.59863,186.03943,2.8283894
1552749168451,329.50696,327.4554,294.15604,0,6.1722608,5.780969,5.36982,5.724881,98.64087,120.64972,101.73094,651.9557,183.0661,2.817644
1552749228449,332.28088,331.87924,299.25662,0,6.1753993,5.7797213,5.3635116,5.7229033,98.6506,129.10092,102.63965,665.2907,192.42354,2.9421449
1552749288447,336.5765,334.01932,295.276,0,6.1686754,5.7961087,5.3754454,5.728292,98.514175,124.130455,102.650276,658.5961,185.50902,3.004061
1552749348943,329.63672,329.60367,300.38663,0,6.1742725,5.7766514,5.36652,5.744218,98.48485,121.07649,102.867195,654.2121,182.18594,2.8081853
1552749408941,337.73135,336.89905,298.19516,0,6.167256,5.8006687,5.4153004,5.7840185,98.32428,128.46732,100.83658,657.78406,192.78915,3.0538738
1552749469453,329.64963,327.29846,296.91833,0,6.1685038,5.788986,5.464815,5.811869,98.26665,125.53511,100.885605,657.6466,188.07573,2.8618038
1552749529451,332.0884,329.86816,299.20465,0,6.168077,5.78665,5.4796004,5.851321,98.24226,123.41054,101.8376,657.0834,184.5873,2.7550967
1552749589449,337.5926,332.54828,298.21198,0,6.169057,5.792302,5.428592,5.811271,98.375534,124.07765,99.38304,657.8918,185.29227,2.794646
1552749649446,330.82477,329.251,298.06387,0,6.1807027,5.784544,5.404987,5.7710004,98.46979,127.374504,103.587326,661.41516,190.08688,2.8422363
1552749709444,332.84753,330.90945,297.08398,0,6.1740227,5.78834,5.350708,5.7020264,98.59756,125.31594,101.54453,663.3579,189.67416,2.842365
1552749769441,338.28464,333.82837,296.505,0,6.182837,5.7680054,5.3470845,5.720236,98.702736,129.18417,101.44957,661.0466,185.83727,2.731588
1552749829954,331.41235,330.06897,296.41614,0,6.161789,5.783968,5.335032,5.7130833,98.65531,124.303604,102.1975,657.3046,188.49828,2.7568622
1552749889951,334.69986,334.96677,300.38007,0,6.1753716,5.781392,5.394953,5.740837,98.61661,128.97884,102.16204,665.8804,191.6382,2.8267205
1552749949949,335.95142,330.92413,296.8756,0,6.1748853,5.7834244,5.3656664,5.7325854,98.46846,123.39623,102.43126,654.66534,186.70775,2.821997
1552750009947,332.03143,328.98578,295.3472,0,6.1777854,5.791152,5.413186,5.742947,98.46662,124.40437,101.490364,659.55035,183.60806,2.7408488
1552750069944,329.99274,329.77457,300.3957,0,6.167247,5.7831826,5.3793926,5.74266,98.42209,123.99841,101.9545,666.48517,183.57141,2.7375205
