time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552750129942,335.10202,335.9438,299.2791,0,6.1682987,5.778499,5.3983297,5.7730174,98.42453,127.75794,102.0252,664.70795,187.52069,2.847342
1552750190454,336.70145,333.31427,295.3237,0,6.1749377,5.7985306,5.3693824,5.7128115,98.59312,130.50546,102.64979,664.93085,188.37161,2.7327127
1552750250452,331.47464,327.4648,297.8229,0,6.173438,5.779941,5.3283,5.7195415,98.573975,125.11239,100.57763,667.2098,184.65205,2.8924592
1552750310949,331.211,332.7323,298.72595,0,6.1614275,5.790374,5.325694,5.7015424,98.63863,127.5522,100.516464,659.5591,184.68105,2.6905274
1552750370946,339.56003,327.7934,296.4015,0,6.1811943,5.7858386,5.3100924,5.6791296,98.63939,126.726746,101.684784,662.58954,187.59918,2.8143358
1552750430944,331.9179,327.33585,299.4729,0,6.166628,5.8115354,5.351781,5.7105746,98.50556,124.16617,102.94226,662.3394,187.06879,2.9415042
1552750490941,329.4756,334.92026,297.82547,0,6.160418,5.7937264,5.3648825,5.728819,98.3596,128.13637,100.898125,660.7911,191.25761,2.8360057
1552750550955,338.0188,327.75897,296.17905,0,6.1713552,5.7785683,5.393912,5.771934,98.32871,129.44177,100.90508,657.37415,188.46365,2.8749144
1552750610952,330.4235,331.68253,300.68503,0,6.1777987,5.794377,5.387044,5.7398624,98.26405,128.26213,99.961685,654.77045,188.26903,2.7952456
1552750671449,335.59036,331.78287,297.71143,0,6.1736894,5.7765665,5.3878503,5.765343,98.17867,129.14851,104.15324,653.785,190.6263,2.891986
1552750731447,332.46857,329.3586,298.86475,0,6.164769,5.7774453,5.4534936,5.8283067,98.05091,123.94291,100.07617,656.6021,185.21559,3.0043073
1552750791444,336.37415,333.30966,299.55936,0,6.168075,5.7938867,5.4479303,5.8111835,98.04833,124.79899,103.06326,655.86676,188.79485,2.9237719
1552750851442,331.74313,327.60062,295.1256,0,6.1785674,5.8076625,5.4493065,5.7954645,98.227875,126.39677,100.95526,660.35364,182.52356,2.7357602
1552750911455,333.11862,334.03802,299.8247,0,6.1645927,5.816503,5.33763,5.712547,98.49235,129.60896,102.503876,661.885,185.42923,2.7131438
1552750971453,338.42783,333.42157,297.89807,0,6.173015,5.7954907,5.3360453,5.690968,98.58812,129.83401,101.52639,659.1755,192.74417,2.8864653
1552751031949,332.37506,329.9419,297.57666,0,6.167824,5.796869,5.3110127,5.6718893,98.68756,126.67631,102.26232,660.76764,193.22217,2.837131
1552751091947,335.0685,334.60965,298.5689,0,6.1366396,5.8306017,5.3008933,5.681886,98.62188,128.06808,101.43788,657.17725,191.8697,2.9925485
1552751151945,338.08093,332.43295,298.46277,0,6.130981,5.8150535,5.3253775,5.7351875,98.36047,129.31487,99.415375,658.60504,191.64285,2.985638
1552751211942,331.07318,329.65018,296.95255,0,6.13194,5.7985396,5.4345136,5.7938604,98.14392,126.51922,101.487946,667.5898,188.8472,2.8716106
1552751271955,336.09906,335.34378,297.15472,0,6.139294,5.817684,5.4671493,5.8096504,98.067604,129.00644,101.499535,654.0956,189.70328,2.920285
1552751331953,334.55396,330.00558,296.75143,0,6.135241,5.8061485,5.496519,5.8393,98.17118,123.26766,101.4622,653.15576,183.12944,2.7078636
1552751391951,330.55038,328.00647,295.38596,0,6.1313753,5.8156223,5.4404645,5.8215637,98.101166,126.4126,99.98326,657.5425,191.37703,2.8436894
1552751452447,338.06528,335.69235,299.1124,0,6.1533327,5.8143497,5.505687,5.8796525,98.06433,129.34273,102.03205,667.719,189.7905,2.88751
1552751512445,329.7955,327.3985,294.9393,0,6.1609287,5.794503,5.4750896,5.836077,98.19211,123.038826,99.89433,659.4335,186.76889,2.7970672
1552751572443,332.89532,331.61502,301.4391,0,6.160507,5.8221726,5.4520745,5.8562875,98.16502,124.37695,101.89512,658.8802,187.73492,2.9151554
1552751632456,338.53192,334.61157,298.2226,0,6.1525874,5.8151655,5.4737573,5.8519473,98.1022,126.53035,99.72428,657.36456,188.4399,2.9564536
1552751692453,333.30054,330.711,299.08514,0,6.1653857,5.807609,5.474307,5.8340063,98.10197,124.344315,101.752625,661.5115,185.81993,3.1314921
1552751752451,332.10617,330.4502,297.7483,0,6.1708117,5.8161097,5.45366,5.8234806,98.08704,123.08375,102.108696,660.9773,185.83151,2.9974413
1552751812948,334.791,335.41464,300.2851,0,6.1832,5.8282413,5.4828286,5.8426433,98.02606,123.29173,99.991714,658.5528,187.35176,2.9822683
1552751872945,335.15048,331.23398,297.4723,0,6.167898,5.823082,5.4990892,5.8631363,97.93253,127.75694,98.05241,660.68805,190.5517,3.0846484
1552751932943,334.1094,331.52307,298.60583,0,6.1682525,5.9289527,5.5221863,5.8835654,97.902466,130.0999,102.20536,662.03046,192.61575,3.0725844
1552751992956,335.12665,334.21243,299.77902,0,6.1759043,5.930469,5.5121174,5.9013968,97.89548,130.60083,100.20175,655.5592,190.46587,3.054163
1552752052954,338.03406,332.59448,298.75446,0,6.1755505,5.9262557,5.4831715,5.879125,97.96641,128.64635,104.3664,662.08813,191.56003,2.90156
1552752113451,331.45355,330.57156,300.25015,0,6.1684074,5.934665,5.474743,5.869302,98.019875,129.52496,102.074036,660.7301,184.1269,2.9597135
1552752173448,333.752,336.87335,300.02692,0,6.1758614,5.9396,5.473666,5.8431425,98.07887,128.82503,101.53742,660.0912,189.12788,2.8865547
1552752233446,338.90747,328.29834,301.60406,0,6.1748147,5.925265,5.4519835,5.8194966,97.74783,126.440765,100.19396,647.306,189.15068,3.3405144
1552752293443,331.328,329.8004,297.67285,0,6.168701,5.9240284,5.6261296,6.0001707,97.60567,123.657074,100.1813,654.5084,185.35602,3.0596185
1552752353441,331.94513,335.01376,302.4288,0,6.1674457,5.9249573,5.6091833,5.9753866,97.781235,131.35379,102.28735,663.6935,190.4891,2.66639
1552752413454,337.61072,329.7233,300.4437,0,6.1668553,5.9403634,5.464858,5.8063607,98.25408,129.22351,102.34017,655.7744,189.30128,2.5385451
1552752473951,332.11557,330.5101,298.04703,0,6.176547,5.92633,5.3433557,5.7205896,98.484825,124.37762,101.73429,658.6321,191.09181,2.6665576
1552752533949,334.4664,333.2239,299.62534,0,6.173395,5.9275837,5.34661,5.7171774,98.58168,129.45862,99.70587,663.67084,188.6666,2.7701075
1552752593946,337.74518,334.34506,300.03006,0,6.168873,5.9166837,5.350683,5.7201724,98.60689,130.94757,101.32847,656.20966,190.82315,2.7522671
1552752653944,333.19455,331.22797,297.86542,0,6.1758223,5.929469,5.4047914,5.775065,98.533905,129.67729,99.258316,659.97076,187.69106,2.865363
1552752713941,332.72867,330.60107,300.61343,0,6.175077,5.930175,5.4400973,5.7997227,98.43613,125.25451,101.15893,656.66785,186.72183,2.8609133
1552752773955,336.80106,336.25986,300.99658,0,6.173958,5.9179187,5.46979,5.8348317,98.30415,127.61415,101.75088,659.11005,182.76613,2.9723032
1552752833952,335.61102,330.3864,297.0736,0,6.1673284,5.9239774,5.4609704,5.849686,98.09367,128.54216,99.72189,661.7616,192.83162,3.1277597
1552752894449,331.40326,329.5208,298.29712,0,6.1689973,5.948365,5.5520577,5.91583,98.06321,124.57574,101.26718,661.9301,187.25407,2.9204452
1552752954447,335.2093,334.03085,295.57794,0,6.174943,5.941211,5.557664,5.9441257,98.02508,125.03171,101.44901,654.3073,184.12015,2.9939377
1552753014444,334.0722,331.466,296.36328,0,6.178236,5.9207683,5.5379386,5.905642,98.12459,127.94242,100.2552,660.6029,189.18768,2.7580059
1552753074442,330.76443,330.10388,299.06042,0,6.172641,5.934779,5.3792934,5.7406263,98.18967,127.966644,99.05894,657.8053,189.09694,2.859667
1552753134455,334.0211,334.24554,302.86118,0,6.1596303,5.9271874,5.372467,5.7353587,98.12493,124.80585,103.15893,655.6111,184.14362,2.9727578
1552753194952,331.37857,327.8332,296.87234,0,6.164507,5.9268646,5.266527,5.6246395,98.14859,127.90483,101.08111,659.93634,189.21764,3.0020905
1552753254949,333.3425,333.1275,299.89212,0,6.065419,5.9261994,5.1767087,5.534921,98.14866,129.11511,101.09068,654.3759,191.49214,2.9605873
1552753314947,340.761,334.13364,299.05515,0,6.0657935,5.9328866,5.1780405,5.5401387,98.11408,131.94078,100.20555,660.3389,194.24509,3.043698
1552753374945,334.0446,333.6842,302.86163,0,6.058293,5.934274,5.1645794,5.53819,97.65765,129.79985,99.58421,683.8585,189.67679,3.4387207
1552753434942,335.74658,335.1252,306.98264,0,5.855719,5.919565,5.163169,5.5352025,98.17738,133.12851,101.75494,708.4953,189.30278,2.8516002
1552753494955,339.6704,333.32513,309.00247,0,5.855801,5.9202056,5.162962,5.529497,97.972046,133.45471,103.77452,701.279,189.20232,3.3799303
1552753555452,331.66315,330.39432,306.21167,0,6.0583563,5.9282413,4.957276,5.3418655,97.357376,128.02586,103.65866,707.40076,189.4294,3.6991334
1552753615450,336.30127,336.1323,316.43872,0.35138965,6.0624094,5.9391303,4.9668217,5.330701,97.04988,131.4778,103.785774,790.9158,192.90555,3.6306925
1552753675447,340.64194,339.19595,328.26822,0.25850505,6.0524406,5.9162517,4.963354,5.3422027,97.45103,131.28758,104.82316,761.2172,190.18002,3.2605739
1552753735944,331.45963,332.49783,344.6159,0.26168108,6.0593157,5.9266486,4.9671926,5.3407145,95.32539,128.79288,102.70812,684.6764,189.23634,5.5267053
1552753795942,334.38626,333.973,346.1181,0.35258353,6.0608616,5.926623,5.0816727,5.336492,93.65121,129.79843,100.55769,685.69385,189.92148,5.8073854
1552753855955,339.11285,338.92517,346.17252,4.221568,6.056661,5.9313517,5.181749,5.339014,93.1257,131.6951,100.489716,698.6024,193.17009,5.3637686
1552753915953,338.668,333.32248,335.18497,4.322071,6.0615697,5.9474506,5.1765766,1.1264161,95.342415,128.31581,101.35633,755.134,191.3644,3.7554283
1552753975950,332.3042,330.03455,334.48407,5.1231112,6.0615153,5.921552,5.1736164,0.41623205,97.701775,125.3551,101.339935,785.3857,186.3163,3.4021902
1552754035948,333.01974,331.11426,319.25598,5.129828,6.0622306,5.9358635,5.171851,0,98.59376,118.77263,95.18237,670.7318,179.61353,3.8636887
1552754096445,337.91565,333.7923,319.11627,5.1342087,6.0672617,5.9336057,5.171447,0,98.04881,126.35057,99.42729,663.30743,189.76228,4.3977857
1552754156442,331.5026,330.41263,316.76254,5.1301794,6.062899,5.925265,5.170651,0,97.54079,123.28938,100.07933,676.86017,186.2041,4.114243
1552754216455,337.7657,338.41614,327.3927,5.1373267,6.0682435,5.9323316,5.1741996,0,98.33382,133.79967,102.26698,755.53503,188.38284,3.2116885
1552754276453,333.15454,328.49545,313.49747,5.1277137,6.065103,5.912705,5.1740804,0,98.49586,123.08655,101.454865,672.7334,183.35124,3.4477026
1552754336451,331.6602,333.71948,319.76776,5.034155,6.062119,5.9323483,5.17213,0,98.0423,124.17314,103.43043,676.17426,183.87344,3.1931925
1552754396448,338.2944,333.1555,317.85785,4.9224906,6.1599245,5.9432263,5.1718826,0,97.88549,126.17374,101.28439,675.08435,191.39278,2.7812572
1552754456945,329.55637,334.3293,316.3159,4.9294295,6.1565084,5.9429,5.177929,0,97.66826,126.06347,100.35735,675.1201,180.92188,2.8262384
1552754516943,337.63867,331.1872,315.0454,5.031817,6.261692,5.9408813,5.1778727,0,97.56408,120.952545,100.98055,673.4368,182.88342,2.8242004
1552754576956,330.78824,331.59604,316.0455,5.0251284,6.2531705,5.9319534,5.168509,0,97.62556,126.00129,100.85472,675.2381,189.33676,2.6884396
1552754636953,335.73438,328.813,309.248,5.0293417,6.2535095,5.9261327,5.170262,0,97.45151,122.08977,98.49623,641.45856,182.19783,2.8087444
1552754696951,332.04462,330.18823,308.19693,5.0409513,6.2558455,5.9295287,5.173462,0,97.124504,127.119064,98.81668,631.9727,189.1428,2.8533936
1552754756949,332.3562,332.51053,308.9847,5.040827,6.250717,5.662779,5.1709976,0,97.094124,127.22136,99.45252,639.0236,186.4817,2.5681145
1552754817445,330.0314,328.8571,305.6146,5.037964,6.260671,5.753644,5.3366594,0,97.20655,123.109795,101.44053,637.19525,184.19122,2.4879873
1552754877443,337.48022,335.25134,309.05472,5.0368967,6.260962,5.776732,5.4003158,0,97.48199,129.81303,99.3738,642.41614,188.75316,2.4698825
1552754937456,330.89606,328.29132,307.6536,5.0367327,6.0592093,5.824529,5.3994417,0,97.51109,127.254105,101.37719,641.07904,185.55385,2.7225502
1552754997454,335.352,333.9012,309.18948,4.993102,5.854488,5.812316,5.4990315,0,97.6475,129.01576,99.26145,635.73254,187.529,2.3678858
1552755057451,330.11627,329.43073,304.15628,4.9875736,5.850031,5.711608,5.414345,0,97.78077,120.61254,99.888336,640.1399,184.23705,2.3828354
1552755117449,334.93768,333.6776,309.07416,4.993642,5.8555846,5.6086245,5.24118,0,97.788895,124.5612,101.21712,633.5182,191.00705,2.5004113
1552755177946,334.1155,328.65356,305.32806,4.992165,5.8644342,5.595094,5.0131774,0,97.53569,126.253784,101.34123,639.5856,190.41144,2.6480913
1552755237943,332.14102,331.74576,309.5559,4.9798064,5.8555083,5.678375,5.1260967,0,97.427475,124.45488,100.31086,644.38153,187.31766,2.78385
1552755297941,335.1449,331.75626,310.96603,4.991751,5.856265,5.7176094,5.1014915,0,97.00002,124.499916,100.65266,639.00726,185.97723,2.821904
1552755357954,329.2437,327.8406,306.3451,4.9937763,5.8611245,5.824058,5.244531,0,96.699745,125.78377,96.564606,638.9876,187.94966,2.747575
1552755417952,334.8035,333.89215,310.23572,4.992435,5.8700633,5.7790117,5.2667303,0,96.736626,123.504555,98.514084,646.2748,184.37099,2.5756192
1552755477949,335.3871,329.86832,307.8231,4.9935694,5.857813,5.7155085,5.1899295,0,96.943596,124.32259,98.70813,633.4229,189.06155,2.5732446
1552755538446,329.51776,329.6298,309.46802,4.9905443,5.8551254,5.6234975,5.100513,0,97.068306,126.034966,98.06012,634.64197,180.87941,2.834767
1552755598444,337.8322,334.6917,314.24905,4.9928,5.8544803,5.620396,5.0801177,0,97.06873,129.3171,99.479416,632.1904,191.06175,2.853576
1552755658441,332.32388,329.63605,307.3536,4.9868174,5.865114,5.6138773,5.0530696,0,97.068,125.42536,98.77321,632.84314,183.88802,2.980717
1552755718954,332.38116,332.15295,307.97174,4.9949236,5.758856,5.630255,5.086305,0,97.03206,123.0808,99.529305,636.3363,183.28502,3.0081928
1552755778951,338.67078,333.11185,310.10876,4.992733,5.7571054,5.5693355,5.078825,0,97.20086,126.48688,98.60528,636.3202,190.78392,2.9370077
1552755839448,322.15857,324.02124,304.3239,4.9862676,5.757604,5.5080433,4.99972,0,97.354576,122.13838,96.470764,638.0835,185.4822,2.963707
1552755899446,324.2434,327.91772,306.71146,4.968636,5.756142,5.4480624,4.918235,0,97.42525,122.85711,97.478745,628.71545,181.74158,3.0382593
1552755959443,323.67776,314.08676,304.15353,4.9677796,5.7637453,5.440349,4.9052815,0,97.520905,119.897545,95.36546,642.74225,178.27504,3.0909963
1552756019441,306.54968,306.4686,300.03217,4.976731,5.760974,5.4494386,4.854644,0,97.31409,111.610344,91.267456,629.13007,170.64215,3.2556505
1552756079454,309.7526,314.3609,301.9819,4.970762,5.7634535,5.5047264,4.917197,0,97.00664,119.222786,90.11105,614.0851,178.52985,3.1732101
1552756139452,314.79346,304.60416,300.81393,4.9716163,5.758126,5.5325966,5.002067,0,96.90052,116.17896,92.14696,623.90894,171.40022,2.8704948
1552756199949,309.3572,306.3323,302.31732,4.969143,5.757565,5.560363,4.956482,0,96.736984,111.531136,92.125496,622.47034,169.58156,2.922889
1552756259946,314.1865,313.92822,306.0345,4.9711456,5.7565165,5.5089,4.971056,0,96.77185,117.5568,93.157745,626.2802,172.16968,2.6901424
1552756319944,308.4303,304.08096,302.59396,4.9717355,5.752516,5.465616,4.9193506,0,96.80225,115.156624,91.42728,623.84564,173.09732,2.8769453
1552756379941,309.26328,308.69904,303.5405,4.9819016,5.7505465,5.4580297,4.8911448,0,96.86611,117.11334,92.08743,622.3239,175.71109,2.8210528
1552756439955,312.70844,309.25842,304.96158,4.9650545,5.758182,5.440498,4.8355575,0,96.86375,115.70082,91.52444,617.8398,175.49141,2.926361
1552756500451,308.83163,307.08957,302.30643,4.9626775,5.7575893,5.4267445,4.8428946,0,96.795006,115.816605,91.53359,622.3107,177.097,2.917508
1552756560449,308.34085,307.58072,304.38083,4.9455934,5.7141805,5.4319077,4.8706365,0,96.72603,112.76641,92.18708,617.3862,177.41747,2.974995
1552756620447,313.18646,309.90717,301.07404,4.952543,5.72563,5.4139686,4.8372903,0,96.57033,114.038864,92.280136,618.66003,171.643,3.044501
1552756680943,307.94363,306.96826,300.31607,4.9575033,5.724181,5.482933,4.8467946,0,96.252975,112.12238,91.504166,619.7146,171.91458,3.0267484
1552756740941,312.66522,312.92926,303.34244,4.952025,5.7109504,5.4691772,4.9216413,0,96.026306,119.28917,89.47202,622.16907,177.28833,2.8559155
1552756800954,308.8151,306.0865,302.2508,4.948812,5.712508,5.5226912,4.9445577,0,95.765366,118.1587,89.363686,621.1008,171.49995,2.915748
1552756860952,307.2853,306.61365,303.24554,4.946668,5.7175536,5.537812,4.998079,0,95.66893,115.87763,91.160164,623.725,172.05092,2.6721175
1552756920949,314.08664,313.40622,304.9502,4.944498,5.7195,5.525451,4.9909787,0,95.636665,110.99277,92.17226,620.8109,176.84213,2.7449973
1552756980947,308.66537,306.25858,302.95255,4.9512315,5.7229276,5.5098,4.9849844,0,95.76473,117.6072,93.35421,624.93414,171.27626,2.7330089
1552757041444,308.2605,306.98108,304.3433,4.948676,5.720616,5.4619746,4.932892,0,95.79563,112.99089,91.18479,632.48083,169.80074,2.7985687
1552757101441,310.5847,311.13156,301.53027,4.949849,5.7178445,5.465588,4.9313235,0,95.825645,113.91301,89.4896,620.0508,169.054,2.8077233
1552757161455,311.999,306.7783,304.6234,4.949302,5.7100897,5.514782,4.935984,0,95.763565,115.07572,91.645134,622.9415,172.33244,2.905786
1552757221452,307.9524,306.48526,302.1989,4.951457,5.718416,5.451462,4.8788004,0,95.82465,116.4413,90.46995,620.0408,177.56142,2.9381049
1552757281450,309.0115,310.49805,303.07663,4.955069,5.7162333,5.4328914,4.902419,0,95.73008,115.244995,92.57679,619.7135,173.76073,2.9190464
1552757341447,313.3711,310.9253,305.66916,4.9529357,5.7125,5.4432793,4.9232845,0,95.49962,120.01705,92.725945,630.1247,170.93396,2.958197
1552757401944,306.98294,306.69113,303.3361,4.950077,5.710942,5.53459,4.9563165,0,95.37022,113.00881,90.708664,625.5741,169.37134,2.9244184
1552757461942,310.71606,311.48294,302.6413,4.9382377,5.710401,5.4805284,4.943481,0,95.29817,116.09722,91.37054,623.39417,175.56183,2.741285
1552757522454,311.92746,307.0375,305.11172,4.9447365,5.7246747,5.4759407,4.947471,0,95.30468,117.08678,91.029785,625.2469,172.28885,2.8443058
1552757582452,307.61395,307.9878,301.48358,4.950371,5.7104554,5.4997363,4.9353247,0,95.33151,114.21044,92.219604,632.2131,176.95267,2.787292
1552757642449,310.37006,310.04663,301.78952,4.9551787,5.7106414,5.445268,4.8931994,0,95.46524,111.01184,92.11079,623.9366,168.55338,2.824608
1552757702463,311.28864,306.46133,305.18665,4.9478903,5.719027,5.4759145,4.909346,0,95.44203,117.99325,92.22247,619.5863,176.50284,2.8168654
1552757762445,308.09964,306.678,300.12238,4.9455824,5.711018,5.4290133,4.897284,0,95.4664,114.88734,92.1185,626.15704,169.10452,2.8539562
1552757822442,314.34442,309.2679,305.02005,4.9464536,5.7172985,5.475792,4.923076,0,95.36933,116.59969,90.178665,621.8983,173.89226,2.9230773
1552757882455,308.3549,304.2807,303.33112,4.9543834,5.7102003,5.4486175,4.931287,0,95.33743,116.170204,90.238976,624.55554,172.08424,2.901001
1552757942952,309.5613,311.06186,299.6921,4.950775,5.7183547,5.508647,4.9522843,0,95.22711,119.15096,91.56411,627.92706,178.02405,2.8996356
1552758002950,312.20236,306.41125,306.24222,4.9518776,5.725198,5.496471,4.956395,0,95.16888,117.269875,91.69021,622.2819,174.99565,2.971601
1552758062947,308.11597,310.00635,302.4233,4.943945,5.715555,5.5172877,4.9572034,0,95.14045,113.17291,91.78982,627.8891,175.64117,2.8621483
1552758122945,312.17303,310.13657,301.7775,4.950922,5.7232685,5.5232553,4.984765,0,95.10841,117.656235,91.80815,623.49115,176.68628,2.8684886
1552758182943,309.27014,305.21497,304.74463,4.9479384,5.711085,5.558558,4.951861,0,95.174805,112.7764,90.143906,607.8474,174.86127,2.6935358
1552758242956,309.2057,309.1984,300.55988,4.9556966,5.711818,5.5873847,5.0440435,0,94.8836,117.41978,92.2557,620.5984,174.6026,2.9697568
1552758303453,312.4304,306.66904,304.48724,4.9523454,5.717997,5.632949,5.0349426,0,94.817184,115.8663,91.76475,620.34314,171.96722,2.7004857
1552758363450,307.97964,305.62167,300.26294,4.9423003,5.7132154,5.5618424,5.0202575,0,94.91831,110.35447,91.22224,616.3572,173.04105,2.7351458
1552758423448,311.4222,313.0266,304.02414,4.951839,5.7130146,5.583408,4.9821515,0,95.02044,117.52394,92.23999,621.4715,173.72704,2.7321339
1552758483445,310.005,304.97705,303.10843,4.955553,5.7255034,5.5457788,4.9577527,0,95.18959,116.17699,90.687325,627.24243,169.84694,2.7576423
1552758543443,308.96777,308.22247,304.58246,4.9514847,5.721646,5.527262,4.9190416,0,95.371635,115.93753,91.97582,620.67505,172.27377,2.7962887
1552758603955,311.49014,314.2633,304.75967,4.9517827,5.7248907,5.4678864,4.919868,0,95.43215,117.355034,92.28569,624.1903,174.36496,2.7813447
1552758663953,309.32684,306.2221,303.07693,4.943779,5.7292047,5.5039287,4.9406257,0,95.46487,113.1233,90.847694,620.1266,170.1079,2.6877244
1552758723951,308.1656,307.73492,302.28995,4.9458427,5.7110944,5.47023,4.902609,0,95.52964,118.74617,91.53877,624.92236,175.95108,2.750233
1552758783948,314.6787,310.75296,305.51456,4.952783,5.7185836,5.4729905,4.937662,0,95.50097,115.22231,91.00076,623.5198,169.27802,2.9336572
1552758843946,307.9774,303.8832,302.41492,4.940523,5.720262,5.4805565,4.956601,0,95.42341,111.86638,91.57803,620.44196,168.95593,2.798701
1552758903943,309.1477,309.2216,303.07538,4.9528556,5.725272,5.5071454,4.9480777,0,95.38235,115.48807,92.6282,625.0703,177.08101,2.8428006
1552758964456,308.87042,305.87177,302.91702,4.944761,5.7201447,5.491579,4.9506,0,95.38997,113.874916,90.60014,624.22876,170.33917,2.7643275
1552759024453,309.56912,307.90457,304.21994,4.9507585,5.723646,5.4357243,4.8557167,0,95.63146,114.31576,92.57325,620.9218,174.39484,2.685724
1552759084451,313.28226,309.71872,302.17593,4.9556403,5.7241826,5.438175,4.9410634,0,95.4677,113.68879,90.54829,618.5157,170.03609,2.9288216
1552759144449,307.53735,305.2325,304.54138,4.9533215,5.7144804,5.476086,4.9120116,0,95.43057,112.61342,90.52643,630.11285,170.98703,2.9536004
1552759204446,309.573,310.771,301.442,4.947713,5.722663,5.382562,4.8614407,0,95.59604,117.08224,91.65918,631.8161,177.6502,2.698893
1552759264444,312.505,308.7561,301.25928,4.9446397,5.717282,5.426381,4.880231,0,95.56368,116.189316,91.35664,627.5545,171.65558,2.8797722
1552759324441,308.56308,306.00635,304.25626,4.9445786,5.712754,5.4348917,4.917838,0,95.44414,116.77363,90.17364,627.19934,175.62178,2.90549
1552759384954,310.8489,310.74747,303.7076,4.9383254,5.7303596,5.455826,4.907372,0,95.37946,112.77665,92.56904,629.3743,172.27438,2.8426576
1552759444951,309.3535,307.4151,304.50757,4.95022,5.7255187,5.4937906,4.8790984,0,95.37374,117.458786,92.60286,624.5533,176.91171,2.840001
1552759504949,310.70825,310.73965,298.64572,4.9447145,5.7161717,5.480161,4.9145894,0,95.35591,116.21375,92.69193,621.1308,171.91637,2.8501487
1552759564947,310.05267,303.802,303.08188,4.955162,5.719055,5.453228,4.963076,0,95.22301,113.22994,90.515396,619.9886,169.59068,3.0329883
1552759624944,307.81345,306.1636,298.85446,4.9553723,5.722279,5.4692073,4.9083033,0,95.2776,113.351425,91.77413,628.4568,170.3199,2.9417574
1552759685441,315.85623,307.71173,305.6845,4.9537983,5.716844,5.4662886,4.8881903,0,95.38358,116.976845,91.71442,623.0097,175.68085,2.8960168
1552759745454,307.81613,306.98944,300.78162,4.959662,5.7181163,5.4655714,4.869709,0,95.41728,112.47845,92.45173,623.41943,171.31635,2.8120208
1552759805452,310.178,310.82202,300.52792,4.9479666,5.715114,5.4436054,4.8707767,0,95.47778,114.950096,92.45359,624.0055,177.79958,2.776552
1552759865449,313.79446,306.3141,303.594,4.944357,5.7178383,5.392814,4.8647637,0,95.50965,118.362686,92.58272,635.5595,177.29028,2.8764307
1552759925447,308.00204,310.81024,303.4684,4.9543495,5.713821,5.4213543,4.8324656,0,95.61066,118.814644,92.10136,629.98254,177.29616,2.7644522
1552759985445,311.0031,309.9853,299.5707,4.9553313,5.717669,5.3685274,4.837802,0,95.615005,113.65899,90.05637,636.2648,170.55827,2.8614254
1552760045941,308.66156,307.8218,305.14194,4.945597,5.7253003,5.4219704,4.812254,0,95.60741,116.21547,90.022766,631.5105,170.50793,2.8313231
1552760105955,309.6203,311.97925,302.4669,4.9478655,5.726893,5.424988,4.893728,0,95.408554,114.95129,92.08863,630.4942,173.93289,2.9740465
1552760165952,310.83206,303.98566,299.4761,4.9452825,5.7097216,5.454982,4.8822093,0,95.374084,116.97483,92.17199,631.93054,174.5992,2.843259
1552760225950,309.1512,306.78543,304.3013,4.957306,5.7185965,5.4524007,4.9290175,0,95.24377,115.515076,93.14963,626.7044,171.96895,2.9696655
1552760285947,313.03455,311.99783,301.6201,4.954061,5.722227,5.414783,4.8932343,0,95.26598,119.81846,92.13191,629.0874,176.51149,2.8440673
1552760345945,308.3117,306.06903,304.11737,4.9554353,5.7152348,5.4532576,4.922027,0,95.203156,115.74019,91.626236,633.19495,172.29863,2.922343
1552760406442,308.87762,309.40662,300.76074,4.9443507,5.712245,5.434003,4.887741,0,95.20947,113.412155,92.64507,637.8088,174.67531,2.9238744
1552760466455,315.10483,308.27545,304.53616,4.951731,5.7106304,5.430075,4.8530574,0,95.33594,112.80001,92.5947,630.34845,172.71745,2.7786326
1552760526453,307.29657,307.22562,304.90457,4.9475923,5.7134004,5.4129624,4.845195,0,95.43293,117.26935,93.810524,630.6209,173.51793,2.8356445
1552760586450,310.55417,311.519,303.24393,4.95117,5.725161,5.431006,4.845817,0,95.36084,114.32183,91.76091,621.43994,172.58786,2.8867257
1552760646448,313.9456,309.0159,300.80902,4.946625,5.710148,5.4293056,4.893326,0,95.30099,113.13752,93.36059,634.939,175.1547,2.928499
1552760706445,311.1885,307.73712,299.2095,4.9534597,5.725129,5.4512568,4.9244523,0,95.239815,117.30523,91.799164,632.94574,176.76207,2.9195547
1552760766942,313.4738,312.99057,305.12247,4.9540014,5.7192507,5.4304066,4.838355,0,95.37844,116.72408,93.01357,638.84326,176.22925,2.7493687
1552760826955,309.06854,307.1525,299.70352,4.9564695,5.74321,5.41834,4.8462677,0,95.37842,112.19338,92.97457,633.8071,175.88493,2.9078872
1552760886953,309.7997,308.13147,303.20007,4.952932,5.725252,5.397844,4.87307,0,95.34117,118.93817,91.14083,625.4503,177.9272,2.8893967
1552760946951,311.0653,311.22836,303.39923,4.951448,5.7170005,5.432996,4.8978653,0,95.27385,112.86598,91.006424,632.4533,169.52423,2.9907842
1552761006948,312.6162,308.69913,300.6006,4.9502463,5.717837,5.4830503,4.95271,0,95.105576,111.93303,91.47142,630.5125,176.91103,3.095022
1552761066946,309.51215,309.10925,302.57846,4.9490895,5.723918,5.4931607,4.932983,0,95.067116,115.9043,92.3314,627.2724,171.13066,2.908655
1552761127443,307.83963,309.0095,302.6513,4.953305,5.7309794,5.522963,4.977277,0,94.969696,111.547195,93.04334,633.5613,168.47499,2.9973276
1552761187456,312.17422,308.37137,301.56903,4.941324,5.7248664,5.5521884,4.9256797,0,94.99836,115.73491,91.021965,629.9215,171.68391,2.8098412
1552761247453,309.87695,306.93158,299.59702,4.9398656,5.7238927,5.520847,4.9818997,0,94.89847,117.398026,91.210464,630.0487,180.45596,3.0570662
1552761307451,311.72534,313.2866,305.20132,4.94358,5.7152963,5.5753913,4.967908,0,95.005226,114.43515,91.87095,630.711,172.70427,2.8221273
1552761367449,312.05798,308.61124,300.87747,4.9513154,5.717585,5.531183,5.001337,0,94.931305,117.871704,91.870285,626.6689,172.37279,2.976876
1552761427446,307.71222,308.02817,303.14023,4.9608912,5.7188015,5.5733123,4.965157,0,94.99714,113.701675,92.48958,638.01154,171.53583,2.9400623
1552761487943,310.3592,306.80643,300.07364,4.950879,5.725526,5.5339675,4.988729,0,94.96534,118.00427,91.61146,635.39417,176.4388,2.966231
1552761547956,309.49716,309.4739,300.7209,4.955521,5.726377,5.5384364,4.8880057,0,95.2074,115.05102,93.64639,626.7416,178.13396,2.9816961
1552761607954,313.0227,309.03238,299.4336,4.9557667,5.72094,5.5224113,5.02684,0,94.98247,117.39392,92.97509,622.37756,175.71985,3.4908485
1552761667951,310.18805,307.39365,301.74014,4.953819,5.720169,5.611029,4.8717003,0,95.37343,115.31775,93.39841,635.9999,176.48842,3.1596107
1552761727949,313.9555,311.86694,301.0732,4.95486,5.7231994,5.377472,4.7570806,0,95.78797,121.032715,91.25106,633.46405,172.17274,3.0027962
1552761787947,313.98044,308.22006,301.76956,4.946158,5.715894,5.3511972,4.8390126,0,95.71707,118.142715,91.93685,635.2437,176.418,3.5834837
1552761848443,309.63135,311.58127,298.58136,4.944148,5.720573,5.3700323,4.7855473,0,95.84119,116.32768,94.023994,628.4184,171.76964,3.3338535
1552761908441,314.6443,309.92914,302.91046,4.9507117,5.7102504,5.360637,4.8278875,0,95.77769,117.333206,92.14599,626.5475,176.0205,3.5177512
1552761968454,308.68497,306.83365,302.0359,4.9462266,5.724919,5.368932,4.8384857,0,95.68494,113.654854,94.56881,629.9092,172.8894,3.4538674
1552762028452,310.1832,310.31866,299.43915,4.9554114,5.721674,5.44397,4.8570843,0,95.55004,114.10404,90.39712,632.4622,171.57104,3.5085065
1552762088449,313.4812,308.96378,305.68896,4.9471264,5.7257643,5.4117947,4.875776,0,95.48694,118.80906,92.41202,628.08203,177.78387,3.5659301
1552762148447,309.75653,308.3307,300.57834,4.9589896,5.7133145,5.407725,4.837392,0,95.547676,116.273735,92.02983,626.86334,170.43825,3.355155
1552762208944,314.38898,308.37137,302.31143,4.9555345,5.720312,5.4138117,4.896751,0,95.35857,116.68173,93.93808,625.1727,171.49365,3.7146826
1552762268941,309.4967,309.33026,303.1581,4.9524536,5.7107306,5.511627,4.9638715,0,95.15837,116.693726,92.74625,634.6889,176.88896,3.5611541
1552762328955,311.12863,312.919,300.42947,4.9527717,5.7288976,5.496316,4.918606,0,95.161644,119.62001,93.09118,634.79694,176.6812,3.2163453
1552762388952,315.85675,308.93536,302.6169,4.955432,5.716555,5.505978,4.9460983,0,95.06767,120.557785,92.84307,637.6275,173.64041,3.244499
1552762448950,309.28818,310.1375,299.34714,4.9523454,5.7110434,5.5179825,5.0237274,0,94.86808,119.2071,91.668594,634.2028,176.59598,3.1247926
1552762508947,312.2173,309.27,298.1653,4.942986,5.7160563,5.5935407,5.0855565,0,94.60893,117.06066,92.03807,633.36975,171.51878,3.0416102
1552762569444,309.28973,308.89655,302.66364,4.953847,5.715939,5.671101,5.080246,0,94.53956,117.66766,91.002335,633.2099,171.61473,2.8448164
1552762629442,311.03262,310.93668,303.12775,4.9537106,5.7229667,5.6405487,5.0341134,0,94.634834,115.22063,90.96266,632.65314,177.13818,2.7988703
1552762689455,313.20514,307.54852,300.17294,4.9598074,5.7324066,5.6204467,5.010991,0,94.79859,116.591644,91.07609,634.6552,176.65974,2.6546497
1552762749453,309.84003,308.63013,302.30176,4.9469438,5.714313,5.555682,4.9740715,0,95.03997,118.195305,91.40027,631.13837,176.71199,2.7149637
1552762809450,311.9745,312.6892,302.68375,4.953601,5.7173414,5.531168,4.931197,0,95.27368,116.04996,92.00526,641.50507,175.18994,2.784586
1552762869448,311.4818,307.5475,302.17715,4.952854,5.7103114,5.500915,4.889623,0,95.40488,118.9476,93.04536,631.1661,176.44482,2.9427822
1552762929945,310.43143,308.35425,301.41956,4.958863,5.729754,5.446386,4.8902726,0,95.47839,120.83524,93.23866,635.96857,180.16545,3.075924
1552762989942,314.06256,315.217,302.00156,4.9612513,5.7314196,5.4447246,4.872231,0,95.57931,113.62461,91.67985,631.76624,175.83289,3.2054694
1552763049955,308.13235,305.9351,302.86856,4.954839,5.710831,5.465765,4.8633447,0,95.61621,115.98718,91.694855,632.8096,174.1788,3.188774
1552763109953,308.43835,308.91476,298.70212,4.955689,5.723993,5.430042,4.8631935,0,95.6492,116.184845,91.38864,628.4148,177.9937,3.2599866
1552763169951,312.583,311.8397,300.80768,4.9618,5.7222323,5.448904,4.833143,0,95.74167,115.61101,93.41073,632.2412,170.06543,3.1083043
1552763229948,310.52042,307.74203,303.85782,4.9620743,5.71948,5.3790755,4.9003625,0,95.57939,116.82701,91.40421,623.3828,174.2827,3.3836873
1552763290445,314.19263,313.3115,300.00214,4.962916,5.7159758,5.488832,4.9697723,0,95.27657,118.13817,91.616264,617.2309,176.26155,3.4807813
1552763350443,310.1671,307.13034,301.4831,4.9527645,5.712927,5.511856,4.934905,0,95.30788,116.36687,92.44659,631.72577,176.17041,3.0873775
1552763410456,308.8274,308.3401,300.87848,4.956099,5.71763,5.460689,4.8917985,0,95.36966,120.70802,93.02591,631.6245,174.74213,2.96125
1552763470453,314.8134,311.4982,300.8627,4.95523,5.718366,5.463174,4.8880095,0,95.38259,116.36418,90.99566,625.08417,172.19044,3.0059278
1552763530451,309.1186,307.2815,301.42584,4.9586673,5.725131,5.454356,4.8086967,0,95.59112,116.64678,90.975845,634.47125,175.35837,2.7842093
1552763590948,310.75635,311.04623,298.8194,4.958245,5.722106,5.3705263,4.8301725,0,95.594154,116.291534,90.8133,635.20544,177.05553,3.1061192
1552763650945,314.3662,308.41174,302.8791,4.9540367,5.7161064,5.3753877,4.8522806,0,95.498085,114.42004,90.89392,631.1949,178.7878,3.157273
1552763710943,309.29056,307.67227,300.77344,4.9542212,5.7268314,5.4816775,4.9157386,0,95.28985,115.52107,92.08982,630.901,173.28552,3.2038171
1552763770956,312.53625,313.48502,302.7465,4.9551506,5.7170286,5.515611,4.9616604,0,95.12562,115.63034,92.19301,631.0856,172.84335,3.1416566
1552763830954,310.04514,306.77344,302.61652,4.947836,5.7267456,5.537503,4.9404635,0,95.12705,114.10666,92.54005,628.3582,171.90413,3.1744897
1552763890951,308.51913,308.7572,299.589,4.9553924,5.7217574,5.5026736,4.91806,0,95.22455,116.600845,91.65736,631.60236,170.23418,3.0412436
1552763951448,314.99063,309.00504,302.37274,4.9416447,5.7127595,5.447094,4.8385825,0,95.45463,116.31262,91.735985,631.6802,173.19075,2.88805
1552764011446,309.47748,311.04785,303.38504,4.95532,5.717924,5.3828664,4.845683,0,95.491646,116.79274,92.82426,633.84625,177.66765,3.1354725
1552764071443,309.8907,310.10156,298.3339,4.9449844,5.717768,5.4115767,4.8197584,0,95.559715,116.7176,92.95002,628.92267,167.97554,3.0565095
1552764131441,312.90207,309.28787,303.5438,4.966064,5.7118526,5.3836894,4.800258,0,95.63166,116.873955,92.96657,630.0706,174.04207,3.090747
1552764191454,309.2192,308.0468,302.28992,4.961685,5.7252913,5.374285,4.7821593,0,95.7281,120.84295,93.222786,634.04517,179.12453,3.0498898
1552764251452,310.64252,312.4309,299.24042,4.9560947,5.7136197,5.361343,4.795926,0,95.64014,115.44783,89.67005,623.38855,178.575,3.204288
1552764311949,312.48676,307.36838,305.23706,4.9523306,5.7128315,5.3960986,4.8829026,0,95.47641,119.038795,91.731895,624.81036,178.09418,3.2248313
1552764371946,307.74493,307.3791,300.85156,4.9555283,5.7174063,5.4350142,4.8926535,0,95.29885,119.31074,90.6172,635.20325,175.55586,3.43659
1552764431944,312.69003,312.36658,297.80518,4.954534,5.7276793,5.4713383,4.926295,0,95.135445,119.13532,92.62458,631.8753,177.93932,3.2336009
1552764491941,314.36328,307.52817,299.88837,4.96148,5.725999,5.4810038,4.8946276,0,95.131424,117.53869,90.824745,628.18835,171.19926,3.1810946
1552764551955,308.11902,306.40546,297.07645,4.9543643,5.7271295,5.4769444,4.9240165,0,95.06886,119.72611,92.869484,635.71844,171.32964,3.1679273
1552764611952,310.8913,312.92078,300.1841,4.955452,5.7212253,5.51584,4.923186,0,95.06621,117.8679,93.24682,633.2269,173.59935,3.1564445
1552764672449,311.7587,308.2572,302.9855,4.954139,5.7251015,5.4987264,4.892867,0,95.11004,118.784584,93.248604,632.70764,171.3074,3.035663
1552764732447,307.52087,307.23248,300.75452,4.9558845,5.7109766,5.4628873,4.9180355,0,95.20539,114.27355,92.31602,630.91034,172.3429,3.1344373
1552764792444,313.2732,313.3286,300.14392,4.954225,5.7107754,5.4221344,4.8596325,0,95.33789,116.25179,92.61252,630.1661,173.28156,2.974555
1552764852442,311.18298,307.25922,303.3017,4.951058,5.7179074,5.4323473,4.871475,0,95.33921,121.309875,91.10447,631.8708,179.06256,3.002584
1552764912455,309.14026,310.57755,299.62637,4.948402,5.7259526,5.422067,4.8893433,0,95.268875,115.04555,91.92412,629.88513,172.81961,3.1341672
1552764972453,312.32275,309.83896,303.03085,4.9556293,5.723272,5.5055456,4.8782306,0,95.234184,114.27985,91.57498,630.85114,171.60394,3.0400455
1552765032949,310.41617,310.71576,299.204,4.953841,5.7218995,5.4945188,4.9727864,0,95.078865,119.08726,92.45154,631.19604,172.66296,3.214006
1552765092947,312.43253,307.8483,300.24554,4.951157,5.717831,5.481456,4.905131,0,95.206894,115.303375,91.9981,626.7751,170.85823,2.862476
1552765152945,308.84418,306.43616,300.23416,4.9554057,5.7175913,5.4557314,4.920904,0,95.21657,115.39523,91.86406,624.1573,169.58519,2.998352
1552765212942,316.39597,313.45102,298.60196,4.9540033,5.715175,5.4594154,4.8898783,0,95.21855,118.05678,90.5163,633.79333,177.9842,3.1817615
1552765272955,309.13986,307.4227,302.19727,4.957013,5.715384,5.5140038,4.9168005,0,95.193375,114.65759,92.64164,626.0641,172.44638,3.253842
1552765332953,310.2151,310.92773,298.82596,4.962672,5.7249613,5.498784,4.9667325,0,94.98674,116.37212,89.63835,630.865,172.71208,3.1418502
1552765393450,313.6727,308.28992,300.64124,4.957237,5.7153373,5.550076,4.948477,0,95.02076,119.98766,91.87624,623.851,179.12682,3.1821263
1552765453447,308.94574,308.1921,298.02332,4.9570413,5.7177773,5.552911,4.911982,0,95.12788,117.55699,92.64448,637.14874,177.52357,3.0764754
1552765513445,315.2667,311.8994,299.642,4.9558735,5.7319465,5.490557,4.919291,0,95.161385,115.82175,91.334404,626.40265,174.07896,3.173184
1552765573443,309.79272,307.35168,298.86212,4.9695415,5.725736,5.483194,4.9398675,0,95.15763,120.29735,91.2245,629.42334,171.0803,3.1460059
1552765633456,309.6593,310.06488,299.47513,4.958885,5.7322426,5.510612,4.9639516,0,95.13167,116.80525,91.043076,629.91394,175.50104,3.165983
1552765693453,313.14844,307.69223,302.30734,4.964788,5.723123,5.4990654,4.9219027,0,95.258514,116.82046,91.079185,627.26166,175.82994,3.0159092
1552765753950,309.75467,311.69983,299.30276,4.966295,5.7250714,5.488754,4.87634,0,95.4312,114.758995,93.02111,635.8727,172.6184,3.1359107
1552765813948,315.20303,310.4164,296.8319,4.962525,5.7231565,5.422209,4.829888,0,95.5543,119.155624,91.019585,640.42017,173.4644,3.0403943
1552765873945,311.32904,306.96158,303.95367,4.9603477,5.7217574,5.410668,4.81651,0,95.6286,119.135956,90.58353,626.6935,175.31764,3.1812418
1552765933943,312.01538,309.76544,298.756,4.95714,5.724708,5.42512,4.845635,0,95.60091,116.84187,92.602936,635.2316,172.9669,3.1467624
1552765993956,315.09448,310.58112,299.62885,4.962305,5.732185,5.39887,4.8314524,0,95.59812,118.28706,93.54789,628.7038,173.57677,3.2232463
1552766053954,308.74115,307.1847,304.08875,4.957611,5.7390003,5.4316764,4.8436785,0,95.53886,118.53472,91.45514,633.8244,171.60657,3.1081946
1552766113951,310.30084,310.981,303.77066,4.962899,5.7233877,5.42179,4.836411,0,95.484085,116.0393,91.440796,632.1151,174.29164,3.184868
1552766174448,316.61664,310.2523,304.96384,4.958945,5.7404284,5.4223614,4.8633313,0,95.412094,118.38053,89.55769,635.9856,178.3102,3.2045586
1552766234446,307.6667,307.68857,302.3506,4.9650745,5.7341166,5.4520097,4.821239,0,95.478615,114.24453,91.6356,636.3307,170.11705,3.204331
1552766294443,311.47424,311.09406,298.3608,4.9559236,5.73108,5.4241347,4.863823,0,95.37092,112.46958,91.69379,635.75977,170.11745,3.2719564
1552766354441,314.53375,311.17307,304.77966,4.9654937,5.72509,5.445427,4.8892207,0,95.30236,122.93601,91.2742,636.15295,177.23344,3.4337044
1552766414454,310.1253,307.5374,301.5375,4.955296,5.7177367,5.4665346,4.898269,0,95.26881,117.11926,93.281494,641.8831,172.84401,3.2063723
1552766474951,312.46405,312.0562,301.08072,4.9593587,5.7178035,5.4599686,4.881289,0,95.30145,115.796005,91.333405,632.9381,178.56288,3.1874871
1552766534949,313.7635,309.05692,302.02728,4.9611707,5.7212043,5.458873,4.888039,0,95.237854,119.17551,92.77236,641.97,175.61888,3.133558
1552766594946,308.62402,315.6578,297.43124,4.9618526,5.7325163,5.4295516,4.87363,0,95.33435,122.1141,92.83097,640.3209,178.8611,3.0949135
1552766654944,316.5249,307.85156,298.1452,4.955732,5.720318,5.406909,4.8307314,0,95.496254,116.69157,92.213715,635.0072,174.43726,3.0665286
1552766714941,311.54956,308.88205,303.20435,4.954931,5.725302,5.365439,4.830987,0,95.46223,113.76792,92.28166,642.56366,173.5899,3.1838198
1552766774955,310.99023,312.21753,302.21878,4.9607997,5.725479,5.407285,4.82783,0,95.46863,118.90644,92.24595,637.29425,173.63979,3.1963797
1552766835451,309.74792,306.5997,301.35794,4.9578514,5.731382,5.3886814,4.815197,0,95.47774,115.12519,92.144356,638.582,171.3534,3.2417703
1552766895449,308.88196,308.7805,302.54395,4.962962,5.72257,5.410325,4.849738,0,95.44987,117.48576,92.372086,634.9898,178.44609,3.20513
1552766955447,317.5455,315.19266,301.16748,4.9636073,5.7227206,5.3851104,4.847717,0,95.42079,121.20292,90.67213,628.9068,178.87546,3.2009077
1552767015444,309.51883,307.97357,299.4415,4.9563184,5.7320805,5.42087,4.8008623,0,95.45861,115.54332,90.87068,635.1029,176.67941,3.2041895
1552767075442,310.1925,308.62064,301.80762,4.960301,5.728426,5.3920174,4.851859,0,95.39661,115.01161,93.27937,636.6863,177.54185,3.1229913
1552767135455,317.01602,313.85864,298.02008,4.9603677,5.7324214,5.419156,4.8494267,0,95.3286,117.91844,93.24582,631.66156,178.99739,3.289808
1552767195453,312.18005,308.705,301.63834,4.960098,5.7342577,5.4551387,4.883234,0,95.163124,119.59144,90.9675,642.379,172.64279,3.3590443
1552767255949,310.97632,309.8989,304.3343,4.95248,5.725433,5.4799547,4.889986,0,95.165955,115.970566,93.049934,635.1528,179.11073,3.2237637
1552767315947,313.4813,313.40274,299.43225,4.9679356,5.7180324,5.4414167,4.940423,0,95.070305,119.237724,90.946785,635.40643,175.18016,3.191805
1552767375945,314.37592,307.59424,300.9877,4.9615936,5.7181983,5.4760137,4.882232,0,95.101234,116.0475,93.02277,630.39606,176.09772,3.0615444
1552767435942,310.32654,309.88504,301.82925,4.9561505,5.7287908,5.4869394,4.8935194,0,95.134094,120.95292,93.12873,633.3367,176.90924,3.0995274
1552767495955,312.28232,313.5024,300.93143,4.965637,5.7318254,5.434251,4.886777,0,95.17611,119.60154,93.34759,634.6708,173.51665,3.058288
1552767556452,308.16492,306.07977,300.70776,4.960253,5.7273216,5.438948,4.850003,0,95.34615,114.78496,93.30546,626.37317,175.67812,3.0315537
1552767616450,309.74808,309.31268,304.22632,4.9630594,5.729201,5.398604,4.8403482,0,95.37786,116.525604,92.7372,632.222,175.86905,3.1441493
1552767676447,314.12778,313.4011,300.84995,4.955434,5.7169914,5.3999834,4.840307,0,95.41407,116.699646,92.453514,632.29395,171.3317,3.0629582
1552767736445,314.39575,308.85715,301.1721,4.9567056,5.7322145,5.409517,4.8208947,0,95.4815,121.92224,94.46737,638.51404,173.57198,3.1949193
1552767796443,310.7632,308.49442,301.32663,4.962527,5.737991,5.376563,4.806728,0,95.51379,115.95626,92.44506,638.3993,172.5155,3.144799
1552767856456,312.283,313.46902,301.05026,4.9653654,5.7254868,5.361196,4.776825,0,95.58731,114.52527,92.242325,629.37726,173.12917,3.071165
1552767916453,313.4769,308.18338,298.43283,4.96308,5.7240562,5.3625035,4.813282,0,95.55462,117.620384,92.785324,632.3306,171.58333,3.1418653
1552767976950,310.84503,309.26804,303.00815,4.9546194,5.72663,5.3739443,4.8485703,0,95.417076,121.28783,92.64048,630.54156,173.46902,3.2704253
1552768036948,312.04523,312.29025,304.04587,4.9693084,5.72458,5.3882265,4.8085346,0,95.51121,117.83589,92.71164,635.2596,176.49876,3.1410384
1552768096945,315.35815,311.2738,298.15332,4.9533215,5.732412,5.350521,4.8080425,0,95.484215,117.2711,91.81496,630.46204,176.24004,3.1931741
1552768156943,309.90262,308.1983,300.54263,4.952139,5.7194986,5.352404,4.8175697,0,95.453995,118.29455,93.91569,633.0228,179.06664,3.376816
1552768216956,310.61353,309.84836,303.38705,4.967876,5.7318735,5.365462,4.8188252,0,95.38787,113.57163,93.002846,630.7732,170.7847,3.200999
1552768276954,316.84723,315.68033,300.4988,4.958041,5.72235,5.420529,4.82853,0,95.39357,120.07737,91.94558,635.7026,172.32585,3.1273758
1552768337451,309.6449,309.29227,304.14493,4.9556756,5.71145,5.3239937,4.780693,0,95.53598,115.95221,93.73342,634.85925,172.75366,2.98588
1552768397448,310.7031,315.2603,302.8809,4.9663115,5.7272305,5.3018765,4.760253,0,95.63877,117.68122,91.323975,627.7169,174.34137,3.0172896
1552768457446,317.05652,308.0544,300.1653,4.9549217,5.727439,5.2912574,4.7039766,0,95.7132,116.789314,91.29838,628.6173,174.59668,3.0774422
1552768517443,309.8608,309.21536,303.5067,4.955428,5.723896,5.278014,4.678416,0,95.88054,114.837036,91.33519,636.3593,173.72993,2.9791856
1552768577441,310.89224,313.77325,300.58514,4.9555364,5.7257905,5.2475505,4.703796,0,95.73457,122.13931,90.73545,640.03613,179.09157,3.1108708
1552768637454,314.79892,308.49124,298.29602,4.9600196,5.7177978,5.2994156,4.7197666,0,95.67167,117.71221,90.80098,631.43854,174.46872,3.2022245
1552768697951,309.54758,306.45496,300.78217,4.951647,5.732608,5.2521305,4.682435,0,95.80664,116.66902,92.83714,632.83215,169.1736,2.9907024
1552768757949,318.00717,313.60187,302.74066,4.962707,5.7262936,5.2089434,4.644696,0,95.83662,119.24116,92.799675,640.6483,176.1252,3.1900449
1552768817946,311.8815,308.70062,300.3007,4.9628134,5.730732,5.215526,4.681111,0,95.77417,120.247055,90.70189,632.5682,178.75142,3.2181354
1552768877944,312.77078,313.23148,303.3506,4.9483757,5.7161994,5.2272477,4.660864,0,95.78136,115.62657,90.62921,630.5391,173.77509,3.1306465
1552768937941,315.09634,309.83206,301.07193,4.963013,5.732416,5.193331,4.660044,0,95.71792,116.846275,92.63554,629.3191,175.0848,3.1209683
1552768997955,309.78836,309.87625,297.7893,4.955737,5.7272115,5.2334576,4.6965446,0,95.62222,116.81218,91.809975,631.76825,173.68047,3.2298417
1552769058451,313.85406,316.54855,302.6078,4.949779,5.7174177,5.2176976,4.6650414,0,95.652176,118.17046,92.8712,634.35095,171.73438,3.1668603
1552769118449,313.81775,310.86267,301.3967,4.95274,5.7242556,5.199405,4.6422,0,95.5908,121.11002,92.407135,631.0146,172.45444,3.2600017
1552769178447,311.16425,309.321,301.8131,4.9519114,5.7220855,5.2271175,4.6641626,0,95.46125,115.65929,92.436005,623.9286,178.79701,3.3771992
1552769238444,315.67596,311.8365,301.7447,4.968515,5.7199826,5.2638745,4.7114887,0,95.36716,116.080986,92.52269,633.56647,178.2015,3.1534715
1552769298442,310.80695,310.05646,301.6064,4.9558773,5.7342653,5.2801433,4.7070312,0,95.33189,117.113075,92.64988,627.4562,177.3071,3.1405802
1552769358455,313.21036,314.89853,303.46622,4.9600663,5.720668,5.2928615,4.6764393,0,95.30771,116.72978,94.44514,639.54193,171.72449,3.0991478
1552769418952,310.74768,308.71805,300.17892,4.962549,5.7265353,5.281004,4.7564487,0,95.16833,118.89246,92.34165,630.63495,175.80641,3.2064135
1552769478949,314.36438,313.85904,302.52353,4.955564,5.7249875,5.3119755,4.736083,0,95.18286,119.1196,92.2984,632.48706,173.30817,3.120141
1552769538947,310.47153,309.71686,298.51996,4.9615493,5.739777,5.3050094,4.7425504,0,95.10607,116.78362,93.5958,631.7273,174.56299,3.1096156
1552769598945,310.77103,312.82568,301.13934,4.9677367,5.724831,5.3296523,4.7153893,0,95.207695,118.20429,92.67871,629.291,176.60542,3.0590208
1552769658942,313.33295,309.4511,299.16852,4.9628305,5.724414,5.3037186,4.7240415,0,95.2055,120.49743,92.63706,632.14374,179.22678,3.0004103
1552769719455,310.82,312.23956,301.83878,4.9611187,5.731956,5.2854743,4.712336,0,95.306885,115.385925,91.55061,633.7564,176.73692,3.031578
1552769779452,312.08588,308.17712,300.99774,4.960551,5.7313967,5.245135,4.68275,0,95.34122,118.43991,91.49265,623.67334,174.95407,3.1633043
1552769839450,311.09647,309.90836,299.6656,4.9581103,5.730434,5.2697473,4.7038593,0,95.35291,120.96536,92.46212,635.75287,179.40108,3.1066334
1552769899447,318.4995,312.65863,301.6125,4.96481,5.725025,5.257316,4.6831017,0,95.358894,121.81774,92.77233,629.462,179.36688,3.066963
1552769959445,310.72403,309.66837,300.6109,4.9615674,5.726209,5.280117,4.6905637,0,95.35875,117.748726,93.12049,628.30994,172.23874,3.194837
1552770019443,314.97073,309.6385,298.74762,4.9648924,5.725155,5.271992,4.6966043,0,95.35889,117.741646,92.21942,626.8732,175.45694,3.1843562
1552770079955,313.38815,312.65894,302.07108,4.9626236,5.7269506,5.2556996,4.6857004,0,95.42808,116.09093,92.46987,629.84125,176.95122,3.0697436
1552770139953,313.89508,307.41263,302.30905,4.9627223,5.7323637,5.238219,4.71844,0,95.33009,116.304436,91.74452,631.7537,176.25574,3.1779873
1552770199950,313.41772,309.99155,300.27228,4.9627833,5.734066,5.257182,4.6751857,0,95.429,113.683495,91.74169,632.78766,177.54492,2.9189157
1552770259948,315.2843,315.5358,301.09607,4.9623704,5.731978,5.2458143,4.6386237,0,95.52536,119.49469,91.89994,633.5266,178.31567,2.967682
1552770319945,311.81546,309.99765,299.45328,4.9623294,5.7254176,5.219313,4.706916,0,95.25223,117.543015,93.296555,633.03644,173.88528,3.2917392
1552770379943,313.021,310.86264,301.22775,4.9684834,5.7223015,5.3363914,4.7234373,0,95.22145,117.93164,91.24966,628.9586,176.71667,3.0833132
