time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552770439956,315.93423,312.2929,301.51764,4.9620442,5.7258296,5.279955,4.6971745,0,95.24365,119.7719,93.28039,628.58356,177.00507,3.1222851
1552770500453,311.63016,310.29758,299.89673,4.9589186,5.742802,5.300846,4.685287,0,95.20704,115.39627,92.317986,627.7829,176.87488,3.184423
1552770560451,310.50345,310.46848,303.7522,4.963856,5.7257867,5.304497,4.7687464,0,95.042305,120.3457,92.46682,631.74835,179.18292,3.329782
1552770620448,315.21292,311.4663,297.02042,4.9622173,5.7236557,5.36155,4.7531075,0,95.04432,119.84257,92.75024,636.94226,176.94373,3.2293243
1552770680446,310.12784,308.66418,302.09555,4.970063,5.7208185,5.3273964,4.760815,0,95.07298,117.86446,92.532005,638.189,178.36702,3.1953514
1552770740443,312.04404,312.1489,299.0564,4.967094,5.7207274,5.3294115,4.801449,0,94.94562,115.79895,91.946945,635.43506,173.14253,3.229605
1552770800956,316.36218,305.8565,301.11218,4.9627595,5.731209,5.357959,4.7383385,0,95.13227,117.62757,93.406784,630.485,173.87819,3.072977
1552770860953,309.61603,309.64066,303.48248,4.959088,5.740941,5.297367,4.774944,0,95.16488,119.16635,91.406265,630.9182,171.91743,3.1275792
1552770920951,312.71945,316.536,302.79813,4.9565344,5.7148232,5.302324,4.7009535,0,95.29673,116.229774,92.73578,634.3159,176.44388,2.9679985
1552770980949,316.34537,309.3543,298.62848,4.96248,5.7223597,5.2815866,4.7217836,0,95.367294,117.48915,92.84433,630.64215,174.07036,3.124593
1552771040946,311.4229,311.6981,302.99265,4.959727,5.7329392,5.267123,4.738078,0,95.27592,121.27061,92.6431,638.5357,175.69913,3.1987357
1552771100944,312.1483,312.8,300.42368,4.96807,5.7483287,5.3122234,4.711781,0,95.341095,115.77119,92.64686,627.3875,175.07054,3.0909927
1552771161456,311.25024,310.35336,300.0649,4.9591556,5.7305045,5.261735,4.7360516,0,95.242485,115.31049,92.53111,639.0138,176.03893,3.2535179
1552771221454,312.77957,313.4212,303.56946,4.9555416,5.734383,5.321552,4.807758,0,95.05618,118.22385,92.28643,626.1358,174.13808,3.354475
1552771281451,315.1297,310.7221,298.15625,4.9680033,5.718254,5.3610377,4.775141,0,95.09685,121.16102,92.28659,625.7127,172.6865,3.1601639
1552771341449,310.60242,307.97897,299.48767,4.9644322,5.735223,5.3275623,4.7102404,0,95.379265,113.631836,94.33501,635.5265,172.49724,3.0032547
1552771401447,313.53918,313.23877,301.81528,4.9651885,5.7265334,5.2243137,4.7127776,0,95.43476,119.367584,92.25328,628.3464,170.71507,3.299445
1552771461444,314.795,311.1271,301.54037,4.9595895,5.7306533,5.2529354,4.6997876,0,95.46533,121.1143,92.288445,629.4725,177.52332,3.1125116
1552771521941,310.24744,309.29108,300.45328,4.9617,5.7277946,5.2481356,4.5940137,0,95.72794,114.789986,92.73597,633.3364,171.95218,2.878545
1552771581954,314.99033,314.11685,295.4496,4.964172,5.735219,5.15705,4.5805707,0,95.8644,118.1692,92.55623,632.14056,171.46944,3.1059296
1552771641952,311.02905,306.66098,299.91528,4.9614763,5.733675,5.141706,4.5983405,0,95.828255,116.18444,90.40983,630.1399,170.35135,3.1480534
1552771701949,309.83087,310.8407,301.00824,4.968318,5.7385793,5.1799493,4.66726,0,95.546265,116.07581,92.46659,629.80194,173.2392,3.3869262
1552771761947,318.1654,312.66245,299.59314,4.9618,5.7371097,5.249672,4.5699334,0,95.80032,115.890144,94.73213,633.23474,176.12749,2.9317498
1552771821945,310.59933,309.89136,302.36884,4.9718432,5.7256675,4.060581,4.5783973,0,96.114876,121.75081,92.612434,629.8328,178.33076,2.939815
1552771882441,315.64246,312.61072,299.39163,4.969366,5.7332425,3.7170112,4.6760836,0,96.35054,117.37064,93.42679,623.99097,173.48524,3.0356557
1552771942455,310.5484,307.12814,300.73334,4.965464,5.732665,4.7182465,4.6829395,0,95.74547,114.78984,93.45901,627.12463,174.57382,3.5374184
1552772002452,311.09167,310.0596,301.17496,4.9724865,5.7407846,4.784901,4.746378,0,95.61001,121.55948,91.29037,637.8342,180.6995,3.3154655
1552772062450,317.6866,314.53647,302.1969,4.96316,5.735769,4.735526,4.7006183,0,95.899605,119.829926,91.46885,640.6166,180.50023,3.0197
1552772122447,311.92667,308.6474,300.58224,4.9658256,5.742498,4.250834,4.705502,0,96.310585,119.24685,93.47269,635.8758,175.91296,2.7917588
1552772182445,311.83554,313.48315,302.39133,4.965894,5.731395,4.3246098,4.776184,0,96.3468,118.74323,91.25029,630.734,177.18428,2.9801989
1552772242942,316.63443,312.94046,301.8354,4.9657845,5.7396984,4.410161,4.8492813,0,96.25456,119.36457,93.45864,630.98145,177.05006,3.3202863
1552772302955,310.8834,307.76004,300.85873,4.962046,5.7310076,4.5198336,4.9683943,0,95.74218,117.54093,91.37686,618.8467,177.43652,3.6759717
1552772362953,312.8397,312.94418,302.5887,4.9686007,5.7268815,4.7317376,5.1779904,0,95.18957,120.17453,90.738846,626.23706,175.0408,3.6378598
1552772422950,317.2509,310.18124,300.8318,4.956475,5.7250805,4.751487,5.18987,0,94.88601,121.07656,92.78488,624.76117,172.11067,3.4087765
1552772482948,311.41714,310.65964,301.33362,4.957652,5.731149,4.8119,5.2568154,0,94.68455,116.23831,92.70583,624.326,173.74568,3.309116
1552772542945,315.57993,317.53796,302.52597,4.967593,5.734651,4.8306828,5.2901473,0,94.62085,118.3105,93.47626,637.2149,177.44244,3.0899365
1552772603442,311.67078,308.20312,303.41876,4.958136,5.738961,4.8765507,5.325562,0,94.5878,118.455,93.592964,630.3735,170.75838,3.1648893
1552772663455,312.31662,313.82617,300.72836,4.9624653,5.7292643,4.89389,5.3514504,0,94.486855,119.60753,93.6931,627.49817,177.45844,3.2112956
1552772723453,314.3477,310.41647,298.67084,4.963579,5.7295322,4.9434285,5.4050875,0,94.388794,114.562965,91.72266,628.715,178.09479,3.2359273
1552772783451,312.27808,311.12018,303.43503,4.9635677,5.725226,4.9634566,5.412411,0,94.42157,122.78651,93.78706,629.6267,178.38675,3.0056317
1552772843448,311.83478,318.3566,302.57477,4.9547763,5.7301416,5.3561893,4.9183183,0,94.74875,115.75684,92.719055,637.88367,173.35248,2.7739985
1552772903446,318.4142,309.3894,301.41763,4.965632,5.7336063,5.298112,4.848501,0,94.95077,117.17659,90.93677,634.59503,174.85268,2.8168857
1552772963943,313.6498,310.9396,300.56766,4.9699025,5.739877,5.3534665,4.895069,0,95.079094,120.605576,92.9878,639.22925,180.5699,3.1827092
1552773023956,315.72772,313.40027,300.53232,4.9628115,5.740254,5.3685465,4.904669,0,95.17915,115.46985,93.44563,624.71,176.51239,3.0121715
1552773083953,311.04144,309.87973,297.87747,4.9662895,5.7255764,5.234875,4.7921433,0,95.32168,116.291985,94.00484,635.88947,176.73384,2.9752088
1552773143951,312.82712,311.95956,304.2341,4.964699,5.725932,5.2021317,4.73965,0,95.2542,123.07809,91.940094,621.22534,176.64365,3.2994528
1552773203949,316.2353,309.98465,296.99963,4.965321,5.7323484,5.2064233,4.7468104,0,95.12639,119.09381,93.140236,628.8053,178.18939,3.3409727
1552773263946,311.78207,310.90836,300.75778,4.969912,5.7366567,5.2265863,4.7684593,0,94.996124,119.67403,91.576996,626.8812,177.49849,3.3867998
1552773324443,312.0863,314.64243,299.7094,4.9696903,5.734239,5.23896,4.7976866,0,94.80722,114.163246,92.68191,632.9225,175.54115,3.4174085
1552773384456,313.3878,310.4982,300.94775,4.974353,5.7252145,5.3213243,4.881973,0,94.5671,117.99482,90.63568,630.4933,174.65361,3.5223198
1552773444454,312.14166,310.4454,301.9524,4.969434,5.7330995,5.3716755,4.907562,0,94.5351,121.01301,92.63762,630.9374,179.9602,3.2283385
1552773504451,315.83292,314.07166,295.8508,4.971322,5.731948,5.322917,4.881034,0,94.56625,115.38968,91.10485,632.9287,173.56163,3.1849558
1552773564449,310.50543,309.1323,300.60852,4.972131,5.7398906,5.309083,4.8552775,0,94.66686,118.094955,91.09889,632.26135,173.30927,3.066944
1552773624447,312.14606,313.15536,300.15326,4.9698415,5.7377315,5.2934384,4.851321,0,94.69933,114.49267,92.83562,632.12366,172.59386,3.0675268
1552773684943,313.0629,309.24554,302.3045,4.9727917,5.7371354,5.288046,4.8357773,0,94.83819,115.728165,92.65896,631.6422,174.18675,2.9794426
1552773744941,311.4851,311.57623,302.95575,4.9645033,5.742273,5.2815194,4.8286247,0,94.96272,117.04201,90.584946,629.91974,178.31209,2.976421
1552773804954,316.68445,313.67313,299.4156,4.969944,5.7393785,5.2657914,4.810321,0,95.00013,118.402435,90.803734,632.7618,175.26779,3.0954726
1552773864952,309.61963,309.80807,298.59656,4.9771147,5.739688,5.181017,4.7097154,0,95.256714,116.63624,92.736115,626.63513,174.69122,2.9726791
1552773924949,315.2268,313.66196,302.18625,4.957194,5.734785,5.1497617,4.7221427,0,95.31816,117.297516,92.834724,628.9058,179.12575,3.129613
1552773984947,315.93848,310.2766,300.416,4.967403,5.7327213,5.1897283,4.731747,0,95.381,121.12984,92.88457,628.996,175.22974,3.1260295
1552774045444,311.28244,309.87796,300.468,4.969944,5.734627,5.123169,4.6666994,0,95.536736,118.76111,92.91284,625.80237,176.60733,3.156975
1552774105441,316.2311,316.46576,303.6609,4.969484,5.74017,5.1019254,4.6463933,0,95.56389,118.8079,92.19904,642.6703,174.73264,3.2886922
1552774165954,310.62967,308.1214,299.63522,4.962644,5.7492485,5.0610924,4.619815,0,95.559784,119.33142,91.38529,630.56836,170.18533,3.141545
1552774225951,316.07956,316.0208,301.51248,4.9772305,5.7399707,5.155396,4.6909013,0,95.46447,113.378845,89.37494,629.3652,172.65308,3.2854974
1552774285949,312.7479,308.53943,300.94183,4.9674125,5.7376685,5.128658,4.68614,0,95.43181,115.54775,93.60906,633.47235,173.5305,3.2656455
1552774345947,311.51328,314.47705,304.74875,4.9734755,5.745341,5.110523,4.6607447,0,95.40185,122.21713,91.5967,631.9387,181.06824,3.2475574
1552774405944,316.69745,311.88947,301.76654,4.9711823,5.741718,5.140352,4.710643,0,95.29291,115.45439,91.46542,634.0888,174.23497,3.3465517
1552774465942,312.7245,309.84082,302.93588,4.9724655,5.7331367,5.1573243,4.705789,0,95.1254,119.86879,90.69041,640.6566,180.60678,3.5435839
1552774525955,312.43344,313.75412,300.8119,4.9706106,5.73342,5.2239323,4.7806334,0,94.98119,116.42662,92.74856,627.3265,176.41327,3.4582562
1552774586452,315.0754,309.63425,300.08167,4.9698358,5.73982,5.179426,4.727785,0,95.04471,120.737564,91.240715,638.5942,174.56589,3.0281281
1552774646449,312.3332,311.59406,301.2784,4.9700146,5.749945,5.2109604,4.7685785,0,94.94979,116.21659,93.24249,635.8369,177.40422,3.207183
1552774706447,318.23325,314.21033,301.3053,4.9705644,5.73784,5.1640515,4.712217,0,95.04462,117.725586,93.390656,635.0334,177.91312,3.012801
1552774766445,311.8497,309.5008,301.14246,4.9673214,5.7462926,5.203227,4.756481,0,95.00704,115.81329,92.221985,634.0206,174.4605,3.2946784
1552774826442,313.53894,312.69308,301.14786,4.9612303,5.7334495,5.165324,4.716952,0,95.003006,116.8019,92.04321,636.25244,172.763,3.231563
1552774886955,317.28372,313.28262,301.1352,4.974315,5.7329955,5.1330986,4.683383,0,95.14088,116.65316,93.35791,635.6988,180.2415,3.0465293
1552774946952,313.01904,311.49182,303.88733,4.966326,5.737782,5.115396,4.6500125,0,95.241745,118.28885,93.24731,644.2933,175.5586,3.1110091
1552775006950,314.39368,314.52188,300.58698,4.9776235,5.737566,5.1337557,4.682722,0,95.16947,116.42028,95.005646,636.71063,172.08395,3.2429755
1552775066947,315.70273,311.37473,300.41702,4.971128,5.7331777,5.164886,4.71999,0,95.06928,116.82385,92.94097,638.5236,173.42639,3.3393264
1552775126945,313.7964,310.38562,302.3584,4.973621,5.7338204,5.1029534,4.675383,0,95.10198,117.57416,90.964294,636.7951,175.0615,3.2080305
1552775186943,314.52066,314.70084,299.16196,4.9677534,5.7419677,5.13557,4.697232,0,94.99991,117.02304,91.63831,635.6141,177.89462,3.3684134
1552775247455,313.9583,310.29657,298.96933,4.9685764,5.743344,5.164283,4.7146325,0,95.036,118.20835,91.69252,640.6217,178.36592,3.2540357
1552775307453,312.37778,313.69232,302.67853,4.9623556,5.732092,5.1442795,4.7003593,0,95.011734,116.400764,91.276695,640.50665,174.04883,3.2207
1552775367450,316.40894,312.48846,302.30734,4.9654083,5.7363086,5.17937,4.7201014,0,94.99465,118.53249,91.25621,633.3392,178.80272,3.2087417
1552775427448,313.2593,311.38245,299.31635,4.974032,5.7472367,5.184956,4.730443,0,94.93006,120.30375,93.298485,631.45447,180.02084,3.3452642
1552775487445,310.8823,310.3637,302.55493,4.965669,5.7383204,5.2091484,4.7380905,0,94.93121,119.957375,91.20436,638.6899,178.65239,3.2058525
1552775547443,316.4063,315.15976,300.4037,4.9709964,5.7433515,5.1232433,4.6834354,0,95.06164,118.66522,91.29238,633.2303,178.47633,3.122768
1552775607456,313.2719,309.30557,298.05292,4.975343,5.7415223,5.181784,4.730327,0,94.93219,116.203964,92.70136,633.12164,172.85503,3.33106
1552775667953,311.1489,311.5263,301.9859,4.974222,5.736214,5.1894584,4.7479596,0,94.869415,120.533005,93.06715,636.17334,180.5338,3.280005
1552775727951,317.44043,314.76315,299.45523,4.9674835,5.7397904,5.1983657,4.7456884,0,94.80751,118.35922,93.39583,633.76917,176.02545,3.2846332
1552775787948,313.67917,310.19302,298.34186,4.9699755,5.7370257,5.2067285,4.7533345,0,94.806114,120.7791,93.84409,638.40155,178.7561,3.3005536
1552775847946,311.9623,312.18823,300.72903,4.976923,5.7421722,5.2069073,4.760273,0,94.76514,119.52714,91.71691,634.24164,177.65858,3.291492
1552775907943,315.6707,310.60086,301.1291,4.9724307,5.7464566,5.2344227,4.789453,0,94.696304,117.0743,91.90403,635.2674,175.67879,3.2766926
1552775967941,310.87476,308.8924,300.54578,4.971702,5.746749,5.2086043,4.756911,0,94.759155,114.15863,91.95529,633.9732,181.91989,3.1858182
1552776028453,312.54144,309.97375,297.8554,4.978108,5.7452793,5.1663017,4.719017,0,94.92371,113.68179,91.46888,634.48016,174.29951,3.1563902
1552776088451,312.73492,312.59555,301.8021,4.970739,5.7346883,5.187294,4.739585,0,94.95853,116.91798,93.674706,638.5397,175.83469,3.1698794
1552776148449,318.489,314.3796,298.76666,4.9769273,5.738529,5.1719685,4.722702,0,95.01265,119.20736,91.56551,639.2961,179.7282,3.2778442
1552776208446,312.8216,311.21527,299.9416,4.9760776,5.7427163,5.1977363,4.745405,0,94.90917,116.888664,91.638794,635.4757,175.17833,3.4055805
1552776268444,316.20087,316.3076,299.50766,4.974692,5.7322874,5.244228,4.7751927,0,94.87383,119.12787,93.63905,631.0655,176.13553,3.2574725
1552776328441,312.37903,308.43372,298.87155,4.9636536,5.7440906,5.2274604,4.771719,0,94.90942,114.37265,93.01599,634.1371,171.04778,3.269242
1552776388954,312.5846,311.77188,303.40356,4.9614124,5.734494,5.191733,4.72975,0,94.97609,114.67011,91.431786,634.4196,177.57666,3.3290517
1552776448951,318.09534,313.80716,299.78885,4.9733763,5.738596,5.1423836,4.682912,0,95.05548,121.469734,91.74601,635.80206,180.80247,3.2038171
1552776508949,312.5001,309.77188,301.08447,4.9707355,5.7487717,5.2043242,4.7565107,0,94.99086,115.525696,91.62184,624.6365,170.87393,3.3797104
1552776568947,319.37036,317.31677,298.9873,4.9773684,5.741334,5.1953106,4.748132,0,94.88939,120.26441,93.59319,633.90265,176.41985,3.2676203
1552776628944,310.54178,310.284,300.09323,4.9759192,5.741269,5.2099233,4.7671556,0,94.79416,117.6725,93.68413,631.2912,175.14479,3.33214
1552776688942,316.40488,317.3171,299.24655,4.9794903,5.7446647,5.2690067,4.8092346,0,94.733406,116.915,93.84048,630.98145,172.65784,3.2857997
1552776749454,313.16425,311.126,301.63324,4.976828,5.738756,5.2434974,4.786067,0,94.86344,117.25572,91.80591,629.78,176.68506,3.0761738
1552776809452,313.7368,312.88205,297.37186,4.9763584,5.7397714,5.2502923,4.7857523,0,94.826096,118.2915,93.93495,636.6539,176.98648,3.2783062
1552776869450,311.15436,309.89984,298.9208,4.978268,5.734675,5.220144,4.752208,0,94.8935,115.333984,94.05997,630.3795,178.33612,3.215285
1552776929447,312.91336,315.1652,297.77194,4.970257,5.7437515,5.1729255,4.7299047,0,95.023384,115.017746,92.05253,639.478,174.55264,3.2656753
1552776989445,313.64856,307.4667,298.15222,4.978592,5.739667,5.1687307,4.715624,0,95.09184,115.33176,92.051636,628.5556,173.3941,3.2221568
1552777049442,312.91504,314.47263,297.29117,4.9715085,5.746991,5.1816726,4.72541,0,95.09104,119.07891,89.66823,641.354,176.31384,3.240956
1552777109955,313.8836,309.6075,297.5786,4.9771504,5.736357,5.1398582,4.681459,0,95.22147,116.34604,93.86999,638.6669,175.32288,3.200537
1552777169952,314.23102,315.96817,299.4151,4.9767666,5.7473803,5.1812854,4.714089,0,95.162895,117.43245,91.81266,633.3152,174.87126,3.3385367
1552777229950,314.3228,311.5722,296.41928,4.9673414,5.7389517,5.1496167,4.712146,0,95.19536,118.77121,91.00319,633.4129,175.79762,3.1844306
1552777289948,311.49716,308.3335,298.57468,4.9746027,5.735245,5.2408714,4.790716,0,94.99982,119.02595,93.02847,629.25055,173.28105,3.452173
1552777349945,319.9503,316.10834,295.73514,4.973306,5.7421985,5.2515125,4.783256,0,94.86005,118.549706,92.96351,634.4538,180.94026,3.4337754
1552777409943,313.1102,311.95358,298.15958,4.977009,5.7409825,5.2892327,4.823623,0,94.68169,117.54309,92.27337,634.8204,173.83925,3.3336003
1552777470455,312.8696,312.34442,294.8748,4.9744534,5.746529,5.3148723,4.864699,0,94.64842,114.48432,92.27984,627.41864,172.18219,3.1999965
1552777530453,314.60733,310.49985,296.30917,4.9783316,5.739619,5.280391,4.818174,0,94.71266,119.03165,92.3159,631.53735,178.28505,3.2085986
1552777590450,313.63617,315.36127,299.58884,4.9780765,5.746892,5.323818,4.870674,0,94.54909,115.75376,92.18123,642.3196,179.00539,3.2605977
1552777650448,316.48685,311.46173,295.8659,4.975452,5.7420473,5.3328266,4.8600082,0,94.622665,119.105736,92.82511,639.8337,178.7934,3.1963272
1552777710446,311.81436,310.07718,300.1434,4.967787,5.739805,5.306084,4.8466034,0,94.7598,119.937004,92.90816,635.4987,179.12346,3.1263847
1552777770942,317.2287,312.73013,296.41623,4.9701357,5.7468214,5.293057,4.838186,0,94.734,119.61859,92.79978,635.41626,174.46838,3.2106323
1552777830956,311.7552,309.14035,298.711,4.971674,5.7470746,5.2658863,4.8025084,0,94.90052,116.90606,90.88114,631.65515,180.25278,3.0592215
1552777890953,315.12842,317.92612,296.48996,4.9761724,5.747483,5.26248,4.8144126,0,94.904305,115.871284,90.88542,633.1013,174.5095,3.2777357
1552777950951,314.7954,310.84283,297.03983,4.9763346,5.73971,5.2657356,4.8046937,0,94.90233,120.43674,91.21598,635.4742,175.22243,3.306758
1552778010948,311.40094,312.3078,297.62836,4.9792237,5.748619,5.259598,4.804217,0,94.973076,113.68641,91.20346,637.4355,176.85252,3.2711887
1552778070946,315.70428,311.87784,293.55188,4.9710817,5.743981,5.228505,4.7763925,0,95.10004,118.37845,93.227516,628.30194,180.13638,3.0789769
1552778131443,311.42508,311.86227,298.43164,4.9702325,5.742685,5.195592,4.76056,0,95.188225,120.27347,93.21206,636.80383,172.33652,3.2018387
1552778191456,319.25143,314.53656,294.85263,4.97536,5.7467227,5.2279143,4.7866516,0,95.14558,116.19613,92.12286,636.61365,175.5939,3.2002223
1552778251454,312.60858,312.0275,297.62796,4.981544,5.7478404,5.2066617,4.7598057,0,95.14795,119.83098,91.12962,635.7131,178.67067,3.217612
1552778311451,316.48553,317.53906,297.24576,4.9746003,5.7464304,5.2614536,4.813848,0,94.98696,115.30028,91.11588,639.0473,173.01434,3.3280237
1552778371449,311.28732,308.73795,295.44107,4.9783254,5.7437367,5.220522,4.76252,0,95.0634,118.82324,92.46093,640.09064,177.40031,3.2247734
1552778431446,313.96677,312.76675,296.64984,4.9741383,5.739641,5.2310305,4.7864265,0,94.99426,120.61303,92.51256,634.5868,180.22653,3.3348072
1552778491444,317.56372,314.35205,295.3255,4.978441,5.733731,5.2549057,4.8027134,0,95.05817,122.062805,90.45692,641.07794,181.57953,3.1331427
1552778551956,312.4176,317.1589,300.1438,4.9725237,5.747097,5.199807,4.752735,0,95.12214,117.93738,92.50493,630.00604,177.7428,3.174497
1552778611954,316.19016,310.78705,293.1696,4.977949,5.7420363,5.175479,4.738486,0,95.183945,113.29443,91.00539,634.18024,171.99007,3.1634946
1552778671952,312.78476,315.11868,297.8968,4.977277,5.747574,5.158963,4.738329,0,95.24759,118.46223,92.48074,632.5103,178.83601,3.1193292
1552778731949,319.8924,310.62012,293.3565,4.984284,5.739304,5.1874843,4.745089,0,95.24404,118.86225,94.64756,634.15137,174.86093,3.1284022
1552778791947,312.1038,313.871,297.0639,4.9768395,5.737104,5.1732817,4.7456236,0,95.277115,117.38849,92.55674,638.8361,176.25294,3.1921065
1552778851944,317.46622,312.92023,298.8766,4.976765,5.7484584,5.167513,4.712152,0,95.25222,115.96383,89.31552,635.06915,181.15886,3.3589323
1552778912441,314.37573,314.2405,293.98697,4.975364,5.7396765,5.1753097,4.7255125,0,95.25105,117.22003,91.36834,636.4686,180.6986,3.306572
1552778972454,318.8897,316.95285,299.0535,4.977998,5.7468553,5.1046724,4.681666,0,95.35686,121.59621,92.060455,645.27606,173.39058,3.2592268
1552779032452,313.365,312.44794,295.66885,4.9775863,5.7457523,5.133519,4.6870675,0,95.29372,117.9646,92.0485,642.2954,177.91786,3.4175558
1552779092450,318.63605,318.23257,300.69113,4.9699774,5.7322555,5.1439333,4.6980457,0,95.16322,121.963104,91.90981,652.639,178.81194,3.467046
1552779152447,315.35474,312.4934,297.48926,4.978179,5.7445693,5.1940346,4.7458735,0,95.16854,120.46256,90.0234,639.0144,178.07088,3.2956548
1552779212445,314.49442,311.64142,298.91428,4.9828763,5.7411833,5.129366,4.6683855,0,95.20079,119.490776,92.05138,645.27026,176.61783,3.3994675
1552779272942,317.8695,315.35965,297.91492,4.98028,5.7464914,5.123487,4.6693015,0,95.263756,117.88247,93.20886,639.6749,173.94496,3.3417256
1552779332955,313.93753,312.4539,297.57788,4.9652834,5.7410398,5.1368423,4.675881,0,95.129585,120.672295,93.677864,639.71674,177.5546,3.4806895
1552779392952,317.74884,315.12338,298.3297,4.9783425,5.738587,5.142745,4.684996,0,95.16139,115.2359,93.727234,634.85815,176.23338,3.468078
1552779452950,312.823,311.3668,296.18927,4.9770885,5.739928,5.1771407,4.7305803,0,95.13212,118.97304,91.5872,634.02466,177.58398,3.294239
1552779512948,319.05676,317.94992,298.11646,4.975707,5.7455325,5.132398,4.668281,0,95.16233,119.682106,90.12648,636.44104,173.10011,3.1911623
1552779572945,311.50418,314.7565,298.2471,4.9745183,5.749027,5.1646943,4.691825,0,95.07774,119.762955,90.05637,636.12683,177.26219,3.39813
1552779633442,315.86166,312.88077,296.40533,4.97957,5.735901,5.215152,4.765593,0,94.91862,120.56285,92.13854,639.9179,179.35402,3.3940172
1552779693455,316.81866,316.23398,297.3528,4.979309,5.7397323,5.225562,4.7618623,0,94.98532,118.03032,91.17347,641.2541,174.38914,3.1369257
1552779753453,314.06885,311.59882,296.93677,4.977659,5.7335353,5.1702504,4.6898055,0,95.08375,118.99238,91.184425,634.5057,178.35742,3.2060444
1552779813450,314.49976,315.0428,296.73846,4.9843645,5.740418,5.117562,4.6573176,0,95.29238,117.329216,91.564545,638.7855,182.0231,3.127845
1552779873448,317.62952,312.23508,294.58505,4.9771333,5.7404213,5.063173,4.60819,0,95.38004,115.32908,93.70157,639.1119,178.9451,3.1347501
1552779933446,316.04947,314.4073,301.6298,4.975111,5.750461,5.0531387,4.589817,0,95.45082,121.36173,91.51955,642.16785,179.31966,3.2298696
1552779993942,318.5262,318.69754,298.14072,4.977823,5.743102,5.0697913,4.6062994,0,95.32652,115.979996,93.79488,638.229,174.58138,3.5116954
1552780053956,315.29327,313.07803,295.4463,4.973386,5.7348557,5.1358666,4.666342,0,95.16802,117.218575,93.163475,646.4717,174.14394,3.579911
1552780113953,313.62604,312.74582,297.3851,4.969998,5.7324066,5.077625,4.6171064,0,95.16541,117.20208,93.43331,643.8518,174.31316,3.402468
1552780173951,318.11853,319.04083,298.66025,4.974293,5.7467937,5.1706676,4.7119155,0,94.891624,117.8723,91.39427,647.48975,177.39546,3.4726489
1552780233948,316.59717,312.78195,296.89706,4.9843435,5.736417,5.20493,4.729674,0,94.82637,117.559586,91.96413,642.9356,180.79219,3.473103
1552780293946,312.8347,311.38586,298.19855,4.9791546,5.7499638,5.1665535,4.7202373,0,94.78471,116.550446,92.08978,639.89197,179.6219,3.41649
1552780354443,316.99014,313.00458,295.8158,4.9827757,5.7469296,5.218212,4.764319,0,94.792564,118.93824,91.84409,641.3911,175.94783,3.2502062
1552780414456,313.5709,311.6745,294.77454,4.9775805,5.73946,5.2124753,4.7417345,0,94.792786,120.892204,93.86495,651.7674,172.41812,3.3453572
1552780474454,317.1892,317.96527,297.5481,4.977719,5.739865,5.171659,4.7053423,0,94.7661,120.7823,93.850685,649.76184,179.65924,3.4006352
1552780534451,314.53687,312.8952,295.7794,4.9767556,5.7388997,5.2084236,4.752869,0,94.77081,119.07228,91.949486,643.7255,178.8853,3.3871813
1552780594449,314.85086,314.95566,297.1992,4.969873,5.7430553,5.197721,4.7260137,0,94.73875,118.8985,91.0439,634.2654,175.8144,3.399529
1552780654446,318.08957,315.5553,300.54028,4.981958,5.7544937,5.282855,4.8156404,0,94.641266,118.27965,91.18874,632.15045,177.18411,3.3707285
1552780714943,315.3093,311.95264,295.90784,4.9820995,5.7272153,5.385584,4.915404,0,94.312,115.832924,93.32758,647.0474,182.3001,3.5857577
1552780774956,314.33673,316.82324,300.09796,4.9792027,5.739736,5.2900057,4.8595614,0,94.44476,114.19834,91.68358,639.90027,172.2446,3.2496233
1552780834954,317.62582,312.66565,296.25665,4.9791527,5.7399945,5.263361,4.8166986,0,94.61904,118.372894,92.43027,639.0066,176.55133,3.0652618
1552780895451,314.0201,313.39188,297.56076,4.9700947,5.7454934,5.2620773,4.8044367,0,94.69267,116.095924,92.401955,639.6497,173.78487,3.2596517
1552780955448,317.48715,315.79565,298.46457,4.9773717,5.7398834,5.219065,4.761402,0,94.88749,118.73962,93.70439,640.2778,175.07109,3.1253588
1552781015446,319.1504,309.89346,295.60355,4.9771166,5.7417274,5.2530193,4.7864175,0,94.876976,115.69591,91.64628,641.34796,174.7614,3.3154304
1552781075444,312.95422,309.87997,294.2604,4.979641,5.750813,5.2423816,4.7783613,0,94.943665,119.23921,91.677795,641.8708,178.94202,3.1614995
1552781135441,313.95706,316.3034,298.8245,4.9747043,5.744903,5.198306,4.7578015,0,94.9454,120.435814,91.7216,635.06,177.91837,3.2091272
1552781195454,318.397,312.60666,296.65637,4.9829392,5.735726,5.2380342,4.7827272,0,94.8471,118.10122,92.902565,642.06274,174.84149,3.4773052
1552781255951,313.11365,313.10062,297.6667,4.9811773,5.74703,5.2582216,4.801872,0,94.8766,118.94257,93.60173,637.44556,178.01582,3.2607841
1552781315949,319.79428,318.48727,296.99796,4.977197,5.7506957,5.257139,4.8015327,0,94.8111,120.547905,93.001915,646.76715,179.71405,3.2337904
1552781375946,314.40912,311.916,293.9008,4.9860315,5.7501836,5.2466884,4.791882,0,94.8746,118.87294,92.93181,636.9337,175.53606,3.2615347
1552781435944,315.4802,313.22485,293.84598,4.97783,5.732086,5.242097,4.7784452,0,95.040504,116.5782,95.077644,638.8511,178.12646,3.1346197
1552781495942,317.47107,318.07565,296.50323,4.97705,5.7393336,5.1966853,4.7368565,0,95.137566,114.741516,93.04248,639.25,179.44109,3.291747
1552781555955,314.51483,311.62415,294.57507,4.9724245,5.743534,5.1917143,4.738251,0,95.07646,114.6066,92.990746,639.4595,179.10532,3.2912738
1552781616452,314.14227,313.52457,296.7949,4.9802628,5.7392125,5.2195005,4.7523513,0,95.07695,115.05616,92.66705,641.66736,174.91452,3.2253344
1552781676449,319.1759,314.69125,296.5798,4.9799423,5.7502284,5.2113943,4.76067,0,95.08531,120.55257,91.162285,642.91705,180.07141,3.4403546
1552781736447,316.49847,313.5625,294.5999,4.9734344,5.7393765,5.211942,4.7550263,0,95.01636,122.928894,93.402824,645.0016,183.03346,3.4144056
1552781796444,314.97504,316.8609,296.9645,4.9775977,5.7330656,5.224072,4.760234,0,95.0816,121.69436,93.42153,641.4548,178.21207,3.371578
1552781856442,318.0109,316.6476,294.3032,4.9775996,5.7422543,5.229723,4.7669883,0,94.98212,115.34543,92.90006,644.5809,177.61119,3.3361895
1552781916455,317.05585,312.8786,292.23822,4.978596,5.736435,5.2747393,4.8043175,0,94.95374,115.049675,92.79889,649.02576,182.47417,3.4027064
1552781976952,317.33093,317.8319,297.2093,4.9760904,5.746505,5.1974196,4.7454743,0,95.148994,117.52718,94.66977,645.48926,177.751,3.1776042
1552782036950,319.01566,314.58163,293.25546,4.9725647,5.734519,5.1822906,4.7086906,0,95.15659,116.81588,92.60945,637.53455,178.25896,3.238244
1552782096947,314.17102,313.105,291.79974,4.978656,5.752434,5.1735086,4.6986885,0,95.19472,117.96625,92.86177,640.3922,181.33958,3.3139753
1552782156945,315.00946,316.72525,295.78653,4.985296,5.746993,5.199556,4.7309327,0,95.13361,121.28417,92.434105,650.3727,178.33669,3.3926833
1552782216942,321.27948,314.7627,292.78268,4.984601,5.7465477,5.149756,4.703528,0,95.240135,115.71751,92.48511,642.9727,175.35446,3.4495742
1552782276956,314.70337,312.86755,296.5751,4.980373,5.7472796,5.141436,4.6824946,0,95.26454,117.257515,90.31069,643.79767,175.17957,3.3383949
1552782336953,315.72552,315.70932,296.1619,4.97013,5.734511,5.1593595,4.7220984,0,95.16241,121.049225,92.299774,638.6579,177.34163,3.4244585
1552782397450,317.40012,312.34985,295.52463,4.9790816,5.7384377,5.2057247,4.730875,0,95.02218,116.45113,91.51437,643.6229,175.50348,3.4944363
1552782457448,313.5516,311.76785,293.12537,4.973358,5.745887,5.1799326,4.742716,0,95.021706,119.66595,91.49861,641.6774,175.44878,3.466655
1552782517445,315.89517,318.24466,295.21576,4.976707,5.744395,5.2275124,4.7695827,0,95.00094,120.41272,91.450294,641.11145,180.99112,3.3985806
1552782577443,321.6658,315.6724,297.65167,4.976277,5.739918,5.2555246,4.775746,0,94.934654,122.22358,91.513885,637.2455,178.81317,3.3909364
1552782637456,313.71652,312.00754,292.9425,4.9701896,5.750027,5.2442093,4.7836533,0,94.80219,119.44339,91.92081,646.5673,175.02031,3.3499134
1552782697454,314.6926,312.6451,293.61407,4.9705234,5.732656,5.2841253,4.8228,0,94.64122,117.20964,89.874054,653.5118,176.92673,3.3583045
1552782757950,317.15546,315.0741,293.859,4.9784856,5.746736,5.299773,4.841995,0,94.60781,116.965485,92.25459,651.9939,179.6897,3.2901394
1552782817948,315.541,312.00055,296.64227,4.979665,5.742908,5.265553,4.8115726,0,94.769135,115.77939,92.248634,649.5267,175.84866,3.1871295
1552782877946,314.9713,312.87204,292.65906,4.9705715,5.7473245,5.2387257,4.7696776,0,94.94293,117.28295,93.44847,649.497,176.22081,3.2161605
1552782937943,312.1319,315.8219,290.74176,4.9717135,5.744827,5.124881,4.6665397,0,95.17416,118.32312,91.39583,647.57336,178.6614,3.2148082
1552782997956,314.55078,315.68097,294.22034,4.969076,5.7367506,5.1925673,4.724466,0,95.20239,118.645546,89.38052,640.9237,170.46764,3.2549222
1552783057954,314.28204,310.17905,295.7037,4.974373,5.7486024,5.1324296,4.663021,0,95.23651,114.92246,93.62922,642.2881,172.38794,3.368218
1552783118451,313.93613,314.10593,295.90915,4.98008,5.749819,5.183155,4.7300367,0,95.2062,119.82099,91.55875,647.03577,176.21936,3.2961519
1552783178448,318.89325,319.43207,296.37955,4.9759507,5.742387,5.187821,4.7123713,0,95.310844,121.76459,91.51306,639.428,182.32558,3.1799228
1552783238446,314.85443,312.0658,293.12564,4.974263,5.732906,5.1246924,4.6818447,0,95.20495,119.44004,91.59067,648.89343,175.29292,3.4626503
1552783298444,313.42545,312.82855,294.7734,4.9734735,5.750902,5.155828,4.7050624,0,95.20238,115.390656,91.57475,641.2635,177.27296,3.3720548
1552783358441,320.5419,317.92636,292.08914,4.98464,5.739978,5.172784,4.712595,0,95.172806,119.54237,93.00601,650.4912,176.87868,3.3560474
1552783418454,314.42462,310.53375,291.0272,4.9787188,5.748703,5.1776495,4.7103243,0,95.10825,118.72132,90.98531,637.7719,174.74365,3.3729227
1552783478951,312.98846,313.0259,291.8088,4.9771657,5.7469034,5.198509,4.7428074,0,94.97857,116.024254,90.9025,636.51416,173.902,3.4617002
1552783538949,320.1628,312.9871,296.36734,4.977216,5.7439733,5.2237086,4.760113,0,94.91359,117.988075,91.068115,645.4906,174.7912,3.3548815
1552783598946,314.839,313.55676,293.8205,4.9758544,5.7464213,5.2050395,4.7476745,0,94.885086,120.10102,90.937874,651.8012,175.81187,3.21199
1552783658944,316.6377,313.5767,295.27933,4.978909,5.746544,5.2271476,4.757207,0,94.88874,121.16665,92.96634,637.5359,175.71538,3.2172132
1552783718942,316.78104,314.28317,295.78473,4.984774,5.741852,5.2279277,4.7821727,0,94.85797,119.813576,92.72703,646.6858,176.24161,3.259216
1552783778955,318.36227,312.39728,293.04953,4.969957,5.7431912,5.2430954,4.78616,0,94.88785,117.81627,92.95893,645.16003,175.23509,3.284464
1552783839452,314.98734,314.79236,292.80637,4.977199,5.7471814,5.2459617,4.78128,0,94.889725,120.223656,92.962204,644.3842,180.84846,3.1672215
1552783899449,317.17056,316.76102,297.75882,4.977404,5.739865,5.2285385,4.768206,0,94.85286,119.594315,90.790405,645.30914,177.43669,3.3534265
1552783959447,318.59726,315.74377,296.6913,4.9729724,5.745821,5.2185845,4.765023,0,94.88455,121.27586,92.84621,640.52814,174.74773,3.2489045
1552784019444,310.85867,311.3961,293.92645,4.977575,5.7407694,5.1893597,4.7447557,0,94.91512,117.43722,90.67567,646.8083,176.16325,3.229028
1552784079442,314.39224,314.63715,291.72012,4.984584,5.741029,5.1954336,4.72836,0,95.05182,118.310234,92.87131,646.97455,179.41101,3.1618047
1552784139455,319.00922,319.9363,296.65887,4.9743214,5.739531,5.1984234,4.737249,0,95.04774,119.18125,92.517815,642.29364,180.8375,3.2168627
1552784199952,316.55966,310.48822,293.08194,4.9801307,5.740226,5.2391615,4.7650695,0,94.910774,116.17438,92.414665,644.2989,174.99028,3.345706
1552784259950,315.3355,310.7882,291.5026,4.988004,5.7360535,5.262563,4.775124,0,94.84017,119.95238,90.46567,637.73083,180.07072,3.266929
1552784319947,317.56302,317.63898,294.448,4.9771504,5.746117,5.2703233,4.7938027,0,94.80731,118.358444,92.48454,638.53076,176.5885,3.3927155
1552784379945,317.68384,311.79648,297.135,4.9772267,5.743119,5.265378,4.7886915,0,94.73631,118.68236,93.81277,638.17694,176.44751,3.3590627
1552784439942,312.821,314.53052,292.0556,4.978315,5.7430644,5.285936,4.8387165,0,94.63571,119.341255,91.7887,640.4103,171.96013,3.3902717
1552784499956,312.97464,313.12164,290.79376,4.9734716,5.739574,5.3584003,4.877698,0,94.56608,122.53982,93.63533,639.59314,181.4129,3.282823
1552784560452,319.59094,314.31924,292.41986,4.977467,5.740349,5.3450375,4.902559,0,94.61064,114.34455,93.67403,636.4623,171.76979,3.1985903
1552784620450,315.42374,313.02713,296.44122,4.980857,5.7342,5.293172,4.843593,0,94.645424,117.29268,91.64475,644.48724,175.79149,3.2710135
1552784680448,312.2533,310.81024,294.31686,4.972982,5.7449102,5.3302145,4.8548393,0,94.672005,114.76652,91.54547,640.7427,181.17831,3.2637436
1552784740445,317.59128,317.02194,293.90424,4.9755836,5.732431,5.302588,4.8458076,0,94.70319,120.389435,91.5815,638.4201,171.91296,3.1971824
1552784800443,317.04684,312.5491,293.96774,4.9822354,5.746799,5.231962,4.775078,0,95.07379,119.28451,91.61733,644.72394,173.32095,2.963111
1552784860456,317.00238,315.05396,300.33118,4.9792757,5.7444563,5.1877823,4.739572,0,95.20738,122.31339,91.745186,645.35925,182.8049,3.138438
1552784920953,313.87933,315.5108,294.0806,4.98361,5.756276,5.1708746,4.7361746,0,95.27744,118.7284,92.39752,641.65265,180.84477,3.1636972
1552784980950,315.85077,317.44128,293.97205,4.9779215,5.74112,5.207066,4.7511034,0,95.304344,116.86635,92.24464,644.0152,174.42552,3.1410384
1552785040948,318.9965,314.16144,296.69736,4.9808946,5.7380953,5.15,4.707637,0,95.3391,118.30424,92.100815,648.57135,179.83325,3.3553135
1552785100946,312.01544,311.14716,292.6404,4.9745073,5.742759,5.176424,4.720714,0,95.402176,115.78524,94.13605,635.0602,175.57866,3.3560026
1552785160943,313.44366,313.41968,290.41803,4.977428,5.7467465,5.171685,4.7242947,0,95.171555,119.25553,92.11939,634.4129,176.31268,3.449161
1552785220956,320.3104,315.74902,293.1177,4.9770236,5.7431855,5.2518196,4.786572,0,94.87279,116.80131,91.53892,633.9252,176.41522,3.524624
1552785281453,313.86636,312.7582,295.9901,4.976154,5.7463803,5.337567,4.8899117,0,94.63316,116.25321,91.429504,633.8769,173.70021,3.5776443
1552785341451,315.5659,317.15454,292.45963,4.9716797,5.7463317,5.3490644,4.876944,0,94.56486,118.91105,93.28563,644.4968,176.36201,3.3428354
1552785401448,320.46417,309.95392,294.76636,4.9716034,5.7366796,5.3029513,4.8505726,0,94.49408,116.78741,93.95563,630.2016,174.93452,3.3727832
1552785461446,314.6419,312.37134,296.56824,4.9824047,5.7488947,5.4462295,4.9878025,0,94.19058,117.38514,91.88392,636.349,176.36057,3.4312105
1552785521444,314.43857,316.33188,297.10983,4.9850183,5.740248,5.4610267,5.010533,0,94.26817,120.29749,93.9579,622.2327,180.40594,3.0940807
1552785581441,316.5188,313.3956,297.92914,4.981097,5.73966,5.37332,4.919235,0,94.36832,116.88942,93.287155,625.45276,177.7927,3.1294417
1552785641954,315.3153,313.42444,294.75357,4.9846363,5.739928,5.399811,4.959073,0,94.633026,122.845146,91.14695,638.86755,176.39665,2.865574
1552785701951,316.32376,317.59152,296.0975,4.974539,5.752596,5.2846637,4.8342204,0,94.86212,121.41821,93.18293,641.04395,181.36832,3.0686576
1552785761949,317.88492,315.71027,294.13583,4.977374,5.7411833,5.313583,4.849064,0,94.868385,116.60332,93.105446,627.10364,174.13327,3.027234
1552785821946,315.7228,312.7492,295.49323,4.979985,5.746961,5.3458424,4.879022,0,94.898735,123.5607,91.810974,633.5466,181.76326,3.1186087
1552785881944,314.6063,312.6496,295.90106,4.9830103,5.742649,5.321168,4.869061,0,94.804665,119.97358,91.78621,638.9682,180.05592,3.241908
1552785941942,319.20895,319.0465,291.31113,4.979341,5.7478967,5.3735104,4.8854876,0,94.780235,121.58436,91.77264,639.10767,181.02722,3.1978173
1552786002454,317.10715,311.82257,294.82736,4.973304,5.7320075,5.3747954,4.898521,0,94.70829,120.68708,91.852066,635.6423,174.2499,3.280884
1552786062452,313.37625,311.9137,294.53366,4.96726,5.73939,5.3946023,4.9051776,0,94.74315,120.312325,92.2889,642.23486,178.69844,3.2104015
1552786122449,315.49817,316.3108,289.94003,4.9792423,5.748038,5.3342657,4.8523827,0,94.92369,114.89709,93.560776,634.86444,174.06784,3.0507874
1552786182447,321.42358,316.6625,293.0378,4.9770217,5.740438,5.28857,4.816277,0,95.08085,116.98046,91.41059,634.9254,176.42455,3.193686
1552786242444,313.63202,309.6009,295.65103,4.9796762,5.7341256,5.336857,4.839713,0,95.07421,118.93028,92.35457,634.9574,175.19252,3.2830036
1552786302442,312.25342,313.94095,295.73322,4.9697,5.741859,5.3291416,4.856436,0,95.00519,118.14215,90.35282,634.76874,179.73288,3.3996089
1552786362954,317.56082,317.18173,294.32437,4.987613,5.7353497,5.359283,4.8840833,0,94.96471,122.68317,92.55362,640.10876,178.94733,3.2579005
1552786422952,319.78564,312.61243,289.0769,4.9773235,5.7471886,5.3447194,4.86758,0,95.07774,117.433784,92.34705,638.0281,175.83368,3.0713792
1552786482950,313.7446,310.77963,292.6059,4.989658,5.7349415,5.3468075,4.870119,0,95.04754,119.49153,91.68309,633.20526,177.2491,3.183335
1552786542947,313.54486,311.9273,295.0694,4.978022,5.7461157,5.357819,4.8976603,0,94.8827,117.166756,91.91294,645.418,176.89326,3.228184
1552786602945,315.13318,316.86926,296.41464,4.975504,5.7535605,5.381464,4.9005027,0,94.78394,120.95598,91.73037,643.48474,180.32878,3.3362806
1552786662942,317.16104,314.65405,293.29425,4.9785104,5.750314,5.4168873,4.9432592,0,94.680115,118.21796,91.71577,629.9414,175.82005,3.3232589
1552786723455,315.97333,312.23303,297.06308,4.9768877,5.7389812,5.483272,4.99424,0,94.61621,116.57414,91.048744,632.9672,177.56136,3.0893106
1552786783452,311.98764,311.9255,292.24524,4.9775567,5.732863,5.3605313,4.9080663,0,94.77622,114.99458,91.16493,635.88855,171.1216,3.0640888
1552786843450,318.71948,318.15857,294.27747,4.9744983,5.74589,5.363249,4.9004335,0,95.006645,117.11185,93.40193,632.8099,173.27419,2.927924
1552786903947,312.7143,310.78992,296.92435,4.970173,5.7350984,5.2938914,4.8225975,0,95.220474,120.36283,94.6071,634.2633,179.26982,3.0009527
1552786963944,313.3879,315.83292,297.63766,4.9846773,5.7473006,5.297637,4.840026,0,95.16299,117.14746,92.29185,640.92487,176.96075,3.1558144
1552787023942,318.55725,313.34116,296.34,4.981353,5.738762,5.3314233,4.8744493,0,95.00585,119.187126,90.24431,640.696,180.09587,3.3015704
1552787083955,316.08896,311.7397,295.30017,4.976899,5.7421317,5.399013,4.9452953,0,94.80997,119.21541,92.29206,628.80194,178.57909,3.4173024
1552787143953,312.0312,312.93283,296.99985,4.970763,5.750606,5.401513,4.9259725,0,94.81263,117.671684,92.616394,637.9295,174.55869,3.4050179
1552787203950,315.51215,316.43982,292.91144,4.977899,5.7468123,5.432448,4.9617167,0,94.73997,120.41041,92.525375,644.3404,179.25015,3.189752
1552787264447,319.65173,314.45065,295.93747,4.9743466,5.749923,5.4340835,4.978862,0,94.64427,123.85515,90.58253,632.27765,182.37978,3.2634664
1552787324445,310.2338,309.4307,293.2459,4.9875684,5.749392,5.4629135,5.0199056,0,94.606445,118.33792,92.63982,633.79486,171.44301,3.3035636
1552787384442,308.62216,308.88315,291.35373,4.978404,5.7365804,5.4314756,4.9801903,0,94.67255,112.880585,89.794365,633.95624,173.50194,3.1069202
1552787444456,312.09952,308.02698,291.8747,4.974416,5.747794,5.437665,4.973239,0,94.774254,118.068695,91.33407,638.31775,174.19737,2.99919
1552787504453,306.57568,303.4824,288.96768,4.9780684,5.7448287,5.392893,4.9505854,0,94.86216,111.24265,89.10336,630.59143,171.27716,2.949024
1552787564451,301.84116,302.65198,294.11893,4.9764423,5.7452755,5.4422398,4.9633074,0,94.79156,115.67717,89.97959,628.1625,172.80492,3.1271768
1552787624948,300.3272,300.98206,288.85992,4.982798,5.7412577,5.4603057,4.986274,0,94.865875,113.486435,89.87815,639.2091,171.84618,2.8954632
1552787684945,305.4029,297.69348,288.21658,4.977903,5.7507067,5.3730536,4.90248,0,95.06083,114.38024,87.710335,641.3173,163.27892,2.8407311
1552787745442,299.0232,298.47372,291.8779,4.9767737,5.7469835,5.35423,4.918056,0,95.092255,110.36504,85.611725,640.03217,166.4376,2.835855
1552787805455,301.9454,301.9921,290.8579,4.9762173,5.746594,5.399455,4.9338236,0,95.02264,113.9186,87.53152,630.30554,170.79962,3.0184448
1552787865453,304.07504,300.63773,288.43423,4.970242,5.749521,5.435143,4.966826,0,94.93072,112.15702,87.53152,631.6842,168.97505,3.043834
1552787925450,299.3993,297.93576,285.98828,4.990509,5.7299294,5.421548,4.9559236,0,94.90272,115.18085,88.41523,642.16425,165.64738,3.0522628
1552787985448,300.16647,299.13452,290.45276,4.976461,5.7507777,5.3790736,4.919,0,95.001335,113.75425,89.464676,631.34357,165.64655,2.8998017
1552788045446,305.55902,304.10577,289.1986,4.979024,5.7316465,5.384736,4.928351,0,95.068184,116.21261,91.50719,631.0637,168.2708,2.9276276
1552788105942,300.60486,298.86777,287.65704,4.977454,5.747945,5.40554,4.9384165,0,95.10137,113.37266,89.502594,641.8875,171.15506,2.9419124
1552788165956,299.221,296.71597,289.73972,4.9776344,5.746183,5.35295,4.9009347,0,95.1199,109.45869,89.31626,631.2465,165.80511,2.9935277
1552788225953,303.4962,302.79483,290.2523,4.9772954,5.741698,5.367222,4.8911576,0,95.09254,108.87765,86.6624,631.52545,165.9722,2.9929824
1552788285951,301.24103,297.07837,287.59442,4.9770203,5.7401304,5.36906,4.9092793,0,95.19307,111.02469,88.79323,637.375,171.51538,2.786059
1552788345948,300.46033,299.23718,288.35144,4.9732985,5.7463913,5.302333,4.852312,0,95.32062,114.50627,88.79748,624.78754,167.14064,2.8166866
1552788405946,303.8165,303.9887,291.84937,4.978732,5.744268,5.286701,4.8244324,0,95.32941,114.86721,88.75073,635.8841,169.92986,2.9439723
1552788466443,298.20596,296.85492,285.51917,4.9821215,5.73285,5.3202586,4.836251,0,95.42763,113.430145,88.75859,641.20306,174.9019,2.9046535
1552788526456,299.40436,299.35614,291.34244,4.9629307,5.7497888,5.2302985,4.768465,0,95.56364,114.838005,90.27572,635.725,171.6102,2.9469728
1552788586953,303.9593,302.34833,288.05954,4.9437084,5.7377295,5.2608576,4.82254,0,95.56414,112.890495,90.04314,637.0627,171.11522,2.9154034
1552788646950,300.09317,297.47147,288.22543,4.9291387,5.7411184,5.2426834,4.775972,0,95.57255,114.680504,90.047905,637.57074,171.75175,2.8096254
1552788706948,296.94122,296.9675,288.36526,4.925957,5.7475033,5.2937574,4.820029,0,95.34138,108.94273,89.108315,634.73456,164.39618,2.9877257
1552788766946,303.6214,304.31094,289.24405,4.9410467,5.7372494,5.2768183,4.817894,0,95.276146,112.50352,88.178375,635.28705,169.67007,2.7597713
1552788826943,303.30743,299.4329,288.28055,4.9448705,5.7488203,5.2864428,4.8383718,0,95.11687,111.81863,88.3196,637.5093,170.3565,2.9018486
1552788886956,297.86264,296.17007,285.43933,4.936161,5.741221,5.3783584,4.9014206,0,94.927986,114.41947,90.376,642.394,171.82545,2.9606504
1552788947453,300.25162,301.16724,288.01794,4.9390626,5.7466426,5.392062,4.905869,0,94.96916,109.257034,88.332085,640.5295,172.11816,2.7841198
1552789007451,302.35205,299.47656,290.93262,4.942613,5.7386465,5.365128,4.907735,0,94.87361,115.98483,90.41381,638.01306,167.2843,2.9021966
1552789067448,299.9052,300.00592,288.2253,4.939231,5.7429733,5.3591585,4.9086347,0,94.96275,115.15022,86.43568,640.462,170.17003,2.709976
1552789127446,302.0854,298.9074,287.63782,4.9381204,5.745728,5.3643494,4.8869743,0,94.88908,111.3607,90.72479,631.9985,169.7635,2.8534997
1552789187444,301.23706,298.36792,287.7803,4.9384036,5.7277107,5.413661,4.930994,0,94.82135,114.33569,88.63182,634.0184,172.20068,2.8403814
1552789247441,298.18164,301.31802,284.39316,4.9323053,5.7296014,5.3837113,4.9270372,0,94.81885,112.84754,88.98665,641.5974,169.84894,2.6536846
1552789307954,303.03622,297.95322,289.85968,4.9264116,5.739205,5.405907,4.9511647,0,94.685074,113.06551,89.163445,637.0944,168.92844,2.958175
1552789367951,298.90488,296.95685,286.1177,4.931908,5.746615,5.4438524,4.977946,0,94.688065,108.551956,87.15492,637.91724,162.6058,2.8435571
1552789428448,301.23477,301.48816,286.9151,4.943729,5.7435656,5.4201727,4.964948,0,94.61991,110.95909,87.15947,640.1184,169.1128,2.837181
1552789488446,303.1971,299.29605,288.58,4.936766,5.731818,5.4462614,4.991543,0,94.688614,110.6383,87.74098,640.1059,168.3539,2.7706106
1552789548443,301.14365,299.71863,288.41037,4.93699,5.7394247,5.352559,4.886911,0,94.87668,116.09012,86.77618,648.235,172.91522,2.7447438
1552789608456,301.09586,300.89136,288.7763,4.917732,5.7424965,5.3861384,4.938988,0,94.78121,111.436035,86.801575,633.6076,173.12079,2.7036018
1552789668454,305.52133,305.09033,290.88095,4.9356465,5.741282,5.4771295,5.001102,0,94.683495,112.56722,86.94876,640.60144,170.30347,2.902437
1552789728452,302.129,300.3692,290.21954,4.9447327,5.7416935,5.4501057,4.9889426,0,94.619545,111.13745,86.93011,649.9916,168.34529,2.8525908
1552789788948,300.2038,302.72812,287.14056,4.936466,5.7403564,5.473687,5.0192184,0,94.691284,113.5568,87.79117,648.5955,168.45279,2.7780051
1552789848946,305.2445,303.8543,288.9007,4.9295406,5.741811,5.4710813,5.015614,0,94.7593,112.79595,87.76631,646.51416,172.51657,2.7424176
1552789908944,301.23123,297.83264,289.8038,4.9304943,5.746248,5.459639,5.0041513,0,94.95763,115.816154,87.84712,640.8426,171.58217,2.7601755
1552789968941,298.11682,298.2505,287.83487,4.940324,5.739917,5.35227,4.8959966,0,95.21853,110.25728,87.87323,641.1133,171.81563,2.8144753
1552790028954,301.8368,304.99918,286.3854,4.937236,5.7398386,5.2886124,4.834921,0,95.39754,116.136345,87.25078,640.45325,173.52982,2.8985536
1552790088952,303.7789,298.6879,290.35364,4.929664,5.743713,5.2754493,4.815467,0,95.553566,110.16142,87.26698,639.92865,165.28271,2.8883536
1552790149449,298.09097,297.43964,285.04547,4.9419894,5.747,5.2973576,4.838888,0,95.18453,114.56386,89.28687,638.1081,168.15411,3.0968618
1552790209446,302.6648,300.88986,286.79678,4.927539,5.7465625,5.407831,4.9449863,0,94.89948,114.568184,89.3005,640.0149,170.41333,3.1572545
1552790269943,303.64603,296.65195,289.32327,4.9353433,5.7388606,5.4651356,5.007074,0,94.79672,115.179016,89.33421,630.66406,173.40947,2.9113555
1552790329956,297.53046,298.05804,289.40002,4.9399214,5.743506,5.4559116,5.003475,0,94.79502,112.328545,89.480995,645.55676,164.85054,2.8502364
1552790389954,301.01968,303.23276,285.93997,4.93978,5.737819,5.455811,4.985873,0,94.786736,111.61544,89.468704,637.1235,166.2165,2.7980156
1552790449952,303.29617,295.77176,291.42444,4.9277954,5.7452383,5.4237475,4.963918,0,94.74691,109.735146,87.49162,642.63293,167.33649,2.836101
1552790509949,300.8409,298.46597,290.58328,4.930774,5.747101,5.468376,5.007316,0,94.64762,115.047585,89.400566,643.7948,173.00955,2.8029716
1552790569947,304.29382,304.78143,287.41132,4.9345202,5.7366567,5.4718966,5.004008,0,94.618454,115.11983,87.33076,642.052,172.42201,2.7877111
1552790630444,299.60004,298.88638,291.4365,4.936733,5.7565393,5.522477,5.0511456,0,94.49398,114.54815,89.43115,640.61456,171.2504,2.9221642
1552790690441,299.81357,299.03503,287.06708,4.9375505,5.772409,5.5465093,5.09511,0,94.435524,111.72356,87.38287,635.619,169.2588,2.7319975
1552790750454,304.19174,303.259,289.5449,4.9384465,5.7615013,5.5546427,5.1033354,0,94.483574,113.86496,89.554504,636.6715,170.1864,2.7226543
