time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552790810452,301.4885,296.63467,287.74707,4.9323463,5.76076,5.547481,5.081015,0,94.55332,113.936005,89.6654,636.45557,167.32816,2.7175195
1552790870450,299.17743,297.55157,286.80756,4.9344416,5.7716374,5.5145683,5.0659423,0,94.69487,110.714066,88.43269,636.2571,165.9137,2.6104581
1552790930447,302.66885,302.20447,285.96033,4.937012,5.7577367,5.5305552,5.0668445,0,94.692116,111.40991,88.36244,635.4766,165.63547,2.8092396
1552790990944,299.35593,296.97586,291.1239,4.9368596,5.7482367,5.52159,5.0635433,0,94.84983,112.20453,88.23291,637.12866,166.18152,2.7163088
1552791050942,299.7777,303.05157,286.42126,4.937066,5.7576566,5.470578,5.010646,0,94.98334,115.23096,87.41387,641.5426,171.3136,2.6875944
1552791111454,304.2492,298.98468,287.36273,4.938789,5.7656193,5.4772835,5.0054646,0,95.09777,115.89904,85.33847,632.9659,169.45679,2.62706
1552791171452,297.38504,297.5205,289.3207,4.9415984,5.7527,5.4119983,4.944975,0,95.2383,107.86966,91.464714,633.6661,164.27217,2.6860054
1552791231449,300.7731,302.1075,287.09006,4.938039,5.769626,5.409722,4.9483037,0,95.13324,108.49213,89.4246,634.33484,169.03568,2.6873298
1552791291447,305.50842,300.22607,289.34317,4.934173,5.769974,5.428443,4.9712305,0,95.0939,111.29153,87.43924,633.4459,167.0295,2.8084815
1552791351444,299.11307,296.74487,288.7092,4.9396496,5.7576885,5.430751,4.9715033,0,95.00064,112.64538,86.814026,636.5292,169.04747,2.8119
1552791411442,301.4167,300.06085,288.6213,4.9403124,5.771131,5.505011,5.0396366,0,95.014084,110.98002,88.85951,634.74506,166.93222,2.571177
1552791471954,306.07925,303.58167,285.986,4.936781,5.7642965,5.4641523,4.9905505,0,95.218285,114.47736,88.8272,632.9256,169.53378,2.6053452
1552791531952,301.17044,297.1546,287.95175,4.9424286,5.765204,5.3383303,4.893847,0,95.47378,111.951805,87.01575,632.551,169.11067,2.5602992
1552791591950,299.41235,298.2356,281.86078,4.9427605,5.75799,5.2765055,4.8160667,0,95.609856,115.897705,89.036606,631.8366,166.45064,2.6976228
1552791651947,305.36008,304.46277,286.80557,4.938126,5.7577944,5.3191805,4.8498325,0,95.55315,115.07416,89.54943,641.51654,167.47462,2.8032196
1552791711945,299.48184,296.17535,290.37766,4.9368334,5.771934,5.3387065,4.8837705,0,95.273674,111.64279,89.548386,640.09735,167.0952,2.719483
1552791771942,297.7744,296.73422,284.1515,4.939754,5.7648296,5.3940477,4.9335623,0,95.23311,110.44447,90.23067,627.6171,171.02924,2.5999677
1552791831956,304.84277,303.89038,284.88522,4.922716,5.759575,5.4316616,4.9706125,0,95.15986,113.07502,90.189995,636.2958,170.01122,2.670892
1552791892452,300.4301,297.7894,286.77667,4.9332047,5.750394,5.3530135,4.8945327,0,95.133736,114.10681,88.149536,632.2037,166.69113,2.6564264
1552791952450,299.94186,304.17914,283.15115,4.930418,5.7679605,5.4105134,4.955702,0,94.862366,112.11955,90.21785,639.73376,169.95891,2.8205533
1552792012448,300.19876,297.11203,285.57666,4.9293513,5.7639127,5.4919314,5.0122814,0,94.735176,109.26963,88.1194,638.42523,168.88022,2.7190745
1552792072445,300.44443,297.17633,285.8443,4.9373193,5.776147,5.4891562,5.030107,0,94.709305,111.52141,89.8564,633.31055,166.50227,2.5167096
1552792132443,304.13354,302.7097,285.58783,4.9377255,5.762386,5.4771924,5.031722,0,94.4553,115.03589,87.85789,626.9744,171.39792,2.844863
1552792192456,299.38632,295.67484,288.43527,4.9369245,5.764567,5.5342026,5.0739503,0,94.5569,111.32785,89.66558,639.1848,168.73035,2.5101435
1552792252953,299.26303,296.9602,286.40445,4.937232,5.7710485,5.4701853,5.0125127,0,94.870865,112.309135,89.390205,634.53784,164.60997,2.3481605
1552792312950,303.15714,299.8292,288.44592,4.93156,5.7644143,5.1996374,5.0357475,0,95.0279,114.111725,88.91017,632.3563,171.08035,2.48383
1552792372948,297.55713,293.7694,284.8896,4.929867,5.7688303,5.386813,5.0156403,0,95.1875,108.35828,88.98106,633.23004,169.23047,2.5333762
1552792432946,298.93387,300.85516,283.9552,4.9443526,5.764457,5.3214006,4.9718924,0,95.28069,108.878136,88.99966,632.3015,167.01933,2.59834
1552792492943,302.8441,299.3336,287.32968,4.937927,5.754063,5.36906,4.926233,0,95.249504,113.82637,86.934685,642.7452,167.04889,2.6363642
1552792552956,296.97055,297.9637,285.264,4.932113,5.7614007,5.3713417,4.911913,0,95.147995,112.0595,87.73637,632.1127,168.18839,2.7232153
1552792613453,300.37527,298.60678,284.49,4.936617,5.755934,5.405421,4.942097,0,94.94525,111.385216,89.89521,631.0822,166.06519,2.6254451
1552792673451,301.28564,296.5023,287.0633,4.9358816,5.758404,5.452864,5.009937,0,94.97473,112.3817,90.9615,637.5073,166.53735,2.4362745
1552792733448,300.61694,298.88596,285.97354,4.9310684,5.757729,5.4550996,4.98445,0,94.972626,112.86945,88.682625,636.84515,171.95381,2.463838
1552792793446,300.59943,297.24503,283.34665,4.939454,5.759596,5.4453206,4.9914446,0,94.896965,112.721565,89.42579,636.05914,167.23033,2.5890882
1552792853444,300.18057,295.9931,288.0823,4.935382,5.758174,5.4299498,4.996986,0,95.011154,114.847244,89.4097,634.0888,164.5517,2.5099201
1552792913441,297.91113,301.24765,283.22,4.9366083,5.7621007,5.419635,4.942822,0,95.047104,114.016685,88.51994,636.71716,168.52052,2.5489295
1552792973954,300.40475,297.01355,287.3558,4.9325657,5.7599683,5.4292493,4.970743,0,94.911064,110.81912,88.64236,636.20105,171.51735,2.7132297
1552793033951,299.20825,298.8519,285.5159,4.9314094,5.7721424,5.4399543,4.986911,0,94.79183,110.424614,90.67656,635.99225,164.24268,2.761042
1552793093949,303.68332,299.14642,286.9328,4.9446173,5.7583904,5.472448,5.0041103,0,94.76984,112.407364,88.64899,634.17596,165.89609,2.5206542
1552793153946,297.84064,298.4744,286.2327,4.936643,5.7576156,5.501271,5.029822,0,94.90681,109.29288,88.63097,630.7172,165.71063,2.605576
1552793213944,300.35672,300.29044,288.80222,4.9420304,5.7642965,5.4410343,4.978402,0,94.943146,113.84064,90.42822,631.10864,171.01385,2.6210363
1552793273942,301.98083,300.82327,285.22284,4.938754,5.7721276,5.4371862,4.985618,0,94.913345,108.33823,89.85502,637.90784,165.05333,2.6570487
1552793334454,297.4321,295.15845,287.74457,4.935248,5.7649856,5.3931465,4.9545994,0,94.95823,110.052536,89.15257,628.11285,166.36598,2.6405191
1552793394452,297.58792,297.8224,280.9085,4.932749,5.7580347,5.429516,4.973835,0,95.01984,109.454025,89.21371,636.887,164.07498,2.670154
1552793454449,301.85074,303.2126,286.59448,4.9371552,5.760192,5.4054303,4.958345,0,94.93276,112.95334,86.99764,632.37915,162.82346,2.7177222
1552793514447,300.23593,297.9019,289.42453,4.9379864,5.764014,5.4883924,5.021258,0,94.75618,115.224174,87.24675,633.1945,170.17924,2.8422327
1552793574444,297.2951,297.25824,286.91104,4.9404807,5.760292,5.5228496,5.0537577,0,94.692276,115.70916,87.58322,632.8934,169.52318,2.6242769
1552793634442,301.40143,301.7773,284.03653,4.930519,5.770624,5.536095,5.072691,0,94.59049,112.333046,87.89018,633.1442,170.87585,2.63335
1552793694954,295.55255,296.21893,288.87238,4.9302263,5.7647886,5.5691047,5.090759,0,94.55599,114.23834,87.83461,633.4694,165.90314,2.6225467
1552793754952,301.76627,300.51678,282.7942,4.9383683,5.749826,5.5264707,5.0595946,0,94.59342,112.224304,87.8134,634.18445,167.5775,2.6153405
1552793814950,297.2733,296.40536,286.1391,4.943759,5.7701607,5.5890293,5.1033425,0,94.654594,112.340866,89.837326,631.8107,169.57893,2.5412722
1552793874947,299.04428,299.62512,286.94217,4.9244785,5.7633896,5.5041223,5.0550838,0,94.71845,111.712456,88.10052,641.34106,169.92773,2.6228507
1552793934945,302.88626,299.22034,283.63736,4.9399996,5.7554026,5.52002,5.066494,0,94.71831,112.85652,86.08155,634.7922,165.4196,2.5623817
1552793994942,298.04852,297.02777,286.23746,4.939959,5.7578707,5.5580215,5.093309,0,94.65237,112.51998,86.01424,634.62634,168.37793,2.6318097
1552794055455,295.4774,298.90286,283.21133,4.9396253,5.7579226,5.5774903,5.1091933,0,94.620476,111.01523,88.09579,635.9878,165.69057,2.6276767
1552794115452,302.37894,301.79153,283.7067,4.9313035,5.756092,5.6076803,5.131016,0,94.67455,112.70889,88.07358,634.77606,165.9598,2.481347
1552794175450,298.57675,294.00598,286.5737,4.942816,5.7651687,5.57776,5.1124234,0,94.69518,115.81266,87.910255,622.1552,170.4306,2.5338085
1552794235448,297.38757,297.4403,282.43573,4.940281,5.7696013,5.5820317,5.117227,0,94.81627,112.162575,88.51298,632.94415,168.88289,2.4152193
1552794295445,300.92874,299.38528,283.91415,4.9305935,5.765934,5.5359645,5.069154,0,94.94293,112.126144,88.780045,626.3166,164.23753,2.3797154
1552794355443,298.87903,294.46768,286.74567,4.937146,5.767724,5.547354,5.067336,0,94.95589,111.547264,88.78227,628.7646,163.71071,2.6307929
1552794415955,299.04257,297.03278,285.8368,4.935593,5.757692,5.564994,5.089622,0,94.75501,111.5064,86.544014,626.1479,169.87576,2.743574
1552794475953,297.5427,298.29968,284.70566,4.9407988,5.775618,5.624749,5.1542416,0,94.790146,111.55111,88.889984,625.6065,164.22905,2.5058186
1552794535950,299.64667,295.12088,284.1607,4.9328117,5.757558,5.574966,5.121956,0,94.76382,110.62641,88.9884,629.43427,166.37962,2.3621116
1552794595948,298.5173,298.5292,285.06955,4.9323683,5.7652836,5.606512,5.1490927,0,94.96631,107.80839,89.50666,632.133,169.01874,2.437465
1552794655946,297.8683,299.7231,279.53952,4.937307,5.75728,5.4721203,5.027885,0,95.09774,112.214134,89.9008,636.8577,163.0938,2.5425668
1552794715943,301.0282,294.73657,286.59695,4.936269,5.769873,5.529095,5.062001,0,95.092224,111.08332,87.822495,627.3647,166.48047,2.4795218
1552794776456,295.70316,297.82574,283.9818,4.92856,5.7626557,5.533368,5.0786047,0,95.12301,108.58048,87.7924,626.95056,163.90605,2.4363139
1552794836453,303.9207,299.04868,285.64526,4.937461,5.7619834,5.4566884,5.020353,0,95.25737,109.45969,86.725105,638.6631,164.03514,2.4478006
1552794896451,298.33618,297.71695,287.34528,4.9425344,5.7653346,5.4774027,5.0123243,0,95.31786,111.761215,86.792076,625.0254,168.78467,2.4963152
1552794956448,299.4837,299.62848,282.0868,4.9320035,5.770924,5.449157,4.990789,0,95.18965,109.07941,88.35163,620.3621,164.71179,2.5706608
1552795016446,299.7654,296.70822,286.41733,4.937042,5.73995,5.5322804,5.073788,0,94.99255,110.3621,88.51435,625.42926,169.07188,2.533656
1552795076444,297.96915,296.85812,287.48672,4.937718,5.747762,5.5865445,5.1060047,0,95.02949,115.21337,87.46219,624.48175,168.96509,2.4697351
1552795136956,302.1566,302.82687,284.94583,4.9388266,5.746259,5.4997993,5.0407095,0,95.33212,111.52514,91.610634,625.5665,165.15149,2.2202375
1552795196954,301.53705,298.44153,288.88632,4.941127,5.7361317,5.455053,4.9858503,0,95.47093,116.555664,91.577255,628.6551,174.36763,2.4983475
1552795256951,296.84897,297.9454,287.8127,4.9412346,5.741377,5.39771,4.9347305,0,95.463646,113.76584,87.477615,622.37604,171.24481,2.4580193
1552795316949,300.1738,302.45813,286.21234,4.937325,5.7483172,5.435195,4.9671645,0,95.319176,111.21534,91.53326,627.80615,167.68373,2.4768767
1552795376946,299.16757,296.15622,289.1152,4.9365635,5.7507033,5.477762,5.0193973,0,95.32299,114.89035,90.64109,632.68085,172.17514,2.4014397
1552795437443,299.82397,300.18692,286.39816,4.9327207,5.746892,5.4449315,4.9774613,0,95.1632,112.98386,86.569275,621.3537,165.79501,2.624771
1552795497456,298.45358,296.20312,284.71112,4.9371614,5.739112,5.4923487,5.028664,0,95.062355,116.46584,88.7644,618.365,162.75008,2.5027306
1552795557454,298.31784,299.79306,287.9905,4.9430676,5.749995,5.5152535,5.055115,0,94.963585,115.31235,88.85418,624.88727,169.99927,2.596587
1552795617452,302.26627,298.50433,284.2896,4.932555,5.7388067,5.549659,5.065818,0,94.930046,116.24415,88.86565,635.29535,170.06984,2.459694
1552795677449,298.47156,295.9137,288.13522,4.936755,5.7405705,5.4853716,5.032553,0,95.07176,118.051926,90.71172,634.4811,171.50594,2.530262
1552795737447,301.9197,302.1801,284.7715,4.937741,5.741157,5.469209,5.014815,0,94.98318,110.391304,88.50981,633.79333,170.46373,2.566824
1552795797944,298.48593,294.67407,285.61008,4.9437084,5.7466893,5.488124,5.043999,0,94.99269,115.24675,86.92336,626.4358,168.03851,2.5915468
1552795857941,297.89346,299.48572,288.3468,4.929886,5.7315683,5.4776673,5.0282207,0,95.12922,110.7936,86.70252,626.7118,166.48781,2.4620984
1552795917954,302.49115,298.9715,286.37802,4.9365916,5.7523313,5.4550247,4.9825,0,95.182976,113.92036,88.76939,628.79767,170.16104,2.3893359
1552795977952,299.20834,296.6355,286.89734,4.931448,5.7411613,5.4333496,4.9648848,0,95.21479,114.22066,90.762985,632.0639,167.84377,2.5465865
1552796037950,298.93314,300.66656,284.3141,4.939206,5.7507873,5.448783,4.9960856,0,95.2432,107.9732,88.71343,629.0149,162.61296,2.5386102
1552796097947,298.21564,295.08197,285.00027,4.9404335,5.7467265,5.398596,4.9439993,0,95.407646,113.02972,88.949814,635.3309,163.64667,2.60547
1552796157945,297.31357,297.1482,290.24115,4.9289446,5.7396355,5.3734593,4.894357,0,95.09589,109.99681,86.93453,621.5794,166.34865,2.9683824
1552796218442,300.41086,296.40707,286.68954,4.9442806,5.751473,5.5459256,5.064935,0,94.76015,114.336136,86.95078,621.4089,168.61055,2.8233755
1552796278455,298.0185,298.4051,288.63773,4.9335685,5.7467465,5.582039,5.111041,0,94.56551,113.27417,87.54791,621.3082,170.41791,2.78507
1552796338952,302.77682,300.16443,286.72342,4.944157,5.7464414,5.6159353,5.1589074,0,94.6303,116.60275,89.53665,634.8418,166.51558,2.3790934
1552796398949,296.7521,296.4506,288.49484,4.931674,5.7410526,5.521471,5.054521,0,94.95426,111.35146,87.40821,628.8958,167.3594,2.3178422
1552796458947,299.3217,300.57254,289.51224,4.945776,5.747129,5.4679055,5.002594,0,95.22846,111.21996,88.22229,639.6329,166.54117,2.3570359
1552796518944,301.0916,294.66638,288.3773,4.934723,5.747032,5.3756375,4.9195404,0,95.5585,113.23267,85.91383,625.854,169.69936,2.534356
1552796579441,298.6622,300.0239,290.15863,4.9378257,5.7343583,5.3105097,4.8642683,0,95.58785,114.84926,88.09333,625.18744,169.33737,2.711205
1552796639454,300.36334,295.68213,288.57043,4.940676,5.7457447,5.325582,4.8669076,0,95.487366,112.28186,87.82488,632.03735,169.01164,2.6430118
1552796699452,298.64725,295.93866,291.21432,4.938094,5.729063,5.37926,4.9322195,0,95.35095,115.2349,88.86878,632.6182,166.03513,2.6605446
1552796759450,300.1605,300.0852,290.50998,4.9292727,5.7484384,5.394552,4.939713,0,95.14123,109.77031,88.28119,627.5565,171.16742,2.6553667
1552796819447,299.45728,301.22186,287.8754,4.937493,5.7502394,5.471666,5.015705,0,94.86828,113.98745,88.880554,623.29877,170.22916,2.7134235
1552796879944,296.5812,296.661,287.91006,4.9368334,5.749655,5.5267816,5.063035,0,94.76452,114.53474,88.91114,629.2984,171.00899,2.5979729
1552796939942,299.48825,296.42352,288.52164,4.931653,5.7418613,5.522918,5.052293,0,94.7043,113.73633,88.51388,632.5181,166.5087,2.624354
1552796999955,300.91504,303.18384,289.22464,4.9367456,5.746432,5.540185,5.0647206,0,94.73525,112.874855,88.091156,632.5369,165.19592,2.5577135
1552797059952,302.06262,297.62622,290.2023,4.9237423,5.7318683,5.506652,5.0338235,0,94.8364,113.361824,88.48672,631.8912,169.88062,2.5415885
1552797119950,299.0568,295.72244,288.79657,4.9373846,5.7453723,5.509714,5.017659,0,94.90168,109.5726,88.56614,631.5872,165.0123,2.571704
1552797179948,296.95526,297.42563,293.22278,4.938083,5.745497,5.4773397,4.9949517,0,94.87552,110.298325,88.62283,622.6121,163.06479,2.6137662
1552797240444,304.76474,302.39548,288.78613,4.9309754,5.752963,5.529205,5.0263577,0,94.936516,114.015495,89.28881,634.6422,167.94005,2.604099
1552797300442,300.50284,296.65085,289.73477,4.9404545,5.735612,5.48661,4.996475,0,95.00407,113.969,87.170494,629.8232,170.78392,2.675897
1552797360455,297.7296,295.83575,290.5887,4.94458,5.7492466,5.4541736,4.9702024,0,94.674324,114.82601,91.250694,630.1692,172.1243,2.8386343
1552797420453,301.02792,301.97244,291.65616,4.9341154,5.7447743,5.5929036,5.098347,0,94.5471,113.85509,89.12337,627.58716,169.84615,2.7239382
1552797480450,299.66766,295.0126,289.26917,4.938137,5.7349133,5.631997,5.1407294,0,94.522095,108.021805,89.443375,629.14325,164.97911,2.7281756
1552797540448,297.65012,295.8099,291.34515,4.9380774,5.7404475,5.6137204,5.1267986,0,94.52374,110.85489,87.95624,629.4488,164.26297,2.5925136
1552797600945,301.70712,298.95233,287.78293,4.9317446,5.7337623,5.595059,5.1367455,0,94.46313,107.987976,87.98727,625.5111,165.78607,2.6380181
1552797660942,297.75787,296.43365,291.0886,4.931754,5.7654905,5.653024,5.153561,0,94.50235,112.28454,88.309395,626.949,168.97694,2.4059787
1552797720956,298.26086,300.73184,295.03244,4.947806,5.7644343,5.618221,5.128984,0,94.47097,116.95241,88.092545,631.614,173.22852,2.6531875
1552797780953,306.44836,302.75998,289.47125,4.9446435,5.7609534,5.6257124,5.14409,0,94.60443,115.822235,90.13292,629.3033,173.18684,2.4963095
1552797840951,303.88217,301.21085,294.0385,4.949464,5.7652564,5.5839963,5.1029797,0,94.93996,115.96111,92.03606,634.3052,175.57266,2.3785086
1552797900948,304.46262,305.2454,296.46063,4.9534087,5.764126,5.459525,4.986834,0,95.2663,114.48355,91.96539,630.9224,175.57808,2.4966767
1552797961445,308.07104,303.43832,291.24854,4.9537163,5.766204,5.3831067,4.90042,0,95.366005,114.57157,92.01144,634.7437,174.74078,2.4189205
1552798021443,304.40216,302.63376,294.17465,4.959703,5.7549186,5.368025,4.9564285,0,95.237076,121.44567,89.43524,633.6585,177.12422,2.6779623
1552798081456,305.5531,307.5597,295.83856,4.9523735,5.7766085,5.419221,4.9937506,0,95.095665,116.40419,90.681366,626.3106,172.8214,2.7454681
1552798141454,306.92477,304.13303,293.26813,4.958313,5.759482,5.4599967,4.980842,0,95.06826,118.65836,90.71269,625.5969,175.53343,2.7040823
1552798201451,303.9905,301.73825,294.18073,4.9602766,5.7671576,5.455543,4.9889374,0,95.00011,112.163284,90.530525,630.2548,173.17601,2.7754087
1552798261449,305.47137,307.33408,295.3711,4.9483485,5.7618847,5.4537344,4.9719815,0,95.0042,117.59442,92.01535,628.86005,173.12788,2.64404
1552798321946,309.07397,302.3501,290.7331,4.957144,5.7722206,5.475376,5.0156403,0,94.972984,118.08851,89.84574,629.85895,175.78624,2.580002
1552798381943,304.51852,307.5583,295.2093,4.9473815,5.763129,5.5195527,5.0595427,0,94.73417,117.13026,90.33461,630.33014,171.90906,2.7832706
1552798441956,308.054,305.60953,295.6812,4.958248,5.7580996,5.5621424,5.103602,0,94.545204,114.61997,90.41898,631.4504,171.3221,2.739454
1552798501954,309.66302,301.38272,293.321,4.95565,5.755021,5.639695,5.1732755,0,94.30155,116.16607,90.40063,632.6124,171.66563,2.7376342
1552798561952,305.88174,304.17767,296.51758,4.955091,5.7617993,5.654475,5.210488,0,94.16628,115.63895,91.937675,638.7871,177.88641,2.5850613
1552798621949,307.66492,311.66467,290.69165,4.977303,5.779522,5.655362,5.197706,0,94.0745,119.7777,91.04224,643.9886,178.60127,2.6162863
1552798682446,305.8091,302.25998,289.49655,4.9867277,5.7888203,5.6043553,5.130474,0,94.16222,115.354515,91.08221,626.61395,173.6716,2.57029
1552798742444,304.1302,302.21457,293.73593,4.972639,5.7850223,5.5593963,5.0909095,0,94.32855,113.403915,90.28755,634.5517,173.58365,2.7872121
1552798802441,305.161,305.03516,295.9448,4.9809093,5.771138,5.461427,4.9988523,0,94.74566,114.7179,90.30249,637.3696,167.79912,3.1641037
1552798862454,309.77832,305.82727,293.13913,4.9741178,5.779727,5.383291,4.9278593,0,95.058105,114.01341,90.32559,632.3136,169.92601,3.0363448
1552798922452,303.3832,300.74606,293.8032,4.9793763,5.78847,5.334759,4.8770967,0,95.365585,108.907196,86.299965,630.19867,166.00986,2.825076
1552798982450,300.53806,300.88873,297.76364,4.9730434,5.784734,5.476548,4.9961514,0,95.08976,113.090324,86.3034,631.36926,171.02437,3.0574465
1552799042946,307.20483,304.77914,295.0203,4.9761033,5.7856,5.4689555,5.0124493,0,95.08083,107.41808,85.42985,627.43445,164.11226,3.1177742
1552799102944,305.70355,302.18777,294.7798,4.974783,5.784032,5.379454,4.899983,0,95.31762,109.34137,85.175385,639.1108,173.2911,3.0539818
1552799162942,304.64444,306.98615,300.41946,4.9841094,5.771822,5.371944,4.9107933,0,95.31949,114.98512,85.19762,642.0476,172.6884,2.972765
1552799222955,307.07803,306.98615,297.06714,4.980127,5.7836385,5.4021688,4.942807,0,95.213394,112.809135,85.305916,631.5203,171.75299,3.1757748
1552799282952,307.34018,301.54196,295.00507,4.980853,5.777926,5.4685717,4.996051,0,95.03128,111.536064,87.353516,635.484,170.23741,3.0265021
1552799342950,302.96243,300.9474,296.3952,4.958909,5.7503405,5.5139537,5.0492234,0,94.85494,113.302444,86.43683,634.60486,172.13794,3.0871148
1552799403447,310.1265,308.09396,297.86694,4.9582033,5.745387,5.5501633,5.0902147,0,94.66724,115.540375,86.49707,634.4616,173.73842,2.9317105
1552799463444,303.71527,300.61792,294.66574,4.9496784,5.735392,5.48639,5.035161,0,94.75999,110.30328,86.25844,639.81146,167.75894,2.6978834
1552799523442,304.9324,306.3714,297.98816,4.9537535,5.7415223,5.4929223,5.0319924,0,94.7576,111.49389,86.86856,642.743,168.75365,2.753435
1552799583455,309.46072,307.27234,297.3242,4.9546757,5.7475033,5.4939246,5.047514,0,94.75541,111.53356,86.82669,638.54645,174.22867,2.7188845
1552799643453,304.4781,300.96246,297.2185,4.9688597,5.7396894,5.500963,5.042135,0,94.787766,113.03236,87.81158,640.43915,173.91138,2.7617812
1552799703450,305.5185,304.05606,298.84433,4.9520845,5.732807,5.4622836,5.0048237,0,94.83058,112.27448,89.31246,633.79956,169.72087,2.7424843
1552799763947,309.7369,304.16592,297.84042,4.962041,5.739408,5.507121,5.0510173,0,94.757774,108.73326,87.31653,640.25116,167.57628,2.8345902
1552799823945,303.9439,304.01984,293.1812,4.960306,5.746993,5.5313354,5.0720763,0,94.727135,111.73749,87.19042,637.11255,171.64346,2.8446527
1552799883942,304.3366,306.7416,299.1712,4.949745,5.750534,5.5138135,5.0422626,0,94.76248,111.77061,87.31522,646.73254,171.44792,2.838126
1552799943956,308.59885,304.11917,294.75266,4.959349,5.7421165,5.5383153,5.065166,0,94.69921,112.14686,88.90097,642.2995,169.38013,2.9655774
1552800003953,302.67987,303.02097,293.40665,4.959235,5.7376,5.5233,5.0652885,0,94.67237,109.1841,88.656555,641.06213,168.83228,2.9318817
1552800063951,305.40887,307.8154,296.76532,4.953904,5.746192,5.567022,5.110169,0,94.54454,110.6525,87.82287,646.77313,170.6502,2.9445965
1552800124448,306.75446,305.38306,292.25198,4.9484506,5.735294,5.5316877,5.0741606,0,94.6024,111.05628,89.96423,644.2117,165.63637,2.9246123
1552800184445,305.32278,304.5045,294.18118,4.9458838,5.7561293,5.4176416,4.936064,0,94.99435,115.151085,89.91115,640.34705,171.89754,2.6055486
1552800244443,309.21136,308.7765,297.01196,4.955294,5.741403,5.359773,4.8983808,0,95.198784,109.96901,87.76572,641.40314,171.156,2.8355832
1552800304456,308.13885,304.68723,293.5842,4.954813,5.749697,5.3835754,4.9139156,0,95.29722,113.99665,87.79489,643.8916,167.07285,3.1305594
1552800364454,304.8467,303.73798,296.39993,4.9562497,5.749908,5.447647,4.9733357,0,95.15745,110.54971,89.89376,643.6976,167.64473,3.2178373
1552800424451,306.53104,307.91116,297.90005,4.9584584,5.72482,5.436199,4.969298,0,95.099365,110.78482,85.73373,637.9049,174.0228,3.1476212
1552800484948,309.89075,304.41742,292.9676,4.948955,5.7489185,5.456495,4.980976,0,95.02752,113.45372,87.87015,639.91437,169.74193,2.9433465
1552800544946,304.39825,301.65323,292.60434,4.955592,5.7388325,5.420132,4.955011,0,95.03447,114.04705,89.93399,639.6906,167.79465,2.9131937
1552800604943,304.2243,306.16742,295.9708,4.957721,5.7436175,5.4104557,4.9367085,0,95.073975,111.68027,90.33848,646.01636,169.62671,2.757147
1552800664956,310.8424,305.76068,294.31067,4.9623756,5.7288356,5.4919333,5.0194454,0,94.87236,114.64001,88.094925,645.36053,173.10324,3.1260085
1552800724954,303.69595,302.30637,295.69943,4.9631453,5.750027,5.482747,5.0060825,0,94.80798,117.54004,89.08276,646.77295,171.967,2.8305352
1552800784952,304.94217,306.27884,295.0652,4.9522824,5.747097,5.436259,4.9647584,0,94.91142,116.591606,89.62156,639.25226,168.37044,2.622627
1552800845448,308.9379,302.56567,292.4707,4.9570656,5.7433586,5.464212,5.0168877,0,94.78467,111.44732,89.664505,643.8167,170.0494,2.873797
1552800905446,304.01144,304.06174,292.5953,4.954925,5.741748,5.5082817,5.0333447,0,94.6749,111.443115,85.60002,638.7485,168.43738,2.9280038
1552800965444,305.798,309.78235,297.976,4.9695377,5.7398477,5.5299478,5.076854,0,94.53925,117.74757,87.718376,644.2117,174.97151,2.8045106
1552801025441,309.00937,302.40015,289.96542,4.9535613,5.746652,5.5439496,5.0730896,0,94.50671,109.390366,88.269905,634.03937,170.44081,2.8344655
1552801085454,302.87985,305.019,293.46185,4.9521537,5.746695,5.550558,5.0872197,0,94.40325,114.642395,90.30387,643.5436,174.84215,2.8283
1552801145452,304.95496,305.19415,294.62927,4.947061,5.7411165,5.570664,5.1044602,0,94.374146,113.03817,92.35085,639.6121,167.88474,2.7391763
1552801205949,303.29312,304.1743,292.34814,4.9576592,5.7344294,5.6084156,5.142905,0,94.27311,113.87562,90.36057,643.7792,168.59082,2.7629454
1552801265946,304.5949,307.11807,294.17307,4.9586935,5.7427497,5.654248,5.195097,0,94.14389,114.71008,90.32191,635.4661,168.39317,2.8566587
1552801325944,308.24472,301.9984,292.54288,4.958917,5.7395644,5.6501355,5.180132,0,94.144135,111.50263,90.545044,639.1296,170.40683,2.720563
1552801385942,305.1847,303.15567,290.27264,4.954199,5.7436066,5.5942445,5.128505,0,94.311104,117.07602,90.034355,638.09485,174.18982,2.6266892
1552801445955,305.08847,305.79056,298.11014,4.957868,5.7413077,5.636801,5.1738863,0,94.279335,116.20123,88.22337,642.6924,173.97139,2.702117
1552801506452,309.49854,304.78674,294.8912,4.952919,5.7541456,5.635135,5.157723,0,94.342636,112.50366,90.2984,645.43164,174.73744,2.7112997
1552801566449,304.6714,304.12363,290.92148,4.964229,5.746412,5.5811167,5.0996118,0,94.52751,114.344444,90.16984,643.2675,172.30574,2.5716872
1552801626447,306.09125,305.57672,292.56693,4.9553537,5.7321663,5.554263,5.0886464,0,94.65403,112.099365,89.07889,644.4575,170.70892,2.6768262
1552801686444,309.86148,305.67136,291.2365,4.955046,5.747122,5.588329,5.111689,0,94.68528,115.01496,89.99549,644.3136,167.71313,2.826935
1552801746442,306.1625,303.8746,292.58267,4.9535265,5.740744,5.5494967,5.066755,0,94.78145,118.168045,87.9331,637.2773,177.35599,2.7919025
1552801806455,304.4725,304.0066,295.22052,4.954175,5.7321515,5.558445,5.0912,0,94.80895,112.99246,87.33046,637.0439,172.88934,2.87376
1552801866952,306.28876,302.94522,291.32947,4.9584513,5.739619,5.5446763,5.078044,0,94.87518,118.02212,87.38991,637.864,169.0849,2.7766974
1552801926950,302.71536,302.19946,295.3036,4.9464536,5.7465625,5.539723,5.0654845,0,94.89748,112.72253,88.819275,645.3062,167.8369,2.6952941
1552801986947,309.29623,310.1727,292.66095,4.9547462,5.7355733,5.5378532,5.0633016,0,94.92669,118.8687,90.941536,637.4458,171.05203,2.8364546
1552802046945,302.99802,302.41495,293.40695,4.9543686,5.7475686,5.6251945,5.150911,0,94.72788,112.45713,90.09235,625.28467,170.50392,3.0032606
1552802106942,302.65128,301.68463,292.32254,4.9527497,5.7409,5.688906,5.216997,0,94.46324,109.89842,90.043,621.4493,170.19467,3.0700417
1552802166956,309.08035,306.42825,295.37695,4.956557,5.736413,5.5884557,5.111482,0,94.58975,115.13506,89.39818,633.97186,170.49127,2.7071614
1552802226953,305.67154,303.20392,292.3815,4.9490466,5.740945,5.4791665,5.0117083,0,94.92958,113.155556,90.82896,636.54144,174.00659,2.4665835
1552802287450,305.31305,304.66663,294.1092,4.9534893,5.7327547,5.4373302,4.9869385,0,95.15269,113.620316,87.709175,635.868,169.97507,2.5854392
1552802347448,308.76743,307.1803,294.45325,4.9507713,5.74559,5.4876733,5.0176144,0,95.18652,114.35831,89.752686,640.8104,172.09233,2.8659124
1552802407445,304.0084,303.38107,294.3317,4.95855,5.742711,5.554969,5.1022716,0,94.95905,116.072044,89.817726,637.86066,173.72273,2.990771
1552802467443,303.67636,301.65286,293.4578,4.9538507,5.7449775,5.5895867,5.1158743,0,94.790474,110.661736,88.67451,632.75415,171.42905,3.0595994
1552802527456,310.09497,308.90298,294.9548,4.955622,5.7430363,5.608954,5.1299396,0,94.69029,116.54095,89.042534,646.4346,173.74614,3.034249
1552802587454,305.1928,303.56546,294.97565,4.95166,5.748064,5.582881,5.1281548,0,94.72186,112.03927,90.49487,642.77716,174.32802,2.8482246
1552802647950,307.18323,306.09454,296.0858,4.9567266,5.749953,5.5936913,5.1283565,0,94.693184,113.015854,88.29259,641.7053,173.38303,2.706433
1552802707948,306.991,303.19662,295.79376,4.9524612,5.739324,5.59946,5.1346664,0,94.63351,114.59601,88.2626,639.8613,173.65404,2.7690716
1552802767946,304.93842,302.5025,290.4772,4.9541574,5.742301,5.639595,5.1771593,0,94.53818,114.73352,88.30638,642.55493,173.13745,2.8858948
1552802827943,308.27136,310.03632,294.7095,4.9590306,5.7318964,5.591864,5.1314797,0,94.66861,113.671875,88.81931,646.3179,171.96672,2.669247
1552802887941,309.2131,302.7343,295.02737,4.9496617,5.7465553,5.5439997,5.064499,0,94.8603,111.77928,88.82273,644.0613,166.93848,2.4854133
1552802947954,304.55362,302.8256,290.6052,4.9525075,5.7498875,5.4528956,4.9713163,0,95.09215,112.282196,88.804115,643.21075,169.44896,2.4325922
1552803008451,308.20236,310.16956,295.6139,4.953442,5.7396,5.4437394,4.960424,0,95.26842,115.48937,88.73054,647.1538,173.06575,2.5401003
1552803068448,306.04037,302.37595,290.9851,4.9522448,5.737214,5.518338,5.065203,0,95.1088,114.70483,88.9171,641.447,170.5931,2.9737318
1552803128446,305.974,303.80936,293.49976,4.9514103,5.746069,5.4500666,4.984122,0,95.21958,108.43643,86.85455,639.64386,167.77737,3.2162237
1552803188444,311.5737,309.10974,294.93604,4.9530697,5.739397,5.383933,4.9129004,0,95.39061,114.02124,86.9247,638.61975,170.53944,3.1709301
1552803248441,304.0256,301.9599,292.77286,4.954281,5.7504296,5.3827825,4.9170017,0,95.45267,112.74723,87.05966,640.8048,169.83307,3.367741
1552803308454,303.29184,305.5425,295.57965,4.958202,5.7338314,5.4548407,4.9957895,0,95.230064,115.12284,87.01422,641.68524,174.65793,3.2220447
1552803368951,309.4058,302.27576,291.42618,4.9559183,5.7497625,5.348202,4.885731,0,95.463585,111.883995,89.03009,638.52875,164.96626,3.3311887
1552803428949,303.9557,304.7845,289.8784,4.96324,5.724904,5.352581,4.886257,0,95.43797,113.27082,86.98982,636.6474,168.07321,3.3295603
1552803488946,304.54684,304.5173,294.99243,4.952796,5.7271147,5.3894596,4.9187784,0,95.37206,107.73652,88.07869,628.2125,166.26714,3.3659863
1552803548944,308.10336,300.5572,292.38943,4.9592614,5.7040644,5.4930735,5.0013833,0,95.084236,110.77402,88.1786,635.33936,170.58733,3.4478498
1552803608942,302.81516,302.10358,291.69717,4.955046,5.6971207,5.594716,5.111214,0,94.62905,112.37756,86.06479,639.67224,170.16959,3.4239872
1552803668955,306.65408,303.46262,295.35513,4.960202,5.706754,5.640211,5.180797,0,94.27322,108.71747,88.44265,642.8178,166.94852,3.298061
1552803729452,303.89423,299.93805,293.0312,4.963851,5.712249,5.675242,5.2055645,0,94.14485,111.27256,88.51998,633.8544,168.21274,3.1423867
1552803789449,303.1067,303.0582,297.39575,4.959997,5.70719,5.6299033,5.170018,0,94.1437,113.62077,86.50333,637.96326,168.24594,2.9674883
1552803849447,308.7487,305.53802,297.65848,4.9602785,5.6957664,5.609,5.1706123,0,94.21605,112.70822,86.68696,646.28076,170.25479,3.0247648
1552803909444,305.4249,303.54163,293.07156,4.9604483,5.699117,5.702157,5.233612,0,94.08088,114.52467,86.63748,645.3959,169.37515,2.9471982
1552803969442,303.22943,304.98117,292.27167,4.959576,5.6980724,5.681467,5.2057548,0,94.15398,108.78959,86.82743,645.8878,165.52567,2.8009326
1552804029954,307.29855,308.0313,296.61868,4.958675,5.7035875,5.675892,5.221095,0,94.20574,110.37627,86.93316,640.0138,172.03444,2.9677172
1552804089952,308.122,303.68964,295.68973,4.9599524,5.696042,5.62124,5.166121,0,94.34858,114.469124,87.01519,641.53864,168.96002,2.7735662
1552804149950,303.07498,303.1713,292.8211,4.961357,5.6928515,5.6208434,5.1508193,0,94.50792,111.85095,87.09085,643.23334,169.21236,2.758168
1552804209947,304.23965,302.9788,293.24182,4.955596,5.7021422,5.6630564,5.2238393,0,94.347206,110.29441,86.28305,635.47284,169.31596,2.8700013
1552804269945,304.27084,306.17786,293.29117,4.959269,5.691067,5.7212753,5.2755666,0,94.2713,109.780106,88.29363,644.8941,171.13718,2.8941185
1552804329942,310.1164,306.17377,290.519,4.955775,5.700717,5.7279043,5.261623,0,94.233795,111.16212,86.0291,641.7353,167.44853,2.8781505
1552804389956,304.95392,301.99823,290.90714,4.9539137,5.706899,5.7345915,5.2735963,0,94.20262,112.91039,86.0389,639.0368,172.44052,2.8382635
1552804450452,301.80487,306.57736,289.56277,4.952344,5.698218,5.716805,5.2572455,0,94.28149,108.147194,85.873566,642.29364,168.95392,2.885977
1552804510450,307.35446,302.83356,293.28513,4.9479365,5.6987467,5.6608214,5.227609,0,94.42275,110.9279,87.91797,637.55707,170.74731,2.8875804
1552804570448,303.38998,299.50354,288.48627,4.957334,5.7017584,5.6262226,5.160522,0,94.63449,110.49021,87.904945,643.9828,172.09702,2.8592646
1552804630445,304.89453,305.48306,294.18103,4.952733,5.699205,5.6394196,5.1888194,0,94.73134,114.24245,85.923935,634.1916,172.73947,2.940284
1552804690443,308.0892,303.64658,295.01114,4.9527626,5.701641,5.668101,5.203523,0,94.73655,113.61611,87.92684,635.1188,168.75919,3.0039663
1552804750456,302.43555,303.05606,293.13452,4.9552155,5.702932,5.6061473,5.152356,0,94.87346,109.524475,86.00601,638.788,172.6044,2.8698742
1552804810953,307.02423,308.2589,293.9277,4.9641824,5.695975,5.6019583,5.129755,0,94.96808,112.061844,86.000786,635.78577,171.18083,2.9226096
1552804870950,303.18173,300.19583,289.28995,4.9539304,5.698797,5.55772,5.10639,0,95.066475,112.399734,88.11009,636.3407,167.44576,2.7821887
1552804930948,302.40027,303.4182,293.14597,4.960474,5.699678,5.482514,5.0255814,0,95.364136,113.33243,87.697556,645.21545,169.5214,2.7838857
1552804990946,308.62747,305.4514,294.39157,4.9673753,5.703608,5.4465775,4.9908276,0,95.55737,114.01166,85.91366,638.7154,172.1719,2.8200316
1552805050943,302.1441,300.7486,291.2005,4.9380665,5.683946,5.4797273,5.023649,0,95.52848,112.95581,83.908966,634.57806,167.05688,2.959041
1552805110941,306.61697,307.59372,294.3868,4.93308,5.6777806,5.4489417,4.9751444,0,95.56167,109.52011,85.93687,638.67694,166.33922,2.9652345
1552805171453,305.91446,302.6721,292.81412,4.939799,5.688923,5.5226707,5.051582,0,95.372795,112.247215,88.02191,636.20166,172.40521,3.141204
1552805231451,302.6607,305.20816,287.90625,4.939685,5.678323,5.5575933,5.063875,0,95.28161,111.67326,85.87916,639.4693,169.07803,3.2056963
1552805291448,309.28726,301.79724,292.21463,4.9406743,5.6803217,5.5543675,5.1185794,0,95.143906,110.07414,86.92724,630.24115,170.39282,3.1320603
1552805351446,303.12756,302.13376,289.17484,4.9367347,5.6876616,5.4748025,5.050718,0,95.21685,112.41567,88.31516,633.1196,170.23015,2.9204936
1552805411444,305.47452,306.83316,291.59555,4.9347787,5.6776185,5.4656105,5.03967,0,95.24776,111.86869,88.15144,639.0165,170.30302,3.0182767
1552805471441,305.9132,302.33484,292.5145,4.942365,5.688079,5.444462,5.0265884,0,95.24617,112.92184,88.326225,637.51666,173.35487,3.031075
1552805531954,304.64816,306.59647,290.42166,4.9328213,5.678019,5.4767323,5.046973,0,95.15364,111.85695,88.394806,634.44147,168.4494,3.033234
1552805591951,305.5331,301.62436,289.0805,4.9406595,5.6812096,5.48712,5.080928,0,95.0787,111.236206,88.37582,631.3811,168.64525,3.1572473
1552805651949,303.5379,301.08844,288.74908,4.9421086,5.683741,5.500481,5.069843,0,94.978806,108.06543,88.26129,639.9532,165.5483,3.005203
1552805711946,305.55045,308.06366,292.92172,4.935289,5.67828,5.679822,5.2430787,0,94.537155,109.99095,88.1552,641.87054,166.61107,3.2843764
1552805771944,309.02673,304.11557,289.76645,4.938627,5.6877756,5.7281413,5.3050165,0,94.114365,112.42566,88.096275,636.86444,169.55183,3.3608508
1552805831942,299.0114,300.2076,291.0595,4.9423733,5.6818767,5.59895,5.180996,0,94.19692,108.71638,90.510925,629.4403,164.8493,3.6223757
1552805892454,305.41696,305.25247,289.4145,4.935971,5.685026,5.82706,5.406356,0,93.67889,111.22168,90.524185,636.97906,167.9286,3.197052
1552805952452,308.90662,306.33182,289.8279,4.939685,5.687947,5.4269924,5.0221705,0,94.83309,111.44229,88.401184,638.28265,166.16582,3.132096
1552806012449,304.75598,301.79047,286.35226,4.939486,5.684996,5.078322,4.647849,0,96.125824,116.81923,90.49293,638.4009,169.97423,3.3243806
1552806072447,302.72495,302.85873,283.87167,4.9440675,5.6863656,5.0046654,4.591115,0,96.684135,115.181885,90.51503,622.9869,167.99626,3.3313823
1552806132444,304.7729,306.59274,289.90137,4.938337,5.681348,5.195158,4.767668,0,96.2903,115.37113,88.4023,637.14404,168.59468,3.3713675
1552806192941,302.85727,299.895,282.42285,4.9326534,5.688143,5.375444,4.9968796,0,95.57428,111.84589,87.01221,631.8386,165.50058,3.3480418
1552806252954,300.8896,300.36746,283.67194,4.940693,5.67689,5.4893737,5.096991,0,95.04169,110.32422,86.58176,638.71716,164.3717,3.2125807
1552806312952,307.30228,307.25446,281.73074,4.9394016,5.679824,5.57209,5.177865,0,94.63477,110.171745,88.10614,636.2104,168.18686,3.1572175
1552806372950,304.9134,302.51245,286.46948,4.937042,5.6900887,5.609409,5.2197914,0,94.28052,110.27781,86.07377,627.51,165.88129,2.9144418
1552806432947,301.77902,300.09967,289.2917,4.943682,5.686051,5.670885,5.3087735,0,94.011154,110.761604,85.98506,630.22107,166.6499,2.7262754
1552806492945,301.73788,303.36584,283.73633,4.9402885,5.682037,5.701857,5.32244,0,93.92453,111.999596,86.78582,630.95996,168.66855,2.793107
1552806553442,306.01257,306.51065,289.34665,4.935034,5.67627,5.67152,5.2851963,0,93.979576,110.95551,86.728264,632.85565,167.68507,2.648691
1552806613455,302.24924,299.669,288.54016,4.9463253,5.685138,5.634077,5.2598925,0,94.246155,109.95929,86.863304,632.4846,166.83649,2.5339503
1552806673452,301.97018,301.69336,285.98956,4.931944,5.676948,5.589976,5.2258897,0,94.448166,111.59988,85.67863,637.2757,166.21584,2.4502764
1552806733450,303.82928,305.37982,288.2783,4.9317613,5.68845,5.5490274,5.164061,0,94.71336,111.62931,85.11075,638.84485,167.39421,2.5326593
1552806793448,307.19284,303.03778,290.6851,4.9276805,5.6820703,5.4547515,5.0763583,0,95.08251,111.89849,89.28914,636.6798,173.7714,2.4887621
1552806853445,302.78583,300.0391,288.65173,4.938534,5.688545,5.361481,5.0027747,0,95.47559,114.91106,89.9797,637.1617,170.39272,2.4434013
1552806913443,302.59164,304.51584,287.89096,4.938292,5.640325,5.3218236,4.9479866,0,95.77196,110.11229,89.239525,632.1632,171.62277,2.638433
1552806973955,308.37463,300.4014,290.20038,4.941458,5.6014733,5.297064,4.92731,0,95.80382,115.23003,87.50912,634.4824,167.35376,2.7521646
1552807033953,301.75272,302.25287,288.15295,4.9413447,5.6049943,5.3307824,4.947497,0,95.80384,113.75101,87.48748,628.66223,167.99815,2.9266853
1552807093950,304.00906,305.26862,288.60532,4.930163,5.6164756,5.336537,4.9610515,0,95.67394,110.96162,87.392784,633.3626,167.19852,2.902869
1552807153948,307.1441,299.46368,291.56525,4.9362855,5.596044,5.374386,4.9918537,0,95.43527,109.54194,87.38127,630.11,168.21823,2.9691255
1552807213946,299.73563,301.49774,289.15103,4.9378223,5.5995383,5.4554033,5.072823,0,95.27591,112.417984,89.349495,636.5475,165.96689,3.0767436
1552807273943,301.96954,306.96188,287.11005,4.939026,5.603476,5.450689,5.072784,0,95.21321,108.186386,87.3397,637.107,166.10587,2.8735363
1552807334456,305.2337,302.61526,292.335,4.9325805,5.5992236,5.5191374,5.1398783,0,94.93538,110.66378,86.520615,633.6809,170.74654,3.0492675
1552807394453,301.59418,300.50168,286.9828,4.934585,5.609843,5.602299,5.213783,0,94.65361,109.06459,88.60202,636.2388,165.91548,3.0089915
1552807454451,304.1553,302.78,289.06683,4.933367,5.597069,5.579694,5.1963916,0,94.58773,110.779594,88.86458,639.9778,166.59119,2.914462
1552807514448,306.3039,305.98596,290.05048,4.9346056,5.6063333,5.5422044,5.172691,0,94.653625,115.29077,86.653755,636.8704,171.777,2.7376473
1552807574446,303.30548,301.0438,290.80698,4.9375916,5.5946355,5.54822,5.171802,0,94.694496,112.10577,88.72424,641.5308,168.25449,2.7943833
1552807634444,303.57224,302.80695,285.50864,4.9349856,5.6082764,5.5670166,5.150291,0,94.7934,112.21663,89.54355,633.0159,173.51352,2.8822143
1552807694956,305.2821,304.26416,289.41916,4.9386287,5.6016636,5.605197,5.203406,0,94.73057,112.31003,87.47571,625.61566,164.1484,3.0137415
1552807754954,307.9937,303.63153,289.31326,4.929476,5.6012726,5.5063725,5.1186757,0,94.92154,112.84773,88.30023,630.48035,169.37106,2.654918
1552807814951,305.00125,300.84152,287.18448,4.937405,5.602521,5.383026,5.005714,0,95.321396,114.16742,88.08066,642.0892,170.49821,2.5441682
1552807874949,301.0609,302.0722,286.5706,4.949753,5.6006136,5.395614,5.0100613,0,95.42556,112.531975,88.07366,635.1816,171.66498,2.7548003
1552807934947,306.2633,307.54388,290.01724,4.934194,5.6047072,5.4323044,5.04887,0,95.35882,114.07876,87.48051,636.7178,167.85172,2.8624613
1552807994944,307.36746,301.49008,290.50064,4.928524,5.601928,5.430267,5.036327,0,95.366425,114.15867,85.35355,635.79376,172.02852,2.8290935
1552808055441,304.1994,304.35858,288.4944,4.9326873,5.5959415,5.425452,5.0441165,0,95.30321,111.844185,87.46412,634.8704,172.8624,2.9780216
1552808115454,307.1845,307.064,288.63528,4.9352503,5.6005497,5.4542484,5.0741425,0,95.23011,112.28436,89.54998,639.7105,167.93463,3.055038
1552808175452,305.88513,300.07834,293.89148,4.945815,5.601433,5.4465275,5.0480556,0,95.23765,114.492294,87.5456,636.17444,168.56009,2.77222
1552808235449,304.41705,303.66455,287.84882,4.9339314,5.600535,5.407211,5.0184693,0,95.156624,109.57591,88.006226,637.8483,173.40465,2.8420389
1552808295447,306.25974,308.12363,287.29514,4.941451,5.612134,5.451827,5.066803,0,95.05457,114.211525,88.07589,637.3282,168.30406,2.9653347
1552808355445,304.2237,303.16812,289.36697,4.9403706,5.607827,5.4285383,5.0625267,0,94.95837,108.039795,88.07682,633.1605,170.10582,2.8831084
1552808415941,302.70215,304.09082,288.56076,4.941382,5.601764,5.468146,5.086158,0,94.827736,112.853096,86.00343,633.8105,168.34657,2.8804243
1552808475955,309.8628,305.55267,290.25287,4.935289,5.5993204,5.4281416,5.061295,0,94.844345,115.87588,85.00998,634.8698,171.11725,2.908023
1552808535952,301.41736,298.733,289.62784,4.9342647,5.6038375,5.507894,5.133655,0,94.66842,110.970116,88.55955,628.58417,164.56288,2.9900153
1552808595950,303.88736,304.6635,287.49622,4.9409575,5.6014647,5.4976606,5.127399,0,94.57125,113.17702,89.44159,633.9569,167.78159,3.041178
1552808655947,309.1703,304.87094,290.62027,4.93303,5.6096263,5.5323997,5.1432743,0,94.47363,112.57243,87.382805,636.6689,167.23033,2.9910672
1552808715945,301.74756,301.43472,292.37378,4.9404483,5.606048,5.5024385,5.138569,0,94.50242,113.20771,85.773994,632.5278,170.05525,2.862435
1552808776442,309.4956,305.68744,288.54602,4.9434495,5.5949764,5.477578,5.109538,0,94.67993,116.9431,83.25261,637.7364,166.28345,2.7065356
1552808836455,303.74112,300.6356,291.99017,4.9368334,5.6038,5.468628,5.057602,0,94.80312,115.227554,85.32145,640.80927,168.62793,2.7312584
1552808896453,302.75708,306.70303,289.99634,4.938722,5.596031,5.460045,5.080611,0,94.839226,114.807465,84.51212,637.0752,171.15948,2.7019477
1552808956450,308.06537,305.04303,288.10822,4.9326386,5.5949545,5.452272,5.058686,0,94.90479,113.19724,88.53283,636.14984,173.41533,2.766192
1552809016448,305.1588,302.2943,290.90125,4.942993,5.600436,5.389657,5.021379,0,94.97077,116.21685,88.49387,638.8419,172.63028,2.740236
1552809076445,304.6288,304.35175,290.71756,4.9457183,5.605862,5.4609933,5.0666637,0,94.86888,114.32444,82.17328,636.657,172.87614,2.8698838
1552809136942,310.85907,306.0854,293.86633,4.9316497,5.5934215,5.4518046,5.070538,0,94.80052,114.53141,82.803856,637.30524,170.945,2.9707034
1552809196955,304.99057,303.15164,292.78568,4.924363,5.6162333,5.5075235,5.1102304,0,94.79819,115.74534,84.82687,630.1146,170.222,2.9184635
1552809256953,303.0437,304.07977,291.39407,4.9426003,5.6018777,5.440619,5.068135,0,94.86048,110.42991,86.53768,636.9069,171.78761,2.8006155
1552809316951,310.36176,307.7439,289.15018,4.9164467,5.5951447,5.465765,5.0819707,0,94.82917,111.70631,86.57988,639.4825,167.99861,2.9017198
1552809376948,304.92487,302.03177,290.2813,4.9126506,5.5961075,5.4310417,5.0553346,0,94.922874,110.424736,91.26798,640.8587,167.35628,2.7745647
1552809436946,304.12592,305.54233,289.45868,4.9055095,5.604305,5.471373,5.0808644,0,94.85023,112.04917,91.39941,635.5627,168.35612,2.8953571
1552809497443,309.98956,303.64175,287.57986,4.9210734,5.5978527,5.4570165,5.072328,0,94.85085,113.90851,90.98668,635.91986,169.66644,2.8193557
1552809557456,304.3585,302.13004,290.88977,4.918883,5.5948486,5.454511,5.072555,0,94.91707,111.72765,88.93159,638.6295,171.47202,2.9042013
1552809617453,304.35385,306.22717,288.27292,4.9181585,5.6142273,5.447513,5.067517,0,94.851364,114.14592,86.60071,637.2777,171.49416,2.9842591
1552809677451,308.4258,301.10513,291.44162,4.913237,5.610556,5.5597224,5.1723857,0,94.60802,111.70724,86.703125,637.6816,166.91953,3.1043458
1552809737449,303.4712,305.36624,291.3847,4.9115925,5.60245,5.522131,5.1312585,0,94.58266,111.60296,88.699425,631.25977,172.64388,2.8385634
1552809797446,303.79306,306.295,290.19455,4.9157596,5.600915,5.453384,5.0860014,0,94.747314,113.21364,88.63252,635.3508,170.14656,2.7644582
1552809857943,304.61942,301.08252,292.20844,4.913094,5.603619,5.407725,5.022066,0,94.91128,109.61164,85.57536,631.1555,173.49406,2.6679785
1552809917956,302.81793,303.22894,291.04416,4.915156,5.5976534,5.427534,5.05532,0,94.87153,112.99485,89.81352,630.6048,166.66997,2.8095508
1552809977954,307.88644,308.09436,290.28058,4.9215055,5.6031766,5.485792,5.114286,0,94.70804,112.85481,91.03082,633.72046,168.90234,2.9903185
1552810037951,304.97867,301.0057,290.19684,4.9126787,5.6088905,5.6104274,5.229453,0,94.33285,108.39679,91.02145,636.2413,171.50162,3.2056017
1552810097949,303.89313,302.54282,291.8163,4.911598,5.63955,5.6333365,5.2636256,0,94.15924,113.00394,88.93674,629.59656,171.41792,3.0323286
1552810157947,306.68146,307.3928,287.26956,4.9135466,5.6407695,5.619957,5.228509,0,94.13663,108.963524,88.70752,633.4366,169.93394,2.8537793
1552810218443,305.59827,302.29062,293.49677,4.914595,5.6295733,5.6810026,5.2901473,0,94.04211,113.129295,88.55124,629.61707,173.58533,2.9789753
1552810278441,303.9276,301.90317,289.26947,4.940531,5.653896,5.622704,5.2465096,0,94.14433,113.87069,88.84464,627.122,172.05992,2.877701
1552810338454,307.6918,307.6818,288.6346,4.9443884,5.648584,5.6669326,5.2784243,0,94.16056,109.612656,89.42928,638.8191,173.16963,2.8071105
1552810398452,306.6029,303.01556,293.09302,4.932799,5.642273,5.6348205,5.242279,0,94.25699,114.02843,87.371735,635.1643,173.01865,2.840761
1552810458449,303.73593,304.1667,291.4635,4.936768,5.6624174,5.5640664,5.180383,0,94.48744,113.51087,89.440956,639.18567,170.57947,2.6829488
1552810518946,306.35275,302.85443,292.00986,4.9402423,5.649789,5.520845,5.143377,0,94.65269,113.80747,87.03582,632.2318,173.82639,2.800554
1552810578944,303.92896,303.78687,290.8434,4.917803,5.6630583,5.5566826,5.165808,0,94.71764,117.62494,87.83982,630.1971,170.12196,2.8347707
1552810638941,308.59622,304.26617,288.64008,4.920446,5.662153,5.573994,5.1723332,0,94.68292,111.909,87.85688,638.74774,170.88892,2.8518755
1552810698955,306.47177,304.06256,294.06207,4.9124756,5.6656756,5.5845475,5.189356,0,94.76017,109.76635,85.82965,630.8596,169.05081,2.8519428
1552810758952,310.16354,308.19635,289.29126,4.915798,5.6679106,5.524027,5.123148,0,94.91334,111.651276,85.96897,639.7726,175.03114,2.7436447
1552810818950,304.19592,303.45407,290.49155,4.91545,5.6508856,5.4617434,5.096192,0,95.04812,111.014175,87.911415,633.79016,172.3007,2.7621055
1552810878947,306.225,306.70938,291.2219,4.924702,5.6509366,5.510487,5.1214905,0,95.04165,113.343575,85.91578,638.8645,167.78387,2.818255
1552810939444,303.7684,300.89554,291.14032,4.9109387,5.670276,5.525749,5.144453,0,95.00238,113.997314,86.1152,629.1533,171.09584,2.9025884
1552810999442,305.7946,307.13278,286.86743,4.918274,5.665042,5.4369183,5.067768,0,95.13467,114.5851,88.1688,630.36945,170.89305,2.8410685
1552811059455,309.10034,305.65823,292.01257,4.913101,5.663349,5.439746,5.047817,0,95.2007,115.88891,86.581635,630.2597,174.80371,2.8585513
1552811119453,301.8559,302.50348,290.98517,4.922001,5.6498113,5.4370656,5.0512986,0,95.205925,111.92341,86.68789,635.3025,167.90015,2.9601252
