time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552811179450,307.68243,308.54526,288.8706,4.9030747,5.673014,5.3681197,5.005066,0,95.2458,116.616905,86.64273,639.90314,175.8395,2.7893991
1552811239448,310.29688,303.7077,291.23102,4.913116,5.65542,5.4074864,5.02082,0,95.25614,114.718864,86.83898,638.221,173.62288,2.8263795
1552811299945,305.37067,306.11285,294.69473,4.9097414,5.667171,5.3534403,4.97778,0,95.352165,114.62856,86.82151,633.8188,172.95064,2.7826579
1552811359942,306.43878,307.6549,290.5281,4.9088135,5.6586533,5.3891134,5.005321,0,95.24325,114.21394,86.850044,632.46625,172.1201,2.956806
1552811419955,311.18994,302.52548,290.15082,4.914992,5.6726413,5.3613176,4.982282,0,95.27267,112.33748,88.8696,634.38696,168.93922,2.8720236
1552811479953,305.11926,303.53793,292.88025,4.920658,5.652175,5.4289813,5.0551767,0,95.101006,114.95546,88.01486,637.6805,173.46558,3.0538948
1552811539951,305.39084,309.15775,291.7312,4.9120994,5.661775,5.384731,4.9827757,0,95.202354,113.75919,90.02589,638.9682,171.98788,2.819879
1552811600447,309.92514,305.8626,288.7175,4.8927927,5.662841,5.3761644,4.971106,0,95.140564,114.95435,89.902664,638.56854,171.25793,2.8891249
1552811660445,304.978,303.0176,290.4001,4.8986864,5.658877,5.43006,5.038424,0,95.04352,115.14467,90.25407,634.667,174.65082,3.1422865
1552811720443,304.17465,305.1928,291.42523,4.89267,5.664243,5.429216,5.0594606,0,94.90832,114.4277,88.25325,636.6794,170.53978,3.0710196
1552811780456,308.7611,310.24786,292.2654,4.888652,5.6640677,5.406225,5.0423355,0,94.9077,110.669365,86.245026,637.8459,167.36935,2.9481983
1552811840453,308.99033,304.72833,289.33737,4.8920555,5.6638,5.4037685,5.0330257,0,94.97621,112.43255,86.366425,640.4675,174.76582,2.8771162
1552811900451,302.9991,302.00638,288.75757,4.8937526,5.657826,5.3695965,4.981222,0,95.07135,113.11257,88.194725,627.18365,167.3023,2.858138
1552811960948,307.62216,307.5757,290.05124,4.887648,5.6623616,5.3451366,4.969502,0,95.18548,115.13163,88.163506,635.2098,172.87224,2.8953667
1552812020945,307.37814,302.87918,288.35953,4.9072676,5.6548944,5.3626842,4.99942,0,95.11685,112.34609,88.23298,633.6498,166.98825,3.0275846
1552812080943,302.74786,302.71536,288.08322,4.8959036,5.657718,5.4289627,5.0404096,0,94.83953,107.900955,90.17327,633.8778,164.31885,3.172146
1552812140956,308.04773,310.7113,289.82916,4.8895164,5.6639543,5.4258184,5.054398,0,94.829025,114.66061,92.43541,628.8607,167.92752,2.9179192
1552812200954,301.39093,300.49423,287.89267,4.8876743,5.6633177,5.4311996,5.0487485,0,94.76271,113.47775,92.45311,628.33234,170.4712,2.9248507
1552812260951,304.41782,303.8537,289.46808,4.8981237,5.670265,5.4438677,5.05578,0,94.65701,111.89522,88.41139,629.0373,167.39752,2.8456528
1552812321448,304.45532,301.7338,289.79718,4.8926797,5.658763,5.516248,5.1367526,0,94.45808,112.61789,88.399315,631.0831,167.94798,2.9182382
1552812381446,304.37146,304.37198,290.34457,4.9035707,5.661631,5.472972,5.1007385,0,94.51984,113.85002,88.460075,639.03125,171.3895,2.6842523
1552812441443,310.92493,308.06512,288.38858,4.8916006,5.6575527,5.5077567,5.1424065,0,94.42497,116.36332,86.30195,638.9264,175.95908,2.8740354
1552812501441,304.4847,302.7603,288.68094,4.8914576,5.66534,5.539682,5.1511173,0,94.348526,112.01543,88.608345,640.4309,172.51624,2.812283
1552812561454,303.48282,302.6329,291.10916,4.8968554,5.670505,5.5297093,5.143196,0,94.35176,111.25037,90.28394,640.2279,168.90921,2.6516826
1552812621452,311.5912,308.28763,287.2079,4.8981853,5.656867,5.532615,5.1542635,0,94.450294,117.64002,90.01066,641.4881,170.19092,2.7203429
1552812681949,303.71448,303.0449,290.34537,4.8965197,5.6456404,5.509919,5.137191,0,94.51246,111.76561,85.74494,637.74396,168.90984,2.53986
1552812741946,306.33078,305.7562,290.062,4.898314,5.64991,5.494932,5.138746,0,94.51982,114.74283,87.585045,635.89746,174.46442,2.7209897
1552812801944,311.0529,305.88394,286.3342,4.889589,5.653805,5.486798,5.0964284,0,94.61557,114.608086,89.650604,639.0688,172.90889,2.6609488
1552812861941,304.01315,303.8676,290.07245,4.908724,5.663714,5.5183845,5.1404524,0,94.55384,112.18989,87.72549,630.71344,174.21094,2.7254708
1552812921955,304.2676,304.95743,289.64346,4.901223,5.660922,5.5152073,5.1358943,0,94.61841,111.11361,87.82026,631.7687,169.21388,2.7217233
1552812981952,309.45,305.91235,287.3527,4.900927,5.67008,5.5028725,5.13107,0,94.61785,115.761696,87.491325,636.46344,169.27751,2.656864
1552813042449,303.3133,304.36377,291.02917,4.88787,5.6597,5.5088573,5.1059093,0,94.70755,115.461205,87.535576,632.009,168.64284,2.5726278
1552813102447,308.10617,307.78836,289.93417,4.8932714,5.6676984,5.485451,5.093743,0,94.701164,111.67784,87.70578,632.92377,171.04018,2.7716012
1552813162444,304.60483,301.87894,287.7575,4.8887305,5.656286,5.542132,5.1614404,0,94.58934,111.22272,89.909744,632.2653,169.43953,2.7822573
1552813222442,304.27927,302.94714,289.1816,4.9004264,5.662727,5.5948467,5.19882,0,94.4906,116.2743,89.86641,630.60706,170.30246,2.7132857
1552813282455,306.05774,306.34903,289.002,4.889891,5.6504874,5.5909066,5.2355194,0,94.33901,117.81303,89.67001,632.467,169.19963,2.7362485
1552813342453,305.23096,300.32578,286.87195,4.8963857,5.6688232,5.6265283,5.2434435,0,94.33446,112.81026,89.84592,636.57434,166.24646,2.679801
1552813402949,302.35208,301.0654,290.41446,4.899165,5.6686907,5.6106606,5.2418547,0,94.40292,112.33815,87.70548,636.65344,173.5168,2.5146306
1552813462947,303.17673,304.48474,290.81628,4.9001374,5.662997,5.587115,5.206149,0,94.35588,109.859634,89.7887,633.48956,169.00478,2.6342905
1552813522945,308.52185,306.14648,287.37427,4.8928156,5.687006,5.5866694,5.2221794,0,94.415596,114.7895,89.662384,631.7001,172.2188,2.5555081
1552813582942,305.82056,301.61444,285.09125,4.896731,5.671144,5.6144543,5.225992,0,94.44778,111.34699,87.90598,624.67267,174.10881,2.554551
1552813642955,304.40802,303.45526,290.82895,4.8979187,5.6799026,5.6394343,5.2746873,0,94.38109,112.06616,87.98563,632.7857,170.93523,2.6706274
1552813702953,307.86032,309.59882,289.37546,4.9000196,5.7048297,5.6254888,5.2594233,0,94.32002,118.246056,88.54919,632.0076,167.58434,2.6525426
1552813763450,305.17053,302.0213,288.52838,4.892048,5.70326,5.6286144,5.2517023,0,94.48755,113.098076,86.4701,629.9461,167.89418,2.4972243
1552813823447,303.09,307.53885,287.16266,4.893693,5.696344,5.637695,5.2434344,0,94.49041,114.95148,88.59189,634.22156,170.54425,2.6252103
1552813883445,305.52988,306.4193,289.87802,4.895883,5.69998,5.6219387,5.2456994,0,94.49397,111.791245,88.625374,629.033,167.02591,2.5364387
1552813943458,304.78635,302.1649,286.24515,4.9000707,5.70353,5.6108036,5.23053,0,94.601524,118.51696,85.82916,643.8493,174.3745,2.43582
1552814003456,303.69888,307.6011,285.5127,4.887239,5.7030344,5.6151657,5.2196293,0,94.60301,114.04758,89.89972,631.41284,170.61572,2.4561212
1552814063453,307.55524,300.99893,289.21725,4.8923903,5.710671,5.596337,5.2255654,0,94.66788,112.193275,87.725975,633.0273,167.78654,2.5880058
1552814123950,303.16068,303.60098,285.3553,4.8937693,5.697467,5.5855274,5.1945806,0,94.76411,112.78928,89.85491,631.5954,169.27612,2.4812484
1552814183948,305.19098,306.5845,289.7292,4.9002004,5.709781,5.5935707,5.2064567,0,94.86471,116.32246,91.97675,634.32947,167.40685,2.46669
1552814243945,304.96384,301.91684,286.31567,4.8972445,5.7007527,5.542275,5.1715603,0,94.89996,112.74749,89.94916,635.58167,171.84099,2.5107212
1552814303943,301.8458,300.78882,285.57602,4.8962727,5.6964536,5.5872264,5.197153,0,94.86358,112.94354,87.72273,632.02905,167.68915,2.5597425
1552814363956,305.28394,305.45975,288.38165,4.8964477,5.712063,5.5587764,5.183656,0,94.99528,112.42409,85.69088,635.45557,170.74994,2.4480076
1552814424453,306.1125,299.409,287.71942,4.897897,5.7032375,5.513393,5.139249,0,94.935295,113.615105,87.72206,629.2622,171.5688,2.5216997
1552814484451,302.67242,301.07336,287.8338,4.886233,5.7102838,5.567987,5.173037,0,94.93239,116.64246,87.40698,623.99585,172.18246,2.628336
1552814544448,304.72116,303.38205,287.4172,4.8997593,5.709453,5.5737185,5.205695,0,94.86731,114.19946,91.58351,633.90063,168.55803,2.6154983
1552814604446,308.66818,302.45123,292.14502,4.8904996,5.708641,5.5369663,5.1255174,0,94.99774,116.47594,91.62482,638.4,173.11247,2.4690628
1552814664443,302.77634,302.03897,287.46252,4.899571,5.700311,5.54012,5.1629786,0,94.96827,115.43312,91.78863,631.622,169.34386,2.5448263
1552814724441,304.3548,304.17838,288.0665,4.900033,5.6952634,5.5178614,5.129155,0,95.02767,114.54173,91.133675,636.2386,166.12732,2.5890322
1552814784953,303.66098,300.9351,286.59875,4.8930626,5.7105246,5.5197186,5.143771,0,94.99499,113.52723,92.27877,632.3268,170.97256,2.5356936
1552814844951,302.90628,301.90262,283.67917,4.8944635,5.69349,5.5509944,5.1617737,0,94.90067,113.73893,90.20739,635.0224,168.01112,2.6667233
1552814904949,307.1874,307.92612,284.48044,4.8986382,5.705998,5.591896,5.2144437,0,94.76331,112.829445,87.74017,639.0044,173.20042,2.6456625
1552814964946,304.96146,303.39023,288.67728,4.894173,5.703008,5.6111093,5.2179866,0,94.66821,117.63681,89.759575,636.9458,166.65756,2.6109219
1552815024944,300.48886,300.3912,282.58536,4.8906994,5.710094,5.593135,5.207137,0,94.67189,116.974304,89.75886,637.2296,166.81728,2.4053586
1552815084941,304.5139,305.0209,287.9395,4.9003344,5.690374,5.5974464,5.2127786,0,94.67012,115.91692,89.78289,633.55035,173.57452,2.475418
1552815144955,306.4383,303.13116,285.00995,4.89641,5.7037797,5.566236,5.1777816,0,94.73584,115.051315,91.78378,634.33154,171.57065,2.4069192
1552815205451,305.40332,302.7104,283.38437,4.8907557,5.705273,5.5245223,5.151129,0,94.83473,117.38141,92.46275,646.7323,172.95204,2.4017599
1552815265449,305.62814,303.35117,285.2369,4.8900957,5.709114,5.5543427,5.16809,0,94.86732,115.6765,90.44976,633.9484,169.77725,2.3688712
1552815325447,304.59204,305.49564,283.9377,4.902071,5.6956935,5.555522,5.167215,0,94.83574,114.37589,92.35245,633.3626,167.10722,2.4399872
1552815385444,310.95392,305.53442,289.4877,4.904207,5.7001324,5.6230154,5.227997,0,94.66861,117.49134,92.306366,630.57513,175.03612,2.514301
1552815445442,303.20953,301.48593,283.43475,4.8971534,5.69951,5.624954,5.2454586,0,94.60543,116.63128,92.30454,640.998,175.21275,2.4801567
1552815505954,302.59924,307.48428,283.39572,4.8936534,5.7023435,5.6489377,5.2457848,0,94.537056,113.22377,92.0646,637.66974,173.70602,2.440946
1552815565952,310.16644,300.79742,285.3758,4.900165,5.70152,5.6723733,5.289853,0,94.54061,115.3451,90.03641,634.2432,170.76262,2.35175
1552815625949,302.3446,301.76517,283.74252,4.8960786,5.7020526,5.676274,5.3037744,0,94.60207,113.14386,89.66793,633.9531,169.55452,2.385121
1552815685947,304.66647,306.7809,284.9803,4.909337,5.71701,5.5927753,5.222835,0,94.80031,115.470634,90.713356,633.882,171.4052,2.32788
1552815745945,308.958,301.66345,286.95425,4.9020357,5.717507,5.583028,5.1888623,0,94.93863,115.81098,88.7108,640.721,172.94707,2.325276
1552815805942,304.89874,302.9135,283.60733,4.9136543,5.7205715,5.5836315,5.1907325,0,95.00862,116.22798,87.59954,630.7398,173.80872,2.368061
1552815865955,304.10977,307.0411,282.323,4.913282,5.72514,5.600758,5.1955676,0,94.97549,115.00169,87.79429,636.10626,169.40845,2.4353173
1552815926452,305.76224,302.76505,284.56277,4.914955,5.72509,5.5668564,5.192008,0,95.028336,117.60885,87.72295,638.5294,173.79079,2.359474
1552815986450,304.63214,301.12143,282.62485,4.912252,5.721633,5.578362,5.184135,0,94.95745,111.22735,85.63631,632.2307,167.0419,2.489891
1552816046447,306.94867,306.84558,289.40552,4.915295,5.7134037,5.568587,5.1838317,0,95.057556,115.996346,86.96833,633.2285,173.59503,2.392903
1552816106445,307.33777,302.3095,285.43057,4.915545,5.7218547,5.5468817,5.1725717,0,95.09366,113.37448,86.92462,631.32544,170.5585,2.3564324
1552816166443,303.3267,302.12674,282.913,4.9127884,5.7181625,5.546844,5.160775,0,95.124115,113.13175,86.919525,640.8263,172.85345,2.288686
1552816226456,301.8201,303.01938,285.29526,4.9172516,5.7106285,5.524783,5.120641,0,95.19731,109.83439,88.924324,634.4516,168.88899,2.4066699
1552816286953,309.769,306.47168,287.82864,4.9114084,5.711252,5.485792,5.0954266,0,95.33285,117.15666,91.07393,644.54944,172.98825,2.3163242
1552816346950,304.72974,302.7681,285.02893,4.9165564,5.7189584,5.4377174,5.0482793,0,95.506065,112.42212,87.086784,630.1289,173.04369,2.392428
1552816407447,305.65042,305.64407,286.52808,4.914258,5.7189264,5.461993,5.0730615,0,95.44144,112.16761,89.104294,636.63416,169.58542,2.5244057
1552816467445,308.86417,304.00705,286.59625,4.914258,5.7322183,5.437004,5.0543904,0,95.44144,114.46097,89.075386,636.0278,167.89316,2.505532
1552816527442,304.77682,302.14926,287.37967,4.920837,5.7178016,5.482087,5.0985293,0,95.37246,115.96904,87.02301,637.6481,168.1981,2.5771189
1552816587455,303.5056,305.33212,288.14322,4.9115276,5.7105393,5.4716363,5.0737267,0,95.31401,114.033005,87.049164,634.36975,169.82156,2.526399
1552816647453,308.89798,305.23453,291.84058,4.9203696,5.71809,5.5368547,5.144317,0,95.12374,114.89773,87.02816,636.8539,171.4552,2.6125498
1552816707451,303.98117,301.3555,286.8888,4.9077964,5.7315087,5.517502,5.138617,0,95.08543,113.333176,87.13715,636.9427,170.75189,2.496712
1552816767947,305.72433,303.59253,290.63715,4.909344,5.7307806,5.4782524,5.0976877,0,95.09151,113.19712,87.24668,633.1932,169.34117,2.4828968
1552816827945,308.35333,303.02997,291.0022,4.9123526,5.723583,5.55447,5.179054,0,94.99213,112.855446,89.255356,640.2357,169.13263,2.5585277
1552816887943,301.85995,302.55524,287.466,4.915156,5.709869,5.5482097,5.157566,0,94.95497,111.06305,86.2363,629.87976,169.54413,2.5025368
1552816947956,307.3031,307.35913,290.00366,4.911131,5.7299128,5.510055,5.119898,0,95.02517,115.6464,90.37857,630.7213,170.21658,2.3133216
1552817007953,304.92435,301.7373,286.77698,4.9146976,5.723635,5.5029883,5.0953984,0,95.06434,118.0143,90.473305,629.8232,172.84459,2.4490561
1552817068450,306.48743,307.1017,287.6956,4.9140363,5.7241645,5.491481,5.110331,0,95.097534,114.93043,90.468346,631.6011,167.32164,2.302481
1552817128448,303.8238,301.60275,287.86002,4.9104695,5.715505,5.4918685,5.123383,0,95.199936,113.0235,92.2152,631.7388,172.89377,2.400689
1552817188445,302.4805,304.37952,287.8455,4.912207,5.730138,5.43822,5.0652614,0,95.23354,115.77432,90.17088,632.2001,175.56015,2.3876038
1552817248443,308.17267,306.6517,292.089,4.9123955,5.7237153,5.452689,5.0666857,0,95.260925,114.30086,88.1523,629.6345,172.89493,2.3884811
1552817308456,304.24933,302.65878,290.75885,4.909251,5.7227917,5.417094,5.039983,0,95.29388,111.85416,86.794876,631.0181,168.26906,2.3465736
1552817368454,304.06534,305.8348,287.00946,4.91673,5.728355,5.4297323,5.0479736,0,95.212135,117.38894,85.53829,632.3655,171.79411,2.4726486
1552817428451,307.4929,303.24387,284.40347,4.9172177,5.7118597,5.455356,5.0980563,0,95.11606,115.333176,89.78114,631.97766,170.87321,2.5295467
1552817488948,302.66333,303.04947,287.06732,4.9110956,5.7314625,5.4616823,5.1017838,0,95.11645,112.58689,87.76465,627.5782,166.95204,2.4687314
1552817548946,304.0118,306.13666,284.2878,4.918179,5.717956,5.4646125,5.060591,0,95.13556,114.87708,87.78409,628.2782,168.04185,2.4412963
1552817608943,305.9523,302.9151,288.07095,4.9145036,5.7326913,5.4386897,5.074012,0,95.13284,114.84545,89.00095,630.4173,169.49606,2.4185462
1552817668941,302.51102,299.36258,285.70856,4.9142547,5.714946,5.4042735,5.0239344,0,95.26983,114.97979,89.61112,632.581,170.39745,2.263479
1552817728954,304.76312,306.99225,285.95963,4.91358,5.7142944,5.404659,5.032983,0,95.27226,114.79755,90.36017,632.9627,168.82552,2.4374874
1552817789451,305.2278,299.05685,286.0856,4.9159684,5.720972,5.48216,5.114202,0,95.138374,114.72696,89.46169,636.25354,169.83586,2.4841485
1552817849449,304.01486,308.7266,283.27887,4.9250093,5.718042,5.4249396,5.0658574,0,95.09753,116.62521,89.335594,630.0087,175.21593,2.4705157
1552817909446,307.89313,303.76297,286.42947,4.9225073,5.7194653,5.5034556,5.1231556,0,94.93173,117.40623,89.38007,632.45245,174.3659,2.4472625
1552817969444,302.08823,298.91345,285.12405,4.915126,5.7239723,5.472729,5.1018524,0,94.89958,114.128006,89.72164,632.22284,167.44965,2.4107714
1552818029441,302.71326,307.90472,283.80768,4.9151635,5.717813,5.4914083,5.129004,0,94.93576,110.28973,89.879715,635.0542,173.8169,2.3276079
1552818089455,308.10165,301.88742,288.10178,4.914033,5.7159667,5.432364,5.047875,0,95.13881,113.01615,90.46477,642.217,170.25592,2.1739974
1552818149951,304.33267,305.76266,285.32004,4.922525,5.716984,5.327961,4.9412274,0,95.37879,115.23993,89.023674,633.9412,172.8685,2.250651
1552818209949,306.91037,303.0407,285.87524,4.9169664,5.711761,5.3097982,4.93417,0,95.55614,111.18427,86.97071,626.1409,167.29079,2.317177
1552818269947,301.43668,300.35995,291.1799,4.9018807,5.7107797,5.328602,4.9420576,0,95.58898,113.05016,87.00707,629.53125,167.3657,2.3620763
1552818329944,306.60638,307.03262,285.76782,4.91705,5.7324677,5.237276,4.8676343,0,95.74616,116.86158,89.0508,629.2919,169.05652,2.2533927
1552818389942,305.96124,302.68396,290.84702,4.9186373,5.713551,5.235393,4.852962,0,95.822105,120.0201,84.97618,635.059,176.56302,2.2496078
1552818449955,306.25604,307.66006,289.5973,4.908564,5.725615,5.214343,4.8311095,0,95.968254,115.355896,84.963295,638.7851,175.78897,2.2684467
1552818509953,309.12,306.03442,289.69772,4.923141,5.724386,5.166997,4.7753515,0,96.003136,118.40121,87.62122,640.48047,172.32903,2.4155173
1552818570449,304.4336,302.81152,285.17328,4.914893,5.730231,5.141961,4.7743063,0,95.87329,114.94194,88.27888,632.79376,171.82858,2.622273
1552818630447,306.78967,307.408,284.6868,4.9180245,5.7180943,5.235028,4.8564653,0,95.63831,114.972565,88.317215,637.3472,171.85551,2.718149
1552818690445,308.25076,304.31848,289.98825,4.912596,5.724976,5.284662,4.9142714,0,95.47326,117.90414,90.25251,637.0605,174.72995,2.6588328
1552818750442,304.60037,302.29865,290.12695,4.9124684,5.7236,5.310311,4.916225,0,95.26221,113.335144,89.66316,635.7272,172.40135,2.6238918
1552818810455,304.65012,307.70007,284.8665,4.9145484,5.7185783,5.3551335,4.969672,0,94.993324,114.99715,91.704735,640.39716,175.9755,2.6209433
1552818870453,308.47894,304.81052,286.7887,4.918406,5.725904,5.358713,4.9718547,0,94.79497,116.24497,91.12649,633.2879,169.53703,2.7362092
1552818930950,304.44843,302.6576,287.21655,4.908175,5.7106023,5.3868747,5.032048,0,94.65857,116.832375,88.330734,638.71356,175.25923,2.7022011
1552818990947,309.13153,309.26074,283.23785,4.9131107,5.72252,5.441852,5.0649257,0,94.49451,117.23643,90.35857,640.3663,174.85014,2.640918
1552819050945,304.6519,302.88647,284.44806,4.917242,5.724557,5.5181375,5.142145,0,94.21565,111.80767,89.873,632.74475,167.10265,2.7909894
1552819110943,304.58096,303.14093,285.70276,4.9150367,5.717464,5.575197,5.1960444,0,94.17603,117.26284,91.34506,635.97797,170.83354,2.6062746
1552819170956,307.03458,308.0842,281.91586,4.9152284,5.7253284,5.5501933,5.165603,0,94.214516,119.1659,91.5017,644.68555,173.35542,2.5390422
1552819230953,306.15152,304.63928,282.6414,4.9213247,5.713603,5.484741,5.0968924,0,94.360275,118.13906,91.47526,643.81946,175.4903,2.3581107
1552819291450,303.80917,303.96875,282.3025,4.9166365,5.7194757,5.497797,5.1113095,0,94.37288,116.27477,89.41417,629.5096,173.82878,2.4821517
1552819351448,306.20132,307.14774,278.3775,4.9156513,5.7198825,5.5393376,5.161906,0,94.37394,116.05811,88.93833,642.525,174.1326,2.4049134
1552819411445,304.8427,301.60498,284.21848,4.9042983,5.7109585,5.5171328,5.1274843,0,94.40185,112.43672,88.94266,629.1796,174.30363,2.3057723
1552819471443,303.5436,303.49597,281.78925,4.9163594,5.7182856,5.5226946,5.1280503,0,94.42507,114.16831,89.14144,638.6237,172.59793,2.3863373
1552819531456,308.8139,307.29828,283.4778,4.909782,5.719638,5.496847,5.1435666,0,94.55631,117.20454,87.12035,641.7959,174.60294,2.322076
1552819591454,303.99905,301.09387,282.12723,4.9140925,5.7108393,5.469386,5.0890803,0,94.7832,116.44859,90.261665,639.2949,170.33649,2.1708627
1552819651951,303.5619,306.3743,281.34637,4.9153776,5.7289906,5.397438,5.027913,0,95.08414,116.74256,92.28085,638.06006,172.61055,2.1575541
1552819711948,307.9802,303.93335,283.11243,4.9226527,5.72078,5.3840785,5.022435,0,95.17981,118.42494,91.06774,642.76666,172.19542,2.3515747
1552819771946,303.5982,302.33063,284.9892,4.907832,5.7238235,5.416267,5.0481453,0,95.180046,111.621704,89.81408,638.9619,167.79282,2.4888034
1552819831943,302.83365,305.37585,279.20532,4.922631,5.728631,5.4209704,5.0404186,0,95.10691,115.9094,89.95317,635.2982,168.20224,2.5261772
1552819891941,306.11243,301.61148,281.4496,4.9130716,5.711079,5.4253883,5.0635624,0,95.0756,111.62419,91.12598,634.5354,166.46596,2.4976082
1552819951954,302.69727,302.31686,284.62848,4.909689,5.716546,5.478969,5.094037,0,94.948006,113.988495,89.043236,636.64923,169.51405,2.513312
1552820011952,303.30087,306.69302,279.62454,4.914297,5.724855,5.4529333,5.0876894,0,94.9513,117.29666,86.96463,632.78925,172.3738,2.4206283
1552820072449,305.48315,304.0556,284.44852,4.9150367,5.717606,5.4345393,5.080084,0,95.018135,116.80109,88.34407,636.4518,172.30205,2.3207664
1552820132446,302.5534,302.1184,279.09464,4.9162364,5.724222,5.3987064,5.0399995,0,95.11592,115.93999,91.078964,634.8514,171.38368,2.2554083
1552820192444,306.9137,306.9008,281.2646,4.91453,5.721927,5.375095,5.0053754,0,95.21526,114.93583,87.0292,635.488,172.40553,2.3227522
1552820252441,306.23337,302.94214,286.49313,4.924924,5.7250338,5.4068365,5.0294557,0,94.84773,116.794304,84.80733,621.6735,173.43036,2.6661623
1552820312455,303.69913,305.27032,283.69415,4.902097,5.7292027,5.4447765,5.0766563,0,95.04568,114.86833,84.784744,636.98663,170.25156,2.191797
1552820372452,306.92453,308.13876,281.1623,4.92264,5.7252073,5.4085445,5.047976,0,95.14576,114.446,86.59621,635.87177,170.03758,2.2627785
1552820432949,307.2068,302.35764,284.7681,4.9171133,5.7311826,5.3901997,5.033434,0,95.18279,116.517815,88.57802,641.37726,172.13144,2.3635962
1552820492947,303.59592,302.57773,280.53275,4.913988,5.717373,5.416075,5.043403,0,95.21672,114.532455,88.58212,628.5174,174.10286,2.387781
1552820552944,309.6499,307.38678,286.91742,4.9171343,5.725954,5.3649273,5.004639,0,95.04481,117.48587,88.52031,640.8091,171.48979,2.539035
1552820612942,304.0663,301.39136,287.39102,4.91849,5.71852,5.4339566,5.0664344,0,94.8831,113.76426,88.48306,638.6049,170.67853,2.6423843
1552820672955,302.9256,303.8889,286.06448,4.918207,5.7141857,5.45219,5.088572,0,94.91842,114.77375,92.80559,635.3749,170.33772,2.4567304
1552820732953,308.21637,306.09546,285.17877,4.922731,5.7307453,5.45222,5.0761724,0,94.88321,114.301155,88.67891,640.9841,171.21559,2.5212336
1552820793449,303.26758,303.58698,289.19263,4.9080663,5.728592,5.4278135,5.0478735,0,94.954216,113.9392,86.311554,638.3211,168.45866,2.3511314
1552826922955,336.54367,303.58698,289.19263,4.9080663,5.728592,5.935211,5.0478735,0,94.954216,126.41759,97.118774,634.0988,190.86244,2.6746078
1552826982952,340.6449,303.58698,289.19263,4.9080663,5.728592,5.965662,5.0478735,0,94.954216,126.41226,97.271515,636.585,183.88795,2.7976282
1552827043449,335.283,335.58453,295.51813,4.9082212,5.878451,6.0097413,5.6199493,0,98.935455,120.36872,98.42508,641.69086,182.39459,2.5621653
1552827103447,336.8247,337.2496,292.54034,4.925201,5.889647,5.980954,5.585103,0,99.009346,123.89728,97.985016,641.6345,186.17757,2.6597714
1552827163444,343.85977,339.45966,295.74506,4.911172,5.888403,6.002397,5.5879993,0,98.88035,122.1749,97.01052,638.8602,194.85117,2.6662707
1552827403949,337.02444,335.95706,297.13132,4.908793,5.8792725,6.084357,5.6605697,0,98.61597,127.96417,96.09566,643.6091,190.7234,2.7548635
1552827463947,336.9769,336.53452,293.9295,4.9096556,5.894041,6.073017,5.67199,0,98.57838,121.95104,96.16093,636.1887,190.0325,2.8371532
1552827523945,343.10226,337.09564,297.9447,4.91477,5.8940244,6.105213,5.6879826,0,98.58439,128.65187,95.88231,639.56903,186.79475,2.511582
1552827584441,335.90918,335.30975,295.02573,4.9032664,5.8881254,6.0938025,5.6994677,0,98.668335,127.60942,97.9092,646.75146,185.45862,2.5204332
1552827644455,342.22778,339.82944,292.04974,4.9034696,5.888064,6.0768933,5.655341,0,98.79228,126.097404,96.49713,640.8804,191.57199,2.6058574
1552827704452,338.7481,334.59457,291.90094,4.9199557,5.875942,6.028971,5.6143575,0,98.92988,129.85092,96.567535,639.57367,186.27927,2.5903916
1552827764450,334.82782,332.73703,297.05875,4.9094267,5.8864045,6.0005417,5.600829,0,98.99462,119.854294,97.820244,643.40924,189.65427,2.890855
1552827824447,338.1205,340.73557,293.7849,4.9220138,5.8856463,6.023497,5.621896,0,98.89673,121.200096,95.815445,639.8629,183.3745,2.878489
1552827884445,340.20514,333.71088,292.60736,4.9180336,5.883676,6.068373,5.6765795,0,98.902626,123.29322,95.69855,639.1751,183.9343,2.5977886
1552827944942,335.8663,334.77377,296.435,4.9150534,5.8742785,6.0428553,5.6551886,0,98.95283,124.82503,93.827774,640.4722,185.42229,2.7116466
1552828004955,339.41565,341.29733,292.5442,4.916305,5.891845,6.050429,5.6568074,0,98.85673,124.6987,95.8381,640.52716,191.73566,2.9725099
1552828064953,337.00418,332.636,296.1063,4.906051,5.8872743,6.1220737,5.701589,0,98.8616,122.04641,93.83668,645.25146,182.0032,2.84639
1552828124950,334.3999,334.04626,294.86807,4.908199,5.881269,6.058194,5.654611,0,98.897,119.560814,96.020256,634.5329,187.62517,2.853595
1552828184948,342.13208,341.68607,298.57104,4.912643,5.891769,6.062855,5.656161,0,98.8278,125.359085,98.11543,634.0244,183.61382,2.8920805
1552828244945,334.3599,334.10693,296.9784,4.9219136,5.8854465,6.1234446,5.7149386,0,98.79219,124.191765,97.89907,635.24976,186.31401,2.8770752
1552828305442,341.94666,336.98926,293.02255,4.9140944,5.88131,6.1069603,5.7017326,0,98.72381,125.34318,95.983864,641.145,184.85266,2.782224
1552828365455,334.64813,333.58475,297.25854,4.901471,5.8879414,6.1129427,5.7090154,0,98.916664,126.19746,96.25466,637.0814,185.08987,2.7448483
1552828425453,340.838,338.346,295.30194,4.9082346,5.881107,6.1039486,5.710785,0,98.755264,125.80389,93.57878,639.4677,184.72052,2.8126855
1552828485451,336.82684,335.62878,298.58386,4.9143476,5.890981,6.0898685,5.6845922,0,98.85228,124.67445,95.500206,635.74725,187.7942,2.7247746
1552828605446,335.1626,335.62878,293.1549,4.9083834,5.890981,6.0678186,5.6845922,0,98.883484,121.03857,95.501366,637.65344,184.45302,2.7787054
1552828665943,337.0067,335.62878,293.1549,4.9083834,5.890981,6.063952,5.6845922,0,98.883484,125.28335,95.42097,636.7064,189.99931,2.655564
1552828725956,335.7491,335.62878,293.1549,4.9083834,5.890981,6.1065617,5.6845922,0,98.883484,123.97499,93.40693,642.2253,186.96379,2.8628337
1552828785953,337.25525,336.89624,293.49786,4.9222393,5.8864193,6.116998,5.726761,0,98.814186,124.816574,93.290474,642.67114,190.90456,2.959106
1552828845951,340.4352,335.0776,297.1536,4.908407,5.86824,6.107116,5.710051,0,98.83795,124.18759,95.24831,641.86676,184.74644,2.8320253
1552828905949,335.2422,334.72678,293.98978,4.916283,5.8837314,6.139372,5.7304544,0,98.771774,126.377464,95.333015,643.58563,190.2685,2.8226638
1552828965946,341.23477,337.84705,297.14914,4.906414,5.877382,6.152765,5.7497945,0,98.76314,122.734726,95.31655,641.4248,190.34431,2.8026314
1552829026443,335.4814,334.95154,296.35623,4.908318,5.8831816,6.086389,5.6847005,0,98.89287,123.33395,94.42569,639.07434,189.26042,2.7807522
1552829086456,337.05243,334.9455,294.28967,4.904565,5.877795,6.118462,5.706063,0,98.8557,121.67988,93.42421,639.25275,188.9323,2.7421398
1552829146454,338.2726,332.72528,296.60138,4.9181824,5.8773055,6.1229606,5.724317,0,98.815926,122.5371,95.436165,633.4198,187.62332,2.7636516
1552829206451,333.28476,336.0921,299.0165,4.914563,5.8869963,6.1422276,5.727102,0,98.88604,121.21861,96.0698,637.50635,185.39363,2.5661368
1552829266449,339.09512,333.30817,296.3553,4.920034,5.8876505,6.1022015,5.6845384,0,98.97681,123.852875,93.06122,637.80365,184.73454,2.618419
1552829326447,334.60123,334.81512,294.01834,4.906163,5.891454,6.1631656,5.767031,0,98.64759,123.59638,93.15711,641.668,185.08318,2.6741552
1552829386943,342.14368,338.935,298.98172,4.9082794,5.8919435,6.244578,5.845482,0,98.553375,125.74003,95.81164,641.74023,182.74747,2.4954138
1552829446941,335.49744,332.86737,292.0584,4.922489,5.8934994,6.228926,5.8175464,0,98.52365,123.76525,93.764595,643.869,187.31308,2.445642
1552829506954,333.53934,333.63324,290.6819,4.916164,5.878773,6.148629,5.7606907,0,98.58753,117.075714,95.967064,640.194,179.53859,2.3171306
1552829566952,339.56876,337.90598,290.96225,4.904548,5.886622,6.1925917,5.803662,0,98.643776,120.56196,96.030464,648.83246,180.22507,2.205111
1552829626949,338.32043,333.074,295.04962,4.9150147,5.892233,6.1696362,5.806098,0,98.81302,120.44137,95.946754,644.37976,186.3152,2.0948389
1552829686947,334.28583,331.8517,294.67227,4.910628,5.8760037,6.1349034,5.739045,0,98.88338,119.93317,93.77458,646.5591,186.32224,2.2514164
1552829747444,335.5373,335.08563,292.34137,4.918497,5.8776536,6.1443343,5.7571907,0,98.89145,119.29927,94.26252,644.7559,189.41394,2.3444743
1552829807441,341.81644,332.73334,296.1855,4.921837,5.8869796,6.199059,5.7941403,0,98.84821,124.925125,92.35204,652.09735,188.75081,2.333196
1552829867455,335.92218,333.7338,294.64716,4.9099965,5.8762937,6.1874547,5.801287,0,98.98183,124.25446,94.38165,638.4322,182.08301,2.1665337
1552829927452,333.90018,333.5429,290.80615,4.9123263,5.880399,6.135781,5.753637,0,99.01238,123.190735,92.35834,643.3587,187.88087,2.3025854
1552829987450,338.23575,338.99036,295.95703,4.911056,5.8891554,6.1084504,5.7229013,0,99.11636,121.059906,92.03576,642.0864,181.90213,2.3171399
1552830047447,335.30426,333.5029,294.39258,4.9131556,5.882757,6.1304464,5.7270684,0,98.98116,123.27222,94.04131,644.7823,187.06453,2.3975315
1552830107944,337.76898,337.65494,292.92642,4.9285536,5.8773746,6.1642027,5.7821875,0,99.05244,120.965294,94.79974,645.8047,183.74693,2.326522
1552830167942,336.36722,333.19016,293.30823,4.9068823,5.8944864,6.1320295,5.7393355,0,99.1142,123.990524,94.7765,635.5837,181.94006,2.349403
1552830227955,335.10934,334.48535,291.54147,4.9094152,5.8808274,6.1015477,5.738665,0,99.24463,120.589485,96.8637,637.03674,188.97075,2.2451098
1552830287953,339.27847,340.66986,291.59372,4.9145546,5.884335,6.067658,5.683918,0,99.39944,121.21626,93.840775,646.9046,185.86798,2.443608
1552830347950,335.72202,334.13696,294.27185,4.916277,5.8742023,6.0269165,5.624232,0,99.4454,123.877945,96.04033,648.02466,186.0804,2.4158003
1552830407948,337.14252,336.42114,290.20953,4.9313736,5.880587,6.0455694,5.6305866,0,99.4605,126.160065,96.38455,648.86304,186.84818,2.588131
1552830468445,342.03473,336.61636,291.01556,4.9165993,5.877868,6.008773,5.6451025,0,99.38675,125.592804,94.34284,647.9873,189.26329,2.5754256
1552830528442,334.87314,331.0584,291.01663,4.9048047,5.874522,6.028332,5.63792,0,99.3308,126.02848,96.46662,636.8486,187.46765,2.342623
1552830588455,337.17456,337.30682,293.08942,4.912973,5.8872705,6.0747237,5.686231,0,99.234406,126.38041,97.411064,637.26276,184.53186,2.402842
1552830648453,340.3769,335.7349,295.3733,4.90696,5.873789,6.0377517,5.635771,0,99.22769,123.39034,95.37031,644.7847,184.4367,2.4006183
1552830708451,332.26312,332.68417,291.7307,4.919937,5.8837166,6.0886116,5.6788254,0,99.230865,123.154465,96.11548,640.49457,183.752,2.565505
1552830768947,339.24045,338.94824,292.73804,4.917238,5.8766427,6.051146,5.675385,0,99.09395,124.78661,94.58398,641.91925,181.08209,2.5228841
1552830828945,336.36542,334.16928,294.32254,4.912073,5.8866982,6.0896935,5.6959023,0,98.923744,122.986626,96.59932,642.8851,185.89554,2.654847
1552830888943,337.08405,334.689,294.321,4.9156404,5.882247,6.130612,5.7556357,0,98.806145,124.44948,94.36891,647.95807,185.01538,2.4606867
1552830949455,337.92426,340.35782,294.5371,4.916439,5.879948,6.145342,5.754775,0,98.80903,121.34885,94.35003,633.88916,189.45985,2.4592767
1552831009453,338.81995,332.87744,292.88193,4.9176373,5.8785944,6.124527,5.7333803,0,98.78353,123.95327,96.07856,642.525,186.18182,2.3573024
1552831069450,336.03412,333.35114,290.5365,4.916864,5.882666,6.161646,5.7786036,0,98.721016,124.09517,94.06053,648.04407,183.88512,2.5235362
1552831189445,339.51355,333.13943,297.63602,4.9115553,5.8772554,6.1165233,5.7248516,0,98.904785,125.691345,95.678986,642.0599,182.06584,2.4926124
1552831249443,334.17282,332.6292,294.87286,4.919157,5.877365,6.0843816,5.6936054,0,99.03093,126.21252,95.36934,644.99866,185.65721,2.4542959
1552831309955,336.2826,337.12674,293.71472,4.911174,5.8789034,6.127936,5.711329,0,99.02874,122.06757,96.78074,639.53033,185.92738,2.551666
1552831369953,337.79153,333.3808,296.43698,4.919596,5.887448,6.084618,5.7014103,0,98.89439,122.7633,94.647896,642.3053,184.12042,2.424972
1552831429951,333.84467,336.09787,293.98694,4.907346,5.8926125,6.136198,5.7383633,0,98.89086,122.69621,93.76229,649.78217,186.76073,2.5982559
1552831489948,338.29007,334.87448,293.04053,4.915538,5.8779664,6.0822597,5.6951833,0,99.160614,120.02045,95.81023,641.8911,188.39049,2.5284107
1552831549946,339.92868,331.46268,298.0188,4.92253,5.8726525,5.997502,5.6082015,0,99.258125,121.71999,95.83668,651.40735,185.69984,2.496941
1552831609943,333.8579,336.02905,295.06207,4.907681,5.8808746,6.013813,5.637926,0,99.290276,128.1458,93.59233,646.28546,188.20119,2.4660919
1552831670456,339.09155,338.03085,294.79004,4.919131,5.885658,6.0051775,5.6298795,0,99.33329,125.40505,95.09884,644.75525,183.24031,2.3166428
1552831730453,336.0817,333.42422,297.1305,4.908748,5.88212,6.0237594,5.6290984,0,99.2312,126.37546,95.06808,641.3457,189.78955,2.4527462
1552831790451,333.844,333.9992,297.22302,4.9114194,5.8877177,6.0891585,5.697301,0,99.19968,125.22572,94.952515,644.8445,188.82999,2.353117
1552831850449,339.40363,336.7854,293.5648,4.9165845,5.882128,6.0618806,5.684419,0,99.06729,123.53946,97.14042,640.63385,189.11642,2.5941117
1552831910446,337.0112,333.43286,298.31207,4.9155636,5.877177,6.088654,5.7030993,0,99.00297,125.66012,95.109535,641.1321,189.78212,2.5965853
1552831970444,333.81125,332.4935,300.78592,4.9037023,5.873822,6.112926,5.7182283,0,98.87388,124.156555,96.5615,645.12384,186.04245,2.4526474
1552832030956,336.91177,338.3791,296.51614,4.9154186,5.8823566,6.0903525,5.6881814,0,99.11341,128.7109,94.64872,645.24426,191.71265,2.3680742
1552832090954,340.56116,334.20587,299.08078,4.907402,5.880746,6.0203977,5.635001,0,99.2209,127.39533,94.65565,652.52,184.10036,2.2802932
1552832150951,334.48755,334.84427,297.66498,4.9096313,5.887375,5.9953933,5.607194,0,99.35805,121.94593,93.5961,648.27856,184.7589,2.3062322
1552832210949,335.04385,337.33298,294.15237,4.9221077,5.886259,6.0140963,5.6223183,0,99.24821,122.55044,94.84843,643.1511,191.66765,2.3614879
1552832270947,341.47803,339.72284,298.41452,4.909071,5.8870807,6.028006,5.6306,0,99.31266,125.550606,94.66343,641.63403,183.89024,2.2552907
1552832330944,338.01447,335.41956,299.32333,4.9139304,5.8951306,5.9499803,5.5516686,0,99.63392,121.41136,94.651665,647.625,191.58469,2.1905527
1552832391441,336.2464,334.99042,296.7361,4.922431,5.8845177,5.843528,5.455806,0,99.81271,120.48293,94.53532,649.7833,190.22704,2.2733285
1552832451454,340.5827,337.17957,296.9125,4.903281,5.8842587,5.810185,5.413691,0,100.07924,121.90596,96.552635,643.8487,181.9314,2.315998
1552832511452,337.57864,333.61856,295.71597,4.9176707,5.8857822,5.790506,5.383883,0,99.965935,124.16424,97.07128,646.8345,188.62787,2.4981315
1552832571449,335.05115,333.57654,301.4367,4.911062,5.886941,5.815782,5.430643,0,99.73444,123.87593,97.10648,650.32263,183.74709,2.5108194
1552832631447,335.6235,335.09286,298.18063,4.9083776,5.880976,5.8601766,5.474378,0,99.51855,127.14377,97.920525,640.73846,182.696,2.5891697
1552832691445,343.06396,339.22134,295.38455,4.913824,5.877164,5.9308863,5.529281,0,99.326965,126.04342,95.92794,645.8617,191.111,2.4583173
1552832751941,335.56485,334.72067,296.27036,4.9158955,5.874383,5.906165,5.5267124,0,99.229576,125.38424,95.91584,645.84406,188.56886,2.6881607
1552832811955,335.14703,336.42535,293.55252,4.9140697,5.882251,5.935325,5.545125,0,99.02608,123.4818,95.89793,645.426,190.57137,2.62717
1552832871952,339.91718,337.87646,292.19922,4.913005,5.8849945,5.9856815,5.6065717,0,98.7642,125.24715,95.94311,648.3439,184.34953,2.5881696
1552832931950,338.4337,335.95532,295.6413,4.9159737,5.8866615,6.041589,5.64603,0,98.69822,120.01959,96.43279,654.15845,188.20235,2.5992155
1552832991947,334.64197,333.491,294.4565,4.9193993,5.887993,6.0130925,5.6455293,0,98.69966,125.05182,97.2151,644.4247,188.2984,2.3018196
1552833051945,337.25272,341.42007,292.10452,4.9053545,5.8794193,6.0236516,5.6371512,0,98.7938,122.45269,95.39881,650.2312,187.84601,2.2965336
1552833112442,341.70728,333.53558,294.40573,4.903924,5.888455,5.9881215,5.5967016,0,98.88787,126.19639,95.520805,643.26215,187.77711,2.3356154
1552833172455,335.52695,335.6051,294.0515,4.9216247,5.8880677,5.9874153,5.592125,0,98.91362,123.15807,97.57974,644.99176,186.29564,2.2306051
1552833232453,337.14395,339.46115,291.81552,4.9196057,5.887766,5.966969,5.5769925,0,98.95546,124.700676,93.69356,643.7136,186.78609,2.3782196
1552833292450,340.62305,334.51205,292.195,4.9221444,5.8878236,5.9536886,5.583827,0,98.91912,125.21424,95.772,639.24713,186.0728,2.3668225
1552833352448,337.0582,333.325,293.8246,4.91385,5.8770223,5.993609,5.606132,0,98.855606,119.645454,93.69575,649.92163,185.16916,2.413016
1552833472942,342.6096,337.2315,294.20096,4.906074,5.8804846,6.0300403,5.644788,0,98.678055,125.52821,97.128975,647.36176,190.94905,2.4256632
1552833532955,335.2663,332.84088,297.17783,4.9093556,5.877246,6.0906305,5.708863,0,98.548515,125.77814,95.08036,648.90216,184.01178,2.380794
1552833593452,335.40588,335.04996,289.19037,4.9160647,5.885054,6.1161246,5.734923,0,98.585205,120.842316,97.11575,637.1083,191.27347,2.3448095
1552833653450,340.30322,337.49905,294.88583,4.917795,5.878885,6.089645,5.692339,0,98.61868,124.97058,97.258804,641.64233,183.03088,2.596069
1552833713447,336.08508,331.99796,296.3161,4.9176927,5.871095,6.0789514,5.690903,0,98.575676,120.506966,95.22413,644.9457,187.38058,2.460124
1552833773445,335.87103,335.17828,290.85614,4.9110675,5.8873267,6.110365,5.7163115,0,98.607925,125.677666,92.60063,643.2916,189.01147,2.5486147
1552833833443,340.12814,341.12234,292.8639,4.9177074,5.887844,6.0718794,5.6947494,0,98.885895,124.0195,93.0398,646.98395,184.93636,2.334969
1552833893456,336.281,334.16144,299.4034,4.904092,5.8881907,5.9715533,5.61332,0,99.12455,123.795425,95.13923,645.4987,189.32498,2.3115444
1552833953953,339.07224,340.5125,294.96924,4.918563,5.888872,5.764636,5.6814876,0,99.13375,126.57216,93.172386,637.1501,185.57033,2.4765265
1552834013950,338.48495,335.68683,296.52686,4.9218693,5.8770185,5.77557,5.7176857,0,98.9989,125.16075,93.093445,648.4227,184.84764,2.5975056
1552834073948,334.8632,335.23315,299.2811,4.9050307,5.8867044,5.8137,5.741839,0,98.99921,120.71681,92.13307,635.09436,184.20435,2.3680198
1552834133945,339.9654,341.07986,295.58365,4.9094057,5.872989,5.776603,5.7120867,0,98.99298,125.80415,94.26598,646.7477,190.65709,2.4381616
1552834193943,337.97232,334.0954,295.5332,4.9142694,5.8882375,5.7986736,5.704675,0,98.988434,124.26541,94.904686,640.10077,188.80379,2.4582984
1552834253956,334.62363,333.60742,297.38745,4.921222,5.86585,5.759793,5.6896734,0,98.859886,122.42538,97.69373,647.75354,186.34442,2.4998858
1552834314453,338.21573,339.1705,295.10294,4.9017377,5.8815985,5.83664,5.7393503,0,98.84573,121.01618,95.59186,646.25635,184.3179,2.6454706
1552834374451,338.39435,336.41968,295.6718,4.9113693,5.89262,5.8023005,5.703891,0,98.73073,124.921814,93.482925,634.4111,189.1846,2.8200483
1552834434448,334.37845,332.06204,300.24463,4.9213414,5.8809896,5.8516436,5.765729,0,98.52002,122.88754,92.305855,643.4515,189.47841,2.5423546
1552834494446,335.74167,335.60944,296.36417,4.9157467,5.89061,5.936817,5.82454,0,98.3795,120.11633,94.4407,644.07513,182.62056,2.4035556
1552834554443,341.32758,338.03378,295.70532,4.9111457,5.8786726,5.9189262,5.839032,0,98.41191,126.32349,95.27173,650.3349,188.72198,2.4354887
1552834614956,335.8635,334.11218,298.44238,4.9121475,5.8725834,5.9048314,5.83864,0,98.313835,121.704056,95.40584,637.4313,189.4512,2.5628717
1552834674953,338.89847,338.94305,297.7109,4.9153757,5.885339,5.985898,5.914668,0,98.277374,121.45773,93.44527,645.86816,186.1495,2.55663
1552834734951,340.10297,334.99966,295.39972,4.915191,5.880541,6.021737,5.931454,0,98.37611,124.198105,93.44586,647.838,190.57253,2.373148
1552834794949,337.03366,334.97977,299.98157,4.9226418,5.894611,6.0226827,5.9261775,0,98.45126,128.50658,95.62262,644.7817,185.58311,2.3166313
1552834854946,342.1591,339.99966,297.0654,4.9140625,5.8886266,5.970674,5.8972,0,98.69499,121.525536,93.59219,643.0776,187.70659,2.426833
1552834914944,335.85706,332.1912,293.81622,4.917907,5.880615,5.92248,5.849872,0,98.88884,121.49686,94.51743,645.9341,184.58417,2.3038778
1552835035454,335.93756,332.90323,295.11478,4.906798,5.874951,5.904429,5.8039417,0,99.14871,124.87685,98.70482,643.3534,185.96404,2.3557136
1552835095451,336.16434,339.13107,296.23996,4.908387,5.8883734,5.83355,5.7348986,0,99.43884,119.87377,94.69093,652.5558,181.66563,2.2523346
1552835155449,341.17108,334.34476,296.8823,4.9095993,5.881528,5.7501106,5.662952,0,99.6215,127.26557,96.005615,645.8339,187.23932,2.3348613
1552835215447,335.37473,334.95883,295.372,4.9213476,5.880882,5.709768,5.6172037,0,99.756424,122.63921,95.87389,644.39966,185.01662,2.3452158
1552835275444,341.25485,338.06635,298.79205,4.9119225,5.882763,5.7347646,5.6375213,0,99.54874,122.05486,91.6769,643.39984,184.55919,2.4799986
1552835335941,338.04346,337.81137,297.11813,4.9124494,5.886637,5.7762737,5.6886663,0,99.37739,126.45458,93.68204,641.7885,186.53983,2.5297387
1552835395954,340.19666,338.90518,298.97955,4.912064,5.8865943,5.8311267,5.744998,0,99.201546,121.24789,95.71531,656.3663,190.32047,2.7020593
1552835455952,339.02106,335.63925,300.5495,4.9126487,5.8746176,5.8421164,5.762134,0,99.166664,123.423386,91.524765,637.0694,186.98346,2.4156365
1552835515949,337.46408,340.71628,296.64935,4.9065247,5.888297,5.84513,5.7822304,0,99.20222,125.42663,95.666695,650.136,187.44362,2.613448
1552835575947,341.11063,335.435,300.50372,4.9085493,5.8821797,5.8102107,5.721631,0,99.19288,124.72761,94.37495,644.0293,188.71509,2.3929403
1552835635945,338.98822,334.98492,299.74634,4.909454,5.880362,5.7830186,5.711584,0,99.12668,121.108536,94.45951,647.2046,183.29329,2.5787318
1552835695942,337.30222,341.14276,294.95193,4.9234743,5.8765435,5.833168,5.7464137,0,99.061195,121.79144,98.539375,645.6116,190.29236,2.4778304
1552835756455,343.18536,338.41196,299.7257,4.915197,5.8843665,5.817239,5.7350664,0,98.98895,124.00408,96.261024,641.7393,189.70132,2.5548418
1552835816452,338.61023,335.27414,297.40042,4.912202,5.8908286,5.8853273,5.812873,0,98.74816,124.69416,92.17356,643.03174,186.04323,2.6230311
1552835876450,343.01834,341.05698,301.01132,4.9109335,5.8846517,5.9069195,5.8329277,0,98.64489,126.322365,93.10068,643.5214,192.2773,2.4877658
1552835936447,339.70853,336.33823,301.2211,4.9214125,5.88779,5.964356,5.856753,0,98.61838,124.85528,92.91184,652.6028,190.24402,2.4134202
1552835996445,337.55334,335.41742,296.20218,4.918174,5.8796,5.898303,5.8094788,0,98.70071,124.05751,97.09914,649.11053,187.12488,2.409974
1552836056443,342.02448,338.3712,299.78998,4.9112573,5.8883953,5.8767223,5.789759,0,98.77067,123.452484,97.15371,650.88837,189.89182,2.3100564
1552836116955,341.5318,338.0314,300.26898,4.9128366,5.872418,5.9062977,5.8308454,0,98.77897,138.2364,97.16128,658.9241,218.57184,2.4796464
1552836176953,337.99814,337.71176,294.7144,4.914977,5.8707733,5.892918,5.7956934,0,98.56165,115.82591,123.95793,652.30255,179.35318,2.3754742
1552836236950,341.35532,335.29678,294.82468,4.9151244,5.8824162,5.965805,5.8846383,0,98.757545,119.93685,124.03954,649.6923,185.47214,2.4836996
1552836296948,335.90857,334.0437,290.6117,4.9043603,5.887107,5.8879843,5.8077188,0,98.82357,119.16963,130.60329,647.2189,189.23701,2.5257432
1552836356945,339.8083,342.9758,297.64542,4.907979,5.872144,5.884385,5.796487,0,99.03633,123.10026,126.4557,651.4465,183.67332,2.3883283
1552836416943,337.62494,336.34396,293.31473,4.9182386,5.879593,5.8344812,5.752503,0,99.24097,124.943756,126.61469,652.81464,189.30775,2.3629367
1552836477455,338.83304,339.99753,295.5563,4.9137645,5.8663216,5.7758303,5.7097363,0,99.17579,121.64754,127.89887,648.25867,183.17058,2.6406276
1552836537453,339.29263,336.24448,292.7115,4.9078193,5.8802576,5.830307,5.7657456,0,99.17502,124.71651,129.56345,644.6951,184.7779,2.4643598
1552836597451,334.49707,334.01404,292.36536,4.908914,5.8744836,5.8379197,5.751841,0,99.18109,124.20059,124.69044,646.0068,182.37866,2.6915283
1552836657448,340.5899,340.60892,295.24957,4.92332,5.881044,5.874474,5.7704473,0,99.12002,123.8224,125.69667,644.9996,181.62607,2.8086157
1552836717446,338.31473,333.5184,293.9766,4.9092627,5.880785,5.8102016,5.753067,0,99.10392,121.59691,124.934814,650.44556,185.13171,2.9093237
1552836777943,335.11716,337.93842,294.16467,4.922135,5.8876877,5.84909,5.775674,0,99.0466,119.154274,123.511604,648.9697,183.39467,2.9075205
1552836837956,341.5996,336.12418,293.8584,4.910689,5.8762527,5.864187,5.7731986,0,99.0116,124.14844,129.52173,642.2928,181.15318,2.9761214
1552836897953,334.38507,333.87314,290.26776,4.9102216,5.87708,5.8522677,5.7545066,0,98.93183,120.693085,128.56067,637.86957,188.63776,2.8631802
1552836958450,339.98242,334.6337,293.69724,4.908702,5.887574,5.902015,5.8149624,0,98.86622,120.81777,125.02936,638.2489,181.75243,2.9381592
1552837018448,337.92725,335.88977,291.55997,4.916171,5.8871646,5.9149604,5.833945,0,98.86506,125.95912,125.76663,647.16254,189.74937,2.7143228
1552837078445,339.38998,338.33408,294.23288,4.9180818,5.8768635,5.890588,5.810988,0,98.82146,119.61859,129.51088,640.795,190.32246,2.7458353
1552837138942,334.79486,332.6532,291.29376,4.9041867,5.879146,5.8933406,5.8167453,0,98.85663,123.814835,125.10196,641.49054,181.03427,2.7636588
1552837198955,341.45395,339.5054,293.5568,4.914863,5.880405,5.8944454,5.8073225,0,98.757324,125.00585,127.04996,651.548,186.33615,2.8308947
1552837258953,335.79837,332.32727,292.76715,4.9068894,5.8711343,5.8944454,5.869065,0,98.76277,125.00585,130.50975,651.548,184.12517,2.8308947
1552837318951,338.4073,338.7591,290.59778,4.9145336,5.878246,5.893056,5.8351164,0,98.83396,120.976685,129.32301,641.63184,188.1291,2.5727994
1552837379447,339.81042,333.59686,294.51056,4.9054437,5.887792,5.9165683,5.8222437,0,99.02664,123.93394,130.57137,643.0822,188.87726,2.3399386
1552837439445,336.77173,333.91605,290.44937,4.9269857,5.8871717,5.8289065,5.7422113,0,99.33266,123.87076,128.23463,655.5618,189.93384,2.446482
1552837499443,342.0161,340.2932,293.98462,4.90683,5.8882575,5.764563,5.68378,0,99.80194,125.89162,127.01655,652.6028,182.5092,2.303034
1552837559456,335.05072,334.2866,293.1969,4.9234242,5.879598,5.635137,5.552242,0,99.931435,123.8477,128.72191,646.9585,188.28557,2.5500417
1552837619453,337.9237,339.3909,290.54764,4.9175434,5.877164,5.6254106,5.537986,0,99.90212,123.23716,125.930916,644.8226,189.54486,2.570786
1552837679451,338.07846,331.35968,296.16632,4.912664,5.880958,5.6546655,5.5833726,0,99.8592,122.723854,124.93854,639.33966,182.28954,2.4996176
1552837739449,336.80554,337.4644,291.7882,4.907879,5.877741,5.750046,5.194705,0,99.827126,124.327255,129.57835,644.8724,184.67827,2.689898
1552837799945,338.18835,332.89093,297.30728,4.916115,5.873826,5.806445,5.247994,0,99.587975,123.39321,126.93093,639.06067,182.09227,2.924884
1552837859943,335.2161,332.89093,297.30728,4.916115,5.873826,5.9333506,5.247994,0,99.587975,124.59928,125.11944,645.52637,181.5004,2.9160714
1552837919956,338.34982,332.89093,297.30728,4.916115,5.873826,6.051986,5.247994,0,99.587975,120.71539,128.03996,635.36395,182.07362,3.138457
1552837979954,334.88135,332.89093,297.30728,4.916115,5.873826,6.144016,5.247994,0,99.587975,119.87016,123.13643,640.5178,187.83049,3.1100178
