time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552838039951,334.95074,333.77948,291.3402,4.9075317,5.8827667,6.239767,5.6570234,0,98.141716,119.30832,127.613815,654.687,185.66734,3.0314684
1552838099949,338.4893,340.62442,293.3991,4.907847,5.8787174,6.272499,5.686436,0,98.28578,122.60933,125.31371,647.7176,188.22911,2.758615
1552838160446,336.9974,331.32758,296.552,4.918341,5.8718815,6.15982,5.5931945,0,98.32853,125.78876,127.12897,653.73846,186.17085,2.7784836
1552838280441,340.0268,338.41248,291.84488,4.9128857,5.883167,6.2201514,5.6433682,0,98.22665,125.165436,130.21928,644.85675,186.94104,2.869459
1552838340454,336.92908,335.6312,296.3262,4.916696,5.886034,6.276901,5.7097716,0,98.24899,123.80717,130.04878,640.869,187.6581,2.7512796
1552838400452,337.04886,338.44772,291.91263,4.912431,5.8719316,6.258002,5.6922426,0,98.47983,121.86194,128.34964,636.7826,182.73137,2.5992877
1552838460449,338.96295,333.9285,292.03607,4.9145317,5.880425,6.1774673,5.623052,0,98.50936,117.66122,125.11456,636.2882,185.19398,2.8434265
1552880755165,294.89877,291.13937,291.95688,5.1092153,5.806851,5.422425,4.9780297,0,95.15059,107.35654,111.66555,617.4772,159.17638,2.6540983
1552880815178,289.03995,291.13937,291.95688,5.1092153,5.806851,5.3999057,4.9780297,0,95.15059,102.607956,112.25817,616.5845,161.62651,2.8032327
1552880875675,293.8598,291.36826,286.6481,5.0984235,5.8158493,5.415848,4.9783163,0,95.09559,104.833176,110.41143,624.5777,160.54543,2.7710295
1552880935672,289.6181,289.5494,289.64127,5.109048,5.8158064,5.38618,4.9507475,0,95.06001,104.549644,109.364105,625.0683,162.70667,2.82551
1552880995670,291.21567,293.69073,289.824,5.1032047,5.817974,5.418487,4.9714136,0,94.86038,108.94083,114.84847,621.42004,160.66331,2.7088804
1552881055667,294.42798,288.7094,288.3833,5.1018806,5.8194757,5.5168276,5.0527663,0,94.724,107.928,107.5272,621.29645,159.24751,2.8237271
1552881115665,290.4387,289.1835,291.1768,5.1188846,5.812046,5.493205,5.050807,0,94.73678,107.86523,113.23755,623.5819,162.78433,2.6669765
1552881176177,294.97305,294.1348,287.122,5.106053,5.8022237,5.4712915,5.028545,0,94.706245,107.91955,114.407326,621.8304,163.39209,2.7749503
1552881236175,292.2287,289.09216,289.9366,5.1044364,5.80841,5.51547,5.0565343,0,94.73728,104.651764,111.23911,619.6538,161.17026,2.479261
1552881296173,291.4362,291.26407,290.37903,5.1108994,5.816546,5.461742,5.021343,0,94.7364,106.779755,111.44964,620.27924,165.2075,2.5918896
1552881356170,294.49854,295.82318,288.77148,5.103991,5.8043995,5.501008,5.0473967,0,94.74126,108.42798,113.37274,623.6389,160.98145,2.6550372
1552881416168,294.2054,290.9106,289.57678,5.1053824,5.79674,5.4799027,5.0269556,0,94.97432,106.43543,111.530174,624.91785,162.65778,2.454607
1552881476165,290.79492,290.9908,288.51175,5.1010365,5.812297,5.429352,4.97637,0,95.0355,107.99614,110.35335,625.27905,160.54404,2.5904424
1552881536678,292.23727,292.52472,286.0701,5.0982523,5.8092,5.450963,5.0058594,0,95.03872,103.65842,111.11149,630.28564,160.67953,2.7179217
1552881596675,294.10046,288.96945,290.16345,5.108545,5.820716,5.397756,4.958816,0,95.103745,104.63488,110.8589,625.1666,164.46222,2.622962
1552881656673,291.04846,291.84158,291.52652,5.109372,5.816663,5.399038,4.9444294,0,95.13993,105.83521,111.23032,630.6278,161.60997,2.604738
1552881716671,291.48434,294.55048,288.32693,5.110175,5.8103194,5.421967,4.962886,0,95.23569,105.86791,113.33186,630.10864,161.12439,2.7635658
1552881776668,295.24725,288.93777,290.47858,5.1090574,5.8149924,5.3703513,4.9100676,0,95.30194,105.19695,110.87389,618.1795,164.18346,2.6704502
1552881836666,291.3693,291.85358,292.8672,5.1050897,5.804776,5.37839,4.9303365,0,95.156685,106.59852,114.502205,618.75867,165.05875,2.8386807
1552900200650,284.18106,280.3656,296.95816,4.8544745,5.523095,5.336564,4.9401975,0,95.269936,103.03622,109.43656,608.192,156.40079,3.0110407
1552900260647,280.72784,279.5102,301.45932,4.8550797,5.5216165,5.3366947,4.902849,0,95.39232,105.88956,111.50674,607.6451,159.74377,3.106639
1552900320645,280.69812,282.4481,296.69324,4.8525543,5.5345244,5.304866,4.902425,0,95.40308,103.94406,109.843506,608.32574,156.72055,3.1788146
1552900381142,280.17487,277.62155,295.25378,4.8383946,5.5358286,5.3121953,4.917965,0,95.23498,100.28087,108.22718,615.64996,158.04964,3.3277686
1552900441155,281.51297,280.97528,299.6225,4.836754,5.539932,5.351773,4.9561024,0,95.1023,100.9844,107.768456,617.68665,152.40205,3.371293
1552900501152,286.45734,282.6259,299.4285,4.8405046,5.540254,5.446276,5.0190783,0,94.904724,103.794945,108.108536,608.3237,157.49602,3.213812
1552900561150,278.1399,276.69543,296.30682,4.8396745,5.5274506,5.4384084,5.025113,0,94.738884,100.08552,107.36693,600.2038,152.37144,3.321458
1552900621647,280.7571,283.14728,299.3883,4.842023,5.572271,5.486595,5.057172,0,94.63963,106.5609,107.10062,607.04095,152.8923,3.1246061
1552900681644,285.18896,282.11224,297.66873,4.8444443,5.5732026,5.5108037,5.0765615,0,94.4968,106.20923,109.10176,606.3339,156.30888,3.1593294
1552900741642,280.12912,278.00302,296.25296,4.8429003,5.565474,5.5084662,5.104958,0,94.590126,99.9662,107.757675,609.7214,156.84308,3.0475593
1552900801655,280.67606,280.23575,298.71817,4.831747,5.5713677,5.4706044,5.0745797,0,94.85993,102.75872,110.169205,608.5953,156.63951,2.9549003
1552900861653,285.15228,282.19543,295.09225,4.832758,5.569995,5.4091477,5.005131,0,94.98683,102.42579,105.36236,613.02673,151.58136,3.0033982
1552900922150,279.8472,278.4143,299.20563,4.844198,5.572709,5.3866067,4.9718623,0,95.16427,98.521866,109.16278,601.29675,155.81044,3.0587263
1552900982147,280.99338,283.93927,302.138,4.8472047,5.5653715,5.336708,4.932875,0,95.227585,102.26474,108.99698,610.7603,154.2105,3.0221493
1552901042145,282.5816,277.68616,297.47687,4.8441257,5.5603,5.3603578,4.9569798,0,95.18056,98.35811,104.49448,612.09216,155.14044,3.270492
1552901102142,280.64246,279.08408,298.88693,4.845562,5.5684247,5.361444,4.962262,0,95.006615,104.51292,109.12113,605.2244,152.29913,3.3337255
1552901162156,280.93063,283.26248,297.6848,4.8427215,5.5741506,5.4455295,5.0250053,0,94.84408,100.6477,108.53415,608.7178,154.1269,3.3241105
1552901222153,283.87073,277.90222,295.5536,4.8414326,5.5679326,5.4890294,5.083949,0,94.81487,100.90076,109.923195,607.5519,154.16457,3.08249
1552901282650,281.44266,280.4375,300.09662,4.8502054,5.5629854,5.4552617,5.057056,0,94.91403,106.204605,113.04764,610.1391,160.20242,3.0223913
1552901342648,283.0546,282.89633,298.30334,4.8450794,5.572813,5.4318185,5.03918,0,95.08007,103.633675,109.40259,612.57367,157.95145,3.0334873
1552901402645,283.46198,280.24832,291.72153,4.843433,5.578608,5.3813868,4.9878755,0,95.17558,104.07155,107.78826,619.2097,159.98427,3.0196495
1552901463142,281.1263,278.4812,297.67242,4.848531,5.578265,5.35249,4.964451,0,95.209564,101.51975,109.156784,615.85223,152.84341,3.172942
1552901523155,280.95627,280.92044,298.40564,4.846897,5.57405,5.3733034,4.9777575,0,95.30656,102.90068,106.07724,608.5904,152.1049,3.0964875
1552901583153,286.10278,282.06918,291.5114,4.8574023,5.5640626,5.355303,4.962776,0,95.18401,98.3299,107.71607,612.1503,155.07796,3.1744094
1552901643150,279.50513,277.6722,295.30188,4.8538094,5.5727773,5.4113927,4.992501,0,95.11292,98.00714,110.44779,607.48773,156.89069,3.364038
1552901703148,281.32797,278.75577,297.06387,4.8465586,5.581249,5.384917,4.9724097,0,95.17834,99.228546,108.44462,611.1331,155.13077,3.1258674
1552901763645,281.18204,278.15436,293.42734,4.8362937,5.572128,5.392993,4.9738383,0,95.20886,102.54763,106.19977,606.7933,150.7301,3.1148458
1552901823642,279.73282,277.44125,293.41577,4.845534,5.5654483,5.3657503,4.9677367,0,95.37094,101.11377,107.24721,617.98145,154.87009,2.9725003
1552901884155,281.76303,283.31363,296.42816,4.852132,5.5707808,5.32049,4.8870707,0,95.42662,101.99462,110.3509,604.7327,154.20126,3.0800438
1552901944152,281.98737,278.67126,295.67426,4.8525314,5.579459,5.322077,4.9175777,0,95.55546,103.09209,109.86392,611.16125,155.96632,2.9129202
1552902004150,280.73984,280.2709,296.7454,4.8546352,5.566838,5.2545466,4.8468323,0,95.55469,102.87393,108.15029,607.28925,158.46101,3.0927308
1552902064148,285.63815,284.815,299.7634,4.851312,5.579645,5.2702003,4.846523,0,95.61803,102.271255,111.416664,613.1253,155.5103,3.1352901
1552902124145,278.59094,277.22467,295.69058,4.8299117,5.5712724,5.2511253,4.837763,0,95.64047,101.5163,108.2844,598.90265,152.74646,3.0998886
1552902184143,279.7293,281.70602,299.62595,4.8245006,5.576339,5.2472806,4.8264065,0,95.51433,99.7964,111.085365,605.56085,155.32277,3.2843597
1552902244655,278.36584,276.6701,297.47592,4.8186784,5.5661464,5.2816596,4.876942,0,95.20903,99.232086,107.50018,597.2695,153.69757,3.503276
1552902304653,283.2056,284.19467,298.69073,4.821608,5.5720086,5.390892,4.963091,0,94.84921,100.70138,107.70124,602.5661,157.21736,3.4058392
1552902364650,282.489,279.54587,296.81235,4.8282914,5.5778313,5.4736233,5.0544186,0,94.77976,101.40215,107.09674,600.6709,152.21683,3.091473
1552902424648,276.213,277.12854,297.10016,4.8240614,5.5838437,5.4149837,5.020265,0,94.717064,98.10035,106.76273,598.88794,152.2832,3.1075609
1552902484646,283.8361,283.81232,294.98392,4.83067,5.5776076,5.4430203,5.026961,0,94.78572,103.82869,111.31414,606.4739,153.5642,3.0703342
1552902544643,282.32376,278.93628,294.71677,4.820822,5.565396,5.431032,5.0189905,0,94.7518,101.5249,109.038734,609.6664,154.49234,3.0987096
1552902604656,279.5783,281.20566,296.666,4.825959,5.581825,5.4272823,5.0187187,0,94.91722,103.46584,107.528984,609.48083,153.33179,3.0865557
1552902665153,283.87296,281.49295,298.3968,4.8313947,5.5728054,5.40332,5.0142,0,94.88248,102.755585,109.01188,599.119,154.0177,3.2476134
1552902725151,280.0473,278.70227,297.25705,4.8183613,5.565521,5.4243116,5.0142,0,94.848015,103.58547,108.120964,605.7899,150.71597,3.4214468
1552902785148,280.42484,278.2275,297.1893,4.82991,5.565318,5.425448,5.0201106,0,94.91519,101.08341,106.851616,611.31104,150.8266,3.3754356
1552902845146,281.73248,282.38867,299.60068,4.8308153,5.5765367,5.4161983,5.017851,0,95.04659,102.63712,113.29074,606.7631,154.16745,3.11625
1552902905144,280.65048,277.6628,295.28757,4.8232865,5.579396,5.3773766,4.9719777,0,94.99715,101.12853,109.43186,614.28674,153.43779,3.2066019
1552902965656,279.11786,280.73804,294.58405,4.8181477,5.5684175,5.4158015,4.9984403,0,95.03488,102.43551,108.31447,608.2913,152.5165,3.1542559
1552903025654,280.75192,280.91113,298.91925,4.8287196,5.569613,5.352874,4.953351,0,95.15871,105.39875,107.56385,605.96893,155.4195,2.8737206
1552903085651,285.11667,277.15976,295.11014,4.8378654,5.5731463,5.351672,4.956944,0,95.23205,99.51994,110.92622,607.5266,151.9785,3.0497837
1552903145649,279.65005,278.3374,295.0766,4.82847,5.5712767,5.295983,4.9075694,0,95.393265,102.69035,108.903465,601.22235,154.5,3.0546284
1552903205646,278.00226,281.88074,299.50305,4.8279324,5.5775423,5.3111877,4.908864,0,95.45872,102.06205,105.76528,608.16974,154.7114,3.0918903
1552903265644,282.34796,279.8129,296.83493,4.8235636,5.5627084,5.3657336,4.9554415,0,95.33636,103.88167,108.88313,612.0482,152.66464,3.3005126
1552903326156,280.1969,276.32895,297.1614,4.8251905,5.568719,5.359559,4.9590435,0,95.23635,100.47195,106.31402,605.3759,156.84196,3.21872
1552903386154,277.92212,278.4081,297.8876,4.8197846,5.57408,5.3126817,4.920323,0,95.30379,98.525406,108.66014,612.0893,153.19713,3.0562265
1552903446152,282.70187,281.84216,299.07587,4.8235826,5.572504,5.353494,4.963469,0,95.21238,102.466095,107.2003,601.5413,158.60333,3.1356235
1552903506149,280.3439,277.83514,297.72836,4.8206825,5.580254,5.3156095,4.9074535,0,95.306786,105.38281,111.730484,604.8806,158.40144,2.89934
1552903566147,278.56876,278.3339,295.18796,4.824106,5.5670333,5.318534,4.9235435,0,95.24845,99.130165,110.57352,604.36676,150.866,3.1658542
1552903626144,285.06326,282.98672,297.14536,4.8365374,5.5658727,5.313902,4.9160166,0,95.28065,102.39058,107.69744,604.3467,154.6035,3.1503534
1552903686641,279.80197,277.22675,299.83704,4.824691,5.5696597,5.2747636,4.89497,0,95.343925,103.4353,111.41961,605.2919,153.87956,3.1459463
1552903746654,277.26666,276.92343,296.39014,4.8132615,5.577224,5.3138475,4.8905077,0,95.307526,100.87227,108.90115,611.3334,151.05856,3.2944496
1552903806652,282.85135,280.6241,299.14938,4.82405,5.5725503,5.3077903,4.918734,0,95.27005,102.174736,107.455894,599.31036,156.19455,3.2042582
1552903866650,279.40805,276.7321,296.08606,4.82297,5.5635743,5.3405004,4.933486,0,95.17567,100.78777,110.27686,603.93164,155.7285,3.1048603
1552903926647,280.60245,279.84146,295.2954,4.8304315,5.574648,5.299124,4.894056,0,95.274666,102.94621,109.2193,602.4173,157.01411,3.1278229
1552903986645,282.44937,277.8429,297.9837,4.8294797,5.5664225,5.2030745,4.792605,0,95.53203,101.79167,108.5261,605.226,154.19014,3.1012487
1552904047142,279.64645,280.0059,297.70233,4.823661,5.579345,5.1959496,4.788317,0,95.63866,102.36172,104.58906,605.5742,155.52751,3.1270201
1552904107155,282.563,278.24442,295.1059,4.8210883,5.57408,5.2526135,4.8488736,0,95.53068,104.298676,108.33801,605.43475,155.99924,3.2984598
1552904167152,278.30933,276.6397,300.90714,4.8165774,5.572565,5.2487855,4.833756,0,95.4763,100.96164,107.78961,610.84656,156.02138,3.356604
1552904227150,283.05756,283.5131,300.176,4.82584,5.570647,5.2746053,4.879436,0,95.335144,100.66153,109.92409,605.72107,154.20546,3.4116323
1552904287148,278.62082,275.52063,296.25488,4.8303165,5.572802,5.2774067,4.8718944,0,95.280945,101.00924,109.70925,603.2031,156.30501,3.2190275
1552904347145,278.7506,280.91574,298.48334,4.8256316,5.5731244,5.2145,4.8093653,0,95.37105,102.768135,106.660614,607.5555,151.44614,3.0946214
1552904407642,283.2118,279.29807,296.7337,4.824032,5.5799937,5.232899,4.8232026,0,95.33911,100.83524,110.62809,604.5498,153.69366,3.2651575
1552904467655,278.3508,277.20825,298.14615,4.821446,5.5670686,5.2674603,4.8566985,0,95.27081,98.14106,104.48855,604.4012,153.13872,3.2335055
1552904527653,283.5827,281.1605,296.4303,4.8261776,5.5657406,5.271484,4.8715086,0,95.17788,97.32325,106.47279,605.0284,153.2753,3.2907374
1552904587650,277.11252,276.57108,296.22888,4.821495,5.5707493,5.192306,4.7996755,0,95.31075,98.102356,110.94482,606.0731,154.3751,3.1716175
1552904647648,280.5015,283.67767,297.6561,4.8223047,5.5695167,5.207934,4.7937894,0,95.348976,102.37155,108.20818,603.19617,154.5698,3.0543935
1552904708145,283.85574,278.16568,294.22977,4.8239512,5.563524,5.213086,4.8143144,0,95.346436,102.51124,107.07145,612.3929,154.71994,3.1544065
1552904768142,277.38663,279.52057,299.08316,4.822161,5.5592065,5.294521,4.879775,0,95.11136,100.25595,108.65894,602.7201,154.1007,3.3281226
1552904828156,281.63898,277.53958,299.57733,4.822938,5.5743403,5.3077364,4.893143,0,95.015366,97.822296,109.44513,606.3288,150.55754,3.2441878
1552904888153,280.2905,276.2277,299.14154,4.821765,5.564608,5.308344,4.9128294,0,94.91921,99.856186,108.450035,602.8399,151.25581,3.1158757
1552904948151,278.1459,280.55298,298.65085,4.8186674,5.5712075,5.3163066,4.908354,0,94.871956,103.11377,106.25129,607.6134,159.0061,3.0613875
1552905008148,282.34836,279.4175,298.93802,4.8229046,5.578239,5.263586,4.8725085,0,95.03138,101.00816,111.31392,607.3273,155.85385,3.0163212
1552905068146,278.80917,277.02393,297.81122,4.8204756,5.5726476,5.2841496,4.8708215,0,95.02872,99.36683,107.37144,611.71716,151.22893,3.195681
1552905128643,280.17926,282.01575,302.32742,4.8259573,5.56526,5.31143,4.8991446,0,94.92942,102.028824,110.44998,611.5397,159.81747,3.160611
1552905188656,283.7478,278.84665,300.17422,4.820234,5.572303,5.3436317,4.9246197,0,94.85624,100.91648,108.52021,611.8265,157.02826,3.3046663
1552905248654,278.0782,276.6675,296.25317,4.8294463,5.565981,5.2968287,4.8721247,0,94.9796,101.61457,107.35219,614.3851,154.52739,3.1023717
1552905308651,279.76978,279.82706,301.6644,4.823581,5.567732,5.249099,4.8439617,0,95.14241,102.18022,108.13304,604.45734,154.80309,3.0971212
1552905368649,283.89896,280.82684,300.17352,4.8245025,5.5783563,5.290315,4.875517,0,95.10936,100.9417,106.80114,603.124,156.85555,3.2499897
1552905428646,279.57547,276.13315,295.2137,4.830648,5.553438,5.2675,4.8600717,0,95.13661,99.7868,103.52273,601.01,154.4885,3.2402444
1552905489143,281.1911,282.8067,302.50122,4.8238397,5.565014,5.3246994,4.926686,0,94.97251,101.41299,111.29935,602.5927,154.24844,3.3154154
1552905549156,283.00168,276.87625,297.8629,4.81798,5.571528,5.3299093,4.9166126,0,94.90913,99.73787,107.31739,614.299,155.11786,3.297726
1552905609154,278.8921,278.13535,295.52475,4.822858,5.5785575,5.308407,4.9204087,0,94.9379,104.30441,111.398445,608.3905,158.5535,3.078211
1552905669152,279.6943,280.45737,299.401,4.820338,5.56025,5.33057,4.9145265,0,94.94011,103.37063,111.15659,608.4122,152.6571,3.2431352
1552905729149,280.1958,277.58676,296.1258,4.82237,5.568024,5.3137803,4.9109783,0,95.01341,103.22795,104.89874,604.4001,153.05998,3.1876547
1552905789646,282.76645,283.99033,308.2637,4.8253894,5.572338,5.202307,4.8099613,0,95.36629,102.74687,110.220695,662.5229,157.1484,3.0741115
1552905849644,283.5651,279.7968,304.1862,4.8229494,5.5771365,4.8264937,4.4183793,0,96.537346,99.41035,108.75293,656.7874,153.26523,2.4246814
1552905909641,279.59222,278.37695,308.598,4.8251643,5.579446,4.584002,4.186966,0.26652008,96.587135,98.59623,110.63637,643.0981,150.56207,3.340431
1552905969654,286.36337,288.29407,322.81735,4.8382807,5.562166,4.1709394,3.7688358,0.49173266,97.26487,107.568954,115.09728,774.4126,162.7692,2.9603767
1552906029652,284.34824,279.8834,323.4623,4.828692,5.570462,4.609861,4.219368,0.38583368,96.42358,102.47739,105.38966,749.0673,154.13947,4.772159
1552906089650,283.4658,281.49765,337.7886,4.833391,5.5749125,4.9248643,4.504139,0.35809338,95.18093,102.55676,114.06735,751.86755,158.44078,5.006953
1552906150146,283.78497,286.31406,335.71362,4.827619,5.5592513,4.5763965,4.162046,2.1179225,94.279045,103.46801,110.43866,722.589,160.2194,5.0392714
1552906210144,284.6744,280.63696,336.76932,4.821787,5.57351,4.1841197,3.767513,3.133182,92.88357,102.86354,107.27123,734.4305,154.02055,5.6472497
1552906270142,282.54193,280.51602,336.864,4.825918,5.9429913,4.3591003,3.963482,3.8406682,90.67596,102.94919,108.35544,733.0069,155.94946,6.059656
1552906330155,285.53607,285.32837,330.2983,4.822778,5.926442,3.6539733,4.2676206,4.842844,89.26979,99.72752,110.168945,737.31177,152.11362,5.545129
1552906390152,285.9841,281.88885,328.19824,4.8367066,5.93908,0.5666426,4.265262,4.8431163,88.66011,105.05539,111.725784,785.8542,158.74203,4.653044
1552906450150,282.97174,282.01715,326.08084,4.8210683,5.93488,0.15898973,4.467959,4.861795,87.532845,106.13759,113.89006,796.3271,160.85002,5.3581243
1552906510647,290.23264,284.31815,314.34653,4.828724,5.9457483,0.2990958,4.782362,5.0626607,86.86127,107.34064,113.89584,838.52185,161.70006,4.9356766
1552906570644,285.6552,283.1465,320.4982,4.827943,5.9389367,0.21688998,5.172732,5.3582926,86.95076,104.86261,114.13665,837.4586,155.22229,4.675631
1552906630642,284.5655,285.3513,314.52,4.827101,5.9270787,0.14950126,5.0325174,5.3545074,87.597015,102.13964,109.87894,867.7964,154.98715,5.096864
1552906690655,287.50653,283.98694,310.87158,4.8274736,5.9288054,0,4.9773364,5.142354,88.40227,104.36759,113.828865,869.24744,158.93631,5.0016036
1552906750653,278.28592,275.02963,309.51666,4.8372045,5.937208,0,5.0664735,5.15477,88.9436,87.85375,100.71964,831.31995,141.6393,5.275103
1552906810650,279.9681,280.4036,307.96115,4.8230743,5.935027,0,5.0375357,5.2142634,89.514626,88.72614,98.09185,832.8237,145.51683,5.1990457
1552906871147,285.08115,278.42776,309.81107,4.8257637,5.93398,0,5.2555017,5.2524304,89.611465,93.00482,98.40132,832.97437,143.9682,5.407367
1552906931145,275.4574,274.53888,309.5558,4.823212,6.1290255,0,5.3457193,5.4612947,89.64882,86.94064,95.55166,831.03467,141.67451,5.3184023
1552906991142,277.4092,278.42093,304.2719,5.002084,6.1233087,0,5.632706,5.5837374,89.40958,90.13102,94.08262,774.62244,143.7288,5.510876
1552907051156,280.94128,275.91962,299.4183,5.015787,6.139812,0,5.5161066,5.7855086,89.92942,91.02942,101.01859,773.16534,145.70537,4.6664705
1552907111153,282.15576,279.6513,307.52075,5.011555,6.142241,0,5.456208,5.676542,90.52019,101.74029,110.22318,766.66284,159.67526,4.42504
1552907171151,283.07446,285.32254,305.4365,5.007679,6.134276,0,5.491354,5.6226315,91.0525,107.11787,109.53335,771.0585,157.70312,4.370047
1552907231648,287.57053,281.50403,301.41324,5.013222,6.1450496,0,5.529151,5.6612983,91.84605,102.38991,110.08398,768.7798,156.42908,4.2702746
1552907291645,284.02927,282.397,305.12473,5.012984,6.1238995,0,5.524565,5.7062345,92.59188,103.38076,108.93334,773.1495,154.48805,4.1658807
1552907351643,283.666,285.55188,302.05408,5.015439,6.1227818,0,5.570088,5.7106376,93.23759,103.42435,110.21023,769.2127,157.4819,3.9903898
1552907411656,286.636,281.06693,300.7062,5.006774,6.1303253,0,5.4056573,5.7508225,93.79137,103.03237,111.47694,768.5146,158.89134,4.1128063
1552907471654,283.106,282.47083,305.17215,5.002445,6.13766,0,5.43673,5.5735936,93.995026,106.974365,109.48614,766.275,161.64099,4.21444
1552907532150,287.67468,283.67926,297.5242,5.0154443,6.1339498,0,5.5171576,5.652169,94.06092,105.79296,112.32861,775.2135,159.8086,4.1929097
1552907592148,285.51773,282.98694,300.8388,5.001869,6.1342688,0,5.5621142,5.7160134,94.17189,106.58809,110.794914,773.5116,157.22485,4.059278
1552907652146,285.32202,284.95694,306.2431,5.0189185,6.12782,0,5.602539,5.7361727,94.27529,105.209175,114.19178,772.9012,161.31706,4.090518
1552907712143,286.58557,283.66284,301.55072,5.008357,6.139953,0,5.681348,5.7675676,94.36465,105.86558,108.66032,763.722,161.7184,4.012244
1552907772156,284.3758,282.34073,300.71732,5.004904,6.131029,0,5.6841044,5.8552294,94.65528,105.63729,112.70461,776.41284,158.6292,3.5289395
1552907832154,284.65973,283.94614,304.76315,5.0015607,6.130592,0,5.6248927,5.8588185,94.89177,104.424774,111.92468,777.3626,160.18512,3.5027285
1552907892651,285.74005,284.71902,297.4791,5.017311,6.141991,0,5.617848,5.804308,95.20916,100.91525,112.55876,778.5262,155.1315,3.302375
1552907952648,283.82275,282.15033,302.19678,5.011911,6.3266964,0,5.6529703,5.7808,95.47503,104.22338,110.63677,766.49274,160.211,3.2951982
1552908012646,282.3242,281.5568,304.01218,5.0083046,6.347141,0,5.794155,5.796478,95.5049,105.93169,110.78508,766.0917,157.96017,3.355533
1552908072644,287.31445,287.20175,301.68652,5.013058,6.3358107,0,5.79634,5.9692473,95.637695,106.8632,108.61502,775.44165,157.7903,3.240453
1552908132641,285.2438,281.54956,303.6112,5.0149584,6.342198,0,5.8870225,5.9984484,95.74825,104.06145,110.36725,773.60034,161.27365,3.2306333
1552908192654,283.89136,283.32333,303.5383,5.004788,6.335978,0,5.9385376,6.0590305,95.89213,104.52856,110.56722,774.2894,157.9577,3.2461138
1552908253151,285.17538,282.1196,299.99185,5.0121403,6.3419085,0,5.9516506,6.110497,96.36649,104.35318,114.21019,774.2036,155.90028,3.139509
1552908313149,283.0581,282.55838,304.63394,5.0075655,6.3429465,0,5.9334826,6.1195126,96.998344,106.76571,111.90702,766.347,160.61995,2.8388352
1552908373146,285.07654,285.98236,300.07565,5.016374,6.341976,0,5.8040624,6.104915,97.433304,104.60326,110.77539,751.0713,153.29742,2.8950388
1552908433144,282.9049,280.74445,289.20273,5.006394,6.3427095,0,6.1175513,5.9626794,96.73228,106.135765,108.52189,675.4306,154.3907,3.5770614
1552908493142,281.15216,280.26517,294.04755,5.014791,6.3401747,0,6.1775007,6.318771,96.541695,104.63827,109.93727,685.59753,159.93756,3.141795
1552908553155,285.2665,283.697,290.3493,5.0145335,6.5346684,0,6.1835856,6.3103776,96.86424,103.54233,108.11728,673.14355,156.46902,2.7046652
1552908613652,283.04102,278.16968,287.38257,4.998554,6.5313997,0,6.421956,6.3792543,96.60032,106.021355,111.94189,642.16266,159.85805,2.8713012
1552908673649,281.8204,280.48233,287.2935,5.0087204,6.5253086,0,6.4534497,6.6215386,96.63244,105.32964,107.46596,643.616,159.13872,2.7300549
1552908733647,282.2213,283.70926,284.32388,5.0098734,6.5347557,0,6.3674307,6.6037054,97.04125,105.33434,111.5019,644.01025,155.48442,2.417248
1552908793644,285.53995,282.64087,283.58563,5.013654,6.5315466,0,6.140324,6.4758663,97.91021,105.295494,112.02105,646.2319,154.14175,2.0347853
1552908853642,283.8863,280.36716,288.0711,5.009303,6.5304475,0,5.965088,6.248875,98.788185,104.9804,112.609314,649.8137,156.57251,2.0308254
1552908913655,281.25452,281.42664,288.37616,4.9997683,6.5343013,0,5.785045,6.061739,99.57623,105.991486,109.5637,644.33484,152.77031,1.9849092
1552908974152,279.96,285.7782,285.39917,5.013172,6.5334873,0,5.625355,5.9269,100.37149,102.007774,111.724625,646.8398,157.10754,2.0034428
1552909034150,282.72208,282.68777,282.3522,5.011177,6.528771,0,5.375032,5.767465,100.82326,105.83621,108.15368,631.13184,154.38573,2.0730124
1552909094147,285.0064,278.83636,282.53668,5.007601,6.335034,0,4.340517,5.2805953,100.756134,104.80528,108.99929,629.2241,156.81966,2.322782
1552909154145,279.1989,279.52347,287.42624,5.008601,5.9353437,0,4.5772457,4.3316116,99.57025,103.79439,109.79839,616.4468,154.72057,3.027674
1552909214142,280.6251,284.24265,287.28946,5.0124254,6.142945,0,5.041292,5.071797,97.94015,104.811646,110.55601,624.3365,158.59552,3.4821112
1552909274234,284.16547,279.59848,285.00168,4.998051,6.1374464,0,5.3400345,5.377595,96.330956,100.32345,107.27287,615.9432,153.78017,3.484698
1552909334652,279.70847,277.3402,285.88098,5.0159683,6.126637,0,5.550044,5.623129,95.04054,101.68184,109.58475,635.11426,153.4411,3.3867753
1552909394650,281.5999,282.02246,287.1128,5.0054684,6.334807,0,5.6547956,5.843763,94.44095,99.985794,110.70614,628.9874,156.48935,3.0790603
1552909454648,283.34903,280.77322,283.3817,5.0053396,6.32703,0,5.9482164,6.0026555,94.16451,102.217545,107.00983,639.8457,157.06253,3.0139167
1552909514645,281.39914,278.9868,286.78574,5.0108047,6.3379283,0,6.0552754,6.1925025,94.58469,105.64037,105.24173,634.78754,157.2857,2.70216
1552909574643,282.37204,281.81296,284.81973,5.012535,6.3377347,0,6.1169066,6.2223883,95.31043,103.48854,109.773766,633.08563,158.37987,2.416216
1552909635155,285.8189,284.4619,284.272,5.005319,6.326752,0,5.9434385,6.1762877,96.33609,105.62789,111.99754,631.821,158.76555,2.2325907
1552909695153,282.44034,279.62448,287.9703,5.0200005,6.3282757,0,5.4408746,6.1061873,97.4548,105.12106,110.36722,629.7653,159.1171,2.1869524
1552909755150,281.29105,282.42374,282.66144,5.0128837,6.3336253,0,5.055793,5.7075996,98.08935,102.39497,111.72326,626.4874,154.88412,2.4351218
1552909815148,283.10852,282.81042,283.59143,5.0128794,6.3335733,0,4.9391546,5.576026,98.48668,102.26474,113.667404,625.9002,159.95773,2.51922
1552909875146,285.08896,277.29037,283.90338,5.0131516,6.3465447,0,4.935817,5.499377,98.38496,99.203445,109.31411,625.63556,152.95583,2.8138888
1552909935143,280.76056,278.2792,286.91528,5.0132747,6.3343706,0,5.199444,5.6540227,97.8598,102.14407,111.93419,632.66986,154.87126,2.9459333
1552909995656,283.3257,285.61514,286.3883,5.01629,6.3381763,0,5.50906,5.9805255,97.427,107.52053,113.72094,627.1226,161.63629,2.913723
1552910055653,285.8727,280.42303,283.1074,5.0056305,6.3376846,0,5.6432843,6.1716127,97.18644,107.08437,110.96217,636.08575,159.8001,2.8158076
1552910115651,282.3113,280.2376,286.02118,5.2069,6.3342495,0,5.6183457,6.2346835,97.31043,106.837975,111.27495,630.79126,154.34164,2.5061746
1552910175648,283.71686,282.1573,288.07993,5.207379,6.3415546,0,5.490585,6.138057,97.670746,102.913765,110.240295,634.33514,154.48251,2.2270997
1552910235646,285.80222,280.80273,286.23907,5.2178617,6.3344316,0,5.4256215,6.0367346,97.87613,102.2092,111.217354,636.0571,153.8129,2.247196
1552910296143,281.71796,280.391,285.5866,5.2059054,6.318505,0,5.3770638,6.027388,98.10893,104.47462,109.23994,631.5689,156.57452,2.3770835
1552910356156,280.6487,280.61154,283.41418,5.2164855,6.333001,0,5.425605,6.0120454,98.25121,101.04542,108.128235,631.37756,153.78871,2.44765
1552910416154,284.1767,283.49506,284.52826,5.216997,6.338832,0,5.385578,5.9924264,98.43163,103.82459,106.37609,626.4519,152.89072,2.3967066
1552910476151,281.6064,278.81497,285.7739,5.2054935,6.3425736,0,5.3690934,5.9532733,98.59223,103.538155,111.137115,639.8955,155.29288,2.4620855
1552910536149,278.7103,276.32736,284.3132,5.2082267,6.3283563,0,5.3676357,5.9536686,98.59652,97.00146,109.99338,625.4172,155.8867,2.4444592
1552910596146,282.30365,283.38303,283.87524,5.212333,6.3270617,0,5.47777,5.976059,98.23899,105.18049,112.0608,627.60205,161.43642,2.6505537
1552910656643,283.33017,280.31842,282.6189,5.2160864,6.3363986,0,5.6350923,6.2077613,97.86731,103.07484,111.749146,629.17004,158.91408,2.776416
1552910716656,281.23425,280.1677,287.8129,5.200867,6.3302226,0,5.589301,6.083383,98.16226,105.92353,109.659485,634.5313,159.14615,2.558148
1552910776654,286.072,286.62088,287.56882,5.2095003,6.325534,0,5.478632,5.9452286,98.67628,107.22917,115.282616,637.0585,158.78528,2.479706
1552910836652,285.74887,280.57175,282.50287,5.2036633,6.3370867,0,5.2528424,5.7243133,99.60927,106.500175,112.98084,633.53375,160.46388,2.0878036
1552910896649,282.33627,279.18533,288.08817,5.2073693,6.3438573,0,5.1036277,5.643849,100.157585,106.89278,108.452484,635.71643,156.72612,2.1620822
1552910956647,283.72046,283.66443,287.50098,5.210443,6.3365774,0,4.4693427,4.841587,100.096016,105.0596,110.79748,632.5177,157.09235,2.4388955
1552911017144,286.72333,281.35757,286.80283,5.2064996,6.3412213,0,4.472286,4.976197,99.169075,106.51459,111.71174,624.26654,154.73373,2.8158128
1552911077141,282.31033,280.79645,286.27213,5.216595,6.531375,0,4.7087674,5.0737586,98.176956,101.331696,109.70575,624.28906,154.69374,3.131742
1552911137154,282.4721,282.76154,285.74478,5.2140765,6.541225,0,5.129837,5.1592054,97.452644,102.35102,114.6716,624.5696,153.55492,2.881015
1552911197152,282.01575,278.6601,287.56943,5.210268,6.5246696,0,5.2413034,5.2624755,96.92411,103.67204,109.698105,624.6667,154.76112,2.8790236
1552911257150,282.13965,279.8392,287.54886,5.2127247,6.5411596,0,5.3467646,5.3290224,96.56322,101.2847,111.1183,628.552,154.11287,2.738396
1552911317147,283.3591,285.20566,283.67694,5.2137156,6.5442996,0,5.3694215,5.3624105,96.46923,102.29533,107.24739,626.54443,152.78775,2.8375466
1552911377644,283.2182,277.93448,288.6886,5.2044787,6.5311685,0,5.38183,5.605698,96.40224,102.40232,111.84634,624.31726,156.22662,2.815107
1552911437642,280.5318,280.06332,286.02267,5.2173367,6.545235,0,5.382786,5.6174307,96.43599,105.04645,113.001656,625.77734,158.34154,2.7526844
1552911497655,283.17834,283.68198,284.5188,5.210411,6.534279,0,5.345725,5.5989103,96.63997,107.27872,107.69998,627.8853,159.94388,2.6835537
1552911557652,287.49036,280.2554,286.0029,5.2171936,6.528203,0,5.3425474,5.584652,96.77387,103.91791,109.840225,625.4436,158.71443,2.708158
1552911617650,282.9905,279.9406,287.89172,5.2084274,6.5395074,0,5.337842,5.6366997,96.76736,98.74545,106.58798,624.4339,153.09912,2.8620195
1552911677648,281.72516,284.82233,286.59946,5.210109,6.524843,0,5.38268,5.718699,96.62536,103.92234,112.13364,627.37164,157.99605,2.7889426
1552911738144,287.93173,282.4215,284.86896,5.220833,6.5338507,0,5.4554667,5.7605004,96.61785,104.128876,109.93463,626.90564,159.54094,2.8120823
1552911798142,282.28345,279.37943,283.8036,5.208687,6.532461,0,5.4801297,5.8381357,96.68997,101.12126,113.18427,629.7393,158.4585,2.8271456
1552911858155,281.87546,279.98972,288.83047,5.2100515,6.5317574,0,5.5579786,5.835014,96.87769,103.783585,108.37374,633.0783,158.57947,2.6642067
1552911918153,286.1205,286.3388,285.09662,5.20679,6.5371795,0,5.618247,5.9952946,97.17746,101.25963,111.07148,632.9276,156.68936,2.5559516
1552911978150,283.00653,279.78476,286.25604,5.215787,6.5230455,0,5.7878613,6.1299543,97.4188,104.1585,108.86864,628.06055,154.85936,2.548108
1552912038148,282.86966,280.4846,286.4565,5.213909,6.5247107,0,5.8484473,6.0917087,97.84723,104.30732,113.675865,635.0808,161.26566,2.429789
1552912098645,282.2131,284.25412,286.8035,5.2095976,6.5267444,0,5.766139,5.9666266,98.38153,104.869316,112.0941,635.0626,157.39244,2.2736714
1552912158642,285.695,284.009,286.7201,5.211376,6.529486,0,5.683769,5.9249225,98.76516,103.71623,110.48399,627.4255,157.55458,2.394205
1552912218656,281.33008,280.5813,285.94073,5.214291,6.5322,0,5.636529,5.899145,98.97725,107.81684,113.51962,638.9317,155.33417,2.4836733
1552912278653,279.82208,279.6624,285.67313,5.208465,6.5356593,0,5.624414,5.8521223,99.18788,101.93162,109.79829,640.15216,159.29149,2.342012
1552912338651,282.04422,281.96002,287.40878,5.2054214,6.5263405,0,5.602023,5.8590775,99.25763,105.41373,113.93857,637.18787,157.59315,2.4011285
1552912398648,287.2979,285.43945,284.39993,5.214136,6.532526,0,5.587383,5.8688397,99.28961,102.416885,111.8928,635.42255,156.55373,2.399856
1552912459145,282.16104,281.1638,286.75928,5.2104855,6.5424614,0,5.630805,5.89324,99.18843,106.48124,113.46151,643.1169,159.89946,2.5201352
1552912519143,282.67126,283.7621,285.7694,5.2071853,6.5403104,0,5.6034465,5.8695793,99.21653,106.0236,113.61571,633.08496,156.82162,2.4444535
1552912579156,285.39368,286.45578,286.69077,5.214932,6.533374,0,5.6520033,5.8558292,99.152374,103.48984,110.05645,632.2915,155.19905,2.4005415
1552912639154,283.84912,281.18286,285.2307,5.212231,6.5351205,0,5.6192603,5.9162216,99.08191,104.81422,114.606964,632.7191,156.4427,2.5100708
1552912699151,281.45004,279.88474,287.88022,5.2133822,6.5398126,0,5.639965,5.9447365,98.98033,102.59067,109.31079,635.9601,155.95425,2.5706851
1552912759149,285.16003,285.6795,285.74417,5.206995,6.5290637,0,5.6178875,5.836001,99.18294,106.30262,111.490944,628.9686,160.43227,2.3408067
1552912819646,286.48938,281.86487,289.76175,5.2178,6.54162,0,5.5851884,5.862762,99.1712,107.55268,114.38397,638.919,161.11444,2.4448037
1552912879643,280.4869,281.46085,286.1688,5.215185,6.539003,0,5.587597,5.803863,99.377045,101.1577,108.677376,645.369,155.23112,2.3270066
1552912939656,285.60373,285.73212,285.8972,5.203134,6.5419006,0,5.5160513,5.7026024,99.62773,104.30501,113.09323,633.81836,160.16466,2.2016
1552912999654,283.75436,279.4605,287.63702,5.215735,6.5348997,0,5.407574,5.634532,99.81588,102.97232,111.624084,630.0889,157.47206,2.2350159
1552913059652,282.41702,281.89096,285.40036,5.2211275,6.332908,0,5.3392525,5.5171537,99.840164,101.99131,110.536896,630.6131,156.05681,2.4105253
1552913119649,285.4162,285.0796,283.03632,5.2124305,6.136653,0,5.2499385,5.484872,99.74065,101.2908,112.34332,634.16656,160.02971,2.4747944
1552913180146,281.54898,279.17767,290.94058,5.2090364,6.1433005,0,5.1981606,5.4644685,99.50773,102.298416,109.651474,622.5256,153.44762,2.5548584
1552913240144,283.05765,284.38943,286.79358,5.214541,6.130122,0,5.2248783,5.5463767,99.07075,103.41679,110.765884,630.43787,157.5514,2.7700698
1552913300141,284.55948,280.28067,286.6249,5.2123804,6.137761,0,5.3526425,5.6751895,98.37665,102.78687,110.26223,626.7892,153.20209,2.7698839
1552913360154,282.65366,280.37988,290.0699,5.2221575,6.123154,0,5.452721,5.697376,98.068695,102.696434,109.977135,633.0606,159.21288,2.7551687
1552913420152,283.81418,285.75607,289.7229,5.2124934,6.1378746,0,5.4455776,5.7040777,97.80517,102.07625,112.60976,630.9949,158.77682,2.7224255
1552913480150,285.6591,281.79297,286.01794,5.210013,6.1300254,0,5.445762,5.673297,97.74076,105.445435,108.190155,623.6235,155.50633,2.5920534
1552913540646,282.3357,281.2713,286.94025,5.209215,6.1322494,0,5.412197,5.676458,97.680725,106.25653,110.90506,626.61505,156.5529,2.7275105
1552913600644,283.1875,283.20395,290.208,5.2187185,6.148693,0,5.4164176,5.79189,97.26983,102.3933,110.90622,618.0729,157.26772,3.040547
1552913660642,287.31827,282.2439,286.4108,5.2068925,6.135327,0,5.5741806,5.8737044,96.89955,106.90165,112.3544,616.56305,154.44206,2.932206
1552913720655,283.1264,280.20242,289.04428,5.2110033,6.144897,0,5.602472,5.931022,96.73716,104.78575,110.81178,612.9646,158.48917,2.7166588
1552913780652,282.17474,282.03333,287.55362,5.2094107,6.1428623,0,5.719414,5.997109,96.74127,104.78907,109.28777,615.396,154.57817,2.628444
1552913840650,288.41528,286.36316,285.36624,5.2122946,6.327233,0,5.7676497,5.9078135,97.39834,108.09303,110.88324,642.65106,162.3383,2.139099
1552913901147,281.44058,281.0158,289.42056,5.223333,6.3228745,0,5.6223965,5.768955,98.25174,108.305595,112.39213,631.802,158.1397,2.1728094
1552913961144,283.6446,288.26575,284.0645,5.2170777,6.3239045,0,5.453364,5.61194,99.03361,106.16672,115.69333,632.44055,159.13498,2.1709094
1552914021142,284.81366,284.2397,286.3554,5.210443,6.33739,0,5.3038096,5.55653,99.46661,101.81469,107.423225,622.1349,159.86102,2.3132787
1552914081155,281.2944,278.7787,287.74506,5.2104335,6.351904,0,5.41927,5.5397363,99.55701,104.470184,112.96083,634.78125,157.99408,2.4396331
1552914141153,283.06107,285.69952,288.78137,5.2122717,6.335473,0,5.2407575,5.4930787,99.72425,101.770355,111.32338,627.8728,160.9629,2.379885
1552914201150,287.38016,284.09915,283.827,5.208137,6.3400626,0,5.220904,5.529881,99.591286,102.14609,113.96521,631.34845,162.4361,2.4741852
1552914261647,280.69812,279.59424,286.34006,5.2126985,6.3382745,0,5.3066278,5.600371,99.29612,103.903564,111.54448,631.7763,157.64047,2.5443268
1552914321645,283.9141,283.46085,291.6394,5.2027817,6.3430095,0,5.3864613,5.672884,98.93134,107.5265,108.73303,639.63873,155.87213,2.6456976
1552914381642,288.32245,284.82797,287.77335,5.2085896,6.3387423,0,5.4172006,5.656897,98.80993,104.48382,111.85286,629.0483,160.18835,2.5400705
1552914442155,283.15994,281.65775,288.12634,5.210773,6.3325505,0,5.3875227,5.6676273,98.77632,103.84903,111.327484,627.2869,161.01352,2.5995135
1552914502152,283.57626,283.09964,287.8207,5.2116203,6.3399415,0,5.3914213,5.6865783,98.698685,104.402985,111.20261,632.5413,159.58179,2.4829507
1552914562150,287.28824,282.1682,285.86145,5.2043524,6.329176,0,5.40093,5.710256,98.619606,103.05975,109.01109,634.6201,155.45978,2.6785195
1552914622148,282.21722,281.6334,287.67487,5.2174187,6.3411784,0,5.4422193,5.757422,98.3964,103.437386,111.69226,628.2849,157.65187,2.7473183
1552914682145,285.55695,286.51688,287.38885,5.221732,6.343328,0,5.4927177,5.7741146,98.29198,101.31371,113.467766,632.2999,154.5138,2.5742204
1552914742143,283.03467,278.0878,281.56052,5.2086525,6.3364625,0,5.4800406,5.6785316,98.4616,104.9731,111.565636,631.352,156.90874,2.3976507
1552914802655,285.25482,285.30573,287.14313,5.213954,6.3297625,0,5.4398336,5.708498,98.523705,103.20507,112.887215,633.6487,160.03032,2.5774872
1552914862653,283.31454,280.22934,285.84045,5.216789,6.3337297,0,5.429335,5.6610017,98.6242,105.967865,113.99356,638.4009,159.68622,2.4612138
1552914922650,283.85187,280.8563,288.7451,5.2146454,6.325443,0,5.358899,5.6737294,98.72398,103.658226,109.96354,628.36456,157.79022,2.4917016
1552914982648,287.6072,288.33646,286.87988,5.211348,6.347594,0,5.406555,5.6205173,98.759834,107.3897,113.33597,630.5279,161.69972,2.5639255
1552915042646,281.72958,279.66086,285.12613,5.2167683,6.3355327,0,5.3682723,5.6605215,98.78332,103.78507,109.62681,631.69293,155.99443,2.4909399
1552915103142,282.86423,281.34183,289.8963,5.2112737,6.3360357,0,5.407462,5.824166,98.27739,104.36994,112.8274,616.76105,159.30775,2.7696621
1552915163156,286.5081,285.88364,288.15683,5.2134657,6.339858,0,5.6036954,5.870885,98.06165,106.1196,114.971855,628.5775,158.56293,2.7358944
1552915223153,284.16727,279.3523,287.74017,5.208804,6.3307943,0,5.577593,5.8743944,98.001,106.664154,108.60895,628.189,158.52443,2.5174565
1552915283151,281.95847,281.63205,288.49426,5.1992726,6.345774,0,5.590879,5.811323,98.09114,101.457726,111.02141,618.8125,160.73547,2.3619366
1552915343148,286.4727,285.90256,287.04474,5.2200336,6.3270392,0,5.5579104,5.844061,98.016,101.88599,111.016525,609.4836,159.35782,2.5349593
1552915403146,280.5737,278.78168,287.1559,5.2096405,6.3236566,0,5.655703,5.8176394,98.114174,103.79684,109.45322,621.9681,157.27364,2.4391527
1552915463643,281.72964,287.01367,285.3032,5.2173295,6.3251634,0,5.525701,5.765507,98.39697,107.238045,113.72511,622.76965,157.08034,2.3370833
1552915523656,287.21475,285.53442,286.5661,5.204069,6.325419,0,5.4978375,5.766692,98.53114,102.696945,115.11826,624.6729,154.94363,2.4385436
1552915583654,281.53622,281.35468,290.30792,5.211412,6.339072,0,5.4219556,5.6597915,98.89898,105.85525,110.60683,611.6975,156.01567,2.2388139
1552915643651,283.5441,284.83618,287.3176,5.217543,6.331988,0,5.3987,5.7055416,98.86853,105.649055,108.08436,620.5816,156.93013,2.4276862
1552915703649,289.50992,278.2545,287.89212,5.220775,6.3332047,0,5.4252243,5.6946545,98.92796,104.338905,111.100426,621.43195,155.66402,2.4054964
1552915764146,282.62802,282.72095,291.8849,5.2127056,6.3319826,0,5.37558,5.6964054,98.893906,104.82707,112.33275,624.45764,158.81303,2.4766588
1552915824143,286.68167,288.25427,289.51944,5.213902,6.3375835,0,5.437477,5.687968,98.862236,106.31882,110.50292,628.333,161.46172,2.4446232
1552915884156,283.58737,281.28992,288.34744,5.221557,6.3292146,0,5.383302,5.683506,98.85704,105.63426,113.96313,623.8674,159.12033,2.4213734
1552915944154,281.63696,281.6748,290.0834,5.2173104,6.33698,0,5.415019,5.705147,98.82332,105.85897,112.00593,626.38885,157.72385,2.4045224
1552916004152,285.486,286.31488,291.44873,5.2150455,6.34547,0,5.485325,5.7935686,98.49848,105.13817,112.99459,620.99603,159.9868,2.557716
1552916064149,284.3378,281.5523,285.64728,5.2096834,6.3484335,0,5.5781665,5.900616,98.0977,106.64296,114.6321,622.65295,158.07309,2.6174266
1552916124646,282.34164,282.7398,291.16083,5.206522,6.3352704,0,5.648157,5.87482,98.104164,106.06189,113.352844,624.49945,161.07483,2.389647
1552916184644,285.4107,286.15723,287.5525,5.20864,6.349119,0,5.611586,5.892728,98.02577,106.41352,115.29037,622.0721,160.8509,2.3730173
1552916244641,284.19586,280.65094,287.1424,5.2127676,6.336006,0,5.603947,5.8654385,98.1301,102.9268,111.99383,622.3584,158.27565,2.2994766
1552916304654,282.8313,281.90994,291.23636,5.214243,6.332562,0,5.609569,5.895062,98.09352,107.94775,110.64582,626.5252,162.33736,2.369903
1552916364652,285.07468,284.74698,292.04187,5.209644,6.3274326,0,5.6545925,5.9309235,97.99513,106.95548,112.33063,615.5078,161.31293,2.4960005
1552916424650,284.5263,281.71616,284.92917,5.1945343,6.3165417,0,5.695865,5.9577417,98.02959,105.17032,110.202286,616.8098,158.51907,2.458753
1552916485146,284.22714,285.04785,291.73676,5.2168226,6.3290997,0,5.5959363,5.9059696,98.14019,104.17216,109.72992,621.57025,158.47566,2.364209
1552916545144,287.92535,285.67526,290.90732,5.2172103,6.3290997,0,5.617118,5.8559895,98.32694,106.12176,111.65221,624.714,159.2497,2.2672937
1552916605142,282.46146,279.01077,287.90356,5.212194,6.339839,0,5.565472,5.8292937,98.51503,103.22363,112.45215,622.6898,158.14719,2.3817086
1552916665155,283.6021,283.24084,290.6387,5.2151794,6.326989,0,5.5485578,5.828001,98.550156,107.77713,112.705315,622.0046,159.813,2.4218411
1552916725152,286.63235,284.45544,289.35938,5.208439,6.335039,0,5.606035,5.9028573,98.412834,103.79863,110.5591,624.3846,159.5939,2.5054812
1552916785150,282.90924,278.20425,288.04987,5.2171507,6.341799,0,5.6301513,5.909758,98.37133,105.31627,109.309784,622.1324,152.62056,2.4009106
1552916845647,285.44846,286.4714,292.22632,5.209737,6.3447924,0,5.690372,5.949742,98.21297,103.530075,110.12164,626.9635,156.7445,2.4603662
1552916905644,282.78824,281.15448,289.56232,5.2073755,6.339405,0,5.7121673,5.9856296,98.11013,105.91598,113.78456,620.7106,153.85677,2.4440455
1552916965642,282.97696,282.6031,292.28577,5.2100425,6.3475175,0,5.6956716,6.0081115,98.01226,104.914536,111.43491,620.29395,156.2693,2.3696032
1552917025655,286.07623,283.89963,294.73755,5.2041025,6.3336253,0,5.7336135,5.961843,98.1949,102.72418,109.62014,619.68085,154.32443,2.3671854
1552917085653,282.04526,279.84064,288.7441,5.2141514,6.3342905,0,5.66257,5.8653975,98.51548,104.49667,113.458015,623.79584,156.69998,2.3210907
1552917145650,284.8825,282.321,292.19662,5.2106967,6.334266,0,5.5887012,5.837011,98.69137,104.66476,111.09592,618.1638,153.86974,2.3624804
1552917206147,286.7286,280.9586,295.39978,5.2094073,6.328742,0,5.573625,5.7898583,98.89592,103.19878,110.07712,623.03253,154.01134,2.420567
1552917266145,282.68787,280.51697,295.36813,5.208023,6.3388615,0,5.503288,5.742681,99.11705,102.76885,109.784386,619.2705,157.68262,2.3406446
1552917326142,285.87433,285.02438,291.8253,5.2142687,6.349173,0,5.4849224,5.726671,99.20363,104.75633,114.93237,621.283,160.69014,2.2502823
1552917386156,288.55936,281.3151,294.9807,5.2127137,6.335805,0,5.542314,5.845437,98.856186,102.22015,110.09142,619.9884,157.06363,2.632428
1552917446153,284.94095,280.8811,293.4837,5.2164607,6.3354325,0,5.6290746,5.9050326,98.62746,104.56399,108.639824,618.4191,154.49593,2.4388845
1552917506151,281.65594,281.83694,292.38995,5.2104836,6.3328733,0,5.6153526,5.9034867,98.560455,106.673134,111.0634,628.3931,160.86885,2.4396255
1552917566148,282.7024,284.6999,297.27078,5.212157,6.342585,0,5.665083,5.982774,98.21468,107.53216,111.87748,629.4944,157.26714,2.5248396
1552917626645,285.2587,282.7535,295.96567,5.2087703,6.339357,0,5.744566,6.0082383,98.111855,103.9096,113.44541,624.657,160.55443,2.3832061
1552917686643,281.79456,280.77338,294.289,5.2124753,6.329587,0,5.728383,6.0208387,98.08996,106.87389,109.841835,630.6381,158.57266,2.37198
1552917746656,282.40833,283.26498,296.16925,5.2223415,6.32906,0,5.7361503,5.9907646,98.12285,104.70734,112.28868,628.0028,155.30774,2.3760293
1552917806654,288.13843,285.97284,297.33264,5.2089305,6.333618,0,5.6902976,5.914447,98.43005,105.29865,113.14628,632.16003,158.47923,2.1594632
1552917866651,281.4901,280.48718,292.56406,5.213993,6.3411803,0,5.610478,5.7999983,98.77602,100.708984,110.31897,631.08966,160.19221,2.0869467
1552917927148,284.65833,285.2444,297.49667,5.2079077,6.343483,0,5.5485706,5.8019166,98.91669,104.93566,112.9279,617.36676,156.00847,2.2703989
1552917987146,287.34195,279.40164,299.4099,5.2159543,6.3319774,0,5.5545235,5.848274,98.919495,106.843796,111.75816,630.5974,159.22086,2.4638417
1552918047143,285.93497,280.94577,296.3178,5.2086043,6.346187,0,5.5342546,5.7752323,99.08445,102.18234,115.13841,632.83374,155.90532,2.2975578
1552918107156,282.27524,281.16943,296.37146,5.203791,6.3364215,0,5.5356717,5.8329077,98.91785,106.735275,111.629974,621.604,158.06349,2.5008488
1552918167154,285.58646,285.48535,299.08194,5.2132106,6.3432555,0,5.6175165,5.906581,98.609924,104.428314,113.26898,625.2543,158.69234,2.5215955
1552918227152,288.2608,279.77237,299.35754,5.220062,6.332301,0,5.703798,5.988919,98.35286,109.37177,112.67085,620.4507,162.40604,2.5669265
1552918287648,281.65387,282.44952,297.27472,5.2235966,6.3396664,0,5.760162,6.0166407,98.14885,103.757904,110.84293,620.79755,161.00235,2.5622416
1552918347646,286.61633,286.68176,302.62503,5.2172713,6.338306,0,5.794773,6.031838,98.08684,105.14755,110.92731,628.04803,158.32942,2.4925323
1552918407644,285.05035,282.40994,297.8041,5.2057643,6.3284564,0,5.7649283,6.0244026,98.06554,104.89479,115.258934,622.7638,157.74834,2.4905243
1552918468156,281.18478,282.43774,296.65112,5.207729,6.3356857,0,5.765336,6.0253563,98.10164,104.85046,109.59816,624.659,161.95564,2.459353
1552918528154,286.377,286.31937,298.87177,5.2128234,6.334516,0,5.7512827,6.05074,98.03756,104.724655,111.10009,627.73285,157.83392,2.5228596
1552918588151,283.84286,280.57495,298.40292,5.208096,6.3215537,0,5.812558,6.069767,97.961845,107.59466,108.27635,625.9331,157.39081,2.5243294
1552918648149,282.68817,283.22684,295.93268,5.21539,6.3165784,0,5.8322387,6.080276,97.974556,103.66433,110.14552,626.22144,156.61302,2.3738632
1552918708146,287.1919,287.397,301.07007,5.22361,6.332344,0,5.818373,5.966083,98.267845,107.61568,108.92317,621.89526,161.51784,2.296187
1552918768144,283.717,282.94366,298.60843,5.205064,6.334648,0,5.711558,5.9227185,98.61089,106.41776,112.77777,624.706,161.71643,2.2396948
1552918828656,283.9831,282.83353,298.6875,5.2081037,6.336246,0,5.672777,5.9039598,98.791405,103.218376,110.536194,631.9957,159.3972,2.2772253
