time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552918888654,288.8197,283.71912,301.16013,5.2097015,6.3470144,0,5.6455793,5.89951,98.86354,102.10754,110.939,628.8158,153.22171,2.3491027
1552918948652,284.96246,280.48853,299.46616,5.2158203,6.325566,0,5.6031485,5.917285,98.86501,103.841576,108.67608,624.3517,157.08704,2.455054
1552919008649,282.722,283.0393,296.57172,5.2132964,6.33639,0,5.648064,5.937176,98.71845,103.08774,109.84224,624.34985,155.76108,2.379315
1552919068647,282.54132,285.5706,301.3453,5.2166886,6.335062,0,5.751927,6.0070066,98.56628,103.46082,109.1778,625.8236,159.43225,2.5314708
1552919128644,289.19482,280.18567,300.39984,5.2114987,6.333257,0,5.7596536,6.05267,98.38765,105.31888,111.44449,629.4027,153.79318,2.4861975
1552919189141,282.47195,281.20654,299.43347,5.211659,6.3434644,0,5.780036,6.011328,98.417206,106.68793,111.33855,629.5712,158.73991,2.3122487
1552919249154,285.9305,285.2484,302.28354,5.2100725,6.3369017,0,5.772232,6.0326834,98.385895,106.835045,111.05113,627.2094,157.1193,2.3087823
1552919309651,287.28772,285.79782,302.54227,5.2117615,6.33302,0,5.7669606,6.009214,98.55433,104.948105,110.103905,636.57745,160.86388,2.371529
1552919369649,286.06073,282.33762,300.63,5.209813,6.3340836,0,5.7197013,5.972779,98.69163,105.080795,113.123146,633.1721,161.66005,2.2622535
1552919429646,282.9199,283.19452,300.0176,5.2097554,6.337351,0,5.679888,5.9261065,98.796425,104.404434,111.98152,631.6258,158.41849,2.3813362
1552919489644,284.80875,287.65747,298.29114,5.215353,6.334417,0,5.671058,5.971194,98.756355,104.369644,111.656906,634.2432,160.51096,2.394464
1552919549642,289.6085,287.14288,302.3572,5.2127285,6.3361883,0,5.679979,5.9122505,98.93029,105.89459,112.474014,635.8783,158.79376,2.2450294
1552919609655,283.12253,282.06424,300.60907,5.218436,6.333661,0,5.58614,5.866558,99.07752,106.06692,109.626366,635.06494,155.05472,2.3448467
1552919669652,282.4911,282.29932,301.65884,5.210387,6.3389044,0,5.604422,5.8827925,99.04539,106.90265,111.1892,635.95386,158.21057,2.3225546
1552919730149,288.53247,285.91516,301.0021,5.215174,6.3264003,0,5.60849,5.8942704,98.965355,106.18173,112.33752,633.3764,157.13495,2.3230817
1552919790147,284.55692,280.36783,300.69565,5.213285,6.334125,0,5.6385736,5.9179893,98.829025,101.89963,112.544785,628.2811,156.70387,2.3670866
1552919850144,282.5481,282.19754,298.18695,5.20999,6.3430324,0,5.6583457,5.832691,98.71576,106.74667,112.69559,633.437,156.3608,2.389176
1552919910142,284.3126,284.51007,303.456,5.218052,6.341078,0,5.5257773,5.711118,98.64276,106.95127,113.21244,627.01733,161.46284,2.2859647
1552919970155,288.9032,284.64758,301.82593,5.215401,6.34316,0,5.3673577,5.6049347,98.605385,102.109436,112.408676,630.18353,161.05789,2.3488162
1552920030153,283.1223,282.5679,299.51242,5.217091,6.335494,0,5.3199143,5.646017,98.191574,104.65716,112.30604,627.88416,158.64093,2.5636947
1552920090650,282.95877,281.49905,301.15234,5.2171354,6.3311353,0,5.381866,5.733431,97.85753,102.378105,113.81505,626.0158,156.43053,2.596984
1552920150647,285.70215,287.60098,305.59232,5.2131157,6.3381963,0,5.4571357,5.722769,97.65939,101.4314,108.12391,626.1687,158.63708,2.515968
1552920211144,283.848,281.25684,301.27118,5.2044563,6.343619,0,5.464942,5.713132,97.553215,103.921005,109.38861,623.0191,154.80806,2.50561
1552920271142,286.22876,285.36057,309.34033,5.2159395,6.3341265,0,5.4602103,5.693865,97.73911,106.24305,115.52323,674.96344,159.52193,2.4172308
1552920331155,288.5511,287.2293,309.09122,5.215472,6.349104,0,5.176509,5.2613564,98.92135,108.52636,115.779755,674.89435,159.32837,1.6575829
1552920391152,286.5053,283.60748,309.65982,5.208031,6.3243513,0,4.9293585,5.2276707,99.10982,102.34235,109.73078,671.42377,156.64024,2.4095924
1552920451150,284.67868,285.9919,310.53085,5.2125626,6.335993,0.27430594,5.0414004,5.338008,98.579956,107.1787,115.99642,665.5726,159.55685,2.8293247
1552920511148,293.84357,291.34872,321.55353,5.2144175,6.325423,0.2120173,5.0702085,5.342322,99.43948,111.90165,118.5529,813.6005,165.37982,1.8765388
1552920571644,288.1913,285.65067,327.38605,5.215614,6.331027,0.2451855,5.0708213,4.3376484,99.9689,105.705536,114.01528,762.2255,164.8854,2.487883
1552920631642,283.75204,284.49524,334.99954,5.2103295,6.342887,0.2176705,4.7733564,3.8157701,98.38684,105.34484,110.33279,738.629,159.70572,4.2498374
1552920691655,289.0143,286.81073,327.1296,5.2053576,6.334203,3.0314476,4.872391,4.1341896,96.166,105.91906,110.89493,726.4701,159.69482,5.057259
1552920751653,291.3348,284.37848,331.93774,5.2115345,6.3273168,4.031923,4.9738593,4.224427,94.69302,106.26388,113.01079,737.2508,158.36064,4.6761527
1552920811650,283.7014,283.39606,335.51306,5.215647,6.329658,4.069593,5.1828885,1.212498,94.54923,103.51685,113.22496,709.9061,159.02104,4.143464
1552920871648,286.40482,285.2523,332.0025,5.2098246,6.32554,4.4799304,5.1666784,0.33134937,95.439705,103.58416,109.309265,774.7818,159.3767,3.0705965
1552920932145,291.52554,285.0795,327.0065,5.2044697,6.331575,4.427707,5.139355,0.2784577,95.614685,106.800316,112.838196,786.70294,161.56538,3.3357782
1552920992142,287.68692,283.7016,331.28903,5.200839,6.3258934,4.493315,5.212874,0.40409327,95.48098,107.80178,112.59382,788.5224,158.76431,3.6030507
1552921052156,286.72354,288.19742,330.7234,5.207679,6.3243814,4.6365137,5.3240886,0,95.60989,102.99483,111.1145,796.8372,158.45844,3.535802
1552921112153,290.1594,286.02304,326.82617,5.2116127,6.3227906,4.81982,5.531557,0,95.67477,102.71624,112.59073,806.9371,163.81102,3.63284
1552921172151,289.71967,284.69775,335.4009,5.207753,6.335716,5.12983,5.5156393,0,95.700096,111.59912,115.88578,805.89545,163.98586,3.5466666
1552921232148,287.01056,289.2583,332.07294,5.2098246,6.330204,5.166455,5.5701923,0,95.84012,107.08463,115.133606,810.73395,164.28056,3.647244
1552921292645,289.98788,286.34543,330.89215,5.2083793,6.3267007,5.210588,5.591419,0,96.07905,106.96267,113.99449,814.66943,160.40941,3.2932372
1552921352643,288.40158,286.9502,330.93744,5.2016535,6.330044,5.2708616,5.6581917,0,96.41984,108.28552,114.684784,799.40344,164.80617,3.3307207
1552921412656,291.86774,289.84332,325.86322,5.204915,6.323459,5.2456355,5.6134024,0,96.39864,102.56157,109.75172,755.3998,156.40945,3.4906716
1552921472654,284.6803,280.74,316.52496,5.20368,6.332102,5.68067,5.770919,0,96.49655,102.77097,106.63157,682.6714,157.34962,3.2647629
1552921532651,284.1653,282.6126,317.3795,5.206375,6.337947,5.8098125,5.9295716,0,96.12076,105.75303,110.22629,666.9441,156.33156,3.2933283
1552921592649,289.48944,288.69318,312.38132,5.1982393,6.5140133,5.842107,5.9300036,0,96.83075,104.87277,111.8688,668.6403,160.13655,2.3370888
1552921653146,283.623,281.96405,311.3343,5.20191,6.5283933,5.548081,5.6248384,0,97.39375,101.155266,106.12843,630.1209,156.46567,2.2408533
1552921713143,282.89975,281.79037,309.07938,5.213993,6.529233,5.550722,5.64259,0,97.18732,107.94071,112.86674,629.057,161.28929,2.7454312
1552921773156,286.43976,285.96954,304.97815,5.2033834,6.5305653,5.6071105,5.7136326,0,97.35909,102.89879,109.99327,624.3568,158.45996,2.3603067
1552921833653,283.807,281.63763,307.02606,5.2088094,6.5504804,5.5582995,5.646682,0,97.591324,107.01959,109.95847,615.85223,155.80652,2.1379423
1552921893651,284.43735,285.25146,309.66376,5.200813,6.524178,5.5166545,5.5868125,0,97.86241,103.88264,113.20347,631.312,162.35463,2.0113122
1552921953648,284.06726,285.43512,307.22284,5.209506,6.526031,5.461207,5.5360036,0,98.16739,101.8072,110.77908,629.2968,152.74126,1.953533
1552922013646,289.0395,283.73117,308.25446,5.2040114,6.529466,5.4849353,5.6102843,0,98.45188,103.046906,108.68155,626.0386,157.23117,1.951758
1552922073644,282.09027,279.92557,306.33502,5.2126017,6.524511,5.5377026,5.6204095,0,98.72033,106.334435,108.37165,629.4908,159.82715,1.9301829
1552922133641,284.99347,285.19565,308.55063,5.209927,6.5170884,5.4852204,5.5716543,0,99.08716,106.42514,111.963905,618.7716,161.85703,1.754664
1552922194154,288.3992,286.04034,307.15005,5.205283,6.5303802,5.437559,5.5271077,0,99.325714,105.006584,107.34496,619.9343,154.74586,1.869047
1552922254151,285.41925,281.26004,308.1244,5.1984234,6.531999,5.3747935,5.4540973,0,99.43241,107.423256,112.46891,620.7247,157.99962,1.809992
1552922314149,283.99164,282.86996,311.6943,5.2115216,6.121694,5.514093,5.5726676,0,99.49485,102.888275,109.3518,620.26556,156.53674,1.9355026
1552922374146,288.5269,289.1009,308.12222,5.2103686,5.7349973,5.676188,5.767942,0,99.463066,102.51851,109.80152,625.3933,156.32916,1.9540805
1552922434144,282.79703,280.08746,306.73697,5.2070827,5.327868,5.881254,5.9685006,0,99.529335,103.48318,113.67084,621.6424,157.038,1.8570107
1552922494142,284.7067,282.7746,306.84778,5.205851,5.327272,5.9186544,6.001894,0,99.523796,105.4778,110.433784,622.627,158.65463,1.9391421
1552922554654,284.13812,282.2839,306.89343,5.2067547,5.3217154,5.9635797,6.036999,0,99.42943,103.74703,109.45134,615.9497,158.00801,1.8855671
1552922614652,283.82355,283.36215,308.6943,5.2055364,5.7247453,5.870516,5.965502,0,99.25826,105.45292,108.642555,626.5536,156.20601,1.9466487
1552922675148,287.15585,287.74362,308.6794,5.2013984,5.7261777,5.862598,5.9223776,0,99.18761,102.81668,112.01394,624.0173,159.7944,2.0359738
1552922735146,283.68848,281.43686,307.0549,5.2104836,5.717615,5.830678,5.899763,0,98.987656,104.16646,113.23341,623.87115,158.54936,1.9797925
1552922795144,299.43945,297.56436,314.07736,5.2117634,5.733466,5.9001784,5.991411,0,98.856804,111.4212,119.7045,630.8234,165.53421,2.078323
1552922855141,300.34003,300.29916,314.8651,5.216003,5.725185,5.9173374,5.9688096,0,98.74034,111.24746,113.814964,629.7065,164.13002,2.197953
1552922915154,299.51984,294.81354,312.92917,5.2086377,5.7300634,5.9246182,6.012971,0,98.53085,113.07632,118.65584,613.8918,165.47476,2.387382
1552922975152,296.2758,295.78152,313.20206,5.195376,5.730907,5.9679174,6.0803633,0,98.35106,108.20609,120.34454,615.9289,163.17381,2.3057797
1552923035649,300.05832,299.95847,314.99356,5.2078857,6.030454,5.9673734,6.0539045,0,98.20859,112.402596,119.1,631.7316,166.75922,2.378747
1552923095646,300.14706,294.34088,312.84973,5.1973505,6.0316963,5.959003,6.00477,0,98.109535,113.80905,118.13838,617.5682,167.108,2.324337
1552923155644,296.21075,297.52554,314.21332,5.1978984,6.2256575,5.9142566,5.9765954,0,98.01359,108.17585,119.22137,615.9939,163.60922,2.5076718
1552923215642,300.36407,296.43927,314.862,5.2107134,6.2356334,5.919707,5.9619403,0,97.946,109.21539,115.451706,614.2869,170.51694,2.2566783
1552923275655,296.00323,293.4062,312.902,5.217091,6.231696,5.92628,5.9984818,0,98.06168,111.78409,116.35785,617.7874,167.08957,2.1343718
1552923335652,296.61075,297.59192,314.655,5.2009845,6.2322326,5.8755617,5.9505944,0,98.13326,110.76459,113.13674,620.49493,165.12953,2.1954608
1552923395650,301.71957,296.6588,314.5558,5.2085094,6.240547,5.8822193,5.9430757,0,98.165596,111.82774,112.06944,619.5,163.4678,2.3895168
1552923456147,299.75082,299.1375,316.8424,5.2083793,6.23194,5.873649,5.9540167,0,98.451385,110.09534,112.868034,622.7947,161.37355,2.3117514
1552923516144,299.39362,297.27573,311.81403,5.210614,6.2250204,5.7920933,5.873999,0,98.78929,113.25911,112.541664,624.3103,164.8631,2.2303686
1552923576142,296.85233,296.151,314.51654,5.1985626,6.231827,5.748196,5.8424463,0,98.92715,111.70108,114.89896,624.318,167.90363,2.2636745
1552923636155,302.58084,300.66537,316.1943,5.2148666,6.2321916,5.7271743,5.858267,0,99.02017,107.21741,112.600075,627.8721,165.72081,2.3588855
1552923696153,297.34457,297.3558,314.38397,5.2103777,6.223292,5.7448974,5.851763,0,98.99016,107.759026,120.61232,616.33813,165.1713,2.2495446
1552923756650,294.7528,293.98755,312.813,5.2067566,6.2193413,5.744497,5.85058,0,98.95885,109.88642,115.186165,620.76465,166.75232,2.43924
1552923816647,298.48996,298.99384,315.83423,5.2039185,6.2172832,5.7483654,5.8869796,0,98.818665,107.056915,113.65787,621.184,164.36366,2.41521
1552923876645,302.87848,296.9342,314.06912,5.2114224,6.2259426,5.7855983,5.8787227,0,98.98216,108.60462,115.73065,633.3603,164.39708,2.237931
1552923936642,297.43198,294.3846,312.34802,5.214209,6.223686,5.7408834,5.858925,0,99.008675,112.926605,115.10626,624.52203,163.98508,2.3638887
1552923996656,298.31854,297.47296,317.05237,5.210754,6.2126856,5.7773485,5.8712606,0,98.84761,109.090256,114.68866,623.1809,169.15771,2.478855
1552924056653,303.13367,299.75098,314.35736,5.20102,6.2311783,5.828057,5.911204,0,98.677025,106.93126,114.57087,620.7077,167.33325,2.5044794
1552924116651,297.57675,294.2011,312.46442,5.2149024,6.2326384,5.8635273,5.9531875,0,98.549965,110.64501,116.505035,627.48004,168.01917,2.4400446
1552924177148,302.33154,302.0963,317.3476,5.201339,6.231612,5.8947344,5.9830623,0,98.576805,111.55985,114.21436,619.4855,166.17699,2.4276245
1552924237145,301.5713,295.67514,314.79276,5.2046466,6.2372785,5.874355,5.9721346,0,98.61503,108.548676,116.94298,624.47736,163.73607,2.2056718
1552924297158,298.3414,296.2381,313.41324,5.209303,6.2255254,5.8738055,5.976391,0,98.60869,109.535385,114.022575,622.6952,164.61937,2.2742434
1552924357156,297.4342,300.80396,317.81256,5.2040596,6.230344,5.87214,5.987047,0,98.671326,111.424446,115.32703,632.86835,169.69812,2.3037252
1552924417154,301.3025,296.672,314.58423,5.21558,6.2362857,5.853784,5.951228,0,98.83244,109.881386,116.45918,623.7254,169.45331,2.1618102
1552924477151,297.54172,295.06052,315.0688,5.203318,5.8194556,5.9333115,6.06306,0,98.93312,111.04052,116.31427,623.88855,167.32913,2.2136104
1552924537648,299.87183,300.37546,315.83087,5.209724,5.8270025,5.9881735,6.0941453,0,98.83785,111.28076,115.00844,620.37177,164.34618,2.2867415
1552924597646,301.63895,297.02957,317.47546,5.193122,5.830311,6.0588293,6.1640635,0,98.965775,113.63776,116.37796,619.92474,163.70624,2.1866822
1552924657643,297.1419,296.51935,315.9576,5.206405,5.832898,5.983469,6.1297536,0,98.935776,107.5225,114.958405,621.6056,165.21515,2.1628308
1552924717656,300.85718,301.41507,317.23672,5.2084517,5.8174176,6.0330205,6.1258497,0,98.969124,108.38229,115.45342,620.18085,168.52103,2.3368728
1552924777654,300.80643,294.36902,316.52136,5.212212,5.8232684,6.019507,6.1217327,0,99.08727,108.58171,114.610504,623.1271,166.34189,2.1885355
1552924838151,298.4759,300.32257,315.3133,5.2064123,5.841986,5.9731216,6.081206,0,99.12469,115.01138,118.09499,625.44916,170.97173,2.2716057
1552924898148,300.83548,298.34497,314.71243,5.2104073,5.8279343,5.9731216,6.06452,0,99.122116,112.13218,118.29016,621.0014,163.90298,2.2185445
1552924958146,300.33173,294.5199,312.21863,5.2057414,5.8296533,6.0031905,6.1141796,0,98.9821,112.723526,117.80151,621.99646,162.52858,2.4525151
1552925018144,297.0102,299.20224,315.22433,5.219646,5.831251,6.0382195,6.1225452,0,99.01985,108.72521,114.229706,630.89874,168.99728,2.3018384
1552925078141,298.93744,298.16855,315.26135,5.2013493,5.821847,6.0122614,6.115739,0,98.8773,107.37911,115.9569,614.57886,163.05563,2.3327992
1552925138154,300.3121,293.63092,313.93054,5.209467,5.831954,6.0475564,6.1645403,0,98.94566,113.31194,116.17926,624.3892,170.08844,2.2691581
1552925198651,298.18546,301.8469,317.9133,5.212455,5.83507,6.042574,6.1176853,0,98.98294,114.02772,115.48479,625.1883,164.45206,2.2385883
1552925258649,302.63242,298.42087,316.512,5.213494,5.8292007,6.0316086,6.1151953,0,98.9807,112.665535,116.69309,620.7897,169.16536,2.4037642
1552925318646,296.9868,294.72086,315.84528,5.2213097,5.8341255,6.057712,6.128721,0,98.91591,112.869896,119.211685,616.0205,163.00836,2.3925343
1552925378644,299.1597,298.15662,318.84677,5.2115607,5.825893,6.056574,6.139705,0,98.89088,110.55147,117.06874,621.0649,168.8039,2.286224
1552925438642,300.3508,296.31647,313.7064,5.209601,5.8321347,6.0259967,6.177713,0,98.970795,109.137115,115.69962,620.61005,167.91486,2.181554
1552925498655,296.04178,295.72675,316.4276,5.1996546,5.8263083,6.048624,6.1152735,0,98.97395,111.98298,120.99304,629.37036,163.53441,2.340937
1552925559152,300.96844,301.8282,318.72046,5.2094035,5.833166,6.0806017,6.129679,0,98.87508,109.0033,115.30613,616.5952,164.17233,2.4205484
1552925619149,299.54547,296.13184,314.89728,5.198116,5.8287477,5.9723916,6.176012,0,99.03952,113.005875,120.94525,628.60565,168.92352,2.2692068
1552925679147,297.74744,294.70908,311.78812,5.2073326,5.827146,6.0014505,6.074302,0,99.138466,107.69409,116.604164,622.12775,167.84712,2.2585747
1552925739144,299.81192,302.28915,319.10657,5.197196,5.8324065,6.0016255,6.0856867,0,99.0764,108.65935,114.82317,621.1268,168.41458,2.3525395
1552925799142,302.64673,297.02228,314.5352,5.2083344,5.8270717,6.0119524,6.1011305,0,99.10643,113.81694,116.863106,625.0207,164.21858,2.3560507
1552925859155,297.49023,295.4154,318.5495,5.2076716,5.831043,6.039627,6.1010094,0,98.9978,111.01854,118.936905,629.3008,166.51903,2.4609697
1552925919652,302.13852,299.65717,315.255,5.2161555,5.826947,6.0836473,6.13037,0,98.90041,114.381134,119.63842,628.1403,171.05522,2.3667943
1552925979650,299.76892,295.5612,313.93723,5.2123895,5.826945,6.0382457,6.149391,0,98.87487,110.20266,118.25424,629.84174,169.15135,2.3194702
1552926039647,299.41824,299.24606,317.84036,5.1961803,5.8436027,5.984862,6.1489944,0,99.07382,108.962845,116.3916,627.69885,164.2428,2.0761583
1552926099645,302.2421,301.20987,318.40475,5.210927,5.8309126,5.979395,6.0747924,0,99.17634,110.92671,115.73215,623.81146,166.80525,2.14291
1552926159642,301.66937,296.74817,314.8405,5.212529,5.83295,5.9897738,6.0621376,0,99.15283,112.92119,114.95632,621.161,162.52887,2.2228005
1552926219656,298.6812,295.70984,316.45105,5.219348,5.832531,5.984208,6.0981607,0,99.155174,110.71985,115.2494,628.1609,167.98833,2.2927728
1552926280152,300.05917,300.6913,319.95563,5.2151012,5.8275075,5.9672837,6.0702457,0,99.1861,108.32243,118.852196,631.2077,164.62775,2.3745859
1552926340150,303.49222,301.50052,318.28677,5.212546,5.83439,6.020476,6.054232,0,99.09572,109.97863,118.104866,618.32745,169.3083,2.3850913
1552926400148,299.00082,295.65442,314.86966,5.208437,5.823279,6.0561304,6.118812,0,98.93722,113.043236,119.37765,621.2397,165.6163,2.3976882
1552926460145,297.53708,294.81375,315.51413,5.211782,5.826414,5.9590926,6.136297,0,99.17388,111.17265,117.70604,621.8081,166.66277,2.1529496
1552926520143,300.0941,297.9834,316.5667,5.216189,5.82164,6.005593,6.042973,0,99.076744,107.74744,115.12735,619.52704,169.49635,2.3255944
1552926580156,300.4342,302.10638,320.0561,5.208528,5.83317,6.0531487,6.105101,0,98.92388,114.37149,115.3718,627.2331,163.69272,2.303077
1552926640653,299.11826,295.5668,315.311,5.204818,5.837057,6.05771,6.131292,0,98.856964,108.05808,114.997185,621.96783,163.47192,2.3960378
1552926700650,297.22766,293.97797,314.59247,5.204382,5.8152795,6.052046,6.1590996,0,98.8513,109.22205,115.21765,624.1307,164.84299,2.2397563
1552926760648,298.04443,297.71292,318.26932,5.2079487,5.825913,5.995967,6.118045,0,99.055534,112.54256,118.33487,622.9185,166.41974,2.062112
1552926820646,300.3758,302.94882,317.15594,5.201726,5.827275,5.9996367,6.0787673,0,99.02338,107.750084,115.30736,620.247,167.9843,2.2974575
1552926880643,298.44318,296.75858,318.26746,5.194195,5.8259745,6.077631,6.1145544,0,98.717926,113.774956,118.251564,618.91064,168.48755,2.521379
1552926940656,297.80405,298.10812,316.02197,5.205255,5.8286567,6.2102103,6.205932,0,98.42067,107.874504,119.477295,618.4309,167.53464,2.4463723
1552927000654,300.25412,298.17667,318.24057,5.2103834,5.8308697,6.194667,6.3163548,0,98.28209,112.00373,117.04613,623.4176,169.16655,2.5190432
1552927061151,296.4368,294.63623,316.811,5.212119,5.8293962,6.189194,6.312676,0,98.308334,107.19501,113.947334,613.94183,162.07837,2.3558178
1552927121148,303.0252,301.59955,320.2914,5.208137,5.8218746,6.194376,6.2775917,0,98.2954,114.954124,115.765045,615.1332,165.23566,2.3734272
1552927181146,297.84637,294.6974,315.0852,5.2089567,5.8323336,6.107111,6.2987776,0,98.62781,111.06805,118.066154,616.21277,165.14458,2.0276961
1552927241144,299.47134,301.0458,315.68002,5.209858,5.834105,5.923497,6.193912,0,99.17938,112.6098,114.18791,626.72345,162.40996,1.7881429
1552927301141,301.14618,296.36945,318.8577,5.2024055,5.834241,5.869093,6.0388823,0,99.57906,111.8561,120.79821,617.1812,172.32669,2.0024815
1552927361154,299.36407,297.85428,316.68463,5.2081947,5.8276343,5.889187,5.9582415,0,99.65411,110.369705,118.85488,626.584,165.612,2.3059175
1552927421651,304.44275,296.6048,319.7616,5.216975,5.8283477,5.915782,6.0178776,0,99.656494,108.85959,114.458916,625.8904,167.70413,2.2679327
1552927481649,297.62317,298.32516,316.69962,5.21493,5.8338017,5.9251714,6.0081787,0,99.61987,110.84535,117.00278,624.66486,166.52625,2.2717621
1552927541646,299.07013,299.57632,315.278,5.213358,5.8408704,5.935025,6.0361648,0,99.51138,107.8938,116.06172,623.0606,164.47804,2.3170972
1552927601644,301.1268,295.68198,318.51996,5.2122498,5.8321495,5.9580154,6.052491,0,99.38352,112.56445,113.85617,627.6368,165.94856,2.295725
1552927661642,298.56693,296.04153,315.58972,5.2041454,5.827269,5.985736,6.1010294,0,99.243965,110.24715,118.26013,627.4736,169.71611,2.31071
1552927721655,301.56122,297.5458,317.7238,5.205373,5.828092,6.0698695,6.1748123,0,98.883286,114.559875,118.986824,622.8845,168.61385,2.3512282
1552927782152,296.6895,296.17477,317.4104,5.201411,5.8336654,6.0823193,6.177929,0,98.72867,110.57411,118.01292,623.37787,169.09428,2.3620093
1552927842149,301.1099,303.59964,317.60504,5.2041717,5.8330636,6.115193,6.207934,0,98.59224,108.33827,117.65317,630.02057,165.45969,2.3650286
1552927902147,299.06656,296.82333,319.3824,5.210977,5.8401136,6.0914106,6.1958904,0,98.65738,112.13449,116.01628,628.3806,168.77292,2.2554936
1552927962144,297.6358,295.84967,313.98767,5.2064605,5.8354144,6.1102605,6.184612,0,98.6932,108.079025,113.439575,629.6048,163.1137,2.3152065
1552928022142,299.96695,301.65762,317.5449,5.209204,5.828113,6.061998,6.138392,0,98.8302,108.5508,122.64186,634.35767,170.47263,2.18557
1552928082155,301.34836,298.59366,317.90222,5.210275,5.828092,5.9648347,6.057334,0,99.101654,110.83839,119.60243,628.6215,168.00734,2.1645093
1552928142652,297.17938,295.92728,318.17,5.208018,5.831615,5.8845105,5.9724774,0,99.41124,111.21445,117.2846,629.20917,167.07542,2.1033454
1552928202650,300.67926,301.02158,313.65643,5.210998,5.833658,5.9524555,6.0477543,0,99.312256,108.33838,117.911446,630.1817,167.16959,2.337782
1552928263146,297.63388,295.0816,318.94827,5.199552,5.8322277,6.0544934,6.123089,0,99.081566,110.15562,116.46275,632.7792,166.3642,2.4021063
1552928323144,297.37393,296.12134,315.40082,5.2114153,5.8262615,6.0145597,6.079898,0,99.08584,110.638596,115.90482,632.96967,166.14761,2.4027565
1552928383142,303.15198,302.03943,316.57904,5.2147384,5.834638,6.0844054,6.1655946,0,98.88496,107.96331,119.859695,627.75903,163.93272,2.4541261
1552928443155,299.34946,297.24698,319.2607,5.209029,5.82753,6.108616,6.1874976,0,98.745056,109.18163,115.40686,628.7018,163.28865,2.3717973
1552928503152,297.47495,297.28326,316.21603,5.208459,5.8282676,5.771332,5.875227,0,98.7289,112.27299,117.08164,625.68384,167.69122,2.2536683
1552928563150,301.99448,298.00418,315.08768,5.209929,5.828752,5.793559,5.8796377,0,98.56646,112.26141,115.54011,624.23615,168.62317,2.4015422
1552928623647,297.95135,297.0789,317.88434,5.208528,5.8267384,5.7794123,5.874603,0,98.40412,107.98164,120.21408,628.4751,170.94514,2.394596
1552928683644,299.70203,302.3425,317.50775,5.201594,5.840945,5.7884235,5.8715944,0,98.1036,110.860146,119.296555,628.77374,164.89227,2.4646242
1552928743642,299.65143,297.20248,319.59723,5.202685,5.430546,5.490039,5.572597,0,97.87191,107.209465,117.61398,623.1217,166.28065,2.5956166
1552928803655,298.0883,296.0627,313.73898,5.2009025,5.4278283,5.4715185,5.5756893,0,97.39282,109.20294,117.80416,624.3852,170.44037,2.7788992
1552928863653,302.64172,304.44363,318.77725,5.209949,5.4163733,5.473666,5.5699873,0,96.850586,110.07023,118.314445,620.72534,169.45349,3.0125546
1552928923650,299.7666,296.54922,320.2474,5.209947,5.4472,5.469977,5.5802207,0,96.04176,111.41621,114.429306,617.45355,165.30438,3.1198008
1552928984147,298.8675,302.33588,318.27945,5.2053094,5.4389544,5.4840436,5.5742493,0,95.31353,110.798706,114.77852,607.8139,165.8899,3.2491333
1552929044145,301.49805,292.09073,319.9962,5.2104225,5.4308143,5.476693,5.578287,0,94.59333,107.10314,112.89042,621.3633,161.05096,3.3435936
1552929104142,296.7191,296.62805,316.91605,5.2113595,5.4339213,5.4781427,5.569848,0,94.03616,108.56919,118.75031,614.5297,167.44121,3.398912
1552929164156,297.72382,301.85056,317.11346,5.2151556,5.435143,5.482307,5.576069,0,93.54259,113.70555,118.11142,624.1448,170.43445,3.490584
1552929224153,302.51886,295.36646,319.1885,5.222578,5.4360704,5.4704404,5.580588,0,93.175545,110.36057,115.71475,624.03516,164.27162,3.5298526
1552929284151,297.83722,293.83563,318.93192,5.201821,5.4360986,5.4798965,5.5731893,0,92.86699,105.97055,115.33381,615.60565,161.0936,3.4793246
1552929344648,299.1229,300.92535,318.20874,5.208869,5.4340534,5.4907727,5.5732136,0,92.334854,104.65544,117.63153,618.4549,167.54257,3.5890586
1552929404645,298.4483,294.82776,320.44998,5.210959,5.434415,5.4783006,5.58335,0,92.04136,110.54275,113.83701,611.9415,165.27399,3.5753293
1552929464643,297.35342,296.42242,318.56506,5.2079396,5.4376464,5.471552,5.5762367,0,91.748055,107.555435,119.11788,615.51605,165.76086,3.596632
1552929524656,299.56976,300.99692,320.15387,5.2158523,5.4246116,5.451212,5.5799747,0,91.73728,112.79555,117.08994,623.2994,164.27722,3.470306
1552929584654,299.3096,294.3336,319.86307,5.215066,5.412995,5.4645915,5.579133,0,91.569885,106.874756,116.78473,613.1463,166.40007,3.662197
1552929644651,297.426,294.78506,317.36023,5.2066355,5.428354,5.473029,5.5733495,0,91.43831,111.68239,114.159966,617.27155,166.79216,3.7470162
1552929705148,298.48532,300.54315,317.33224,5.208899,5.4249563,5.465191,5.576524,0,91.37458,105.130264,118.64075,615.8639,164.64723,3.6241229
1552929765146,301.3311,296.7428,321.86115,5.21075,5.4323173,5.4714684,5.5664487,0,91.5516,110.71936,114.21734,613.7442,167.61734,3.463434
1552929825143,295.23898,295.83734,314.99023,5.218307,5.437278,5.4712076,5.5725284,0,91.515564,111.51784,115.174065,621.005,168.41469,3.5098143
1552929885156,299.50064,299.31235,317.48477,5.203614,5.4385476,5.485198,5.573644,0,91.45379,107.25149,116.20057,620.6525,166.24522,3.647225
1552929945154,303.20535,297.2054,322.02347,5.1933045,5.4327683,5.467848,5.571305,0,91.53576,111.76296,115.83526,618.4005,168.47632,3.498251
1552930005152,298.02185,294.2496,319.49576,5.204505,5.436296,5.461583,5.5733733,0,91.53404,111.00371,117.02139,617.9987,167.61583,3.6003835
1552930065648,298.84772,300.98306,317.7204,5.2076917,5.4295087,5.4782524,5.5788746,0,91.46882,108.599594,118.264565,622.3883,167.46547,3.4788795
1552930125646,301.12204,297.07593,319.10162,5.2153044,5.4274507,5.4836073,5.5704737,0,91.47417,106.52263,117.783485,614.41473,162.14435,3.650591
1552930185644,296.71246,295.54324,318.74316,5.2039123,5.4280205,5.4689984,5.5778403,0,91.47533,107.656136,115.05292,625.1704,166.1974,3.656183
1552930245641,297.97403,298.64188,317.2182,5.2082767,5.4314275,5.4713583,5.569338,0,91.588745,109.37331,112.58737,621.61676,161.13712,3.6868882
1552930305654,302.57162,297.2905,318.39856,5.204611,5.423731,5.4779506,5.5645037,0,91.71444,106.93122,114.17423,617.1788,166.13152,3.4286327
1552930365652,295.39893,294.01993,320.21,5.2014017,5.439587,5.4546638,5.578062,0,91.92235,107.19914,114.14663,619.48126,161.90358,3.3876379
1552930426149,296.4804,298.2253,316.5679,5.211548,5.429926,5.4791946,5.587284,0,92.15461,109.61504,116.21592,621.8528,162.25237,3.4449513
1552930486146,302.84305,297.70764,321.00644,5.2054214,5.434057,5.4706974,5.5699224,0,92.43776,109.92826,115.28076,621.39124,167.04085,3.5731108
1552930546144,297.61652,294.84714,319.88516,5.2044697,5.4308553,5.4769444,5.5773783,0,92.86994,106.45663,112.96549,618.3236,161.5132,3.3047688
1552930606142,299.8295,300.26883,318.2178,5.2031093,5.427324,5.481575,5.580916,0,93.407974,105.669426,113.894615,618.5644,164.06296,3.243236
1552930666155,298.85184,296.3739,319.45084,5.216817,5.418903,5.46936,5.566683,0,93.91619,109.49345,116.03583,620.644,164.18098,3.2621474
1552930726152,296.88852,296.9723,316.80615,5.222552,5.433934,5.4748993,5.57329,0,94.63095,106.41751,117.414116,620.4455,162.25862,3.2149334
1552930786150,304.93365,300.97333,320.1701,5.209551,5.428093,5.4643493,5.576371,0,95.222374,111.98718,121.55813,618.8856,170.24759,3.3507705
1552930846647,297.25256,297.43668,321.38153,5.003034,5.427406,5.2146807,5.2956867,0,95.842094,112.153305,114.2303,618.1965,165.37206,3.3503044
1552930906644,301.64752,298.66022,319.53296,5.0063825,5.4279532,5.018015,5.1389303,0,96.21351,110.6177,118.26564,617.4068,166.27982,3.5543687
1552930966642,299.12698,292.58768,319.53632,5.014336,5.426007,4.994512,5.0902967,0,96.14912,106.234825,113.98667,614.2901,162.01662,3.8546867
1552931026655,301.22842,301.0638,319.0226,5.0114007,5.420726,4.971134,5.0740566,0,95.9478,110.657074,117.03049,614.5026,166.18025,3.9793742
1552931086653,297.91693,293.27203,319.03098,5.012669,5.428123,5.0536437,5.1565924,0,95.63087,103.67949,110.45617,608.52423,165.49287,4.156558
1552931146650,286.79404,286.09265,314.96756,5.0080385,5.4343886,5.142652,5.2682276,0,95.13494,102.29678,112.85269,605.32385,162.24655,4.2121787
1552931207147,293.25458,291.07043,316.1173,5.0068445,5.4356,5.1643314,5.2700734,0,94.85226,110.29673,116.72524,612.10144,168.18507,3.8715732
1552931267145,286.33664,285.54694,314.2254,5.0090837,5.4389877,5.2604814,5.3798265,0,94.40915,116.00488,118.052185,618.1965,165.54462,3.7913084
1552931327143,286.7793,286.60284,310.8866,5.008016,5.426376,5.298311,5.4088907,0,94.28904,111.935555,122.03542,612.1311,166.7083,3.7243147
1552931387156,291.92822,285.45636,313.81418,5.0054307,5.4219704,5.3662815,5.462649,0,94.09236,112.94124,117.70476,622.6604,167.99985,3.6406536
1552931447153,287.65833,285.58884,312.32327,5.005818,5.42339,5.3352084,5.437369,0,94.254074,116.798294,120.25577,616.7025,167.13734,3.5178626
1552931507151,290.92172,290.0998,311.36044,5.0100465,5.430997,5.4777193,5.348644,0,94.34107,114.22285,118.31103,623.6199,167.2382,3.413834
1552931567648,290.51523,285.2148,315.0349,5.00691,5.4349213,5.2497315,5.118903,0,94.95532,115.096214,119.9326,619.621,168.267,3.3886397
1552931627645,288.28238,287.24203,312.80148,5.0018883,5.4316187,5.124985,5.012328,0,95.31863,114.50869,122.7741,614.7854,167.71071,3.4279418
1552931687643,290.03012,286.5422,313.79678,5.009467,5.437373,5.0993886,5.019578,0,95.376526,113.836464,119.47212,615.3656,161.34601,3.6466367
1552931747656,289.21002,286.9946,313.24332,5.008361,5.4321165,5.207846,5.1124063,0,95.08098,114.98612,123.46861,612.84454,168.52087,3.7245548
1552931807654,288.26703,292.7303,313.4982,5.0097613,5.437814,5.2894807,5.218596,0,94.66077,117.34818,120.970024,616.8024,164.79416,3.6881943
1552931867651,293.92416,289.1654,314.53134,5.009225,5.4344463,5.3332677,5.2338057,0,94.43289,113.132195,119.99857,615.3022,168.31203,3.5543425
1552931928148,287.8439,286.38922,313.45938,5.0100427,5.4311495,5.397367,5.2999,0,94.18557,113.77201,119.83519,611.7849,162.61877,3.651392
1552931988146,291.91782,293.7581,311.4193,5.011436,5.4398518,5.395465,5.284204,0,94.125656,116.1033,121.63875,622.2093,168.8031,3.5523438
1552932048143,290.4207,287.91608,314.42834,5.0013423,5.4293265,5.4623976,5.3331842,0,93.95949,116.96745,120.485916,625.4934,163.37994,3.5117311
1552932108157,289.49753,289.5309,316.80807,5.0030823,5.6200533,5.4228272,5.2428384,0,93.927925,115.27845,121.02814,623.8459,168.95264,3.3634233
1552932168154,294.4463,293.45535,312.57477,5.0046935,5.6189227,5.4927974,5.291848,0,93.729256,116.15516,120.279434,621.03937,169.39493,3.4685285
1552932228152,291.34,289.10773,314.9862,5.0087333,5.631749,5.4863753,5.2779903,0,93.69865,113.29377,119.3553,625.37897,169.50446,3.5390055
1552932288649,287.80316,290.3426,314.34042,5.0137105,5.6383257,5.388104,5.1859956,0,93.966545,117.31514,123.468575,623.96185,164.95772,3.2518287
1552932348646,293.3606,292.3994,316.60406,5.005299,5.6345005,5.3773155,5.0797954,0,94.21971,113.06901,121.46213,628.6676,166.65248,3.3028336
1552932408644,291.26416,288.01602,319.27094,4.9983788,5.631112,5.2900543,4.936807,0,94.73339,117.244736,120.06622,629.8257,171.29477,3.5158844
1552932468641,290.3396,289.89014,314.32776,5.0062695,5.6411595,5.238511,4.92701,0,94.94973,113.84264,117.64431,614.41705,163.2858,3.6287665
1552932528655,295.97137,291.4399,315.21432,4.9992394,5.630188,5.186236,4.8783965,0,95.151115,115.92169,119.89021,638.2449,168.58981,3.5690594
1552932588652,289.2717,286.95108,315.41953,5.00701,5.632276,5.225489,4.90799,0,95.07901,113.833336,120.124344,637.76166,167.53363,3.8181007
1552932649149,294.86755,294.17114,312.5936,5.00691,5.6168723,5.2465653,4.941956,0,94.98227,115.66067,124.0005,633.88873,170.17416,3.5665078
1552932709147,292.0867,287.57394,315.5179,5.003952,5.621262,5.2827883,4.9716854,0,94.818306,113.45938,121.24826,625.65594,166.93753,3.7072527
1552932769144,278.88763,277.53043,311.41687,4.997727,5.6380954,5.2495265,4.966915,0,94.756424,109.09759,114.28458,626.1709,163.02003,3.5731776
1552932829142,280.46445,280.86255,308.57507,5.0101094,5.616861,5.311035,4.9905224,0,94.65602,111.33809,115.770935,633.7826,161.7722,3.576277
1552932889155,277.19745,276.2843,311.85046,5.004397,5.63467,5.31544,5.0196805,0,94.52137,106.8236,112.71027,631.94305,157.69255,3.4832509
1552932949652,278.32986,275.51505,311.73328,5.001389,5.633891,5.3331165,5.0116487,0,94.516815,110.61461,114.9032,636.36615,159.86649,3.4708924
1552933009649,282.02313,279.05386,307.78848,4.997945,5.64145,5.2584267,4.972209,0,94.57918,109.00546,119.85456,629.72815,157.1812,3.39566
1552933070146,276.0453,276.75662,308.45468,5.0103393,5.6290784,5.2961564,4.9947076,0,94.54706,109.384254,114.93893,630.2727,157.49615,3.5295732
1552933130144,276.87067,280.37283,306.89746,5.006856,5.6270385,5.344347,5.067984,0,94.339325,107.40359,110.816444,631.7338,159.51054,3.6941285
1552933190141,280.3571,275.24042,307.82666,5.015916,5.638723,5.3674417,5.058386,0,94.23871,107.97975,113.09702,631.1638,157.46938,3.5427606
1552933250155,275.8799,278.37115,306.56616,5.005155,5.637378,5.396983,5.082893,0,94.17536,107.96559,115.871025,634.7667,165.39262,3.5418422
1552933310152,279.69467,275.57257,305.13718,5.0099034,5.6268134,5.4321947,5.1416087,0,93.94901,110.38543,116.52161,627.9863,162.59608,3.4791274
1552933370150,277.89825,274.30307,304.63876,5.0082493,5.6335855,5.4847565,5.1819243,0,93.84139,107.84251,116.27842,629.35443,158.25806,3.600542
1552933430647,279.42004,280.65506,308.46588,5.0055647,5.6337943,5.4840283,5.1923604,0,93.777405,109.605644,114.97688,632.306,164.00792,3.3573456
1552933490644,280.29617,276.68158,304.71628,5.007832,5.631855,5.4583426,5.155206,0,93.94337,112.1495,111.77131,632.04456,163.84152,3.3358037
1552933550642,276.00946,273.209,310.31308,5.009946,5.634277,5.4249096,5.1442113,0,94.00645,105.17803,116.08024,617.0489,155.57262,3.4384675
1552933610655,281.7053,279.98026,306.5158,5.010689,5.62661,5.5220284,5.1995034,0,93.912224,112.43076,116.987015,629.66156,160.32492,3.4982116
1552933670653,279.096,275.20377,309.50006,5.005891,5.620191,5.484898,5.185074,0,93.94575,112.665115,115.10679,622.8841,163.97603,3.2710118
1552933730650,278.1673,277.02274,308.69296,5.0066733,5.6201878,5.367457,5.0770884,0,94.28619,109.55689,117.07575,636.03296,162.1471,3.0449724
1552933791147,282.60443,282.71143,309.03098,5.0091023,5.62979,5.3848186,5.114904,0,94.34913,113.86254,120.31013,631.15424,160.07687,3.326217
1552933851145,276.0061,274.64056,310.16266,5.009501,5.639365,5.3913,5.099271,0,94.41587,107.75153,117.09408,627.4472,157.1147,3.2643588
1552933911142,276.22784,276.87335,305.098,5.0076475,5.621294,5.421602,5.078277,0,94.47892,107.18678,118.88572,624.13916,163.14503,3.2925105
1552933971155,282.96906,280.68732,307.17307,5.006759,5.6309147,5.379564,5.0675836,0,94.51136,112.69071,116.25831,632.245,161.0575,3.4025478
1552934031153,276.80505,275.0177,307.35208,5.0099554,5.6284804,5.394342,5.105025,0,94.403854,111.05408,117.209305,635.4438,160.81499,3.459897
1552934091151,278.31927,279.3272,302.4648,4.9999347,5.6340218,5.4481034,5.1374664,0,94.34187,106.728004,116.09183,626.52246,160.1604,3.4152758
1552934151647,275.91663,276.13693,307.62656,4.999117,5.629415,5.5040627,5.1814213,0,94.24872,111.67058,116.79747,626.6108,162.89923,3.392557
1552934211645,277.97693,279.2425,303.7971,5.00745,5.6309776,5.4556565,5.13766,0,94.25761,109.9628,114.676735,632.37463,163.11208,3.4115708
1552934271643,279.84735,275.48264,306.18146,5.010011,5.627547,5.474214,5.13758,0,94.25326,109.56459,116.93613,628.1913,163.15633,3.3963103
1552934331656,276.68457,278.1337,303.39682,5.014079,5.6341815,5.496223,5.1854463,0,94.18558,110.38785,116.732834,631.35583,157.19312,3.4213407
1552934391653,280.90308,277.86652,305.93417,5.007722,5.627875,5.464409,5.1515646,0,94.29983,109.98093,117.08048,632.5313,158.79114,3.456114
1552934451651,276.65485,274.85574,307.56708,5.0116487,5.6262436,5.406987,5.066036,0,94.56173,108.53087,113.14595,633.4008,160.8602,3.3261724
1552934512148,280.04657,282.31436,303.88638,5.0079813,5.6337852,5.416509,5.0979,0,94.54583,109.562256,114.20318,631.00336,161.83295,3.3463633
1552934572145,277.44223,275.93356,308.5419,5.008564,5.631408,5.4231625,5.101635,0,94.57776,111.077324,116.42889,633.0706,161.66452,3.4537148
1552934632143,275.353,276.75006,303.64926,5.010529,5.6254854,5.3372626,5.020673,0,94.809265,111.32636,114.08118,634.43054,162.43045,3.1815083
1552934692156,282.23392,280.74258,305.29068,5.0092006,5.6214337,5.266384,4.958975,0,95.009056,114.04232,116.959404,632.9985,162.9379,3.24234
1552934752154,278.75925,276.42856,307.3785,5.003034,5.621747,5.1957893,4.8920107,0,95.33499,112.51316,117.6313,632.3217,163.50005,3.2042527
1552934812151,278.54282,280.39145,303.265,4.9997478,5.6190963,5.1810617,4.8764257,0,95.36465,110.78131,116.15318,631.37286,160.90053,3.2832236
1552934872648,277.8566,276.25006,307.20908,5.0099797,5.622192,5.1629043,4.8675075,0,95.462875,110.52915,115.44575,627.7963,160.41342,3.2576191
1552934932646,276.40912,277.62952,307.82544,5.0083065,5.626661,5.1306677,4.8367496,0,95.52852,115.26917,119.03328,635.663,163.77904,3.2250662
1552934992643,278.4859,278.08212,299.7473,5.0041194,5.6312947,5.1783586,4.8763733,0,95.39297,106.600975,114.010025,625.5574,159.08731,3.4594834
1552935052657,278.34076,274.13297,305.93347,5.00832,5.6381884,5.2121844,4.9198346,0,95.15572,109.27183,116.00022,635.598,159.561,3.4691262
1552935112654,277.7144,278.8546,306.186,5.0064387,5.631209,5.269737,4.982595,0,94.82246,109.457794,114.27716,633.1214,159.60652,3.532116
1552935172652,279.35785,277.16364,303.5924,5.004634,5.620666,5.33698,5.038256,0,94.49017,112.93691,119.24375,627.27997,162.44296,3.4153461
1552935233149,276.67816,274.9199,303.56824,5.006995,5.626798,5.388901,5.11244,0,94.18683,107.451126,114.48879,621.9842,162.2104,3.4067333
1552935293146,281.56036,280.54108,304.54904,5.006595,5.6218247,5.5092263,5.236993,0,93.689125,112.91523,118.08683,629.9926,158.62239,3.6704452
1552935353144,277.90668,274.1708,302.20755,5.0080423,5.6299214,5.5440183,5.254278,0,93.52923,108.95667,119.62263,632.4817,161.43816,3.5367293
1552935413141,277.45325,278.00092,309.62695,5.0140214,5.6388025,5.5079966,5.2375164,0,93.55776,108.26369,115.52499,633.1035,158.14714,3.1673908
1552935473155,282.33682,278.65836,305.21075,5.006988,5.6303387,5.554624,5.2625227,0,93.52574,109.99052,118.11153,630.42,162.66844,3.2286985
1552935533152,276.10446,274.16568,305.62302,5.008288,5.6270757,5.5867925,5.3119087,0,93.42623,112.315575,119.11748,626.62177,163.79425,3.2735116
1552935593649,277.2021,280.62994,303.62152,5.010704,5.633888,5.6729436,5.387981,0,93.22323,111.283936,116.67879,627.1888,162.10724,3.4712517
1552935653647,283.43948,277.2468,301.35333,5.012386,5.6318946,5.6345077,5.342013,0,93.349594,114.105354,117.580185,630.2293,165.46683,3.2529402
1552935713644,276.69434,275.9968,305.3785,4.987924,5.6338387,5.6067414,5.291518,0,93.57166,109.85476,114.11065,632.37305,163.22606,3.0303228
1552935773642,276.70282,281.04657,305.23795,5.006664,5.6196027,5.595783,5.292496,0,93.71101,113.50924,118.248474,631.8286,164.11188,3.1634517
1552935833655,282.0402,277.85834,303.49106,5.001309,5.6321197,5.556709,5.2484264,0,93.91165,109.10598,116.91422,632.6451,164.60489,3.1036718
1552935893653,276.13583,277.60718,304.65866,5.0091915,5.6275954,5.52556,5.2222486,0,94.04029,109.854355,116.0938,627.0096,159.61815,3.1795413
1552935954149,281.0553,280.77917,302.5319,5.0059633,5.641666,5.587256,5.2341003,0,94.13486,111.92114,118.11205,628.7179,163.54077,3.2134767
1552936014147,277.179,274.06152,301.93216,5.013755,5.618716,5.4987063,5.212881,0,94.303055,108.05183,118.01539,626.2697,156.43416,3.1490588
1552936074145,276.2235,277.05194,303.96603,5.0067163,5.6328106,5.5205436,5.2207713,0,94.33649,112.46321,114.75761,629.1079,159.00937,3.2868087
1552936134142,283.72058,279.4505,303.31638,5.005714,5.6313396,5.577941,5.243844,0,94.22571,114.672005,119.20289,634.5336,161.79227,3.392827
1552936194155,277.54785,275.48627,303.05692,5.0079174,5.619113,5.549455,5.258989,0,94.222244,111.056244,113.88787,630.95465,160.11827,3.343761
1552936254153,278.57425,278.04483,305.41406,5.015959,5.6354094,5.537367,5.233883,0,94.39178,113.42455,115.07262,639.0364,160.25179,3.0741656
1552936314650,283.4446,278.04733,301.63635,5.009437,5.6251445,5.4566455,5.1383104,0,94.67985,112.62001,118.06149,636.1154,158.66368,2.996251
1552936374647,276.89267,275.1107,298.8585,5.002659,5.618338,5.376833,5.0575013,0,94.87225,111.8228,117.13732,635.18176,162.237,3.1623304
1552936434645,280.18747,280.15265,304.24393,5.004809,5.624464,5.381141,5.0524664,0,94.76285,109.339966,115.41845,635.12634,161.67888,3.3050032
1552936494643,279.04385,276.31174,302.10883,5.0054455,5.6402354,5.483175,5.1734524,0,94.49622,106.03778,114.02363,629.4651,161.97638,3.4713078
1552936554656,277.35028,275.1983,304.26248,5.0070124,5.6287317,5.489246,5.18165,0,94.367256,111.68797,118.604576,632.6243,163.88383,3.3887792
1552936615153,280.4372,275.98218,302.46667,5.0056486,5.636417,5.564865,5.2627926,0,93.99825,108.997574,115.163,620.76404,159.43219,3.4772646
1552936675150,276.40933,276.67188,301.77936,5.009989,5.6282377,5.5645633,5.2624755,0,93.85448,110.67413,116.84009,628.7117,160.32933,3.1416996
1552936735179,278.30157,281.22784,305.92062,5.0102477,5.633051,5.566117,5.24702,0,93.918846,112.67965,116.42643,618.4341,163.15454,3.0630064
1552936795145,280.02072,275.6584,300.58954,5.0126524,5.6278844,5.5825305,5.274207,0,93.84391,108.36904,114.57492,623.8763,159.38766,3.1590652
1552936855143,275.01385,275.40598,301.02133,5.002758,5.626686,5.552955,5.243637,0,93.84708,105.907104,113.22723,623.5217,157.79286,3.0825567
1552936915156,282.1153,282.3218,303.673,4.9929495,5.6415706,5.5206013,5.2293005,0,93.9881,109.852745,118.131165,630.5905,165.16887,3.0470157
1552936975653,277.97195,276.852,300.15146,5.0098176,5.634238,5.444026,5.1235414,0,94.28553,110.55582,116.45166,632.34064,160.92143,2.9257782
1552937035651,277.0764,276.44235,301.70633,5.017667,5.6326632,5.313846,4.9885798,0,94.74017,110.376755,115.742096,621.6963,157.72078,2.8866696
1552937096147,280.38205,275.03592,300.70563,5.00444,5.642476,5.136645,5.0408654,0,94.8591,112.90711,116.71558,623.758,160.19864,3.0430388
1552937156145,275.4462,274.54385,301.58923,4.9997215,5.633943,5.1922655,5.087972,0,94.754776,109.745346,117.891884,623.5513,160.01227,3.4519434
1552937216642,280.16965,280.32,306.22937,5.0139375,5.626979,5.2381744,5.11349,0,94.61569,111.49574,113.365845,622.684,158.5993,3.5211558
1552937276655,280.85883,275.45923,302.47617,5.0117993,5.6269903,5.283112,5.17401,0,94.21431,111.533035,119.36133,627.0688,161.6421,3.6700559
1552937336653,276.6561,275.48734,304.46844,5.0143213,5.6448193,5.342106,5.2283263,0,93.91525,111.98432,116.06959,628.2955,159.89728,3.6652465
1552937396650,279.2799,282.1779,302.948,5.0032644,5.6335917,5.3544664,5.2607303,0,93.771225,112.35831,115.7519,623.9811,163.90009,3.430618
1552937456648,280.14685,276.21005,303.49802,5.004397,5.625267,5.3465204,5.2442126,0,93.67887,110.68793,114.68948,627.08887,158.76645,3.39262
1552937516645,276.74893,275.04358,301.13202,5.0101843,5.615151,5.3770304,5.2773156,0,93.5171,112.46325,117.30474,621.3778,159.28886,3.4403265
1552937577142,278.98166,278.77856,301.52896,5.007904,5.6310863,5.451924,5.3686576,0,93.29295,111.41412,116.35498,619.7743,160.40662,3.5371764
1552937637155,278.80267,276.79758,301.62592,5.0074296,5.6275005,5.5444694,5.434385,0,93.29322,105.53983,113.86478,626.1291,156.59111,3.4714472
1552937697153,276.84875,276.68948,300.19702,5.0177617,5.643599,5.5637517,5.4554887,0,93.43458,109.20556,114.84184,626.1378,165.36407,3.3780932
1552937757151,278.9216,280.71777,300.69052,5.01347,5.6340885,5.5167937,5.4161496,0,93.79212,108.17606,116.04966,632.20746,159.21376,3.129825
1552937817148,278.3564,275.53748,299.31564,4.9963207,5.63985,5.537082,5.224972,0,94.22045,111.98097,116.94506,632.06104,160.33788,3.1211026
1552937877146,275.3513,273.97546,302.0317,5.0106444,5.6236224,5.4574766,5.1379395,0,94.72245,113.4066,118.70035,631.50494,161.9467,3.1068869
1552937937643,277.80396,274.4231,299.0345,5.0140514,5.6225924,5.304939,4.987585,0,95.26283,111.86701,119.63988,626.89355,159.54184,3.008796
1552937997656,278.02246,278.17386,304.14954,5.0067663,5.640993,5.249147,4.948086,0,95.562805,112.02448,118.45001,623.7222,163.14532,3.1485152
1552938057653,280.6518,280.43762,302.50995,5.0165396,5.6251683,5.262949,4.966656,0,95.565125,108.02791,114.42216,626.4387,159.07831,3.3561904
1552938117651,268.08762,264.91684,299.2175,5.006677,5.640511,5.2856603,4.9896693,0,95.49961,105.13195,109.951546,623.488,152.29947,3.538568
1552938177649,271.43146,271.2825,299.10986,5.009754,5.6206493,5.3108897,4.9888306,0,95.40371,109.029045,111.84131,616.7095,153.03842,3.5426004
1552938237646,271.93564,269.09076,297.5844,5.0071316,5.6308794,5.347543,5.043714,0,95.13918,106.200325,114.36571,625.09174,155.39725,3.3082182
1552938298143,271.42014,268.9821,297.14334,5.009622,5.6336846,5.3762293,5.0798917,0,94.91722,105.63303,114.89589,623.2471,157.90009,3.357178
1552938358156,275.20554,273.9677,298.9868,5.0078278,5.6241326,5.3924417,5.082325,0,94.85046,108.74823,111.985695,623.8495,156.85452,3.2898378
1552938418154,271.4402,269.98648,297.8095,5.010188,5.634407,5.366272,5.058768,0,94.81917,111.41707,115.2717,619.27026,161.49084,3.2139182
1552938478151,265.99402,266.42697,296.33755,5.007104,5.627312,5.380264,5.068111,0,94.774155,104.43249,112.24811,618.69965,149.81938,3.2868612
1552938538149,267.18155,261.98953,295.10596,5.005582,5.6339974,5.435704,5.1112885,0,94.73918,101.45758,114.198265,626.04285,149.14067,3.2523687
1552938598147,263.70728,263.89044,293.53574,5.006923,5.6345706,5.3733315,5.074103,0,94.78201,106.38089,110.485634,625.42053,153.36375,3.2315667
1552938658643,267.3507,263.0799,299.255,5.0144687,5.6317716,5.3672814,5.0535674,0,94.814316,107.482086,110.60068,625.5377,154.43631,3.1049294
1552938718657,264.29803,262.53372,294.6884,5.0099516,5.6372347,5.385403,5.0668426,0,94.747406,105.31248,111.74244,621.34985,154.31969,3.1290002
1552938778654,268.6859,269.59213,295.9937,5.01521,5.6264725,5.4001665,5.074522,0,94.67677,105.15262,111.320244,625.7918,153.7226,3.1996727
1552938838652,262.81815,261.5729,295.3624,5.0115385,5.6238647,5.3959846,5.120725,0,94.54171,105.11805,110.383644,620.0825,152.03204,3.284684
1552938898649,265.17334,265.56396,295.0569,5.011455,5.6285734,5.4356384,5.1463847,0,94.40771,105.213646,112.48727,615.78143,152.5739,3.135538
1552938958647,270.18713,265.08743,298.55408,5.0092998,5.6336617,5.437963,5.107819,0,94.43892,107.63434,110.6117,630.0608,151.77359,3.135825
1552939019144,262.04916,262.95575,295.21735,5.0075283,5.6340737,5.4435196,5.152412,0,94.40541,101.862076,108.95413,618.73425,151.3004,3.2208009
