time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552939079141,265.43442,265.73257,297.59296,5.010857,5.6342154,5.428355,5.1279464,0,94.41647,105.39119,108.542076,625.15814,149.49997,3.0427654
1552939139155,267.68747,263.5735,298.56262,5.0023108,5.629668,5.4769444,5.151196,0,94.25063,104.20625,112.209145,623.41943,149.99573,3.2595456
1552939199152,263.67474,262.96448,293.7403,5.007159,5.633118,5.5269027,5.2236605,0,94.15807,103.31811,110.25742,632.3277,156.28435,3.344657
1552939259150,266.28586,268.03287,294.74777,5.012248,5.63662,5.52485,5.210497,0,94.153404,105.948235,112.89889,626.76953,152.67448,3.0737913
1552939319147,265.36816,263.8361,296.1774,5.003574,5.6331105,5.537779,5.232031,0,94.154,106.33604,112.59013,635.2187,155.82411,3.2215047
1552939379644,265.4307,268.0947,291.8806,5.0131087,5.617051,5.4853506,5.185322,0,94.348175,107.43347,115.25553,626.8461,153.7125,2.9978402
1552939439642,267.68085,262.75763,297.99097,5.0116854,5.621171,5.3708744,5.0800133,0,94.688934,104.77257,108.85452,632.20544,147.99861,3.0473382
1552939499655,266.24338,265.22653,297.2242,5.007394,5.6286697,5.2993007,5.006167,0,95.05932,108.913864,115.309845,624.96216,152.59804,3.0736792
1552939559653,264.16946,267.63522,294.29904,5.003051,5.639021,5.2233996,4.927487,0,95.38409,104.839516,110.410645,631.9393,154.36617,3.0236263
1552939619650,269.92264,263.5933,297.25983,5.0100594,5.632451,5.1719775,4.8415403,0,95.6233,106.64687,109.43279,621.77094,153.27367,3.1162019
1552939679648,264.87747,263.59076,298.31848,5.0074387,5.6293406,5.109556,4.839596,0,95.6587,104.555275,111.146164,620.0032,150.39952,3.2414515
1552939739645,264.54987,267.28268,295.15582,5.008478,5.631012,5.235557,4.837271,0,95.52412,103.6672,110.4666,628.8174,152.0941,3.476227
1552939800142,264.07422,262.73917,295.63007,5.005731,5.6303577,5.256074,4.8507433,0,95.32882,105.82462,110.51723,627.6821,150.24574,3.3821244
1552939860155,264.35086,263.67502,298.17172,5.017473,5.6215305,5.344466,4.9573593,0,94.96984,104.89092,111.35362,632.57623,155.64468,3.6553092
1552939920153,265.9964,266.41922,291.69327,5.00344,5.627651,5.412015,4.9692287,0,94.673935,101.49706,112.88048,634.0334,154.51196,3.3867192
1552939980151,265.09348,263.3364,294.5476,5.0038605,5.61924,5.4941254,5.0829763,0,94.36931,105.04422,112.52471,632.6784,155.89777,3.4536052
1552940040148,264.52908,262.2615,295.49762,5.0046206,5.6344557,5.5136757,5.122217,0,94.10861,102.63418,108.45193,628.2919,151.65083,3.2984931
1552940100146,265.86563,267.14825,296.70868,5.01802,5.634422,5.5524545,5.136585,0,93.917244,104.74943,109.552124,615.95844,148.58936,3.2469893
1552940160643,267.06592,263.47824,300.42117,5.006731,5.633754,5.5929484,5.200228,0,93.78985,107.42554,112.03439,622.855,151.5427,3.2069535
1552940220656,265.0546,263.86063,295.0796,5.0075936,5.630991,5.5675735,5.133549,0,93.94751,103.16698,112.72789,624.34607,154.7714,2.9791987
1552940280653,266.90353,268.09344,295.78406,5.000918,5.626891,5.4366984,5.0134068,0,94.38145,103.730156,111.69572,623.17505,150.57404,2.7470274
1552940340651,264.99542,262.21204,295.332,5.010033,5.635471,5.375471,4.9841094,0,94.69544,104.4345,107.92819,627.17584,151.77342,2.9343147
1552940400649,264.21243,264.3002,296.36136,5.024173,5.6281133,5.2946715,4.868111,0,95.1449,105.06899,110.14574,627.9436,154.5076,2.7858992
1552940460646,266.91513,268.2803,295.36618,5.006852,5.6264777,5.1662183,4.7255964,0,95.68933,105.25716,113.013695,619.4752,156.85721,2.7463102
1552940521143,263.91693,263.86926,296.9731,5.013973,5.6379857,4.96761,4.5700397,0,96.26215,104.25125,109.48931,624.12885,153.32,2.8962827
1552940581156,263.43512,264.35287,297.2927,5.010492,5.6250286,4.909553,4.4904184,0,96.52762,106.26321,112.508514,623.4525,155.47208,2.9869175
1552940641154,270.1939,265.17148,292.31543,5.0125628,5.62604,4.907379,4.5278897,0,96.52822,107.34317,110.66829,620.73474,156.34273,3.269939
1552940701151,263.23007,261.39673,295.44388,5.0097914,5.6266418,4.9010315,4.4997063,0,96.45629,101.1539,107.37059,616.9598,152.45985,3.3047593
1552940761149,264.12646,263.74536,297.06857,5.023674,5.636594,4.898206,4.507868,0,96.35023,102.93287,109.83863,616.7709,150.0278,3.2551646
1552940821147,267.3059,263.85184,293.03635,5.0031714,5.6227117,4.989507,4.615233,0,95.84739,105.538,112.40215,619.52936,150.9601,3.5637171
1552940881643,262.9176,259.9746,294.6841,5.0142303,5.633025,5.0668683,4.6921897,0,95.42224,106.34802,113.61253,615.9072,153.77267,3.4624338
1552940941657,264.10806,263.25473,297.43903,5.0128775,5.6243415,5.121941,4.723037,0,95.05308,105.13274,110.69686,619.6511,152.74796,3.377052
1552941001654,267.89117,268.9012,296.2666,5.0049615,5.636825,5.142028,4.742263,0,94.91574,105.892876,113.72903,629.9774,153.93423,3.313558
1552941061652,266.9696,263.80496,295.2443,5.007549,5.633252,5.0638456,4.663937,0,94.95168,102.055084,114.71015,619.1229,152.92018,2.9628224
1552941121649,263.8625,261.19162,292.91107,5.0068574,5.6532016,5.1037188,4.694743,0,94.82366,103.17148,109.23748,618.97455,156.57915,3.0950089
1552941181647,263.52148,264.7777,294.28482,5.0131516,5.621108,5.095959,4.7003055,0,94.792694,103.50791,110.93555,624.56604,149.89297,3.1912441
1552941242144,267.00082,265.23444,295.12476,5.015316,5.633977,5.0594025,4.646289,0,94.95969,103.72181,110.47442,625.5216,152.98926,3.011473
1552941302141,267.3642,262.6999,290.7991,5.0073886,5.6268816,5.0289025,4.6082163,0,95.085625,105.61646,110.10189,618.67706,151.67787,3.2409692
1552941362155,263.01007,263.9346,293.7734,5.012028,5.634534,5.0028305,4.611627,0,95.117775,104.80491,111.51326,615.68506,152.75696,3.2796752
1552941422152,265.67014,265.94305,298.35562,5.004107,5.633567,4.9488287,4.53059,0,95.247154,107.63151,113.326096,626.3289,155.48293,3.1521006
1552941482150,266.24377,262.1361,293.83444,5.0068426,5.623764,4.9379582,4.537963,0,95.27666,107.24292,113.206184,618.85345,155.79002,3.350087
1552941542647,265.73862,267.32553,297.47122,5.0121403,5.6230416,5.0387278,4.616341,0,94.95355,106.43438,114.870415,621.9172,155.66867,3.4327936
1552941602644,267.34473,263.35062,293.19354,5.004164,5.620527,5.0525928,4.663116,0,94.7901,105.7468,112.56375,615.4099,153.97775,3.4455736
1552941662642,263.42386,263.49084,292.72153,5.0053325,5.6404033,5.0576444,4.659083,0,94.70014,107.476494,112.2452,625.9081,154.8583,3.2416046
1552941722655,267.26083,267.72665,295.1304,5.0097113,5.6258073,5.0896482,4.668404,0,94.56866,104.56425,109.27391,626.4132,150.44165,3.2488651
1552941782653,263.59344,262.82254,295.03635,5.0051684,5.627163,5.0669055,4.6633506,0,94.60003,104.47898,109.75376,622.5633,151.18994,3.2656753
1552941842650,265.6402,265.39163,296.53177,5.0060678,5.6275415,5.0779624,4.670298,0,94.60269,103.69197,112.445,624.7529,151.76756,3.1207616
1552941903147,267.92172,264.27792,295.22928,5.014742,5.6234827,5.0552826,4.667603,0,94.60549,102.278305,111.063805,621.1791,149.81844,3.2319112
1552941963145,264.0507,263.75357,291.8573,5.0072136,5.6339674,5.016104,4.6319857,0,94.740395,108.43285,112.971344,622.20123,148.84624,3.1417835
1552942023641,267.58368,268.93103,294.5149,5.0067368,5.631676,5.054498,4.44288,0,95.01466,104.95536,111.37501,624.19165,151.6829,3.0129237
1552942083655,265.82324,262.84897,294.1951,5.011796,5.6310935,4.9779677,4.388322,0,95.24077,105.57067,110.858574,617.60394,151.74213,2.9977357
1552942143652,264.0463,263.59045,295.46362,5.017916,5.6303596,4.9687867,4.3493867,0,95.365685,106.035255,108.78561,622.9578,150.35806,3.1909049
1552942204149,267.04514,266.68817,298.49127,5.020602,5.6336117,4.9741273,4.3800516,0,95.26514,105.219826,109.17907,621.20544,149.66298,3.4819543
1552942264147,266.2556,265.51382,291.46045,5.007655,5.6283703,4.986305,4.3718076,0,95.27142,106.86082,112.823,627.0672,153.16304,3.391087
1552942324144,263.8182,263.9411,294.63953,5.002851,5.6320252,4.9812055,4.37294,0,95.20777,102.38444,111.45071,622.6563,155.11003,3.378464
1552942384142,266.02905,265.2132,298.56235,5.0166273,5.6343665,5.031206,4.4348116,0,94.94038,102.00297,108.399704,617.1066,150.311,3.5021515
1552942444155,267.83572,265.44952,294.59445,5.0174766,5.627096,5.0657487,4.456625,0,94.67718,102.43878,108.99466,611.064,154.93898,3.3923554
1552942504652,263.6485,263.28653,297.17642,5.0055647,5.63882,5.2048774,4.6361465,0,93.99985,107.13384,112.4602,619.4151,148.93967,3.6092496
1552942564649,268.95563,267.8998,297.3557,5.010425,5.632353,5.34943,4.733319,0,93.59509,104.2029,109.56076,611.57947,155.14903,3.4445543
1552942624647,265.02374,261.84686,294.87906,5.006189,5.6320753,5.4890966,4.867349,0,93.290794,105.22109,114.50269,611.3242,153.73099,3.3985841
1552942684645,263.72897,262.36008,296.04248,5.010112,5.6405635,5.506419,4.8962092,0,93.0001,103.13649,110.19272,623.9672,153.32121,3.2233245
1552942744642,264.21378,265.87637,296.5118,5.017447,5.6375175,5.4851832,4.897559,0,92.97105,102.335785,107.96447,624.6443,156.11,3.1818397
1552942804655,268.08926,264.5284,294.24768,5.009538,5.6338816,5.544814,4.9129057,0,93.00625,105.31657,114.177216,621.93945,151.2509,3.0158944
1552942865152,264.10648,263.417,294.85785,5.008916,5.631421,5.515123,4.8751407,0,93.13368,103.95181,113.34428,617.0266,153.21814,2.9083824
1552942925150,265.18652,267.18567,295.56195,5.002624,5.6204057,5.496275,4.8738365,0,93.42574,101.97867,108.00258,619.60376,156.67923,2.8022265
1552942985147,269.0515,264.51233,295.7555,5.000258,5.626437,5.4321218,4.8252754,0,93.6532,109.65762,111.437965,616.63696,156.12262,2.962813
1552943045145,263.44687,262.9454,293.93185,5.014284,5.6422114,5.3974133,4.798506,0,93.81837,104.96606,112.10401,616.3236,155.6751,2.9277582
1552943105143,266.0215,268.7073,297.95334,5.011641,5.6410046,5.419413,4.8159833,0,94.00771,109.82272,113.59204,622.50165,152.51064,3.0938613
1552943165156,263.0523,261.23108,292.99893,5.0056653,5.631218,5.394415,4.8075266,0,94.114136,104.880486,113.26328,619.8606,151.20808,2.9374309
1552943225653,263.01334,268.30286,295.9265,5.016525,5.64508,5.3355904,4.7421627,0,94.375336,107.17292,108.04625,624.62555,153.12337,2.9666889
1552943285650,268.98886,262.01065,295.16333,5.0107803,5.633666,5.299405,4.685343,0,94.541725,108.647575,113.30922,616.8558,149.07959,2.927177
1552943345648,262.76672,264.94843,295.42508,5.005634,5.6317286,5.3679185,4.776297,0,94.34816,103.51707,109.05453,627.2143,151.51967,3.2538664
1552943405645,268.62637,263.88162,293.72073,5.0072117,5.635631,5.448677,4.8472457,0,94.28333,104.51094,109.60166,617.7208,155.82854,3.2422264
1552943465643,262.5263,264.81406,293.35483,4.998176,5.62688,5.3428736,4.7452955,0,94.60604,105.67826,111.93161,620.3626,149.07144,2.6956315
1552943525656,266.01205,264.52856,294.55466,5.0037136,5.6342473,5.2670746,4.6850767,0,94.8647,102.15056,110.84591,621.5419,149.08998,2.7972627
1552943586153,263.9271,262.20258,298.01358,5.0075283,5.6338315,5.2116704,4.5794177,0,95.20947,104.90828,111.68511,620.67596,151.30537,2.614379
1552943646151,267.6833,267.52036,292.22305,5.007202,5.6342545,5.155275,4.5700502,0,95.202736,104.9601,112.00816,620.6668,153.3386,3.0303097
1552943706148,263.77853,262.39935,294.23062,5.0121703,5.6320934,5.2040973,4.591955,0,95.205734,108.09538,116.203285,615.29926,154.01978,3.1312616
1552943766146,263.44547,263.44473,292.89322,5.005237,5.628294,5.118795,4.605882,0,95.248566,106.34821,110.39474,619.5843,150.55956,3.2730944
1552943826143,269.92487,264.67175,291.28296,4.9993734,5.6318164,5.152276,4.6528544,0,95.085396,104.88373,110.54561,621.79175,155.84239,3.3172
1552943886172,262.9912,262.54874,297.95004,5.0210714,5.634191,5.192258,4.686965,0,94.88042,102.85725,109.67259,615.9474,151.1568,3.4050424
1552943946653,264.78464,266.38577,291.5341,5.0072336,5.626774,5.2342753,4.7351947,0,94.68513,106.27613,114.04866,616.7886,148.36182,3.2656193
1552944006651,266.38763,263.03085,294.96313,5.013997,5.627264,5.256266,4.7776217,0,94.56058,106.60481,113.5707,616.3976,155.55925,3.1105173
1552944066649,263.185,262.15637,294.06702,5.014776,5.6422563,5.2513375,4.7494197,0,94.399185,107.496796,110.44395,616.97473,153.92763,3.1426644
1552944126646,267.50595,268.3688,291.2394,5.005569,5.641245,5.3636904,4.858036,0,94.15914,106.9582,109.53055,622.31433,150.1408,3.176926
1552944186644,265.67575,262.8228,294.15958,5.010127,5.626345,5.384859,4.8809614,0,94.09673,107.30107,113.724556,614.20374,153.43365,3.1139536
1552944246641,262.35068,263.577,294.9187,5.013533,5.636231,5.346036,4.844748,0,94.17765,104.07423,113.19113,620.2224,153.70422,2.7824492
1552944307154,266.29132,264.40683,291.47293,5.0061088,5.6266623,5.363161,4.8646655,0,94.12085,106.79276,109.10172,610.72943,155.96422,2.997415
1552944367151,264.7,263.78604,293.32126,5.014174,5.6359696,5.3607883,4.8661723,0,94.15696,103.02094,109.868576,617.79614,151.66368,2.948882
1552944427149,263.71027,265.97726,295.69016,5.010033,5.634476,5.322371,4.811315,0,94.18576,103.46548,112.25228,620.58344,152.9175,3.028283
1552944487147,267.5699,264.15106,296.1702,5.0145745,5.629287,5.417446,4.9403405,0,93.9853,107.18935,110.64143,617.2068,151.76822,3.4349377
1552944547144,262.2598,262.09573,291.16595,5.013988,5.639645,5.358538,4.874366,0,94.11778,103.51692,111.41037,618.3639,152.60123,3.138436
1552944607142,264.36838,265.46027,291.4663,5.005291,5.629335,5.382835,4.8767333,0,94.19315,101.659874,115.08387,617.8281,150.31693,3.079694
1552944667654,269.7807,265.37897,295.1388,5.008134,5.6272287,5.376796,4.905222,0,94.25556,105.06274,111.18342,626.8421,153.40137,3.0357468
1552944727652,261.34256,261.8363,292.5875,5.014284,5.6337643,5.390868,4.8791976,0,94.35374,104.275764,110.92529,610.1266,150.58286,2.9774458
1552944787649,263.246,263.38394,290.74283,5.008618,5.629911,5.33462,4.849805,0,94.461914,100.91324,109.875656,622.42004,150.57347,2.9263854
1552944847647,268.399,267.4039,295.33475,5.006856,5.6247787,5.3574853,4.8554916,0,94.5251,105.98903,113.64413,617.9314,153.8799,2.9122849
1552944907645,264.20947,263.15207,291.6492,5.0070233,5.63992,5.361692,4.8882575,0,94.39499,102.85833,111.955345,620.4178,155.25159,3.172465
1552944968141,264.49252,267.6885,293.66745,5.008793,5.6301346,5.342693,4.858984,0,94.42573,103.24203,112.87045,614.1356,152.9127,3.096776
1552945028155,269.2915,261.6721,292.3628,5.0064535,5.619942,5.3152614,4.813092,0,94.61983,103.184555,110.42272,613.9047,152.19884,2.8231204
1552945088152,264.45078,262.63248,295.5363,5.009456,5.623853,5.2490034,4.7535157,0,94.786736,103.006294,112.78582,621.00745,155.97862,2.9465408
1552945148150,266.3404,266.50775,289.38586,5.0073123,5.6274242,5.2980323,4.8082924,0,94.685875,105.25205,111.05527,616.48724,150.27379,3.1962693
1552945208147,264.75967,263.1101,294.00403,5.01157,5.6306963,5.349968,4.858241,0,94.52,105.08851,112.76209,615.6976,152.09473,3.2071812
1552945268145,263.6366,268.62625,294.18625,5.0172534,5.631429,5.3436594,4.851995,0,94.55309,103.86107,110.7543,618.90015,151.80501,3.137995
1552945328143,267.97336,260.857,292.62073,5.000145,5.6474137,5.33304,4.8164673,0,94.74424,102.07318,111.45227,621.3521,151.31705,3.0586255
1552945388655,264.58353,264.6934,295.39487,5.0105696,5.63179,5.2174373,4.7177486,0,94.993256,105.075516,108.85698,625.7851,150.0197,2.9204583
1552945448653,268.9422,264.90155,293.0343,5.016275,5.6349974,5.245908,4.7575727,0,94.9299,100.82332,113.53557,625.6986,152.86072,3.1877573
1552945508650,262.57547,263.46075,291.96176,5.012684,5.6271,5.274479,4.7953024,0,94.80108,101.22441,107.32778,629.07104,151.3997,3.1170697
1552945568648,268.9071,267.2408,294.48813,5.008728,5.6331367,5.261075,4.763825,0,94.80002,104.72138,113.09039,616.60345,151.3464,3.1191933
1552945628645,263.12167,262.48517,294.5109,5.0167003,5.628683,5.231228,4.723234,0,94.89944,102.45316,114.39995,621.1753,151.55812,3.0967314
1552945689142,266.92618,267.28506,293.8953,5.007147,5.6266904,5.2590466,4.773004,0,94.76108,102.47034,110.90778,622.866,152.85156,3.1536562
1552945749155,265.60294,264.90564,294.87643,5.0070696,5.6343718,5.2476664,4.7769513,0,94.72892,109.52027,112.917694,621.9788,155.5926,3.1336267
1552945809153,266.23868,267.7437,292.9358,5.0090613,5.631757,5.2738996,4.7765546,0,94.65351,102.29033,110.87237,615.4117,153.06491,3.199993
1552945869151,265.50354,263.17374,293.16656,4.9998355,5.6353087,5.3264017,4.851362,0,94.51084,105.4661,112.067474,626.407,153.081,3.321553
1552945929148,263.60217,263.4807,293.00946,5.010197,5.6361747,5.28466,4.790236,0,94.67477,106.60634,111.77839,622.3358,151.19417,3.011707
1552945989146,269.1646,268.60916,292.02448,5.000925,5.632643,5.230785,4.747572,0,94.711685,104.81321,110.76972,621.89813,150.38057,3.107226
1552946049643,264.91116,263.6819,294.31876,5.0237317,5.637868,5.226464,4.7882595,0,94.64822,108.55444,113.59835,621.64,157.47038,3.185457
1552946109656,267.40375,267.98004,290.42365,5.011697,5.633938,5.2390738,4.7560134,0,94.8114,105.38512,112.91647,617.76825,151.82109,3.0959904
1552946169653,265.755,262.0836,291.6871,5.008013,5.6351333,5.1893206,4.70518,0,94.81313,105.51577,111.59477,621.37085,154.43243,3.2029266
1552946229651,264.93536,264.383,289.71796,5.0126076,5.6341114,5.259628,4.7780204,0,94.67175,106.300644,111.51471,611.6376,154.38132,3.11818
1552946289649,269.01456,266.02277,291.76694,5.0166755,5.632185,5.3072114,4.816827,0,94.47148,103.61959,112.31371,618.05054,153.3741,3.2655895
1552946349646,265.70276,264.4361,296.09274,5.000791,5.63339,5.2610993,4.740805,0,94.77254,105.89771,114.39709,616.74225,157.1954,2.9095447
1552946410143,265.0724,266.2645,288.81845,5.014308,5.6329207,5.2136893,4.7327857,0,94.839165,102.319275,111.31202,615.3918,150.01942,3.1861365
1552946470156,267.2292,264.36523,291.91644,5.005228,5.6417513,5.22586,4.720772,0,94.821724,104.0851,112.911476,616.1911,153.8491,3.0453188
1552946530154,264.9838,264.48215,289.45416,5.0138144,5.619962,5.15925,4.670853,0,94.925156,105.89661,111.40206,616.82495,155.8581,3.0015523
1552946590151,266.9539,266.49994,287.9305,5.010106,5.626042,5.194687,4.702566,0,94.89173,101.45371,113.31265,614.8938,153.51898,3.0367262
1552946650149,263.94943,263.99933,293.8889,5.01279,5.630088,5.224858,4.724214,0,94.827324,108.10096,109.74941,619.95776,154.02454,3.0555935
1552946710147,265.1963,265.5298,291.17923,5.018801,5.629413,5.1952662,4.717775,0,94.83325,108.074524,112.95234,621.5919,152.47014,3.0271263
1552946770643,267.62766,264.77264,288.9675,5.0109963,5.6201243,5.1975813,4.702132,0,94.73362,100.663284,111.067154,619.3559,155.6814,3.1393933
1552946830657,265.37613,264.14963,292.87762,5.0140715,5.6389427,5.260934,4.771201,0,94.56088,104.2184,107.59492,619.68463,151.12254,3.1725168
1552946890654,267.5386,267.56268,289.3262,5.0024395,5.6331496,5.3152075,4.797377,0,94.495804,103.305695,112.3003,623.9248,151.96811,3.1403286
1552946950652,266.4228,263.82315,288.64212,5.006804,5.634124,5.268621,4.789135,0,94.433,108.14686,113.01496,626.5131,158.20335,3.1256247
1552947010649,264.25403,263.21494,289.03784,5.0089326,5.6240563,5.204641,4.743554,0,94.49762,104.96542,108.61528,619.2461,156.01556,3.2079298
1552947070647,269.40573,268.0442,290.69626,5.0084,5.6332917,5.3007593,4.8023725,0,94.39936,105.67409,110.96337,617.84283,153.2393,3.1114185
1552947131144,263.41678,262.36484,289.6122,5.001869,5.636299,5.2968864,4.79641,0,94.337204,102.327446,113.89539,607.2683,150.2477,2.9147644
1552947191141,264.2976,266.03976,289.22928,5.0079865,5.6345916,5.344576,4.829867,0,94.20622,103.99711,114.26584,620.3056,153.15845,3.0013716
1552947251155,269.28845,266.7736,291.28894,5.016394,5.6305475,5.3780513,4.872898,0,94.16882,107.420364,114.02668,622.02045,157.27971,2.955938
1552947311152,264.6669,263.17227,290.25458,5.007018,5.6382985,5.360036,4.877123,0,94.167336,106.00419,108.60292,622.2171,152.64703,3.0518174
1552947371150,266.33743,265.6726,294.61557,5.0120544,5.629875,5.3292704,4.825825,0,94.39245,105.776085,113.34305,625.2795,150.58382,2.9601848
1552947431147,268.9977,266.07993,293.3306,5.00775,5.6409597,5.299306,4.8098826,0,94.522606,102.968704,110.8142,621.0763,155.80031,2.8953314
1552947491644,262.84564,263.5152,289.1081,5.016132,5.616358,5.2386694,4.7334886,0,94.65954,104.40898,109.824814,619.9779,151.72548,2.9704387
1552947551657,267.5027,269.20193,293.0994,5.0069084,5.6246343,5.24143,4.734125,0,94.78394,106.44139,111.18073,623.89526,156.06943,3.08894
1552947611655,266.52414,265.24902,294.31082,5.0139074,5.6253433,5.211635,4.723186,0,94.82114,106.95373,113.02274,623.7902,157.22462,3.158685
1552947671653,263.5948,264.4131,291.27557,5.006623,5.6340833,5.201342,4.7137446,0,94.85562,101.447784,114.18362,623.7071,152.59596,3.0828846
1552947731650,269.53662,267.9053,292.81165,5.0029964,5.6343417,5.2242303,4.733272,0,94.78969,108.10543,115.88135,620.95917,152.25539,3.2105894
1552947791648,263.90503,264.04422,290.04456,5.0159936,5.6269245,5.2256575,4.7080297,0,94.790405,104.0144,113.35981,624.06647,154.4154,3.2406044
1552947852145,269.30276,265.6049,292.64697,5.0008025,5.6396523,5.267524,4.7642517,0,94.73235,108.64459,114.57884,619.4629,156.55167,3.0342972
1552947912142,265.23215,264.80902,293.92087,5.0070124,5.624515,5.208614,4.739639,0,94.76493,102.77793,110.25817,614.51385,150.73451,3.0647779
1552947972155,268.10135,269.44476,296.00894,5.016579,5.6206408,5.2449265,4.7443867,0,94.73365,102.80409,111.76624,622.247,157.6326,3.0310452
1552948032153,265.24188,264.51352,292.98923,5.003995,5.6197853,5.2194953,4.735986,0,94.66081,103.063034,108.67716,611.90826,150.13074,3.0437338
1552948092151,264.9391,266.7303,290.94778,5.0127916,5.626463,5.2229133,4.71676,0,94.86775,104.17824,109.77943,619.34625,151.92833,2.9367137
1552948152148,268.33737,266.0204,295.03317,5.007787,5.626716,5.142328,4.640056,0,94.99683,107.01035,110.35,612.3866,155.86295,2.928868
1552948212645,265.44098,264.14746,292.07352,4.99842,5.628512,5.1621127,4.674629,0,94.96192,109.70113,113.35914,605.7361,159.53276,3.139481
1552948272643,267.50647,268.24463,295.33554,5.008899,5.6244903,5.2115397,4.72584,0,94.62125,105.63624,114.09496,612.8486,154.41116,3.20898
1552948332656,266.74088,265.2558,291.82443,5.005137,5.6364317,5.2596893,4.7780204,0,94.55848,105.80478,113.48212,617.11646,151.40814,3.1413217
1552948392653,265.01636,264.97046,293.72766,4.9998727,5.6313057,5.2575493,4.736226,0,94.49664,104.77473,110.77122,618.0975,153.31459,2.9902923
1552948452651,270.61703,269.10217,294.6112,5.009877,5.6342487,5.258043,4.746983,0,94.53635,106.62408,112.83082,627.02454,153.13762,2.9827971
1552948513148,264.947,264.64087,290.3133,5.006342,5.6217055,5.211205,4.7162347,0,94.54122,104.62028,115.689316,616.94727,151.12611,2.9567742
1552948573145,269.81348,270.0916,292.0296,5.0069304,5.627232,5.227875,4.738128,0,94.47768,102.186516,111.36924,615.41345,155.02437,3.0892956
1552948633143,263.4586,262.93347,292.76685,5.0085564,5.627227,5.258695,4.7565217,0,94.57856,104.594574,110.719955,621.0743,150.4127,2.90145
1552948693156,267.9878,267.81992,296.17752,5.010348,5.6267443,5.1747937,4.6892095,0,94.76786,108.80542,114.16656,619.40326,158.15384,2.9000552
1552948753154,266.67477,263.03644,291.8293,5.0075936,5.6298847,5.143682,4.636599,0,94.76496,106.95205,110.05466,613.00665,150.69836,2.9781985
1552948813151,266.01004,266.3834,290.0056,5.011697,5.6289554,5.157382,4.662745,0,94.86273,103.18954,109.765205,610.0024,154.4763,3.046027
1552948873648,268.66757,264.43387,290.4979,5.013267,5.6244273,5.172302,4.6605473,0,94.97001,103.903534,113.75134,609.5839,154.61288,3.101554
1552948933646,266.2174,266.40277,290.0358,5.0019364,5.634143,5.152165,4.657207,0,94.91029,107.69405,113.46892,627.18726,157.66098,3.2652545
1552948993643,269.8164,269.15128,292.91953,5.0130005,5.618828,5.143332,4.647626,0,94.77653,108.28701,112.5461,627.0176,157.28659,3.307879
1552949053657,265.5311,265.3766,292.52133,5.0109406,5.627249,5.2088823,4.700395,0,94.671425,104.70935,112.61184,621.0092,153.82721,3.1715763
1552949113654,268.0342,269.3397,292.74368,5.012848,5.6226797,5.216424,4.685771,0,94.637726,109.33266,113.756035,623.85126,155.8714,3.2291563
1552949174151,267.27658,267.05035,295.0607,5.005768,5.6234827,5.252445,4.7406387,0,94.46255,107.153336,111.80293,614.8198,157.53883,3.2849355
1552949234149,266.11166,270.4938,293.8547,5.001929,5.6368155,5.2966404,4.7990513,0,94.26167,105.31981,112.645004,621.7902,157.32257,3.0535758
1552949294146,273.608,268.14145,298.7923,5.0096626,5.629911,5.3207655,4.810485,0,94.32089,108.76694,115.96662,628.0131,159.13832,2.982449
1552949354144,266.95044,267.43256,293.80594,5.0138855,5.618997,5.2225685,4.731901,0,94.450485,107.40333,110.99857,623.88855,153.64919,2.9034503
1552949414141,267.6123,269.80515,290.8452,5.013079,5.622292,5.1826396,4.69387,0,94.593475,109.174446,110.98192,624.88684,156.60387,2.9430242
1552949474155,271.73694,266.51825,291.92883,5.014068,5.641012,5.1483254,4.6605973,0,94.72059,104.45588,109.161255,620.1511,152.3511,3.0360258
1552949534651,267.59702,268.25742,291.31668,5.006627,5.63138,5.171128,4.658036,0,94.954445,105.454216,112.9798,621.2166,155.34042,3.0533433
1552949594649,270.20837,267.6348,294.16827,5.0083923,5.6384044,5.0972576,4.561298,0,95.14606,106.26254,113.02208,617.3127,155.53075,3.005786
1552949654647,265.98834,265.71878,292.5347,4.999491,5.620048,5.078849,4.590046,0,95.04553,107.23622,112.02221,623.8611,154.43268,3.307609
1552949714644,267.9179,270.42227,287.999,5.0069284,5.6196547,5.117838,4.6226215,0,95.00564,104.54008,115.91428,625.42126,151.44391,3.0565894
1552949774642,267.4647,264.78055,292.5643,5.0070643,5.6406527,5.145617,4.63254,0,94.87923,104.462814,111.02133,618.53845,157.25317,3.1859393
1552949834655,264.9551,265.2889,289.70224,5.009784,5.6452646,5.1835723,4.678699,0,94.61005,102.87267,110.061745,627.44226,155.76707,3.2774472
1552949895152,271.44397,269.6235,292.0261,5.011975,5.6198483,5.1861634,4.671829,0,94.64062,104.08522,110.56267,620.18353,153.9696,3.0114503
1552949955149,264.68146,264.65506,289.64703,5.0028253,5.6252933,5.1762767,4.659815,0,94.671585,108.12473,113.69591,618.6779,152.6961,2.9747617
1552950015147,266.29398,265.77893,287.59827,5.006761,5.6335635,5.137481,4.6531563,0,94.73757,106.38405,111.50686,627.46124,149.78133,3.142532
1552950075145,270.862,268.20178,293.55862,5.007293,5.6283402,5.1458483,4.6428895,0,94.66625,109.25857,109.81528,619.7084,158.25482,3.1716974
1552950135142,264.96182,263.57065,292.26413,5.011831,5.6300373,5.1768665,4.68242,0,94.53495,107.53759,113.39838,625.5808,153.02824,3.324455
1552950195155,267.00314,268.52795,289.69766,5.0107694,5.627031,5.204387,4.714318,0,94.44275,105.27746,113.951805,626.24805,151.71973,3.084222
1552950255652,267.1233,264.84915,293.38293,5.008154,5.6209807,5.2406683,4.7364163,0,94.30895,106.175735,111.8231,617.6775,153.05234,3.2294734
1552950315650,266.77954,267.9806,289.3749,5.009592,5.630328,5.226987,4.7410507,0,94.24626,106.49298,110.87138,615.8312,154.93732,3.1779988
1552950375647,268.76184,267.023,291.50754,5.0181623,5.6328406,5.286903,4.787989,0,94.189186,105.49564,114.80999,611.72516,150.5984,3.0532217
1552950435645,263.8231,264.02966,294.05057,5.00493,5.6257324,5.2489367,4.7463503,0,94.32206,103.64034,110.62727,622.486,156.49953,2.8806813
1552950495643,268.98798,268.68427,290.40085,5.009864,5.627333,5.240519,4.731262,0,94.35403,107.069244,113.082085,614.0147,155.70952,3.1652641
1552950556155,266.53372,265.70724,293.7894,5.0095906,5.6267624,5.2597084,4.7296925,0,94.42229,107.93023,115.34856,624.97284,154.8222,3.0103536
1552950616153,269.04837,271.0976,292.59103,5.0069084,5.6348686,5.168932,4.6690445,0,94.646965,108.61693,113.92784,631.7177,152.37201,2.8633606
1552950676150,266.98853,263.82724,288.52206,5.006644,5.6283517,5.156944,4.6319575,0,94.77291,109.922745,115.46597,617.1222,158.39362,3.0362554
1552950736148,266.41638,269.50043,291.04272,5.006193,5.63469,5.129325,4.6349955,0,94.83853,105.668915,111.10768,616.41724,153.45198,3.0122418
1552950796145,268.07443,264.39444,290.08893,5.0142817,5.6249504,5.1410294,4.638663,0,94.77253,107.08635,109.328415,616.91595,157.09213,3.16388
1552950856143,267.27002,266.32556,290.8493,5.013569,5.6272583,5.1890783,4.677736,0,94.676704,104.43412,110.12361,617.24536,151.81114,3.219834
1552950916655,267.9133,264.5314,292.22922,5.007586,5.63334,5.1787667,4.6776366,0,94.678406,103.56312,112.11966,623.813,152.72923,3.186645
1552950976653,265.5575,269.8786,289.33102,5.0039783,5.636776,5.1718974,4.65224,0,94.709915,107.2202,111.673294,618.3121,153.64075,3.0324852
1552951036651,268.05344,263.67694,288.31863,5.0065374,5.6273346,5.108344,4.608786,0,94.741356,104.24395,109.49627,625.4617,148.90044,3.0973852
1552951096648,264.97894,265.78748,290.04016,5.0062037,5.623576,5.153286,4.6733136,0,94.67899,107.26475,113.53881,618.4855,154.09477,3.0416548
1552951156646,269.67615,265.42883,289.7961,5.0081706,5.6279397,5.204207,4.718146,0,94.658615,104.06126,111.01466,628.9707,151.81299,3.0356128
1552951216643,264.869,265.14978,289.81946,5.0069337,5.6279325,5.139562,4.6388025,0,94.68757,105.96324,113.69989,628.297,154.2006,3.1188262
1552951277156,269.8684,270.00302,288.14972,5.0071073,5.6265917,5.19697,4.6991563,0,94.58796,107.867134,112.35689,619.1638,154.15552,3.153326
1552951337153,265.3488,263.88916,289.8971,5.0020165,5.6268616,5.1987567,4.7216907,0,94.47337,108.328735,110.537384,631.2231,157.59908,3.1581135
1552951397151,265.24652,264.78918,291.52792,5.0168176,5.6309743,5.2387776,4.762993,0,94.37771,107.69886,109.40609,626.92773,157.41444,3.2354076
1552951457149,268.87128,270.2173,290.40433,5.0162787,5.6432414,5.230176,4.727636,0,94.37568,103.82657,110.06062,623.4894,155.62904,3.0369163
1552951517146,267.9249,263.94907,290.41092,5.0136414,5.633826,5.249586,4.750487,0,94.344604,105.7553,112.92631,624.6472,155.82237,3.1631482
1552951577144,264.6138,264.82086,292.21555,5.0097876,5.6272078,5.2249546,4.728515,0,94.37761,103.59061,110.715904,622.9107,154.91731,3.1146855
1552951637656,269.1182,270.203,289.70932,5.002322,5.6407757,5.237241,4.7413244,0,94.43836,105.09596,109.19113,634.7852,152.20676,2.949955
1552951697654,267.36887,263.51053,290.22104,5.0074105,5.6291895,5.1895814,4.6869392,0,94.4787,101.32202,108.42667,625.8819,149.7226,3.0311382
1552951757651,265.25558,264.32895,291.37207,5.0120974,5.6265335,5.2280135,4.739324,0,94.446465,108.517685,113.57863,622.5522,157.71501,3.2127798
1552951817649,267.47214,268.57736,288.8046,5.002505,5.621959,5.238569,4.734216,0,94.43682,107.070854,111.71926,628.77826,150.89076,3.0420387
1552951877647,268.98288,264.1898,288.44913,5.0086255,5.6260552,5.206513,4.6928806,0,94.56896,106.551506,115.025055,628.542,149.8115,2.969237
1552951937644,265.0911,265.8988,288.9966,5.0060716,5.625476,5.188067,4.670978,0,94.58466,104.36476,112.22765,624.50616,153.26149,3.1364918
1552951998157,271.36313,267.78848,292.8118,5.0157466,5.640638,5.247584,4.718053,0,94.62039,104.09169,112.85112,637.4239,154.4021,3.2583816
1552952058154,266.20456,263.8982,292.0257,5.0043097,5.6334257,5.211233,4.6855493,0,94.54545,105.77668,113.41849,627.3404,155.99371,3.3272505
1552952118152,264.6463,264.28702,287.3666,5.0140085,5.6371064,5.1958375,4.6986904,0,94.54156,103.02205,109.78137,626.7932,150.77504,3.1904526
1552952178149,271.68118,269.04913,289.9938,5.0109615,5.6344647,5.2210116,4.724922,0,94.50613,106.47659,113.35288,632.2508,153.58932,3.1177087
1552952238147,265.56653,264.30484,288.867,5.0068336,5.6341743,5.2511063,4.7380486,0,94.40641,106.78654,113.87949,627.9336,154.51476,3.2286687
1552952298644,265.96146,267.3991,291.46503,5.0146394,5.630138,5.2973595,4.792342,0,94.309296,106.52021,112.579216,619.5275,152.39413,3.13632
1552952358641,268.8473,265.0705,291.6636,5.01195,5.634469,5.2812834,4.7888536,0,94.28058,108.11967,113.81959,629.4611,151.02106,3.134048
1552952418655,265.4136,264.55902,288.9791,5.006849,5.6296577,5.2745333,4.7781878,0,94.34286,106.06397,113.8181,630.1971,155.56801,2.972281
1552952478652,269.26407,269.89468,290.0116,5.004796,5.6377487,5.2958374,4.783186,0,94.36488,107.34984,113.35456,630.4341,156.35559,3.0924475
1552952538650,267.7402,264.12787,292.11,5.00672,5.626295,5.2559733,4.7404475,0,94.45994,108.50273,109.701904,626.38727,153.8885,2.9392989
1552952598647,265.46204,264.8856,288.51605,5.009324,5.6238513,5.249173,4.7397175,0,94.39742,107.27391,113.931946,630.3912,151.46973,3.0975401
1552952659144,266.1461,263.79892,290.7763,5.015478,5.631757,5.3017383,4.8017063,0,94.476204,105.18205,110.59452,624.53613,153.35876,3.0746276
1552952719142,267.49435,265.72556,292.4411,5.0075893,5.623732,5.2108135,4.7083654,0,94.70034,106.31941,112.2996,632.10864,155.00627,2.9351301
1552952779155,266.5107,267.3279,288.8473,5.0107694,5.6333175,5.174308,4.67084,0,94.89981,107.62003,113.33186,633.2229,155.0451,3.055882
1552952839153,269.7918,267.49762,289.04483,5.007679,5.6345634,5.1164145,4.6227818,0,95.001656,109.54895,112.01227,628.0656,157.86958,3.1129682
1552952899150,264.73895,263.92575,288.07928,4.9994874,5.6352286,5.205233,4.7102575,0,94.80981,104.18595,110.74138,629.80444,151.93803,3.26293
1552952959148,266.25485,268.01437,288.4256,5.012589,5.61885,5.221982,4.709222,0,94.7775,105.30186,112.66184,635.98175,153.22272,3.1674917
1552953019645,270.72253,266.9921,285.94888,5.010697,5.6340938,5.202534,4.699817,0,94.76387,106.355896,114.9438,630.04846,154.4425,3.2423007
1552953079642,264.89438,263.7052,289.51135,5.006755,5.6345634,5.181818,4.6750665,0,94.73106,105.61962,110.6256,620.79376,154.98761,3.3038688
1552953139655,267.1932,269.37576,288.49283,5.007072,5.633754,5.171212,4.653933,0,94.79517,106.43401,113.66916,628.3095,155.6177,3.1135626
1552953200152,267.36142,263.28223,289.6869,5.005591,5.624161,5.168666,4.679276,0,94.8683,103.18809,113.16312,626.89374,151.54477,3.1096041
1552953260150,266.19794,268.15714,288.24435,4.9991703,5.6398683,5.140279,4.6621656,0,94.84091,106.12757,112.6368,630.9942,152.07098,3.0982292
1552953320147,268.54324,265.7133,287.19342,5.0142264,5.6288214,5.163758,4.6548157,0,94.8714,103.24267,109.64834,624.845,151.59651,3.159041
1552953380145,263.44534,264.78128,290.79398,5.0069995,5.633897,5.134704,4.6275616,0,94.906456,106.28351,113.02763,623.6467,151.58566,3.156364
1552953440143,265.91385,268.9473,286.11478,5.0088577,5.6343865,5.1242585,4.6177735,0,94.82026,105.02093,114.0149,623.54016,154.0485,3.331436
1552953500156,269.58997,265.5564,287.94446,5.013304,5.627005,5.1659985,4.6591334,0,94.58947,102.79943,110.20155,628.0681,152.87373,3.3556242
1552953560653,264.9405,266.64526,292.47302,5.013265,5.6224413,5.204685,4.7130566,0,94.4015,107.466736,109.969124,631.1998,156.8219,3.3487327
1552953620650,270.39224,269.4467,289.13586,5.016128,5.6219983,5.249579,4.751077,0,94.30609,106.99533,113.61276,631.53314,156.13509,3.1761343
1552953680648,267.03552,265.1846,289.75153,5.0073047,5.6412654,5.2341824,4.7506156,0,94.36818,108.48073,111.80081,629.7901,156.32626,3.18775
1552953740645,263.80164,265.45966,289.92575,5.0039797,5.6251383,5.2599688,4.77325,0,94.32537,103.21257,111.58613,631.9319,149.98578,3.2280052
1552953800643,268.36197,270.59863,289.7781,5.0073047,5.6364098,5.24859,4.726755,0,94.43506,107.12211,110.904655,638.2107,151.52538,3.0297751
1552953860656,268.0556,266.47598,286.96027,5.012047,5.618817,5.208761,4.718615,0,94.50302,105.098495,109.98615,632.60864,151.46765,3.1163359
1552953921153,265.6533,264.35788,289.35187,5.011429,5.633893,5.1862307,4.6867228,0,94.471634,109.73809,113.76017,630.3701,157.94261,3.149953
1552953981151,266.09146,268.2432,286.54376,5.0083685,5.643478,5.2131214,4.697161,0,94.52464,103.59978,112.40111,636.15924,150.39545,3.1445045
1552954041647,265.9812,263.45627,290.41138,5.0006833,5.6228867,5.206675,4.7117534,0,94.60214,104.77767,108.9139,630.8994,150.119,3.1492639
1552954101645,267.12607,268.0124,287.89096,5.0023074,5.623345,5.160835,4.6605678,0,94.78809,108.20494,114.21674,627.3149,151.3408,3.015492
1552954161643,270.4403,265.73257,285.2437,5.008594,5.6258445,5.184515,4.705506,0,94.62831,106.58849,114.382484,631.8306,154.29922,3.3182223
1552954221656,265.16785,264.70618,288.736,5.000905,5.64099,5.2116256,4.701948,0,94.593834,104.49239,111.973404,633.38806,153.9695,3.1624515
1552954281653,268.34537,270.61316,287.65286,5.009637,5.6340365,5.2210975,4.715244,0,94.59536,106.92393,111.047005,634.3215,158.23744,3.2177138
1552954341651,265.87967,265.93277,285.30862,5.0099483,5.633446,5.2194138,4.7141542,0,94.459816,104.57438,111.45083,630.4305,153.92874,3.3044834
1552954402148,265.37482,266.74625,291.77924,5.0018077,5.633977,5.235186,4.7412944,0,94.44747,104.40321,112.04009,622.0481,150.04251,3.1782408
1552954462145,272.14603,266.6653,290.16946,5.017929,5.626929,5.272951,4.772742,0,94.35252,108.09828,110.96944,631.2676,155.97847,3.2642527
1552954522143,266.03723,264.48334,289.19272,5.010145,5.6271353,5.2897325,4.791992,0,94.354774,105.12748,115.301025,636.4742,156.99776,3.17231
1552954582156,268.05478,269.11493,292.6351,5.0044994,5.626571,5.225534,4.715646,0,94.62488,107.05058,112.12603,635.11224,154.98726,3.07633
1552954642154,270.44107,269.6402,289.16925,5.010104,5.6274056,5.1811028,4.6703577,0,94.78958,107.3093,111.25864,638.7784,156.23418,3.193736
1552954702151,267.17142,266.18625,286.26047,5.0068574,5.619659,5.155413,4.636398,0,94.895775,107.675385,112.62694,635.5311,153.91309,3.1913562
1552954762648,265.03802,267.77905,289.66284,5.0144553,5.634666,5.133817,4.6450295,0,94.86083,104.58969,112.1283,635.67596,153.81682,3.3780992
1552954822646,268.47543,266.338,289.1997,5.0137286,5.6273866,5.154387,4.6528974,0,94.74288,106.63607,111.43856,629.5912,152.10725,3.451718
1552954882643,269.91364,266.80978,290.45087,5.0124865,5.633301,5.205645,4.6971,0,94.61272,103.82929,111.133644,638.5093,155.23184,3.5040028
1552954942657,265.60443,266.0485,288.21085,5.016646,5.638862,5.210543,4.71443,0,94.54302,102.37404,113.39527,634.82776,153.70848,3.491242
1552955002654,267.2111,270.6125,286.5143,5.0165215,5.641398,5.243952,4.7306066,0,94.50229,104.06104,113.377884,629.6571,153.50484,3.393848
1552955062652,268.67645,265.8517,291.30164,5.015772,5.633617,5.2806683,4.8017263,0,94.32018,106.89159,111.49434,637.9903,156.74568,3.4573526
1552955123149,268.49854,267.6028,292.61597,5.014172,5.6223445,5.244993,4.753342,0,94.28627,106.72339,114.22564,637.81195,155.23984,3.3074188
1552955183146,271.61682,271.57593,289.4293,5.007977,5.6342006,5.303039,4.794544,0,94.157036,107.76986,116.80582,627.8864,157.5051,3.340077
1552955243643,264.33286,264.1284,290.7002,5.0078635,5.619828,5.323224,4.8036985,0,94.19808,103.79516,108.818985,635.0361,153.26413,3.2231212
1552955303656,265.34418,264.10223,286.61688,5.0114384,5.6352954,5.26082,4.754447,0,94.401886,99.66401,114.18451,632.2665,149.71512,3.1671138
1552955363654,273.016,269.73706,288.3103,5.006781,5.6345453,5.248644,4.7262053,0,94.5045,109.65557,114.616165,633.76135,157.02312,3.215613
1552955423651,265.95163,264.76944,286.58035,5.0063844,5.6267457,5.2449503,4.7334642,0,94.532234,106.08361,111.6274,640.71765,155.89832,3.3400357
1552955483649,264.85983,265.91498,287.13647,5.0065594,5.6345882,5.22263,4.7301335,0,94.6652,102.78471,113.81024,629.95526,157.45847,3.1663854
1552955543647,269.11142,270.77573,287.4932,5.010233,5.6352262,5.202154,4.6953673,0,94.768456,105.03926,111.25662,634.5895,151.46513,3.1717181
1552955604143,266.60617,265.98285,288.9911,5.010836,5.636463,5.182727,4.678101,0,94.768394,105.30934,113.99434,634.26184,154.62048,3.3301806
1552955664157,267.1577,267.79483,291.56262,5.002339,5.627301,5.1701927,4.67884,0,94.76872,105.349434,111.65206,634.5877,155.32886,3.2648802
1552955724154,267.51797,269.0121,289.54337,5.0089235,5.617826,5.1893783,4.7042947,0,94.673,106.569084,109.87309,633.3392,155.35109,3.3576322
1552955784152,271.71176,268.42493,288.6337,5.0068374,5.6371136,5.2093644,4.7056937,0,94.61709,109.16774,113.94833,630.94324,158.3023,3.3620114
1552955844149,266.84167,265.478,288.42862,5.003879,5.63458,5.2469897,4.7290387,0,94.553345,106.98081,112.87708,630.6832,156.17627,3.3989978
1552955904147,267.1662,265.7223,287.0311,5.017235,5.6282883,5.2412047,4.7288203,0,94.56255,105.365524,112.13811,635.8756,156.23836,3.2779021
1552955964644,271.13806,270.7235,289.7422,5.014886,5.6307507,5.222075,4.733939,0,94.55999,106.704285,113.68753,628.45544,152.77736,3.3105
1552956024641,266.11197,264.16653,287.95547,5.009275,5.634305,5.2275624,4.740805,0,94.62402,103.49647,112.53421,639.83093,150.15755,3.2143207
1552956084655,266.75583,266.5426,286.5573,5.0031548,5.650169,5.1967974,4.7152047,0,94.69004,105.94529,110.06139,635.0318,154.38684,3.2520373
1552956144652,271.26056,271.16486,289.1535,5.006429,5.634239,5.201867,4.6898003,0,94.68491,106.18926,113.885414,633.56934,155.34926,3.3099282
1552956204650,266.33347,265.35745,286.9955,5.0110226,5.6263995,5.220762,4.7112336,0,94.74559,108.13658,114.021576,632.5606,154.62048,3.1077905
1552956264647,267.44525,266.89398,287.4507,5.013997,5.62705,5.1673656,4.659081,0,94.78246,107.3111,113.65515,633.63306,153.94937,3.347721
1552956325144,266.0929,264.01083,287.169,5.0161486,5.634923,5.191362,4.6860433,0,94.71826,101.94988,107.76301,638.9901,153.6969,3.384648
1552956385142,266.30518,266.6238,288.29443,5.0047774,5.634448,5.1460195,4.6303086,0,94.854965,106.62876,112.525795,633.579,156.1774,3.2573552
1552956445155,272.71875,273.10983,287.84665,5.0149994,5.6277204,5.1358647,4.6420903,0,94.77318,111.35523,113.47779,639.98676,151.56465,3.4271498
1552956505153,266.02338,264.25708,282.4114,5.001551,5.635882,5.157039,4.6593027,0,94.8398,105.32574,111.28993,629.80664,150.47368,3.3543618
1552956565150,266.3363,265.8319,287.29895,5.0208497,5.635329,5.146377,4.6548104,0,94.84192,104.25595,110.70677,640.2715,152.65056,3.2815397
1552956625148,271.23422,269.55347,285.9649,5.01241,5.6307244,5.126805,4.6134152,0,94.80458,105.535614,113.57096,628.6624,157.29669,3.2649398
1552956685645,267.60693,265.5358,287.52374,5.0113487,5.6251163,5.1560426,4.6444707,0,94.77257,108.14183,114.18951,631.4551,154.03905,3.2864904
1552956745642,268.02847,266.6785,286.91574,5.0098343,5.6263494,5.166803,4.659843,0,94.741295,108.28156,112.315094,630.64105,153.8961,3.2476003
1552956805655,271.3896,271.56052,289.83075,5.0108438,5.6248107,5.161616,4.6726413,0,94.5444,107.71148,115.20405,633.50073,157.37059,3.3696187
1552956865653,268.17926,265.94263,289.1507,5.0163555,5.633811,5.2514005,4.7438874,0,94.57956,105.70429,112.15285,635.5463,155.25656,3.1889808
1552956925651,268.1604,267.59418,288.09372,5.017328,5.6400657,5.163374,4.6425204,0,94.646736,108.82747,115.62736,634.8501,151.34183,3.2450855
1552956985648,269.00824,269.88248,288.2296,5.0039053,5.6269546,5.1180387,4.618744,0,94.755135,104.64274,116.207016,639.53326,153.76967,3.3470304
1552957046145,270.09937,266.03238,291.2126,5.007858,5.634221,5.1105137,4.608326,0,94.689926,104.351234,112.925705,638.5741,155.4632,3.3609736
1552957106143,268.78577,267.35516,288.10535,5.006506,5.6280293,5.123148,4.594118,0,94.52469,108.37123,113.895584,639.1524,157.16159,3.5270512
1552957166156,266.48358,271.72464,285.79715,5.0085897,5.62639,5.1285353,4.6319942,0,94.19599,107.52313,110.79722,630.1251,157.46613,3.587948
1552957226153,270.8097,268.33752,288.03873,5.0098248,5.6271725,5.224275,4.708052,0,94.06902,107.79799,111.28576,633.60913,151.61244,3.4165497
1552957286151,268.34244,267.69177,290.75357,5.00745,5.633992,5.2426615,4.73368,0,94.05818,106.4643,111.28084,630.9204,156.32324,3.253479
1552957346149,266.19763,269.50143,288.48474,5.0056987,5.6405277,5.194435,4.70266,0,94.14713,104.13454,110.978165,632.5081,156.49864,3.186375
1552957406645,270.61398,267.1288,283.50092,5.0058427,5.627074,5.2120466,4.7170844,0,93.93265,107.730675,112.12361,621.25714,155.96109,3.3707364
1552957466643,267.0952,266.06158,287.63507,5.007189,5.635938,5.2485604,4.731445,0,93.93389,108.19179,111.643196,622.4391,153.2787,3.1932373
1552957526656,268.24686,269.34,286.32208,5.0034766,5.6331425,5.24414,4.7482257,0,93.93369,103.1603,114.07265,610.4266,152.05103,3.2900405
1552957586654,271.45306,268.03534,282.3398,5.0103145,5.6252003,5.2096324,4.71103,0,94.068924,107.16249,113.60848,622.38947,155.7636,3.2804704
1552957646651,266.52197,266.84576,283.49875,5.0006084,5.6343384,5.1868153,4.668119,0,94.17139,106.50743,112.68385,626.6986,156.89465,3.1602812
1552957707148,267.56534,267.9174,284.03305,5.0141854,5.627808,5.2044697,4.6983852,0,94.17335,104.619125,112.777176,620.1324,153.0663,3.2905657
1552957767146,273.80945,271.04745,282.52484,5.010488,5.633301,5.193364,4.690143,0,94.24279,109.9819,113.30706,637.6796,154.53499,3.3126326
1552957827143,266.77298,266.38004,287.94943,4.999668,5.6345916,5.178156,4.6630764,0,94.11506,107.3726,111.12065,613.23395,150.58107,3.2851608
1552957887157,266.50476,266.07507,285.08124,5.0156455,5.630164,5.259632,4.7489,0,94.047676,107.61627,111.95023,625.9315,150.63069,3.27025
1552957947154,270.8175,268.60657,284.05826,5.008041,5.6340103,5.2682652,4.7769213,0,94.03675,106.40581,112.784325,623.2448,152.86218,3.3259487
1552958007152,267.21793,267.11563,286.31595,5.0106573,5.630056,5.200796,4.696064,0,94.16294,107.02036,113.79299,623.2448,155.71465,3.2939823
1552958067649,271.9471,270.62286,286.5715,4.9988523,5.6220036,5.224895,4.704036,0,94.13011,103.92354,112.71117,624.27454,152.49197,3.3001566
1552958127646,267.2571,266.31827,284.17242,5.0100465,5.6454487,5.240862,4.7421017,0,94.0651,104.47034,114.42312,617.38464,157.75096,3.3290684
1552958187644,266.4155,265.5525,286.52435,5.0097113,5.6316676,5.262806,4.7378225,0,93.83403,104.78181,115.077805,628.6052,152.96913,3.5590775
1552958247641,270.61374,271.22003,287.33655,5.012198,5.629572,5.3190746,4.832732,0,93.73366,106.06096,110.399475,640.34686,157.27647,3.3839722
1552958307655,270.74353,267.56973,282.31976,5.007923,5.627059,5.3297095,4.8036766,0,93.831154,108.22788,113.70206,632.6082,153.10101,3.086092
1552958367652,266.35553,266.53915,282.88364,5.0094223,5.6293464,5.287547,4.7631826,0,93.966095,101.90029,112.99413,635.159,154.2315,3.1662698
1552958428149,268.0471,269.79987,287.75793,5.0093427,5.6210017,5.327274,4.81939,0,94.2082,101.68631,114.74916,627.1294,152.45555,2.970593
1552958488147,270.89426,267.18155,284.01013,5.008493,5.635102,5.296089,4.7660995,0,94.332825,103.80686,114.96265,636.03674,151.75063,3.098067
1552958548144,267.71793,266.34628,283.59225,5.007394,5.6379533,5.2666373,4.7502894,0,94.56723,107.61392,112.69194,629.8498,153.071,2.9571338
1552958608142,266.11322,269.4227,285.9469,5.010164,5.6283183,5.204937,4.692773,0,94.597694,106.0439,111.111115,629.9774,153.43304,3.145643
1552958668155,270.68155,271.0393,287.04944,5.002887,5.633986,5.268409,4.7241063,0,94.72076,107.11134,116.21785,629.67944,155.50243,3.0664713
1552958728153,270.12686,265.33932,283.7737,5.005235,5.632198,5.1722403,4.6597533,0,94.924355,103.38788,111.99129,629.2065,158.3263,3.0098486
1552958788649,267.766,267.57883,286.19882,5.006718,5.6397643,5.1447062,4.6309686,0,95.03338,103.478584,113.009895,632.01697,157.3698,3.1486285
1552958848647,267.44586,267.77597,286.355,5.0068073,5.6345243,5.178439,4.6450872,0,94.941666,105.57887,114.70051,631.0078,155.21039,3.2439811
1552958908645,269.67343,264.9593,280.82135,5.009957,5.6202602,5.1895013,4.685246,0,94.63411,100.3315,109.865486,628.5203,149.27405,3.265409
1552958968642,266.52258,265.01398,283.36154,5.0091095,5.626668,5.271275,4.7599473,0,94.50386,106.960884,112.484215,634.25555,156.02824,3.256014
1552959028655,267.78073,270.65665,285.6503,5.0088325,5.6200294,5.2641726,4.762771,0,94.3761,105.9362,111.17749,630.62427,155.82407,3.1727834
1552959088653,272.24237,267.34586,283.40833,5.003943,5.6347494,5.3039813,4.7761674,0,94.38489,107.1793,112.88662,628.5183,154.53,3.091905
1552959149150,265.50125,265.89688,283.57877,5.007862,5.6349306,5.3230004,4.806478,0,94.25714,105.72512,109.87048,628.1933,153.92937,3.1670673
1552959209147,267.73514,269.21976,282.6583,5.006861,5.6409335,5.3267126,4.8182535,0,94.28749,108.66167,111.29675,634.3119,152.55998,2.956905
1552959269644,272.59314,267.0826,285.69897,5.003289,5.627489,5.2798133,4.7696514,0,94.41434,107.5621,115.27129,633.0094,157.31856,3.001753
1552959329642,266.81036,266.22403,285.79456,5.0085063,5.635847,5.2750354,4.7717323,0,94.51053,106.47286,112.41355,636.0933,153.56615,3.0236394
