time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552959389655,266.48285,265.47607,287.67157,5.0123973,5.639954,5.2299337,4.728355,0,94.70179,104.18822,114.09221,623.0538,150.61789,3.0530226
1552959449653,266.50177,269.40805,281.9568,5.0100393,5.6276793,5.234201,4.7457147,0,94.5435,101.51153,110.3256,630.4656,149.54976,3.1843693
1552959509650,270.39902,268.1412,279.19852,5.009844,5.6267705,5.289123,4.79165,0,94.47979,103.013596,110.82069,626.1611,152.54758,3.263874
1552959569648,266.28012,264.1392,281.36792,5.0153513,5.634327,5.2891827,4.780593,0,94.515396,105.93344,113.86198,629.2154,154.99901,3.0019958
1552959629645,264.8297,265.80423,284.3453,5.0067215,5.6317973,5.2640033,4.7591257,0,94.61082,103.71962,112.1137,626.0538,154.50644,2.9965527
1552959690142,268.68115,266.0535,280.70285,5.0055575,5.6347075,5.2574058,4.756645,0,94.6501,103.990555,109.59951,630.0677,151.95854,2.991414
1552959750155,266.22342,265.46436,283.11288,5.0078173,5.626679,5.268742,4.763477,0,94.745995,104.37251,113.8692,630.18634,154.14807,3.1399393
1552959810153,270.49008,272.56207,280.16263,5.0062265,5.63412,5.189989,4.7080927,0,94.74754,108.7026,112.1058,628.4838,158.4015,3.0325003
1552959870151,269.0065,266.73895,283.77826,5.0016108,5.624191,5.1987433,4.6858997,0,94.92249,108.54342,115.17586,624.7156,157.10492,2.9094946
1552959930148,264.2023,264.43253,282.5216,5.00832,5.628156,5.132195,4.64543,0,94.9209,101.199196,109.40753,620.8058,150.83186,3.2538736
1552959990645,267.76443,270.02994,284.96283,5.0108695,5.6267815,5.154862,4.655164,0,94.82264,103.541435,110.48381,628.2483,150.04117,3.102953
1552960050643,270.04205,266.84332,280.8837,5.0074615,5.6271524,5.208763,4.699953,0,94.816055,108.186874,113.65366,630.4497,152.37434,3.0172002
1552960110656,265.4751,264.19205,284.1029,5.0128703,5.6283298,5.224979,4.699957,0,94.84786,108.025345,111.08563,627.5317,153.66522,2.9461033
1552960170653,266.9681,268.0284,281.92725,5.0035048,5.6258073,5.1929693,4.694263,0,94.77644,104.41155,109.775375,630.5007,152.36162,3.0698907
1552960230651,263.4556,262.44263,279.55194,5.0170984,5.6334662,5.18006,4.6752505,0,94.773,103.08978,106.17201,630.6111,152.00504,2.930103
1552960290649,261.0817,258.58926,278.954,5.017242,5.6343813,5.1699376,4.64766,0,94.87538,105.15228,113.31723,631.4298,148.04521,2.874095
1552960351145,259.53555,260.8373,282.4915,5.006876,5.634703,5.144276,4.6304245,0,94.83978,104.83572,112.61338,635.27496,153.13185,2.8991814
1552960411143,265.3155,261.99774,279.3809,5.014336,5.6337643,5.178916,4.666118,0,94.76896,103.687836,110.567924,630.75635,150.28783,2.9537976
1552960471156,260.70642,258.28094,278.3427,5.015063,5.62186,5.156352,4.6858735,0,94.66377,103.21778,109.47988,626.37897,153.52658,2.9793942
1552960531653,258.7867,258.2186,278.63986,5.008003,5.6399035,5.2245374,4.7221165,0,94.69227,103.87518,109.03903,634.56195,152.901,3.0502326
1552960591651,262.34622,262.38736,281.58652,5.0132484,5.6321716,5.1637406,4.6339507,0,94.72522,102.782524,110.14689,632.7231,149.68645,2.9662628
1552960651648,265.73706,263.14023,278.09802,5.0084686,5.627823,5.217843,4.6864643,0,94.627014,106.79541,113.11603,632.63995,150.00977,3.103236
1552960711646,261.39752,258.65253,277.9097,5.006407,5.6273885,5.201564,4.689888,0,94.628334,106.685616,113.0081,626.765,147.51363,2.9743278
1552960771643,258.7914,259.40323,276.8624,5.013899,5.623237,5.1868286,4.704185,0,94.59475,103.60409,109.442696,633.23517,151.22397,3.005447
1552960831657,260.82593,263.45255,278.3252,5.0033617,5.6313486,5.2131195,4.712699,0,94.465385,105.29936,112.22397,631.4712,149.72115,3.103428
1552960892153,264.6386,259.11945,278.4695,5.0090985,5.6298494,5.234119,4.7047534,0,94.43172,105.19986,110.622025,633.81226,147.78046,2.934525
1552960952151,260.20596,260.07477,280.65027,5.002885,5.6338353,5.252589,4.7391453,0,94.23489,101.123085,108.36088,622.83246,148.59848,3.05613
1552961012149,261.13058,263.94278,281.5352,5.0084615,5.6164603,5.30739,4.812433,0,94.2844,104.41275,113.11141,626.87164,154.2215,3.017081
1552961072146,263.90714,265.27945,281.25888,5.0068297,5.6414814,5.281575,4.765425,0,94.19067,102.54589,110.35351,630.9343,149.36504,3.1214118
1552961132144,261.966,259.76535,278.80344,5.013429,5.626867,5.3193407,4.812414,0,94.25107,103.81491,110.48199,637.30676,148.92744,2.8687496
1552961192141,260.01755,262.54916,280.8328,5.0090647,5.634938,5.270286,4.7605677,0,94.31461,105.56375,113.72787,635.009,150.36073,2.947079
1552961252654,264.81757,264.1763,278.28638,5.010965,5.634673,5.2700534,4.7424417,0,94.508644,104.611824,113.49723,642.23303,152.0874,2.7244556
1552961312651,261.0808,259.3701,278.08746,4.97685,5.6340756,5.2270284,4.69723,0,94.72282,106.04506,114.01255,632.988,152.58607,2.9173775
1552961373148,259.71423,259.93112,279.41556,4.969573,5.6350403,5.1968923,4.6966786,0,94.72494,101.558754,108.65823,633.1842,148.46452,2.9089828
1552961433146,262.3907,264.28723,282.79318,4.9692173,5.635271,5.224165,4.733936,0,93.97032,104.43342,109.5415,632.03064,151.8012,2.9693282
1552961493143,263.25504,260.79315,281.28406,4.9682226,5.633049,5.531306,5.038057,0,93.35899,108.02437,114.416794,638.28485,154.77951,2.8231013
1552961553157,261.061,260.13107,279.2491,4.9700384,5.720517,5.6243806,5.0987215,0,92.94561,106.02966,112.011444,633.6404,150.69652,2.5289059
1552961613154,260.61313,262.06033,278.81714,4.9867225,5.732388,5.6721945,5.1676655,0,92.818756,103.988625,111.00141,641.48364,151.0333,2.2672508
1552961673152,269.88837,271.57965,282.51376,4.996943,5.732142,5.6796694,5.169366,0,92.64813,107.7113,111.00062,647.562,155.60272,2.5108218
1552961733649,267.4001,265.8525,279.46262,4.978924,5.732097,5.7312074,5.2085824,0,92.60464,111.16785,114.83536,637.98065,158.50824,2.3620071
1552961793646,273.14926,274.58432,285.26703,4.9916697,5.727817,5.7647796,5.2741694,0,92.71675,108.8588,117.44031,638.1823,160.29228,2.4634638
1552961853644,278.00876,278.1869,279.97894,4.992502,5.727992,5.732501,5.2275944,0,92.906075,113.06582,119.62478,643.41235,157.08464,2.2901464
1552961913641,279.62686,276.42007,293.0209,4.9790897,5.724578,5.7368655,5.229492,0,93.448616,117.87896,123.13837,699.4549,166.5214,2.2578259
1552961973655,290.2357,288.36035,295.12564,4.9749303,5.73692,5.473335,4.974358,0,94.68861,118.99674,125.08505,696.112,171.58356,1.7682276
1552962033652,310.83118,309.67053,306.0152,4.9773927,5.7187905,5.4767027,4.9621077,0,94.9291,128.54868,136.06096,694.3515,179.8999,2.7790463
1552962094149,314.26917,313.85745,307.6402,4.9920754,5.7309775,5.467853,4.9640465,0,94.86901,125.48127,132.8025,686.95044,185.11082,3.176542
1552962154147,312.86935,309.48514,308.25662,4.980859,5.719154,5.477386,4.963255,0,94.48637,128.90172,135.1006,694.44366,182.7516,3.468212
1552962214144,315.86856,315.01013,320.43903,4.986719,5.73268,5.480122,4.972669,0.022554696,95.57838,134.04996,137.50409,826.5371,189.48802,2.5183523
1552962274142,313.36118,312.2859,321.6525,4.9865193,5.728357,5.3665285,4.8681855,0.29774547,95.559494,126.708534,132.58916,838.9738,179.96635,3.6651535
1552962334155,316.9987,316.89005,337.46585,4.985067,5.7316203,5.3638973,4.865177,0.35358578,94.689224,131.76305,137.61284,749.6574,185.6666,4.4137545
1552962394153,316.28937,313.5709,339.6989,4.9913173,5.737337,5.3669257,4.873239,0.2997461,93.26724,120.80052,133.66272,693.4121,183.46614,4.973542
1552962454650,310.7332,306.81702,339.68512,4.9922376,5.7332077,5.374553,4.8683143,0.42962074,92.03056,127.19748,127.478584,693.4338,175.8319,5.143129
1552962514647,311.94366,310.56546,333.478,4.988224,5.7258797,5.369658,4.86224,0.31847298,91.29223,122.33013,135.35583,730.31104,178.02617,4.924722
1552962574645,313.09134,316.74844,327.33246,4.9821105,5.7279825,5.571398,4.868411,0.29656082,92.189354,128.56921,131.1306,799.8073,185.70181,3.6907406
1552962634642,317.39365,312.14694,323.8299,4.979924,5.7298007,5.5806713,4.8730006,0.35160393,92.15292,125.80437,128.96423,814.3205,183.5628,4.5511074
1552962694656,317.11215,308.4398,316.0316,4.985357,5.724997,5.577982,4.867394,0.2501753,92.23373,128.567,132.70938,749.31134,184.8691,4.616691
1552962754653,310.40582,309.1372,312.024,4.977646,5.72438,5.575358,4.8662653,0.11241406,92.54326,120.94178,129.49747,722.4616,177.92273,4.459741
1552962815150,312.92392,314.99396,308.05844,4.994451,5.726679,5.576613,4.864581,0.11241406,92.95926,120.68504,133.08778,722.2405,179.16061,4.3344164
1552962875148,316.1455,313.39865,311.28653,4.983573,5.7281203,5.585744,4.865984,0.11241406,93.324776,129.30714,133.99684,721.386,184.05464,4.185517
1552962935145,312.19388,310.15436,308.91193,4.9845734,5.730628,5.5711107,4.8703628,0.11241406,93.78343,126.96099,133.71815,717.7565,183.26692,4.1571636
1552962995143,309.35736,310.25348,307.2828,4.984979,5.7269807,5.5868816,4.864626,0.11241406,94.19162,125.71127,132.28932,705.1345,182.74947,4.1973295
1552963055156,311.61093,309.8637,307.53467,4.984603,5.7421055,5.580029,4.8666096,0.11241406,94.58927,124.14632,134.13977,710.4882,178.07416,4.178044
1552963115154,315.32336,314.16238,306.14328,4.986968,5.7338705,5.592531,4.863335,0.11241406,95.00491,124.4671,128.13887,704.1235,179.9244,4.0405693
1552963175650,314.5648,310.1656,310.1791,4.991951,5.731714,5.576393,4.866094,0.11241406,95.40543,129.23682,134.53596,714.14465,186.01657,4.2284226
1552963235648,310.09537,307.82532,307.09735,4.9802556,5.725911,5.5602736,4.8644676,0.11241406,95.680756,125.03111,131.56694,703.3696,180.64998,4.0230217
1552963295646,311.75504,311.26486,304.5872,4.9854016,5.728974,5.5646605,4.872522,0.11241406,95.46314,125.76406,134.0177,707.58374,179.74965,4.2093177
1552963355643,315.07092,312.28937,305.34302,4.9824405,5.732913,5.574719,4.8707285,0.11241406,95.17097,122.69558,132.04834,707.67114,182.31798,4.3534994
1552963415656,313.60684,309.7262,309.06357,4.993018,5.726722,5.5874796,4.8647118,0.11241406,94.9916,125.72125,131.31996,708.875,180.01787,4.11122
1552963476153,310.67114,311.1714,305.3262,4.9977775,5.71934,5.5700846,4.8648252,0.11241406,94.7524,122.00741,129.96164,710.8936,180.9263,4.1440454
1552963536151,309.44492,304.13147,299.13654,4.997377,5.7319183,5.570153,4.8606377,0.11241406,94.52679,123.90331,131.46982,705.65216,179.19862,3.8699865
1552963596148,304.7588,300.74503,305.52286,4.9806314,5.7268114,5.5805616,4.870553,0.11241406,94.28613,119.63302,127.750244,703.4102,172.72131,4.0020576
1552963656146,303.5468,301.64276,305.86432,4.978015,5.725181,5.56904,4.863527,0.11241406,94.03695,124.81761,126.64826,699.9283,173.22394,4.021196
1552963716144,303.79147,305.72253,303.03046,4.9845653,5.7362475,5.5777936,4.8702664,0.11241406,93.79634,124.3195,128.45894,710.0883,175.65152,4.1847105
1552963776141,307.12057,303.7789,308.0478,4.982774,5.728206,5.5611157,4.8637037,0.11241406,93.55466,121.91643,127.544044,696.34106,173.70193,4.104834
1552963836154,303.1641,299.98746,301.92102,4.991951,5.7336564,5.56732,4.863527,0.11241406,93.256935,119.06374,125.03688,710.6652,170.98682,4.228706
1552963896651,301.51035,300.7382,297.64792,4.984791,5.7305384,5.5829873,4.8721924,0.11241406,93.05243,118.43895,129.0044,706.40515,173.40643,4.250592
1552963956649,304.06195,305.88876,302.79272,4.985087,5.7280664,5.5860953,4.8644586,0.11241406,92.98819,120.78968,125.634575,708.34375,171.9396,4.1660395
1552964016646,304.8862,301.74103,303.053,4.9856033,5.7330103,5.5831213,4.869568,0.11241406,92.881874,123.6862,128.0568,708.4106,177.77933,4.2113757
1552964076644,295.46912,293.24924,297.4262,5.031497,5.739753,5.57755,4.8643484,0.11241406,92.91358,119.22503,125.819305,702.17957,172.87,4.0282965
1552964136642,296.92838,296.81155,308.1324,5.0112333,5.7250233,5.5691047,4.871315,0.11241406,93.58382,123.36627,126.412415,762.1844,177.55939,3.5046732
1552964196655,301.9776,299.65402,313.74738,5.0091286,5.7213874,5.571658,4.876189,0.11241406,93.848854,121.56141,126.65079,768.09973,175.91504,4.0665083
1552964257152,299.31705,297.99265,315.23962,5.00677,5.7303576,5.570025,4.871384,0.11241406,93.914215,125.03334,131.00822,809.44135,179.99333,4.024005
1552964317149,300.8635,301.23953,323.54562,5.013256,5.7321067,5.584123,4.8642797,0.35734087,94.24188,123.30682,128.36047,744.2614,177.34807,4.149765
1552964377147,298.37695,294.85825,333.53787,5.0066733,5.7322426,5.5703635,4.8652315,0.31961113,93.41873,116.035095,122.46394,688.0231,175.95332,4.5967197
1552964437144,297.46646,293.58337,331.75302,5.003538,5.732239,5.565111,4.8662467,4.2295904,92.29115,120.37971,127.575745,687.5553,171.74873,5.0527864
1552964497142,297.75482,299.79077,328.43774,5.0026703,5.724949,0.3173071,4.873727,5.2422996,93.077866,120.06652,128.72949,701.1563,176.40701,3.7620497
1552964557155,302.24222,299.49957,325.26205,5.012686,5.7416058,0.22843659,4.879956,5.859765,93.15119,121.03804,125.2259,758.48346,171.59424,4.6155996
1552964617652,295.56464,294.2298,315.43576,5.0084186,5.7324457,0.30566543,4.8871493,5.8656173,93.06652,121.6212,126.686775,777.8679,169.6342,4.6026354
1552964677650,298.41418,298.08905,309.37466,5.0028377,5.7149425,0.29461265,4.875411,6.172514,93.01427,123.44585,124.38458,793.3481,170.93512,4.747285
1552964737647,301.55505,298.85468,302.80405,5.0128217,5.729156,0.18596262,4.8783555,6.161517,93.084854,115.9956,128.77876,724.2841,175.74522,4.5949035
1552964797645,295.02484,292.95923,299.695,5.011853,5.7427015,0.19085765,4.875137,6.1715813,93.17595,119.29387,124.73253,735.6491,169.38817,4.5172334
1552964857642,295.86026,295.34363,296.29935,5.014934,5.727016,0.29448777,4.8677516,6.1660976,93.73562,120.10989,124.09354,680.4877,173.68533,4.0613546
1552964917656,298.3949,296.5411,294.27118,5.0069766,5.733923,0,4.976184,6.1653857,93.87,118.77386,125.42,688.41003,173.21863,4.2549615
1552964978152,296.47852,293.8571,293.4218,5.0078917,5.7377243,0.09785563,4.979009,6.15519,94.36778,118.4163,128.57036,693.06744,171.7394,3.853733
1552965038150,297.38458,299.77295,290.39294,5.007334,5.7297673,0.09785563,4.971864,6.162469,94.831696,117.08768,125.71072,680.8534,170.19316,3.6889875
1552965098148,295.5847,293.2217,285.7873,5.012509,5.7481866,0.09785563,4.982047,6.165755,94.363365,113.39122,119.121124,653.97314,164.83131,3.7312639
1552965158145,297.1157,292.10516,287.63007,5.0046372,5.7423453,0.09785563,4.9789047,6.1646223,93.71542,123.03629,123.00105,642.1578,168.58614,3.8272316
1552965218143,293.9117,294.30057,287.5943,5.030722,5.7286496,0.09785563,4.9774575,6.0643,92.994804,118.38187,124.55111,645.1757,170.21295,3.7556553
1552965278156,282.18085,280.1041,278.83478,5.031901,5.785363,0.09785563,4.972216,5.970745,92.748726,110.515144,118.41928,633.724,159.21884,3.5606587
1552965338653,280.02228,279.80673,282.2649,5.0279574,5.7682457,0.09785563,4.9836063,5.957237,92.64429,109.64316,118.05781,638.4368,165.3662,3.2611341
1552965398650,281.6167,280.93915,282.1189,5.0230613,5.7758994,0.09785563,4.979322,5.96327,92.5744,110.045006,116.85276,635.1925,159.84961,3.2739718
1552965459147,284.82074,281.3321,277.15906,5.052869,5.7824035,0.09785563,4.9736447,5.954808,92.78086,110.442055,120.16364,639.8917,160.32912,3.1953235
1552965519145,280.22424,279.49246,281.75565,5.0577526,5.779537,0.09785563,4.928843,5.8861494,93.090065,113.918976,120.38034,639.9257,164.55304,3.3348281
1552965579142,280.903,283.6356,275.52567,5.052731,5.775886,0.09785563,4.8929067,5.8862686,93.56243,111.885086,118.71183,636.682,162.69409,3.1800885
1552965639156,283.0624,279.35062,279.76965,5.052431,5.7757707,0.09785563,4.843617,5.7844806,94.22625,113.59537,121.00251,642.93713,164.28967,3.1378253
1552965699153,278.93738,277.23798,280.15543,5.04916,5.7807775,0.09785563,4.769143,5.7307224,94.62469,109.11231,115.156555,633.2595,162.15195,3.337711
1552965759151,283.2997,283.7954,281.8696,5.0101953,5.792523,0.09785563,4.723419,5.7059326,94.622055,114.18042,123.59605,638.20825,166.89314,3.4092708
1552965819648,275.04,273.74435,279.53116,5.018,5.7782273,0.09785563,4.831279,5.829642,94.52299,112.05585,119.053696,639.1005,162.29752,3.3027697
1552965879645,272.63077,272.95734,281.77084,5.0072827,5.7748933,0.09785563,4.838907,5.824179,94.48614,111.83624,117.255424,641.0829,159.14296,3.231798
1552965939643,277.6427,276.86523,274.8376,5.0145,5.7700844,0.09785563,4.831685,5.829499,94.388504,107.28539,118.119606,637.2167,162.73349,3.0126758
1552965999656,275.13824,272.90445,279.16812,5.0041666,5.779207,0.09785563,4.8744607,5.8577123,94.297005,109.93228,118.59381,638.4009,162.9764,3.078258
1552966059654,274.2556,271.21188,279.0219,5.0123525,5.77302,0.09785563,4.870879,5.841874,94.10112,108.40439,115.256134,639.5196,161.01994,3.2164884
1552966120150,278.733,278.62573,274.2713,5.015234,5.780925,0.09785563,4.9118514,5.8605957,94.1059,112.77631,118.7423,632.6062,159.81529,3.110392
1552966180148,265.86615,265.26944,274.28082,5.00894,5.769296,0.09785563,4.9023314,5.8968444,94.23066,106.07687,114.345375,634.8756,155.67531,2.8617961
1552966240146,266.75934,268.1114,271.38278,5.014508,5.7811646,0.09785563,4.8794727,5.8202286,94.38335,108.91099,112.76872,629.1168,153.02803,2.8096962
1552966300143,272.49094,268.59604,273.596,5.005703,5.7820773,0.09785563,4.8781247,5.8299994,94.51658,105.464874,114.12729,635.74347,158.83528,2.8715897
1552966360156,265.45416,265.11182,275.3968,5.012202,5.7824054,0.09785563,4.8267045,5.8125763,94.110855,109.35632,112.42358,624.5258,154.202,3.2048566
1552966420154,267.1605,268.98877,271.29474,5.023176,5.774908,0.09785563,5.042544,5.869091,94.608116,108.21455,114.42957,637.4154,152.98651,2.495751
1552966480152,270.5441,267.73654,270.12738,5.0134087,5.7809525,0.09785563,4.9974794,5.024618,95.11118,107.43786,115.88686,632.2269,158.99164,2.4470148
1552966540648,263.745,268.8308,273.2134,5.0123377,5.7794642,0.09785563,5.000452,5.215669,95.5255,104.83727,115.82163,633.1654,156.40588,2.6064236
1552966600646,268.588,266.06882,271.36566,5.01532,5.789556,0.09785563,4.9959726,5.615447,95.69749,107.915375,114.307556,635.67017,155.3943,2.7188737
1552966660644,266.29837,265.62076,275.2261,5.011637,5.7820797,0.09785563,4.982548,5.619778,95.90516,108.027054,111.911644,634.9382,154.52821,2.8173478
1552966720641,265.95575,267.8749,271.93195,5.008197,5.7751913,0.09785563,4.8810077,5.5263777,95.936615,104.868164,113.914024,622.1606,151.9248,2.8341472
1552966780654,267.67502,265.1416,274.91626,5.0181546,5.675853,0.09785563,4.846318,5.4916596,95.7634,104.789856,112.76008,631.3831,151.78862,2.8948934
1552966840652,266.45737,268.90854,274.92004,5.00539,5.6782985,0.09785563,4.8322215,5.442104,95.5396,106.71747,115.46695,628.1933,156.07211,3.0023737
1552966901149,266.14417,264.89334,272.22986,5.0067964,5.686461,0.09785563,4.87355,5.511936,95.21807,103.68065,114.01225,633.1518,154.29118,3.044302
1552966961146,263.1166,263.9686,273.49854,5.00905,5.6813183,0.09785563,5.0006237,5.6399264,94.89613,101.66676,108.59214,629.90454,149.38068,2.8946161
1552967021144,269.58057,268.707,270.62512,5.0146823,5.68028,0.09785563,5.066555,5.6927342,94.692505,108.70863,115.869095,629.242,156.41885,2.8545172
1552967081142,266.62033,264.72906,275.6432,5.012576,5.669229,0.09785563,5.105356,5.717336,94.65553,104.28351,109.94483,630.5854,152.02629,2.86869
1552967141155,266.77023,268.0735,274.07007,5.015864,5.673489,0.09785563,5.050079,5.632911,95.06066,107.858376,115.99922,633.7578,154.72983,2.8291738
1552967201152,269.07587,266.8088,273.755,5.0056987,5.6836104,0.09785563,4.9395885,5.555241,95.44008,107.77959,114.64984,621.6941,152.757,2.8808284
1552967261649,265.0496,264.5226,277.79782,5.019023,5.6788387,0.09785563,4.726217,5.4586196,95.877815,105.83323,114.138245,634.53314,157.90848,2.9073691
1552967321647,265.1016,266.66843,272.9315,4.9806314,5.6826777,0.09785563,4.726217,5.331004,96.233604,102.632095,108.933044,619.66833,152.33719,3.1039138
1552967381644,267.97556,263.2678,273.12268,4.9534254,5.643443,0.09785563,4.6649733,5.3037114,96.40772,106.59565,113.463524,626.51624,152.22258,3.1827707
1552967441642,265.20038,264.6571,276.35507,4.9381166,5.6367464,0.09785563,4.9272537,5.2818584,95.90862,106.1947,112.8667,625.55444,154.64786,3.2752604
1552967501655,267.35965,265.92615,269.42575,4.9371147,5.645503,0.09785563,5.075712,5.557733,95.107544,103.53216,112.844864,619.86017,151.34242,3.3745396
1552967562152,263.63422,262.2859,274.26065,4.928828,5.635467,0.09785563,5.168038,5.738838,94.541466,107.17669,113.964096,632.34283,150.87975,3.2473881
1552967622150,266.80374,269.03796,274.55783,4.9210715,5.6308103,0.09785563,5.27278,5.7888055,94.03989,103.209435,113.85568,628.76056,152.66531,3.0905068
1552967682147,267.6482,263.6395,271.04816,4.931793,5.69789,0.09785563,5.2379894,5.8781233,93.800415,104.857544,113.431076,626.65234,151.0157,2.8676093
1552967742145,265.0165,266.6542,276.19754,4.9349203,5.70548,0.09785563,5.1164784,5.8304043,94.021805,106.03604,112.500275,629.9877,154.87741,2.849216
1552967802142,269.05054,266.38437,273.85443,4.9176197,5.6956286,0.09785563,4.9629273,5.718217,94.387436,108.10123,112.169136,631.5972,156.86655,2.835803
1552967862156,262.8377,262.1067,274.47964,4.9213862,5.701045,0.09785563,4.902341,5.5876565,94.66445,105.623985,111.26046,626.62933,153.8793,2.974676
1552967922652,266.94635,267.33548,276.97375,4.9366846,5.693442,0.09785563,4.790006,5.493228,95.14653,109.20306,112.80869,627.1969,156.27054,2.9224849
1552967982650,267.91382,264.2371,272.7093,4.934546,5.6560493,0.09785563,4.7219996,5.3996935,95.5478,107.878265,114.6624,628.5601,155.45593,2.9497929
1552968042648,263.72562,263.22336,275.35928,4.922666,5.635299,0.09785563,4.721908,5.3363876,95.71332,102.044426,112.53406,617.70074,150.2248,3.169982
1552968102645,267.67197,265.8784,270.99652,4.927421,5.641677,0.09785563,4.839266,5.362768,95.44092,105.4312,112.58219,622.01215,153.8737,3.4216046
1552968162643,263.91913,262.48947,275.09766,4.931065,5.6357627,0.09785563,4.922638,5.4699855,95.11001,106.120895,113.560936,631.69226,156.1095,3.4205897
1552968222656,266.24786,267.51608,273.7959,4.931996,5.636827,0.09785563,4.8952556,5.5470266,94.98091,106.8914,114.425804,629.3743,154.04938,3.245883
1552968283153,263.98615,264.0782,274.18088,4.9222283,5.634668,0.09785563,4.988833,5.5259843,94.64073,104.437515,110.294304,618.9781,152.00165,3.3236487
1552968343150,265.66516,268.02496,274.05325,4.9355817,5.6455083,0.09785563,5.063035,5.662058,94.31091,105.21308,111.47206,630.53534,153.66617,3.3131356
1552968403148,263.6412,262.05548,270.26984,4.9237294,5.644514,0.09785563,5.0849977,5.673901,94.21472,106.39203,112.48071,624.5267,153.27435,3.1737387
1552968463146,264.43344,266.06757,278.4609,4.934974,5.6346564,0.09785563,5.0183296,5.6928177,94.25108,107.409706,111.99106,624.2344,155.24213,3.035782
1552968523143,266.02768,263.51016,270.085,4.9315934,5.6360407,0.09785563,5.021038,5.665016,94.25371,102.9518,109.26318,622.23364,152.34558,3.0630345
1552968583656,264.34616,262.56512,273.3218,4.9293866,5.6427517,0.09785563,4.974252,5.6222124,94.41752,106.94821,110.87824,617.0272,148.634,3.0417259
1552968643653,267.9084,265.45853,272.77002,4.9329963,5.638488,0.09785563,4.9721494,5.596571,94.51494,104.132484,111.01019,616.5776,151.26286,3.1413662
1552968703651,261.75696,261.82965,271.93692,4.9259405,5.6435676,0.09785563,4.987971,5.576984,94.55182,102.994225,110.00281,625.18854,152.86926,3.1741936
1552968763648,265.708,265.97443,275.50476,4.915517,5.6337495,0.09785563,4.9863124,5.6132236,94.51505,105.22732,113.93056,624.3667,153.54486,3.0216873
1552968823646,265.72647,263.54822,268.76355,4.9261045,5.6299796,0.09785563,5.0424066,5.622497,94.352036,107.22993,111.88549,621.0314,157.22614,3.2053633
1552968883644,262.70392,261.9772,277.70447,4.9281907,5.632315,0.09785563,5.042434,5.6671395,94.28462,103.96619,111.12963,617.3688,154.91473,3.1506908
1552968943641,266.10974,264.8599,269.01065,4.9318266,5.66032,0.09785563,5.1060715,5.716438,94.09327,106.32739,113.22019,623.91516,154.88316,3.2173045
1552969004154,263.91138,262.54642,275.78412,4.935127,5.662954,0.09785563,5.112717,5.735769,94.02676,107.750046,112.20881,622.64355,149.43738,3.0963738
1552969064151,262.88452,267.23022,271.1145,4.927144,5.6725264,0.09785563,5.0733633,5.760965,94.130356,103.59404,111.66127,621.3136,154.82115,3.0087888
1552969124149,266.8363,260.6004,269.42047,4.931264,5.658925,0.09785563,5.0503654,5.6994934,94.23361,104.12553,107.82157,622.1009,150.4051,3.0806923
1552969184146,263.0202,262.3865,272.169,4.93829,5.6518674,0.09785563,5.0230665,5.677509,94.39404,104.9629,111.50141,625.4829,153.01508,3.0853696
1552969244144,264.6641,267.89337,277.24698,4.922567,5.6610503,0.09785563,5.037796,5.642592,94.43472,105.71287,112.29881,628.3017,154.25168,3.1787605
1552969304656,263.58646,261.72098,273.7887,4.9324675,5.660719,0.09785563,5.050013,5.672025,94.52768,104.42988,113.35009,618.753,151.85484,3.0905342
1552969364654,262.7189,263.3507,273.97568,4.928757,5.659849,0.09785563,5.0577397,5.6647067,94.62937,103.47441,111.73293,628.4749,156.26003,3.157614
1552969424652,264.67474,264.83704,274.30563,4.928241,5.658538,0.09785563,5.041451,5.681901,94.78956,104.67985,112.933304,634.56354,148.94627,2.9463232
1552969484649,266.21545,264.2128,271.97638,4.9307704,5.6572337,0.09785563,4.992849,5.6563115,94.98846,105.470726,113.96152,623.3517,153.16426,3.0455704
1552969544647,263.13672,261.17783,269.89572,4.9341645,5.660737,0.09785563,5.0350432,5.625068,94.99179,103.2703,111.73621,636.0924,154.66328,3.20795
1552969605144,264.34445,265.15552,275.05768,4.9282355,5.6587744,0.09785563,5.0726647,5.664947,94.896576,104.06152,109.999825,628.0817,151.17334,3.0437262
1552969665141,268.62146,266.6703,278.19577,4.932782,5.651467,0.09785563,5.069096,5.695293,94.873505,109.54611,114.910576,628.373,152.8771,3.07101
1552969725154,263.2095,262.31454,274.3117,4.9307313,5.657465,0.09785563,5.0597086,5.681944,94.90526,105.24203,111.652664,626.138,153.31424,3.0577445
1552969785152,264.39172,264.29803,271.32812,4.9286265,5.659013,0.09785563,5.045297,5.6617804,94.93831,104.233635,114.08293,625.52496,150.81503,3.1066282
1552969845150,266.79666,266.48227,275.55182,4.926479,5.6582975,0.09785563,5.0680923,5.661581,94.91264,102.94959,112.35994,624.4031,150.08342,3.0544436
1552969905147,263.22345,261.24048,270.3265,4.932206,5.6611805,0.09785563,5.0504084,5.669004,94.914024,106.722725,111.720345,625.36017,153.5557,3.071649
1552969965644,265.22446,266.7501,273.4811,4.9277735,5.6599326,0.09785563,5.0842786,5.682724,94.77781,105.294815,110.439476,630.9231,153.2854,3.2279737
1552970025642,263.56305,263.07837,273.79916,4.928088,5.6512303,0.09785563,5.0266128,5.7061057,94.78068,108.22249,113.452126,623.9793,153.79526,3.0937405
1552970085655,261.9584,263.66156,274.71567,4.921088,5.6534734,0.09785563,4.9735165,5.6542535,94.87466,108.787094,110.87261,624.40424,152.0256,3.006788
1552970145652,266.11234,267.53815,278.62433,4.9222355,5.6565394,0.09785563,5.063488,5.6320434,94.63204,107.506966,114.49375,623.1561,152.99355,2.9973538
1552970205650,261.92905,260.2778,272.57584,4.9339094,5.6594687,0.09785563,5.042142,5.6938853,94.59632,105.5155,114.229034,625.2395,154.87943,3.051296
1552970266147,263.33536,264.3914,271.66995,4.933443,5.66026,0.09785563,5.105548,5.662224,94.43122,108.15979,114.0247,621.12164,148.46765,2.9912407
1552970326144,266.3273,261.03683,275.92252,4.9283695,5.65918,0.09785563,5.0430207,5.7326264,94.52773,104.973434,111.763596,625.4501,151.1437,2.8834677
1552970386142,262.91632,263.4387,270.0441,4.930815,5.6553307,0.09785563,4.9930854,5.665683,94.72505,105.921936,110.90727,632.95416,152.45688,2.8081746
1552970446155,267.72308,265.3929,275.51593,4.9335756,5.658815,0.09785563,4.932158,5.606214,94.98405,107.586655,109.3156,627.36206,155.726,2.841903
1552970506153,263.3275,262.92624,275.64484,4.934658,5.658793,0.09785563,4.9149637,5.556131,95.09042,106.89744,110.68793,631.8427,153.95518,2.9388483
1552970566150,263.8975,265.8664,271.72043,4.932451,5.6595116,0.09785563,4.8724904,5.4771047,95.22989,107.48365,111.053894,633.9089,155.20967,3.0082893
1552970626647,264.325,262.0396,276.7699,4.930098,5.660164,0.09785563,4.7449584,5.4848123,95.64253,104.860115,112.04244,625.01917,153.29419,3.350081
1552970686645,262.6863,265.31528,273.29922,4.936189,5.6435304,0.09785563,4.7361665,5.3308945,95.77416,101.55518,108.994064,627.24695,145.6116,3.3770318
1552970746642,267.2782,261.921,273.0976,4.9316163,5.633349,0.09785563,4.754644,5.3662624,95.572914,105.88181,109.518814,624.43506,150.44753,3.376609
1552970806656,260.32263,259.94028,273.95386,4.9233346,5.6366315,0.09785563,4.945526,5.4934087,94.99979,103.875854,108.1102,624.85504,145.74045,3.4264517
1552970866653,262.5213,266.51346,276.88147,4.9222713,5.6371,0.09785563,5.0408454,5.546326,94.559586,105.10281,110.06989,622.5799,153.19096,3.3916683
1552970926651,266.30075,261.15732,272.6305,4.935615,5.634839,0.09785563,5.103568,5.679343,94.22789,102.324234,110.49889,630.71814,151.89307,3.1877477
1552970987148,260.4888,261.20865,275.11496,4.9335756,5.652212,0.09785563,5.106982,5.704558,94.13326,105.171135,110.67104,623.33,147.49551,2.994854
1552971047145,266.98578,264.6153,276.0644,4.9198346,5.6422415,0.09785563,5.1417823,5.70097,93.90494,106.87642,110.3504,625.3587,148.8125,2.999844
1552971107143,261.41983,260.4841,270.9381,4.946852,5.6304173,0.09785563,5.1428323,5.7775383,93.875336,101.34222,110.96062,630.2686,148.85573,2.9069932
1552971167156,260.14682,261.68878,277.04056,4.9429464,5.639706,0.09785563,5.0810933,5.765984,94.05832,98.72948,106.794655,626.0384,151.41977,3.102029
1552971227154,267.7008,263.5345,270.53482,4.947882,5.6364446,0.09785563,5.1010127,5.635944,94.05531,101.534996,110.71501,627.03815,153.79134,3.236583
1552971287151,258.48987,256.6591,271.99506,4.945014,5.6381845,0.09785563,5.0409513,5.7165446,94.3447,99.32378,108.82617,620.311,147.42299,3.2336993
1552971347648,261.80716,264.17108,274.85355,4.9434996,5.6259027,0.09785563,5.082297,5.62436,94.343864,101.459,110.09333,626.22723,145.3398,3.3509529
1552971407646,263.42603,261.01538,269.3858,4.9436846,5.6314197,0.09785563,5.0575976,5.654568,94.44049,103.475044,110.03126,627.35645,152.54561,3.2430053
1552971467643,261.34845,263.3481,273.50015,4.942436,5.6310716,0.09785563,5.049246,5.6738186,94.33821,101.09213,106.26954,627.4168,152.44208,3.0938275
1552971527656,263.75156,261.96683,272.17856,4.945685,5.6368303,0.09785563,5.0384874,5.7692456,94.42959,98.141624,105.92052,628.8558,149.93594,3.0783434
1552971587654,259.84708,257.98172,269.94064,4.9522524,5.6376576,0.09785563,5.10566,5.628519,94.3681,99.236084,107.6327,626.05914,147.92322,2.8749986
1552971647652,259.95868,262.34695,272.74936,4.946031,5.6297603,0.09785563,5.011,5.7015576,94.5388,99.03492,100.345764,625.6289,142.59451,3.2032526
1552971708148,261.00644,258.3542,269.71286,4.9501534,5.644244,0.09785563,4.988466,5.6195784,94.67992,101.252655,104.11464,627.6231,144.94888,2.9519963
1552971768146,261.0782,263.50003,275.46255,4.925192,5.636946,0.09785563,4.9915075,5.585103,94.81985,100.550545,102.36272,622.8662,142.7184,3.0066407
1552971828144,261.26202,259.6611,271.73724,4.933302,5.6319876,0.09785563,5.255649,5.6395626,94.09822,104.34566,108.63774,622.2082,147.55609,3.262658
1552971888141,260.2942,259.2973,273.55255,4.962013,5.6374598,0.09785563,5.25013,5.8054204,93.95667,102.18301,105.08765,620.49493,146.33151,3.3016598
1552971948154,264.77444,264.67407,275.59924,4.9429765,5.653006,0.09785563,5.3249454,5.820681,93.71086,100.96625,108.421425,624.3325,149.53949,2.8349984
1552972008152,260.78607,260.47583,272.3089,4.9449005,5.669114,0.09785563,5.4023175,5.9035463,93.374825,104.14251,108.00854,632.9529,150.35353,3.2267256
1552972068649,263.01007,263.3607,272.48065,4.950811,5.67524,0.09785563,5.219449,5.969426,93.815056,102.263664,108.30693,630.4242,149.36798,2.838772
1552972128646,265.57224,260.77936,275.00308,4.9486985,5.674383,0.09785563,5.3017383,5.767596,93.58677,101.509735,111.15335,627.28674,150.29434,2.8235228
1552972188644,259.85287,258.91718,271.44003,4.945841,5.6613507,0.09785563,5.124951,5.9758396,94.13085,99.117805,105.57329,628.6122,145.19267,3.070271
1552972248642,262.9251,265.31387,272.64374,4.9440026,5.6833744,0.09785563,5.3267074,5.779559,93.86311,103.63952,105.90409,634.61536,147.91522,3.0642362
1552972308655,265.30493,261.8421,275.86646,4.9504137,5.6791663,0.09785563,5.223688,5.862529,94.13503,102.52409,110.27065,623.1362,151.74347,3.158657
1552972368652,259.1318,258.78656,275.2959,4.957106,5.671932,0.09785563,5.0943036,5.8604484,94.57591,103.527916,107.794,628.41864,144.98152,3.2844043
1552972429149,261.08133,264.75558,274.4129,4.9503617,5.6757226,0.09785563,5.2987137,5.6874084,94.06609,105.65114,111.68429,628.5708,146.8476,2.817901
1552972489147,265.58463,260.45166,277.51205,4.952131,5.678267,0.09785563,5.194478,5.9974885,94.27193,99.828766,105.33136,623.6763,146.13884,3.1797106
1552972549144,259.67563,260.90692,273.38788,4.954914,5.6717253,0.09785563,5.1266837,5.8023376,94.628914,103.1803,108.6678,629.0905,150.38013,3.0818045
1552972609142,260.68027,263.8318,269.69574,4.9481506,5.675358,0.09785563,5.0821347,5.725252,94.80083,104.373215,106.006454,626.5997,146.27014,2.9773283
1552972669155,265.0705,257.9757,275.48804,4.9502707,5.6798725,0.09785563,5.134939,5.7224374,94.730835,100.70511,105.50474,626.6372,146.1604,3.1996667
1552972729153,259.4562,260.43268,272.18375,4.951207,5.675545,0.09785563,5.121755,5.7410007,94.829796,102.05515,110.52959,626.90765,149.44537,3.0597467
1552972789650,265.92532,265.72675,279.21942,4.9567504,5.680532,0.09785563,5.2437544,5.329602,95.187996,100.95016,110.147415,624.3258,149.65935,2.807662
1552972849647,259.72177,259.3197,273.1353,4.9493,5.68115,0.09785563,5.250291,5.0606027,95.54045,102.729324,110.25262,621.036,150.45255,2.7821696
1552972909645,259.67734,261.2632,273.67136,4.952429,5.6745024,0.09785563,5.245265,4.8567395,95.77288,100.99516,107.32093,623.3286,147.94624,2.8336723
1552972969642,265.594,262.15756,277.38474,4.95019,5.673126,0.09785563,5.2428007,4.8503585,95.99552,105.786,111.80204,623.9572,152.27773,2.8360565
1552973029656,259.40182,258.777,271.14084,4.9451914,5.6715875,0.09785563,5.098511,4.8568573,95.98807,100.749626,109.95151,627.1043,149.1781,2.7239978
1552973090152,262.102,262.79074,272.80295,4.9477353,5.6782594,0.09785563,5.0897326,4.8586135,95.74388,101.63114,109.12453,632.5586,148.01799,2.974162
1552973150150,264.8145,260.87564,272.7345,4.9462004,5.687204,0.09785563,5.1283484,4.860398,95.40654,99.39686,110.38401,631.1497,151.60562,2.94262
1552973210148,260.5387,259.71533,273.7847,4.950028,5.6723285,0.09785563,5.041177,5.081833,95.10814,105.31348,110.15587,629.4711,152.01997,2.8812404
1552973270644,264.49115,264.68597,271.9839,4.946852,5.6851845,0.09785563,4.9238825,5.191777,94.98308,101.13341,109.43011,630.1348,150.85008,2.7976394
1552973330642,261.5551,258.30078,273.63425,4.9454966,5.67513,0.09785563,4.953396,5.0405493,94.680534,104.880714,110.38051,639.00684,149.48566,2.7941203
1552973390655,259.25482,260.46182,271.78027,4.9544764,5.6810274,0.09785563,5.027012,5.075716,94.143585,103.350365,110.447716,625.8441,147.5638,2.9367585
1552973450653,260.98752,261.61176,273.76987,4.9475756,5.680696,0.09785563,5.1925726,5.2316775,93.665276,107.777725,110.8924,639.8075,146.91287,2.9939098
1552973510650,263.42722,261.1199,274.6907,4.9481006,5.683715,0.09785563,5.2611794,5.329131,93.39743,103.46518,108.692726,632.18243,149.76099,2.8324075
1552973570648,260.97195,260.26794,272.28357,4.937709,5.682918,0.09785563,5.21512,5.3917623,93.379456,104.89707,112.4068,633.49133,153.77553,2.7803314
1552973631145,260.48917,260.6094,271.38535,4.942986,5.6772256,0.09785563,5.119898,5.2460437,93.706566,100.201485,107.69633,626.14276,146.52579,2.6386774
1552973691142,265.45065,263.35696,275.73807,4.94401,5.663364,0.09785563,5.0741773,5.017909,93.99662,105.263115,107.440475,631.04065,150.84985,2.8106368
1552973751156,259.04294,259.21585,275.0758,4.954316,5.6853004,0.09785563,5.0743394,4.7318497,94.37635,100.57566,109.98421,631.4828,149.98328,2.776651
1552973811153,259.96725,261.31708,271.83926,4.9484506,5.6766033,0.09785563,5.07436,4.73048,94.51896,103.29304,111.2551,626.24384,148.27135,2.849933
1552973871151,264.92368,266.89993,278.30664,4.9399514,5.673461,0.09785563,5.0797024,5.136054,94.67581,102.94937,107.41838,623.7254,146.41632,2.8968437
1552973931164,259.04837,257.91806,275.35968,4.9501963,5.673666,0.09785563,4.9631543,5.7349863,94.535225,103.50697,108.053734,623.02826,145.8539,3.10014
1552973991645,260.51254,262.28647,273.77963,4.950556,5.6778517,0.09785563,4.9519114,5.737536,94.14651,103.27809,110.882675,632.32214,151.52905,3.1711423
1552974051643,265.113,262.09476,277.58762,4.946411,5.681949,0.09785563,5.236933,5.81486,93.52366,102.51872,107.3669,626.7769,154.08537,3.0929894
1552974111656,258.9191,258.2706,275.09195,4.9490094,5.6761284,0.09785563,5.181112,5.7662864,93.36258,99.18169,105.60901,628.51447,146.15872,3.0013156
1552974171654,262.9483,263.25208,277.18008,4.9501305,5.685911,0.09785563,5.1936197,5.7571554,93.29313,102.70627,110.2097,629.3871,152.34798,2.887534
1552974231651,263.7382,261.00012,272.60812,4.943481,5.66735,0.09785563,5.2635636,5.8262706,93.090614,100.933205,106.969406,634.45404,152.5379,3.0598998
1552974292148,259.38602,259.03412,272.5852,4.947795,5.6640716,0.09785563,5.291895,5.8810344,92.95354,101.58405,113.93157,622.119,149.58083,2.9041505
1552974352146,260.11865,261.30865,272.89505,4.950483,5.6724925,0.09785563,5.3099732,5.9518094,92.926094,102.24135,107.66131,629.7749,147.8175,2.8383493
1552974412143,265.00314,260.01093,273.76367,4.943094,5.672081,0.09785563,5.288536,5.938156,93.05498,103.320526,106.279144,638.54083,151.32599,2.7707071
1552974472156,258.98175,259.46002,273.5531,4.9431124,5.6696672,0.09785563,5.2322526,5.904111,93.27728,105.42084,111.1766,631.39746,151.7313,2.7798529
1552974532154,260.5341,261.4383,272.9124,4.947536,5.6739306,0.09785563,5.2682705,5.903718,93.37216,105.25854,110.61356,634.8313,149.71802,2.8016515
1552974592152,265.23004,262.16092,274.98752,4.953677,5.6750746,0.09785563,5.223444,5.877251,93.63888,105.96138,109.81926,632.4974,149.54495,2.7756639
1552974652648,260.40854,260.49603,273.37982,4.9484615,5.6774397,0.09785563,5.20172,5.843951,93.76631,104.206024,113.07863,624.391,153.89534,2.6460202
1552974712646,259.73462,262.2823,274.99414,4.9498124,5.6741333,0.09785563,5.2671957,5.910926,93.7728,99.98945,104.389534,624.46484,145.75516,2.9541166
1552974772644,264.29788,259.53787,276.097,4.95117,5.669593,0.09785563,5.2702284,5.937776,93.7792,101.662766,111.891975,624.9045,150.3693,2.9117079
1552975914142,263.84647,257.4876,272.96,4.95117,5.669593,0.09785563,5.2702284,5.937776,93.7792,101.662766,111.10914,624.9045,150.3693,2.9117079
1552976334656,259.43243,259.88132,276.08734,4.950626,5.6963196,0.09785563,5.2029138,5.876078,95.02537,107.081985,108.853065,629.22845,154.17769,2.9861183
1552976395153,264.73956,260.0557,271.34583,4.9545746,5.70616,0.09785563,5.285468,5.9427943,94.83309,103.02571,111.95906,629.96063,150.33223,3.0192006
1552976455150,264.79633,259.5112,277.73853,4.9537683,5.6964235,0.09785563,5.279331,5.937812,94.70737,104.00877,108.39106,631.8561,153.99385,3.029691
1552976515647,261.44946,261.49075,278.62933,4.946784,5.713164,0.09785563,5.3011336,5.98112,94.60907,103.12685,109.63273,633.3376,151.26967,2.9891748
1552976575645,264.70172,263.747,278.62933,4.9511833,5.713164,0.09785563,5.374389,5.98112,94.378654,103.95234,109.63273,626.63513,152.12479,3.1316001
1552976755653,265.88925,264.39377,275.76706,4.9513583,5.691468,0.09785563,5.3624535,6.022808,94.24969,107.21461,113.23914,646.3225,152.4086,2.8638132
1552976815651,260.73407,257.90128,271.891,4.9518723,5.7107644,0.09785563,5.3256364,5.982992,94.37895,100.11722,110.25094,626.47577,147.62611,2.7985573
1552976876148,258.70096,259.90198,273.0902,4.9458222,5.70087,0.09785563,5.3257704,5.99242,94.407394,104.74078,111.17329,633.83575,151.96901,3.0121489
1552976936145,263.17123,262.65466,273.61487,4.9500246,5.6824317,0.09785563,5.312797,5.9434166,94.53845,105.074165,111.67639,636.8622,151.30812,2.995059
1552976996143,264.63577,261.18005,271.35785,4.9528356,5.705428,0.09785563,5.278664,5.9733286,94.54061,102.47619,109.31038,636.1102,153.02194,3.0595572
1552977056156,261.0513,259.28665,275.51132,4.9496837,5.698586,0.09785563,5.3088927,5.9961123,94.47813,103.197624,108.87493,632.2182,152.12682,3.052922
1552977116154,259.79767,261.48886,278.68903,4.9431567,5.69848,0.09785563,5.295031,5.9822726,94.448425,104.99337,109.50614,632.24054,151.20004,3.0061233
1552977176151,257.8433,264.54712,272.21597,4.9430304,5.700762,0.09785563,5.314278,5.9753494,94.51072,101.581,106.82025,627.3656,148.88553,2.9586763
1552977236648,262.2139,259.34268,271.06525,4.95264,5.698655,0.09785563,5.269394,5.9316053,94.60447,107.02364,112.286995,628.2583,151.47049,2.9042275
1552977296646,260.00055,259.4697,272.9031,4.953789,5.702621,0.09785563,5.2833843,5.9376903,94.58985,104.443405,110.56915,628.39935,149.97305,3.1057615
1552977356643,259.24677,260.7489,274.9701,4.949382,5.698655,0.09785563,5.251384,5.916967,94.65512,105.97386,108.003365,632.95734,152.98723,2.8776395
1552977416656,263.4314,258.77658,273.99234,4.9529805,5.697847,0.09785563,5.251006,5.9017134,94.6853,105.23675,111.845924,633.5486,155.06807,2.9548092
1552977476654,261.87497,259.72992,274.99136,4.947579,5.699799,0.09785563,5.216076,5.8604054,94.81751,108.37057,111.15977,633.21106,148.31259,2.957117
1552977536652,261.90143,262.80197,275.42114,4.9525824,5.6991696,0.09785563,5.2151294,5.875018,94.7547,109.17095,113.42303,629.39514,151.61362,3.0653834
1552977597148,262.75903,258.4953,272.18353,4.9560595,5.698637,0.09785563,5.184319,5.8470874,94.85209,104.6937,111.20849,622.92145,152.39609,2.9890108
1552977657146,260.62186,260.7702,274.16663,4.946577,5.6932445,0.09785563,5.143196,5.8143215,94.92124,107.155785,112.29807,626.1553,153.47507,2.8830285
1552977717144,261.50507,261.7805,271.78217,4.9533324,5.697245,0.09785563,5.2103477,5.8738203,94.72145,104.95432,109.22123,635.6223,150.9635,3.157614
1552977777141,261.53918,256.57993,275.2074,4.9466734,5.7053685,0.09785563,5.2303414,5.887284,94.652016,104.827774,107.10267,632.2633,146.5226,3.0026717
1552977837154,260.53244,260.53027,273.08667,4.9513955,5.691287,0.09785563,5.267457,5.9281893,94.47348,106.47034,114.470436,634.1172,151.6092,3.0262828
1552977897152,261.56778,263.57257,273.01712,4.9600496,5.691289,0.09785563,5.2819777,5.8854747,94.47232,104.52133,109.27615,634.7679,150.67943,3.0198956
1552977957649,261.26462,259.43527,275.2849,4.957811,5.6897144,0.09785563,5.259781,5.911876,94.5066,104.033104,109.56806,631.71014,154.44704,2.8377028
1552978017646,261.12872,262.4204,278.218,4.946346,5.7029524,0.09785563,5.207241,5.8810954,94.567406,104.47798,107.98154,627.00775,151.04872,2.826959
1552978077644,264.3429,260.9847,274.86694,4.957268,5.699374,0.09785563,5.2081556,5.8667483,94.59853,107.95434,112.122116,627.9468,153.04172,2.9448588
1552978137642,260.15262,258.84927,273.303,4.950531,5.688938,0.09785563,5.171275,5.849058,94.66367,107.0904,112.65756,633.2794,150.41707,2.8532655
1552978197655,260.00107,261.53558,273.19058,4.9508705,5.7034736,0.09785563,5.1218085,5.7916813,94.853714,107.122215,114.39965,636.56537,153.4435,2.8760731
1552978257652,262.7671,259.0769,272.7153,4.9464746,5.705564,0.09785563,5.116558,5.8052135,94.8851,108.66938,111.54381,622.28033,155.66591,2.8781183
1552978318149,261.1962,260.20285,277.56766,4.9445295,5.6922164,0.09785563,5.0973372,5.75018,94.88201,104.77581,109.05635,629.0943,154.41876,2.8949494
1552978378147,263.44824,264.87152,274.06348,4.943786,5.7055597,0.09785563,5.1078935,5.748518,94.94591,105.49971,113.10065,621.5412,153.39442,2.9462821
1552978438144,263.40466,259.70886,272.0429,4.948173,5.6967015,0.09785563,5.098273,5.7616725,94.909904,106.58805,111.83658,631.9886,153.41689,3.0203016
1552978498142,258.73984,258.95685,272.4563,4.948478,5.6917377,0.09785563,5.0885477,5.788087,94.870224,102.74951,108.65074,627.63806,149.9199,3.0325985
1552978558155,262.54404,263.83194,274.9829,4.953144,5.6999164,0.09785563,5.094935,5.742936,94.868675,102.200485,112.4261,626.871,152.92264,2.9845126
1552978618652,262.10297,257.6387,271.80112,4.9462476,5.70724,0.09785563,5.0910773,5.795824,94.800766,106.22454,110.59286,633.5434,150.6764,2.990671
1552978678650,259.34244,261.41653,276.13083,4.946614,5.6913295,0.09785563,5.1079865,5.7908583,94.67372,105.590454,112.808624,626.4056,152.92677,2.9727335
1552978738647,259.02206,260.19357,272.4305,4.9474993,5.6990542,0.09785563,5.138502,5.7921267,94.574905,102.72969,106.90094,630.77515,151.44301,2.8690958
1552978798645,263.11334,258.2094,273.4604,4.9517646,5.688433,0.09785563,5.175755,5.8655562,94.34456,101.25053,107.35262,625.5354,146.82503,2.997402
1552978858642,259.7329,260.8822,271.64343,4.9517365,5.7079816,0.09785563,5.162003,5.7930937,94.4213,107.836845,110.02772,632.43256,153.44467,2.883209
1552978918656,259.69873,262.9731,274.87714,4.9506917,5.6928086,0.09785563,5.1240273,5.7832437,94.48718,101.75009,107.933556,623.23724,150.61852,2.8428566
1552978979152,259.37122,257.99316,271.75922,4.945046,5.703861,0.09785563,5.089809,5.76092,94.58831,103.806564,109.51494,624.0913,151.93217,2.8287954
1552979039150,259.5208,259.1926,271.99252,4.953975,5.699225,0.09785563,5.0958605,5.7584424,94.61298,104.06428,112.79402,622.3827,148.17105,2.75393
1552979099148,259.8023,261.06882,276.0844,4.9408193,5.710604,0.09785563,5.12233,5.807227,94.45376,104.7225,106.91748,626.491,144.70059,2.9824264
1552979159145,261.02585,258.01245,273.2353,4.947627,5.6989217,0.09785563,5.1827693,5.828327,94.322495,105.660645,109.59469,612.7612,148.13847,3.083088
1552979219143,258.3159,258.182,272.2338,4.9450274,5.6951647,0.09785563,5.1633554,5.831862,94.28799,103.70367,109.87793,626.34814,146.20952,2.927384
1552979279156,260.81354,261.66217,273.10965,4.953808,5.7027774,0.09785563,5.1811643,5.8514686,94.22749,102.091515,109.951126,631.70984,147.51111,2.968533
1552979339653,262.53537,260.82996,274.69296,4.9500227,5.6907725,0.09785563,5.147344,5.8066754,94.29031,105.677475,111.97794,625.9613,151.1915,2.7730298
1552979399650,256.95453,257.62897,270.39706,4.9581423,5.7060313,0.09785563,5.154998,5.817358,94.28963,103.73109,106.70141,629.9204,152.88185,2.8332174
1552979459648,261.75284,262.67798,270.92502,4.949188,5.709917,0.09785563,5.135792,5.8007693,94.3488,103.46078,109.369644,626.7861,149.24812,2.7890117
1552979519646,259.97626,257.49045,272.48276,4.9451914,5.7053924,0.09785563,5.14848,5.7967215,94.4153,106.78471,109.67218,627.01447,151.66312,2.8289056
1552979579643,259.00345,259.02295,273.768,4.93786,5.6996202,0.09785563,5.1257205,5.804331,94.41763,106.037674,113.14549,634.9893,151.17206,2.8939843
1552979639656,261.37592,262.78268,273.2682,4.9561787,5.70367,0.09785563,5.140309,5.798476,94.4181,105.039,110.06338,622.6172,150.89417,2.810231
1552979700153,258.4922,257.89285,267.33688,4.947007,5.688496,0.09785563,5.181287,5.82706,94.40919,103.47114,109.323715,623.8506,149.80849,2.8975327
1552979760151,260.71542,261.67685,275.61844,4.9504566,5.710446,0.09785563,5.1232715,5.8184342,94.38438,105.137276,111.47653,620.68134,153.33,2.7461202
1552979820148,261.30255,258.4348,271.7128,4.943597,5.698612,0.09785563,5.1470704,5.798618,94.41171,106.7742,110.621796,626.7556,148.52315,2.9036052
1552979880146,258.82574,259.73746,275.04367,4.9582367,5.693945,0.09785563,5.138731,5.82175,94.38769,103.82918,108.30742,620.20056,151.91553,2.8254576
1552979940144,261.03885,263.0053,274.97238,4.9520345,5.709023,0.09785563,5.135339,5.775067,94.452286,107.5979,112.10171,625.96844,155.78612,2.781086
1552980000141,262.0154,258.06238,276.63333,4.958654,5.6914825,0.09785563,5.068455,5.7452793,94.64972,107.82015,107.282555,625.76636,148.75153,2.6623368
1552980060654,258.10074,257.70926,270.96936,4.9516673,5.6940246,0.09785563,4.9843946,5.635994,94.93578,102.9176,107.91109,622.09503,149.88486,2.5993025
1552980120651,260.20105,261.07745,275.2135,4.9302735,5.6994977,0.09785563,5.010328,5.6797495,94.88388,105.27798,107.292915,622.97864,152.74991,2.833732
