time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552980180649,260.8701,257.96945,274.58707,4.9250464,5.701157,0.09785563,5.085711,5.7395887,94.757645,106.561455,110.64441,626.0024,148.36551,3.155824
1552980240646,256.43246,254.79587,269.3242,4.913303,5.706005,0.09785563,5.0262685,5.651627,94.924995,104.6417,111.65754,619.3176,148.37651,2.9382296
1552980300644,258.55707,260.78107,272.46164,4.913396,5.690074,0.09785563,4.952394,5.6092763,95.08743,106.35846,113.50491,623.119,151.91956,2.9985106
1552980360642,262.49033,259.55927,272.64777,4.890932,5.7024627,0.09785563,4.9274607,5.604791,95.15493,105.39491,109.259605,618.44617,152.23813,3.0495603
1552980421154,258.95792,257.62857,273.26337,4.887898,5.695932,0.09785563,4.9809504,5.618014,95.13299,102.70943,109.982834,616.3408,147.74402,3.0742068
1552980481152,258.69162,262.84207,273.03052,4.8884697,5.6770434,0.09785563,4.9697614,5.6346645,95.05648,106.80889,111.46401,618.50714,153.66075,3.2204092
1552980541149,261.03955,256.8246,276.0411,4.8951435,5.65877,0.09785563,5.0038385,5.6718054,94.93113,106.721375,112.19699,620.7882,151.1298,3.2326841
1552980601147,257.58768,257.39612,273.3653,4.8946385,5.652054,0.09785563,5.0119224,5.683862,94.83023,104.48878,112.03278,625.9434,153.09145,3.0395389
1552980661144,257.41364,258.86285,272.71396,4.884059,5.6653028,0.09785563,4.9905486,5.6405225,94.861885,107.29124,112.304474,619.3981,153.0871,3.2358468
1552980721142,258.3732,264.178,274.7631,4.895405,5.63095,0.09785563,4.930582,5.5825734,95.021935,105.402855,107.706604,621.86255,147.80225,3.0429251
1552980781654,258.58472,256.63696,270.75955,4.892903,5.619664,0.09785563,4.8972745,5.5688047,95.156586,104.19019,111.03926,620.5568,149.25958,3.077509
1552980841652,257.59872,256.7921,271.36737,4.8855658,5.620169,0.09785563,4.880507,5.5381217,95.18816,103.71201,111.90591,619.61694,151.05705,3.2784755
1552980901650,260.74033,261.9236,276.43335,4.8918986,5.6131787,0.09785563,4.920166,5.608652,95.01999,104.62009,107.46621,613.19147,149.61581,3.4347625
1552980961647,260.08325,258.06137,273.532,4.8690166,5.622365,0.09785563,5.0112944,5.667424,94.67925,105.107704,109.91861,610.29266,149.59027,3.5240693
1552981021645,258.73663,259.32373,272.24973,4.873591,5.6269193,0.09785563,5.0585628,5.737821,94.44017,106.18021,108.989456,612.62195,148.97365,3.4613724
1552981082142,259.54324,260.84186,274.75125,4.863005,5.6083193,0.09785563,5.044153,5.7190847,94.441185,100.68593,107.97911,614.89514,152.6167,3.2570345
1552981142155,259.91583,257.4035,271.0801,4.8732686,5.6188335,0.09785563,5.0493636,5.721374,94.31093,101.23946,112.48497,611.76135,151.93268,3.2622428
1552981202152,258.64285,259.97037,273.4182,4.8709965,5.6221395,0.09785563,5.0796084,5.7300916,94.266716,102.42988,111.34737,621.7048,149.10056,3.3091981
1552981262649,258.26553,256.72714,271.5449,4.866915,5.604741,0.09785563,5.1057925,5.7667274,94.19811,104.250626,110.90596,616.26685,145.84966,3.1585712
1552981322647,258.74014,258.00616,273.5592,4.871585,5.617077,0.09785563,5.056348,5.721728,94.32753,103.516365,109.59708,624.8815,150.80704,3.1592531
1552981382644,261.1951,258.25638,274.5246,4.8586287,5.6265635,0.09785563,4.9818234,5.6456485,94.55232,105.16563,110.701004,616.55634,151.06834,3.1060445
1552981442642,258.30197,257.47867,271.54355,4.87735,5.6101985,0.09785563,4.943263,5.5915513,94.70861,104.65213,106.509254,613.6669,152.60352,3.1754732
1552981503154,261.98166,261.2732,274.89044,4.871272,5.6187086,0.09785563,4.914657,5.5672812,94.862114,103.58003,110.050224,615.6589,147.4111,3.2479544
1552981563152,257.38977,256.03894,271.64493,4.8666525,5.6201653,0.09785563,4.8246093,5.495947,95.09506,100.271225,109.37915,612.1016,150.50703,3.1488836
1552981623150,258.6041,260.41113,273.14664,4.8509784,5.6270123,0.09785563,4.8107066,5.466618,95.170654,103.96362,109.26106,613.87634,147.49089,3.3533056
1552981683147,260.7577,256.25986,274.25632,4.8484917,5.619459,0.09785563,4.7934527,5.4537134,95.19565,103.22553,110.15915,613.9168,149.39044,3.3533108
1552981743644,257.6113,259.82703,273.00854,4.8512115,5.6141357,0.09785563,4.7740903,5.439958,95.1237,105.46156,112.2296,619.0961,149.14983,3.3233209
1552981803642,261.6752,258.46558,274.03784,4.835034,5.619661,0.09785563,4.800851,5.476704,94.99689,103.964485,111.83435,617.5905,152.88062,3.4522958
1552981863655,256.90878,256.02066,273.5923,4.8271513,5.6092687,0.09785563,4.8301616,5.513419,94.871475,104.23709,110.4527,612.11255,152.38855,3.2939184
1552981924152,258.4036,259.70715,273.84958,4.8224654,5.619033,0.09785563,4.8131294,5.489842,94.858406,100.14293,106.07668,617.63855,148.28908,3.1618536
1552981984149,261.26022,257.88666,276.34424,4.826779,5.635772,0.09785563,4.841375,5.4892697,94.73527,102.92341,109.58475,623.05597,148.62048,3.2209868
1552982044147,257.6266,257.05005,273.1705,4.8288484,5.625405,0.09785563,4.7691298,5.4307156,94.89897,108.68014,110.27955,620.73676,154.14818,3.0583293
1552982104144,258.95337,260.4274,276.30945,4.8311973,5.621888,0.09785563,4.7041817,5.3732533,94.997086,107.24635,108.624146,616.6332,153.25807,3.1775613
1552982164142,261.7723,257.40448,274.82745,4.8189783,5.627914,0.09785563,4.729823,5.361824,95.00004,105.04523,110.874664,616.0118,151.56181,3.299479
1552982224155,256.9564,257.65607,272.67078,4.8237767,5.6161957,0.09785563,4.729406,5.3848386,94.811325,105.336426,110.609245,621.45605,147.97519,3.3179986
1552982284652,257.24658,260.72586,274.47543,4.8275185,5.621294,0.09785563,4.7701263,5.4432626,94.70928,102.89071,107.88591,612.6841,148.72084,3.4062047
1552982344650,261.02426,256.5683,276.42224,4.8367944,5.618068,0.09785563,4.791931,5.459175,94.546974,105.68307,109.776184,613.3542,151.31064,3.4273362
1552982404647,255.47574,257.0954,275.2027,4.8299174,5.61891,0.09785563,4.781098,5.4681697,94.482216,103.9637,109.427765,614.552,148.97319,3.3661914
1552982464645,256.53827,260.4689,274.1141,4.825017,5.6120534,0.09785563,4.8323464,5.5030923,94.319565,106.38868,108.536934,617.29346,150.61018,3.359573
1552982524642,263.00293,257.39725,278.0472,4.8287086,5.619525,0.09785563,4.7959037,5.489661,94.262955,103.52802,109.59481,613.084,150.56787,3.1961246
1552982585155,259.21982,258.4193,274.85364,4.8279448,5.613396,0.09785563,4.845888,5.515408,94.17061,103.7967,110.877205,618.29504,150.54855,3.2346363
1552982645152,262.53696,258.11377,276.4948,4.8285537,5.6222367,0.09785563,4.8652105,5.53209,94.00156,106.98897,109.10314,620.51526,152.73203,3.280396
1552982705150,258.47803,257.02585,274.47083,4.830519,5.61927,0.09785563,4.8915806,5.55064,93.93701,106.896576,110.73333,618.73157,151.05609,3.215006
1552982765148,259.5372,260.51443,271.30865,4.823754,5.620052,0.09785563,4.832337,5.484956,94.16835,102.097664,111.113235,620.6094,154.53716,3.124878
1552982825145,259.52527,256.28204,274.62692,4.83762,5.6190796,0.09785563,4.7771506,5.446546,94.269585,105.70925,108.41952,621.5662,151.74286,3.1717384
1552982885143,257.841,257.13416,276.3918,4.8293715,5.627804,0.09785563,4.7469106,5.3916283,94.500824,106.45752,111.206665,615.67206,151.97737,3.1918252
1552982945655,261.6723,261.4011,276.7927,4.8294163,5.619106,0.09785563,4.750021,5.422075,94.53158,104.70081,107.85677,617.86584,149.42877,3.3770413
1552983005653,257.43488,256.69928,273.866,4.8275537,5.609472,0.09785563,4.723002,5.3849525,94.56371,105.5453,111.07695,619.7059,148.2314,3.338812
1552983065650,258.62048,260.32965,272.96634,4.8244753,5.6170063,0.09785563,4.706175,5.3747916,94.60345,105.109634,107.680534,613.0871,152.71628,3.1703432
1552983125648,258.07913,255.61804,274.56412,4.823689,5.6230335,0.09785563,4.699767,5.389339,94.535645,104.4551,108.19105,619.0253,150.55414,3.254177
1552983185646,257.37183,257.33936,270.79587,4.8285785,5.6202507,0.09785563,4.7667184,5.4530807,94.38876,102.809784,107.427025,609.916,151.72101,3.3685381
1552983245643,260.6906,257.64594,274.02637,4.8276043,5.6145287,0.09785563,4.8091025,5.446766,94.26317,102.43335,109.23513,611.46014,150.01897,3.2775612
1552983306156,258.29578,256.77222,275.6214,4.8275666,5.614831,0.09785563,4.8167057,5.4921174,94.12871,103.28812,109.1544,622.68744,150.87466,3.2997394
1552983366153,262.8711,259.51706,272.7195,4.8438053,5.628512,0.09785563,4.827621,5.5060225,94.09323,102.3556,112.394585,613.16504,154.60696,3.2933004
1552983426151,256.11523,254.32603,275.59714,4.8357587,5.6201673,0.09785563,4.8050737,5.5062666,94.0937,103.09247,108.07131,613.9812,149.77586,3.2429178
1552983486148,259.17496,260.31177,270.46075,4.819116,5.6076636,0.09785563,4.788103,5.445375,94.16099,106.28686,109.232185,622.0463,153.32117,3.1284506
1552983546146,257.61017,256.68265,273.85538,4.8256035,5.618517,0.09785563,4.762149,5.4383507,94.26508,105.89578,109.80886,616.9993,151.63266,3.2424374
1552983606643,257.19153,256.53915,275.0355,4.8319163,5.6081085,0.09785563,4.7376385,5.4269958,94.33131,101.393845,105.99823,622.6143,144.56409,3.2658577
1552983666656,262.16086,258.75995,278.89633,4.8317876,5.6212773,0.09785563,4.712556,5.389177,94.46734,108.41829,113.59991,617.39136,154.58762,3.173523
1552983726654,256.515,256.90698,276.66904,4.8293753,5.619227,0.09785563,4.740138,5.391597,94.37338,104.479126,110.65972,619.38,150.4474,3.305778
1552983786651,258.0228,260.36734,274.8847,4.8207107,5.6132584,0.09785563,4.767409,5.413043,94.311,102.0084,111.01542,611.8966,148.56924,3.3981318
1552983846649,258.09232,256.6261,279.61258,4.818887,5.621745,0.09785563,4.7773795,5.437963,94.31155,102.47832,109.9685,614.29834,152.36926,3.349979
1552983907146,259.75363,259.8855,275.68527,4.818863,5.6190567,0.09785563,4.7328453,5.396953,94.34434,103.86945,110.11572,618.0617,151.15591,3.3733459
1552983967143,261.77594,255.98521,272.7353,4.826706,5.6223516,0.09785563,4.731385,5.371323,94.50885,103.784134,106.8531,612.316,149.83006,3.2473118
1552984027156,258.04373,256.37955,275.89093,4.823871,5.6092186,0.09785563,4.6439342,5.3191595,94.636246,101.77818,106.92314,612.71246,148.96437,3.11015
1552984087154,257.71658,260.16373,272.36893,4.8133698,5.625999,0.09785563,4.699033,5.380264,94.56669,104.800476,110.4574,618.4303,151.16685,3.2930374
1552984147651,259.55658,257.4144,276.61188,4.8240557,5.6124616,0.09785563,4.67689,5.3394666,94.56477,106.632904,111.61898,622.2468,151.6178,3.2730443
1552984207648,256.99765,254.82098,274.4047,4.830184,5.618767,0.09785563,4.6825433,5.368805,94.35939,105.42315,109.326996,615.3887,148.26799,3.392771
1552984267646,257.78616,259.43237,273.8113,4.833175,5.6166043,0.09785563,4.72278,5.4191,94.32978,107.19066,107.983505,607.6377,147.61377,3.321596
1552984327644,258.30814,256.13348,276.30875,4.828469,5.619109,0.09785563,4.715754,5.3951406,94.3023,104.89919,108.793495,619.6882,148.05304,3.3144505
1552984387641,258.02576,256.36816,270.37692,4.821433,5.6235166,0.09785563,4.740436,5.4065995,94.140015,103.07112,109.01232,612.48987,146.22203,3.3735783
1552984447654,257.95685,259.50992,272.22403,4.829599,5.6114554,0.09785563,4.7626257,5.4455986,94.04308,103.22374,107.20824,614.51917,151.56148,3.4012556
1552984508151,260.96948,253.80397,274.4358,4.820552,5.622967,0.09785563,4.793481,5.45876,94.01288,105.025696,105.525185,615.85114,150.54408,3.2784088
1552984568149,258.63358,259.2844,275.47766,4.8333316,5.6227713,0.09785563,4.7773447,5.4424577,94.1009,109.651695,113.63392,615.82184,154.94843,3.2032247
1552984628146,258.8735,258.81345,274.49527,4.8373833,5.6189823,0.09785563,4.740637,5.4114914,94.166916,102.092445,110.340866,619.17706,149.04036,3.261952
1552984688144,262.04483,256.42935,275.5325,4.8261776,5.625222,0.09785563,4.74415,5.421831,94.16251,105.68259,110.348175,618.2195,151.47424,3.3245702
1552984748142,258.42453,257.38586,274.56427,4.82153,5.627577,0.09785563,4.8174376,5.507764,93.97758,106.09042,110.90384,619.3541,152.57266,3.449653
1552984808155,257.0607,260.1982,272.6772,4.830391,5.6146817,0.09785563,4.82866,5.513078,93.88128,105.704185,109.521164,617.7023,151.47922,3.407687
1552984868652,255.48334,256.61987,273.76376,4.8251457,5.6296964,0.09785563,4.808862,5.4689407,93.95019,103.655014,110.91926,619.6675,149.14787,3.2093155
1552984928649,258.5996,259.82404,273.54846,4.8243947,5.622788,0.09785563,4.780647,5.447397,94.0239,103.46302,107.31519,615.83325,150.30492,3.1396675
1552984988647,259.73724,255.94774,275.89453,4.819714,5.612098,0.09785563,4.7701063,5.4607825,94.09075,107.01586,107.2659,617.85895,147.8936,3.1608386
1552985048644,255.82547,256.3543,273.51913,4.8243947,5.617871,0.09785563,4.7560077,5.4167647,94.13055,102.029,111.390366,612.7576,147.26031,3.1950457
1552985108642,262.25598,256.07675,273.40674,4.823361,5.620143,0.09785563,4.74668,5.4184704,94.25338,105.586365,110.09537,610.57404,150.84146,3.165061
1552985168655,256.72318,256.82794,277.1837,4.831342,5.6226373,0.09785563,4.7623706,5.424794,94.25747,104.28411,112.37947,621.7558,151.77829,3.1898808
1552985229152,261.52533,260.31378,276.15106,4.8424716,5.6251016,0.09785563,4.7399035,5.366501,94.3527,103.41269,110.940125,616.3314,149.2208,3.1210911
1552985289150,257.54178,255.91927,276.00946,4.8227634,5.6316204,0.09785563,4.7345834,5.4082875,94.321884,103.98724,110.951,619.8673,149.44269,3.215816
1552985349147,256.90268,257.93146,273.0667,4.8252573,5.613896,0.09785563,4.707091,5.372881,94.45355,102.00442,110.19794,616.7168,147.22545,3.2924325
1552985409145,261.17282,255.79932,272.30344,4.829871,5.6187406,0.09785563,4.689595,5.3625317,94.49072,104.3908,109.3974,619.84766,149.9893,3.2497835
1552985469142,256.9508,254.22911,274.07474,4.8372226,5.62702,0.09785563,4.6784735,5.353134,94.49782,102.3087,109.03178,621.24774,152.56451,3.2913632
1552985529156,256.17252,257.41974,270.70465,4.8372455,5.6152387,0.09785563,4.6589937,5.3292503,94.52103,99.05063,106.04572,617.81604,151.20552,3.356049
1552985589652,258.5149,255.22176,272.40488,4.8296547,5.620691,0.09785563,4.691104,5.348046,94.41789,105.21741,111.282585,620.4288,152.15797,3.3033307
1552985649650,257.10764,256.7209,278.56003,4.828612,5.6226707,0.09785563,4.7399464,5.392163,94.32755,105.25544,109.51964,623.457,148.76286,3.3602269
1552985709648,258.9284,260.45108,276.99503,4.830327,5.621471,0.09785563,4.6857524,5.388508,94.33774,106.982185,110.70964,624.6045,150.76173,3.2763464
1552985769645,261.4676,257.50607,274.17688,4.830139,5.6204,0.09785563,4.733729,5.3993487,94.32613,104.34189,110.63207,613.554,151.05917,3.2595956
1552985829643,256.26462,256.2486,276.9811,4.826893,5.622192,0.09785563,4.6897907,5.381577,94.29446,103.77829,108.22557,612.99457,150.49327,3.3691306
1552985889656,259.2055,258.8156,273.41348,4.832052,5.613724,0.09785563,4.7143855,5.3919296,94.22696,107.848274,112.76001,622.2911,151.76343,3.3190794
1552985950153,261.38428,256.9996,273.14413,4.8299737,5.6201673,0.09785563,4.700276,5.3593297,94.29158,107.271645,111.655235,620.6124,150.13365,3.2276292
1552986010150,258.25482,256.9525,277.71423,4.829176,5.619159,0.09785563,4.652316,5.3306894,94.38277,104.19295,112.0725,615.39087,152.11154,3.234744
1552986070148,258.37155,259.6255,275.95032,4.827718,5.6158032,0.09785563,4.6915007,5.3660502,94.30474,103.53921,108.501625,621.9525,148.95247,3.2345338
1552986130146,260.5355,258.1035,274.1117,4.8247304,5.6226745,0.09785563,4.6922364,5.374009,94.301865,107.16603,111.96003,623.037,150.10951,3.3435137
1552986190143,255.97144,254.52153,276.0074,4.834658,5.619232,0.09785563,4.6421366,5.3054976,94.4911,101.620415,109.02469,611.1919,146.79674,3.2168837
1552986250656,256.77692,257.47824,277.14673,4.8370175,5.6104608,0.09785563,4.640084,5.1475306,94.425964,102.561165,110.03185,623.5028,152.07909,3.3375568
1552986310653,260.07217,255.54971,275.00372,4.8289156,5.6205287,0.09785563,4.7265687,5.2417393,94.30372,106.50866,113.68544,613.1854,149.55066,3.4270847
1552986370651,256.83755,257.59348,275.28427,4.8272443,5.6190085,0.09785563,4.7632365,5.2433558,94.29967,103.54561,107.192924,618.6951,150.49245,3.3408017
1552986430648,258.99817,259.31924,277.50354,4.8223104,5.628123,0.09785563,4.759998,5.233305,94.29989,102.16706,109.12993,615.41614,149.63347,3.2598753
1552986490646,257.42572,255.8464,274.93872,4.8295226,5.6197634,0.09785563,4.771965,5.2727556,94.30378,103.75128,110.32217,617.1283,150.08804,3.2831895
1552986550644,256.09012,259.5834,275.58124,4.833112,5.620394,0.09785563,4.770505,5.233765,94.30206,100.87372,111.56012,616.77423,147.42729,3.3342206
1552986611156,259.87918,255.94475,276.39233,4.8332834,5.6354394,0.09785563,4.7920256,5.2198415,94.36076,106.48117,107.69249,609.5877,151.09364,3.2532294
1552986671154,257.4336,255.65999,275.89844,4.8338814,5.621413,0.09785563,4.7050495,5.161526,94.4954,105.47958,112.92396,618.58386,151.5569,3.1762516
1552986731151,258.82962,261.11188,273.89822,4.8266654,5.623591,0.09785563,4.8645496,4.7721677,94.57008,102.74728,111.235535,622.2652,146.10239,3.2080078
1552986791149,260.72742,257.23413,278.85666,4.8328996,5.6197634,0.09785563,4.864015,4.7649126,94.76781,107.26344,111.59227,616.5004,150.45714,3.119914
1552986851146,256.32748,255.46486,270.0885,4.8369284,5.611672,0.09785563,4.8713183,4.7721457,94.901886,102.729774,107.68072,626.7038,149.27779,3.1376052
1552986911144,262.22748,260.25098,275.48325,4.8362226,5.621624,0.09785563,4.860146,5.167217,94.96794,107.419205,112.64888,617.3943,153.68617,3.22105
1552986971656,258.75272,255.02632,276.3498,4.827785,5.629158,0.09785563,4.9094024,5.200228,94.7771,104.34918,113.19228,623.1423,151.38316,3.332293
1552987031654,255.3552,254.86769,273.27057,4.828772,5.623732,0.09785563,4.9143195,5.271361,94.57325,102.109024,113.50081,616.9863,147.17372,3.0696094
1552987091652,259.63226,261.72083,274.22626,4.832959,5.620741,0.09785563,4.9599075,5.371651,94.36523,104.26395,110.10346,625.6503,151.93362,3.117584
1552987151649,258.39816,255.4654,276.42453,4.833218,5.6135063,0.09785563,4.976439,5.3816295,94.22999,103.4724,114.26871,617.413,147.82542,3.012501
1552987211647,256.79584,256.52628,273.72702,4.835673,5.6125584,0.09785563,4.9651437,5.3553753,94.19379,107.56255,111.52812,620.5814,150.14024,2.9176831
1552987271644,260.41025,260.4178,275.92276,4.8282785,5.6184163,0.09785563,5.001942,5.4063315,94.06077,101.63994,108.246025,616.1303,147.29005,2.9089696
1552987332141,255.51932,255.11334,279.05768,4.8361926,5.618901,0.09785563,5.048289,5.4211473,93.96505,101.57471,109.82857,618.23047,149.65175,2.8862417
1552987392154,260.5113,258.5749,274.51257,4.8253694,5.6235814,0.09785563,5.0775785,5.4654207,93.96732,105.3783,108.367134,622.6449,146.94237,2.8213413
1552987452152,259.5827,255.15128,276.03455,4.835794,5.619495,0.09785563,5.0417824,5.4312205,94.10129,106.04502,112.846016,624.01105,146.85599,2.826041
1552987512150,255.97165,256.96558,276.8665,4.826891,5.619133,0.09785563,5.068455,5.407151,94.16157,107.9454,110.72539,623.2757,150.43361,2.8450358
1552987572147,257.11002,259.44025,275.77023,4.833756,5.6188674,0.09785563,5.0281887,5.399688,94.195526,104.63045,111.249435,624.07764,147.30849,2.9384124
1552987632145,259.65375,257.4695,274.1327,4.833505,5.6213446,0.09785563,4.9803667,5.361116,94.31524,105.589905,110.63055,619.27515,151.2352,2.8345418
1552987692642,257.33182,256.7512,275.37317,4.828183,5.6194706,0.09785563,5.0616865,5.4227676,94.28314,105.01192,111.463,621.8854,152.08658,2.92171
1552987752655,256.91022,257.56024,277.14185,4.8295093,5.5992146,0.09785563,5.0591702,5.4298587,94.31432,106.50323,109.03028,630.34375,152.34898,2.9522777
1552987812652,261.12335,258.09656,275.44977,4.833125,5.620102,0.09785563,4.9948864,5.3740687,94.519806,101.43944,109.29239,620.49713,146.99081,2.9410012
1552987872650,254.92328,254.11118,273.88663,4.832203,5.629497,0.09785563,4.958356,5.360522,94.58855,104.823494,112.74588,621.1266,148.9329,2.8819776
1552987932648,256.23303,255.61104,274.6836,4.8334413,5.6192102,0.09785563,4.974621,5.3351097,94.65225,106.02326,109.92967,625.29877,151.98398,2.989542
1552987992645,259.28992,259.47015,276.47412,4.8230615,5.619366,0.09785563,4.968318,5.375991,94.59113,102.69044,111.43201,617.3938,153.00058,2.9983318
1552988053142,260.4934,254.62437,276.60873,4.8366957,5.62238,0.09785563,5.0269,5.3656497,94.62712,104.78996,111.73011,621.0146,153.54715,2.8884954
1552988113155,259.30215,256.22742,273.33667,4.8290105,5.615149,0.09785563,5.004293,5.3628855,94.6906,103.14823,111.18033,620.4817,149.20454,2.9899943
1552988173153,259.1104,261.50388,277.0684,4.832201,5.6137433,0.09785563,4.9719553,5.3367524,94.757,103.04563,110.23735,618.5849,148.3061,2.8910418
1552988233150,260.5469,256.10233,274.3632,4.835951,5.621517,0.09785563,4.9646893,5.329697,94.75231,106.234634,111.87558,622.86487,150.18913,2.939496
1552988293148,259.2526,255.20103,273.0623,4.828522,5.619644,0.09785563,5.0265684,5.4114504,94.59755,100.794365,111.41718,618.9089,151.39786,3.0327606
1552988353146,256.79837,259.50247,273.7955,4.834451,5.6231976,0.09785563,5.0287848,5.421818,94.47195,104.56812,112.48851,622.49274,151.21553,2.9142165
1552988413143,259.5358,257.4874,275.207,4.8365874,5.61856,0.09785563,5.0666146,5.4494333,94.40665,106.23385,111.19027,627.17786,150.34029,2.8979368
1552988473656,256.74286,254.0576,274.20337,4.8264694,5.6201115,0.09785563,5.0317636,5.4182916,94.50375,105.61915,108.63872,619.20074,152.61133,2.8255363
1552988533653,258.02094,258.25854,276.13776,4.8293715,5.612089,0.09785563,5.020999,5.3965974,94.5037,102.66033,110.40852,622.2732,149.04808,2.9088318
1552988593651,259.64136,257.3822,275.2076,4.822312,5.6159487,0.09785563,5.014672,5.4268746,94.56756,105.60279,110.659386,620.4797,152.31909,2.9497015
1552988653648,255.3429,253.99077,273.57474,4.8371296,5.611856,0.09785563,5.0595813,5.460546,94.33795,102.43912,109.48826,607.2167,145.53326,3.1345005
1552988713646,257.5873,260.01245,276.97052,4.8288484,5.617606,0.09785563,5.165123,5.5146,94.175255,103.04582,108.05664,607.8811,147.49788,3.100092
1552988773644,261.3845,256.26596,274.77722,4.8332014,5.6218996,0.09785563,5.1286693,5.5050945,94.3175,107.80201,108.65336,606.22046,148.99779,2.789479
1552988834156,255.43938,256.38553,275.2778,4.8318977,5.619549,0.09785563,5.0414343,5.4139404,94.62272,103.98926,112.63345,616.285,151.7476,2.6977527
1552988894154,257.37064,257.3605,276.3326,4.8367553,5.6129436,0.09785563,4.9873705,5.3815436,94.74912,101.88942,110.57478,617.61804,145.9875,2.7417672
1552988954151,261.52203,258.3959,278.45914,4.8357625,5.6147695,0.09785563,4.9651327,5.3443074,94.90689,102.52607,112.333084,610.2283,151.85762,2.7256985
1552989014149,257.12155,256.7886,275.45465,4.836545,5.6187086,0.09785563,4.9561095,5.368408,94.93433,106.17689,109.771385,614.63806,154.0818,2.8808749
1552989074146,258.3951,259.23135,277.96204,4.829517,5.61275,0.09785563,4.869957,5.20503,95.468315,105.95099,112.24766,616.9481,152.75937,2.4982226
1552989134643,257.21426,256.3815,272.58514,4.8264904,5.6233635,0.09785563,4.740965,5.116623,95.76534,105.51021,112.28667,621.1282,148.9272,2.809627
1552989194656,256.79114,256.9139,275.55594,4.8282337,5.6117516,0.09785563,4.764051,5.146115,95.603516,106.54093,107.99483,620.8617,153.18137,3.0825067
1552989254654,263.0804,262.44086,279.75092,4.844152,5.613139,0.09785563,4.8244095,5.2395225,95.410164,108.50345,111.355606,610.33136,153.97746,3.0362308
1552989314652,256.26416,254.4573,273.4773,4.8294163,5.614192,0.09785563,4.9241824,5.322038,94.95929,104.23003,110.47607,617.43005,151.70894,3.3420403
1552989374649,257.4263,257.5964,275.3572,4.8287325,5.613808,0.09785563,5.043034,5.4411597,94.466225,102.53978,108.8939,611.94714,148.50436,3.2956493
1552989434647,262.70877,259.28076,279.81155,4.8406386,5.6182284,0.09785563,5.138319,5.5741506,93.96007,107.22933,111.09588,617.2577,153.63974,3.360957
1552989494644,257.33838,256.85223,274.96573,4.8296194,5.6115527,0.09785563,5.2041435,5.5728693,93.79356,103.90756,108.88301,620.29956,149.46907,3.0931087
1552989555141,256.85855,257.5162,275.79092,4.8267226,5.6083508,0.09785563,5.1948714,5.577993,93.79492,103.31027,107.25712,618.6178,147.33263,2.896918
1552989615154,261.9096,257.84787,276.17172,4.829722,5.6205716,0.09785563,5.1898475,5.592334,93.7441,106.30355,111.45596,618.19403,152.27426,2.957549
1552989675152,257.0456,255.09532,275.54138,4.8432164,5.630648,0.09785563,5.16359,5.5672255,93.88353,107.887436,112.1086,625.4237,151.83109,2.9660892
1552989735150,257.83414,256.63214,277.32095,4.8318067,5.634282,0.09785563,5.174906,5.55859,94.05346,107.34551,110.84882,623.21313,152.04462,2.8221834
1552989795147,262.17874,260.25735,276.17038,4.8292584,5.612687,0.09785563,5.152388,5.5252485,94.208046,102.90523,114.82535,619.04803,153.70522,2.9795952
1552989855145,256.52313,255.25407,273.95883,4.836115,5.6121745,0.09785563,5.097857,5.4898076,94.4078,106.75491,109.86981,621.9194,150.29129,2.8875716
1552989915642,259.42334,258.8542,277.98303,4.8437943,5.6206145,0.09785563,5.0824423,5.4783154,94.47551,103.36549,112.08106,627.49994,151.2619,2.9781294
1552989975655,255.81474,255.77084,278.68326,4.8291965,5.615278,0.09785563,5.1137495,5.4789395,94.47975,105.11809,108.08044,621.3112,148.42966,2.9711242
1552990035652,258.4941,257.8588,275.9573,4.831335,5.6199675,0.09785563,5.111555,5.4926267,94.50976,107.15209,108.7596,619.2772,154.07549,3.0662048
1552990095650,261.0589,258.84744,276.878,4.837124,5.616507,0.09785563,5.0957804,5.4845424,94.60908,105.46097,112.89173,620.95557,147.26407,3.0080957
1552990155648,256.57446,255.71251,276.1097,4.82806,5.621147,0.09785563,5.065328,5.454118,94.77114,106.70339,111.05605,628.42957,152.88939,2.8737319
1552990215645,257.18805,258.1175,277.11368,4.8317504,5.6187754,0.09785563,5.0844812,5.452298,94.77282,105.08709,108.16225,622.4228,149.42761,3.0227752
1552990276142,261.0417,256.7903,280.42914,4.832909,5.6188183,0.09785563,5.001948,5.372676,94.92361,106.49507,111.51631,621.2544,154.32884,2.8705807
1552990336155,256.73764,255.91481,277.43997,4.8286676,5.620229,0.09785563,5.005703,5.356657,95.05728,104.4605,109.92949,624.4038,146.90404,3.0546207
1552990396153,257.89053,258.18915,278.25943,4.819019,5.619748,0.09785563,4.9870257,5.3551607,95.15327,103.06002,107.91657,623.5209,150.96675,3.071947
1552990456150,258.77887,255.88417,276.08502,4.8198705,5.614969,0.09785563,4.941423,5.3164835,95.220436,106.05891,108.718994,614.37634,152.2318,3.0788183
1552990516148,257.32184,256.84174,276.4696,4.8281517,5.6117516,0.09785563,4.9270864,5.312164,95.16409,106.58064,109.79501,623.2108,151.92877,3.1832647
1552990576146,258.10266,259.08234,275.8024,4.8259354,5.615572,0.09785563,4.972427,5.3754973,94.999756,102.50431,111.73409,622.81384,149.04065,3.255051
1552990636642,261.29993,256.4976,280.25977,4.8256373,5.612048,0.09785563,5.028252,5.4430594,94.70471,107.93326,111.95977,623.5797,151.00168,3.1840522
1552990696656,257.29785,255.56247,279.44568,4.825831,5.615563,0.09785563,5.1018305,5.513573,94.539375,101.553474,113.03184,619.4985,154.40031,3.1435657
1552990756653,258.02585,260.16916,277.1395,4.834027,5.6119123,0.09785563,5.119442,5.4979534,94.36482,106.0784,107.14827,622.6532,152.79965,3.1910074
1552990816651,262.28052,255.8598,277.9951,4.8205056,5.6180778,0.09785563,5.1697483,5.5302143,94.26584,105.81942,110.2876,628.2496,153.92708,3.053816
1552990876648,258.13873,258.02988,276.23706,4.8221745,5.622013,0.09785563,5.166557,5.537756,94.20436,107.34216,109.59343,618.92224,151.61885,3.0623436
1552990936646,259.22845,257.98868,275.7821,4.827209,5.615315,0.09785563,5.151935,5.5180717,94.36711,109.193214,111.61541,623.99115,154.94301,2.7812183
1552990997143,254.71907,255.31824,278.28723,4.818626,5.6265616,0.09785563,5.103963,5.4785748,94.4755,105.22601,110.15606,621.9368,150.0186,2.904566
1552991057156,257.89957,256.98538,274.58444,4.8198743,5.617442,0.09785563,5.083679,5.4430504,94.730064,103.48027,108.42507,627.3511,147.4745,2.8036911
1552991117154,260.86624,258.26352,273.73212,4.8231616,5.6136537,0.09785563,5.027012,5.404551,94.92482,105.8446,111.48637,622.6418,150.57106,2.891807
1552991177151,256.08212,254.81212,277.12543,4.8349824,5.624694,0.09785563,4.953372,5.365745,95.02559,102.27309,108.387886,617.56323,149.64046,2.9797423
1552991237149,255.81183,255.22398,275.7476,4.8331475,5.6186657,0.09785563,4.9719925,5.337712,95.12339,102.87968,108.33335,617.4598,148.02916,3.07505
1552991297646,263.22473,261.17126,277.05188,4.8243,5.6194725,0.09785563,4.954057,5.3493643,95.08388,103.4904,107.87216,617.89856,150.34985,3.0179918
1552991357643,256.2959,256.26147,278.47922,4.832205,5.6184983,0.09785563,5.0137305,5.393114,94.91417,103.78965,112.02023,624.0942,150.59633,3.129058
1552991417656,256.49237,255.14932,276.69827,4.830024,5.6224937,0.09785563,4.979829,5.3527975,94.975235,100.284004,112.23489,611.172,144.57683,3.0763335
1552991477670,260.31995,257.5558,278.30554,4.821975,5.607028,0.09785563,4.9798083,5.373458,94.89541,102.71517,109.98261,622.24994,149.00471,3.1558335
1552991537652,256.09198,253.40805,274.87518,4.8366323,5.62753,0.09785563,5.035114,5.4260535,94.766884,104.483185,107.32115,623.9771,151.59842,3.1581004
1552991597649,258.84558,256.39127,279.10074,4.821128,5.61945,0.09785563,5.0518055,5.421464,94.72578,105.642235,110.52005,620.9345,152.12424,3.1308014
1552991657647,260.9105,261.4935,276.0956,4.828042,5.6192822,0.09785563,5.0206375,5.420903,94.596176,102.12065,107.30506,621.78326,154.30745,3.1331444
1552991718144,258.68008,257.55655,282.3623,4.831128,5.615749,0.09785563,5.074909,5.46128,94.502754,106.11323,108.73356,624.6061,152.82881,3.133597
1552991778141,256.72595,256.49213,278.92804,4.8268847,5.6227117,0.09785563,5.06546,5.449251,94.597725,103.70494,109.01002,625.1839,146.57793,3.0520558
1552991838154,261.4093,260.0618,274.93237,4.8279934,5.617077,0.09785563,4.9801607,5.3457417,94.82265,105.58666,112.352196,627.40204,151.82506,2.909046
1552991898152,258.20093,254.85428,279.33487,4.8258104,5.630898,0.09785563,4.978845,5.3740635,94.88759,107.13172,109.967674,617.15356,151.27458,3.0385816
1552991958150,256.77005,257.08075,277.00674,4.828347,5.6140018,0.09785563,4.9797006,5.369053,94.88221,103.69928,111.95884,624.7587,148.36752,2.9934294
1552992018646,260.14502,258.98035,275.72992,4.833686,5.6139703,0.09785563,4.9784226,5.3571577,94.979706,106.50368,112.52371,616.77405,152.46828,3.033495
1552992078644,258.38525,255.60828,279.94757,4.823877,5.6228104,0.09785563,4.9107265,5.282552,95.12379,106.022705,110.74749,617.02545,154.04156,3.064884
1552992138642,256.43857,256.25797,276.0876,4.8287253,5.618718,0.09785563,4.972816,5.3257275,94.984436,104.94215,111.1788,621.19495,149.093,3.1751604
1552992198655,261.99423,260.07803,278.24615,4.829817,5.619208,0.09785563,4.962614,5.367067,94.98459,106.19768,107.743416,623.6425,147.27486,2.9205365
1552992258652,259.6456,255.28627,277.02054,4.8356285,5.6204767,0.09785563,4.9784355,5.3431864,94.88061,104.41331,114.285324,624.8598,151.47653,2.9921443
1552992318650,257.76874,256.1337,274.85663,4.8292856,5.6278353,0.09785563,4.9801197,5.359697,94.81625,105.42692,110.551765,626.6794,148.19395,3.1492693
1552992379147,261.1233,256.7848,277.17572,4.8298483,5.612154,0.09785563,5.0022345,5.4112024,94.6529,106.48978,113.84459,623.7851,149.64459,3.186686
1552992439144,258.7072,256.94626,281.3049,4.841418,5.625886,0.09785563,5.0238676,5.442776,94.52385,106.73184,112.12029,628.37836,150.29195,3.0858147
1552992499142,257.48776,259.99338,278.02136,4.841902,5.618977,0.09785563,5.0455875,5.4227734,94.51031,103.72935,111.94585,621.84045,150.74597,3.0662942
1552992559155,262.65186,257.339,279.61102,4.8273697,5.6123495,0.09785563,5.017916,5.439928,94.201935,101.72167,111.56664,608.83093,150.38733,3.3077748
1552992619153,260.10495,256.50958,282.76282,4.8280697,5.6193995,0.09785563,5.250471,5.667648,93.76828,103.14327,111.69733,611.0028,154.49725,3.322171
1552992679150,259.37076,262.1729,276.93256,4.830817,5.6225533,0.09785563,5.2615147,5.6536574,94.00924,107.92704,112.97846,628.3292,152.1838,2.765462
1552992739647,260.61517,257.0779,275.9755,4.8219247,5.622497,0.09785563,5.0595093,5.4245467,94.37638,108.236984,113.65352,623.4907,151.7089,2.6457984
1552992799645,258.8659,258.09073,276.66006,4.8217573,5.612022,0.09785563,5.02031,5.383969,94.712715,108.009254,112.61673,627.7348,152.51288,2.7740097
1552992860142,258.79095,257.56415,275.26147,4.8286214,5.6171346,0.09785563,4.9544635,5.3221326,94.98015,107.64648,111.85759,614.7749,153.3432,2.860552
1552992920155,258.6698,255.80267,278.20197,4.8220553,5.617824,0.09785563,4.9298635,5.311786,95.115326,108.12649,109.85542,620.9694,152.8229,2.8656948
1552992980152,256.59854,258.58182,276.11307,4.832494,5.6153226,0.09785563,4.9239273,5.3198266,95.14653,105.98598,111.68607,618.77405,148.15959,3.0413067
1552993040150,261.78452,254.40927,277.47342,4.8303943,5.6201987,0.09785563,4.9366155,5.345854,95.05127,102.758156,112.96768,617.2863,147.67456,3.1907058
1552993100148,256.35178,255.50644,276.8073,4.827904,5.6283717,0.09785563,5.0111976,5.382013,94.94394,106.427155,108.94489,617.29614,149.67314,3.11053
1552993160145,258.11542,258.91992,274.97217,4.8317127,5.62062,0.09785563,4.9955087,5.3906503,94.81579,104.9575,109.75708,622.78577,149.91176,3.1378698
1552993220642,257.63983,256.08603,279.1559,4.8364534,5.6140203,0.09785563,5.0424623,5.4691343,94.48293,106.74478,109.66928,616.5831,153.06216,3.16491
1552993280655,256.2439,257.78137,277.20926,4.8227353,5.6109996,0.09785563,5.0965405,5.4836683,94.3504,104.27443,109.672226,623.59106,154.35878,3.1357522
1552993340653,260.38052,260.08197,274.2776,4.831355,5.6179824,0.09785563,5.131201,5.526586,94.31557,107.337616,112.95737,621.99005,152.29233,2.9131174
1552993400650,257.42734,255.92249,280.14532,4.823264,5.6284785,0.09785563,5.1344132,5.519823,94.15286,104.92117,109.53863,625.5479,150.44836,3.0361545
1552993460648,257.6509,257.7998,277.72388,4.833304,5.611906,0.09785563,5.211728,5.589763,94.09448,105.4116,107.73816,622.37787,150.779,3.0685349
1552993520646,261.69855,259.68958,275.25766,4.8232474,5.611515,0.09785563,5.1664867,5.535145,94.290245,106.33887,109.243286,623.5416,151.39047,2.8959644
1552993581142,258.77747,255.97455,278.77118,4.836623,5.630814,0.09785563,5.1062036,5.4963627,94.39456,107.63426,111.13705,629.7546,152.53969,2.9813218
1552993641156,257.68945,256.47702,276.6389,4.84287,5.619416,0.09785563,5.083515,5.465586,94.69173,104.35187,110.29032,627.723,150.89613,2.8652978
1552993701153,262.05264,261.18878,278.8906,4.8295503,5.611834,0.09785563,5.0366807,5.398851,94.80758,107.015,110.610054,625.2379,153.04144,2.8707333
1552993761151,258.9538,255.40071,280.49457,4.8261924,5.6171722,0.09785563,5.032663,5.433595,94.91459,109.0587,108.76589,615.3026,151.05605,2.9430707
1552993821149,255.6638,255.59277,274.93198,4.830098,5.613734,0.09785563,4.9952083,5.4045863,95.01201,107.38132,111.88445,625.27484,153.74524,2.976088
1552993881146,261.03693,259.3766,278.27325,4.8234954,5.6232142,0.09785563,4.9581494,5.3695407,94.789345,105.72516,109.04161,602.8457,150.68008,3.2197297
1552993941643,256.95483,256.1626,277.08798,4.8249574,5.614765,0.09785563,5.1054883,5.4871483,94.56268,103.8038,109.15515,611.3061,148.85652,3.1392932
1552994001656,261.16873,260.84268,277.89352,4.821018,5.6182055,0.09785563,5.1202054,5.4976754,94.28634,104.29953,111.97535,616.24854,153.35475,3.009485
1552994062153,258.54007,257.18857,278.53162,4.8270655,5.7356625,0.09785563,5.4581785,5.845842,93.52917,107.86735,114.76224,635.4778,155.84988,2.7997382
1552994122151,268.42126,266.94107,281.3144,4.8337674,5.7296104,0.09785563,5.4650297,5.8359327,93.6551,112.92026,118.44103,630.9938,158.98796,2.3058653
1552994182148,280.6181,281.35422,283.90588,4.822504,5.743143,0.09785563,5.45675,5.845024,93.62919,116.20642,122.85915,639.3207,163.97105,2.4819226
1552994242146,293.59805,288.77634,290.3139,4.8277345,5.7436366,0.09785563,5.4568114,5.8429675,93.496056,121.387436,128.64476,634.1188,174.26984,2.624752
1552994302143,291.0714,289.8031,288.62653,4.8281684,5.9448376,0.09785563,5.4697456,5.8369493,93.62492,118.78707,127.78916,638.3718,169.6176,2.6256907
1552994362157,295.45444,296.5277,287.09692,4.820245,5.9388824,0.09785563,5.456027,5.8380294,93.8792,124.29824,125.68866,631.24316,171.20665,2.6852882
1552994422653,293.3712,289.66296,289.57556,5.0099945,6.117523,0.09785563,5.4576344,5.8368616,94.13356,120.324615,126.89953,633.59454,171.73079,2.6414711
1552994482651,291.91095,295.56427,288.91925,5.0183244,6.1437864,0.09785563,5.4569864,5.842114,94.28424,123.54647,125.57165,633.9422,172.68823,2.4971628
1552994543148,294.23953,290.89468,289.5498,5.0031357,6.337693,0.09785563,5.4514747,5.841377,94.710205,122.70902,126.3965,632.678,175.80238,2.5125372
1552994603145,290.4834,291.6238,290.10898,5.0094786,6.331141,0.09785563,5.456908,5.8368654,95.32624,121.141685,125.40077,632.1507,173.02596,2.4646447
1552994663159,303.50656,301.96887,289.80972,5.004566,6.3341265,0.09785563,5.460753,5.8434105,95.72681,125.78704,132.59084,634.53046,173.18176,2.4474154
1552994723156,300.38403,297.40588,294.2979,5.0062947,6.3396173,0.09785563,5.46375,5.8395605,96.272835,126.61071,131.5535,644.45306,172.6095,2.3581758
1552994783154,297.85898,299.23575,292.44052,5.0084257,6.331739,0.09785563,5.464076,5.849548,96.613754,122.78483,132.78519,634.6616,180.13583,2.4925716
1552994843151,303.70032,299.77792,292.73468,5.0123,6.334004,0.09785563,5.397112,5.789234,96.908714,127.28401,131.38623,636.4617,180.25034,2.353294
1552994903648,298.2022,296.50543,291.99173,5.0135746,6.3427377,0.09785563,5.4730983,5.9066534,96.97456,125.64366,129.8567,633.0443,176.18695,2.4699569
1552994963646,299.81912,298.32782,288.736,5.0127454,6.3228073,0.09785563,5.6013374,5.991206,97.13259,125.97622,127.478325,636.69855,178.10724,2.4278462
1552995023643,304.74786,300.77237,293.4569,5.0073624,6.3359857,0.09785563,5.6168165,5.9907312,97.37301,127.66075,128.95844,644.4225,173.72525,2.2345614
1552995083657,311.87277,310.2635,293.9294,5.0050545,6.3427134,0.09785563,5.610135,5.9627967,97.57656,133.34328,137.01086,644.5673,182.28188,2.2653232
1552995143654,309.64624,309.6351,294.04984,5.2200356,6.330934,0.09785563,5.599183,5.964734,97.925,120.95523,129.21327,644.2687,181.09404,2.3321881
1552995203652,312.6899,312.02936,296.9702,5.215556,6.3420296,0.09785563,5.536795,5.8821597,98.36003,121.060135,127.999756,631.3818,177.81316,2.4332795
1552995264149,309.60565,307.3211,298.8527,5.2151127,6.336369,0.09785563,5.6101074,6.0326,98.14499,120.58277,127.41415,632.1871,175.44768,2.7220607
1552995324146,310.92624,310.47314,296.77502,5.2163477,6.2448373,0.09785563,5.650461,6.074345,98.24725,120.6381,126.0983,623.0779,175.8159,2.4248252
1552995384144,315.85413,314.11694,295.27518,5.2125235,6.240165,0.09785563,5.6580777,6.011853,98.21849,126.59484,131.21315,644.82794,180.26001,2.4129393
1552995444141,311.03143,307.88083,298.4301,5.215554,6.237271,0.09785563,5.7330847,6.058945,98.742165,124.57413,126.72645,636.0276,183.13141,2.0289142
1552995504155,311.2452,309.33008,297.52924,5.2139616,6.2464333,0.09785563,5.679971,6.0387707,98.72108,122.814224,128.1202,639.47217,177.34853,2.2115262
1552995564152,314.5794,313.41415,292.079,5.21298,6.220381,0.09785563,5.8124666,6.166906,98.75372,123.680176,129.65651,637.5095,178.96477,2.1637495
1552995624649,311.33603,306.9586,296.1277,5.2145834,6.2277174,0.09785563,5.8046045,6.1701913,99.10438,124.22492,131.10683,640.45953,180.01892,2.0067582
1552995684647,318.50702,316.34268,297.51474,5.206336,6.2286396,0.09785563,5.700783,6.078689,99.3777,124.149445,128.8423,643.7476,179.68959,2.1185186
1552995744644,322.84708,318.88376,299.28357,5.204814,6.034878,0.09785563,5.6786413,6.0619755,99.704735,124.93503,130.24066,641.449,180.32275,2.1268501
1552995804642,316.33768,313.92422,299.85452,5.219121,6.036146,0.09785563,5.547185,5.8865495,99.94749,129.43634,135.48352,638.38904,184.6805,2.3511202
1552995864655,317.4779,317.32703,299.132,5.2131906,6.030385,0.09785563,5.5543523,5.9334793,99.57091,126.14777,131.6226,643.86053,181.38799,2.8672445
1552995924653,323.5477,319.444,298.93768,5.213813,6.0289116,0.09785563,5.5619836,5.939329,99.49577,129.27559,134.46637,645.78766,182.56915,2.8966482
1552995985149,315.7514,316.40073,302.26132,5.2094913,6.035923,0.09785563,5.4770823,5.880027,99.464554,127.85823,134.46776,636.58057,187.85031,3.1002183
1552996045147,323.6239,320.59418,299.16968,5.211069,6.043157,0.09785563,5.397715,5.7666364,99.6953,126.64356,131.32465,636.9011,185.22046,2.9287171
1552996105145,324.68472,315.74136,301.00208,5.21249,6.0355353,0.09785563,5.153677,5.5365124,99.51955,128.58214,133.89088,636.828,183.12555,3.0498059
1552996165142,314.99304,316.32724,301.33466,5.2126374,6.054642,0.09785563,5.2416067,5.6655316,98.98555,126.74582,129.41014,625.7444,183.07698,3.0282457
1552996225155,324.77307,320.86502,297.8462,5.2167764,6.026414,0.09785563,5.3528943,5.7410936,98.45193,123.79129,134.08691,639.73303,180.46904,2.8682537
1552996285153,318.01672,314.9007,300.82272,5.2136636,6.2398305,0.09785563,5.3742437,5.769369,97.87927,127.28424,131.91171,634.75775,183.47992,2.9120672
1552996345650,315.92773,316.41556,296.4042,5.216215,6.2388506,0.09785563,5.451354,5.8601446,97.48998,122.553085,130.67738,637.07184,178.67184,2.9547215
1552996405647,323.66458,320.8139,300.30487,5.21379,6.236142,0.09785563,5.6445885,6.0077834,97.42999,124.91678,129.39886,644.3337,184.08018,2.7462132
1552996465645,317.73563,315.32468,301.63098,5.216761,6.241693,0.09785563,5.7536964,6.1137156,97.57073,127.41027,131.53375,639.30524,186.14203,2.636472
1552996525643,318.76703,316.86987,298.52576,5.2084966,6.235047,0.09785563,5.7917395,6.157159,97.94392,125.662766,131.834,646.0584,183.83684,2.3984725
1552996585656,324.76822,322.7133,300.6786,5.209922,6.2358737,0.09785563,5.7080655,6.059949,98.40246,126.824585,132.93973,641.0701,182.36496,2.3329165
1552996645669,317.24313,315.2741,302.41083,5.2099385,6.23842,0.09785563,5.6730814,6.0492425,98.71414,128.33034,133.12993,642.1857,185.37434,2.3220387
1552996706150,318.65775,322.14578,296.86725,5.209964,6.228762,0.09785563,5.5856876,5.958705,99.0516,126.16367,132.30054,646.2895,189.57983,2.4625304
1552996766148,323.6757,313.28683,301.9952,5.2092433,6.2291813,0.09785563,5.5449166,5.9137945,99.42559,124.99609,131.18298,646.78436,181.59055,2.4296625
1552996826145,319.703,316.4565,299.29526,5.208225,6.236161,0.09785563,5.456828,5.8162966,99.71846,128.79167,134.79584,639.9436,185.37965,2.4185667
1552996886143,319.1006,321.5866,299.65945,5.214876,6.2411003,0.09785563,5.3844476,5.7706356,99.86787,127.53495,132.23195,645.8617,186.60074,2.5107658
1552996946156,319.15332,314.15683,298.15817,5.2123895,6.238314,0.09785563,5.3919964,5.768618,99.84107,119.10305,123.94761,638.1034,176.82454,2.6769753
1552997006154,319.24124,311.5394,301.6696,5.216836,6.242259,0.09785563,5.436892,5.851124,99.680756,121.36736,125.66918,641.22253,180.00613,2.6489313
1552997066651,315.35052,314.9394,301.22635,5.2122517,6.2287755,0.09785563,5.428294,5.8523326,99.46622,121.8889,125.77822,649.292,176.64833,2.6166923
1552997126648,319.0011,318.06592,298.50266,5.217206,6.2292485,0.09785563,5.4188185,5.7814445,99.46236,119.29961,126.814186,638.94244,173.89415,2.6529002
1552997186646,320.47757,313.67865,297.62396,5.219255,6.248009,0.09785563,5.3957276,5.788176,99.22893,122.580055,127.46987,636.2985,182.26819,2.7481503
1552997246643,314.6729,311.86627,302.59738,5.2161555,6.2435126,0.09785563,5.45984,5.8502035,99.06376,118.39771,126.09651,634.8114,180.02385,2.7180147
1552997306657,317.12094,316.95944,301.1725,5.2139654,6.2434382,0.09785563,5.507604,5.9176016,98.85527,117.25986,122.80659,646.116,176.34514,2.7943718
1552997366654,321.93207,319.2247,299.17645,5.2168016,6.2298985,0.09785563,5.506777,5.875595,98.83547,123.00019,128.1962,639.2833,179.06216,2.7992785
1552997427151,315.48376,311.90524,301.2719,5.2210565,6.2292542,0.09785563,5.532999,5.906605,98.8408,122.29712,121.03801,641.7812,177.25594,2.7435405
1552997487149,315.33438,314.53754,298.36682,5.216828,6.238126,0.09785563,5.509379,5.892117,98.873665,117.441055,126.02423,642.35675,182.15459,2.704509
1552997547146,321.51456,319.65408,300.08588,5.213483,6.2432723,0.09785563,5.5152535,5.8756475,98.967064,118.66906,122.44382,637.82983,175.59825,2.7295203
1552997607144,315.3577,312.65057,300.68805,5.2113314,6.2504487,0.09785563,5.5283275,5.912962,98.90141,123.929504,125.34216,645.4354,180.48474,2.756821
1552997667141,312.9736,315.69382,302.0676,5.2193465,6.2407856,0.09785563,5.546958,5.8966136,98.99573,117.97545,122.951546,636.8191,176.77032,2.6455302
1552997727155,319.31262,317.9751,298.46762,5.2204027,6.2394314,0.09785563,5.5333323,5.9007096,98.959465,118.55353,122.622635,645.63684,173.616,2.7861
1552997787651,315.7064,313.63745,300.51663,5.2169437,6.2560577,0.09785563,5.5227866,5.889051,99.03495,118.21778,123.98262,636.0663,175.0917,2.6727862
1552997847649,316.0325,315.70496,300.7503,5.2184577,6.2436986,0.09785563,5.4644423,5.8379927,99.17847,122.99735,126.85058,640.4056,181.82751,2.622174
1552997907647,318.22977,318.9786,299.43484,5.2115345,6.2352014,0.09785563,5.4386168,5.837901,99.147385,122.67754,124.270775,639.4543,177.76108,2.7855337
1552997967644,319.01654,313.9585,300.2003,5.2149434,6.228446,0.09785563,5.5050874,5.8880377,99.00973,120.18189,122.74728,636.31525,179.22249,2.8905458
1552998027642,318.99225,313.47723,301.13956,5.2106667,6.234637,0.09785563,5.525265,5.9530034,98.84651,122.2443,122.49322,637.6655,181.15384,2.9124303
1552998088154,315.95926,315.5716,297.75824,5.2072353,6.242395,0.09785563,5.550206,5.8954945,98.86525,116.91791,122.26225,635.67645,174.31857,2.8227646
1552998148152,322.06387,318.60056,301.23386,5.2127934,6.2301297,0.09785563,5.5146294,5.913947,98.834755,122.43044,123.61107,634.2837,179.40588,2.831411
1552998208149,316.4823,312.41504,299.5187,5.213652,6.235233,0.09785563,5.575285,5.947987,98.77719,119.70867,125.56502,639.56134,177.43243,2.823323
1552998268147,315.4284,313.15485,299.34927,5.2105284,6.2330294,0.09785563,5.568017,5.97711,98.7215,116.656136,125.2442,639.89954,173.79956,2.8409326
1552998328145,321.01855,318.0574,302.67398,5.2198863,6.2353115,0.09785563,5.5844045,5.96153,98.75809,118.142044,123.16861,635.49567,177.1326,2.7051067
1552998388142,316.2561,312.49966,300.5398,5.216841,6.240417,0.09785563,5.569317,5.9696274,98.68365,118.36556,127.39328,645.99176,176.82788,2.8275084
1552998448655,316.2912,321.1935,296.56927,5.222254,6.243276,0.09785563,5.626325,5.9877563,98.553314,117.93671,123.11001,642.8826,181.57892,2.8263242
1552998508652,318.87012,312.35532,299.24515,5.219929,6.237349,0.09785563,5.6531043,6.0474696,98.5744,119.43021,126.156555,638.25085,178.49588,2.7670712
1552998568650,317.15366,313.53616,300.24496,5.2237086,6.240845,0.09785563,5.6625533,6.0458374,98.60622,119.0287,127.80414,638.72943,178.33047,2.7610512
1552998628647,315.86752,315.9182,299.60434,5.215237,6.2384515,0.09785563,5.605048,5.9771266,98.73471,123.59825,126.26977,639.89777,176.2591,2.6773329
1552998688645,315.65118,319.27515,299.3213,5.2216578,6.242291,0.09785563,5.619251,5.9744663,98.72403,122.82056,122.96327,649.564,180.76381,2.8678107
1552998748643,320.4266,319.70178,299.75595,5.207463,6.247726,0.09785563,5.6036787,5.970954,98.82329,118.81807,125.10073,643.5004,183.09029,2.6713426
1552998809155,316.23053,312.5641,301.73624,5.218143,6.23435,0.09785563,5.5988007,5.995399,98.790985,117.875824,124.643684,644.0671,179.85649,2.8026032
1552998869153,315.57275,313.94516,303.63434,5.219769,6.2322025,0.09785563,5.638034,6.0287027,98.79119,120.28069,126.11622,646.58655,174.61172,2.762713
1552998929150,316.20032,316.96225,298.36823,5.212803,6.231873,0.09785563,5.602245,6.0221763,98.72043,122.27018,122.19683,638.92596,179.54149,2.8018057
1552998989148,321.3973,317.27017,298.85925,5.221451,6.2427807,0.09785563,5.655034,6.0053697,98.85976,118.65375,124.69766,644.1842,180.76486,2.7265198
1552999049145,317.6878,315.31552,300.13763,5.2162714,6.242743,0.09785563,5.5990725,5.9676623,99.00535,121.60797,127.49717,646.1323,182.12285,2.5818534
1552999109143,314.95886,311.38574,302.06912,5.2213545,6.2423244,0.09785563,5.5736847,5.939374,99.1896,118.96399,122.94308,642.3207,176.52887,2.7232416
1552999169655,319.35596,320.12042,299.5446,5.217154,6.2424083,0.09785563,5.518314,5.9499564,99.08742,117.0933,126.56909,630.94525,181.82361,2.8643687
