time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1552999229653,319.1028,313.303,303.5056,5.214641,6.238394,0.09785563,5.5793324,5.9761114,99.053696,119.41248,123.92678,634.0273,181.70107,2.6824176
1552999289651,314.54596,313.61856,297.7302,5.2084126,6.242173,0.09785563,5.5913186,6.00138,98.942795,117.379776,124.49236,631.32544,179.14291,2.743153
1552999349648,321.74197,318.98386,299.86447,5.21745,6.241102,0.09785563,5.59238,5.989731,99.054405,118.23964,123.43813,640.098,176.43951,2.4905748
1552999409646,316.2972,313.03653,300.49524,5.2159805,6.24878,0.09785563,5.568745,5.947991,99.217125,122.524055,128.70547,633.5993,182.55643,2.4776533
1552999470143,320.46854,320.29614,298.7625,5.2142816,6.2355833,0.09785563,5.46684,5.8666306,99.45722,120.341,126.59726,635.97974,177.33487,2.5079758
1552999530156,317.71628,313.83786,301.0665,5.206563,6.2467446,0.09785563,5.424209,5.785289,99.66396,121.68733,121.415375,612.5428,179.75194,2.3891368
1552999590153,315.24796,312.97107,302.3879,5.212485,6.2312393,0.09785563,5.4881115,5.8886433,99.39696,122.12512,126.7896,634.88,179.96205,2.6727974
1552999650151,318.37555,319.61676,300.49603,5.2195587,6.229595,0.09785563,5.4696956,5.8036227,99.22504,122.17575,122.99062,624.9308,175.67537,2.6841671
1552999710149,322.18594,317.8316,298.79575,5.218644,6.231077,0.09785563,5.5519347,5.889973,99.66376,120.480896,128.31313,650.41315,178.8459,2.3237634
1552999770146,313.08154,313.60785,303.6658,5.2091317,6.2286806,0.09785563,5.3243585,5.6873026,100.02749,120.891975,125.07969,638.7648,177.6919,2.2679493
1552999830144,316.5809,316.90472,301.0016,5.2178397,6.2321167,0.09785563,5.3086543,5.661706,99.994675,118.403076,123.89217,636.22943,182.43689,2.4550893
1552999890656,321.19122,320.6257,301.29132,5.2140694,6.2528443,0.09785563,5.329635,5.728335,99.51182,123.23842,125.37626,635.6834,181.11528,2.87799
1552999950654,318.3025,316.2245,302.5643,5.206889,6.228785,0.09785563,5.463381,5.8815002,99.10769,118.75936,125.14477,636.9302,182.35983,2.942825
1553000011151,317.89697,317.10254,300.04346,5.213967,6.243041,0.09785563,5.55943,5.9182334,98.90922,120.68198,126.288734,639.4595,175.67264,2.6890059
1553000071148,321.94373,319.7464,298.4912,5.2184277,6.2421365,0.09785563,5.5390882,5.940652,98.74373,122.21616,124.85975,636.06915,180.87321,2.790159
1553000131146,318.88663,315.91135,302.0266,5.2210083,6.235062,0.09785563,5.603576,5.9736195,98.62918,122.11935,124.726906,642.3953,177.73079,2.6314425
1553000191643,316.32004,315.9312,299.38516,5.2202406,6.235503,0.09785563,5.5898695,5.932907,98.70071,117.58991,123.35123,635.0365,177.08438,2.5639648
1553000251656,324.5512,318.32172,300.66684,5.2100797,6.234443,0.09785563,5.586645,5.967972,98.70291,119.974365,127.324844,647.1963,181.94955,2.6071615
1553000311653,317.03363,314.5886,302.36526,5.217724,6.2459083,0.09785563,5.542614,5.9080296,98.84293,118.029655,127.56479,639.1935,179.64062,2.4943466
1553000371667,316.69046,317.73062,298.40598,5.214768,6.228183,0.09785563,5.5315275,5.8825135,99.21353,124.84466,127.2075,645.01654,179.39505,2.414858
1553000431649,321.07,314.99515,297.65433,5.22114,6.246517,0.09785563,5.3849783,5.7524056,99.292435,117.79555,125.72975,638.55066,177.19221,2.5944936
1553000492145,316.73425,317.9801,301.27567,5.216882,6.240776,0.09785563,5.4233136,5.8196807,99.25381,122.373856,126.72075,643.9924,179.63135,2.7486944
1553000552143,317.57098,320.4162,297.81842,5.2174373,6.243269,0.09785563,5.4372363,5.8360853,99.21605,119.37392,125.72211,652.5766,178.74846,2.699262
1553000612156,321.61365,315.21066,302.02054,5.212466,6.246491,0.09785563,5.4369645,5.8124704,99.10183,120.741844,125.87187,636.081,179.93997,2.7831328
1553000672154,316.01993,317.78488,300.66138,5.2113147,6.239219,0.09785563,5.516062,5.872438,99.06229,121.828476,126.09821,649.59357,177.51028,2.8425534
1553000732151,317.8052,319.69675,299.35138,5.218661,6.2418833,0.09785563,5.511588,5.9065433,99.130615,121.88155,126.67974,646.00183,180.97563,2.7228653
1553000792149,319.76047,315.77863,300.7135,5.2138276,6.2474203,0.09785563,5.40872,5.8127947,98.92472,117.23981,124.942444,633.9668,175.7023,2.8182478
1553000852646,314.92477,312.3292,301.8055,5.213317,6.2368107,0.09785563,5.561795,5.996556,98.68721,116.44107,123.03908,633.4926,173.7347,2.750494
1553000912643,319.26627,319.46164,302.7013,5.2092304,6.249952,0.09785563,5.565558,5.9270735,98.82008,121.144966,124.17272,632.9665,178.19426,2.5194347
1553000972657,319.07855,314.1743,301.77118,5.2179008,6.242779,0.09785563,5.5237045,5.904947,98.9156,123.62713,126.593315,639.153,183.54016,2.460804
1553001032654,316.5545,316.21637,303.15094,5.214727,6.2344136,0.09785563,5.483162,5.87434,99.02772,119.03559,125.48239,641.03656,180.07207,2.5653172
1553001092652,319.71317,322.0404,299.87842,5.2148986,6.239908,0.09785563,5.476365,5.8530145,99.30882,121.69087,126.48442,653.7337,179.61594,2.430545
1553001152649,316.4266,312.29025,299.77814,5.2132683,6.24401,0.09785563,5.308349,5.6718163,99.82379,119.35802,125.888145,639.91254,180.30666,2.2588503
1553001213146,316.84708,316.72064,300.27823,5.222787,6.24447,0.09785563,5.2676525,5.614488,99.79414,120.93582,123.78019,635.5267,178.53416,2.6017876
1553001273144,323.00476,320.081,301.84503,5.216031,6.2383046,0.09785563,5.3198566,5.707689,99.6413,119.02762,127.742744,641.2818,178.04482,2.6879275
1553001333141,313.97977,313.67917,302.00632,5.2083974,6.2311244,0.09785563,5.3371944,5.733423,99.604706,120.05211,125.49617,642.0049,179.55876,2.6152546
1553001393155,316.648,316.75476,301.1349,5.216692,6.247927,0.09785563,5.310616,5.681774,99.528465,118.15363,123.43806,638.5292,176.80716,2.645243
1553001453152,322.4772,317.1918,303.90784,5.2109404,6.2419596,0.09785563,5.347983,5.749478,99.33586,119.935844,127.05502,638.8421,182.88019,2.758615
1553001513150,315.60736,312.13287,302.0391,5.2232375,6.2417727,0.09785563,5.386802,5.7721853,99.20139,118.58356,122.64186,641.4645,178.95561,2.6180763
1553001573647,320.31494,318.53732,299.27985,5.216642,6.2339854,0.09785563,5.4233747,5.7974615,99.03851,125.974724,123.55168,639.78687,182.80408,2.6712155
1553001633644,317.08704,313.7909,302.44244,5.209942,6.2332573,0.09785563,5.432396,5.826848,99.0375,122.14125,123.527695,650.7444,179.71628,2.705887
1553001693642,316.4789,314.70898,300.9256,5.2118545,6.2362223,0.09785563,5.4065533,5.7792783,99.127075,117.6626,124.07237,644.6116,178.48265,2.4806895
1553001753655,319.92816,319.89053,297.7752,5.2224197,6.235086,0.09785563,5.37234,5.7509637,99.26283,116.03088,123.19487,638.76276,176.57559,2.5571942
1553001813653,318.64905,315.59335,299.9517,5.218439,6.2406163,0.09785563,5.307094,5.6893964,99.36976,119.11181,123.20821,651.526,183.10628,2.5070238
1553001873650,318.2478,315.3701,303.165,5.215418,6.2408657,0.09785563,5.2901006,5.674901,99.464485,124.74628,124.33988,646.46765,182.3239,2.4184585
1553001934147,318.3787,317.69485,297.81613,5.217979,6.232791,0.09785563,5.27905,5.6912475,99.4321,116.96392,121.51984,649.505,172.62978,2.5150943
1553001994145,319.38864,315.87076,298.74872,5.2243924,6.2435966,0.09785563,5.289643,5.6757636,99.55643,122.14092,125.426926,658.7445,179.50183,2.4488363
1553002054142,315.53568,313.8143,303.2461,5.21059,6.244643,0.09785563,5.2558894,5.637946,99.51644,122.274506,124.57514,653.70807,179.29268,2.5163312
1553002114155,319.64484,322.66913,302.77548,5.214416,6.241825,0.09785563,5.2191525,5.5877237,99.58378,123.86691,123.477325,653.04034,182.56798,2.4562013
1553002174153,321.03253,316.3736,301.04346,5.2147436,6.2258234,0.09785563,5.211644,4.5677705,99.58847,122.74996,128.59723,647.17957,182.76082,2.5790448
1553002234151,315.1729,314.66437,303.10507,5.213401,6.235261,0.09785563,5.2073565,3.766768,99.68287,118.21327,128.7532,650.62866,178.24777,2.3995752
1553002294647,320.06775,319.02972,296.88397,5.210467,6.253975,0.09785563,5.209549,2.8038085,100.06946,118.100235,126.52302,653.44543,179.78647,2.2900815
1553002354645,321.03442,314.30292,302.5173,5.214373,6.242652,0.09785563,5.042956,2.2811425,100.65609,120.80674,127.93088,640.4065,179.1414,2.1746309
1553002414643,314.6914,315.80774,303.7302,5.209374,6.231303,0.09785563,4.649178,2.702436,100.18599,119.297516,126.03586,635.7564,179.39476,2.861265
1553002474656,315.95926,315.55304,299.97226,5.214526,6.233069,0.09785563,5.0494413,3.7343354,98.64906,116.172585,123.30865,630.23267,181.18536,3.8516617
1553002534653,320.59717,314.57062,300.8517,5.223992,6.241423,0.09785563,5.04173,4.43155,96.898766,116.86039,123.111725,639.4537,174.86122,4.020993
1553002595150,316.52206,315.46494,299.95554,5.216729,6.2446117,0.09785563,5.3751135,4.8338666,95.832405,115.318344,128.5083,644.77,179.7887,3.6768599
1553002655148,322.75034,320.94922,300.90884,5.2101393,6.244276,0.09785563,5.628938,5.0212135,95.1646,118.48928,126.03631,637.64624,182.50478,3.3809137
1553002715145,316.8045,314.35785,302.31714,5.2170796,6.2331467,0.09785563,5.7059455,5.308118,94.897484,120.07103,126.60747,637.539,182.321,3.1434858
1553002775143,316.34683,316.25983,300.10773,5.216212,6.441616,0.09785563,5.5210037,5.112287,94.82143,118.4474,125.48846,637.2495,176.98781,2.9300041
1553002835156,320.4082,319.86957,298.15054,5.218132,6.4395638,0.09785563,5.4656177,5.313527,94.82122,121.61286,129.00983,639.87524,177.50615,2.9609597
1553002895154,319.56458,314.1282,300.83508,5.2094316,6.4195995,0.09785563,5.328643,5.268146,94.85668,117.81767,125.251686,642.5541,175.33563,2.9184449
1553002955651,317.2148,315.0216,302.22586,5.2120466,6.451309,0.09785563,5.250611,5.3598695,95.19424,118.94734,128.5755,634.2495,183.25519,2.9235911
1553003015648,320.00323,319.07724,299.83215,5.2177386,6.441395,0.09785563,5.1160235,5.240173,95.51747,118.616234,123.68836,627.3897,174.9191,2.9880912
1553003075646,316.44403,312.21124,301.30643,5.21846,6.4358883,0.09785563,5.0810285,5.248647,95.80527,121.66952,125.84158,628.25055,177.44893,3.0499477
1553003135643,315.60602,312.93497,299.2348,5.2165265,6.2423506,0.09785563,5.079484,5.2515497,96.244446,120.75418,130.09784,639.5343,182.7883,2.9771984
1553003195657,322.11472,317.78632,300.38467,5.215325,6.243803,0.09785563,5.0112123,5.1403966,96.650375,119.59184,122.874985,634.62946,175.86542,2.8929658
1553003255654,316.42462,314.80676,304.1573,5.0009923,6.235652,0.09785563,5.020222,5.2863026,96.66553,120.02305,123.35432,627.75073,177.5856,3.0855186
1553003316151,322.63834,317.79617,300.5426,5.006806,6.242695,0.09785563,5.1488395,5.375749,96.59364,121.20564,123.339714,633.9053,175.28085,3.1127894
1553003376149,314.71954,313.67612,301.2823,5.012194,6.2281294,0.09785563,5.179238,5.3731637,96.52632,117.62713,123.86297,639.00934,175.90314,3.1236262
1553003436146,316.24643,315.02863,303.21564,5.0076656,6.248624,0.09785563,5.2331333,5.4622912,96.29391,119.50349,122.556435,638.8284,179.01762,3.261574
1553003496144,321.1208,318.3421,301.43863,5.0159736,6.2256126,0.09785563,5.341344,5.514671,96.16751,122.22398,125.33148,635.8903,182.68622,3.147617
1553003556141,315.79514,311.61557,300.19766,5.009598,6.2233906,0.09785563,5.3570724,5.597536,96.03408,118.05967,126.455246,633.52637,176.41309,3.1474888
1553003616155,315.22256,314.16568,301.24915,5.016,6.242056,0.09785563,5.4231195,5.684281,96.014885,120.608665,123.80877,633.7312,178.08003,3.0483885
1553003676651,319.7677,318.2378,302.24597,5.018429,6.2360063,0.09785563,5.5419602,5.8210316,96.05529,120.12632,124.29246,639.80994,178.31271,2.9082973
1553003736649,321.30103,317.0198,301.54178,5.0098414,6.233268,0.09785563,5.6536818,5.8787136,96.16627,120.306465,128.04323,644.23157,176.07613,2.984643
1553003796647,317.04248,313.53998,302.33472,5.0133624,6.240212,0.09785563,5.7336845,5.9392123,96.683655,121.29063,127.371895,641.4248,179.43108,2.6182516
1553003856644,315.35782,315.17285,304.4642,5.007724,6.2482734,0.09785563,5.726381,5.899369,97.27828,124.01142,123.55038,642.4504,183.56778,2.5465786
1553003916642,321.23267,320.40643,301.69183,5.010518,6.2471766,0.09785563,5.7143145,5.8233743,97.91636,121.23791,128.8989,643.63745,181.3793,2.5737345
1553003976655,318.5069,312.56052,300.73428,5.0222917,6.231691,0.09785563,5.2567334,5.7211094,98.407616,117.666176,123.89747,647.09235,179.74646,2.5625193
1553004037152,317.92593,316.86722,301.69727,5.0159492,6.233041,0.09785563,5.1133246,5.6535177,98.880486,121.138214,125.40282,640.0453,182.93752,2.5997293
1553004097149,319.0768,315.69977,300.21878,5.012777,6.242172,0.09785563,4.8020744,5.667383,98.91828,118.68191,123.27646,639.04083,181.55025,2.917914
1553004157147,318.81763,311.39194,299.67224,5.0184097,6.2532396,0.09785563,4.8621225,5.722292,98.82291,122.02559,124.41271,634.6898,181.74884,2.878722
1553004217145,314.2856,318.30902,304.5338,5.0127697,6.238051,0.09785563,4.870145,5.769009,98.5164,121.44485,126.96257,635.9288,180.4877,2.993368
1553004277142,320.68768,316.69794,302.54083,5.017864,6.2390046,0.09785563,4.957349,5.94209,97.88203,121.35641,125.45282,644.95264,181.10611,3.2224119
1553004337155,319.03024,314.65482,302.1747,5.01349,6.223452,0.09785563,5.117543,5.9828134,97.45175,125.00987,126.6481,640.6414,181.69615,3.0972886
1553004397153,315.00946,316.45755,302.44528,5.0153127,6.2418656,0.09785563,5.157857,6.0044403,97.260864,119.835556,125.566696,641.1258,176.74637,3.0644572
1553004457650,323.42468,317.99112,298.1299,5.0127645,6.2330146,0.09785563,5.142756,5.958338,97.26205,118.7094,125.120735,638.47534,177.79063,2.8456116
1553004517647,316.98965,314.98547,302.05737,5.0160384,6.246498,0.09785563,5.095022,5.9353104,97.32629,117.77376,125.10126,636.40936,175.03845,2.8397179
1553004577645,316.83508,315.83887,302.95416,5.0203695,6.224709,0.09785563,5.0924425,5.977203,97.16282,120.656166,123.34288,639.96014,176.19667,2.9867668
1553004637643,321.93097,319.01736,300.2198,5.014774,6.2459154,0.09785563,5.1162996,5.9895077,97.13853,122.74501,125.08721,640.6672,178.64453,2.9980767
1553004697656,318.03894,313.99298,298.4023,5.0058355,6.2434926,0.09785563,5.121334,5.9581723,97.093216,120.00346,127.0988,644.2613,183.1712,2.9029663
1553004758153,316.77933,315.27618,301.2394,5.0104847,6.235218,0.09785563,5.1252403,6.0206265,97.05373,119.926346,123.20609,638.51447,172.1101,3.0822814
1553004818150,322.18973,317.98886,300.19324,5.0163608,6.0433583,0.09785563,5.2746577,6.240212,97.056244,118.937645,122.786285,640.8303,182.21951,2.9711933
1553004878647,316.43005,314.5222,301.32486,5.0143213,6.0507197,0.09785563,5.4485803,6.383936,97.24218,116.9374,124.95251,647.3671,179.1781,2.8699768
1553004938645,322.04785,321.60202,300.78885,5.0158596,6.036042,0.09785563,5.5363073,6.438243,97.40507,123.757805,128.08667,643.9387,178.64922,2.8927886
1553004998642,320.36694,315.53253,299.68857,5.0187564,6.034701,0.09785563,5.5919833,6.3721805,97.81179,117.53288,125.41448,644.11,182.19196,2.7367902
1553005058655,315.4389,315.14282,302.22504,5.015046,6.0436654,0.09785563,5.497376,6.3098397,98.28522,120.3299,123.631516,648.0606,179.76529,2.578307
1553005118653,321.1596,321.05026,300.71524,5.0178695,6.0358887,0.09785563,5.395726,6.2267857,98.58177,122.99502,129.23822,651.0781,183.06346,2.6275551
1553005178651,315.51996,313.3793,298.0321,5.0207105,6.0416484,0.09785563,5.3575325,6.228073,98.794846,121.16791,125.1301,646.34515,176.02155,2.710842
1553005239147,317.29947,316.91742,299.4104,5.013304,6.054251,0.09785563,5.3625035,6.2046113,98.89873,122.47041,127.895226,645.059,180.87082,2.7312398
1553005299145,322.35342,321.75082,302.76413,5.0163083,6.05068,0.09785563,5.354869,6.2352943,98.90091,119.19384,123.90667,644.4381,177.98927,2.7294142
1553005359143,320.38974,315.4135,298.9561,5.012589,6.039104,0.09785563,5.37036,6.1916733,99.01802,120.577194,124.63515,642.9137,179.44606,2.7145612
1553005419156,318.3225,315.86972,300.90125,5.008756,6.043731,0.09785563,5.3385687,6.2396755,98.91641,119.07861,128.67418,643.2521,184.3307,2.829904
1553005479153,319.2603,317.37747,303.97067,5.016391,6.0293846,0.09785563,5.4093547,6.293435,98.761765,122.645584,126.64375,646.36365,175.84285,2.8622468
1553005539151,322.47433,316.31766,300.55786,5.012114,6.039152,0.09785563,5.4436464,6.2617087,98.77152,117.55594,123.387024,646.8291,181.59093,2.8039236
1553005599648,316.598,316.71057,300.35205,5.0109053,6.0405807,0.09785563,5.427661,6.300655,98.808754,119.52107,124.42795,647.02466,176.97653,2.7336068
1553005659645,316.6389,321.36526,302.1606,5.0110765,6.0374856,0.09785563,5.3831286,6.2737393,98.74718,123.97599,128.26514,647.1737,180.76492,2.7628374
1553005719643,322.4995,315.4973,296.1219,5.012913,6.0553446,0.09785563,5.4534307,6.2766924,98.804924,117.85221,125.37537,638.84863,179.88565,2.7072263
1553005779656,317.7285,314.65063,303.11932,5.0135393,6.043174,0.09785563,5.416079,6.290077,98.82006,118.59135,129.31288,641.44226,179.96579,2.846703
1553005839654,316.51782,316.22858,301.7441,5.021502,6.061992,0.09785563,5.4251614,6.3207903,98.637024,120.34954,127.48451,636.6049,180.28262,2.7903616
1553005899651,317.7701,320.9675,303.1099,5.0102715,6.0561376,0.09785563,5.514665,6.4937663,98.1039,121.954025,126.8188,629.9769,180.76962,3.0728693
1553005960148,318.29962,315.2437,297.35065,5.0156474,6.0506988,0.09785563,5.6641836,6.5027647,98.17177,124.026474,131.18216,643.14886,181.66202,2.5237114
1553006020146,317.52618,315.90704,299.6124,5.01271,6.0374165,0.09785563,5.5705667,6.295972,98.636856,117.55114,123.50396,641.59827,175.78122,2.3649895
1553006080143,320.0304,320.84927,303.33954,5.0126915,6.042764,0.09785563,5.449962,6.2351513,98.98103,122.04298,126.265785,648.3016,175.81088,2.422409
1553006140157,319.47855,315.34442,298.65988,5.020023,6.043405,0.09785563,5.391952,6.1899447,99.22402,122.14092,125.5626,641.5657,180.59515,2.4445653
1553006200154,315.32837,313.19904,302.2188,5.0133433,6.0433393,0.09785563,5.35298,6.1379843,99.45935,118.520676,124.9182,644.4638,174.85736,2.6264548
1553006260152,319.30994,319.7342,302.0775,5.0159235,6.029835,0.09785563,5.3255267,6.1943927,99.4241,122.102356,127.84918,647.69763,177.68568,2.7463794
1553006320649,323.2089,316.5503,300.4921,5.016398,6.0425835,0.09785563,5.3468146,6.1705117,99.394875,121.166565,121.18613,650.0553,181.07578,2.8396268
1553006380646,318.54758,315.86115,302.40155,5.016076,6.034695,0.09785563,5.3555527,6.1468005,99.497246,123.489395,125.24685,642.7919,182.81262,2.607379
1553006440644,317.55948,316.45746,301.6673,5.015295,6.0280657,0.09785563,5.3033404,6.197624,99.40068,123.14201,122.95721,645.82166,181.50487,2.7914925
1553006500641,320.6903,321.46405,298.1751,5.015823,6.0431867,0.09785563,5.3324814,6.2445354,99.16442,121.28652,122.36358,643.93585,178.10501,2.852965
1553006560655,320.80008,316.39667,305.2582,5.007966,6.0361814,0.09785563,5.4014983,6.216808,99.098816,124.90605,124.37341,643.89276,179.06042,2.8542316
1553006620652,319.01535,319.76843,304.39423,5.0129337,6.0419836,0.09785563,5.3929167,6.2862325,98.96366,123.32016,126.37769,642.8462,180.60472,2.8528905
1553006681149,322.54767,320.22037,298.22665,5.0162044,6.042351,0.09785563,5.4253793,6.2758446,98.927864,124.77012,127.186714,646.9956,184.0699,2.8953273
1553006741147,314.16174,314.82874,300.1758,5.0184565,6.038629,0.09785563,5.4208345,6.2344475,98.99036,117.43465,123.62001,644.0905,177.69647,2.8941054
1553006801144,318.8219,318.19772,303.89386,5.014167,6.0410395,0.09785563,5.4004683,6.252331,98.9122,121.4469,124.51352,640.5885,179.82178,2.8505046
1553006861142,323.50632,320.3437,300.37598,5.015569,6.0559106,0.09785563,5.426448,6.3706064,98.58505,117.851845,126.87274,630.202,177.08025,3.051011
1553006921155,317.95984,315.51596,299.40988,5.0129037,6.042086,0.09785563,5.53996,6.4307513,98.28702,121.22148,123.585175,635.74927,174.93932,3.0645788
1553006981153,317.17697,318.43973,305.18457,5.0138426,6.039538,0.09785563,5.605523,6.474848,98.17778,118.40636,127.434555,634.313,177.71156,2.681721
1553007041649,322.97577,318.53952,300.81824,5.0153627,6.0437813,0.09785563,5.57804,6.4563365,98.24364,120.151985,126.26902,635.4545,177.94379,2.700113
1553007101647,318.75204,316.8815,302.69476,5.0145483,6.043114,0.09785563,5.5740666,6.3953404,98.382,122.21855,128.15596,637.8392,182.34518,2.6458502
1553007161645,317.58228,318.6802,302.70782,5.0174503,6.036433,0.09785563,5.5493608,6.3783236,98.547226,119.96516,127.184845,633.1346,180.92769,2.5634563
1553007221642,323.8395,321.86304,302.9327,5.0130897,6.043403,0.09785563,5.5074883,6.401517,98.65169,123.59624,126.94039,635.3505,183.464,2.6276743
1553007281655,318.5178,316.8417,300.7889,5.0157123,6.0349374,0.09785563,5.359997,6.289207,99.118,124.85375,127.24259,650.014,180.61003,2.3512359
1553007341653,319.53116,317.97894,302.31448,5.0161805,6.049645,0.09785563,4.997148,6.1578274,99.65879,118.38947,127.30573,643.1647,181.76175,2.2850056
1553007402150,321.52728,316.3565,304.1539,5.008905,6.2478285,0.09785563,5.026542,6.1635137,99.78637,122.190575,125.39239,647.16547,181.99411,2.563829
1553007462147,318.98364,315.98178,303.7605,5.0240107,6.2422314,0.09785563,5.0406404,6.1947412,99.7545,122.23867,126.8543,638.2442,180.20181,2.7951765
1553007522145,318.23026,319.015,304.63312,5.0057163,6.237327,0.09785563,5.1098456,6.276087,99.48252,117.50863,125.227615,647.5716,177.10304,2.9808266
1553007582143,324.56537,320.4802,304.60654,5.019634,6.237327,0.09785563,5.14162,6.26828,99.35181,125.5817,129.57167,646.1864,182.61978,2.8064032
1553007642156,318.9057,316.85648,299.93823,5.0232487,6.2427692,0.09785563,5.136287,6.2791677,99.29037,119.791374,126.9087,641.1913,183.38399,2.7339888
1553007702153,319.20282,318.43857,303.5246,5.0178714,6.2339215,0.09785563,5.1317205,6.289475,99.22886,117.30933,124.72165,647.16095,178.2281,2.7381988
1553007762650,322.2012,320.19476,302.51788,5.0136604,6.234986,0.09785563,5.1064734,6.285316,99.22902,117.71177,122.070435,644.6312,174.84987,2.7535892
1553007822648,319.5375,315.72443,297.61182,5.01054,6.240372,0.09785563,5.0404134,6.2167616,99.40519,123.6722,129.10028,643.6832,185.42699,2.7217364
1553007882645,320.17508,319.5672,305.97964,5.0272145,6.241367,0.09785563,4.976627,6.109454,99.66641,120.66555,125.56782,646.56085,175.5297,2.8275497
1553007942643,321.3605,319.5672,301.93146,5.0272145,6.2352796,0.09785563,4.976627,6.109454,100.11052,120.66555,125.56782,646.56085,175.5297,2.8275497
1553008002656,317.4324,319.5672,301.22452,5.0272145,6.238113,0.09785563,4.976627,6.109454,100.674095,120.66555,125.56782,646.56085,175.5297,2.8275497
1553008062654,321.15625,320.83017,303.75085,5.0136733,6.2351923,0.09785563,4.578529,5.75948,101.01311,121.69929,127.10815,645.12787,177.40009,3.1205566
1553008123151,323.10742,318.50864,301.08722,5.012932,5.853452,0.09785563,4.3654203,5.5385795,100.97445,121.18125,128.91696,643.9341,181.38882,3.0699432
1553008183148,317.865,320.62448,305.04596,5.01605,5.837279,0.09785563,4.708169,5.695819,99.91764,118.08658,128.8943,644.42737,183.61885,3.5258234
1553008243645,324.19504,319.47488,304.90988,4.999774,5.8304377,0.09785563,4.8581257,5.9696107,98.748146,123.54065,126.3866,630.8183,181.32048,3.571583
1553008303643,319.01447,315.26758,298.6196,5.010622,5.840589,0.09785563,4.9087634,6.0486274,97.77653,117.83023,123.05398,637.7835,182.40157,3.5337436
1553008363656,320.19745,318.72293,305.1662,5.0055428,5.8509173,0.09785563,4.947521,6.112479,97.10442,120.93866,125.43043,646.68646,180.84114,3.3766818
1553008424153,322.2249,320.85587,300.9474,5.0088263,5.831954,0.09785563,5.0919747,6.1970043,96.54673,120.285164,123.239136,647.629,176.41522,3.4240396
1553008484150,318.53513,315.5382,301.21304,5.1153975,5.942395,0.09785563,5.071616,6.2304516,96.270294,120.74896,127.54461,648.44934,176.96126,3.2265651
1553008544148,317.74353,318.24042,303.0346,5.1206164,5.945501,0.09785563,4.9854245,6.1727786,96.50313,121.92679,123.11795,644.3456,182.78189,2.9913635
1553008604145,323.11725,321.37033,299.38284,5.1154056,5.9201093,0.09785563,4.997999,6.1455803,96.638214,123.72498,125.586845,644.80133,182.24594,3.1136835
1553008664143,320.8156,317.6685,297.34714,5.108707,5.9441056,0.09785563,5.0256743,6.1711936,96.77135,123.09299,126.710175,650.37225,179.62717,3.0427558
1553008724156,319.22202,316.41025,302.18463,5.122103,5.940559,0.09785563,4.9755282,6.154113,97.07855,123.86591,128.67522,634.8083,179.76094,2.9867983
1553008784653,323.13843,319.27606,301.6226,5.1153793,5.935532,0.09785563,4.986624,6.1398153,97.30216,119.75416,128.03038,640.7941,181.77959,3.0996728
1553008844651,318.89935,316.95322,301.38535,5.1168876,5.941686,0.09785563,4.9144354,6.120608,97.63641,117.48676,125.099396,645.7629,175.99713,2.9978342
1553008904648,318.85968,317.3326,301.49396,5.107882,5.9365706,0.09785563,4.953236,6.117864,97.78122,122.99166,128.29881,643.44794,179.05708,2.949618
1553008964646,325.25803,320.96814,301.50943,5.1150365,5.9500976,0.09785563,5.0180335,6.136591,97.74967,121.56416,126.15659,643.44543,179.20773,3.1477344
1553009024643,318.96887,315.95236,300.3163,5.121366,5.9409876,0.09785563,5.1662035,6.3028526,97.41467,118.19062,123.727516,633.9587,176.8156,3.3489692
1553009085156,319.0312,318.65793,300.8298,5.1222205,5.9425354,0.09785563,5.237269,6.4110985,97.19136,123.60812,125.96813,643.2758,182.22673,3.2522829
1553009145153,323.03528,319.8142,300.09512,5.1195016,5.928759,0.09785563,5.2572083,6.3941855,97.19497,122.65021,124.584854,643.9989,179.26277,3.165005
1553009205151,320.44034,317.80707,299.0323,5.113811,5.9217052,0.09785563,5.328121,6.4989614,97.009575,124.70198,127.0487,649.45386,183.85382,3.2022
1553009265149,319.16946,319.1102,303.431,5.109778,5.9470763,0.09785563,5.3015895,6.4771013,97.16731,120.524445,125.84419,645.4153,181.6958,3.0182302
1553009325146,323.34958,322.68823,302.7745,5.1077867,5.9446287,0.09785563,5.307781,6.506621,97.25925,124.90754,129.92018,651.77435,184.32495,3.0303676
1553009385144,321.06577,316.58392,297.60858,5.118439,5.935711,0.09785563,5.2830567,6.464672,97.53556,122.3217,129.06937,651.3682,183.6498,2.9024649
1553009445656,322.0636,321.00977,306.77362,5.1153564,5.943306,0.09785563,5.22095,6.3863964,97.865395,121.6972,126.21884,649.89124,182.6547,2.9072332
1553009505654,325.3239,319.5673,303.3588,5.1147943,5.942619,0.09785563,5.252952,6.4041305,97.96786,119.24197,125.200905,644.98553,177.48447,2.9412289
1553009565651,317.45392,317.66156,300.9201,5.1141925,5.950122,0.09785563,5.1988125,6.4203897,98.21704,119.225655,128.73483,644.249,179.51651,2.9317832
1553009625649,321.7783,323.3655,305.2201,5.108344,5.937938,0.09785563,5.1975365,6.3529916,98.36037,124.33302,126.10489,643.3943,183.38165,2.8596468
1553009685647,321.9572,317.18832,300.97116,5.1151075,5.9450216,0.09785563,5.255551,6.3878655,98.39939,122.709724,127.088104,645.7247,178.81595,3.001258
1553009745644,320.99854,319.46274,301.87198,5.114707,5.9444814,0.09785563,5.261161,6.4496255,98.36511,122.12185,127.08897,647.6478,179.90964,3.1076264
1553009806157,325.6208,320.37692,302.0344,5.1168466,5.9474154,0.09785563,5.24267,6.4244723,98.47614,119.184006,124.78849,649.225,184.75783,2.9890318
1553009866154,317.31906,317.5082,302.96942,5.1150384,5.945776,0.09785563,5.3228016,6.4650316,98.338936,120.033035,126.64274,643.1113,178.77304,3.0609484
1553009926152,322.70026,322.7313,305.37076,5.119857,5.9398403,0.09785563,5.2460423,6.488238,98.43998,123.67596,124.80543,649.06714,179.64928,2.7952738
1553009986149,321.1669,317.44223,302.1442,5.11749,5.9445972,0.09785563,5.4460754,6.3381104,98.57176,122.275734,130.22345,649.00146,178.38469,2.7519333
1553010046147,319.35486,317.75812,302.01947,5.113049,5.948751,0.09785563,5.3744655,6.217989,98.81606,123.66028,126.90985,645.7783,182.21078,2.6463306
1553010106145,324.76935,323.934,303.9908,5.1144814,5.935364,0.09785563,5.363502,6.215929,98.879486,125.21044,124.96338,645.28253,185.24812,2.8191042
1553010166641,318.13608,315.15942,299.57443,5.109074,5.942392,0.09785563,5.3644853,6.2135577,98.9162,119.714294,127.197365,648.3541,177.30034,2.900079
1553010226655,317.76926,321.9244,302.63513,5.108664,5.9456234,0.09785563,5.5084343,6.255607,98.54511,121.838425,127.25288,639.5679,182.28545,3.077118
1553010286652,323.95874,319.1565,304.68552,5.106485,5.9424534,0.09785563,5.6831317,6.4729047,97.96597,122.43097,124.16901,635.04474,184.08247,3.2134151
1553010346650,320.36447,318.32303,299.8966,5.1174917,5.9351444,0.09785563,5.7709613,6.585176,97.58636,120.76267,125.628685,643.2351,179.08028,3.1133854
1553010406647,317.37842,319.00085,303.6508,5.1172533,5.9447856,0.09785563,5.753397,6.6376557,97.48589,122.53661,126.718925,643.63727,181.24934,2.908852
1553010466645,321.67578,316.83865,303.72104,5.118937,5.9448857,0.09785563,5.554094,6.5501075,98.066315,123.29746,129.77866,642.9797,178.89676,2.4081972
1553010527142,320.49814,317.78235,301.27402,5.104702,5.9334793,0.09785563,5.4475017,6.309791,98.60802,123.58991,125.942764,656.66003,179.20895,2.4515448
1553010587155,320.26004,320.92596,303.72977,5.122403,5.942645,0.09785563,5.443162,6.2860518,98.917206,121.16396,124.68078,651.2205,179.49892,2.812574
1553010647153,325.19135,321.01907,301.57147,5.109048,5.930493,0.09785563,5.3977804,6.2792473,99.1138,118.700386,129.52087,646.90546,182.17079,2.7889705
1553010707150,320.43848,317.025,301.12576,5.1149416,5.9400373,0.09785563,5.355323,6.2380643,99.27487,119.86476,129.20415,652.5299,181.43034,2.812347
1553010767148,319.77185,320.56934,301.98526,5.1200395,5.934885,0.09785563,5.3411713,6.2046556,99.45007,119.98442,125.48351,648.2124,177.9937,2.8231425
1553010827145,325.2021,319.52838,303.476,5.1188064,5.9388156,0.09785563,5.3767343,6.2192574,99.44195,119.330475,126.43409,646.55634,180.59996,2.9792547
1553010887642,318.16635,316.7577,297.79916,5.1186757,5.942001,0.09785563,5.4183083,6.2502103,99.28082,121.067024,126.675865,642.9966,179.68439,3.0246973
1553010947655,318.8334,318.70084,300.71558,5.119151,5.941092,0.09785563,5.454535,6.3150945,99.12911,116.57452,127.315125,650.87695,179.09758,3.1064303
1553011007653,325.29684,322.7372,298.64432,5.1185827,5.9392214,0.09785563,5.456014,6.336114,98.98788,118.69677,128.95265,653.0886,178.55081,2.9827094
1553011067651,321.2444,317.55563,301.0154,5.115444,5.934751,0.09785563,5.4605865,6.3469024,98.960526,119.49518,125.609314,659.3129,175.33356,2.915101
1553011127648,320.4655,318.57767,299.96133,5.1131387,5.9423227,0.09785563,5.502947,6.34273,98.815445,123.900665,124.09413,646.92334,181.18553,3.02225
1553011187646,324.10416,323.6002,302.75653,5.111157,5.942023,0.09785563,5.49336,6.35348,98.80711,122.373375,126.62796,647.12006,181.1847,2.8820431
1553011248143,318.79977,315.2708,302.2551,5.109145,5.9339333,0.09785563,5.5692816,6.4014854,98.649445,121.37831,125.84241,653.7022,181.08171,2.99033
1553011308156,320.5447,322.60138,302.591,5.1148295,5.9387445,0.09785563,5.5613093,6.4092975,98.57529,120.67107,127.699196,656.35474,180.61238,2.969988
1553011368153,326.28183,321.83295,300.4183,5.1147237,6.148512,0.09785563,5.611172,6.454733,98.47893,124.614815,128.3829,654.8372,182.25175,2.9966779
1553011428151,319.6284,317.34024,303.88892,5.118277,6.1430244,0.09785563,5.718176,6.1647415,98.34977,123.58148,125.532166,656.45667,178.67667,3.0415058
1553011488149,321.52014,319.44022,301.3807,5.112689,6.1303606,0.09785563,5.6824746,6.125941,98.54972,122.19944,126.26474,652.208,183.7249,2.860051
1553011548645,327.3796,322.0237,298.76624,5.110583,6.1430955,0.09785563,5.664586,6.126978,98.59685,123.031784,130.59576,656.1285,182.88834,2.8968604
1553011608643,318.29022,316.82172,301.535,5.1121716,6.148091,0.09785563,5.7049384,6.1287475,98.59331,120.11112,129.64044,654.43384,182.81174,3.0080361
1553011668656,320.6129,321.78583,300.5552,5.1152153,6.1409535,0.09785563,5.624656,6.1595516,98.78326,122.118416,125.817635,652.5388,180.11925,2.7464647
1553011728654,323.99225,319.81067,303.49576,5.117566,6.130357,0.09785563,5.6306987,6.113424,98.884895,126.04152,129.64214,655.86005,185.1781,2.8152227
1553011788651,318.9983,316.878,302.52585,5.117192,6.1465807,0.09785563,5.61606,6.057058,98.97886,125.1944,129.6438,656.0375,183.42015,2.7433617
1553011848649,323.25696,324.3586,297.3814,5.109631,6.133147,0.09785563,5.551814,6.0286,99.21487,122.6575,130.10857,659.74304,178.60545,2.6771522
1553011908647,322.02435,317.14233,299.96472,5.1176476,6.143021,0.09785563,5.4942446,5.8992696,99.43972,120.32808,129.8234,657.4698,180.31073,2.665449
1553011969143,319.00772,321.16663,303.3034,5.121947,6.1348624,0.09785563,5.489465,5.9698977,99.575935,123.824486,130.52267,659.648,186.01903,2.6787896
1553012029157,322.0511,320.067,297.86325,5.122813,6.1404676,0.09785563,5.3662124,5.8680334,99.84516,121.15729,125.585106,655.77576,179.61208,2.53653
1553012089154,321.0143,315.98892,303.85797,5.1172156,6.14167,0.09785563,5.428926,5.844569,99.7749,118.204895,127.23484,653.527,178.70648,2.8523934
1553012149152,319.50784,322.86853,303.18286,5.1152935,6.131718,0.09785563,5.4543343,5.9422674,99.60991,119.3762,125.15225,662.65857,181.26515,2.9012394
1553012209149,323.0841,316.94803,300.3597,5.108059,6.1387663,0.09785563,5.420747,5.9214225,99.613365,122.33948,126.600174,652.82874,179.39789,2.783507
1553012269147,320.45798,316.79138,304.77115,5.107558,6.1237855,0.09785563,5.4112287,5.8881183,99.63251,123.32709,128.52216,656.8793,175.85738,2.7764518
1553012329644,324.014,322.2199,302.60522,5.093698,6.141829,0.09785563,5.3264,5.791724,99.93536,120.47627,128.45114,657.73157,183.65544,2.719831
1553012389641,323.61664,318.23975,304.3617,5.1031804,6.115987,0.09785563,5.2966633,5.7506957,99.97904,124.08801,125.87314,660.16144,179.80284,2.7701242
1553012450154,320.10184,317.5988,306.9123,5.1121106,6.1251416,0.09785563,5.3279834,5.7767243,99.85254,125.71012,125.69741,658.6408,184.10287,2.9610844
1553012510151,327.12604,326.93582,303.392,5.1119666,6.1284494,0.09785563,5.378284,5.8051276,99.64962,123.72167,130.56674,666.1971,185.2528,3.0253644
1553012570149,326.01498,319.88095,305.21375,5.101607,6.1192055,0.09785563,5.4066353,5.871747,99.43778,122.393456,130.30441,661.0139,182.36336,3.1010194
1553012630147,321.89337,320.04803,304.7269,5.097177,6.13519,0.09785563,5.380799,5.834224,99.43962,122.48908,126.23583,663.1322,182.44191,2.93853
1553012690144,321.28067,322.5935,304.69077,5.097751,6.1280227,0.09785563,5.504488,5.914042,99.08467,124.222755,126.17298,664.0835,181.486,3.1583107
1553012750142,327.64307,322.75308,302.8484,5.107215,6.134114,0.09785563,5.4915776,5.9116116,98.948395,122.41149,126.349236,666.772,179.49014,3.0458605
1553012810654,320.60367,316.91107,307.0889,5.105801,6.126833,0.09785563,5.584993,6.0030413,98.66581,123.44265,127.30123,668.2268,182.02138,3.2259865
1553012870652,323.58228,323.76837,301.58228,5.1046724,6.138675,0.09785563,5.6451993,6.041594,98.43527,121.677864,127.52236,656.5194,181.00124,3.1875503
1553012930649,326.94916,322.0019,303.4201,5.1007366,6.129375,0.09785563,5.698678,6.0835876,98.20402,118.689476,123.573784,641.14636,180.92502,3.285246
1553012990647,320.30072,317.50266,305.45706,5.104973,6.1210814,0.09785563,5.8984985,6.276981,97.52176,119.82456,130.03741,640.01337,183.65445,3.4659321
1553013050645,322.55725,320.49188,302.04074,5.1087236,6.12945,0.09785563,5.7917094,6.3677235,97.57542,120.51237,124.70802,660.5173,176.85986,2.8405547
1553013110642,327.26086,325.29968,302.07632,5.1055427,6.1298056,0.09785563,5.6709447,6.183664,98.01628,123.69243,131.31467,664.946,180.86723,2.721364
1553013171155,322.4649,318.39932,304.43698,5.103924,6.1227684,0.09785563,5.662384,6.1267157,98.25869,124.20994,125.94456,654.3508,178.99422,2.822293
1553013231152,322.5464,320.34024,304.7895,5.0972,6.1366863,0.09785563,5.6546335,6.138536,98.43145,122.954704,130.75916,654.6032,183.844,2.8726478
1553013291150,327.66553,321.7616,301.03122,5.1123147,6.14162,0.09785563,5.638211,6.114018,98.590004,121.90268,123.99887,657.0239,180.41539,2.988549
1553013351147,321.1626,319.7018,304.80405,5.1049914,6.1338067,0.09785563,5.5853505,6.052131,98.795845,122.10128,127.816055,660.80963,183.47043,2.8399606
1553013411145,327.56296,322.94626,300.55743,5.1011987,6.136014,0.09785563,5.547304,6.066362,98.990875,121.80288,128.69952,654.5458,181.2044,2.8689003
1553013471642,322.42398,322.2289,304.16876,5.0975127,6.1395903,0.09785563,5.520313,5.9858007,99.20259,122.540535,123.59657,654.3137,183.02328,2.947342
1553013531655,328.2968,319.4269,302.90512,5.1082377,6.127352,0.09785563,5.5055714,5.976249,99.30568,122.47783,126.69218,647.889,179.52245,2.9022825
1553013591653,322.47977,320.22443,302.78564,5.10539,6.1267824,0.09785563,5.4773846,5.957427,99.449234,121.156166,127.13695,651.5339,184.42093,2.9391313
1553013651650,325.98993,320.4384,300.62842,5.1036205,6.1369677,0.09785563,5.4901977,5.949079,99.408104,125.36988,126.65873,661.44995,179.15007,2.9982722
1553013711648,322.44226,321.63724,305.2941,5.1022696,6.1338043,0.09785563,5.4701066,5.931678,99.40446,126.53997,124.26802,660.34827,177.42636,2.9526877
1553013771645,324.03354,319.7826,301.10538,5.1031375,6.129062,0.09785563,5.4872694,5.941922,99.403564,121.178116,126.36998,662.46655,180.00401,2.9951727
1553013832142,323.05554,320.77643,305.79095,5.1101823,6.13311,0.09785563,5.4546003,5.948488,99.43045,122.87543,130.08156,656.4026,179.11386,2.9602706
1553013892155,328.25122,323.36703,303.72684,5.1008005,6.120297,0.09785563,5.4213896,5.873416,99.5346,124.99356,130.60783,655.82764,183.3685,2.9581022
1553013952153,322.25952,320.12567,304.06683,5.101465,6.1366563,0.09785563,5.4436274,5.867565,99.44057,122.60878,128.37694,658.3315,179.87755,2.9985626
1553014012151,328.1852,324.79758,302.3655,5.102443,6.1323423,0.09785563,5.4306283,5.902889,99.442024,121.51027,126.201225,655.51385,179.2836,3.0142999
1553014072148,321.42233,319.8089,303.0528,5.108361,6.1288333,0.09785563,5.427827,5.892574,99.40688,118.98649,126.27464,650.30145,176.42494,3.0245054
1553014132146,327.20996,323.27448,301.41733,5.107923,6.128204,0.09785563,5.553093,5.954313,99.08118,122.3065,126.4016,651.99005,179.6731,3.134774
1553014192643,319.4593,320.95056,302.08243,5.1042533,6.1265736,0.09785563,5.563464,6.036476,98.77933,120.778275,128.56213,648.7506,180.79666,3.14964
1553014252656,323.50497,324.45984,304.23938,5.107755,6.126103,0.09785563,5.4515843,5.9834986,98.67678,124.984535,127.659,665.33856,184.47794,2.9686112
1553014312653,323.73267,322.08328,304.2143,5.1026554,6.127047,0.09785563,5.418698,5.9197025,98.48095,119.61424,125.32355,651.7746,178.0602,3.1935055
1553014372651,323.3141,322.84494,302.53818,5.0995426,6.121092,0.09785563,5.414937,5.9060383,98.319336,120.14148,124.14053,649.7178,183.48502,3.0817504
1553014432649,326.44043,320.05676,302.6282,5.104425,6.141374,0.09785563,5.4543095,5.862346,98.26427,122.64211,130.60362,651.786,183.74872,3.18905
1553014492646,321.06528,324.0859,303.02792,5.1032495,6.1340322,0.09785563,5.3964667,5.8953304,98.32976,121.95171,127.41392,661.6246,182.94113,3.0171037
1553014553143,325.66962,319.90628,301.36087,5.108296,6.132741,0.09785563,5.3819313,5.8451285,98.359795,119.9554,125.7378,663.48004,179.83693,3.048392
1553014613156,322.56064,323.5761,302.74106,5.107843,6.1427193,0.09785563,5.420777,5.853493,98.30223,124.00676,129.06526,660.0291,183.69707,3.1427705
1553014673154,326.8681,321.8588,301.45715,5.104872,6.1476607,0.09785563,5.392945,5.838389,98.30096,123.76637,129.44919,655.84216,183.95206,3.1306505
1553014733151,322.57724,319.17114,302.715,5.104708,6.135239,0.09785563,5.419493,5.883994,98.20364,121.95398,125.09302,659.0414,180.6682,3.2528682
1553014793149,320.85132,322.71118,301.503,5.1147237,6.1414638,0.09785563,5.4583945,5.8651834,98.10728,118.357956,125.337746,655.9126,184.2409,3.1892884
1553014853147,326.89716,319.7858,301.71106,5.1145964,6.1278534,0.09785563,5.3924417,5.8751225,98.17101,121.200836,130.30269,651.09283,179.18431,3.036179
1553014913643,323.12598,319.9474,301.4699,5.1015606,6.1278777,0.09785563,5.454252,5.916909,98.03874,118.94476,127.9299,656.23267,179.1914,3.179239
1553014973657,321.75565,322.8547,301.49466,5.1040726,6.133814,0.09785563,5.5104485,5.9508204,97.87199,118.859795,125.05879,651.46594,184.19502,3.144514
1553015033654,327.43198,317.86005,300.4377,5.107548,6.118831,0.09785563,5.631274,6.024568,97.7425,119.15666,129.09433,653.77527,177.78706,3.195761
1553015093652,321.54022,322.22055,304.53375,5.1007705,6.136444,0.09785563,5.678919,6.1183634,97.80559,123.220276,128.58998,655.34546,184.91916,3.0484164
1553015153649,322.1538,324.69534,302.16443,5.1049223,6.1406612,0.09785563,5.7807493,6.2069674,97.71025,121.102646,126.41177,660.5968,182.99413,3.1598377
1553015213647,327.06198,319.75278,298.49866,5.1031356,6.1329346,0.09785563,5.748455,6.2307906,97.81049,119.89621,125.37928,657.04065,179.85492,2.999084
1553015274144,321.80582,323.8334,303.0429,5.1016254,6.121854,0.09785563,5.3172436,6.20471,97.916336,120.5757,126.43626,660.6312,181.48756,3.018877
1553015334141,328.17746,321.82108,301.3447,5.1064553,6.1371984,0.09785563,5.2786994,5.7542963,97.85596,123.76548,127.48593,649.1112,182.68018,3.1324942
1553015394155,324.2931,320.72205,304.5588,5.106813,6.1374035,0.09785563,5.0681224,5.622797,97.678734,122.46259,128.01987,656.559,184.29755,3.1915534
1553015454152,321.0729,324.76993,302.56146,5.10777,6.1387706,0.09785563,4.9510546,5.426953,97.21814,117.73889,126.10698,647.18176,178.67944,3.5060143
1553015514150,328.55743,319.6032,299.5968,5.1048985,6.1368203,0.09785563,4.951727,5.377554,96.6971,126.217804,131.27965,647.0628,185.70293,3.6756713
1553015574147,322.30426,321.95935,303.5741,5.111706,6.1338024,0.09785563,5.0724244,5.4991384,96.1225,124.44926,125.479256,649.3785,179.05199,3.7668521
1553015634644,325.21997,323.64444,305.6522,5.107208,6.1267114,0.09785563,5.0413613,5.509043,95.96054,123.491035,125.27218,650.46747,180.1246,3.577726
1553015694642,325.83734,319.7753,298.97223,5.1072316,6.1190934,0.09785563,5.058909,5.56122,95.536194,122.74519,128.0791,642.29816,181.46175,3.6995602
1553015754655,319.70895,320.13678,302.16202,5.1033654,6.1334844,0.09785563,5.0553517,5.5201545,95.20506,118.97718,128.08853,646.87537,180.3597,3.6845803
1553015814653,322.83884,321.42062,299.632,5.108266,6.1368613,0.09785563,4.9899726,5.492062,94.910164,123.099174,124.03963,651.14294,176.85034,3.8024337
1553015874650,322.415,320.82275,300.66568,5.1092196,6.1353283,0.09785563,4.8580747,5.359952,94.815926,123.69436,128.49965,648.5439,180.22893,3.8222432
1553015934648,321.71417,322.65897,303.4256,5.107742,6.134527,0.09785563,4.797923,5.2895255,94.81239,118.98072,125.78157,647.65765,179.47583,3.7941396
1553015995145,326.81924,318.01376,301.811,5.113492,6.1344624,0.09785563,4.822277,5.2753263,94.61383,120.2541,124.15373,643.30865,178.41112,4.063992
1553016055142,319.75888,322.71024,303.04108,5.1102924,6.13859,0.09785563,4.8579407,5.284755,94.44026,120.82403,125.05462,644.04877,177.50519,4.1585755
1553016115155,291.84515,289.91403,290.29742,5.107655,6.132857,0.09785563,4.8570247,5.3801003,94.3081,105.99879,114.6051,627.154,161.45938,3.9284122
1553016175153,295.08243,289.82544,292.93756,5.106356,6.1349263,0.09785563,4.9405675,5.412154,94.00965,111.3188,114.53328,639.8917,162.0734,3.7787802
1553016235151,292.43637,296.8623,296.26434,5.1078,6.1411586,0.09785563,4.965898,5.434117,93.874344,112.24941,117.36417,635.2285,161.57124,3.6391783
1553016295148,294.16226,290.2145,293.6991,5.1075616,6.1283655,0.09785563,4.9600215,5.4369907,93.87679,107.45534,114.51238,640.10876,161.712,3.5280569
1553016355645,292.957,287.8071,291.27856,5.106895,5.9323483,0.09785563,5.001912,5.4446335,93.97044,112.19696,115.444145,631.5872,164.08665,3.539024
1553016415643,293.72794,295.0446,295.0449,5.110747,5.9351983,0.09785563,5.072712,5.5081124,93.73653,113.34557,117.02139,634.9446,161.59712,3.6149585
1553016475656,297.39166,291.40393,293.63333,5.107681,5.93136,0.09785563,5.077862,5.5445232,93.76662,106.46604,114.72733,634.20905,162.98383,3.4921336
1553016535653,293.81232,290.84818,290.74545,5.100558,5.91397,0.09785563,5.0319047,5.569699,93.93414,113.75171,116.64306,629.2331,160.1274,3.4400356
1553016595651,291.33762,293.07315,295.29562,5.115525,5.9281316,0.09785563,4.9602203,5.4643993,94.129715,106.87945,118.03348,635.89923,162.30482,3.6216772
1553016655649,297.83377,291.25925,292.3283,5.113947,5.9346952,0.09785563,4.899735,5.3991404,94.40407,113.37274,118.921814,631.1257,165.1958,3.4778435
1553016716145,291.09995,292.91452,292.90363,5.106768,5.9349113,0.09785563,4.823005,5.3502417,94.727776,110.64303,119.12019,629.64526,161.07063,3.6271179
1553016776143,290.91577,294.24274,291.3428,5.1058292,5.9379363,0.09785563,4.7672057,5.2642813,94.9598,109.33471,114.48805,631.2935,163.42912,3.648829
1553016836156,296.75494,288.55573,290.9692,5.1009917,5.9346786,0.09785563,4.75999,5.2138963,95.02657,109.23774,113.224396,625.254,163.50888,3.830651
1553016896154,292.79605,293.68204,291.31287,5.1133003,5.9342594,0.09785563,4.760894,5.222623,94.94104,112.90257,117.40354,627.086,168.43704,4.0373654
1553016956151,292.86597,293.59537,293.34207,5.104943,5.9198036,0.09785563,4.7678595,5.2416162,94.9076,114.4457,112.095,626.5024,161.13394,3.931651
1553017016648,293.55322,291.11008,290.77524,5.1221924,5.92614,0.09785563,4.7982955,5.2552266,94.70429,107.64723,113.890114,628.20404,162.3881,3.9369
1553017076646,291.58945,294.3795,295.87036,5.1070714,5.931206,0.09785563,4.7832375,5.2959347,94.6396,110.89829,112.850784,629.12805,161.98788,3.8873239
1553017136643,294.85422,288.82715,292.96606,5.10536,5.9420266,0.09785563,4.8359227,5.288946,94.50454,108.11553,113.238815,635.5502,163.5752,3.947441
1553017196657,292.8822,290.62885,294.17014,5.101005,5.932099,0.09785563,4.8081656,5.294051,94.43878,107.20764,113.362755,633.2146,166.76524,3.8081522
1553017256654,291.66656,294.8476,296.29266,5.102147,5.941956,0.09785563,4.8119373,5.2755704,94.4699,109.58926,112.81774,627.8332,160.62823,3.8007295
1553017316652,296.9093,291.67163,292.5119,5.098932,5.9458227,0.09785563,4.7926702,5.235771,94.4476,110.92303,118.027374,635.5531,158.28488,3.9415998
1553017377149,291.07016,292.0694,293.09814,5.1004167,5.9319463,0.09785563,4.8371835,5.2432013,94.27904,109.89115,117.89945,639.32135,164.6525,4.1044135
1553017437146,294.65552,294.48935,294.4622,5.10466,5.9300756,0.09785563,4.899713,5.371597,94.04553,108.49325,113.578156,635.083,161.94861,4.0687304
1553017497144,293.42984,291.6617,290.328,5.12711,5.932948,0.09785563,4.855091,5.325031,94.04893,110.73054,116.50488,631.65295,159.95271,3.8712883
1553017557141,291.6414,293.01422,294.97952,5.114118,5.938754,0.09785563,4.8593564,5.305313,94.015755,110.41389,115.665054,635.1377,162.75354,3.9578438
1553017617155,297.6996,292.62598,291.87366,5.107241,5.9348125,0.09785563,4.8694077,5.331226,93.985146,112.93364,117.86536,632.0261,161.06241,3.885612
1553017677152,291.79367,290.03772,294.35858,5.108826,5.9415107,0.09785563,4.798102,5.327145,94.11964,112.54189,117.93506,632.02014,161.77643,3.8428402
1553017737649,298.80444,293.6608,294.82837,5.101856,5.9284644,0.09785563,4.822595,5.2749743,94.1422,113.14833,115.18625,635.3186,164.84607,3.8646817
1553017797647,278.6694,277.95706,286.23444,5.1060824,5.916838,0.09785563,4.8962297,5.3366446,93.944115,101.085236,107.199036,631.2676,151.94817,4.02206
1553017857644,279.59073,283.54477,289.88092,5.110497,5.836461,0.09785563,4.9368,5.3708744,93.951,106.47831,109.84679,630.34937,160.22154,3.7389064
1553017917642,280.34958,277.55606,287.49445,4.9067516,5.8365455,0.09785563,4.977949,5.443132,94.07835,105.59716,110.12063,638.02985,154.35594,3.5317023
1553017977655,275.75534,275.98993,288.6488,4.9009943,5.8342094,0.09785563,4.9803205,5.451031,94.26712,101.31655,108.63223,637.6023,157.80505,3.4721494
1553018037653,276.26846,275.1926,287.61044,4.8993535,5.8295956,0.09785563,4.987691,5.4575825,94.40474,104.90761,107.18999,636.4929,155.20734,3.4178574
1553018098149,272.95905,271.48526,285.0607,4.8992696,5.8362956,0.09785563,4.9756327,5.4135814,94.4719,101.59322,111.25424,640.43915,154.15567,3.5685213
1553018158147,272.32202,274.69815,286.8679,4.896062,5.8222194,0.09785563,4.985117,5.4465704,94.572426,99.681244,106.42939,636.98425,153.55508,3.6391098
1553018218145,275.37512,269.4613,284.73282,4.9030113,5.8294168,0.09785563,4.968964,5.457828,94.60245,100.424515,107.33001,633.2933,150.74524,3.407061
