time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553018278142,272.3214,273.1409,287.02823,4.9032297,5.8340883,0.09785563,4.910212,5.399548,94.79239,100.910446,106.48497,633.70184,153.74509,3.459279
1553018338155,277.16626,277.0325,286.6904,4.904556,5.8291,0.09785563,4.830052,5.3200264,95.08095,101.855484,108.28365,631.50494,155.02153,3.3644552
1553018398153,273.64496,270.88055,283.89563,4.8975925,5.8365135,0.09785563,4.8560038,5.3039103,95.08283,103.25063,108.125626,642.0661,153.49306,3.6828072
1553018458650,272.26324,276.4761,286.032,4.903466,5.829145,0.09785563,4.6192265,5.150268,95.60115,103.519905,109.792244,641.2827,157.22517,3.2853765
1553018518647,278.06635,269.568,284.11597,4.904088,5.832408,0.09785563,4.634284,5.1231947,95.54494,99.90906,107.60517,642.11536,151.21631,3.4786034
1553018579144,273.36703,271.63733,287.517,4.9107676,5.8401155,0.09785563,4.6105366,5.0654697,95.549355,98.3058,106.119446,640.79926,154.50151,3.6686177
1553018639142,277.77258,272.6236,287.219,4.898998,5.8365655,0.09785563,4.692864,5.119535,95.221115,102.14297,109.59689,629.0688,152.2426,3.8335867
1553018699155,271.4433,271.76367,284.7246,4.903051,5.8325624,0.09785563,4.7691674,5.2322435,94.854225,98.08787,108.11386,632.8798,154.79276,3.7446642
1553018759153,272.50882,273.4756,285.9953,4.905593,5.83388,0.09785563,4.85429,5.286884,94.51148,100.05353,105.4407,632.62634,151.12389,3.7874305
1553018819150,275.23526,272.01297,285.37582,4.908232,5.8327265,0.09785563,4.8717566,5.344043,94.24308,104.005196,112.00831,632.84406,153.90282,3.7270916
1553018879148,272.0853,273.2252,290.4473,4.8972797,5.8373632,0.09785563,4.8830047,5.38178,94.08836,103.27928,108.04453,638.04816,152.86145,3.5480428
1553018939645,275.77277,272.00073,285.48788,4.9069953,5.8252573,0.09785563,4.964738,5.3827114,93.854485,103.09217,107.486824,633.7578,149.16553,3.8306642
1553018999642,273.54785,272.8719,288.64383,4.9058127,5.8250337,0.09785563,4.970715,5.4332356,93.71863,101.80287,106.48669,644.83594,153.0116,3.589049
1553019059655,273.64496,272.94937,284.08795,4.899897,5.829095,0.09785563,4.9225116,5.4502826,93.96358,101.64611,106.94851,645.0199,150.11694,3.3255708
1553019120152,273.35535,272.3829,286.80255,4.907232,5.8366494,0.09785563,4.898059,5.3677864,94.028595,105.07294,109.11003,653.155,154.14925,3.544079
1553019180150,273.8572,275.62805,290.96915,4.8992677,5.838918,0.09785563,4.7974033,5.3070397,94.38864,98.62866,104.725075,645.6616,150.50485,3.3577461
1553019240147,275.69037,270.44604,285.7224,4.8965836,5.8364763,0.09785563,4.789638,5.2503986,94.44413,101.11069,107.775856,637.23193,153.74509,3.647281
1553019300145,273.13422,272.152,286.4263,4.8988147,5.8330226,0.09785563,4.815679,5.268759,94.47451,102.217316,108.169624,642.46625,152.728,3.6482925
1553019360143,275.93973,276.2201,286.82516,4.9072638,5.8315196,0.09785563,4.845264,5.291963,94.37175,101.44723,110.030785,638.7435,155.12598,3.676519
1553019420156,275.57077,272.94116,285.90262,4.9026685,5.8368673,0.09785563,4.8315287,5.304732,94.37783,101.44682,108.8388,638.58307,148.90598,3.6431646
1553019480653,273.03897,274.47324,283.44177,4.905841,5.83463,0.09785563,4.869068,5.3084087,94.21431,102.92788,108.75886,638.7762,150.89471,3.6756825
1553019540650,276.80048,273.7974,286.8744,4.9125834,5.829525,0.09785563,4.9015994,5.3625,94.04324,104.38756,106.81869,642.42,153.4374,3.6664684
1553019600648,272.41,274.00986,289.34048,4.9069233,5.8343287,0.09785563,4.929668,5.3741975,93.97698,101.808235,110.66587,637.1237,152.6904,3.6370964
1553019660645,276.2603,275.28802,286.8913,4.9126654,5.830674,0.09785563,5.073578,5.4360275,93.74172,104.68949,107.398224,638.89954,156.53987,3.719021
1553019720643,274.3438,272.6053,284.3098,4.903572,5.8416247,0.09785563,5.105839,5.4490724,93.57994,104.48792,109.81818,637.862,156.77608,3.715303
1553019780656,273.01813,277.17578,285.92926,4.902542,5.837817,0.09785563,5.108733,5.4716973,93.612076,102.369644,112.49409,643.8093,150.693,3.5126622
1553019841153,279.5674,271.8198,285.29926,4.8982,5.8319573,0.09785563,4.9788117,5.3740406,93.91226,105.35528,107.58542,646.4518,152.83647,3.3121557
1553019901151,275.1774,276.15094,288.53363,4.8992343,5.831734,0.09785563,4.949806,5.3127117,94.027115,103.08166,108.76537,645.4681,156.60565,3.5056515
1553019961148,273.86145,272.1342,286.54434,4.913396,5.8159924,0.09785563,4.9873238,5.352311,94.026474,99.71154,106.2447,646.7475,154.97693,3.6118293
1553020021146,276.70908,272.41656,284.88977,4.9010673,5.8289995,0.09785563,5.061379,5.3498583,93.8591,103.16126,106.88157,628.23016,153.33458,3.8351119
1553020081143,272.02927,275.21704,288.95975,4.899979,5.8345222,0.09785563,5.110935,5.4557776,93.693886,101.98188,108.42954,636.1342,155.85127,3.6801846
1553020141656,274.81625,274.27112,287.23315,4.8991127,5.8304806,0.09785563,5.097246,5.451899,93.76283,104.51518,110.58689,634.36237,153.20985,3.4439416
1553020201653,275.1919,270.49,284.8355,4.9065375,5.8292418,0.09785563,5.0632453,5.417245,93.89293,103.31292,108.054695,632.8109,153.78609,3.4477754
1553020261651,272.73642,272.76147,282.35925,4.9059024,5.8269973,0.09785563,5.0559797,5.38361,93.9947,97.54855,106.16106,633.6467,150.48334,3.4147782
1553020321649,272.42343,276.541,287.52118,4.899854,5.8436418,0.09785563,5.047145,5.369701,94.014206,103.75319,110.16034,639.2862,154.48871,3.4875035
1553020381646,276.29333,271.1101,285.5235,4.9035926,5.8365393,0.09785563,4.9923368,5.3884597,94.20224,100.64558,108.13338,631.17926,157.20097,3.3883047
1553020441644,271.55096,271.6449,282.48508,4.8905654,5.828959,0.09785563,5.019894,5.3738117,94.128334,103.070854,104.677536,634.6581,154.8527,3.595347
1553020502156,275.8198,271.75824,286.41718,4.9063177,5.83084,0.09785563,5.0556107,5.403871,94.139206,101.35562,106.76352,630.842,156.92683,3.4761727
1553020562154,274.3041,273.5548,288.13297,4.904179,5.82186,0.09785563,4.997148,5.407939,94.23744,101.80463,109.097336,632.9826,153.22975,3.3150823
1553020622151,272.47363,270.12628,286.49677,4.8980193,5.845776,0.09785563,4.9974647,5.371528,94.27153,99.15636,107.53987,630.8551,153.91711,3.4041798
1553020682648,272.91995,273.4124,287.12518,4.898996,5.8375244,0.09785563,5.01811,5.373704,94.33186,102.64889,107.71558,632.2913,155.77264,3.5187995
1553020742646,272.35025,274.33792,285.7773,4.8967214,5.834772,0.09785563,4.988799,5.379655,94.398834,102.12218,107.64037,630.72,151.97554,3.3289106
1553020802643,275.1301,271.92297,284.81714,4.908432,5.836852,0.09785563,4.9306417,5.329559,94.52912,100.60512,105.15675,630.8147,151.17853,3.474651
1553020862657,274.5446,275.83035,287.4307,4.899996,5.8385324,0.09785563,4.8683906,5.2625394,94.75679,103.270195,109.53547,633.8027,153.5635,3.3052695
1553020922654,276.95398,272.58853,286.4254,4.8976936,5.842099,0.09785563,4.8169475,5.214209,94.98271,103.92986,108.793495,630.6437,155.10228,3.3283234
1553020983151,274.72253,274.68942,285.15643,4.9041085,5.8378224,0.09785563,4.713089,5.1121826,95.40137,103.178665,109.25573,630.0496,156.26562,3.174935
1553021043149,272.89294,270.7154,289.1288,4.903332,5.836529,0.09785563,4.635603,5.023793,95.559105,99.07254,107.42781,631.3619,153.1256,3.2709336
1553021103146,278.57248,271.2419,287.99188,4.894561,5.83182,0.09785563,4.645756,4.9988837,95.58841,98.977806,110.382065,630.7836,156.15733,3.4803767
1553021163144,272.69492,275.87686,283.71567,4.897671,5.8341236,0.09785563,4.67228,5.0424676,95.38464,98.390175,109.86839,632.688,153.6765,3.5768712
1553021223141,273.1442,271.9094,286.4499,4.895,5.8365936,0.09785563,4.786935,5.1183295,94.94788,98.64156,104.89521,627.82294,149.13463,3.8117023
1553021283155,279.1358,273.27786,293.06003,4.9029593,5.8369045,0.09785563,4.81698,5.195668,94.70075,104.41237,109.26329,634.4167,157.18225,3.596183
1553021343152,272.19662,275.61554,285.53214,4.9096985,5.8269134,0.09785563,4.8810787,5.181177,94.60114,100.90323,109.87879,631.59973,151.1374,3.6259294
1553021403649,278.3265,271.77872,288.22516,4.900491,5.840678,0.09785563,4.886402,5.14599,94.46599,100.83489,104.94207,637.11676,153.81604,3.6265743
1553021463647,272.28424,270.76617,286.6826,4.90948,5.836113,0.09785563,4.9085083,5.1578546,94.32135,99.99913,104.639755,631.4193,153.66875,3.5635757
1553021523644,274.82126,276.01514,286.09518,4.903192,5.8380313,0.09785563,4.9682,5.205076,94.03058,102.72869,109.36544,632.6379,150.91348,3.6179423
1553021583642,278.48047,272.25287,289.1678,4.9061537,5.837445,0.09785563,5.041108,5.295849,93.79189,103.48663,106.189476,623.4129,155.42793,3.6219378
1553021643655,272.73062,270.70764,284.63098,4.901842,5.828115,0.09785563,5.066436,5.3115897,93.62529,101.9026,105.67696,639.57367,151.73878,3.64011
1553021703653,272.75378,277.70416,286.29343,4.9066176,5.8465695,0.09785563,5.103082,5.377958,93.56146,100.94588,105.76186,638.1331,157.87987,3.443079
1553021764149,279.5149,273.54428,289.88055,4.8999233,5.837007,0.09785563,5.066695,5.320818,93.63047,103.34023,106.69929,633.3215,153.62062,3.3834918
1553021824147,273.15738,272.43265,285.49548,4.905967,5.7403617,0.09785563,5.1009436,5.35974,93.66511,101.48597,106.98397,639.44495,150.3512,3.3957553
1553021884145,273.071,277.15433,288.2803,4.9002495,5.729702,0.09785563,5.096511,5.373864,93.82826,99.228775,111.32662,639.52203,158.05302,3.2459278
1553021944142,276.15408,270.0335,289.57632,4.8991556,5.7307076,0.09785563,5.0415735,5.3339267,94.01769,103.64157,106.95131,640.13873,155.07193,3.4363718
1553022004155,271.43384,271.5269,285.44516,4.9009123,5.718334,0.09785563,5.035544,5.3118844,94.15309,99.05264,106.160126,629.0858,152.07472,3.358614
1553022064153,270.7288,275.80026,286.1463,4.9061933,5.741966,0.09785563,5.0167704,5.2805023,94.24569,97.88019,106.67481,635.60443,156.33273,3.403064
1553022124650,276.08517,270.96133,287.96268,4.907303,5.735411,0.09785563,5.0055094,5.28743,94.2435,100.99423,109.58617,634.81323,151.85896,3.4534914
1553022184647,273.43298,274.92154,286.91306,4.901829,5.7328143,0.09785563,5.050205,5.2821994,94.17958,104.15179,110.63193,639.82086,149.49081,3.542362
1553022244645,271.79376,273.33618,285.4168,4.9039726,5.7284374,0.09785563,5.047152,5.312369,94.20986,104.60925,111.16212,637.3218,154.95155,3.4724271
1553022304643,278.3494,271.4813,291.00647,4.906208,5.7331553,0.09785563,5.0749803,5.3141212,94.184715,103.07894,106.02923,634.27075,152.83379,3.5069199
1553022364656,273.93262,276.72717,288.40988,4.906059,5.730102,0.09785563,5.0812836,5.3089805,94.08947,100.894844,106.5755,629.8547,155.14034,3.5978127
1553022424653,271.85098,271.90933,286.08334,4.9132633,5.7427278,0.09785563,5.0711374,5.3573313,94.053246,98.039856,105.32987,630.9099,148.54778,3.554495
1553022485150,272.6728,270.66895,285.99915,4.8956895,5.728653,0.09785563,5.1497264,5.3774905,93.92602,99.36133,107.42832,633.2001,154.31085,3.5179896
1553022545148,272.11945,277.089,286.44586,4.9034753,5.7351985,0.09785563,5.151794,5.384807,93.92459,100.47023,105.3606,633.346,149.23824,3.4035635
1553022605145,277.00055,272.27075,288.28296,4.906081,5.731587,0.09785563,5.049989,5.3591323,94.18236,99.94691,109.315636,636.19147,155.00449,3.230747
1553022665143,272.28946,272.9101,286.67477,4.9060907,5.7260137,0.09785563,5.0483336,5.296691,94.24508,101.844124,107.72128,635.3919,150.31369,3.4124947
1553022725156,272.72003,275.68018,286.92126,4.896734,5.7427216,0.09785563,5.1169124,5.3468294,94.175186,100.49795,106.81399,638.4136,149.56844,3.4773595
1553022785154,275.69446,272.1704,285.79398,4.9063063,5.7277775,0.09785563,5.061709,5.327689,94.27524,98.56657,107.36984,631.9864,155.14525,3.4347534
1553022845651,273.78732,275.39017,285.4299,4.9057198,5.728156,0.09785563,5.040836,5.2951784,94.33551,101.60368,110.37839,630.83484,151.71297,3.381489
1553022905648,273.29486,274.6371,286.43597,4.899925,5.7383895,0.09785563,5.0485344,5.3092933,94.28167,101.23533,110.70241,636.59283,152.94102,3.516097
1553022965646,277.49393,271.71332,290.23862,4.9112334,5.7409,0.09785563,5.14388,5.3564467,94.05458,104.33053,106.42812,631.26733,153.99216,3.588103
1553023025643,272.40643,272.811,284.92398,4.9056544,5.7208824,0.09785563,5.1728454,5.4063764,93.83715,99.97194,108.44932,633.95154,151.04967,3.545618
1553023085657,274.9629,273.50653,287.75534,4.912273,5.749569,0.09785563,5.1558375,5.4729395,93.795135,105.41611,109.612206,639.6074,157.4291,3.4326036
1553023145654,274.25186,271.9655,289.739,4.9070683,5.7227244,0.09785563,5.1442523,5.423751,93.93053,100.876175,107.413315,637.55505,149.30222,3.2050223
1553023206151,273.70746,273.76727,283.43933,4.905958,5.7299047,0.09785563,5.1814322,5.4449835,93.77245,98.10486,103.044556,633.6809,147.21065,3.5639
1553023266149,274.85657,273.1761,287.94928,4.914152,5.7421,0.09785563,5.2758403,5.515427,93.47529,98.76081,107.35543,634.2674,152.11227,3.6377723
1553023326146,273.88077,271.03964,286.50943,4.9018507,5.7233763,0.09785563,5.2833247,5.5507593,93.570984,102.781845,105.90793,642.3743,153.63326,3.2913744
1553023386144,273.32687,276.03668,286.4815,4.9068594,5.7298565,0.09785563,5.243423,5.504793,93.63796,103.29218,108.719025,644.6567,154.1094,3.304394
1553023446141,277.78784,273.39856,286.68182,4.9054217,5.7358074,0.09785563,5.206677,5.4698086,93.9077,103.8484,106.7659,636.59485,150.92819,3.2250328
1553023506654,273.70343,276.10385,289.7265,4.899942,5.735357,0.09785563,5.1444774,5.4280653,94.15405,103.45412,107.53468,636.2274,158.30382,3.2890124
1553023566651,272.2844,273.36487,285.7146,4.907167,5.621838,0.09785563,5.1333685,5.417316,94.282776,100.16725,106.12634,639.98926,151.45155,3.3681452
1553023626649,279.40375,273.5772,288.45303,4.9011207,5.6371784,0.09785563,5.1831384,5.429991,94.321304,103.075066,106.550766,637.1765,157.20685,3.5292137
1553023686647,273.91772,276.40903,284.69144,4.9036818,5.630522,0.09785563,5.151824,5.42336,94.42002,103.48973,107.744385,636.39685,155.39217,3.368305
1553023746644,273.0767,270.5812,285.99826,4.9034786,5.630207,0.09785563,5.1849246,5.4202533,94.38879,102.79198,106.33738,631.04803,153.1679,3.5241992
1553023806642,280.74698,271.8537,287.89407,4.9067144,5.626759,0.09785563,5.195763,5.4247494,94.26057,106.934425,112.01751,638.82697,158.34528,3.5300965
1553023867154,273.99,279.08307,285.24545,4.9065185,5.6310863,0.09785563,5.2192454,5.5001345,94.21304,108.08904,112.60171,635.12573,157.94815,3.4152777
1553023927152,269.33344,268.55075,285.4834,4.9047103,5.6456895,0.09785563,5.21347,5.4499435,94.212555,101.810555,108.84491,637.9013,150.44618,3.2739623
1553023987149,271.047,269.06723,283.53305,4.9063845,5.6360273,0.09785563,5.1401224,5.467901,94.56627,107.01423,108.49726,651.7187,156.65007,3.036307
1553024047147,269.39117,270.1308,284.40277,4.9016275,5.623919,0.09785563,5.0618377,5.317793,94.69728,105.64015,109.95638,649.1326,153.80838,3.2242167
1553024107145,273.25552,268.4518,283.96487,4.9120116,5.637445,0.09785563,5.0425367,5.3118563,94.826645,109.36589,114.4853,637.77216,159.62498,3.322782
1553024167142,270.15674,271.28857,284.32434,4.906435,5.6301265,0.09785563,5.023005,5.2671437,94.89515,106.80896,111.9829,649.29895,151.60075,3.30415
1553024227655,271.1493,270.01263,282.8554,4.9054885,5.643944,0.09785563,5.081678,5.310033,94.7251,108.91234,107.91813,640.6028,151.42473,3.3578558
1553024287652,271.4789,268.1192,285.62436,4.8966484,5.637261,0.09785563,5.098109,5.332746,94.586174,108.50654,115.11103,642.94006,157.17796,3.3718367
1553024347650,268.33582,273.06903,284.05432,4.90417,5.6295195,0.09785563,5.101592,5.344712,94.4924,104.83929,111.649086,639.6714,156.18382,3.4231973
1553024407647,270.35538,270.20963,283.25266,4.904645,5.6301622,0.09785563,5.1176457,5.3717275,94.45841,104.58292,109.666,644.1911,150.9421,3.3060164
1553024467645,273.58566,268.81778,285.45706,4.913437,5.624334,0.09785563,5.0814753,5.36125,94.46221,107.16983,112.93949,640.79895,157.98486,3.3586085
1553024527643,268.10135,270.4967,284.31442,4.9049225,5.637147,0.09785563,5.116772,5.3738527,94.33519,107.42494,110.18411,641.9467,153.4213,3.3113027
1553024588155,270.08246,269.20062,280.88293,4.8996735,5.6426067,0.09785563,5.188732,5.443708,94.004425,104.330864,109.26199,635.6429,153.7296,3.492428
1553024648153,274.08475,268.0261,283.59232,4.903736,5.6356997,0.09785563,5.2437,5.4843335,93.842606,105.97286,113.66625,640.2744,155.71516,3.4927595
1553024708166,268.82004,273.29926,285.25787,4.8994317,5.626795,0.09785563,5.2289224,5.4882975,93.937515,106.49912,112.25162,641.7981,151.53276,3.247397
1553024768148,267.89743,267.93402,283.33878,4.9098825,5.6222587,0.09785563,5.23658,5.476043,93.90529,104.72406,109.597755,644.5329,151.8089,3.33732
1553024828145,273.81274,268.80676,288.00912,4.905316,5.6222587,0.09785563,5.241648,5.4911976,93.904175,105.33352,108.578026,641.3143,155.69565,3.182404
1553024888143,267.52295,271.77954,282.55988,4.9140267,5.6299925,0.09785563,5.1523137,5.466348,94.09072,107.124344,110.072174,645.306,153.76447,3.1583126
1553024948656,274.16833,268.40234,281.8336,4.9056306,5.6194906,0.09785563,5.152826,5.4292684,94.28674,102.95463,109.98294,641.3102,157.38734,3.186934
1553025008653,269.5931,268.81586,287.91437,4.90479,5.6379013,0.09785563,5.1250257,5.382954,94.45359,103.96351,110.99447,641.1667,150.88667,3.1569433
1553025068651,269.49435,272.3855,282.66312,4.9055877,5.6290894,0.09785563,5.106442,5.354852,94.46338,105.2585,109.09744,643.93896,154.95044,3.359301
1553025128648,274.4867,270.07068,283.27698,4.9016256,5.6323805,0.09785563,5.1035476,5.384779,94.43253,108.16095,112.584915,642.8478,153.33498,3.3845384
1553025188646,270.381,269.89084,283.28677,4.904103,5.6445603,0.09785563,5.096052,5.368485,94.43518,106.64516,110.56544,645.5307,156.06273,3.2962024
1553025248644,269.6352,274.14966,286.37656,4.8934,5.643618,0.09785563,5.118944,5.366639,94.497536,103.98738,111.741104,651.3191,152.05025,3.343681
1553025309156,274.10382,269.20984,282.95724,4.907197,5.631248,0.09785563,5.069787,5.327782,94.57874,102.73409,108.25076,636.3253,152.52449,3.3250566
1553025369154,270.32358,270.59506,285.2359,4.9000983,5.629583,0.09785563,5.0498157,5.336062,94.581635,104.7624,112.394775,648.5988,157.48558,3.333686
1553025429151,269.2391,271.497,285.05496,4.9072976,5.633824,0.09785563,5.0677156,5.3493776,94.58401,110.320724,108.91241,642.9079,149.67465,3.355077
1553025489149,272.58414,267.9071,286.2086,4.909311,5.627765,0.09785563,5.021822,5.313339,94.648155,107.55253,113.3695,647.32776,159.47171,3.214341
1553025549146,269.46838,267.38712,283.9609,4.9016404,5.628726,0.09785563,5.069391,5.3092675,94.517815,105.13691,109.675316,641.28986,154.57242,3.4811409
1553025609144,269.18994,272.96478,281.59088,4.9058504,5.6415076,0.09785563,5.0742855,5.3354545,94.486534,105.72959,108.67559,643.2477,152.55696,3.3024013
1553025669656,273.45972,268.1684,282.28076,4.8996787,5.6299925,0.09785563,5.048208,5.3126073,94.51952,107.15639,113.07609,642.6942,156.44325,3.2471645
1553025729654,269.3254,268.99005,283.42932,4.908884,5.6366124,0.09785563,5.033365,5.316638,94.605515,105.581436,109.29398,642.4262,154.384,3.3939612
1553025789652,270.46133,274.0331,281.81955,4.9100876,5.632688,0.09785563,5.024626,5.2596445,94.67075,105.97867,112.15557,639.7028,158.89429,3.3057928
1553025849649,274.55347,266.5105,283.89124,4.907372,5.626452,0.09785563,4.9581423,5.2605596,94.84737,101.99224,112.01778,640.3243,153.79457,3.2792354
1553025909647,268.66058,269.86774,284.59607,4.903263,5.6378884,0.09785563,4.9314857,5.1685166,94.9059,109.26602,113.60628,645.31854,158.12103,3.371632
1553025969644,271.00705,272.10217,282.28442,4.8982244,5.62477,0.09785563,4.9379325,5.1869564,94.87526,104.62676,109.47336,638.9351,157.78539,3.3602567
1553026030141,273.12326,267.04486,285.83633,4.9060907,5.630505,0.09785563,4.932411,5.194273,94.729805,105.015495,109.37971,644.81604,154.27162,3.459266
1553026090154,268.53458,270.27325,281.2759,4.9002247,5.6350126,0.09785563,4.9555902,5.2220135,94.72137,102.67978,108.48217,629.8869,152.65201,3.3011734
1553026150152,270.60205,272.01044,281.4615,4.8955536,5.631492,0.09785563,4.9682655,5.2236676,94.594444,104.494705,110.62637,635.29065,152.51529,3.468454
1553026210150,273.7503,268.2736,285.28082,4.906917,5.623734,0.09785563,4.971937,5.240176,94.46447,108.33976,110.247185,641.9608,151.81578,3.50447
1553026270147,270.6469,268.3847,283.0086,4.9082103,5.6386113,0.09785563,5.0113297,5.2945156,94.388504,109.10996,112.9735,647.7045,157.1061,3.3749158
1553026330145,269.9104,273.27197,283.299,4.899089,5.635661,0.09785563,5.041062,5.2766676,94.18327,105.25046,109.78453,642.7114,154.1287,3.4456313
1553026390642,272.31598,267.62943,284.17957,4.8980846,5.6309295,0.09785563,5.0630426,5.339949,94.184235,105.80711,108.069595,642.2646,152.87202,3.2676291
1553026450655,269.34045,270.4403,283.1594,4.9057217,5.6355042,0.09785563,5.0137515,5.298496,94.2235,104.01425,113.13197,644.37775,150.77116,3.2748938
1553026510652,268.73083,269.23383,280.58432,4.8995023,5.6233783,0.09785563,4.995345,5.297594,94.3837,107.0042,112.891136,637.6666,156.62817,3.2682717
1553026570650,274.76202,267.53934,281.93402,4.901281,5.6339693,0.09785563,4.983418,5.2363486,94.38259,106.85228,112.855515,643.2163,154.77426,3.3408797
1553026630648,270.7396,272.10992,283.4929,4.903965,5.6387773,0.09785563,4.9833846,5.2556233,94.34465,103.94794,109.16103,641.7409,151.52292,3.3559597
1553026691144,270.93405,267.8062,283.88116,4.91182,5.632269,0.09785563,5.006571,5.261349,94.282555,105.03498,109.8089,637.4614,150.9149,3.5005755
1553026751142,270.4298,266.84763,283.09317,4.894168,5.623006,0.09785563,5.018838,5.28984,94.12531,104.19716,112.63756,634.8539,151.70084,3.4608622
1553026811155,262.40344,264.39682,277.28955,4.9044585,5.6339283,0.09785563,5.082552,5.3442907,94.05234,98.95177,108.003296,636.67267,148.30472,3.2678509
1553026871153,264.25885,263.8481,281.09387,4.905884,5.625221,0.09785563,5.1066356,5.337794,94.025246,103.0127,109.82783,638.2473,150.58096,3.2236822
1553026931150,265.77362,260.46628,281.9412,4.8970623,5.6301303,0.09785563,5.0873127,5.3477426,93.96146,100.964836,107.29519,635.37445,151.09398,3.2432437
1553026991148,261.8669,261.7382,278.4724,4.905586,5.6216593,0.09785563,5.1375575,5.3626823,93.856,105.374275,111.936935,642.21857,147.5495,3.2780993
1553027051645,263.03717,262.81247,281.6051,4.9028306,5.6241755,0.09785563,5.1530676,5.412212,93.79183,100.14642,107.31914,636.6065,148.24654,3.1958055
1553027111642,266.23715,261.5715,284.90952,4.9006386,5.6245704,0.09785563,5.155126,5.3906746,93.803925,104.12456,111.200264,641.2746,154.24284,3.3208227
1553027171656,264.11365,264.4589,280.63736,4.8948255,5.627925,0.09785563,5.1231556,5.3924437,94.002945,103.598694,110.98914,641.36096,148.18478,3.047653
1553027231653,262.85934,260.48624,280.917,4.909618,5.629594,0.09785563,5.109031,5.325227,94.06621,104.874825,106.670975,634.4659,150.56967,3.1322582
1553027291651,266.2411,262.03754,283.05783,4.905729,5.6272507,0.09785563,5.103468,5.3323174,94.0968,101.51674,107.78197,639.5243,152.53532,3.1585677
1553027351648,261.5288,263.2583,281.34445,4.899389,5.6304398,0.09785563,5.0956388,5.3321333,94.1273,102.406334,107.04701,642.177,146.54117,3.1709654
1553027412145,265.97934,262.0278,280.35913,4.9041176,5.6279902,0.09785563,5.1020145,5.35984,94.06339,105.24146,106.42984,638.2637,152.76428,3.286438
1553027472143,264.37344,261.677,284.05362,4.912707,5.628285,0.09785563,5.127827,5.4006934,94.06486,102.40582,106.74201,644.1987,148.76498,3.0490966
1553027532156,262.92566,263.86853,278.62454,4.90392,5.6348057,0.09785563,5.1057453,5.3923225,94.09709,103.53086,108.494286,643.74677,151.64607,3.2470806
1553027592154,262.5566,265.65204,279.46964,4.909361,5.623708,0.09785563,5.145591,5.396311,94.03236,105.73157,106.17454,643.2916,154.02162,3.2981415
1553027652151,267.60925,262.0742,283.2462,4.9010243,5.6302705,0.09785563,5.1956763,5.4451194,93.93679,103.05913,109.25931,638.22046,153.14235,3.3603723
1553027712149,262.89392,261.7691,281.43015,4.9090114,5.6383467,0.09785563,5.1748815,5.420462,93.90571,100.27678,110.449684,638.4172,146.96478,3.2563376
1553027772646,263.6561,266.42743,280.6064,4.900048,5.6385126,0.09785563,5.1759357,5.4292684,93.83673,104.79604,107.699455,633.7222,154.70457,3.2799137
1553027832643,266.8427,262.26352,282.24484,4.8980775,5.6382422,0.09785563,5.2528048,5.4791236,93.7352,105.41679,109.617386,637.33563,149.49875,3.3072495
1553027892656,263.50052,263.3275,279.26102,4.908914,5.6278133,0.09785563,5.257795,5.496687,93.66479,99.82847,109.70552,635.6548,149.54953,3.308781
1553027952654,265.326,263.54898,280.8816,4.906551,5.6337237,0.09785563,5.2699156,5.520158,93.69684,103.20083,109.08959,638.63025,149.50948,3.222723
1553028012667,263.62735,261.68243,282.30148,4.909363,5.6311197,0.09785563,5.214956,5.468427,93.82429,100.322556,106.90545,625.668,149.9351,3.1321628
1553028072649,262.1189,265.44415,278.45844,4.911909,5.6402745,0.09785563,5.166598,5.498883,93.957535,102.3762,109.34175,624.8899,152.44995,3.1606686
1553028132647,268.4732,263.37222,279.84982,4.9057717,5.6366034,0.09785563,5.174911,5.4784827,94.03028,101.258835,111.6958,628.7733,155.2185,3.0270762
1553028193144,261.56137,266.5721,282.3329,4.906191,5.6371975,0.09785563,5.2061605,5.475332,94.20512,102.87766,107.161224,634.3,152.26242,3.0549378
1553028253141,264.65582,263.25122,282.08655,4.903538,5.6373982,0.09785563,5.126635,5.4075365,94.234085,103.59385,108.848404,631.95123,149.70003,3.1283839
1553028313154,263.9974,262.4619,280.97992,4.906396,5.635247,0.09785563,5.172396,5.4592304,94.26564,96.3707,103.694725,630.27094,146.90767,3.2827854
1553028373152,263.85547,264.35944,283.63583,4.9045577,5.6356287,0.09785563,5.1617403,5.41335,94.23561,103.79535,109.22281,643.61957,152.07506,3.1481683
1553028433150,267.6378,263.7357,280.85324,4.9007516,5.641051,0.09785563,5.1520343,5.433778,94.36486,105.71064,107.93892,630.2664,152.51924,3.1359346
1553028493147,264.8298,269.43375,287.27762,4.9095993,5.6272736,0.09785563,5.1077833,5.3689127,94.52483,106.22648,110.459045,638.94495,152.33864,3.076533
1553028553644,269.24115,262.91446,282.9953,4.900029,5.632455,0.09785563,5.0501623,5.334484,94.65513,102.80327,108.7162,637.9454,153.60974,3.1901116
1553028613642,263.9668,263.08636,285.40756,4.9065804,5.63733,0.09785563,5.019924,5.3376546,94.78614,106.39099,109.568214,630.3784,152.66353,3.02482
1553028673655,270.14185,264.9528,285.83362,4.911811,5.636238,0.09785563,4.974701,5.3104916,95.011086,103.63538,109.019104,642.12787,153.13443,3.0244756
1553028733652,266.07196,265.31967,285.45975,4.901037,5.6434298,0.09785563,4.9457383,5.2132015,95.00734,102.24101,111.90747,629.6153,156.51323,3.1739938
1553028793650,263.31824,267.5371,284.93628,4.914631,5.6396728,0.09785563,4.942986,5.228,95.081566,98.453316,107.8377,631.37463,153.66344,3.1530542
1553028853648,269.7769,264.9601,282.2938,4.89216,5.6333566,0.09785563,4.9862256,5.2027016,94.84665,105.89061,114.70903,628.72797,156.71355,3.3257027
1553028914144,263.941,264.95267,281.58044,4.9055295,5.636715,0.09785563,5.0353785,5.280391,94.55978,103.532196,107.406654,627.42487,152.56032,3.4563076
1553028974142,268.24945,263.32083,283.2047,4.901447,5.633504,0.09785563,5.1232357,5.350708,94.33373,105.06202,106.35246,637.7996,149.14151,3.4334679
1553029034155,266.8918,268.20178,285.6462,4.907078,5.6372347,0.09785563,5.1296043,5.3674655,94.1687,106.33581,112.92168,633.1534,157.00095,3.3154953
1553029094153,263.68814,262.24094,278.95718,4.902674,5.6371694,0.09785563,5.121634,5.391045,94.07047,103.30861,109.76588,634.4442,152.03639,3.2475483
1553029154150,268.93536,264.6795,283.02234,4.907922,5.635938,0.09785563,5.139694,5.3949065,94.00027,104.401566,107.769264,639.2762,149.68672,3.2116718
1553029214148,264.33395,268.95682,284.48242,4.9015775,5.6322875,0.09785563,5.157725,5.439675,94.00077,105.24828,111.996315,636.4096,155.1563,3.2569695
1553029274645,267.24966,260.82385,280.17316,4.906934,5.6286945,0.09785563,5.114152,5.4054136,94.06429,102.39434,105.97286,634.3219,147.86108,3.2700562
1553029334642,264.17505,263.87186,282.22626,4.903049,5.6357017,0.09785563,5.1310515,5.397417,93.99308,101.29721,108.22818,627.2476,149.72734,3.2842386
1553029394656,265.44183,264.66364,283.29764,4.9016633,5.641284,0.09785563,5.177573,5.439105,93.93021,105.35931,109.039734,638.31396,153.29625,3.2545757
1553029454653,265.66165,263.1746,280.58807,4.9066343,5.637529,0.09785563,5.1819777,5.438885,93.896965,103.737045,107.234726,640.0692,150.28809,3.3500273
1553029514651,264.66037,267.32394,284.6661,4.9064236,5.6356497,0.09785563,5.2118196,5.4440393,93.83549,100.08079,109.76342,636.62164,154.27408,3.2150824
1553029574648,268.14636,262.97803,283.758,4.9002247,5.625785,0.09785563,5.196559,5.4779973,93.93611,104.60664,108.906975,634.52466,152.10925,3.1176455
1553029635145,262.78094,264.85034,279.45816,4.9170184,5.63694,0.09785563,5.2292504,5.4697566,93.904305,102.45868,110.82549,631.44214,152.25125,3.16827
1553029695143,264.04614,262.33636,281.85306,4.9115067,5.63762,0.09785563,5.1800966,5.463295,93.9653,102.36998,107.71197,637.5046,147.0496,3.183272
1553029755156,266.02637,265.9128,279.0496,4.8993235,5.63472,0.09785563,5.1941223,5.4599423,94.01578,106.59267,110.20844,634.76874,149.76183,3.1546397
1553029815154,261.61472,264.34595,280.63132,4.902758,5.623986,0.09785563,5.161267,5.445332,94.20769,101.39607,107.500565,627.01196,151.63826,3.0709898
1553029875151,266.03485,261.57004,280.72577,4.900236,5.626439,0.09785563,5.0973153,5.391162,94.385124,102.20085,107.92953,625.0703,150.42406,3.0118604
1553029935149,264.26013,268.78287,282.20737,4.9064965,5.6378903,0.09785563,5.0667567,5.358967,94.65278,104.486275,112.29702,637.00885,147.875,3.0087864
1553029995146,266.07782,264.0421,278.8943,4.9068394,5.627966,0.09785563,4.977223,5.263724,94.91913,101.4217,107.97092,636.62524,154.18707,2.9369724
1553030055643,263.08627,263.29938,280.69113,4.90046,5.634938,0.09785563,4.9448185,5.2046704,94.95502,98.44252,107.84884,636.1977,147.00093,3.2241309
1553030115656,264.98068,266.73132,281.74506,4.902678,5.6331234,0.09785563,4.9445167,5.2432795,95.051735,105.9138,110.70065,633.24725,152.24214,3.0200744
1553030175654,267.31964,262.41595,280.33615,4.906055,5.622773,0.09785563,4.8968353,5.193409,95.14744,103.68941,109.91999,634.8182,150.65529,3.2407403
1553030235652,263.52097,264.43863,281.78607,4.9076867,5.634992,0.09785563,4.949917,5.158397,94.7564,100.255135,105.93535,632.0803,148.71521,3.5894067
1553030295649,263.7174,263.95114,282.1324,4.902682,5.619227,0.09785563,5.0350766,5.3198733,94.48461,102.09744,110.63879,633.79175,151.11713,3.5081322
1553030356146,266.36392,262.0823,282.1856,4.905073,5.6306667,0.09785563,5.093377,5.3539915,94.13364,107.39365,111.53159,637.92456,155.79823,3.5296977
1553030416144,262.86203,264.0188,286.11725,4.9061313,5.635925,0.09785563,5.1666894,5.446574,93.9443,102.93038,108.230385,631.75256,153.73451,3.3765454
1553030476141,264.8757,266.2065,283.81305,4.901346,5.631764,0.09785563,5.1737766,5.4282775,93.872215,101.106514,106.65853,634.56445,147.43674,3.269453
1553030536154,267.64774,263.53555,282.80066,4.9059076,5.64291,0.09785563,5.1934447,5.4365387,93.68214,106.10335,112.053696,641.1709,154.6788,3.3291209
1553030596152,264.41718,263.19586,283.584,4.906621,5.630052,0.09785563,5.238284,5.506803,93.555336,104.44997,105.77225,638.7871,152.15753,3.3681881
1553030656150,264.93878,268.467,283.77213,4.898102,5.6299477,0.09785563,5.29727,5.552471,93.43085,103.20013,108.50799,634.7533,152.06735,3.4411366
1553030716147,268.67526,263.6354,283.3607,4.8993983,5.6299777,0.09785563,5.325355,5.575568,93.39435,106.7919,108.5971,635.0801,148.86826,3.2904541
1553030776644,263.28067,268.93185,284.2741,4.912671,5.632433,0.09785563,5.2873125,5.5524864,93.51924,106.26761,111.237625,635.2261,154.81242,3.196597
1553030836642,265.49164,262.2577,281.26172,4.8960376,5.6332593,0.09785563,5.2464104,5.5188375,93.71339,104.134766,106.258705,635.1957,149.51355,3.2286425
1553030896655,268.85968,263.68283,282.346,4.9048405,5.630397,0.09785563,5.2420635,5.47815,93.81484,106.05731,110.978676,630.3216,152.45978,3.2886047
1553030956652,264.85306,267.2998,284.47186,4.906476,5.6320267,0.09785563,5.207252,5.483147,93.9442,103.745094,111.36227,644.5519,151.45682,3.2868779
1553031016650,265.0586,266.43048,285.4171,4.9118233,5.637512,0.09785563,5.211983,5.4623895,94.03999,106.80412,109.354904,630.5257,156.21327,3.350137
1553031077147,268.10822,263.4083,280.25348,4.896205,5.629343,0.09785563,5.1611924,5.4752254,94.17525,105.79558,111.32543,633.7401,152.89816,3.2552314
1553031137144,262.57843,266.87445,281.4496,4.900195,5.6391945,0.09785563,5.195456,5.4518476,94.18181,102.872,107.44222,642.8444,151.91345,3.2735975
1553031197142,264.74426,267.95905,283.62048,4.904522,5.642584,0.09785563,5.157475,5.4364915,94.350975,105.88993,108.07891,630.40967,150.78978,3.1418748
1553031257654,268.6524,262.5842,282.05984,4.9030876,5.641677,0.09785563,5.16274,5.40492,94.21477,104.18639,109.526596,629.23663,152.40096,3.331395
1553031317652,263.4574,266.43472,282.1553,4.9027376,5.6223516,0.09785563,5.215148,5.4978623,94.31348,105.02075,111.060486,629.7331,147.8056,3.2108707
1553031377650,263.57788,263.5985,284.9992,4.9083686,5.644784,0.09785563,5.1864595,5.42716,94.37783,100.23483,107.5475,632.84607,153.24417,3.2360947
1553031437647,268.16623,262.46588,281.4498,4.913841,5.636536,0.09785563,5.168835,5.4259195,94.42152,103.15944,110.73545,638.7111,152.81725,3.315788
1553031497645,263.59857,265.35422,285.00635,4.892499,5.62764,0.09785563,5.1146655,5.3746557,94.382515,103.75396,109.86231,636.44916,153.03664,3.3335001
1553031558142,270.3508,262.2063,282.06287,4.913485,5.636791,0.09785563,5.166717,5.4279127,94.45002,100.63955,111.34792,636.6892,149.34602,3.1889887
1553031618155,262.9926,262.41623,285.37885,4.903276,5.6298604,0.09785563,5.1044083,5.390203,94.48566,101.77524,106.842865,632.3646,151.36511,3.2848568
1553031678152,265.15375,267.83246,284.7589,4.9028625,5.6431966,0.09785563,5.1152916,5.369699,94.50125,104.52745,109.94439,629.93317,151.69167,3.3696039
1553031738150,267.0485,262.52905,280.57526,4.900834,5.634489,0.09785563,5.133864,5.374799,94.3341,100.83703,106.839516,628.83704,149.16531,3.417483
1553031798148,264.10135,265.30328,283.05487,4.9104786,5.6273084,0.09785563,5.220833,5.461371,94.079254,102.111855,110.82568,642.15576,151.60478,3.4916103
1553031858145,266.70615,264.99506,284.82214,4.893855,5.631246,0.09785563,5.2266364,5.5013247,94.111626,107.03665,112.49182,632.7443,152.6833,3.164059
1553031918642,266.87372,260.97397,282.13306,4.902499,5.629456,0.09785563,5.214973,5.4537287,94.14286,105.23841,105.44421,643.6276,153.6622,3.216194
1553031978655,263.83185,266.0125,280.73145,4.9064703,5.643415,0.09785563,5.203281,5.4505806,94.17769,103.410194,109.7367,630.05164,150.0101,3.1279027
1553032038653,264.64697,264.8704,282.8141,4.8999734,5.6361823,0.09785563,5.2023625,5.462427,94.274536,99.200096,106.99012,633.3027,145.87463,3.2218564
1553032098650,267.0596,263.16794,281.93173,4.9090314,5.6301064,0.09785563,5.1266947,5.4196854,94.37295,103.933075,105.57302,630.45953,152.97037,3.1832404
1553032158648,263.02658,264.72406,281.3916,4.9006405,5.6312923,0.09785563,5.1152267,5.407457,94.50026,102.455925,109.14431,636.63934,153.19623,3.1700265
1553032219145,265.6157,263.59567,284.2093,4.9063735,5.628547,0.09785563,5.089205,5.3525515,94.59631,103.60621,108.00016,632.25305,152.03633,3.1587799
1553032279142,267.21338,260.98663,280.44382,4.9055576,5.625699,0.09785563,5.0807786,5.3135104,94.72622,104.55073,106.377686,637.18744,151.19635,3.109554
1553032339156,265.08304,263.8134,278.67767,4.899297,5.635996,0.09785563,5.056445,5.309724,94.70201,104.140236,111.2558,636.66394,152.86224,3.2524748
1553032399652,264.3365,266.76187,284.2601,4.9109054,5.6231737,0.09785563,5.085961,5.3460045,94.63432,101.20933,105.81699,639.1506,152.01968,3.3784063
1553032459650,268.81326,263.72867,285.57208,4.904606,5.6290617,0.09785563,5.09676,5.420214,94.431984,101.161385,112.23519,636.69366,152.6585,3.3209832
1553032519648,264.05307,261.9768,281.13513,4.8998823,5.6320996,0.09785563,5.1094036,5.3744392,94.36593,100.44653,107.78097,638.8184,148.22491,3.150756
1553032579645,262.17978,266.91757,280.56,4.9050474,5.6374993,0.09785563,5.0959067,5.402422,94.32456,98.525,104.07132,635.07587,146.80313,3.349647
1553032639643,267.18015,262.72253,282.5311,4.9104934,5.629641,0.09785563,5.13354,5.3975644,94.289085,102.76587,109.63497,635.6389,150.36084,3.3339453
1553032699656,264.97372,261.72754,281.53784,4.904775,5.637365,0.09785563,5.145215,5.412374,94.22152,101.53793,106.99705,639.1316,153.31067,3.1921828
1553032760153,262.98816,264.81372,280.9932,4.9041586,5.629868,0.09785563,5.121414,5.397078,94.25445,106.239105,106.7874,629.33795,148.80803,3.2559247
1553032820150,264.7079,262.6365,283.89197,4.917876,5.6296296,0.09785563,5.1264324,5.42233,94.18361,103.683624,105.0397,636.6827,149.04898,3.2782705
1553032880148,264.3724,266.30942,279.64056,4.907189,5.6216016,0.09785563,5.1616435,5.426331,94.15058,101.61699,108.89505,634.87286,149.65755,3.2280166
1553032940146,263.8671,264.0278,281.94968,4.911341,5.63646,0.09785563,5.1374164,5.453185,94.08496,103.35494,108.721306,634.1127,151.56973,3.2373
1553033000143,267.02625,263.02594,281.97922,4.905982,5.6346416,0.09785563,5.176552,5.432953,94.11844,103.25459,111.42739,637.8975,150.00288,3.1715972
1553033060156,265.26147,264.6933,281.42224,4.9101973,5.6345506,0.09785563,5.1512575,5.41693,94.11807,102.30266,108.27766,638.455,153.90366,3.1647427
1553033120653,263.9755,265.77795,282.97293,4.900722,5.6364393,0.09785563,5.1586075,5.392254,94.20996,100.99248,111.573235,634.2627,155.07338,3.0994756
1553033180651,267.8849,262.2676,282.89755,4.9068,5.6352344,0.09785563,5.0969596,5.375941,94.31123,105.29478,106.29729,637.6778,153.1855,3.1457562
1553033241148,264.77563,264.86765,282.29752,4.9014564,5.6419697,0.09785563,5.0973077,5.36825,94.373245,100.53993,110.70662,630.84174,153.46695,3.1579084
1553033301145,263.257,266.60483,283.29456,4.896114,5.6310897,0.09785563,5.1373935,5.4143376,94.27023,104.322365,110.407745,634.46277,152.43661,3.2986462
1553033361143,269.2564,261.7259,280.38763,4.901097,5.63996,0.09785563,5.146372,5.3760004,94.31138,102.440575,109.936226,641.8122,153.51312,3.2351375
1553033421156,263.12817,269.07544,282.23337,4.905839,5.6198077,0.09785563,5.135237,5.366795,94.310425,104.292786,106.041954,631.81805,147.69534,3.3316464
1553033481154,266.3396,270.10046,281.6094,4.906737,5.630695,0.09785563,5.1030164,5.371987,94.3754,102.733864,109.285126,644.141,151.42445,3.1817424
1553033541151,269.4376,264.55576,284.68402,4.9069157,5.635683,0.09785563,5.068938,5.283567,94.606575,105.6865,112.57057,635.716,149.14352,3.0662699
1553033601648,264.93738,266.53293,283.39954,4.9023523,5.637259,0.09785563,4.995158,5.2550926,94.73863,102.51259,111.22205,641.25073,148.25465,3.2474065
1553033661646,264.49155,266.00952,280.38037,4.912751,5.627562,0.09785563,5.009808,5.274611,94.74596,106.07005,111.45779,644.08356,150.92703,3.2599814
1553033721643,267.55386,262.6248,282.93442,4.9032516,5.6390657,0.09785563,4.9883504,5.2932262,94.71951,102.621544,107.83584,641.52386,148.77795,3.3010674
1553033781656,266.23758,266.89935,281.27283,4.9071803,5.632688,0.09785563,5.022552,5.368462,94.47699,103.32809,108.03543,637.9165,152.6291,3.5323222
1553033841654,265.94888,265.12903,280.4147,4.898923,5.634951,0.09785563,5.1110225,5.3728933,94.31364,105.407814,111.489975,632.32275,154.08325,3.5054035
1553033901652,269.34128,262.80182,283.41623,4.90165,5.62935,0.09785563,5.1263595,5.388195,94.24947,104.783485,106.82193,638.4677,152.33792,3.2819736
1553033962148,264.71603,264.07272,279.3254,4.899253,5.6258035,0.09785563,5.1035957,5.4048376,94.17192,99.84141,110.14097,641.1124,146.56424,3.3761787
1553034022146,267.3399,266.82193,284.20782,4.903604,5.627873,0.09785563,5.1403255,5.424111,94.04096,100.73316,108.1618,641.32764,150.47949,3.3549798
1553034082144,266.59372,263.7315,282.0477,4.9082584,5.627765,0.09785563,5.126812,5.3882546,94.13953,104.60709,109.9334,634.1246,154.97838,3.1934698
1553034142141,265.4353,267.4141,282.13937,4.8986583,5.63757,0.09785563,5.104106,5.3590183,94.180595,102.585304,109.72545,637.58417,148.57082,3.2005723
1553034202154,266.71585,265.14273,285.91034,4.905405,5.6273847,0.09785563,5.10251,5.381434,94.24224,105.46886,109.84168,642.26306,151.33394,3.152436
1553034262152,264.63312,264.80325,283.703,4.8929996,5.6239705,0.09785563,5.1020927,5.3923416,94.19823,102.00449,107.427956,635.6141,148.88295,3.3654947
1553034322649,264.49286,267.1697,280.65375,4.9131923,5.6284595,0.09785563,5.0975256,5.3520637,94.265175,104.67087,111.43566,636.1662,151.52057,3.2893884
1553034382646,265.56592,262.69818,281.39465,4.9064684,5.617047,0.09785563,5.0903654,5.3188972,94.36579,102.72727,107.84724,636.9371,151.42915,3.1635725
1553034442644,268.06863,262.5581,283.00223,4.911088,5.6370277,0.09785563,5.0089884,5.2445836,94.631676,105.10621,108.62753,639.22656,147.67802,3.0436778
1553034502642,265.17334,269.86908,281.0317,4.903876,5.6351333,0.09785563,4.972481,5.240059,94.73098,105.111015,109.877304,634.8157,155.24962,3.30535
1553034562655,266.609,262.38147,283.89413,4.9003963,5.6347313,0.09785563,4.9659986,5.223772,94.79301,104.80372,108.1811,638.0303,151.46228,3.2156558
1553034622652,269.5545,263.76926,284.9986,4.910028,5.6278057,0.09785563,4.9638195,5.2681556,94.68773,101.02545,107.65039,633.8621,147.38777,3.2728112
1553034683149,263.62674,267.8194,284.587,4.900575,5.620987,0.09785563,5.0133805,5.294692,94.52801,102.591965,106.97619,640.3314,150.98474,3.3760746
1553034743147,266.836,262.12262,282.41064,4.9075527,5.630896,0.09785563,5.0311594,5.3050613,94.426834,100.74117,109.84105,640.0332,149.23242,3.3781142
1553034803144,266.7206,263.36038,281.2308,4.905751,5.6316166,0.09785563,5.0667715,5.3197355,94.333786,102.28579,109.241234,636.36774,154.33115,3.3951032
1553034863142,264.30774,268.2224,281.48813,4.905597,5.643122,0.09785563,5.0494137,5.2989354,94.339386,103.40248,106.45421,630.37524,148.49062,3.2577705
1553034923155,267.63455,262.1963,283.514,4.905172,5.633204,0.09785563,5.0156956,5.2763133,94.40377,101.28824,109.180435,640.7065,149.89706,3.21696
1553034983153,264.17688,263.3142,280.3004,4.9117603,5.6368155,0.09785563,5.030953,5.3602834,94.232574,100.986115,107.318985,632.86993,147.63354,3.4067857
1553035043650,264.06662,262.95895,284.49203,4.896226,5.6321626,0.09785563,5.088865,5.382652,94.066864,100.86619,108.99861,637.0794,152.59317,3.3500361
1553035103647,268.33588,263.32327,284.56543,4.90645,5.6300707,0.09785563,5.1630015,5.4201694,93.90803,99.58227,107.29798,633.17346,153.69601,3.3121784
1553035163645,264.202,266.16138,280.71313,4.9027896,5.62563,0.09785563,5.1431417,5.383153,93.942314,101.240555,110.027466,634.93146,149.18202,3.1920505
1553035223642,269.57797,263.0934,284.25302,4.907452,5.6304045,0.09785563,5.1368613,5.368332,94.00932,103.15986,105.50917,641.7776,152.9599,3.2298863
1553035283656,266.31836,268.3683,280.98807,4.898193,5.6226797,0.09785563,5.089885,5.329751,94.17495,106.873,109.86932,632.07733,154.45787,3.2525527
1553035344152,269.245,263.3256,282.70682,4.9006867,5.637529,0.09785563,5.035002,5.30549,94.28803,99.67849,105.68333,631.09546,154.78593,3.134625
1553035404150,264.41428,265.26266,281.2356,4.9060416,5.637143,0.09785563,5.029198,5.297922,94.382744,102.08861,108.74704,633.79395,149.27623,3.179623
1553035464148,264.38583,268.62006,283.6751,4.8989005,5.634582,0.09785563,4.988097,5.2556252,94.48221,100.806145,112.783394,637.8432,155.90419,3.2039864
1553035524145,269.1875,262.14212,283.13202,4.8988705,5.629499,0.09785563,5.0057287,5.2930956,94.4196,105.319,105.268776,637.72723,153.90584,3.3518898
1553035584143,265.45416,266.78513,281.87213,4.898491,5.6282287,0.09785563,5.03864,5.314436,94.31569,102.226326,108.36033,633.12836,151.3005,3.3500214
1553035644156,265.72507,263.72308,282.12418,4.9081635,5.6320376,0.09785563,5.03528,5.3173065,94.34381,102.74899,107.46867,633.85004,147.41812,3.2098074
1553035704653,266.79718,263.07748,280.7402,4.9006667,5.6359215,0.09785563,5.0562363,5.3090215,94.31014,101.642204,110.4818,633.6467,150.71205,3.2943916
1553035764650,264.3905,265.91132,280.7439,4.896362,5.639569,0.09785563,5.0581174,5.32697,94.27487,105.384636,106.6452,641.08246,149.35268,3.2771738
1553035824648,264.84015,261.4411,284.53946,4.9049263,5.6362624,0.09785563,5.0812836,5.342538,94.202934,99.88867,105.31355,638.5149,148.78299,3.2597501
1553035884646,264.43988,262.65848,283.3393,4.8989024,5.6295624,0.09785563,5.0407314,5.2990413,94.30425,106.63418,110.27196,633.0152,155.25812,3.118536
1553035944643,264.30206,270.0137,279.9546,4.9030375,5.623,0.09785563,5.0571456,5.3177886,94.304886,99.81707,106.57628,626.73553,151.53058,3.2241292
1553036005156,267.024,263.86285,283.87326,4.899849,5.6423965,0.09785563,5.031245,5.2791376,94.37197,99.80999,106.03358,627.7974,153.36436,3.1934476
1553036065153,262.6014,269.0538,280.31354,4.9056306,5.636257,0.09785563,5.030029,5.281296,94.403755,102.24016,111.61961,632.6697,151.30482,3.2755065
1553036125151,265.89435,263.05188,284.8532,4.911906,5.6230416,0.09785563,5.0254636,5.359391,94.236084,103.154526,110.773636,639.83655,149.67744,3.4028053
1553036185148,268.69626,264.39194,285.32455,4.901106,5.635456,0.09785563,5.076893,5.341137,94.180405,99.79182,106.556274,634.70276,148.38869,3.3592196
1553036245146,264.3247,268.33173,281.0245,4.906122,5.647215,0.09785563,5.0750713,5.380378,94.119965,101.25824,106.34177,629.69977,154.16249,3.3230543
1553036305144,266.9915,263.3597,286.3232,4.889138,5.6300836,0.09785563,5.0735235,5.3542094,94.091354,103.58137,106.79369,627.7764,151.85936,3.3344407
1553036365656,263.90695,263.78708,281.04745,4.8983026,5.637315,0.09785563,5.064702,5.357523,94.09427,101.604095,107.68452,637.1458,151.55342,3.3246822
1553036425654,265.2488,264.7222,284.81458,4.899776,5.6341166,0.09785563,5.1277823,5.369807,94.017914,103.77661,108.711136,638.0527,150.48485,3.3661127
1553036485651,267.58978,263.8539,282.1606,4.9041457,5.642107,0.09785563,5.1512666,5.396288,93.95989,106.00416,113.36789,638.24225,151.12611,3.229322
1553036545649,263.81644,267.64655,279.45868,4.9038363,5.634709,0.09785563,5.139027,5.3769674,93.96255,99.78053,107.921745,635.0361,151.99857,3.1661339
1553036605646,269.92673,263.37222,283.386,4.906228,5.6303115,0.09785563,5.1334953,5.399645,93.993675,104.06632,110.015396,634.33264,151.10411,3.280418
1553036665644,265.1971,263.46188,278.39697,4.8991036,5.6311083,0.09785563,5.1493163,5.4223676,93.89445,104.959656,109.12378,635.93524,148.39647,3.223166
1553036726156,265.82004,261.99747,281.29114,4.913735,5.630639,0.09785563,5.166477,5.397257,93.95875,102.27063,107.68366,635.1941,151.10455,3.1720943
1553036786154,269.60123,265.1474,284.68396,4.90479,5.63719,0.09785563,5.1375856,5.4084387,93.964966,106.20327,111.99162,632.49023,154.8341,3.2682812
1553036846152,262.55484,267.9407,279.50046,4.912727,5.6287127,0.09785563,5.144314,5.439159,93.891525,106.07467,108.5964,637.9373,154.38702,3.4137614
1553036906149,269.0938,262.68842,283.66663,4.906081,5.6365657,0.09785563,5.1438904,5.4143825,94.0268,102.322296,111.39147,633.8852,152.22566,3.2226074
1553036966147,264.4504,268.20044,280.84045,4.8988485,5.6299143,0.09785563,5.1320534,5.4248447,94.02968,102.93604,109.52723,641.37366,153.30586,3.329661
1553037026144,265.50897,265.85687,285.42786,4.9148803,5.6342525,0.09785563,5.1883616,5.499602,93.80277,103.1083,106.42317,641.02637,154.97955,3.3932817
1553037086641,264.26846,263.96576,279.05566,4.9053097,5.629711,0.09785563,5.2730875,5.516807,93.73618,98.25368,106.58023,636.7609,150.37679,3.2736309
1553037146654,269.05948,265.336,285.40363,4.908033,5.635847,0.09785563,5.25087,5.4753857,93.85749,104.975746,110.3811,632.9611,152.8092,3.1761956
1553037207151,264.63266,268.0772,281.87314,4.9010077,5.62455,0.09785563,5.178409,5.3820186,94.14444,104.49064,109.949455,631.0657,148.64954,3.1028707
1553037267149,266.62857,264.55823,282.78735,4.8984666,5.630875,0.09785563,5.1062517,5.392617,94.216934,102.502594,107.78618,633.8711,155.48839,3.3003504
