time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553037327146,266.81262,262.17657,282.22452,4.9005547,5.6318254,0.09785563,5.13731,5.4229393,94.24678,105.306435,111.94964,633.2691,153.19997,3.2811875
1553037387144,265.18646,268.06192,277.62048,4.9122167,5.6295567,0.09785563,5.1221924,5.408356,94.27765,100.72157,112.41504,642.31287,153.0435,3.1689632
1553037447142,268.79395,264.13644,284.1744,4.906532,5.6339135,0.09785563,5.1266723,5.3838606,94.33801,105.14473,107.84973,639.21136,151.30571,3.1844122
1553037507155,265.65628,266.8573,282.03052,4.902987,5.6363144,0.09785563,5.0968833,5.365994,94.436646,102.17247,111.99911,634.2171,156.33347,3.2901676
1553037567652,269.12445,263.86362,286.80756,4.9116077,5.638561,0.09785563,5.092983,5.381324,94.43076,105.335304,110.20785,637.70483,154.26788,3.2866359
1553037627649,264.7026,269.935,283.90622,4.906532,5.625792,0.09785563,5.1205235,5.3510184,94.46476,104.90508,110.03219,637.66437,150.58392,3.2320268
1553037687647,265.312,263.63422,281.33627,4.90601,5.63011,0.09785563,5.1104374,5.3840227,94.36897,99.589645,107.4493,635.081,146.7563,3.420912
1553037747644,269.01642,266.29703,283.29407,4.9079304,5.627214,0.09785563,5.1355457,5.3820224,94.32864,102.06101,112.29729,635.2144,151.37076,3.267728
1553037807642,264.28284,265.73944,281.49274,4.896388,5.6400375,0.09785563,5.1318,5.408869,94.25842,102.42907,111.1645,643.5668,151.66306,3.3257139
1553037867655,268.33948,264.74918,282.35358,4.9052315,5.625383,0.09785563,5.1558414,5.445745,94.15837,106.39102,111.38965,638.6237,154.81578,3.39862
1553037928152,264.3722,269.41742,283.66714,4.90577,5.619493,0.09785563,5.166652,5.431459,94.128624,104.17752,108.44309,630.2868,151.94844,3.30122
1553037988150,268.15344,263.8185,283.3067,4.9128428,5.6293554,0.09785563,5.200478,5.434737,94.11645,104.97354,110.775505,635.7385,155.2727,3.2586813
1553038048646,266.07077,265.24942,281.9647,4.910894,5.63361,0.09785563,5.1549864,5.4392114,94.08263,103.94492,109.7133,635.368,153.4783,3.2695873
1553038108644,270.48657,265.01755,281.44614,4.8965707,5.630559,0.09785563,5.1688147,5.436201,94.11203,100.41086,112.10562,637.3353,155.70251,3.2265992
1553038168642,266.1094,265.66537,281.72913,4.906101,5.6318965,0.09785563,5.1599984,5.463362,94.07343,104.367294,108.47439,635.2073,154.03084,3.2999368
1553038228655,268.0692,263.73502,283.20364,4.901586,5.6233244,0.09785563,5.1920047,5.466666,94.10292,103.411606,110.30712,638.8101,148.48979,3.251387
1553038288652,266.15768,267.54083,286.8999,4.9067106,5.629566,0.09785563,5.1716475,5.45846,94.140945,100.57447,106.71978,644.8952,154.86014,3.1786544
1553038348650,266.92282,266.2624,280.30603,4.9041476,5.6304045,0.09785563,5.153927,5.417532,94.1686,102.50878,107.2259,643.0438,150.61516,3.344415
1553038409147,265.50436,262.8732,280.78754,4.89666,5.6396074,0.09785563,5.1449895,5.3965974,94.33491,103.89262,109.86512,640.7306,153.76581,3.205572
1553038469144,265.25134,267.9023,282.8759,4.9117546,5.644119,0.09785563,5.141751,5.405195,94.34189,101.81115,108.753,638.8242,150.29045,3.3249652
1553038529142,269.01993,265.20203,281.07083,4.8994613,5.63538,0.09785563,5.144284,5.3985424,94.34723,103.7626,109.005424,636.1029,154.52443,3.3904297
1553038589155,264.58386,265.70575,286.2689,4.8941007,5.629959,0.09785563,5.1642942,5.4163027,94.282936,101.796844,108.775246,634.8297,149.2878,3.3342803
1553038649153,266.19034,269.02478,282.962,4.9056005,5.641832,0.09785563,5.17311,5.410707,94.28076,101.754555,109.81757,635.2951,151.78354,3.2081647
1553038709150,266.82135,263.93445,283.3817,4.9088264,5.631723,0.09785563,5.169722,5.424707,94.24584,101.773155,108.11888,632.86145,150.91283,3.3001883
1553038769647,266.91135,267.85846,279.4221,4.9059715,5.6354427,0.09785563,5.173017,5.4306674,94.2154,107.251785,112.8414,630.8634,154.99152,3.3151753
1553038829645,271.40955,263.97098,286.58084,4.912343,5.6325536,0.09785563,5.158669,5.4529667,94.149445,107.160736,112.5658,642.4376,153.73781,3.3319016
1553038889642,264.54712,268.39795,280.73157,4.906644,5.6355505,0.09785563,5.167747,5.469654,94.14918,102.737,109.037315,638.4259,152.06601,3.409129
1553038949656,270.76334,264.06052,282.43945,4.906478,5.640198,0.09785563,5.196238,5.4525127,94.11876,103.81896,109.3664,636.0419,152.15927,3.441362
1553039009653,266.38562,269.98416,283.66818,4.904591,5.6338763,0.09785563,5.1888065,5.5112953,94.020515,102.232025,109.92341,631.7633,155.12195,3.4779222
1553039069651,267.8043,262.93274,283.52524,4.9057646,5.6415024,0.09785563,5.2166586,5.5241795,93.887405,98.465576,107.43671,634.81995,146.90034,3.4222586
1553039130148,265.23495,268.43842,282.6162,4.901382,5.627946,0.09785563,5.2985888,5.504927,93.88791,99.62813,107.84247,639.37836,147.60443,3.2200646
1553039190145,270.1154,262.65503,278.7006,4.905021,5.636761,0.09785563,5.25876,5.498473,93.883514,106.605515,108.13562,642.622,150.90562,3.3052993
1553039250143,265.1481,268.21832,280.97845,4.90425,5.6205697,0.09785563,5.2570963,5.5370784,93.913345,105.161194,111.56597,636.1722,152.80647,3.4119136
1553039310156,269.16946,264.1991,278.56827,4.901559,5.634789,0.09785563,5.2515774,5.5232186,94.00522,103.547844,109.57201,634.21063,153.37807,3.3796937
1553039370154,266.4114,264.27316,282.49875,4.9058723,5.6340737,0.09785563,5.2448516,5.529784,93.97295,100.76039,108.20352,634.14984,151.65797,3.3736606
1553039430151,268.58228,264.62714,281.78403,4.908452,5.625433,0.09785563,5.2685313,5.5674877,93.830086,102.63197,109.10367,635.6282,152.76936,3.3898652
1553039490648,264.3178,265.24414,280.60623,4.894447,5.6359887,0.09785563,5.348547,5.601008,93.728874,100.14364,108.12853,631.8136,150.17522,3.3632743
1553039550646,265.7957,267.9331,279.83713,4.908909,5.6361036,0.09785563,5.3813353,5.6139126,93.69342,102.513145,109.888626,635.8047,151.14981,3.206352
1553039610643,265.5213,263.33313,282.78705,4.8986306,5.627785,0.09785563,5.336062,5.604793,93.727066,103.79628,110.601006,634.07965,151.61194,3.2872338
1553039670656,264.19724,269.82236,279.51437,4.8989434,5.637233,0.09785563,5.3549433,5.62829,93.69141,101.67872,109.497536,637.55286,151.56645,3.3303018
1553039730654,269.54214,264.8645,283.49792,4.905794,5.6315055,0.09785563,5.3613772,5.652769,93.66012,104.77511,109.86191,637.6577,152.64944,3.3611007
1553039790652,264.12012,268.70505,284.30914,4.903058,5.6259265,0.09785563,5.386726,5.559093,93.99074,104.0908,110.92065,640.20447,151.35052,3.1211078
1553039851148,269.84656,265.61395,280.5374,4.899048,5.6376615,0.09785563,5.2441435,5.4820538,94.28196,104.14128,109.73898,647.09753,152.01096,3.1851661
1553039911146,266.02985,267.60925,284.17935,4.901523,5.6392126,0.09785563,5.2216263,5.456772,94.484146,106.77916,111.633095,639.5661,152.89403,3.1731875
1553039971144,267.67337,264.23138,281.09808,4.904103,5.618517,0.09785563,5.2002397,5.4577518,94.55087,100.48059,105.429306,636.06555,150.16405,3.2849479
1553040031141,266.51907,268.2143,285.07712,4.911548,5.62737,0.09785563,5.2050805,5.469658,94.51817,103.42461,110.210266,641.88617,154.79298,3.449092
1553040091154,265.13422,265.07507,283.96506,4.907767,5.6366982,0.09785563,5.204728,5.4461665,94.54731,106.7222,111.92248,641.1667,150.2059,3.3562524
1553040151651,268.9446,265.46466,278.49457,4.9171844,5.6327677,0.09785563,5.2181096,5.4624085,94.54877,104.956116,107.54355,638.5059,156.705,3.344266
1553040211649,265.25067,268.8496,283.79187,4.901376,5.63765,0.09785563,5.18136,5.4450874,94.54405,102.50636,110.844124,644.41,153.6774,3.3685994
1553040271646,266.9266,264.31073,282.6251,4.905768,5.632632,0.09785563,5.243792,5.4919667,94.391304,103.61065,108.85687,648.1444,146.23885,3.4048915
1553040331644,266.68835,264.6734,280.20526,4.896708,5.637551,0.09785563,5.244986,5.527791,94.22894,106.27471,112.49703,637.3307,149.40169,3.396165
1553040391642,264.6533,268.82077,280.67322,4.9045296,5.62259,0.09785563,5.3069153,5.5617156,94.103,103.79363,111.05449,638.92615,151.81064,3.5209508
1553040451655,267.5544,264.34164,281.31787,4.900167,5.625481,0.09785563,5.3141623,5.5384064,94.10331,103.69621,108.67541,641.322,149.95908,3.2396376
1553040512152,266.98175,269.81454,281.6572,4.898498,5.6316895,0.09785563,5.2875247,5.4931383,94.30605,106.39388,111.67613,640.3938,155.36221,3.292324
1553040572149,264.16074,263.98474,280.20148,4.91348,5.628981,0.09785563,5.214321,5.494804,94.33921,100.41841,108.69355,641.36896,152.39362,3.3533037
1553040632147,268.12006,263.4621,280.18463,4.9014616,5.6372046,0.09785563,5.222153,5.472355,94.336655,100.479805,109.95684,634.1909,149.78748,3.4336543
1553040692144,264.89297,268.64523,281.92102,4.90631,5.6305923,0.09785563,5.268874,5.4981713,94.28582,104.7843,110.908195,633.3821,153.60509,3.3877273
1553040752142,268.19702,264.6039,278.83292,4.9013667,5.635817,0.09785563,5.2634783,5.5064135,94.2799,101.28655,109.7573,635.27,150.98894,3.479371
1553040812155,266.27225,267.53415,280.65665,4.9045706,5.636615,0.09785563,5.2303452,5.5310025,94.21991,103.226425,109.747696,637.50995,148.6937,3.631279
1553040872652,268.40793,265.18155,281.93323,4.9129915,5.631069,0.09785563,5.261915,5.5201077,94.21526,103.56543,110.436356,633.56085,154.76393,3.41017
1553040932650,266.3516,266.5625,280.7685,4.9077964,5.6302495,0.09785563,5.291643,5.5679555,94.0218,103.044106,110.32534,632.95135,153.22902,3.5213084
1553040992647,266.22217,268.7228,283.95764,4.905707,5.6202865,0.09785563,5.3484087,5.568337,94.0458,106.2898,110.750725,633.53827,153.81766,3.3777936
1553041052645,267.49323,267.29102,283.1968,4.90618,5.626497,0.09785563,5.3069153,5.566532,93.948906,108.000946,113.113235,635.32574,156.99797,3.3993764
1553041112642,258.37982,256.3571,277.08643,4.9059634,5.632438,0.09785563,5.33557,5.632915,93.82263,99.19592,108.1248,636.9008,149.33049,3.522758
1553041172656,252.29247,254.95665,276.09293,4.898761,5.634284,0.09785563,5.348417,5.6467266,93.822014,100.13026,106.62929,634.051,143.78687,3.2200427
1553041233152,254.74736,252.3184,277.33173,4.9097004,5.6273584,0.09785563,5.343693,5.5847454,93.98581,100.06589,107.14499,636.09015,146.06311,3.0157514
1553041293150,257.06064,252.89769,274.6289,4.906256,5.63182,0.09785563,5.325191,5.5468965,94.18828,99.15729,105.615974,639.9839,146.19527,3.0018651
1553041353647,250.19403,257.21896,275.30084,4.905919,5.6294937,0.09785563,5.266475,5.483678,94.42161,97.8227,100.93757,643.7092,145.536,3.0412788
1553041413644,253.39479,251.30684,276.57843,4.9119353,5.6292887,0.09785563,5.215558,5.493733,94.480064,96.76986,106.01972,641.3958,145.52678,3.246529
1553041474141,252.65735,250.6173,273.98254,4.9067965,5.6380916,0.09785563,5.214887,5.497465,94.47887,100.84917,108.959755,638.7386,146.72276,3.2529235
1553041534154,253.0785,258.72366,279.727,4.9056883,5.629924,0.09785563,5.2271175,5.4507747,94.57649,98.039856,103.60756,650.1646,145.20703,3.132962
1553041594152,256.97696,253.64655,276.6724,4.9113374,5.6316037,0.09785563,5.1987734,5.478628,94.61511,97.06304,102.22365,637.81305,145.7413,3.1513762
1553041654150,251.23592,251.11902,272.9142,4.90222,5.6382923,0.09785563,5.182216,5.49288,94.48632,94.183174,104.329445,641.9374,140.06453,3.2925737
1553041714147,252.7705,255.9911,276.60406,4.904727,5.6301565,0.09785563,5.2092338,5.475816,94.62534,98.817696,100.969864,639.39197,139.76372,3.0905683
1553041774145,256.33682,251.93315,272.7417,4.89891,5.628929,0.09785563,5.1371183,5.4029136,94.75577,99.68226,105.51442,637.1476,145.12517,3.1247778
1553041834642,252.55458,254.89095,275.8356,4.90251,5.6289926,0.09785563,5.116873,5.4119473,94.72767,97.92801,105.95587,639.59534,140.351,3.304208
1553041894655,251.53549,251.28114,276.88828,4.899066,5.6196213,0.09785563,5.1370006,5.4633775,94.56906,95.02505,101.933075,632.3449,143.30643,3.3876956
1553041954652,253.31752,249.2548,270.58167,4.8983717,5.6375403,0.09785563,5.2154055,5.5636134,94.1806,98.12959,103.3206,631.199,141.0889,3.4313893
1553042014650,255.6059,252.25589,275.15897,4.905118,5.630365,0.09785563,5.3142896,5.6032186,93.98451,99.27106,104.25487,642.4128,143.42784,3.3008945
1553042074648,251.2856,252.8606,273.53177,4.9096966,5.637123,0.09785563,5.3110876,5.583596,93.95135,97.65894,105.13507,629.3375,145.55075,3.1940305
1553042135144,255.59918,253.50156,275.06317,4.8995953,5.6442266,0.09785563,5.3306546,5.569939,93.91626,99.707664,106.26179,635.05597,146.33916,3.0876179
1553042195142,251.96428,251.02657,270.46066,4.9069786,5.623818,0.09785563,5.3074756,5.586731,93.94573,96.82634,103.77184,637.08887,144.6009,3.0295217
1553042255155,251.63281,253.72395,274.98837,4.9003496,5.6422524,0.09785563,5.3046336,5.5599685,94.018295,96.97463,102.09162,631.0047,144.12024,3.1569917
1553042315153,256.7779,252.00764,275.53818,4.897695,5.6257477,0.09785563,5.315051,5.579481,93.94419,97.361855,104.766235,632.59393,146.21544,3.326714
1553042375150,252.91609,253.30455,273.1189,4.9012136,5.638706,0.09785563,5.3546734,5.6175895,93.85464,96.34134,102.04003,630.1625,145.8234,3.216917
1553042435148,252.1156,254.9636,274.1119,4.903859,5.6374116,0.09785563,5.3677397,5.6086917,93.8487,97.65141,104.16576,629.04584,147.55183,3.2567906
1553042495645,254.07906,255.00829,272.48767,4.9032516,5.637602,0.09785563,5.354269,5.5839744,93.97784,99.7831,106.68383,630.67255,143.45729,3.0282123
1553042555642,253.78825,251.49289,273.3661,4.900905,5.635951,0.09785563,5.3189983,5.5948763,94.03143,98.576035,105.515015,635.5043,144.26569,3.1113553
1553042615656,256.80777,252.49417,275.11475,4.9014635,5.6365175,0.09785563,5.3224363,5.531112,94.1712,100.70764,105.599915,631.1044,142.02007,3.0479712
1553042675653,251.8795,253.85411,271.73764,4.901659,5.6420107,0.09785563,5.2996583,5.590363,94.04396,99.00343,106.1808,624.5922,144.76006,3.221203
1553042735651,255.22665,248.9146,276.0586,4.9100895,5.62156,0.09785563,5.3419476,5.5744147,94.14549,95.82282,102.368484,627.74786,140.70494,3.144464
1553042795648,252.59244,252.32176,272.57523,4.9065914,5.624656,0.09785563,5.335628,5.58531,94.11887,97.29829,104.14344,634.7504,145.13316,3.0762405
1553042855646,252.28055,254.15616,272.76572,4.898908,5.6284575,0.09785563,5.3488207,5.635512,93.98838,100.68134,104.460945,628.3374,147.71513,3.3816266
1553042916143,256.58893,250.44629,273.06064,4.8991003,5.6443853,0.09785563,5.3955655,5.663139,93.84235,96.42573,104.144005,631.4164,146.9208,3.2214153
1553042976156,252.42465,251.77316,273.67242,4.908834,5.630825,0.09785563,5.418575,5.6758566,93.83515,99.78045,100.66681,628.4,140.74597,3.1384249
1553043036154,251.27571,256.77087,272.09988,4.908156,5.635778,0.09785563,5.4266195,5.6306877,93.93202,96.96093,102.72552,633.35187,142.23041,2.9832458
1553043096151,252.8451,251.41182,275.42624,4.901065,5.628968,0.09785563,5.3500524,5.5959063,94.0924,101.19201,103.228546,637.83044,146.11653,2.88076
1553043156149,253.67702,252.8749,274.0424,4.9063177,5.626815,0.09785563,5.339928,5.5481424,94.32563,100.148735,105.22989,633.87665,146.37558,2.962904
1553043216646,252.29196,256.10727,274.7962,4.899638,5.6338053,0.09785563,5.2599,5.5266643,94.5616,95.49444,102.52223,634.8355,140.86957,3.0698128
1553043276643,256.03827,250.62602,277.51825,4.899044,5.6263137,0.09785563,5.208737,5.482749,94.66337,101.05459,106.14921,637.6554,141.5232,3.1222868
1553043336656,251.52135,251.80766,273.9737,4.9060607,5.6369796,0.09785563,5.2156043,5.459452,94.74031,95.00042,106.121086,636.3894,141.90121,3.224578
1553043396654,253.14124,258.18774,272.56952,4.9095826,5.6309075,0.09785563,5.2049255,5.459611,94.684616,102.217354,104.648224,639.6432,141.48218,3.2077773
1553043456652,257.53546,252.65398,276.3173,4.903438,5.638885,0.09785563,5.231757,5.5505247,94.39042,98.577225,104.06178,637.4348,146.89694,3.4263194
1553043516649,252.44386,252.93367,274.81097,4.899841,5.636749,0.09785563,5.334458,5.6063576,94.195816,98.30729,108.17443,633.98413,145.96063,3.3560622
1553043577146,253.40224,251.93343,273.5879,4.9060626,5.64359,0.09785563,5.358756,5.5970573,94.09841,96.75567,104.87021,641.4924,147.08916,3.1349623
1553043637144,256.59534,251.69547,276.38217,4.892683,5.635214,0.09785563,5.3466883,5.592749,94.06553,99.760345,103.41057,640.7346,144.1356,3.0555673
1553043697141,253.37541,255.72878,274.41138,4.9032297,5.634269,0.09785563,5.3684177,5.6076355,94.105125,97.7577,105.802795,640.8672,140.81927,3.0432553
1553043757154,253.1344,252.0443,270.7499,4.8983884,5.637443,0.09785563,5.336425,5.5735674,94.19847,99.950066,103.94452,630.7885,146.70605,3.0583107
1553043817152,255.95041,250.92345,274.20898,4.9109354,5.637799,0.09785563,5.3110614,5.557098,94.299324,95.25159,101.97167,639.86316,140.78899,3.0587542
1553043877150,254.7952,253.90747,275.06165,4.906351,5.6315966,0.09785563,5.2748795,5.5531673,94.298904,96.63594,103.14308,637.09467,147.69333,3.143903
1553043937147,252.45438,256.55072,273.87213,4.909892,5.6293874,0.09785563,5.2912593,5.543782,94.42887,100.235466,105.475006,636.95856,145.92967,2.9845817
1553043997644,257.30508,250.96724,274.0345,4.91027,5.6331315,0.09785563,5.2587414,5.5042844,94.36913,98.60517,102.8578,635.735,144.35555,3.137265
1553044057642,252.53775,252.38657,275.6516,4.9015474,5.630738,0.09785563,5.299379,5.542471,94.407005,95.64915,102.49627,637.06537,146.31999,3.15189
1553044117655,251.10054,255.02782,273.47717,4.9018006,5.631105,0.09785563,5.255594,5.528173,94.4089,96.89804,103.91169,639.13715,142.2028,3.1868799
1553044177652,258.62384,252.04832,270.05444,4.9067535,5.6438437,0.09785563,5.2628355,5.5229406,94.44252,98.778915,105.53286,642.22485,146.85777,3.1933486
1553044237650,253.5503,252.59921,275.03928,4.914033,5.629732,0.09785563,5.2483253,5.5266848,94.374275,97.631775,102.86231,637.6123,147.11789,3.2820983
1553044298147,251.82176,253.12486,272.1096,4.9029927,5.622704,0.09785563,5.2909427,5.5546503,94.305916,95.10794,102.05973,639.02545,140.1011,3.1958468
1553044358144,256.91266,251.93732,274.85297,4.9104733,5.6367874,0.09785563,5.2835684,5.553717,94.20993,99.97983,102.04338,635.8604,147.87756,3.104877
1553044418142,251.9955,256.0782,275.72034,4.9061184,5.628676,0.09785563,5.3072147,5.6276197,94.04518,98.91392,106.78552,636.47144,145.07343,3.23326
1553044478155,251.88417,253.96886,272.48615,4.904794,5.6228995,0.09785563,5.3613415,5.625677,93.92048,100.890884,106.97694,632.7434,140.25708,3.1634123
1553044538153,257.78043,250.82106,271.96405,4.90221,5.628858,0.09785563,5.3964,5.6580796,93.84706,100.20663,103.73858,620.2678,142.29315,3.0916185
1553044598150,251.90103,254.1484,273.14334,4.9040895,5.641927,0.09785563,5.414939,5.691127,93.78672,97.863495,106.17447,626.52026,147.21059,3.1119287
1553044658647,253.44269,252.0768,274.85083,4.904371,5.634903,0.09785563,5.3924813,5.6685033,93.81777,96.03386,103.39139,632.58813,140.40622,2.9713721
1553044718645,256.45526,252.14542,274.53363,4.903404,5.641152,0.09785563,5.4041224,5.703213,93.82562,99.46664,108.85519,635.17957,149.73523,3.0228293
1553044778642,251.69376,254.1841,272.67996,4.9075227,5.6376815,0.09785563,5.415945,5.6727533,93.89003,97.3747,103.59601,636.60315,144.43172,3.0290003
1553044838656,254.91875,254.81017,275.2653,4.90631,5.631425,0.09785563,5.3955097,5.6285086,94.05374,100.69852,103.14126,629.85895,141.6644,3.0006654
1553044898653,253.7662,250.27524,270.66003,4.904591,5.633392,0.09785563,5.3475657,5.5535383,94.3176,96.616974,103.62167,631.41815,142.7912,2.9605198
1553044958651,252.95877,252.05748,272.61533,4.8973527,5.641791,0.09785563,5.3000474,5.566365,94.31752,95.870316,101.14291,634.0602,140.25305,2.983621
1553045019148,255.25923,252.16263,274.4967,4.9006963,5.632153,0.09785563,5.340735,5.58075,94.38026,100.639656,106.3588,632.7247,146.36816,3.1157382
1553045079145,257.3605,252.0308,272.97348,4.9063196,5.6374955,0.09785563,5.2782526,5.512624,94.51421,97.57754,105.17356,632.2001,143.97992,2.9944856
1553045139143,253.21605,257.23752,270.8074,4.908316,5.632049,0.09785563,5.27677,5.5435157,94.54696,101.51682,103.337585,630.9441,148.36942,3.1042695
1553045199156,254.47609,251.94006,271.7905,4.9007015,5.6309347,0.09785563,5.2641954,5.5192156,94.54783,98.44702,104.68305,633.10394,144.4757,3.1694305
1553045259154,256.0633,252.843,272.98206,4.9060993,5.631842,0.09785563,5.2603226,5.508056,94.61029,100.50439,105.417,632.90704,143.94579,3.0511415
1553045319151,253.44814,255.63638,271.74075,4.902084,5.629547,0.09785563,5.236883,5.478498,94.8094,100.64595,106.49388,636.9192,147.74146,2.958227
1553045379648,255.59294,251.62184,274.8049,4.902844,5.6373405,0.09785563,5.153891,5.4598827,94.77514,97.506905,101.60014,636.41833,142.31656,3.0605085
1553045439646,256.47403,252.14847,270.6864,4.9100018,5.634012,0.09785563,5.19432,5.449329,94.80518,95.7066,103.09526,638.4664,142.77371,3.098324
1553045499643,253.91977,256.94632,268.65536,4.907376,5.6251125,0.09785563,5.1968236,5.457849,94.77733,97.49819,103.54345,644.5854,145.82086,3.0479264
1553045559656,250.99115,250.88632,270.2055,4.8951454,5.6299424,0.09785563,5.169465,5.3965974,94.81151,100.88198,105.81435,638.5129,144.84741,3.051706
1553045619654,257.04333,251.38864,273.3862,4.9130864,5.6260457,0.09785563,5.1478224,5.43307,94.735275,98.8827,104.253975,636.775,144.80008,3.1359422
1553045679652,251.45712,254.41151,269.5174,4.9055076,5.6337924,0.09785563,5.1762004,5.406263,94.77198,97.53709,106.60988,638.26434,145.13719,3.1494331
1553045740148,254.13663,250.73738,271.51706,4.9086013,5.6370687,0.09785563,5.134547,5.422423,94.707756,98.70627,104.19831,644.1853,144.62321,3.093055
1553045800146,254.67496,252.32535,271.7023,4.9117007,5.6233525,0.09785563,5.1597695,5.3974133,94.710495,98.151085,101.604546,639.43756,147.56761,3.1109734
1553045860144,251.26088,254.97916,270.79596,4.8973455,5.636521,0.09785563,5.1448817,5.449379,94.58004,95.849945,106.67466,635.91895,144.07146,3.1710756
1553045920141,252.0101,253.98145,272.7219,4.9015265,5.6306963,0.09785563,5.158753,5.450478,94.48775,99.250755,104.594055,635.7455,140.49574,3.0498075
1553045980154,253.80235,251.4095,273.07523,4.9010706,5.63131,0.09785563,5.1681905,5.4569902,94.47626,98.67065,105.16287,633.4533,147.00775,3.0739625
1553046040152,252.29665,255.61612,270.3028,4.9064984,5.630462,0.09785563,5.1680117,5.41831,94.48386,97.30553,104.088005,643.54315,141.53331,3.068689
1553046100649,254.77516,252.49887,273.79977,4.8992414,5.629961,0.09785563,5.165846,5.390039,94.622826,98.40858,102.409805,634.97595,143.58961,2.9425342
1553046160646,254.49359,255.12883,272.66925,4.908273,5.6372457,0.09785563,5.1039257,5.399939,94.58989,99.74849,102.83284,627.3835,145.74387,3.082769
1553046220644,252.0776,253.14326,271.55276,4.903926,5.6268544,0.09785563,5.12049,5.428924,94.42598,99.342094,104.88042,626.6776,144.51855,3.1913054
1553046280642,257.02917,252.5102,274.11554,4.911358,5.635003,0.09785563,5.1821327,5.48154,94.260086,96.40541,101.37454,635.92523,143.92484,3.1428678
1553046340655,252.55101,253.92862,274.6604,4.905997,5.6242766,0.09785563,5.2285438,5.490091,94.13702,98.10009,104.9882,632.7933,140.05933,3.080178
1553046401152,254.93848,253.67725,273.5238,4.906329,5.6321015,0.09785563,5.246291,5.4623227,94.24221,100.333664,104.105255,637.9478,147.434,2.8912802
1553046461149,252.70457,251.54929,273.82108,4.913744,5.6446867,0.09785563,5.181777,5.43133,94.27598,97.448456,103.49159,637.0419,145.54433,3.0119307
1553046521147,251.40869,256.54504,269.0809,4.9058576,5.630118,0.09785563,5.167945,5.4314847,94.37242,97.53276,107.56497,637.4116,144.36969,3.01417
1553046581644,253.7396,252.81134,272.42758,4.905999,5.636711,0.09785563,5.1547,5.4125624,94.40519,99.67514,104.324234,630.2865,143.59705,3.0296075
1553046641641,255.59248,253.26122,272.6499,4.900078,5.6359606,0.09785563,5.1848555,5.4149933,94.315094,98.990845,107.36977,632.63104,147.09755,3.0806994
1553046701654,251.6284,254.49875,268.54037,4.909942,5.629933,0.09785563,5.1848555,5.399637,94.340164,97.57392,102.90114,631.9685,141.16187,3.0742438
1553046761652,252.18065,251.17207,270.9793,4.9035277,5.6382537,0.09785563,5.1753187,5.467078,94.270485,96.70485,104.34073,633.5391,144.16103,3.1007082
1553046821650,254.78351,249.9252,270.6497,4.89926,5.634573,0.09785563,5.171888,5.429179,94.33511,98.94032,100.81557,631.63525,146.68259,3.0654466
1553046881647,252.99724,255.56917,271.51282,4.911982,5.6318088,0.09785563,5.1405506,5.397445,94.44677,95.98863,103.85615,636.5904,148.5209,3.028816
1553046942144,254.349,251.7161,269.07077,4.904727,5.636691,0.09785563,5.175664,5.4141192,94.33697,95.08287,103.269745,632.44727,146.4541,3.133355
1553047002142,251.57893,251.60255,273.86008,4.9041104,5.623976,0.09785563,5.2273264,5.4597335,94.20742,95.45625,104.97526,631.07684,145.3592,3.1553717
1553047062155,251.90683,257.55414,271.0222,4.910101,5.623976,0.09785563,5.23281,5.492982,94.11436,99.816895,104.38212,629.8849,145.07481,3.1248183
1553047122152,256.08484,250.94974,270.70514,4.909391,5.637324,0.09785563,5.239239,5.4768944,94.05396,98.40705,102.8739,631.64954,141.58281,3.0199122
1553047182150,254.25406,251.95125,273.23532,4.9062676,5.637324,0.09785563,5.2643943,5.5095034,93.99203,96.95032,103.55477,631.8147,143.93243,3.1498153
1553047242647,251.66231,253.27022,270.61755,4.9079123,5.6421556,0.09785563,5.3020215,5.5342155,93.86008,94.4724,100.12947,633.2533,141.20508,3.2847173
1553047302644,254.44972,253.29561,270.66327,4.9063363,5.623358,0.09785563,5.3214974,5.6018834,93.7199,97.16169,104.31563,638.66266,141.6538,3.1310732
1553047362642,255.40407,251.9809,271.22137,4.9046187,5.627022,0.09785563,5.3619857,5.5990314,93.618935,99.61126,102.57975,623.64026,147.56654,3.2488966
1553047422655,250.94481,255.27882,270.4441,4.9107714,5.6374745,0.09785563,5.3624516,5.602761,93.62296,96.32324,101.5344,632.83997,143.56755,3.080113
1553047482653,254.67598,250.40994,272.23117,4.898357,5.639297,0.09785563,5.394756,5.6868124,93.49517,98.93366,101.03334,625.71875,140.50339,3.1349905
1553047542650,252.19054,251.97322,270.92496,4.9087615,5.6302123,0.09785563,5.384008,5.6620064,93.558945,96.58848,104.71479,630.2078,146.39162,3.0983336
1553047603147,252.85811,252.94685,269.27734,4.9062543,5.628035,0.09785563,5.356167,5.640606,93.660126,99.85988,105.25931,632.4097,145.47934,3.004076
1553047663145,256.84875,253.19905,272.69965,4.90026,5.628089,0.09785563,5.3081703,5.562515,93.92644,95.933426,103.16063,635.9292,140.49155,2.7676673
1553047723142,252.27669,253.42683,270.53043,4.898796,5.634873,0.09785563,5.267088,5.553112,94.09783,100.57998,101.37175,635.00946,145.47768,2.9687643
1553047783156,249.9886,254.08932,269.5786,4.912291,5.6333733,0.09785563,5.230481,5.4862356,94.35501,100.140396,101.60957,633.05945,145.28438,2.8982198
1553047843153,255.81891,251.60568,275.64175,4.908728,5.6324143,0.09785563,5.1284194,5.4078217,94.69585,99.369896,102.85814,633.0078,141.76376,2.7567894
1553047903151,252.9059,253.66457,270.30835,4.9047284,5.632636,0.09785563,5.1000705,5.3783154,94.865845,97.52438,105.90759,638.8453,143.71628,2.8665311
1553047963648,253.42793,255.02208,271.52716,4.905088,5.6379857,0.09785563,5.1587915,5.395973,94.82787,98.706795,103.33334,632.7823,143.42152,3.1637979
1553048023645,253.9156,250.3084,272.40918,4.9002676,5.6304975,0.09785563,5.2019196,5.4404926,94.65952,96.6321,101.09715,628.55115,141.02437,3.203016
1553048083643,251.31316,251.93091,269.19565,4.9092007,5.636255,0.09785563,5.25345,5.505134,94.43112,96.95068,105.90059,628.92194,140.55061,3.1709487
1553048143656,253.09102,255.26631,271.6729,4.899251,5.6225996,0.09785563,5.316984,5.5548196,94.16205,98.127174,104.11234,628.71747,147.6855,3.1847715
1553048203654,254.51572,250.46492,270.19968,4.9054947,5.63692,0.09785563,5.354295,5.6015224,93.93641,99.80326,102.32722,639.0111,145.13904,3.0527194
1553048263651,250.37999,253.98302,268.0181,4.9029927,5.6372066,0.09785563,5.3520746,5.5964875,93.87537,95.53858,101.5284,629.31964,140.50893,3.07747
1553048324148,256.931,250.08562,270.85117,4.8913174,5.63513,0.09785563,5.3845835,5.6225533,93.77355,100.22265,105.45222,633.23157,145.3463,3.1159413
1553048384146,251.1848,254.34787,269.9477,4.906202,5.629164,0.09785563,5.420875,5.6754894,93.6301,98.94555,102.685585,629.8471,144.43942,3.090117
1553048444143,251.3599,252.2865,268.59543,4.9069138,5.6373405,0.09785563,5.437993,5.725956,93.53574,99.03159,106.31875,630.82526,144.06218,3.0141587
1553048504156,254.4404,251.64308,270.93396,4.9062614,5.627946,0.09785563,5.4785614,5.7124634,93.45643,95.35961,102.17436,626.92175,139.78876,3.0539055
1553048564154,250.66586,252.18489,267.67612,4.9111676,5.621598,0.09785563,5.359427,5.675285,93.74974,97.840096,104.05057,631.7023,142.65681,2.748946
1553048624152,253.34018,251.22057,270.26517,4.8993044,5.6374955,0.09785563,5.381825,5.628175,93.84906,96.314896,101.103676,630.54,146.99765,2.886376
1553048684648,251.25468,254.42453,272.37756,4.8983326,5.637009,0.09785563,5.385355,5.61544,93.961975,99.7162,105.45281,642.08673,145.50482,2.9222746
1553048744646,253.1773,256.314,269.30276,4.9035554,5.6281376,0.09785563,5.363925,5.652905,94.02267,97.40759,107.10684,632.3543,148.10277,2.9114206
1553048804644,257.22714,251.96474,268.76587,4.9000363,5.6232667,0.09785563,5.3300934,5.5988493,94.147354,97.01301,106.12958,631.83997,145.30405,2.9514117
1553048864641,251.55322,253.3852,273.50516,4.9055448,5.6305623,0.09785563,5.33842,5.612314,94.178566,99.602196,104.54474,633.6076,146.19293,3.0575323
1553048924654,252.01196,255.00493,270.03696,4.8997216,5.6367726,0.09785563,5.3635397,5.588271,94.181946,96.21245,103.76127,629.67114,144.21854,2.9785545
1553048984652,254.67093,252.94797,268.6576,4.8974385,5.636063,0.09785563,5.3470397,5.620184,94.21413,100.698,104.249344,643.6739,147.3072,3.032077
1553049045149,254.8893,251.99767,274.9739,4.909518,5.625543,0.09785563,5.35903,5.617328,94.2065,98.56724,104.3442,631.019,147.37704,3.0631757
1553049105146,251.00136,251.73488,268.48807,4.9087687,5.6327677,0.09785563,5.385191,5.60266,94.17631,95.419815,106.291626,625.8707,140.14705,3.1096268
1553049165144,254.5071,252.20166,270.01862,4.901035,5.6297784,0.09785563,5.392695,5.623648,94.13172,96.60651,102.368904,629.421,145.33623,3.049614
1553049225142,251.74866,250.32411,269.95682,4.903,5.6367784,0.09785563,5.38289,5.667732,94.09985,99.10427,106.73591,634.8762,144.26408,3.1055589
1553049285155,250.356,251.89603,266.7227,4.9007516,5.6370687,0.09785563,5.384548,5.6507497,94.11374,91.81866,100.92078,633.80786,141.81673,2.939757
1553049345652,255.14157,250.87292,273.68604,4.908866,5.6322,0.09785563,5.3623247,5.6363387,94.1786,97.125885,104.70004,639.81665,141.1659,3.0061364
1553049405649,251.27779,253.13162,272.8148,4.9053116,5.6437225,0.09785563,5.341145,5.601882,94.24702,98.23811,102.10582,630.7371,144.5661,2.859764
1553049465647,252.65286,254.0502,268.7687,4.9043226,5.6352735,0.09785563,5.379899,5.6342506,94.15164,100.592354,106.025795,634.3785,145.99034,3.0956662
1553049525644,256.1664,251.78905,269.24567,4.8989286,5.6325464,0.09785563,5.402336,5.6542997,94.11707,95.81697,101.287636,627.7972,143.52597,2.9889126
1553049585642,251.44467,254.05566,270.66074,4.900622,5.636117,0.09785563,5.418176,5.6857657,94.02048,96.44576,99.920525,630.93536,144.53564,3.0942023
1553049645655,250.42992,253.2995,266.3223,4.896369,5.6375327,0.09785563,5.417823,5.6765738,94.02981,97.91095,105.67561,639.0511,147.97586,3.1162055
1553049705653,253.68475,252.7179,269.53207,4.9136543,5.6284018,0.09785563,5.3699355,5.659622,94.16426,100.11715,104.29126,633.75824,144.8649,2.980674
1553049766150,251.23032,255.01335,268.76758,4.9010777,5.6413717,0.09785563,5.360071,5.621326,94.25574,97.37672,102.135216,635.8691,145.49779,2.9668195
1553049826147,253.04579,251.5203,268.28183,4.8977795,5.6397905,0.09785563,5.338604,5.614533,94.32295,99.456955,103.214874,628.608,145.88106,3.025424
1553049886145,252.62112,250.50061,270.61166,4.9035444,5.6408615,0.09785563,5.323025,5.632951,94.38044,98.16305,102.97512,628.1357,144.97034,2.9883647
1553049946142,249.10095,252.42755,272.0578,4.9067593,5.63616,0.09785563,5.2518554,5.535208,94.67273,93.72809,98.94502,620.3355,139.78076,2.7769375
1553050006156,254.21362,252.9187,269.9515,4.9023724,5.6411295,0.09785563,4.840125,5.498475,94.76384,101.3621,105.46149,626.3106,143.91063,2.8387089
1553050066153,251.55927,248.86685,272.51413,4.893253,5.843759,0.09785563,4.7533774,5.5381813,95.05556,96.5523,100.60993,624.8857,142.85172,2.7809722
1553050126650,251.90802,252.73146,266.63242,4.894928,5.8362904,0.09785563,4.7344923,5.5111876,95.25449,100.365105,105.29262,625.90155,147.07971,2.9283762
1553050186648,254.26747,249.82858,268.08414,4.901063,5.8216925,0.09785563,4.7997727,5.537879,95.08808,95.13476,101.69518,628.95013,139.69029,3.1742306
1553050246645,252.12259,252.3231,270.37482,4.9027843,5.8368154,0.09785563,4.855516,5.5902176,94.89158,95.84935,101.57783,631.1388,140.1156,3.1253922
1553050306643,250.2864,252.15926,267.64984,4.900754,5.8365245,0.09785563,4.9285126,5.666089,94.561134,99.02106,104.873634,624.5048,146.51328,3.2927787
1553050366656,254.71265,251.1091,270.43835,4.8986173,5.8365636,0.09785563,4.9735017,5.707773,94.312004,95.21906,102.4668,628.4075,145.52785,3.1771553
1553050426654,249.60625,253.00432,270.1282,4.908232,5.835761,0.09785563,4.9770966,5.756965,94.14635,97.10715,100.047264,624.3269,140.91881,3.022414
1553050487150,253.25978,252.53462,269.07968,4.9122615,5.8369846,0.09785563,4.995317,5.7602644,94.04682,98.68295,104.37646,626.7179,146.2573,3.1107068
1553050547148,253.14407,250.41025,268.25552,4.907357,5.825436,0.09785563,5.026974,5.7736344,93.917435,99.54431,102.60911,637.7809,144.4445,3.0262418
1553050607146,252.35828,252.6627,271.37408,4.905578,5.8382573,0.09785563,4.993698,5.7664146,93.94461,98.29517,100.18827,628.8667,141.3507,3.0022955
1553050667143,251.95468,250.91434,270.7309,4.902389,5.8294444,0.09785563,5.006172,5.778697,93.91798,97.421036,101.07857,628.08307,140.97937,2.9466379
1553050727156,255.01903,250.30728,268.27414,4.896056,5.839645,0.09785563,5.0414042,5.7512546,93.90982,100.12095,105.6922,634.0354,146.38402,3.026566
1553050787154,250.36324,252.19078,272.01938,4.908145,5.8381953,0.09785563,5.0559516,5.810677,93.84593,99.487724,102.66085,632.55365,143.85315,3.0118377
1553050847651,250.80125,250.65239,270.66055,4.9050827,5.8215733,0.09785563,5.0584664,5.8410935,93.81072,98.631165,104.03924,625.27686,139.74332,3.0679631
1553050907648,255.93202,250.64172,266.6753,4.8971667,5.836994,0.09785563,5.068841,5.885432,93.76669,100.14199,103.80594,628.1162,145.5735,2.9526114
1553050967646,248.71687,253.5789,271.9712,4.8959017,5.8361983,0.09785563,5.0689955,5.839354,93.857185,96.061386,103.28093,636.57074,143.25047,3.0400176
1553051027644,251.63861,249.26195,271.1403,4.8927298,5.851683,0.09785563,4.9865937,5.776141,94.137924,97.80021,102.05798,631.19025,142.71269,2.9162824
1553051087641,254.17412,250.0562,271.80405,4.899737,5.832641,0.09785563,4.9331193,5.7126193,94.332855,95.48382,103.107025,636.3729,142.36702,2.9209108
1553051147654,251.01955,255.54793,268.5065,4.913444,5.8292437,0.09785563,4.9516654,5.7207255,94.36315,97.66363,104.75986,630.1241,144.06459,3.0072987
1553051208151,253.33705,249.2855,270.58023,4.8995843,5.840196,0.09785563,4.917948,5.7133365,94.49703,98.74575,103.77598,625.7252,143.99602,3.0610151
1553051268149,250.23999,250.34384,270.5221,4.9070573,5.8290834,0.09785563,4.9373736,5.6842494,94.46439,98.30441,105.86982,627.06323,144.76744,3.0053127
1553051328146,250.74492,255.93178,268.2041,4.900301,5.8347063,0.09785563,4.9456735,5.6828585,94.406456,95.67753,105.21384,636.022,145.57372,3.0483139
1553051388144,252.69966,251.34236,273.29413,4.8994164,5.830441,0.09785563,5.0054665,5.7688694,94.24117,99.32198,107.13712,625.3546,142.8881,3.1690228
1553051448142,251.46733,248.2343,267.52762,4.899329,5.828122,0.09785563,5.145183,5.854477,93.79635,98.988045,103.22598,606.11,144.57175,3.2864232
1553051508155,248.914,253.39055,264.65488,4.9063773,5.8353233,0.09785563,5.2212276,5.990428,93.48551,95.81183,103.14477,605.5052,140.69087,3.242547
1553051568152,251.33136,251.0877,267.8378,4.904647,5.829342,0.09785563,5.2179008,5.9894366,93.35967,95.96761,103.682175,609.63306,144.43434,3.0439873
1553051628649,251.01157,248.76888,264.3702,4.9013777,5.818222,0.09785563,5.174952,5.9630504,93.493416,96.893135,103.33774,612.98676,141.49973,2.8109384
1553051688647,248.65956,252.81418,261.76138,4.9088492,5.836562,0.09785563,5.1453304,5.922065,93.68431,96.31739,105.90807,607.3617,140.57465,2.7641172
1553051748644,252.23868,250.83246,266.48355,4.9023857,5.6403522,0.09785563,5.1602483,5.866919,93.88263,97.065834,103.18749,614.9363,141.62926,2.75271
1553051808642,255.25996,250.32835,266.886,4.905366,5.6426644,0.09785563,5.160775,5.931205,93.98196,100.154434,104.27863,607.2868,145.02856,2.666278
1553051868655,249.49889,249.89078,266.10336,4.905614,5.637581,0.09785563,5.1394944,5.903306,94.18348,97.53779,104.05195,610.7391,140.38179,2.7254558
1553051928653,249.7113,254.04263,264.62115,4.9060397,5.6383853,0.09785563,5.1110034,5.9434667,94.31835,94.48808,101.837524,605.42377,142.64984,2.7651823
1553051989150,253.41505,249.65779,266.6415,4.900534,5.635765,0.09785563,5.053625,5.8434086,94.61896,97.864655,101.36649,609.3926,143.513,2.6493108
1553052049147,248.43398,250.82881,262.8005,4.9142485,5.6296277,0.09785563,4.9802537,5.8015814,94.88393,95.3442,102.129364,609.3968,143.89528,2.6942606
1553052109145,249.4322,251.09956,266.95905,4.903624,5.637514,0.09785563,4.927017,5.721452,95.10337,98.39268,103.480446,605.0921,142.02638,2.784865
1553052169142,253.99568,250.07787,269.46683,4.8947077,5.637324,0.09785563,4.9028273,5.673169,95.26141,95.76094,103.347946,605.4439,141.19797,2.7927518
1553052229156,250.47006,250.54436,266.83182,4.9065895,5.641612,0.09785563,4.856341,5.6577234,95.36965,97.765114,101.59971,603.7745,140.84258,2.847178
1553052289153,250.21236,251.54042,262.69077,4.8971086,5.642178,0.09785563,4.864721,5.634109,95.336975,98.23252,102.759346,604.002,142.63133,2.803892
1553052349650,253.16002,249.3469,269.01895,4.9084373,5.6286645,0.09785563,4.8900905,5.621907,95.22226,98.60482,104.18345,605.0628,146.70381,2.9122813
1553052409648,249.7931,251.00987,265.49097,4.903419,5.6389894,0.09785563,4.8926716,5.6543617,95.117836,94.32864,101.9424,605.18396,143.40509,2.7797635
1553052469645,250.77867,253.61272,265.03546,4.8987665,5.637145,0.09785563,4.8977866,5.673454,94.95966,98.80886,103.48534,606.03217,143.87303,2.9455125
1553052529643,253.03685,248.108,268.93927,4.89877,5.6372705,0.09785563,4.9656096,5.7188315,94.695076,98.24895,101.58458,607.16437,141.01408,2.923144
1553052589656,249.61937,248.32013,262.64935,4.895779,5.6283016,0.09785563,4.950412,5.750033,94.569725,93.390656,101.34307,610.0808,142.63116,2.730558
1553052649654,250.47417,253.8217,265.24805,4.906422,5.627249,0.09785563,5.0207067,5.767421,94.36918,100.044586,106.88273,605.9388,143.34251,2.810216
1553052710150,251.58018,248.20941,265.46695,4.9072733,5.6366234,0.09785563,5.0657864,5.792667,94.17766,99.39348,101.32514,610.337,144.7372,2.9997249
1553052770148,250.61536,252.1793,268.91486,4.9090877,5.635333,0.09785563,5.076467,5.8012276,94.04922,96.27719,105.53186,605.72845,142.29366,2.8020258
1553052830146,248.4277,250.51439,263.45016,4.8914857,5.642657,0.09785563,5.091524,5.8305864,93.88341,99.9716,105.93579,604.42285,144.4011,2.8955717
1553052890143,251.46062,249.10498,265.15457,4.9062614,5.6307006,0.09785563,5.1289744,5.8970013,93.82598,99.55389,103.06441,610.31866,145.72525,2.9039462
1553052950156,252.52843,250.52452,267.28223,4.9044175,5.6442027,0.09785563,5.1316066,5.903179,93.76265,100.0121,101.69097,611.0502,143.06374,2.7620013
1553053010653,248.20299,252.90625,266.45407,4.9010224,5.6465106,0.09785563,5.1713424,5.911062,93.67496,94.81248,104.58951,604.07086,145.14697,2.746824
1553053070651,252.7606,249.30844,263.19876,4.903019,5.6304994,0.09785563,5.187774,5.96623,93.61224,96.1648,103.47576,604.7633,145.16245,2.7180374
1553053130648,248.52495,250.7184,266.0563,4.9025197,5.628926,0.09785563,5.189261,5.9398937,93.62289,98.53316,103.32961,607.0297,141.70905,2.6209319
1553053190646,250.64569,250.63794,267.01523,4.9059916,5.62027,0.09785563,5.168096,5.929279,93.79365,100.14148,101.25679,616.4144,143.82178,2.5692697
1553053250644,253.6385,248.32637,263.17984,4.901769,5.6444764,0.09785563,5.0936627,5.8548923,93.99457,98.83293,103.97748,610.0491,143.01741,2.5753565
1553053310641,247.56516,248.77895,265.50653,4.912641,5.6351333,0.09785563,5.0749917,5.799944,94.17144,96.93697,100.52216,605.1545,138.84294,2.5874789
1553053371154,249.13173,248.35611,264.32745,4.8995786,5.64012,0.09785563,5.052312,5.833047,94.30319,96.11324,104.43927,606.48193,139.40944,2.5342948
1553053431151,254.01318,247.94931,266.46866,4.8999515,5.6309347,0.09785563,5.088617,5.842746,94.20255,96.75585,104.05665,612.0379,143.21806,2.7182014
1553053491149,248.172,250.98491,266.03214,4.901195,5.636946,0.09785563,5.08516,5.884087,94.20203,97.337975,104.74985,606.90753,143.138,2.6662278
1553053551646,249.29698,249.62204,265.39758,4.9101377,5.6369534,0.09785563,5.095022,5.9129953,94.17247,93.768654,99.71813,610.2182,146.24768,2.7066953
1553053611643,253.13976,249.11093,264.55692,4.89701,5.6313434,0.09785563,5.0901346,5.8353586,94.27173,99.06281,100.19824,608.05884,141.34326,2.6529598
1553053671656,248.42004,252.49193,265.3937,4.9017577,5.6454415,0.09785563,5.064298,5.84383,94.30353,98.05681,101.78578,607.8429,144.05334,2.5413334
1553053731654,254.16107,248.58708,263.6484,4.906068,5.632656,0.09785563,5.0542083,5.840978,94.32318,99.91963,104.19708,609.77075,144.74101,2.6085603
1553053791652,248.37743,246.8683,263.97842,4.9052,5.6271,0.09785563,5.072985,5.846238,94.374695,95.88235,103.67332,605.85205,142.29674,2.661314
1553053852148,248.49684,254.13495,266.31784,4.9097877,5.6192636,0.09785563,5.110752,5.8689513,94.21329,95.93551,104.28332,607.83954,143.83235,2.7459748
1553053912146,252.24286,247.47827,263.3028,4.9071636,5.636292,0.09785563,5.0837274,5.8399873,94.28238,96.7034,104.76445,609.55615,142.70398,2.5962777
1553053972144,248.61331,248.14348,268.76074,4.893184,5.644572,0.09785563,5.10503,5.830838,94.2524,99.62604,104.72522,604.7224,140.09877,2.8037393
1553054032141,248.32654,251.77213,268.24637,4.8967457,5.6371264,0.09785563,5.050628,5.811999,94.34833,92.09354,101.58759,609.25934,137.23332,2.6746655
1553054092154,254.1131,247.64526,262.52277,4.9027376,5.631123,0.09785563,5.058973,5.834425,94.36962,99.27538,104.413376,598.98206,142.87073,2.6758778
1553054152152,249.15639,249.21227,267.2568,4.915834,5.6369276,0.09785563,5.0843997,5.844592,94.27005,97.42023,102.10235,602.05853,142.36502,2.7660227
1553054212649,249.93489,247.78107,264.10608,4.9135394,5.648213,0.09785563,5.209586,5.99164,93.90439,96.890594,102.824425,603.9631,142.77327,2.6964862
1553054272646,253.82462,248.83377,264.36823,4.9015775,5.644218,0.09785563,5.2023554,5.975476,93.74615,94.66928,100.04734,605.04364,145.92061,2.6198196
1553054333143,248.23422,252.30536,265.26968,4.90818,5.6331105,0.09785563,5.2117395,5.9984665,93.742874,96.559784,104.20733,611.74304,143.46594,2.5356877
1553054393156,251.97978,245.54129,262.1019,4.904824,5.62889,0.09785563,5.2604156,6.003334,93.67595,97.77632,101.75982,611.9255,140.35146,2.5276525
1553054453154,249.09477,247.04123,262.39865,4.9077516,5.631438,0.09785563,5.1918554,5.945737,93.87105,93.56819,101.71522,605.45996,144.18199,2.4121125
1553054513152,247.99385,251.78859,267.88388,4.896887,5.634748,0.09785563,5.1841874,5.944692,93.97457,93.5162,99.44786,601.48096,139.71794,2.5342221
1553054573149,253.5228,247.99147,264.7564,4.903492,5.6519156,0.09785563,5.1829524,5.9428334,94.13992,97.91137,103.75273,626.91925,143.33061,2.5716186
1553054633147,249.69534,248.22603,268.69064,4.9081707,5.636877,0.09785563,4.918067,5.734029,94.856346,94.26408,101.667656,630.51654,139.12563,2.1208766
1553054693644,248.12216,250.1041,265.67865,4.897008,5.627193,0.09785563,4.8873167,5.662885,95.08817,94.51222,106.52773,629.04486,143.61514,2.6031978
1553054753641,253.49777,247.03519,268.06656,4.903168,5.6377296,0.09785563,4.9021735,5.688819,95.057274,98.43421,101.12718,620.7135,144.81851,2.668146
1553054813654,249.40411,252.63544,270.69913,4.8983455,5.6197968,0.09785563,4.965336,5.7235384,94.92786,96.508644,101.97387,622.67975,143.91208,2.8173923
1553054873652,248.3202,250.26012,266.62488,4.9055796,5.6291976,0.09785563,4.9983435,5.75997,94.76956,91.71103,98.08314,622.7864,137.52698,2.8959162
1553054933650,253.31299,248.27199,267.55307,4.901363,5.635042,0.09785563,5.0404506,5.797096,94.57292,98.570404,100.87863,622.88477,145.22894,2.9155226
1553054993647,248.32578,253.06444,269.66733,4.8984256,5.6366744,0.09785563,5.063944,5.8614616,94.359856,95.66363,101.700356,623.58453,142.38715,2.7679503
1553055054144,248.69482,247.13742,269.2092,4.9063735,5.6300354,0.09785563,5.158941,5.887036,94.02747,96.79687,102.81382,621.26965,138.56572,2.941234
1553055114142,249.6572,250.3481,268.30377,4.9062614,5.6378937,0.09785563,5.28409,5.984597,93.50997,100.66391,106.66402,623.3658,145.08997,2.7780051
1553055174155,246.48392,249.51236,268.8255,4.896356,5.6372066,0.09785563,5.1505256,5.9981985,93.70769,92.98191,99.163506,636.5611,139.45001,2.5912094
1553055234152,249.57144,248.84152,270.13947,4.8995132,5.631999,0.09785563,5.0277867,5.9553313,94.254,102.23744,102.768326,640.244,147.85153,2.6774704
1553055294150,249.3933,250.5942,270.22003,4.912528,5.636847,0.09785563,4.949738,5.8063645,94.48599,98.23967,101.44924,639.17694,144.04463,2.7662165
1553055354148,247.85126,250.85034,271.5601,4.901544,5.627249,0.09785563,4.995706,5.7916813,94.46645,92.258606,99.97697,631.54694,141.2314,2.8651543
1553055414644,252.41855,246.53735,270.32483,4.913904,5.6430645,0.09785563,4.942574,5.7302213,94.60763,96.73779,101.438095,632.27094,136.54317,2.9646702
1553055474642,245.16673,246.32025,269.65845,4.8990827,5.637652,0.09785563,4.9938884,5.8860154,94.63834,94.93609,93.39683,630.4953,136.80878,3.1671119
1553055534655,248.33318,248.35312,271.0942,4.895134,5.640988,0.09785563,5.1011877,5.8183746,94.36259,92.95695,99.95637,630.44385,142.23677,3.4347665
1553055594653,251.83649,245.89993,264.68976,4.9053564,5.6301003,0.09785563,5.0421023,5.7740684,94.269844,90.77899,102.509346,633.37714,141.41379,3.3569992
1553055654650,247.11633,247.88225,266.8747,4.905919,5.63762,0.09785563,5.0699787,5.9304743,94.30726,94.55939,99.58316,633.49695,140.70763,3.2434149
1553055714648,246.5822,249.94897,268.3719,4.905061,5.64966,0.09785563,5.1178246,5.7762866,94.1536,91.95631,98.209236,631.8724,138.15472,3.401844
1553055775145,252.66516,248.3865,271.39212,4.9032683,5.63687,0.09785563,5.087244,5.883858,94.002884,97.16933,101.51179,635.1699,142.51064,2.97557
1553055835142,247.91734,251.94252,265.7508,4.9016204,5.6363573,0.09785563,5.205157,6.007048,93.930275,91.70984,102.63384,633.9252,142.88077,3.15911
1553055895156,245.93044,246.19508,270.14066,4.893985,5.6352773,0.09785563,5.200536,5.88839,93.80075,90.07033,94.7774,631.16656,137.71675,2.8193111
1553055955153,250.03183,241.88118,268.2787,4.9000835,5.644056,0.09785563,5.1334953,5.958114,93.96957,86.868195,91.597855,632.85406,133.33301,3.0730255
1553056015151,247.6407,247.37546,266.216,4.9064016,5.6319895,0.09785563,5.0977993,5.9569836,94.140656,92.344666,100.95832,632.96924,140.88332,2.8590858
1553056075149,247.12482,244.96355,270.54706,4.9070277,5.6309347,0.09785563,5.073323,5.752937,94.38113,94.6381,99.64233,636.6295,139.89928,2.7917213
1553056135645,248.43503,244.45624,265.1013,4.902177,5.622434,0.09785563,5.231847,5.92679,94.03403,94.02455,98.603485,636.7971,138.39914,3.0142815
1553056195643,245.67448,245.24684,267.1794,4.9015827,5.6198616,0.09785563,5.1960244,5.7988787,94.13745,93.220436,99.58805,632.6851,136.58072,3.1843615
1553056255656,247.25774,250.68144,271.16776,4.908022,5.6316447,0.09785563,5.2381234,5.874515,93.96748,93.35086,100.53866,642.55365,138.98169,2.9641838
1553056315654,248.53723,243.86945,265.7959,4.8979,5.6440463,0.09785563,5.3287225,5.9812636,93.75728,91.208145,99.19287,641.33813,137.78134,3.2364
1553056375651,248.32408,245.88802,267.6836,4.9109387,5.636849,0.09785563,5.234594,5.9363384,93.953125,95.202446,101.1336,635.4506,141.8636,2.9404128
