time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553056435649,247.9117,249.69669,267.52594,4.8968554,5.6256623,0.09785563,5.280886,5.9515376,93.7654,94.86531,100.5881,634.66925,140.79956,2.9649234
1553056496146,247.65382,244.36879,267.15088,4.9070144,5.629002,0.09785563,5.168073,6.019563,93.738365,89.409874,102.62084,633.26245,133.05144,3.2991862
1553056556143,246.45241,246.8879,267.86993,4.908426,5.627534,0.09785563,5.415421,6.0674644,93.42462,97.10354,101.907936,628.87726,142.91856,3.341496
1553056616157,245.89348,244.8518,272.13126,4.8988705,5.637257,0.09785563,5.3338766,5.998668,93.445366,91.29789,96.99993,633.8762,137.98737,2.8075874
1553056676154,247.3395,245.07971,268.79538,4.9060063,5.6368566,0.09785563,5.2840137,6.1261196,93.67444,91.99821,96.743965,631.34045,133.26216,2.985189
1553056736152,246.0141,248.33353,268.84903,4.899023,5.6388903,0.09785563,5.4098277,6.0869794,93.29014,95.21116,99.87952,632.80334,135.98639,2.5217683
1553056796149,244.92789,244.31953,266.69327,4.9026036,5.6319575,0.09785563,5.3075557,6.296818,93.59926,94.50548,99.645905,639.73956,139.33557,2.8262646
1553056856646,246.06729,245.03107,265.22095,4.8966074,5.6379943,0.09785563,5.1249604,5.936234,94.35356,95.604256,101.341095,634.1534,140.91243,2.8408003
1553056916644,243.86801,249.3936,269.29034,4.912576,5.630989,0.09785563,4.9731274,5.7965207,94.89092,92.7413,99.329285,631.3216,133.919,2.7750766
1553056977156,250.04239,245.0303,269.28052,4.905867,5.634238,0.09785563,4.963652,5.731546,95.13874,95.74045,99.88062,632.2604,142.04695,3.006332
1553057037154,246.29343,247.87741,269.27466,4.9068446,5.630304,0.09785563,4.9513097,5.7053065,95.27313,92.79822,101.03804,628.8965,137.91127,3.187234
1553057097151,245.00632,247.16527,269.7142,4.906573,5.640941,0.09785563,4.9956,5.7169,95.25262,92.06351,97.30824,634.2294,136.25974,3.225416
1553057157149,248.76053,243.74211,270.9629,4.8976226,5.63204,0.09785563,4.933067,5.684952,95.22269,90.93267,95.13643,621.3082,134.23735,3.0930507
1553057217147,244.86975,246.98415,264.9255,4.9064183,5.620566,0.09785563,5.056907,5.784933,94.8971,94.47467,98.46185,630.7412,138.24911,3.1465669
1553057277144,246.4808,248.82274,269.0847,4.901616,5.630309,0.09785563,5.090211,5.7829566,94.62141,90.894554,95.36859,631.143,136.07088,3.1894112
1553057337657,249.56071,245.95389,265.3795,4.8995748,5.6469817,0.09785563,5.219732,5.9292154,94.12593,93.58828,98.42836,635.6914,135.94615,3.1332839
1553057397654,244.14244,248.61212,268.5405,4.8985596,5.635776,0.09785563,5.2851667,5.9910126,93.78264,91.55934,97.04758,630.75635,135.12848,2.9846246
1553057457652,248.39694,244.7536,271.80035,4.906368,5.6241646,0.09785563,5.2158227,6.0127254,93.88281,93.47007,99.0839,632.38513,138.95163,2.9523408
1553057517649,247.33336,243.7369,264.8704,4.900758,5.6431913,0.09785563,5.074984,5.907935,94.316414,88.71045,92.98452,623.3503,132.33507,2.7699084
1553057577647,244.50087,247.6036,267.93127,4.908871,5.6315904,0.09785563,4.931089,5.7992663,94.81383,93.1655,97.59795,636.21466,134.45831,2.7302003
1553057637645,246.39601,245.82434,269.00348,4.9012733,5.628834,0.09785563,4.8619814,5.6366744,95.300514,94.585434,96.50782,626.6635,139.37737,2.9937088
1553057698141,244.67723,245.8653,268.29755,4.9030414,5.6344295,0.09785563,4.6637917,5.484088,95.90508,92.88495,98.41219,628.9132,135.54985,2.9806442
1553057758155,244.90717,247.911,269.848,4.903801,5.6302276,0.09785563,4.65766,5.3596406,96.24385,88.69474,94.06887,619.3295,137.81453,3.0102825
1553057818152,249.79349,242.98299,269.9658,4.903902,5.622682,0.09785563,4.770396,5.389473,95.64369,94.493484,99.66196,631.22864,139.91856,3.2500048
1553057878150,243.26566,244.61145,267.7714,4.9065657,5.63687,0.09785563,4.816419,5.531079,95.30466,92.71495,99.51265,628.0777,135.82466,3.4756553
1553057938147,246.57118,249.12292,267.8851,4.892372,5.6384177,0.09785563,4.9796762,5.728957,94.719475,92.93105,99.692764,631.0447,137.35794,3.3464694
1553057998145,249.89272,243.88829,269.26147,4.8935695,5.6229725,0.09785563,5.168835,5.869663,93.80353,91.927505,98.17381,629.2619,137.31548,3.4596367
1553058058642,245.60745,249.23625,268.99216,4.905043,5.636989,0.09785563,5.420497,6.1344066,92.809265,93.32271,98.97247,637.97107,137.46323,3.3354778
1553058118655,243.63773,243.66171,267.2968,4.912407,5.823994,0.09785563,5.4642467,6.168837,92.29587,93.31943,93.19727,631.24475,137.94473,3.151555
1553058178653,247.61487,243.73058,272.15884,4.9084,5.837279,0.09785563,5.4537454,6.253113,92.1036,90.09622,98.364174,632.3306,136.11787,3.02081
1553058238650,244.61987,250.00105,265.74417,4.899899,6.0300255,0.09785563,5.3966455,6.2315674,92.23477,95.60176,100.88084,635.96655,139.7882,2.8420277
1553058298648,244.5683,244.2214,267.7337,4.9019423,6.0323815,0.09785563,5.183489,6.043457,92.79375,93.97056,98.60825,628.4499,140.46736,2.7769656
1553058358645,247.88158,243.77057,269.27182,4.8932266,6.0286136,0.09785563,5.0527887,5.8585525,93.4551,90.56927,96.67837,632.0521,135.84036,2.7234685
1553058419142,243.29732,249.82164,269.58514,4.9030824,6.0409536,0.09785563,4.901294,5.718867,94.1471,94.58323,95.93618,638.6823,133.80664,2.6866682
1553058479155,249.04128,243.18355,271.07727,4.9047155,6.0205336,0.09785563,4.8569965,5.4209538,94.644005,94.0925,99.246994,640.18097,139.42934,2.7030857
1553058539153,248.1119,243.7094,272.36935,4.8994164,6.033773,0.09785563,4.8701577,5.408949,94.83967,92.862335,97.33365,618.5545,139.79585,2.94438
1553058599151,243.63072,246.93587,271.08087,4.905427,6.022666,0.09785563,4.877564,5.4594116,94.77534,96.322784,100.70462,629.2463,137.96262,2.9245265
1553058659148,245.64462,243.15047,270.7963,4.9063196,6.029355,0.09785563,5.0348535,5.5755787,94.42151,90.55276,95.85843,626.5914,138.25882,2.977116
1553058719146,246.09099,242.64279,267.93814,4.9047513,6.040885,0.09785563,5.121772,5.6849165,94.127365,90.454185,97.95689,634.28906,134.84074,2.9784627
1553058779643,243.5472,245.28745,269.21695,4.9046226,6.0272017,0.09785563,5.2461333,5.781228,93.63508,94.33871,97.33923,627.31573,138.689,3.0183923
1553058839656,247.46785,243.70613,270.7251,4.904077,6.022901,0.09785563,5.227158,5.8033304,93.60532,90.81406,95.91476,629.9781,135.89987,2.8220065
1553058899653,245.60089,245.87543,269.73596,4.900102,6.028638,0.09785563,5.1920195,5.743424,93.771614,94.3356,98.277855,629.05835,139.00035,2.8979857
1553058959651,242.58287,246.614,269.51288,4.9049115,6.031827,0.09785563,5.1273518,5.7365026,93.93529,92.070816,96.885124,624.0426,140.00523,2.8244781
1553059019649,245.71965,243.00444,274.628,4.904399,6.0341716,0.09785563,5.0299077,5.634871,94.31193,93.192245,96.41499,612.17957,136.69962,2.8027523
1553059079646,241.1736,244.45789,270.2399,4.8995543,6.0222454,0.09785563,5.0196295,5.605417,94.484505,90.29036,95.508446,614.84906,129.8858,2.9339528
1553059140143,245.06273,244.45789,269.97934,4.8995543,6.036178,0.09785563,5.0196295,5.605417,94.50846,90.29036,95.508446,614.84906,129.8858,2.9339528
1553059448649,241.96544,244.14944,272.11905,4.905414,6.0267773,0.09785563,5.063659,5.6613874,94.386375,91.468704,98.38872,621.23944,136.48796,2.8057678
1553059509145,243.38284,246.48184,270.30035,4.9051476,6.0306067,0.09785563,4.970879,5.531725,94.820076,89.34741,95.92258,618.35785,135.35254,2.7289748
1553059569143,245.79349,246.48184,270.30035,4.9051476,6.0306067,0.09785563,4.970879,5.531725,94.820076,92.271126,98.09785,624.14453,137.79967,2.6619196
1553059629655,242.20662,244.22514,267.91,4.9026465,6.0319996,0.09785563,4.65948,5.299286,95.81846,90.70624,97.9836,618.1529,136.26025,2.550716
1553059689653,244.37967,243.91199,269.26035,4.9055333,6.021476,0.09785563,4.634204,5.189304,95.994606,96.593544,101.04385,616.93677,141.83589,2.9129052
1553059749651,244.87831,241.53488,272.43185,4.8968835,6.0263543,0.09785563,4.581163,5.1215296,95.96344,92.17795,97.9602,616.1727,134.13069,3.1024516
1553059809648,245.64886,242.34915,273.29352,4.9029126,5.728199,0.09785563,4.740231,5.3014593,95.671585,94.75873,97.279076,613.98224,141.39908,3.2249093
1553059869646,241.24252,243.98926,270.08972,4.904809,5.733189,0.09785563,4.929115,5.4290953,95.08838,94.14211,98.008896,625.2069,138.8425,3.3153505
1553059930143,246.22145,244.55252,272.78964,4.9137883,5.737093,0.09785563,4.9968424,5.5473523,94.66036,94.34615,101.551865,614.6456,142.0019,3.1465185
1553059990156,242.63794,242.1126,273.8572,4.9039726,5.74117,0.09785563,5.079095,5.6533,94.32584,91.83254,98.2076,621.61835,136.53802,3.1030476
1553060050153,241.78343,243.85767,268.36026,4.903034,5.7282043,0.09785563,5.0970244,5.668676,94.15497,86.61871,92.76547,619.1943,131.8769,3.2171721
1553060110151,244.37988,243.13965,271.10196,4.8947167,5.734666,0.09785563,5.0907807,5.663109,94.05462,94.98899,99.442314,623.896,137.23619,2.9519315
1553060170149,244.3459,242.07869,271.3856,4.905617,5.7287803,0.09785563,5.1458592,5.658752,93.797844,92.65673,99.64858,615.732,137.08525,3.0874224
1553060230146,241.74461,245.44308,274.4669,4.9147573,5.7280703,0.09785563,5.1735797,5.770058,93.7581,94.83859,98.214165,616.56256,139.54245,3.0669458
1553060290643,244.40828,241.7841,270.49902,4.907543,5.7293406,0.09785563,5.071916,5.6781716,94.1476,91.24194,97.59244,618.1091,135.91838,2.8343463
1553060350656,242.57385,240.0564,270.97726,4.9014416,5.735815,0.09785563,5.0444775,5.598536,94.216965,91.235756,96.77645,618.9089,133.49394,3.001228
1553060410654,241.40785,245.8919,270.83167,4.899048,5.735072,0.09785563,5.078225,5.6289425,94.15201,95.79826,99.30928,616.48236,136.12302,3.0982423
1553060470651,244.30635,241.49406,270.0913,4.908158,5.7349563,0.09785563,5.1361136,5.6645393,94.08341,89.405785,99.9086,612.19904,133.91583,3.1576068
1553060530665,243.1068,241.62376,269.84146,4.9068356,5.7424574,0.09785563,5.183958,5.664373,93.70765,94.94208,97.59203,623.6453,135.59195,3.0465932
1553060591146,242.70477,241.8533,270.43225,4.90154,5.734716,0.09785563,5.2209353,5.8434553,93.867455,90.875374,96.12017,616.9881,135.9376,3.016895
1553060651143,243.3479,242.22949,269.2491,4.898109,5.732956,0.09785563,5.1538577,5.690398,93.94273,91.46765,98.36705,614.38995,137.7704,3.0032754
1553060711157,241.78917,243.09853,267.10028,4.913109,5.7409134,0.09785563,5.1716557,5.7132936,93.87041,92.56643,96.44614,614.5389,136.1353,3.1763263
1553060771154,244.23259,240.14563,268.88904,4.905541,5.732118,0.09785563,5.1784315,5.743666,93.90113,91.09681,97.99224,622.86957,136.27824,3.0141938
1553060831152,243.945,241.64433,271.67566,4.919982,5.735064,0.09785563,5.127799,5.7272243,93.99346,94.90562,101.68803,613.06525,140.62108,2.9294121
1553060891149,243.23853,245.39525,269.05237,4.9094005,5.7331495,0.09785563,5.176014,5.7145863,93.964455,92.15705,99.66975,625.3589,134.77548,2.9105246
1553060951646,245.77357,243.28168,273.14676,4.90645,5.7295847,0.09785563,5.1725025,5.7467694,93.96559,93.76713,97.636734,615.11035,136.6485,2.793916
1553061011644,243.11009,244.8652,269.33023,4.913949,5.7388105,0.09785563,5.2090144,5.7384133,93.87191,92.38776,98.36291,622.5993,138.36893,2.8729756
1553061071641,244.4751,242.71222,268.80292,4.8940353,5.7269115,0.09785563,5.230623,5.7837276,93.84224,96.420204,101.61468,618.2738,143.28049,2.8463829
1553061098645,244.62099,241.27402,271.44757,4.90577,5.7269115,0.09785563,5.230623,5.7901983,93.81123,92.2037,101.71869,618.2738,137.27133,2.8427005
1553061160156,242.14366,243.29216,270.77844,4.906323,5.7328463,0.09785563,5.259995,5.823994,93.747025,95.625786,94.90807,623.6201,138.29114,2.81721
1553061221651,246.39346,241.81285,273.9928,4.9056487,5.742461,0.09785563,5.2606263,5.7736435,93.92205,96.257744,101.107445,621.0901,140.77498,2.8514118
1553061282647,243.04652,245.94556,270.13562,4.892009,5.7347813,0.09785563,5.0888815,5.682372,94.313255,95.70744,99.82508,634.87756,139.63788,2.6913233
1553062921645,244.7867,242.0465,271.73883,4.8992043,5.7321286,0.09785563,5.158091,5.75978,94.277466,91.04278,101.846054,629.9298,138.15138,2.9770584
1553062982142,241.77919,242.06044,273.24744,4.899182,5.735869,0.09785563,5.181475,5.7162685,94.316666,94.34444,97.213806,629.7722,139.19139,2.9959774
1553063043154,244.48643,243.62611,273.02014,4.904194,5.7420197,0.09785563,5.128204,5.7023563,94.37743,91.72385,101.074585,624.657,140.9759,2.9293807
1553063103651,244.371,241.67592,271.6699,4.896522,5.737825,0.09785563,5.1792808,5.711727,94.409515,95.05336,99.0031,624.6796,139.35826,2.9966981
1553063164147,241.18513,247.07089,272.84317,4.9065657,5.733943,0.09785563,5.1551356,5.7056274,94.37611,92.011055,94.90346,628.23083,134.63484,3.0821002
1553063224644,244.97557,240.73222,271.62228,4.90021,5.734191,0.09785563,5.212846,5.7235456,94.19564,93.61778,99.75527,625.9863,135.314,3.2315035
1553063285157,242.29253,244.9085,270.27667,4.912643,5.7294893,0.09785563,5.24509,5.790441,94.00158,97.35764,99.331856,624.3546,141.76733,3.1131155
1553063345653,242.00508,243.45169,273.68173,4.9092455,5.739643,0.09785563,5.2773194,5.8606553,93.93745,95.00989,100.46796,627.8424,135.53918,3.0487108
1553063406150,247.468,241.6795,270.83173,4.905526,5.737555,0.09785563,5.259697,5.829834,94.006165,95.56209,98.8337,630.2803,138.37372,2.9566252
1553063466647,240.82155,241.6187,268.92233,4.9016237,5.7398887,0.09785563,5.229969,5.759359,94.14541,93.91658,99.73753,622.2799,138.564,2.8224201
1553063527144,241.81442,242.35483,271.5105,4.9076886,5.7396317,0.09785563,5.2015786,5.7586102,94.247154,95.431435,101.03946,623.7657,139.95326,3.0502605
1553063587656,242.3914,241.96455,271.8057,4.906144,5.738315,0.09785563,5.1793814,5.7457805,94.37458,91.74713,99.059235,625.44556,138.0319,2.9210336
1553063648652,244.04826,242.1374,272.12515,4.906599,5.728212,0.09785563,5.1226826,5.6836743,94.509636,94.600334,101.558495,619.4835,135.74057,2.93123
1553063709149,243.15613,244.38934,269.64896,4.906003,5.728838,0.09785563,5.090099,5.6762457,94.72796,96.20529,102.05858,624.683,141.08421,2.9144568
1553063769646,243.5174,241.34077,269.44055,4.896654,5.744061,0.09785563,5.084562,5.6014495,94.696625,93.37907,100.37702,628.5232,139.31815,2.993338
1553063830143,243.1574,239.99641,270.10162,4.9070015,5.729981,0.09785563,5.096324,5.6222982,94.72993,90.60294,101.08949,618.095,141.58633,3.0048525
1553063890655,242.53087,241.50284,272.58655,4.893624,5.728547,0.09785563,5.082425,5.6245914,94.733086,91.7709,96.88106,625.7947,137.32922,2.9161854
1553063951152,241.57846,240.78572,269.98444,4.9036503,5.7304525,0.09785563,5.0574174,5.632017,94.705,93.87114,96.901146,625.2587,135.60886,3.0751622
1553064011649,243.79031,240.94307,272.15308,4.9072003,5.751038,0.09785563,5.068543,5.639736,94.66644,94.11112,103.01308,619.7289,138.93452,3.0508077
1553064072645,241.10327,243.37056,269.79108,4.9000444,5.734198,0.09785563,5.0622883,5.6253004,94.63813,91.971466,101.49852,620.19226,141.36914,2.97584
1553064133141,246.04298,240.83154,274.47372,4.906223,5.734107,0.09785563,5.0663395,5.6058455,94.63842,94.632065,99.092316,623.1561,138.80008,2.999276
1553064193654,241.3022,245.75629,270.38086,4.9003105,5.742986,0.09785563,5.0974154,5.6361246,94.500404,95.44951,97.90217,623.16614,138.23665,3.0181766
1553064254151,246.77994,242.82889,271.20163,4.9080367,5.7346582,0.09785563,5.1197357,5.676233,94.40289,95.592155,102.30799,626.8316,141.40634,3.0010922
1553064315147,243.16426,245.88402,270.9905,4.906109,5.7290125,0.09785563,5.138599,5.6717086,94.16542,93.79276,99.817894,621.36975,136.80177,3.070023
1553064375643,245.61937,241.71152,274.70486,4.9005823,5.726941,0.09785563,5.190153,5.7441335,94.03003,95.22629,98.69684,623.351,139.99803,3.0079222
1553064436156,242.8441,244.21179,268.92618,4.89964,5.735474,0.09785563,5.192044,5.7415357,93.90313,92.963585,98.21758,621.2066,137.02908,3.044948
1553064496653,244.21358,242.45168,273.41483,4.9042,5.740943,0.09785563,5.1865244,5.7849927,93.964966,95.2286,98.00264,624.8922,135.99638,2.8888845
1553064557649,243.03961,239.63237,270.96774,4.9028826,5.7336974,0.09785563,5.22003,5.7547827,93.89516,90.871346,97.48686,625.0486,133.57161,3.0014849
1553064618145,242.3247,244.774,272.02478,4.9045367,5.732984,0.09785563,5.221388,5.7707973,93.957466,94.76386,98.86087,629.2901,138.49939,2.8783143
1553064678642,242.81108,239.98018,269.32336,4.9134307,5.7269096,0.09785563,5.192923,5.755874,93.991615,93.83072,102.53974,625.3689,134.8992,2.9882848
1553064739654,241.98401,246.45868,273.8666,4.8994894,5.745499,0.09785563,5.1928782,5.7231264,94.11943,92.169426,96.70455,632.43835,138.18971,2.972886
1553064800151,245.66876,240.98116,273.1261,4.9069157,5.748792,0.09785563,5.1519747,5.7118597,94.21485,91.701164,100.61358,613.3095,134.60655,2.997814
1553064860647,241.69156,244.27245,271.18115,4.89384,5.728585,0.09785563,5.161435,5.6966233,94.31661,92.49543,99.80895,622.429,135.19548,2.9658623
1553064921144,245.27493,242.75357,271.77124,4.909548,5.7344236,0.09785563,5.1126337,5.720987,94.283005,97.14343,97.66184,624.5877,137.75787,3.0747283
1553064981657,244.2179,245.70415,274.057,4.905727,5.7342,0.09785563,5.160742,5.73833,94.222664,97.578026,102.01273,625.68695,136.32826,2.9867573
1553065042653,245.98668,240.9483,271.9986,4.9038663,5.7263584,0.09785563,5.1676097,5.743003,94.226944,93.77361,98.2079,626.7938,137.55309,3.0347073
1553065103149,243.32257,245.67934,271.4006,4.909382,5.73537,0.09785563,5.143503,5.7240453,94.2269,92.91386,99.44473,625.3683,136.8367,2.8780794
1553065163646,245.34315,240.56824,271.3802,4.9036913,5.738913,0.09785563,5.130284,5.7058673,94.28986,95.616104,96.48722,626.7181,139.44794,3.0002184
1553065224143,243.80872,246.36018,274.84665,4.8954415,5.7350755,0.09785563,5.1646724,5.7048445,94.323044,96.298386,100.53624,623.58905,139.50813,2.9649198
1553065284655,244.73119,242.83278,274.20306,4.9033637,5.7277074,0.09785563,5.0889444,5.6052566,94.53985,96.798096,101.04072,623.4418,135.35507,2.8725493
1553065345152,242.85312,243.08824,275.74982,4.9044366,5.729598,0.09785563,5.074706,5.632824,94.54439,92.42983,100.44818,626.805,140.50323,2.9962325
1553065405649,240.9159,240.78394,273.54666,4.8998823,5.7370653,0.09785563,5.093448,5.6890254,94.38143,90.288376,99.00615,623.7015,137.05614,3.0440521
1553065466146,244.99411,242.17145,275.17148,4.9003854,5.734405,0.09785563,5.14249,5.687839,94.350105,97.66792,99.813095,620.7271,142.00934,2.9710233
1553065526643,242.472,242.49548,274.85223,4.89913,5.7335296,0.09785563,5.113969,5.697352,94.3539,95.68435,99.29155,631.1676,139.25996,2.9361398
1553065587654,244.1016,241.02444,273.7809,4.9016204,5.7302327,0.09785563,5.1294723,5.6715946,94.291374,95.654884,97.63286,622.6525,138.80025,2.96301
1553065648650,242.07938,240.70198,275.69293,4.9045873,5.7321587,0.09785563,5.165825,5.690756,94.33054,97.00131,102.16889,621.70435,141.35007,2.8961916
1553065709147,243.43694,240.43086,273.40488,4.9065485,5.7287145,0.09785563,5.0983567,5.646706,94.36288,96.756676,98.50193,629.8623,137.79778,2.8976667
1553065769644,242.57245,242.7345,280.38745,4.8966208,5.7281427,0.09785563,5.099422,5.6345024,94.46191,94.858864,99.53246,621.17706,140.33267,2.8744137
1553065830156,246.84468,242.3733,277.64984,4.902013,5.728223,0.09785563,5.0603957,5.6126537,94.49951,92.53239,99.13457,623.90717,138.64238,2.8471613
1553065890653,240.78961,243.90602,271.26703,4.9054403,5.7489934,0.09785563,5.1146026,5.6613894,94.32981,93.80184,99.85124,616.6267,136.67874,3.0705
1553065951649,244.06369,239.9766,273.0915,4.9069505,5.7323318,0.09785563,5.105528,5.6683593,94.328285,92.74107,97.0782,617.6674,136.2252,2.9321594
1553066012146,241.17479,244.15541,268.51816,4.9099703,5.738665,0.09785563,5.1305914,5.654283,94.36748,92.70528,102.25003,620.64264,140.11269,2.8272755
1553066072643,244.24696,241.26859,270.79166,4.9034767,5.7371826,0.09785563,5.0758386,5.6258683,94.43369,96.43283,97.55273,619.15247,135.30411,2.8722103
1553066133155,241.20705,243.2158,275.23724,4.9062934,5.7343473,0.09785563,5.075785,5.6616335,94.36929,93.43122,98.250175,616.2392,139.71928,2.878219
1553066193652,245.51527,240.76814,276.37936,4.9119596,5.735385,0.09785563,5.121321,5.6850915,94.243,96.2557,102.2938,620.3319,139.29947,3.05116
1553066254149,243.12833,243.17207,269.5696,4.9018865,5.7366104,0.09785563,5.1348047,5.66575,94.239456,92.46298,98.824356,620.0863,138.70476,2.9800148
1553066314645,241.72978,238.86743,269.9523,4.907614,5.7370143,0.09785563,5.1035233,5.6603556,94.34134,89.996506,98.91336,615.008,138.29572,2.8623493
1553066375142,240.83408,240.09981,267.6602,4.9050417,5.734651,0.09785563,5.0601144,5.5895395,94.47414,91.4206,95.54382,629.0304,133.44533,2.8211439
1553066436154,245.65744,241.6356,273.55255,4.911293,5.7377505,0.09785563,5.0569777,5.569827,94.572586,98.05367,100.85737,621.81384,142.31993,2.966525
1553066496651,241.69104,240.04283,270.3823,4.911911,5.7289143,0.09785563,4.9988317,5.5851645,94.5997,93.3144,102.04581,619.0402,138.18048,2.9372425
1553066557647,244.3228,242.01231,273.7043,4.9065394,5.735139,0.09785563,5.0262275,5.6094437,94.53688,97.374214,102.42504,621.98334,140.68271,3.0347128
1553066618143,242.27548,243.58878,273.13196,4.906472,5.7350235,0.09785563,5.0437455,5.6319594,94.50614,92.477394,99.650635,624.9453,140.64717,2.935229
1553066678656,242.47276,243.02232,270.83374,4.9040713,5.738728,0.09785563,5.037554,5.5678678,94.54395,97.06483,98.40556,624.6914,135.90514,2.9706604
1553066739153,245.72897,242.15826,270.51508,4.904064,5.744139,0.09785563,4.986104,5.582959,94.57487,92.53994,97.354546,624.6291,137.63008,2.9070063
1553066799649,241.51581,245.182,273.13724,4.8992343,5.7270603,0.09785563,5.004496,5.534307,94.71283,95.46485,100.90366,624.62506,139.0916,2.9095578
1553066860645,245.91298,245.182,274.28574,4.906489,5.7270603,0.09785563,4.9432445,5.534307,94.71283,95.46485,100.90366,626.1383,140.14352,2.9095578
1553066921142,242.71207,242.9028,272.43958,4.905593,5.742994,0.09785563,4.9250784,5.469386,94.841095,95.05459,98.26716,630.07245,140.27098,2.8651268
1553066981655,241.87567,240.08073,273.83063,4.9000835,5.7350774,0.09785563,4.934509,5.468881,94.81057,95.479416,100.357056,624.1704,139.35854,2.8757699
1553067042151,245.17508,241.86494,276.16672,4.914374,5.737311,0.09785563,4.971272,5.5242276,94.67942,93.5847,99.92925,618.0595,139.09496,3.0814726
1553067102648,240.64067,244.50708,271.77432,4.8965855,5.7263603,0.09785563,5.012667,5.5519385,94.47347,95.445526,96.446396,623.28687,136.37625,3.1599052
1553067163145,242.96764,240.4433,270.6626,4.9063363,5.74264,0.09785563,5.026138,5.5606,94.36574,91.73722,97.48869,623.49725,134.43495,3.0291064
1553067223642,243.20828,240.47899,271.08752,4.9086704,5.7409825,0.09785563,5.029198,5.6059866,94.23261,94.36169,98.40575,624.9456,137.54039,3.0622911
1553067284154,241.6155,242.99744,272.40894,4.9041386,5.7367873,0.09785563,4.99557,5.5557384,94.263306,93.408905,100.4503,622.123,134.86891,2.9460526
1553067344651,246.03072,239.6893,274.67978,4.8989215,5.7415276,0.09785563,5.0493765,5.589976,94.17889,94.75176,100.713646,622.86017,140.34944,2.978651
1553067405148,241.77898,246.14783,275.33664,4.9142375,5.726411,0.09785563,4.9711394,5.580489,94.309784,94.338326,101.59306,623.29645,138.3968,2.8629005
1553067465645,243.01822,238.40675,272.5212,4.907232,5.7282453,0.09785563,4.950617,5.4987135,94.477264,92.31087,98.13675,615.7572,139.96947,2.8771794
1553067526141,242.73479,241.52489,275.06543,4.9073067,5.727608,0.09785563,5.0040894,5.5332227,94.3499,96.83673,101.77859,617.40326,142.22575,3.1165035
1553067586654,242.48372,242.11438,273.51505,4.9063735,5.7291393,0.09785563,5.0341883,5.591509,94.224045,96.27954,101.24944,620.9806,137.48456,3.107453
1553067647151,241.62144,239.82616,272.58124,4.9041753,5.7349896,0.09785563,5.060766,5.6066313,94.089554,90.99589,97.26503,624.06354,137.71803,3.0315685
1553067707647,240.187,239.45058,272.53082,4.910598,5.7241144,0.09785563,5.057721,5.6226463,94.02461,92.08672,97.38163,620.4433,138.45659,3.0209668
1553067768144,243.45207,241.03174,272.92374,4.8991055,5.72894,0.09785563,5.090857,5.6253715,93.92992,96.084854,99.71284,619.85095,137.14606,2.8206522
1553067829156,241.52615,239.03305,270.52902,4.9002695,5.7343173,0.09785563,5.120315,5.6679254,93.83761,93.25811,100.68097,619.32214,136.67914,2.894299
1553067889653,242.82732,241.52899,274.20413,4.9104548,5.7433867,0.09785563,5.09044,5.636776,93.897255,95.67373,95.74108,622.4641,133.71634,2.914207
1553067950149,241.4582,239.30656,268.9555,4.903894,5.734543,0.09785563,5.065192,5.644007,94.03217,91.72031,98.659256,620.52356,135.49162,2.87804
1553068010646,243.43343,242.14091,273.40305,4.9075246,5.7245164,0.09785563,4.950466,5.5737424,94.37206,97.851166,104.263176,622.6207,140.96367,2.6834106
1553068071642,241.41858,239.0893,270.02783,4.905336,5.738123,0.09785563,4.896047,5.4846616,94.63831,93.18915,97.24282,625.2366,137.7471,2.7764983
1553068132155,242.32025,240.36127,273.2214,4.90925,5.7364726,0.09785563,4.880069,5.452134,94.78443,90.92357,99.140564,624.43463,137.7563,2.8743393
1553068192651,241.10825,242.93565,270.9555,4.8922157,5.7311344,0.09785563,4.835567,5.431097,94.956764,95.15197,99.9972,612.927,135.69571,2.9443617
1553068253148,244.90262,241.43243,269.80515,4.9066825,5.742474,0.09785563,4.8718348,5.40185,94.94865,94.01546,98.5054,621.15186,138.39798,3.0605495
1553068313146,239.41049,241.36366,275.46304,4.906819,5.7207837,0.09785563,4.8322606,5.386036,94.94519,95.136955,98.8539,618.63257,135.92331,2.970152
1553068373643,241.939,242.90967,272.9992,4.90148,5.7421465,0.09785563,4.9431663,5.464964,94.62071,93.7614,98.07017,624.4641,137.29224,3.110165
1553068434155,245.19586,240.98672,273.54257,4.9014916,5.726411,0.09785563,4.9574604,5.5016093,94.48265,93.429504,98.24053,617.3912,137.24539,2.9573889
1553068494652,240.5724,240.58151,269.59845,4.906189,5.741109,0.09785563,4.979868,5.51026,94.30804,92.75468,97.96632,618.18396,136.16693,2.9895551
1553068555149,242.24782,239.55183,268.5866,4.907718,5.7304173,0.09785563,4.9616456,5.506039,94.34307,91.11848,98.59141,624.6349,134.34612,2.9163694
1553068616145,240.91887,245.05983,272.82562,4.913103,5.7355523,0.09785563,4.9434066,5.496456,94.30803,94.15463,102.52309,625.10675,138.64551,2.9619355
1553068676641,243.9076,242.26883,274.96722,4.9076867,5.738067,0.09785563,4.9761033,5.5453076,94.21953,95.63954,99.03867,619.66345,138.56741,2.9814005
1553068736655,245.22725,239.165,273.6699,4.9042296,5.734655,0.09785563,4.9851336,5.556679,94.179016,91.47421,101.152374,622.1451,138.88249,2.97701
1553068797651,240.86142,244.95819,274.4811,4.899458,5.7431984,0.09785563,4.973386,5.5344515,94.23512,94.70806,99.42093,628.28516,139.60815,2.9160757
1553068858147,246.27979,240.1034,273.35834,4.9094453,5.7349434,0.09785563,4.955758,5.516187,94.23502,95.53843,99.33145,619.86017,139.36116,2.928816
1553068918644,241.13173,243.76111,272.4995,4.9059434,5.743193,0.09785563,4.9940257,5.5557795,94.13844,94.44852,98.29443,621.4301,139.06125,2.9480088
1553068979157,245.20764,241.28215,272.21982,4.908033,5.7353683,0.09785563,4.9803615,5.592639,94.099495,95.7365,99.635574,625.716,140.40091,2.8558767
1553069039653,243.34865,242.36191,274.81992,4.9083514,5.729113,0.09785563,5.013101,5.5787272,94.08859,93.58269,100.11056,625.83026,140.73311,2.8637857
1553069100150,243.63692,242.2666,270.09592,4.904056,5.7290573,0.09785563,5.005684,5.5737834,94.10162,94.320404,101.1806,627.917,139.84464,2.8523135
1553069160647,242.34021,240.46147,273.5872,4.9094133,5.738408,0.09785563,5.000413,5.5842237,94.12617,93.00225,97.08688,623.81165,138.62227,2.9201121
1553069221643,241.27277,240.46147,270.2765,4.903827,5.738408,0.09785563,5.002594,5.5842237,94.12617,93.00225,97.08688,621.86774,137.45718,2.9201121
1553069282155,244.42578,239.96913,272.6431,4.9003534,5.741781,0.09785563,5.0210285,5.5852556,94.08657,92.7629,98.90528,623.1838,137.53156,2.977947
1553069342652,240.5637,244.12894,272.9288,4.9057384,5.7295084,0.09785563,5.004125,5.5356793,94.12075,91.345726,97.59978,619.6178,135.40434,2.764538
1553069403149,243.12408,239.64429,273.855,4.891392,5.73721,0.09785563,4.9731774,5.597072,94.235466,91.956116,101.02791,615.4061,135.67368,2.775386
1553069463646,241.37952,241.98451,271.8977,4.8983827,5.716328,0.09785563,4.973028,5.5159373,94.359146,93.39404,97.92351,620.8883,137.07631,2.7572048
1553069524642,242.20297,239.97696,272.7199,4.8969073,5.72484,0.09785563,4.933825,5.5086393,94.424324,93.11252,99.724754,618.1824,140.06816,2.8292615
1553069585154,239.65933,240.21255,272.84003,4.8999977,5.7343717,0.09785563,4.9203897,5.516111,94.48526,92.88576,96.13537,619.5988,134.23819,2.7820206
1553069645651,240.72218,239.42845,272.84537,4.898187,5.7361393,0.09785563,4.935885,5.4860287,94.54701,91.1497,102.22198,624.3846,136.99908,2.8197134
1553069706148,240.30733,239.49408,269.00223,4.8919215,5.731669,0.09785563,4.9119687,5.494569,94.4851,95.08976,100.1031,619.09094,135.67487,2.810799
1553069766645,240.79407,245.4878,275.51953,4.903127,5.7280664,0.09785563,4.9656954,5.490642,94.44987,94.283714,100.11264,621.735,139.0523,2.8431451
1553069827141,246.0339,239.83086,271.24518,4.8941827,5.725979,0.09785563,4.9290233,5.49417,94.423164,93.28456,99.75289,620.671,134.9002,2.8271492
1553069887654,240.27179,244.72983,271.9556,4.8952384,5.731242,0.09785563,4.934587,5.5162597,94.3524,91.50003,99.143394,608.85815,133.87883,2.912993
1553069948151,245.12262,239.49446,270.58282,4.8987293,5.732317,0.09785563,4.9277754,5.513121,94.418144,91.78803,101.74495,618.45575,141.9528,2.7739465
1553070008647,240.05185,243.598,270.62036,4.8917093,5.733097,0.09785563,4.9297943,5.5051208,94.38538,92.74021,100.06068,616.69305,135.07607,2.958821
1553070069144,244.1972,239.43054,269.48862,4.896827,5.715475,0.09785563,4.934726,5.5105486,94.28974,94.35208,97.78501,615.36676,139.3435,2.9009414
1553070129657,241.07153,242.52214,273.28214,4.8964434,5.7232237,0.09785563,4.9877563,5.5358286,94.12802,92.76231,98.34599,617.12024,139.1153,2.8536081
1553070190153,243.9403,238.50212,273.53888,4.895544,5.74098,0.09785563,5.0208726,5.5828767,94.05634,96.19441,100.99568,623.8799,139.87917,2.861485
1553070250650,242.7965,241.06133,271.2203,4.891221,5.729685,0.09785563,5.0087113,5.611901,94.05209,95.78932,99.46109,617.6813,137.4426,2.8072524
1553070311147,242.20462,243.78853,274.1379,4.885527,5.7349133,0.09785563,5.0472326,5.5678134,93.981804,94.302155,99.93337,615.9499,138.68575,2.9267747
1553070371644,244.12813,237.60045,271.93268,4.902814,5.7235794,0.09785563,5.025088,5.605654,93.94718,93.015396,98.488716,616.69824,135.84305,2.7971196
1553070432156,241.16512,244.32602,275.49716,4.8893023,5.727327,0.09785563,5.0618076,5.6070747,94.01555,95.229164,98.18622,616.47314,136.1205,2.823245
1553070492653,243.35057,240.30664,274.58127,4.8873205,5.733168,0.09785563,5.0157685,5.5773654,94.052246,94.87194,100.14237,618.48456,139.51735,2.7114975
1553070553150,245.1742,239.78064,273.016,4.8975673,5.7160416,0.09785563,5.005781,5.576431,94.1788,96.847305,97.24725,619.3527,141.45602,2.735265
1553070613647,242.44928,244.41371,272.9453,4.886941,5.715497,0.09785563,4.9797225,5.5398254,94.31035,94.71984,97.43036,619.43585,135.34578,2.7730227
1553070674143,245.81613,240.51048,273.3311,4.897645,5.7219048,0.09785563,4.923508,5.5065365,94.54216,94.217476,98.943306,623.5316,137.8755,2.703609
1553070734656,241.10773,243.48552,271.96872,4.8936887,5.724285,0.09785563,4.9020743,5.445036,94.66566,93.4253,97.54744,618.92065,137.11906,2.8657842
1553070795153,243.75217,240.05847,276.24335,4.8917627,5.7274523,0.09785563,4.9019647,5.42982,94.73844,91.22715,96.660446,623.22943,137.38516,2.8159285
1553070855649,244.54596,239.68997,269.56985,4.8919063,5.7156034,0.09785563,4.8784523,5.401992,94.8064,90.17111,98.4525,618.24744,133.63086,2.881881
1553070916146,239.22348,243.95543,271.33313,4.897602,5.7211165,0.09785563,4.854011,5.3894877,94.83727,91.10116,97.09474,616.90027,138.736,2.8805752
1553070976643,244.1329,239.58939,271.4501,4.889131,5.733392,0.09785563,4.8565927,5.3921885,94.763855,95.61074,99.96281,622.3552,135.38144,2.8879852
1553071037155,239.75575,242.80692,267.5161,4.8993607,5.724766,0.09785563,4.877221,5.396884,94.581116,89.85036,95.779785,616.574,134.5542,3.0530806
1553071097652,242.96613,238.76067,272.38574,4.888714,5.734794,0.09785563,4.9167633,5.4367657,94.25279,92.06106,99.11244,615.4944,138.45123,3.1612742
1553071158149,240.73067,244.11597,270.67508,4.8986454,5.7273846,0.09785563,5.002594,5.5808167,94.049706,93.88082,98.98373,619.0094,137.7026,2.9438026
1553071218646,243.23161,239.1544,272.01797,4.885771,5.738514,0.09785563,5.027904,5.579822,93.89863,92.74517,101.677826,620.2993,138.99399,2.9189177
1553071279143,242.02953,242.01775,272.1562,4.896256,5.7323246,0.09785563,5.0130196,5.535329,93.972786,92.57471,100.18137,627.219,136.90387,2.898261
1553071339156,240.65259,240.96246,273.31036,4.8984404,5.7195992,0.09785563,4.9435477,5.4443555,94.29841,93.01052,97.68647,621.9925,136.30597,2.6160538
1553071399653,242.27829,238.77258,270.18997,4.8998804,5.727482,0.09785563,4.8753924,5.3881283,94.54796,91.90899,100.15257,625.0381,134.24803,2.7144778
1553071460149,240.88988,240.22627,271.22736,4.891698,5.7218566,0.09785563,4.7678857,5.30709,94.85768,92.016014,100.137566,618.1346,136.50177,2.6652725
1553071520646,240.73267,240.47542,275.2992,4.889429,5.723807,0.09785563,4.735977,5.267697,95.06138,92.463646,98.208534,624.11237,138.21838,2.795689
1553071581143,240.65907,240.47185,270.88486,4.8992248,5.7215934,0.09785563,4.736426,5.2569156,95.13182,95.82431,101.612404,619.1344,136.87236,2.8384423
1553071641655,243.31221,240.70557,271.9234,4.8918633,5.7270384,0.09785563,4.7321644,5.3043222,95.03523,96.036385,98.27976,620.73944,137.91327,2.8328764
1553071702152,240.72426,243.83116,270.89288,4.899018,5.728305,0.09785563,4.7821574,5.3483405,94.83035,95.78336,98.59257,617.0009,139.62788,2.83264
1553071762649,244.78311,240.02754,270.73123,4.898342,5.7230153,0.09785563,4.7869725,5.3669276,94.62281,93.58485,101.37976,620.4958,135.92638,2.9262788
1553071823146,240.36716,242.12057,270.51614,4.898016,5.722522,0.09785563,4.8705583,5.389989,94.42676,94.9675,100.53024,617.1046,138.55545,2.9497726
1553071883643,243.95139,239.38574,273.12543,4.899413,5.728469,0.09785563,4.8638477,5.439476,94.3026,92.83134,101.72905,618.7412,134.19652,2.8959644
1553071944155,241.45657,244.96193,273.31766,4.898061,5.7228103,0.09785563,4.847627,5.405108,94.27319,95.63104,101.950325,620.2325,137.9759,2.812531
1553072004652,244.85345,238.03706,275.81763,4.888356,5.7409334,0.09785563,4.832691,5.378189,94.3719,91.18949,95.67507,620.70953,136.1976,2.8611274
1553072065648,240.70027,243.14659,269.2034,4.9064236,5.7291226,0.09785563,4.8470874,5.394612,94.33497,91.18264,99.581894,614.7011,137.43578,2.8572698
1553072126145,243.02,238.4604,275.54276,4.8972263,5.7276583,0.09785563,4.8533063,5.414982,94.267815,94.04784,100.217735,614.9653,138.48308,2.86177
1553072186641,239.10815,241.97112,269.65427,4.8996067,5.735022,0.09785563,4.8215117,5.344624,94.413765,94.05211,99.7787,619.67725,138.4882,2.8234947
1553072247154,240.6259,242.07967,271.708,4.890191,5.7216196,0.09785563,4.754659,5.316474,94.59614,97.02791,102.07532,620.0604,140.65662,2.7041864
1553072307651,244.35641,241.10938,271.6903,4.902119,5.729181,0.09785563,4.7192745,5.3049035,94.697266,92.25835,100.15149,618.35895,135.12361,2.7112663
1553072368147,241.04822,243.08095,272.50916,4.8908057,5.7202673,0.09785563,4.7283363,5.2849727,94.636246,92.61843,100.57901,615.02924,137.46306,2.8524268
1553072428644,245.90344,239.56442,270.66183,4.9009647,5.7327476,0.09785563,4.7620482,5.3913283,94.403076,91.89356,97.32791,620.9871,135.64754,3.0022395
1553072489157,239.54797,242.0904,272.7267,4.9001484,5.7206755,0.09785563,4.8108106,5.4061046,94.271736,91.15436,96.00022,625.0629,138.92424,2.9163976
1553072549653,242.28813,238.46384,269.7713,4.9018693,5.724678,0.09785563,4.8195724,5.379014,94.30216,92.14999,99.40156,615.03595,135.37758,2.8091705
1553072610150,240.7118,239.6715,275.87622,4.896324,5.7344165,0.09785563,4.8177567,5.3835964,94.26732,93.0518,99.62928,628.0922,136.03616,2.814563
1553072670647,240.79735,245.61296,271.16,4.893214,5.7403393,0.09785563,4.810116,5.375395,94.26746,93.50838,100.135185,620.0783,138.59236,2.8692598
1553072731144,243.95222,238.59889,271.20203,4.899528,5.7284408,0.09785563,4.810414,5.341776,94.33917,94.44811,99.85776,623.83246,139.01762,2.8354526
1553072792155,239.26349,243.50818,270.4963,4.903438,5.720698,0.09785563,4.7905674,5.3356853,94.36975,89.85736,96.61634,619.51294,139.42052,2.728306
1553072852153,241.23485,239.05347,268.90536,4.8971334,5.73198,0.09785563,4.7901444,5.3856807,94.265884,91.88608,102.10973,615.56885,134.30907,2.9207861
1553072912650,239.89262,240.79518,272.1686,4.899463,5.7336917,0.09785563,4.8432393,5.4140334,94.07612,92.00529,97.00866,617.5939,138.6539,2.9752946
1553072973147,242.00769,239.85529,272.0373,4.8868384,5.7224874,0.09785563,4.896369,5.4779243,93.91366,91.86008,99.12552,619.7815,138.04788,2.9921908
1553073033643,246.65701,240.79013,275.4509,4.897258,5.7190604,0.09785563,4.9024863,5.487003,93.915565,93.50427,99.181984,615.5925,136.95232,2.7944858
1553073094156,239.07954,244.71188,271.5325,4.8909917,5.7325034,0.09785563,4.8808737,5.4624586,93.91709,96.155075,97.15256,627.9807,134.29555,2.8605707
1553073154653,246.95935,240.46922,273.66415,4.9006815,5.7218494,0.09785563,4.8764296,5.407202,94.159164,94.45366,100.55773,624.28687,139.01656,2.654925
1553073215649,240.1706,243.62103,271.314,4.886536,5.7388473,0.09785563,4.8097696,5.34167,94.3621,93.04983,97.80888,631.9435,140.502,2.6735425
1553073276145,243.30699,240.14012,270.9825,4.898496,5.724181,0.09785563,4.7479296,5.286752,94.60035,92.15337,100.074196,624.3258,138.98727,2.6710482
1553073336642,240.93898,241.49323,274.87372,4.8924665,5.7289844,0.09785563,4.6947923,5.2513223,94.82383,95.474014,101.02009,625.15906,136.13072,2.7266057
1553073397155,240.41571,241.38863,271.6792,4.896403,5.712823,0.09785563,4.6552367,5.2255435,94.946884,97.18598,102.54428,620.3025,135.11948,2.7746022
1553073457651,243.47784,239.22937,272.64206,4.905684,5.7234545,0.09785563,4.6440125,5.219125,94.940765,92.34344,97.591545,624.11615,142.2179,2.8342903
1553073518647,241.67824,241.61923,273.92487,4.898094,5.7230835,0.09785563,4.65064,5.238943,94.79067,95.47156,101.21771,619.5443,137.76256,2.8612614
1553073579144,243.6726,238.01463,270.00403,4.892024,5.720437,0.09785563,4.6771975,5.2674155,94.65827,91.764854,98.89834,624.1713,134.60208,2.9302537
1553073639657,239.9301,243.04301,273.95172,4.892178,5.7179303,0.09785563,4.7477694,5.320454,94.43919,96.36444,99.797966,631.44727,141.01027,2.8755183
1553073700153,246.605,240.25867,269.9532,4.8978405,5.7287908,0.09785563,4.7771597,5.334454,94.340645,94.194374,101.977264,623.604,137.01523,2.9071481
1553073761149,239.37108,244.68214,273.15463,4.901493,5.7131095,0.09785563,4.758107,5.3733497,94.18246,91.0372,99.450806,621.726,133.78552,2.832646
1553073821646,243.9546,238.0059,272.15228,4.8995953,5.739943,0.09785563,4.793961,5.3446355,94.21373,97.63819,102.90978,618.834,137.41963,2.74417
1553073881644,242.15894,243.39969,272.55328,4.896697,5.727903,0.09785563,4.779401,5.3841977,94.11433,89.926544,99.73743,621.072,141.48213,2.8446229
1553073942655,244.05296,240.661,271.15463,4.8985357,5.7274556,0.09785563,4.785549,5.3554587,94.140236,91.21043,96.75299,625.0234,134.01959,2.8957577
1553074003152,243.1936,241.59343,276.43073,4.898748,5.7181478,0.09785563,4.7691445,5.327242,94.21705,97.28116,99.165405,623.262,141.42998,2.7829392
1553074063649,240.95924,241.37328,273.03598,4.8974757,5.734368,0.09785563,4.747142,5.3066506,94.28388,95.75249,102.53099,617.0038,140.24345,2.8229523
1553074124146,244.73923,240.06033,274.18292,4.894672,5.7216444,0.09785563,4.7077413,5.29836,94.3894,96.595406,100.80346,621.3157,135.98431,2.736187
1553074184643,241.93205,243.22267,272.26196,4.8916903,5.7213464,0.09785563,4.693715,5.268066,94.48098,96.877144,98.22239,627.2264,134.41808,2.742209
1553074245155,244.8606,240.26358,271.22546,4.8974795,5.7206793,0.09785563,4.699756,5.258842,94.48184,89.174995,99.40885,616.1446,137.22244,2.8012788
1553074305652,239.8947,244.56241,274.4426,4.8895984,5.721413,0.09785563,4.716667,5.3082056,94.40917,95.46716,102.58921,631.0539,138.26208,2.839154
1553074366149,243.69376,240.16597,275.0204,4.8935475,5.729257,0.09785563,4.81453,5.3542037,94.14524,94.01419,102.50174,624.26855,139.18213,2.8396606
1553074426645,241.72748,240.67142,271.945,4.8921432,5.721678,0.09785563,4.7752824,5.3458276,94.1787,91.46765,98.96152,633.6453,136.52428,2.8351266
1553074487142,241.20547,242.92538,272.0202,4.8925114,5.712778,0.09785563,4.756407,5.3276815,94.243355,94.21141,99.552956,619.6724,136.57542,2.7209003
1553074547655,242.39459,240.31201,270.27737,4.9027376,5.7203345,0.09785563,4.768985,5.355988,94.20001,93.78952,100.674225,622.7564,138.94597,2.7332492
1553074608151,241.65163,244.791,274.52643,4.8994927,5.725049,0.09785563,4.780673,5.332098,94.16925,95.786606,102.209045,633.6062,139.76974,2.8186536
1553074669147,245.94994,238.80551,273.0004,4.8961325,5.726824,0.09785563,4.8029237,5.3318744,94.13683,91.71274,99.91349,628.5829,135.94815,2.7120824
1553074729644,240.24623,242.46135,272.85406,4.897157,5.7263994,0.09785563,4.7358894,5.2847176,94.27613,92.522255,99.414894,616.52277,137.19566,2.7425325
1553074790157,242.9902,239.27975,271.45557,4.9055524,5.7205005,0.09785563,4.7275987,5.3210897,94.306885,97.325966,102.49041,628.3614,142.41452,2.7883184
1553074850653,239.92853,241.00879,275.29526,4.9000216,5.720355,0.09785563,4.68866,5.2917676,94.43274,93.613914,97.37921,616.9137,134.77185,2.7196486
1553074911150,242.83612,238.95445,271.7372,4.8935323,5.7205434,0.09785563,4.769797,5.2992053,94.30908,96.764984,101.063934,620.32214,142.7526,2.881399
1553074971647,242.01321,239.25174,275.9396,4.9062543,5.7341404,0.09785563,4.7378154,5.3348603,94.34671,90.71187,99.44168,611.29736,135.06102,2.715003
1553075032144,242.82837,239.9806,271.8967,4.891761,5.7251363,0.09785563,4.782446,5.3512497,94.2049,92.4718,100.01861,622.37915,139.71277,2.845291
1553075092656,241.22263,241.12024,273.34464,4.8918357,5.7097697,0.09785563,4.732708,5.337023,94.26487,92.42471,100.08992,616.7834,135.4562,2.7166104
1553075153652,241.87016,240.06534,271.18228,4.884467,5.73355,0.09785563,4.7996216,5.3196216,94.097855,92.86617,98.17583,617.5845,135.46738,2.7887452
1553075214149,240.89658,239.74263,272.80038,4.8914857,5.734802,0.09785563,4.846802,5.3558855,94.20189,92.365265,99.07396,619.8644,135.14865,2.6641603
1553075274646,241.07385,243.05637,273.28287,4.8962927,5.728618,0.09785563,4.7716374,5.2507954,94.39665,93.61812,102.96048,620.08295,134.33743,2.6795478
1553075335143,245.09871,240.05861,274.76572,4.897312,5.7250714,0.09785563,4.7241583,5.2012544,94.52692,97.32844,98.61594,617.3695,136.29886,2.7290154
1553075395655,241.32202,244.20442,272.4833,4.8983455,5.7298155,0.09785563,4.672174,5.1888437,94.695786,94.87711,99.60041,626.31573,140.98697,2.6533587
1553075456152,243.67938,238.49974,270.94287,4.896919,5.720277,0.09785563,4.6515393,5.078048,94.85892,90.75862,98.44971,624.3479,135.40747,2.7512295
1553075516649,239.55861,238.87703,273.32336,4.8975296,5.7274075,0.09785563,4.6664386,5.1282635,94.82768,93.9398,98.69982,622.7596,138.33237,2.891593
1553075577145,243.45064,241.98906,276.87796,4.890074,5.734828,0.09785563,4.67299,5.115614,94.72355,95.33566,101.75698,621.4437,138.6382,2.8663952
1553075637642,245.7873,240.89941,275.14697,4.8975244,5.7245736,0.09785563,4.7207203,5.146798,94.5926,93.98111,99.11247,620.1205,136.76596,2.823381
1553075698155,239.94835,245.40375,274.80527,4.8933425,5.7194705,0.09785563,4.721698,5.1654544,94.53065,90.70594,100.71186,619.11755,134.139,2.7512462
1553075759151,242.02563,239.32071,271.01544,4.891042,5.626936,0.09785563,4.6939015,5.1609507,94.55606,93.06261,98.90681,618.6268,139.75786,2.5795627
1553075819647,241.95554,243.8866,275.57196,4.8953557,5.6211877,0.09785563,4.7053885,5.15312,94.62076,98.0577,103.38355,621.3559,142.58662,2.7410853
1553075880144,243.72556,238.29193,271.92386,4.89769,5.6373315,0.09785563,4.7418814,5.160241,94.522675,91.25338,98.46003,618.7056,141.02565,2.8307624
1553075940657,240.00833,240.6896,276.74683,4.8991685,5.6236744,0.09785563,4.751859,5.232143,94.363556,95.44008,98.61399,623.0568,135.91307,2.8266406
1553076001653,242.92398,238.03496,272.3555,4.894879,5.624755,0.09785563,4.782953,5.267855,94.32843,91.79194,99.83481,619.22107,137.6877,2.8622377
1553076062149,240.88838,243.18257,274.31827,4.898248,5.617781,0.09785563,4.785817,5.2590466,94.18883,93.423096,97.791374,623.68744,137.64952,2.88274
1553076122646,242.60016,240.27968,275.06445,4.8940425,5.6073227,0.09785563,4.859919,5.2898865,94.06807,90.7483,98.716034,619.6905,136.79395,2.894504
1553076183143,240.6756,240.72516,270.4524,4.902112,5.64392,0.09785563,4.845441,5.303432,93.96648,90.650246,100.681496,620.0032,139.83972,2.8237815
1553076243655,241.33148,240.40642,272.70038,4.892588,5.6244307,0.09785563,4.860938,5.326288,94.00024,93.468285,99.1184,620.91284,139.67874,2.7719886
1553076304651,243.57129,240.8638,274.63724,4.898614,5.6381288,0.09785563,4.824473,5.250013,94.13201,93.54924,99.21384,617.41486,139.6634,2.6583881
1553076365148,240.67671,242.45755,273.49933,4.8944488,5.6244736,0.09785563,4.787965,5.234296,94.23241,98.294876,98.53908,630.51495,141.94771,2.680546
1553076425645,245.9662,241.41985,271.65762,4.896105,5.6274776,0.09785563,4.7150707,5.209579,94.4932,95.94985,101.93513,618.8129,139.58536,2.5797565
1553076486142,239.61084,242.64485,272.7463,4.9066677,5.627858,0.09785563,4.677905,5.163849,94.65291,94.08109,99.44589,620.2725,136.90141,2.584523
1553076546654,244.59782,240.85948,274.9347,4.9062467,5.636236,0.09785563,4.6722765,5.103924,94.6836,96.40891,101.03595,628.4729,141.19737,2.7748573
1553076607650,239.6513,244.4932,275.2892,4.8917217,5.6227283,0.09785563,4.6673346,5.124381,94.71749,92.78287,101.193535,620.4006,137.38611,2.82806
1553076668147,244.58618,239.31267,270.1858,4.898977,5.6260514,0.09785563,4.6662207,5.145278,94.65565,96.20533,98.81259,620.74884,138.0304,2.8057659
1553076728644,240.5879,242.90788,274.2101,4.898675,5.6231327,0.09785563,4.7174253,5.1701593,94.49604,91.68868,102.77928,618.9037,136.67499,2.8508341
1553076789655,244.43755,239.5443,273.47684,4.8971124,5.62411,0.09785563,4.7523108,5.208874,94.33748,96.625946,99.13322,613.7442,133.68958,2.8213842
1553076850152,241.83841,240.43599,272.75797,4.8899245,5.630814,0.09785563,4.7909193,5.2582383,94.17568,93.09427,97.81511,619.19495,137.87773,2.8730428
1553076910649,241.31508,241.2499,271.2855,4.894147,5.6226444,0.09785563,4.7974744,5.2306676,94.06461,93.599045,102.01086,611.7587,137.50798,2.9111917
1553076971645,241.57811,241.42923,274.02618,4.898664,5.6243677,0.09785563,4.8098845,5.26185,94.06421,93.445496,100.0733,624.21606,138.6012,2.7062595
1553077032142,243.5376,243.55421,276.08984,4.9045963,5.619416,0.09785563,4.777417,5.2434435,94.198135,97.547066,103.19282,618.66675,140.60179,2.6356041
1553077092654,244.93324,240.87936,275.3635,4.896228,5.6231694,0.09785563,4.7363586,5.201778,94.19988,92.60063,98.90565,620.08075,136.52373,2.772376
1553077153151,238.01634,245.24625,274.02933,4.897764,5.620648,0.09785563,4.771308,5.208316,94.19959,93.31857,99.81242,614.9881,134.76866,2.8613842
1553077213648,245.01422,238.55942,273.21365,4.887946,5.627709,0.09785563,4.793367,5.2399974,94.10154,92.60186,98.86694,619.3802,136.30457,2.8462636
1553077274145,240.57233,244.69974,272.33923,4.9047084,5.6228013,0.09785563,4.8017807,5.2688365,94.1311,90.16056,98.95318,616.1832,138.53387,2.7807863
1553077334641,243.4686,238.64658,272.9015,4.8991766,5.6135364,0.09785563,4.7882295,5.237006,94.06592,94.423256,99.2283,621.015,136.42795,2.7933068
1553077395653,241.48653,241.41658,275.13214,4.894106,5.635661,0.09785563,4.8472347,5.267913,93.96309,95.51858,98.38157,615.4047,140.54189,2.8734882
1553077456150,242.04488,239.9123,274.4601,4.9003425,5.622827,0.09785563,4.8468375,5.2963986,94.030716,93.71631,99.58346,618.57825,137.7781,2.7174897
1553077516647,243.57613,241.95702,275.2437,4.896738,5.6223817,0.09785563,4.82522,5.275926,93.9998,95.368675,101.797966,622.1987,139.65486,2.79489
