time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553077577643,241.35294,239.94,276.819,4.8932247,5.6200385,0.09785563,4.8410006,5.274045,94.10197,95.42232,98.84995,622.7222,135.2319,2.6989098
1553077638155,241.42328,239.87244,272.16602,4.9047155,5.629527,0.09785563,4.806435,5.263202,94.03658,92.548096,97.71899,619.4318,135.94458,2.7929063
1553077698652,240.30994,241.45195,275.2237,4.89319,5.6348877,0.09785563,4.8562183,5.3134527,94.03905,91.36196,95.54804,613.66376,138.04599,2.7460158
1553077759149,242.64076,240.46498,272.633,4.895551,5.629633,0.09785563,4.8071427,5.2778034,94.083115,93.568275,100.442696,621.64716,139.16068,2.7532132
1553077819645,240.35263,238.3093,271.79733,4.8986473,5.631837,0.09785563,4.808931,5.24775,94.183655,92.474045,100.10593,623.782,136.83157,2.8706868
1553077880142,239.0361,241.05016,271.9807,4.898366,5.6219425,0.09785563,4.8377256,5.352907,94.02423,95.034096,102.31272,623.1997,134.7856,2.8828084
1553077940655,245.69356,238.55675,272.7888,4.8917837,5.6226034,0.09785563,4.8863816,5.3044696,94.04914,93.24354,101.750206,623.07587,140.27574,2.7445316
1553078001151,240.21887,239.83421,270.43967,4.900469,5.6415935,0.09785563,4.8225155,5.266606,94.17674,92.018036,98.77127,624.08954,138.52733,2.6062095
1553078061648,239.85075,241.75258,274.45038,4.892344,5.62485,0.09785563,4.7986026,5.2379265,94.33672,94.55677,98.79746,613.8252,135.86955,2.7698596
1553078122145,242.3745,239.42383,272.6772,4.8991704,5.6316915,0.09785563,4.7530346,5.2289205,94.459984,95.0446,99.77915,625.1188,139.39755,2.7682543
1553078183157,240.80353,243.34895,271.36816,4.902244,5.619638,0.09785563,4.764954,5.258533,94.37341,94.38788,98.32443,620.8952,135.11009,2.844375
1553078243653,244.86797,239.68773,271.48734,4.8994255,5.620795,0.09785563,4.8150663,5.2611666,94.31009,91.4203,98.51482,625.9257,136.04092,2.976131
1553078303651,240.93936,244.4932,270.35864,4.9039054,5.6299143,0.09785563,4.808974,5.269971,94.31309,95.18199,100.77157,620.0217,139.61005,2.7971287
1553078364647,244.12024,238.84128,275.61423,4.895289,5.620972,0.09785563,4.8190827,5.2992873,94.151794,92.5208,101.63352,621.13635,137.77078,2.9110928
1553078425144,243.08937,241.98965,271.6594,4.8993793,5.636508,0.09785563,4.8367443,5.289881,94.18169,93.29315,102.05258,627.35425,137.34119,2.7874691
1553078485656,242.66544,240.82968,272.43402,4.892981,5.6183496,0.09785563,4.8242903,5.2840753,94.14773,91.057205,97.958824,626.63965,137.55856,2.732646
1553078546652,241.35747,240.79578,270.18445,4.8986883,5.6364017,0.09785563,4.8531003,5.254655,94.21035,91.888794,97.10305,622.49963,134.8017,2.710423
1553078607149,240.59274,243.68236,273.20868,4.9025626,5.630926,0.09785563,4.8009253,5.1981587,94.47822,92.890274,97.53388,626.8571,134.2434,2.6279318
1553078667147,244.55922,239.27982,273.8968,4.888358,5.623043,0.09785563,4.720578,5.1702433,94.612625,94.13102,98.55137,626.8216,138.96672,2.7935243
1553078728143,241.89236,243.79189,272.84415,4.8975506,5.6232667,0.09785563,4.7215247,5.1601963,94.64232,95.2251,101.596535,627.7483,135.60999,2.6514494
1553078788655,245.27858,240.7478,272.7116,4.907245,5.626437,0.09785563,4.699003,5.1721077,94.63451,94.81703,99.639305,621.9659,139.03333,2.7249813
1553078849152,240.48204,243.26207,273.54507,4.8956556,5.628646,0.09785563,4.6921153,5.181939,94.564285,90.79647,97.49637,621.74725,137.79146,2.729174
1553078909727,242.47678,239.98709,275.43658,4.8965197,5.6194186,0.09785563,4.7685413,5.270584,94.36274,95.5815,100.55025,624.1809,141.02208,2.9837377
1553078970645,238.43863,239.2828,271.1544,4.8990345,5.633342,0.09785563,4.8019238,5.260647,94.26634,90.92208,98.98264,620.9227,136.31194,2.783615
1553079031141,241.5562,237.53242,275.31277,4.8964157,5.6280127,0.09785563,4.7867374,5.2119665,94.39994,93.1032,99.18836,625.4333,137.92255,2.650829
1553079091654,249.01207,246.93759,274.15894,4.8918786,5.6226873,0.09785563,4.7455587,5.231413,94.367905,95.17403,104.56246,621.16144,144.38722,2.907619
1553079152151,247.3209,243.92502,275.38666,4.8979583,5.6310487,0.09785563,4.7475343,5.199466,94.433235,98.63932,102.39788,623.1894,142.02126,2.9049182
1553079213147,255.59064,252.6484,281.1047,4.8932676,5.6231923,0.09785563,4.705836,5.169267,94.441765,100.25781,106.11595,628.2787,145.96555,2.7885866
1553079273643,254.11258,254.4837,277.44528,4.9030952,5.6272473,0.09785563,4.720759,5.273888,94.20942,97.948875,109.883736,630.01025,142.87228,3.1948597
1553079334156,254.41151,251.46234,276.52295,4.8926587,5.619707,0.09785563,4.814936,5.2451124,94.2121,98.42885,106.01827,618.2204,145.93912,3.0819662
1553079395152,253.0952,254.57065,279.65298,4.9002924,5.6225777,0.09785563,4.787554,5.28645,94.11648,96.237114,104.91916,622.0537,146.20522,3.1254442
1553079455649,258.4663,251.44267,277.74963,4.888673,5.611836,0.09785563,4.7978487,5.251116,94.08929,100.83803,105.279205,621.6605,148.22252,2.9122663
1553079516145,254.27203,257.71613,279.42975,4.8943257,5.6182413,0.09785563,4.8248215,5.3420296,93.92334,97.45785,106.55806,622.6034,142.06532,3.0292404
1553079577141,258.6991,251.6468,280.42166,4.886143,5.6296725,0.09785563,4.850377,5.3298965,93.95581,97.364494,106.84227,629.34595,145.79756,2.870545
1553079637654,253.44598,257.37296,276.79538,4.8933554,5.636676,0.09785563,4.8199577,5.305697,93.98683,96.27991,103.05994,628.5237,144.17188,2.9419012
1553079698151,257.2305,252.02068,279.08224,4.893212,5.6271334,0.09785563,4.8190846,5.267004,94.1795,99.736534,102.5412,622.8146,143.56737,2.737856
1553079758647,252.29375,251.98126,278.81436,4.89758,5.6302476,0.09785563,4.757954,5.2688384,94.17121,94.66012,102.724884,615.7393,143.3881,2.9816837
1553079819643,259.34528,259.52036,281.06036,4.8950596,5.628223,0.09785563,4.8734884,5.345278,94.391884,104.988144,106.817566,626.5082,153.00864,2.9362352
1553079880156,261.88687,259.2917,281.70663,4.89172,5.6177607,0.09785563,4.8804903,5.543935,94.320045,104.44758,108.46541,620.5349,150.19925,3.0370712
1553079940653,259.37216,261.0633,281.63284,4.8964977,5.622432,0.09785563,5.0733094,5.5381584,94.9484,101.279,110.94373,628.04645,147.06413,2.882293
1553080001149,270.57315,266.03134,284.8382,4.899871,5.6353884,0.09785563,5.0760007,5.539321,95.15009,108.80319,113.6632,623.944,157.79135,2.7365017
1553080061646,270.91415,274.78326,286.6443,4.9982076,5.6226854,0.09785563,5.074522,5.5373616,94.95258,105.88267,113.644424,625.8153,155.17775,2.8320777
1553080122642,282.01376,280.4985,290.40857,5.005986,5.725949,0.09785563,5.180514,5.634191,94.365944,106.79734,117.53631,626.1986,165.31784,2.861895
1553080183155,281.03763,281.50226,289.77762,4.994041,5.7354517,0.09785563,5.4320025,5.74318,93.712975,111.53401,114.08702,630.1998,158.42732,2.747199
1553080243651,282.30624,280.3185,289.24707,5.0010796,5.7224956,0.09785563,5.395379,5.861886,93.44964,109.08686,120.05386,627.50446,163.60733,2.7412045
1553080304148,282.02448,279.43576,289.0207,4.9980826,5.728247,0.09785563,5.4006224,5.8715334,93.65316,112.47862,117.42958,634.4391,164.30789,2.5971591
1553080365144,308.246,305.4979,296.8216,4.992763,5.732857,0.09785563,5.4908156,5.934069,94.04099,119.7238,126.2957,633.83374,177.49217,2.625482
1553080425657,309.71323,305.65167,299.88828,4.990949,5.728007,0.09785563,5.4844046,5.946738,94.61332,117.433716,126.409386,636.6387,178.62352,2.9424913
1553080486153,306.7855,309.1462,300.24893,4.998526,5.721817,0.09785563,5.487489,5.94521,95.70514,121.66405,124.64297,637.5455,178.06847,2.9442477
1553080546650,313.87033,305.6067,297.39743,5.0045815,5.727899,0.09785563,5.384921,5.8367968,96.521065,121.14608,125.0035,637.27484,174.5727,2.7066023
1553080607147,310.95682,315.8393,302.04984,4.9952593,5.721381,0.09785563,5.3808994,5.8447366,96.84402,120.023605,130.29196,638.70935,181.60948,2.9514194
1553080667644,316.54004,311.81265,298.458,4.993905,5.7204275,0.09785563,5.373117,5.84793,96.746704,119.091515,126.62315,634.4205,177.34679,3.0398018
1553080728156,310.9893,311.81345,299.50888,5.0032797,5.742029,0.09785563,5.4135756,5.876147,96.57525,121.58786,129.1439,640.5947,175.93857,2.979467
1553080789152,312.0074,314.10727,297.1058,4.999478,5.726712,0.09785563,5.438473,5.90369,96.43998,117.40994,128.97273,639.4642,172.5554,2.8651173
1553080849649,314.94623,313.2196,300.37045,4.9906564,5.725161,0.09785563,5.481689,5.942377,96.221664,123.19845,127.55418,646.0396,180.24557,3.0482078
1553080910645,315.92545,315.7791,299.52225,4.990064,5.719301,0.09785563,5.4691606,5.9300666,96.25213,123.96337,128.06764,646.2354,181.592,2.9278977
1553080971142,316.11398,311.06967,297.56525,5.0035515,5.728033,0.09785563,5.488506,5.934084,96.61278,120.66741,130.80624,634.8704,178.44838,2.9583573
1553081031654,312.3732,315.84378,298.3174,5.005226,5.7320433,0.09785563,5.477472,5.9297314,97.019035,122.874535,129.38312,632.2586,181.21916,3.0008144
1553081092151,317.86517,314.51434,298.33,4.9938803,5.727072,0.09785563,5.4770656,5.9435244,97.300934,119.51015,130.86429,638.9603,182.05803,2.930692
1553081152648,314.92133,318.38455,301.46542,5.002339,5.7204223,0.09785563,5.4080772,5.94274,97.56717,125.29318,132.1098,639.75006,183.37068,2.8385222
1553081213145,315.7958,313.68433,298.58618,4.992614,5.7224154,0.09785563,5.3809495,5.8535066,97.765076,123.39283,130.62386,640.3765,180.39635,2.8205085
1553081273641,318.98874,313.3645,302.08835,5.0027676,5.7274647,0.09785563,5.394532,5.8728595,97.79136,125.6272,124.66767,642.8022,176.43321,2.8293002
1553081334154,314.65277,316.28806,301.8104,4.9977827,5.7206993,0.09785563,5.4965305,5.931188,97.78538,122.44572,127.77523,645.82007,181.35669,2.9329884
1553081394651,319.88586,312.8144,300.04773,4.995298,5.7272787,0.09785563,5.5858965,5.996013,97.74498,121.692955,127.08579,642.2539,178.17804,2.9595406
1553081455147,316.25806,314.47726,300.23834,4.997442,5.7230916,0.09785563,5.570552,5.9849195,97.95092,123.64958,126.50793,639.5118,178.94762,2.8134215
1553081515644,315.11584,319.08322,302.80423,5.0001984,5.730307,0.09785563,5.5833783,6.037225,98.04921,123.73575,130.445,648.1485,183.70697,2.863251
1553081576157,318.27127,311.66653,297.03857,4.999439,5.726675,0.09785563,5.507753,6.0167093,98.345276,120.2243,125.59456,649.8729,178.94623,2.8777237
1553081637153,311.96634,310.3442,300.07892,5.003099,5.73543,0.09785563,5.5117517,5.945895,98.50856,122.41927,128.73703,638.76184,179.48328,2.825296
1553081697649,313.55338,311.4035,299.78665,4.991079,5.7182317,0.09785563,5.374937,5.933075,98.91983,121.5417,128.72856,639.83966,179.64386,2.7571435
1553081758146,316.1194,310.30798,301.06696,4.998543,5.7186656,0.09785563,5.397961,5.8527894,98.88625,119.89248,125.47096,642.2709,175.35832,2.7680397
1553081818643,314.06598,319.26193,303.6545,4.99921,5.727785,0.09785563,5.3881745,5.865939,98.8948,122.5371,127.05648,642.01807,182.4393,2.9055142
1553081879655,319.9402,310.27255,298.71606,4.9935527,5.7204556,0.09785563,5.382941,5.8496637,98.74043,124.90002,128.62102,636.1235,180.3608,2.8799922
1553081940151,315.89264,316.61926,301.0243,5.0013967,5.73116,0.09785563,5.4551835,5.8879633,98.40208,122.75306,127.08556,646.6116,177.62332,2.974931
1553082000648,315.64194,315.7846,302.99887,4.999638,5.7210684,0.09785563,5.5132174,5.9512916,98.19729,120.129,127.146996,643.5369,183.6331,2.8734767
1553082061644,314.96164,312.3112,297.84125,4.991739,5.721128,0.09785563,5.5008836,5.9527297,98.159325,121.490845,125.34612,641.4631,176.76411,2.855087
1553082122157,315.3133,316.1649,298.87387,4.998407,5.7239985,0.09785563,5.491514,5.9548454,98.25196,122.53822,127.69644,634.5852,175.5515,2.8193612
1553082182653,317.62994,310.2902,296.98553,4.99912,5.7281466,0.09785563,5.459704,5.9129453,98.25022,119.6832,124.24835,647.4708,177.40222,2.8407633
1553082243150,313.91748,313.86038,298.464,5.0051885,5.72758,0.09785563,5.474756,5.936504,98.28664,121.860954,129.7084,640.8931,181.78578,2.9150755
1553082303647,315.4191,313.59406,300.94046,5.0017114,5.714356,0.09785563,5.475885,5.9065657,98.35148,122.04976,125.95278,636.34766,177.52151,2.8867984
1553082364144,319.93317,311.71356,298.51123,4.9991317,5.7283497,0.09785563,5.4912777,5.9389215,98.44926,120.25365,128.32344,631.9716,177.58824,2.9040277
1553082425155,315.94458,315.01117,300.48337,5.0051255,5.7214594,0.09785563,5.5133367,5.9637585,98.41407,118.63554,123.72032,644.4877,178.43391,3.0203855
1553082485652,317.57098,310.89722,298.87122,5.000286,5.7192354,0.09785563,5.5115767,5.975322,98.38806,120.21804,127.79643,640.11725,178.45648,2.904302
1553082545650,319.82254,313.158,297.4567,4.9914794,5.7308006,0.09785563,5.5293555,6.012576,98.38074,121.8642,125.031815,641.1859,178.027,2.8953798
1553082606646,315.9246,316.25787,299.07315,4.996579,5.724863,0.09785563,5.559862,5.9876614,98.34845,120.65941,129.99216,637.50574,179.59839,2.9325652
1553082667143,316.7809,311.8454,297.09564,4.9980397,5.724537,0.09785563,5.5323977,6.0127535,98.35551,120.11314,127.634224,639.5136,179.62878,2.8415358
1553082727655,314.24542,311.29776,297.12405,4.999761,5.728212,0.09785563,5.5683875,6.0328217,98.36865,119.55217,126.372696,640.4351,174.63423,2.8095753
1553082788152,315.1308,315.32947,301.75482,4.9993997,5.7269974,0.09785563,5.4993954,5.9822,98.6272,120.517624,131.91574,643.33234,181.77919,2.7323925
1553082848649,317.54108,311.99304,298.24762,4.998107,5.728478,0.09785563,5.4294806,5.9340754,98.88713,119.31815,130.32448,638.7082,180.9966,2.7118309
1553082909145,313.16132,313.3861,300.71634,5.0061536,5.7163,0.09785563,5.379929,5.865502,99.16295,119.91234,129.7096,639.2554,175.1594,2.6615953
1553082969642,313.85242,313.30804,301.32977,5.0033765,5.7190585,0.09785563,5.336108,5.7933187,99.258606,124.10563,130.08029,638.71674,181.20229,2.8415382
1553083030155,314.03925,309.67297,296.95584,4.9966187,5.721171,0.09785563,5.3973145,5.841347,99.02535,114.87556,123.67111,638.89954,173.68909,3.0301607
1553083091151,314.05548,312.63318,302.05624,5.0074797,5.727515,0.09785563,5.392029,5.841358,98.8544,114.31825,122.9407,637.98535,177.22395,3.0091949
1553083151647,315.83276,311.11212,296.52164,4.9933424,5.720737,0.09785563,5.440435,5.875074,98.70969,117.15037,123.50188,642.36536,176.58386,3.013099
1553083212144,311.52164,316.34946,302.02252,4.9974627,5.719191,0.09785563,5.5179825,5.9138336,98.404175,118.73518,121.72983,635.06354,176.85147,3.1191654
1553083272657,317.10223,310.58292,301.8657,4.998159,5.7240486,0.09785563,5.5707326,6.005988,98.19898,118.379234,120.2751,640.48047,171.90749,3.1231773
1553083333153,312.99734,311.56818,299.86908,4.998817,5.7220783,0.09785563,5.586299,6.0656314,98.12564,111.55353,119.74532,638.81464,170.16925,2.923429
1553083393650,310.27933,313.95444,301.6476,4.997889,5.720396,0.09785563,5.659661,6.0586305,97.89291,115.3588,119.17067,635.0669,174.53008,3.1285365
1553083454646,319.73184,310.6596,296.97495,5.004915,5.723721,0.09785563,5.671237,6.0928154,97.75646,116.320335,123.66624,647.3449,171.47882,3.0665417
1553083515143,311.79968,311.0933,297.7928,5.097675,5.7234955,0.09785563,5.6293535,6.1183896,97.880714,117.125,122.58724,638.56177,173.22707,2.8986669
1553083575655,312.7868,313.63797,302.18115,5.096574,5.727774,0.09785563,5.6263347,6.0760236,98.04946,115.72164,123.24394,649.3662,175.26913,2.8647745
1553083636152,315.32892,309.66306,300.76123,5.094866,5.7261534,0.09785563,5.487128,5.9988523,98.52048,113.40228,123.555374,639.65594,174.78165,2.8602762
1553083696649,315.73434,311.51566,297.93695,5.104207,5.7240896,0.09785563,5.443087,5.8949428,98.6884,112.72647,121.226326,638.9094,173.61237,2.9809291
1553083757645,312.61453,311.97058,303.5887,5.098135,5.721553,0.09785563,5.4296412,5.888453,98.75201,115.2751,123.56449,642.3806,172.37228,2.9720647
1553083818142,314.15414,306.8856,296.89642,5.0912743,5.71403,0.09785563,5.4521174,5.9029703,98.658585,112.79379,125.46865,640.1982,170.55275,3.108567
1553083878654,311.7925,311.12503,298.83344,5.0993376,5.7303834,0.09785563,5.4691772,5.931719,98.65274,117.870285,121.990685,643.60394,176.18483,3.082635
1553083938652,313.6176,317.85712,301.75702,5.097582,5.728133,0.09785563,5.4827094,5.941537,98.55575,114.469574,124.26779,643.0959,173.03525,3.0421746
1553083999149,317.30832,308.82584,296.4932,5.100713,5.7321215,0.09785563,5.5552297,5.974539,98.323875,113.35963,118.59481,634.9471,175.3838,3.1964035
1553084060145,311.66254,314.3045,299.83395,5.0894284,5.7279863,0.09785563,5.6251087,6.082928,98.09609,118.82992,120.59057,636.19836,171.11562,3.1029773
1553084120641,317.03714,309.89627,300.48676,5.089565,5.728199,0.09785563,5.604445,6.0377555,98.2012,114.41791,119.96099,635.96277,176.96054,2.9754567
1553084181154,311.76218,309.72714,297.1096,5.0996118,5.7165165,0.09785563,5.5524006,6.023387,98.34021,110.372795,118.01598,645.6011,170.54504,2.9950054
1553084241651,311.7309,311.67935,302.334,5.1003237,5.7205844,0.09785563,5.515321,5.9689274,98.51129,116.42275,121.838936,641.6535,173.99385,2.9377472
1553084302147,314.9241,309.07812,296.37842,5.106271,5.7275505,0.09785563,5.4589944,5.9417477,98.67878,113.66518,123.28998,642.4387,175.21611,2.9153454
1553084363143,312.06613,315.10373,301.92966,5.0938134,5.727908,0.09785563,5.4366817,5.932827,98.7831,110.9028,117.884995,642.04266,176.7482,2.986787
1553084423656,319.72137,311.69833,299.29175,5.1072097,5.721287,0.09785563,5.4454136,5.9260435,98.81548,113.98347,122.93328,643.1104,177.76828,3.093688
1553084484153,312.7932,313.75552,301.6196,5.0974827,5.721812,0.09785563,5.4762163,5.897748,98.9072,117.63611,123.06937,630.21497,169.65984,3.0038733
1553084544649,314.0346,310.1048,302.06415,5.1078,5.7253065,0.09785563,5.4294605,5.9408813,98.7922,113.503876,123.54624,639.0621,175.12094,2.9835017
1553084605146,313.06287,313.54333,301.03033,5.1075225,5.7284427,0.09785563,5.475885,5.957045,98.65171,115.54853,124.27133,638.74084,174.27145,3.0799973
1553084665643,316.00858,310.3064,300.8555,5.098248,5.7298975,0.09785563,5.5128956,5.9854546,98.52217,118.04112,121.81808,645.3324,176.07379,2.993759
1553084726155,314.57562,312.5758,299.76132,5.0975275,5.7145977,0.09785563,5.5365324,6.0244374,98.32367,115.697136,124.35818,634.3751,174.89932,2.9400141
1553084786652,313.85718,312.11057,301.80298,5.09413,5.721653,0.09785563,5.553967,6.0242586,98.354485,117.79492,123.977516,631.88666,170.953,2.970955
1553084847149,318.9555,310.33777,299.67203,5.096289,5.715218,0.09785563,5.568419,5.9796095,98.47214,117.33093,121.84561,644.23315,179.37772,2.9761422
1553084907646,311.37805,314.7411,301.61826,5.0978537,5.7287707,0.09785563,5.4927473,5.928556,98.65546,114.61154,123.86383,636.1668,170.18266,2.7870405
1553084968143,317.31406,309.68622,298.9314,5.0922446,5.720206,0.09785563,5.4988065,5.9427085,98.78265,112.72581,124.329414,635.1724,176.19472,2.8600955
1553085028655,313.6834,314.29047,299.77655,5.0977793,5.721618,0.09785563,5.52162,5.95657,98.71864,114.90968,121.20281,635.15497,175.63564,2.98599
1553085089152,314.7531,314.3931,301.26276,5.0895424,5.7230897,0.09785563,5.523939,5.9710336,98.68634,115.92642,125.95181,638.5902,178.05449,2.99762
1553085149649,317.65338,309.30115,299.21585,5.0932956,5.7194424,0.09785563,5.5533595,6.0216546,98.5997,115.143776,120.93389,636.8365,176.58704,3.0704756
1553085210645,312.18896,311.94864,296.6967,5.100145,5.738976,0.09785563,5.584669,6.0780334,98.42507,116.27437,124.959206,639.8274,176.22365,3.1192584
1553085271141,314.3485,311.49026,301.33783,5.0958385,5.7274594,0.09785563,5.652745,6.0651793,98.41162,115.65739,122.16964,637.1038,175.79619,2.9557014
1553085331654,318.18515,308.48788,297.62375,5.0931616,5.727653,0.09785563,5.6142607,6.150181,98.15107,116.97227,123.48471,637.6888,175.90286,3.0597079
1553085392151,313.296,317.02145,299.51434,5.0972815,5.7273417,0.09785563,5.7402577,6.1663656,98.07259,117.60012,121.19738,637.1762,176.50233,3.0831623
1553085453147,318.77036,311.95554,303.19186,5.1035643,5.728223,0.09785563,5.7256937,6.167999,98.11122,119.667175,125.456764,637.3584,172.29295,2.9810035
1553085513643,316.15967,312.10947,298.1906,5.1012545,5.733887,0.09785563,5.6566544,6.0682487,98.4534,116.67741,120.27794,639.87146,172.90521,2.8371723
1553085574156,314.22998,314.67477,303.081,5.097125,5.7282786,0.09785563,5.586753,6.0380144,98.677,114.465034,124.88683,642.41754,172.20192,2.9037876
1553085634653,319.4064,309.9774,300.32846,5.102167,5.7275414,0.09785563,5.5523033,6.012366,98.849625,113.4823,119.898476,638.06384,172.89314,2.9818196
1553085695149,313.7237,313.5164,301.17807,5.099839,5.7207766,0.09785563,5.507624,5.8918824,99.190865,117.685616,120.25971,644.0789,171.21664,2.868358
1553085755646,317.6246,310.8378,302.3667,5.1017165,5.714659,0.09785563,5.4640775,5.9129543,99.2252,120.55115,123.59948,637.0084,172.70303,2.969228
1553085816642,311.72824,315.07935,300.19745,5.100491,5.7287707,0.09785563,5.443957,5.929189,99.19734,117.16113,124.56389,638.1237,170.55498,3.0696244
1553085876655,318.52322,311.0982,301.30627,5.1056137,5.724274,0.09785563,5.4437675,5.8728576,99.22926,114.416,121.811676,634.75305,178.74103,3.0005486
1553085937651,312.89038,315.4532,298.8262,5.105779,5.721283,0.09785563,5.4144473,5.8947864,99.08937,113.5305,119.93082,634.57117,170.8551,3.0745268
1553085998148,316.91562,308.13135,300.78772,5.0980344,5.7153077,0.09785563,5.413244,5.8876266,98.90421,115.54812,122.62461,641.0147,172.0002,3.057402
1553086058645,313.93246,311.35092,301.0254,5.0964046,5.7188764,0.09785563,5.4664636,5.963179,98.7075,116.644844,121.335434,635.77637,170.18266,3.0696821
1553086119142,311.38095,315.9863,301.35144,5.1015096,5.7284164,0.09785563,5.5009356,5.9574084,98.60851,112.29609,119.261154,643.6314,171.15462,3.0793905
1553086179654,315.6477,309.84732,298.8334,5.0969796,5.7277756,0.09785563,5.511785,5.9342356,98.57343,116.83867,122.6416,634.0222,173.30452,2.9932487
1553086240151,312.76392,314.15347,296.84604,5.093946,5.72781,0.09785563,5.499017,6.010803,98.30527,115.756546,122.487785,639.8582,172.09111,3.092062
1553086300648,315.99936,310.84348,302.9345,5.10143,5.7143893,0.09785563,5.5761433,6.0479403,98.139565,112.58346,122.07085,640.9819,178.18408,3.0618834
1553086361145,312.14963,315.2981,300.35147,5.0933123,5.714348,0.09785563,5.624509,6.0321636,98.17349,119.34944,122.59779,637.9722,177.25737,3.015846
1553086421641,313.05624,310.78702,301.27963,5.091604,5.7206492,0.09785563,5.5864997,6.0525227,98.20505,112.07719,120.7021,640.82697,171.4666,3.1188393
1553086482154,317.5335,309.28766,299.78476,5.098349,5.7335706,0.09785563,5.62688,6.1023207,98.13053,114.55828,120.698784,638.0406,172.58939,3.153233
1553086542651,312.15964,314.0224,302.8594,5.1004386,5.727353,0.09785563,5.608291,6.093065,98.159515,120.17057,119.512726,635.16724,173.73888,3.0947757
1553086603647,316.93185,310.90704,297.99768,5.0948043,5.7351184,0.09785563,5.6543784,6.102054,98.124306,114.41791,124.76862,632.4656,175.92722,3.1112301
1553086663644,313.5976,311.00336,297.98883,5.093258,5.7279177,0.09785563,5.644976,6.1169834,98.1269,114.02545,122.03381,639.45636,170.31413,3.1854422
1553086724157,313.47174,308.29535,303.06894,5.1009846,5.728929,0.09785563,5.6205363,6.0501046,98.297195,115.583694,120.77824,639.3736,168.40788,2.9596126
1553086784653,314.84772,311.1063,299.52332,5.090973,5.726394,0.09785563,5.6229296,6.044087,98.35231,114.80499,123.88416,637.8486,171.52611,3.1137211
1553086845150,313.0883,317.227,298.3621,5.09617,5.7192187,0.09785563,5.5964236,6.064457,98.44944,114.15587,121.423386,635.4672,176.26651,3.0940385
1553086905647,314.56848,309.31006,300.73996,5.096395,5.7247567,0.09785563,5.5603876,6.027893,98.591354,112.06773,119.37493,630.6262,171.51393,2.951032
1553086966144,312.91827,310.69708,297.13345,5.1056986,5.720577,0.09785563,5.6157084,6.032123,98.51173,117.108765,119.99556,638.4465,171.74525,3.1753182
1553087026656,312.37146,312.44937,303.31073,5.1040654,5.7348447,0.09785563,5.6617827,6.0945215,98.34885,117.173134,123.67988,641.37366,170.94887,3.328191
1553087087153,314.81366,309.65762,300.24356,5.101849,5.720851,0.09785563,5.5842013,6.0822654,98.481476,114.6114,121.62213,640.086,173.10298,3.0073261
1553087147650,312.00262,315.52014,295.20737,5.103708,5.7271,0.09785563,5.5887575,6.0421944,98.54508,115.65995,120.0032,635.49963,175.85211,3.0687137
1553087208646,317.6024,310.53552,302.48935,5.1003103,5.723639,0.09785563,5.5596642,6.049127,98.61669,117.9592,124.28415,636.29645,172.9074,3.0602236
1553087269143,316.04553,312.31586,301.94543,5.101339,5.728227,0.09785563,5.646455,6.071568,98.38848,116.45788,124.774956,644.9915,179.19405,3.2738745
1553087329655,314.31885,313.91473,302.72495,5.1038256,5.7281747,0.09785563,5.6289124,6.0623665,98.49358,116.37242,122.382286,630.35315,176.0189,3.1297548
1553087390152,316.4033,309.1299,299.40955,5.0911274,5.715207,0.09785563,5.62886,6.085376,98.46173,112.80228,118.67006,632.9806,177.08934,3.0693622
1553087450649,312.09845,315.64044,301.5174,5.100452,5.7152886,0.09785563,5.630626,6.1191864,98.42722,115.77462,119.635025,633.35297,175.22684,3.0688107
1553087511146,318.58105,310.3039,302.1578,5.0978518,5.7209105,0.09785563,5.681761,6.1229773,98.30175,116.04798,123.036026,632.9857,175.89029,3.1982923
1553087572142,310.98294,313.45663,300.58212,5.09999,5.728605,0.09785563,5.7157006,6.177519,98.19628,114.3589,122.22231,626.7141,174.43015,3.2795334
1553087632654,317.22855,311.26202,300.4152,5.0969186,5.7163186,0.09785563,5.715427,6.193728,98.1285,113.94286,118.65584,641.44745,172.8158,3.1614268
1553087693151,312.88324,313.81308,300.29446,5.092592,5.721745,0.09785563,5.708993,6.163838,98.20105,118.0254,125.33745,635.4683,173.10374,3.0911899
1553087753648,316.24185,310.85974,301.25296,5.087637,5.7264833,0.09785563,5.641398,6.1246576,98.43452,117.6765,125.60104,638.9907,176.80179,3.0207038
1553087814144,318.35834,311.0108,298.13705,5.1006436,5.725714,0.09785563,5.546043,6.0876107,98.67746,117.19693,122.91533,640.12915,171.84265,2.9472244
1553087874641,311.80905,318.2311,302.74973,5.102778,5.731125,0.09785563,5.5770173,6.0347605,98.7714,113.83061,119.86264,640.9628,171.0817,3.0350108
1553087935653,318.1434,311.173,299.18,5.0930924,5.726709,0.09785563,5.526567,6.04043,98.974884,115.89665,122.05054,638.78784,179.11765,3.0134416
1553087996150,314.8439,315.66138,299.61844,5.1007533,5.7202525,0.09785563,5.5685067,6.0159755,98.87006,112.29441,120.46595,629.06793,173.58107,3.1298625
1553088056646,319.12335,308.66724,300.5034,5.1083755,5.719912,0.09785563,5.6328316,6.0439897,98.674255,113.980255,123.03927,632.3414,176.83096,3.2256305
1553088117143,313.90387,311.9522,297.82852,5.100111,5.7207203,0.09785563,5.698132,6.1396184,98.38793,117.76347,123.46637,629.2861,169.58307,3.1785202
1553088177656,313.3841,311.788,303.2366,5.093128,5.715682,0.09785563,5.693669,6.159658,98.35601,118.52012,122.393524,632.0049,177.49783,2.9624665
1553088238152,314.00598,311.4268,301.2951,5.1069994,5.7204576,0.09785563,5.7127147,6.1809297,98.2353,112.36985,123.87999,628.53485,171.76154,2.9835517
1553088298649,313.17273,312.88776,300.20773,5.097667,5.831024,0.09785563,5.6518025,6.188915,98.336586,118.749855,121.27047,626.854,170.66858,2.8294213
1553088359146,313.19775,310.2306,300.5149,5.1047697,5.829191,0.09785563,5.6294804,6.111589,98.462166,120.04,117.578445,630.158,179.09503,2.8795862
1553088420142,312.81042,312.20773,302.16873,5.0991554,5.8715053,0.09785563,5.4988604,6.024492,98.77049,116.74249,124.368454,635.26874,174.81572,2.7154446
1553088480654,313.48276,310.72864,300.34265,5.1006403,5.9332943,0.09785563,5.3898807,5.8791013,99.1433,115.80134,121.03734,622.3494,170.6297,2.8136897
1553088541151,311.69778,311.04584,300.0863,5.094516,5.935053,0.09785563,5.3668346,5.8499284,99.3429,115.86306,121.800545,630.2056,170.06638,2.7795196
1553088602147,315.10416,312.55078,301.75543,5.0941267,5.9202805,0.09785563,5.401554,5.852683,99.27738,111.86936,120.759094,632.7747,178.22844,2.951231
1553088662644,315.20233,315.45526,299.74203,5.1002493,5.926757,0.09785563,5.472709,5.9043674,99.14222,116.45631,125.21615,630.78613,179.11105,3.0452926
1553088723156,318.817,311.57422,301.43683,5.1007314,5.926559,0.09785563,5.450417,5.9384017,99.07028,114.51319,124.57097,637.6619,173.91159,2.9433854
1553088783653,311.60522,316.44025,298.0656,5.094985,5.9285917,0.09785563,5.4572287,5.905934,99.130394,115.07109,121.2816,631.4296,172.93372,2.8803833
1553088844649,317.76944,309.31403,303.94513,5.0940127,5.9289117,0.09785563,5.4613786,5.9039207,99.0185,117.37788,121.66949,633.5671,173.21524,2.8997774
1553088905146,314.86124,318.40924,302.8319,5.1046205,5.9275336,0.09785563,5.4100757,5.9005046,99.14727,119.75774,125.88499,637.31525,173.53642,2.73254
1553088966142,317.82156,310.59708,304.3261,5.09985,5.9190173,0.09785563,5.473696,5.851455,98.87253,112.79118,120.88341,635.3255,170.66724,3.1194706
1553089026654,313.10434,311.76733,297.06927,5.0953503,5.940956,0.09785563,5.4982867,5.973058,98.70393,115.468216,123.67115,633.0199,171.09758,3.055172
1553089087151,313.8558,308.98105,303.25427,5.099392,5.9292474,0.09785563,5.5214376,5.9869742,98.625496,118.715546,124.940254,629.0981,168.82127,2.8889794
1553089147648,312.32056,311.92328,298.86435,5.096462,5.927155,0.09785563,5.520622,5.931458,98.556335,116.61813,121.38654,636.41205,171.3826,2.9120374
1553089208145,312.89774,311.27338,301.8402,5.1007333,5.9320917,0.09785563,5.531857,5.988354,98.626625,114.25276,121.34785,640.31775,176.91298,2.8885455
1553089268642,314.98676,310.03442,301.97696,5.098783,5.9229555,0.09785563,5.4737988,5.9389477,98.79588,115.60885,122.98883,630.5167,175.15971,2.745865
1553089329154,311.34152,315.5019,301.04562,5.110622,5.9126773,0.09785563,5.4421372,5.948067,98.892944,116.10334,120.737526,631.5266,173.47769,2.7961266
1553089389651,317.30112,312.96512,304.3981,5.107836,5.9257956,0.09785563,5.369101,5.8742075,99.132805,119.62582,119.680405,637.8441,171.47122,2.7669895
1553089450148,321.6919,321.27838,304.15817,5.100357,5.9206476,0.09785563,5.4206777,5.8466554,99.06725,117.61118,123.99966,634.5162,183.41008,2.9111917
1553089510644,323.40768,316.323,305.7981,5.101983,5.9170747,0.09785563,5.3884225,5.8602324,99.015434,117.64501,123.13073,628.06995,175.01941,3.0942023
1553089571656,319.82733,325.49896,301.31238,5.0974827,5.9300833,0.09785563,5.457957,5.9025407,98.77928,117.59919,123.396194,628.14966,174.33818,3.0917752
1553089632153,323.8934,318.5212,305.53818,5.105528,5.9282804,0.09785563,5.4756947,5.9496355,98.61246,121.2055,129.48611,631.354,179.15475,3.174523
1553089692650,319.57056,320.5357,304.8429,5.100966,5.9125857,0.09785563,5.537892,5.9575963,98.41926,117.271065,126.078735,641.60297,178.77724,3.1130576
1553089753646,324.83636,318.0804,307.0241,5.096741,5.9334846,0.09785563,5.600753,5.978529,98.29591,119.39064,126.95924,627.9849,177.93132,2.9894543
1553089814142,319.3384,322.27563,300.10916,5.0973077,5.9280105,0.09785563,5.534094,5.9853354,98.457726,119.79946,128.23613,632.74994,181.24895,2.9384065
1553089874655,325.68256,317.68958,303.4484,5.100564,5.932235,0.09785563,5.4431696,5.9197383,98.62904,120.57111,127.58312,632.9482,176.48882,2.8443785
1553089935152,321.32816,318.05643,303.24713,5.0935917,5.928847,0.09785563,5.4295273,5.8941917,98.84295,118.032936,121.05037,624.6087,181.72157,2.817765
1553089996148,322.88913,318.00027,305.21478,5.098953,5.93395,0.09785563,5.3875604,5.8402987,99.04105,116.64723,125.06106,631.59454,177.30739,2.9765577
1553090056644,323.70758,321.98874,305.842,5.0965457,5.9277344,0.09785563,5.3749924,5.8034306,99.08385,123.50538,125.35189,638.8824,174.77823,2.9877539
1553090117141,320.66522,322.80106,305.93192,5.098461,5.934066,0.09785563,5.3660483,5.80746,98.987175,120.020966,126.35262,636.8204,182.61397,3.156038
1553090177654,325.38315,320.3978,306.35913,5.100016,5.9207177,0.09785563,5.387461,5.8393803,98.82247,117.113976,126.89934,632.06525,182.41135,3.1479394
1553090238150,320.9908,323.11646,304.0564,5.0925856,5.913767,0.09785563,5.4749985,5.908069,98.55484,121.46448,127.21384,632.30066,178.20659,3.1936169
1553090298647,327.71472,319.8048,304.92062,5.099718,5.9198203,0.09785563,5.5428767,5.956222,98.28845,122.15072,127.042984,634.6764,183.32443,3.2428522
1553090359144,320.87997,323.915,302.23044,5.093193,5.9164543,0.09785563,5.5900784,6.0248065,98.08819,121.38736,125.70118,637.049,180.10678,3.142873
1553090419656,325.16846,320.679,304.0563,5.093471,5.9291368,0.09785563,5.5448456,6.0049634,98.16313,119.52379,123.61651,635.30695,181.46,3.0032492
1553090480153,324.12704,320.89816,303.77307,5.1001687,5.916328,0.09785563,5.5628314,6.0121574,98.161446,120.64972,127.291695,633.85004,179.08932,3.1434877
1553090540650,321.45294,322.53314,302.7093,5.095279,5.930085,0.09785563,5.5602865,6.0059786,98.201836,116.553024,126.943306,637.88635,180.73904,3.148597
1553090601147,325.3707,317.6221,304.40787,5.1004167,5.9262185,0.09785563,5.498052,6.067163,98.192986,117.359474,125.392685,635.7605,178.25337,3.1009395
1553090661644,320.96115,322.63245,304.45444,5.1068354,5.9348483,0.09785563,5.5461717,5.952666,98.429306,119.91204,125.06996,631.1334,175.52104,2.9664898
1553090721641,322.61023,319.16412,301.4296,5.100571,6.0288815,0.09785563,5.5069633,5.971524,98.39093,122.0207,125.847176,630.1774,181.23967,3.1077976
1553090782653,325.70248,320.46738,304.31366,5.100422,6.0127535,0.09785563,5.459409,5.950291,98.37151,124.034966,125.02715,641.0786,183.92126,3.0902088
1553090843150,322.4467,324.84726,306.28925,5.100372,6.019105,0.09785563,5.514261,5.956127,98.3906,120.86485,123.30049,641.11304,176.24948,3.0624385
1553090903646,326.837,320.5095,303.36673,5.098101,6.022694,0.09785563,5.4530396,5.9325423,98.45699,121.65604,127.42848,631.705,182.199,3.060019
1553090964143,319.37894,324.23773,303.1154,5.095665,6.024151,0.09785563,5.499958,5.951712,98.45745,117.914024,125.92909,632.05566,179.25171,3.0423462
1553091024656,326.79596,318.9999,306.15436,5.1029887,6.019468,0.09785563,5.520106,5.937109,98.524605,116.73198,122.17609,639.1072,182.32115,3.0198283
1553091085152,321.40848,324.53174,304.31012,5.099925,6.0338607,0.09785563,5.4505177,5.9491105,98.55419,121.36453,127.73403,638.54126,178.51633,2.9654057
1553091145649,326.9249,318.82095,306.05228,5.1080923,6.020247,0.09785563,5.436594,5.913131,98.679924,119.60257,125.210556,633.3984,180.88065,2.9846842
1553091206146,318.6761,324.4866,301.28748,5.099694,6.0211163,0.09785563,5.4116178,5.85218,98.8316,118.214134,127.389885,639.6807,178.20982,2.9234571
1553091266643,326.12558,316.64682,302.03378,5.083325,6.0296564,0.09785563,5.391263,5.8698215,98.90051,118.15143,126.13208,633.129,182.87303,3.0993767
1553091327155,321.08408,319.95203,301.42538,5.0916915,6.02253,0.09785563,5.3872266,5.8418183,98.93669,124.62084,131.16312,629.63116,183.52324,3.0314906
1553091387652,324.0397,318.26553,306.54108,5.0963335,6.0166664,0.09785563,5.3990474,5.8776684,98.83741,117.72478,127.772964,630.6189,176.93428,3.0464847
1553091448149,318.33734,320.77414,302.01443,5.097373,6.019284,0.09785563,5.4214954,5.8778324,98.797935,116.95043,126.12605,631.05316,176.92781,3.1722302
1553091508646,323.70935,317.58347,303.1478,5.0890656,6.0220666,0.09785563,5.476002,5.9259744,98.5955,115.78818,123.54994,633.9142,175.32367,3.0725062
1553091569142,320.15768,321.21454,302.9858,5.0919957,6.0269613,0.09785563,5.48835,5.956194,98.48719,118.230736,122.155556,633.1069,180.33963,3.091967
1553091629655,321.35443,317.70822,301.7146,5.095473,6.022282,0.09785563,5.484145,5.962346,98.43617,117.10757,124.22659,634.8056,178.15306,3.030591
1553091690152,325.62076,321.09586,304.79428,5.110359,6.033294,0.09785563,5.4889793,5.977106,98.38717,120.12017,124.97821,626.6416,177.92586,3.059723
1553091750648,321.38113,323.3884,305.7488,5.1006365,6.025607,0.09785563,5.4926877,5.936506,98.56433,119.181885,125.90525,642.1104,179.20761,3.0331373
1553091811145,327.85355,319.6524,308.0079,5.097243,6.0287495,0.09785563,5.3702583,5.8574753,98.739655,121.96977,124.40582,632.5691,177.38986,2.8911996
1553091871642,321.88162,324.2858,305.51855,5.1000957,6.0280995,0.09785563,5.380022,5.8823886,98.74189,120.74498,126.03828,631.21454,176.35855,3.0639935
1553091932154,325.32672,316.7438,304.7267,5.1058574,6.035638,0.09785563,5.388549,5.876391,98.80136,116.77144,125.038704,630.04736,177.15764,3.0888267
1553091992651,321.71692,321.62027,306.25345,5.0984664,6.0211296,0.09785563,5.3507466,5.8128076,98.945885,117.45193,126.73249,641.25494,175.98819,2.9579926
1553092053148,321.69128,325.45935,302.56876,5.103717,6.0226398,0.09785563,5.3212686,5.7911673,99.08793,119.750656,129.00807,635.564,178.59541,2.8727205
1553092113645,326.33868,318.66013,303.69608,5.0999827,6.0218544,0.09785563,5.3016024,5.7398586,99.11666,119.60154,127.59552,632.9381,177.83405,3.0053782
1553092174142,320.98923,325.39426,305.4441,5.095758,6.038201,0.09785563,5.307152,5.7835155,99.08273,119.444405,125.632195,638.7592,178.80484,2.988208
1553092234654,324.05582,319.01263,299.3759,5.089218,6.021113,0.09785563,5.3132086,5.8520293,98.9268,118.65077,125.178635,636.3356,181.89116,3.1186624
1553092295151,320.1867,320.45694,308.2865,5.0934463,6.0132074,0.09785563,5.3443747,5.897677,98.63196,116.70002,122.39166,642.6247,175.42041,3.1765997
1553092356147,322.95142,319.3924,304.98367,5.099422,6.01651,0.09785563,5.428596,5.919047,98.500404,119.59241,125.50187,630.7953,178.90118,3.1345546
1553092416644,325.15735,322.89023,307.41037,5.092511,6.0380907,0.09785563,5.4518123,5.9428816,98.4702,124.163864,131.58992,636.5696,186.60829,3.1139965
1553092477156,321.80276,322.02277,302.54074,5.0941544,6.017399,0.09785563,5.465944,5.9497995,98.445656,114.69701,121.702705,632.0056,172.8248,2.9938633
1553092537653,324.45306,317.69962,302.81232,5.10023,6.0336485,0.09785563,5.4842143,5.9281387,98.59007,118.27991,124.10221,642.5746,177.2453,2.9339826
1553092598649,322.72,323.1259,304.9346,5.1061907,6.025739,0.09785563,5.4147654,5.865243,98.726875,119.9782,128.07631,637.6244,180.08057,2.9612017
1553092659146,326.68137,317.4008,306.61807,5.1011057,6.020297,0.09785563,5.4034185,5.7847357,98.982216,117.00977,124.16066,635.5267,177.41852,2.9744565
1553092719642,323.4755,325.46567,306.62238,5.0990143,6.02384,0.09785563,5.330157,5.739024,99.235794,121.17513,130.71915,646.45557,180.05894,2.9346108
1553092780155,327.57578,319.0373,304.17374,5.1049595,6.0201125,0.09785563,5.271327,5.7062736,99.39705,120.148705,125.24245,644.0588,182.0725,2.9977174
1553092840652,323.0867,329.40808,307.1994,5.0894713,6.0267324,0.09785563,5.254014,5.715186,99.40022,120.636536,123.33256,629.44324,179.17134,3.031621
1553092901148,326.60333,320.2101,306.46658,5.094361,6.0235023,0.09785563,5.247612,5.736808,99.3071,119.628624,126.56322,638.82513,179.9212,3.0225515
1553092961645,324.46136,322.02768,308.49503,5.093264,6.0286994,0.09785563,5.265126,5.816812,98.999435,121.878876,128.88132,634.7139,178.31567,3.098963
1553093022142,322.55975,323.50565,306.64984,5.0941634,6.0369864,0.09785563,5.379845,5.8450575,98.857605,120.21208,129.9895,638.0813,178.3426,3.2349062
1553093083154,325.9363,324.52063,306.05905,5.0852585,6.028027,0.09785563,5.414531,5.880431,98.67981,120.52019,124.97095,647.48975,181.30717,3.1166954
1553093143151,322.12872,323.55594,307.2544,5.098548,6.0317187,0.09785563,5.400224,5.916376,98.60698,118.341,125.67681,646.6223,182.36273,3.1049645
1553093204147,329.21066,321.23508,308.60257,5.0979915,6.0140777,0.09785563,5.314883,5.8034816,98.85201,122.218704,127.78131,640.55023,184.97688,2.9353447
1553093264644,324.01346,327.2979,306.5322,5.096721,6.0165515,0.09785563,5.3025975,5.754948,98.95797,122.817245,129.5683,640.90027,179.25092,2.9685962
1553093325156,328.30276,320.41864,306.11063,5.1001873,6.0236626,0.09785563,5.323148,5.793347,98.92707,120.814,128.10228,641.19507,178.66145,3.0558057
1553093385653,325.49658,321.492,307.53397,5.0935116,6.041829,0.09785563,5.265134,5.8271146,99.04226,121.53194,127.13311,647.86304,179.9151,3.05119
1553093446649,324.92813,321.03833,304.50516,5.1001387,6.0149007,0.09785563,5.237865,5.748975,99.19075,117.61714,128.11275,643.7559,180.4083,2.9479547
1553093507146,325.3447,321.38754,307.04208,5.100538,6.0214424,0.09785563,5.2018323,5.6754174,99.3307,118.035866,131.34964,637.30743,177.24475,2.8615224
1553093567643,325.28476,320.70712,303.3064,5.1040955,6.0326834,0.09785563,5.2064624,5.7053943,99.30843,118.44603,125.09712,643.66766,180.66568,2.9755385
1553093628155,328.0561,322.39343,304.6931,5.1002116,6.030726,0.09785563,5.2004123,5.718103,99.310684,118.34607,123.5322,648.91174,175.9893,2.9570873
1553093688652,322.22787,324.48367,306.09558,5.100973,6.0252943,0.09785563,5.1714673,5.662295,99.3891,120.56694,127.73559,647.7679,177.12914,2.8843136
1553093749149,327.2065,321.0022,305.25208,5.099187,6.0253315,0.09785563,5.1558228,5.681035,99.392265,118.5471,128.67586,641.2438,180.92664,3.0294192
1553093809646,323.73877,321.94705,303.49625,5.1080756,6.021582,0.09785563,5.18079,5.651957,99.29555,120.60487,124.6271,640.64874,181.35109,3.1236112
1553093870142,323.62814,321.5478,307.494,5.0973005,6.0318418,0.09785563,5.2296915,5.671088,99.17793,119.79906,129.52594,642.7963,178.3933,3.1398797
1553093930655,328.22842,319.10745,301.84818,5.0939717,6.0360007,0.09785563,5.264918,5.7289977,98.948616,124.42124,128.93707,636.71,179.54424,3.2013059
1553093991152,321.3689,323.00476,305.4743,5.096745,6.0251045,0.09785563,5.3035283,5.77128,98.81472,114.43941,121.32269,633.50006,174.35562,3.1175709
1553094052148,325.9352,316.3747,306.30313,5.0984864,6.0323763,0.09785563,5.266838,5.7203865,98.7724,120.01109,121.562454,634.80365,175.10043,3.054548
1553094112644,324.347,324.24817,307.1821,5.102005,6.022301,0.09785563,5.1923437,5.7078195,98.964676,124.19162,124.540115,642.90094,186.04518,2.8318727
1553094173141,325.387,322.02383,305.9169,5.107664,6.029511,0.09785563,5.157801,5.6364036,99.11699,120.129265,126.533745,645.9363,176.894,2.9937088
1553094234153,327.9181,323.0969,306.66263,5.0968494,6.032352,0.09785563,5.203102,5.6563044,99.06535,120.397446,126.649895,653.514,184.3839,3.24318
1553094294650,322.84808,325.906,305.43073,5.0917425,6.0189276,0.09785563,5.170247,5.6368937,99.131485,116.28159,122.84645,635.2956,176.8089,3.0362177
1553094355146,329.69376,319.17642,303.9114,5.0931616,6.021618,0.09785563,5.1862736,5.626068,99.09126,117.0806,125.76495,639.75604,181.5759,3.1907094
1553094415643,322.79807,326.16812,310.20685,5.0998187,6.0263634,0.09785563,5.173444,5.651102,99.09814,118.00022,126.278046,645.56256,181.22476,3.1166883
1553094476655,329.15402,321.2175,307.12292,5.0995636,6.0261364,0.09785563,5.191392,5.6819158,99.028046,121.79518,127.640274,650.3396,182.13011,3.024906
1553094537152,323.38907,324.43832,306.596,5.093514,6.033285,0.09785563,5.203698,5.6628795,98.86255,119.668625,131.49527,648.9433,187.14832,3.1540859
1553094597648,325.3716,320.33707,305.62668,5.091863,6.034248,0.09785563,5.2398896,5.6944532,98.85723,121.81003,125.28417,646.3485,180.69473,3.188674
1553094658145,322.48694,320.794,305.21585,5.1009383,6.024501,0.09785563,5.190304,5.642597,98.953636,117.00088,122.689316,647.87134,180.62752,3.106149
1553094718642,322.35886,320.8028,305.77832,5.096008,6.028921,0.09785563,5.1316566,5.6368175,99.12284,115.64617,126.0144,652.5746,175.4685,3.0414875
1553094779654,327.21225,322.70493,303.05615,5.0975575,6.0292172,0.09785563,5.148251,5.6702237,99.13577,120.39025,128.26358,654.52075,181.01425,3.009258
1553094840150,323.05435,325.41946,305.37387,5.105604,6.02793,0.09785563,5.112272,5.5953603,99.234055,120.71703,124.28099,651.7918,180.19958,3.0033476
1553094901146,330.02466,323.2783,305.09897,5.1059003,6.0270953,0.09785563,5.058205,5.5439944,99.39558,116.68757,122.97907,644.2937,180.10788,2.9446352
1553094961643,325.00754,325.2683,308.31564,5.100443,6.0142636,0.09785563,5.1160593,5.535996,99.202965,117.59889,124.04707,641.94293,179.57239,3.1004496
1553095022156,328.0342,320.07733,309.13898,5.1011987,6.026833,0.09785563,5.121176,5.5976963,99.13804,117.80353,124.29205,648.813,182.60352,3.0802138
1553095082652,323.92883,325.55365,306.90305,5.105796,6.02389,0.09785563,5.1147604,5.5686464,99.16883,121.03648,126.62177,654.75696,182.82715,3.1149597
1553095143149,327.68854,327.8349,307.95636,5.1027484,6.019675,0.09785563,5.1342754,5.5797834,99.0029,124.165535,125.3557,653.4514,181.12126,3.1288528
1553095203646,328.7847,323.03897,303.86392,5.100612,6.0214424,0.09785563,5.1626825,5.627348,98.93039,119.34017,126.431564,657.5554,178.93958,3.102873
1553095264143,325.25372,328.032,309.73587,5.091571,6.026928,0.09785563,5.155739,5.5893087,98.89004,122.32696,128.70909,644.5812,185.21475,3.0696058
1553095325154,328.9609,322.95947,304.0716,5.1008954,6.015027,0.09785563,5.122487,5.616841,98.95952,122.170166,130.79778,641.4302,183.07167,2.9862804
1553095385651,323.5606,327.14667,309.01718,5.102529,6.0373325,0.09785563,5.1235504,5.5989385,98.84889,119.49563,127.5157,645.3713,177.21635,3.0381663
1553095446647,329.6809,320.868,304.31384,5.0912786,6.0146623,0.09785563,5.157881,5.6281614,98.77601,120.80991,128.78993,642.2814,180.13466,3.1514955
1553095506645,325.43387,320.4951,305.40274,5.0909634,6.02099,0.09785563,5.2023425,5.689253,98.649994,124.92174,123.66706,646.90753,184.16776,3.0958266
1553095567656,326.5824,323.45023,305.73618,5.0922937,6.019919,0.09785563,5.2043505,5.659758,98.65002,120.36309,127.37726,644.4072,183.20232,2.944343
1553095628153,325.61084,324.48898,302.55182,5.100975,6.0261717,0.09785563,5.2125864,5.6424036,98.70899,121.13688,126.017715,654.6989,180.95094,3.0886865
1553095688650,325.1306,326.80283,305.74286,5.09462,6.035118,0.09785563,5.1332273,5.6242223,98.89966,118.720245,128.80714,652.1711,178.06633,2.921803
1553095749147,328.6967,320.136,301.48688,5.099992,6.016292,0.09785563,5.068271,5.548606,99.09659,121.51704,126.66416,648.5515,181.61981,2.858374
1553095809644,320.97693,325.00287,308.26437,5.086704,6.018825,0.09785563,5.043142,5.55807,99.23576,120.550476,125.14056,649.4748,181.16899,2.9300303
1553095870156,324.1785,325.0819,305.4751,5.0884194,6.0206323,0.09785563,5.0767736,5.504197,99.098816,121.31524,126.6072,646.08185,176.49092,3.1548035
1553095930653,329.593,322.2631,301.9538,5.0971885,6.0278597,0.09785563,5.1349144,5.5750504,98.99613,121.11769,125.64307,642.1833,183.04146,3.1103737
1553095991150,322.47418,324.24512,306.31668,5.0958123,6.040499,0.09785563,5.0930123,5.572515,98.96279,117.2806,128.04819,646.6203,177.04996,3.0148494
1553096051646,326.9169,318.30283,301.6662,5.095933,6.0290475,0.09785563,5.1380105,5.578304,98.9667,117.59696,124.49646,638.0846,178.40396,3.0219316
1553096112143,328.572,321.26328,304.88083,5.0941863,6.014942,0.09785563,5.119797,5.581216,98.90424,120.90069,122.41417,643.926,182.12077,3.0301547
1553096173155,324.22754,321.95267,304.45105,5.0980563,6.0138874,0.09785563,5.1409864,5.5745473,98.80784,115.39722,121.0709,631.06036,176.03256,3.0762887
1553096233652,325.2616,322.37592,302.4485,5.1085806,6.0261383,0.09785563,5.0950336,5.606665,98.98166,122.64956,129.73422,644.8167,183.63701,2.9108822
1553096293649,322.97327,327.71506,304.74194,5.1005,6.017505,0.09785563,5.0378447,5.5468493,99.01095,123.7172,126.79652,639.9535,186.47131,3.0427558
1553096354645,326.52493,321.97604,304.0519,5.0988035,6.0267715,0.09785563,5.0502033,5.542275,99.03728,122.75045,126.97065,643.0101,179.64917,3.15062
1553096414643,321.93646,325.47284,307.20255,5.0960445,6.020843,0.09785563,5.067258,5.524945,99.11266,118.3517,125.00969,639.6394,176.24902,3.011566
1553096475654,325.5919,319.76337,303.3308,5.0975327,6.0206246,0.09785563,4.9783497,5.4952135,99.266754,116.87362,123.55116,641.9445,176.52306,2.8907378
1553096536151,323.58405,322.98984,300.33017,5.10097,6.023467,0.09785563,4.9754386,5.468116,99.204735,123.33591,127.4971,637.6705,180.16953,3.1185281
1553096596648,324.32486,320.8107,307.8301,5.0900936,6.0308805,0.09785563,4.962732,5.489117,99.217804,121.326164,127.611435,639.11633,181.75734,3.0356236
1553096657644,324.97797,323.4553,301.9421,5.0944877,6.019563,0.09785563,5.0252366,5.499844,99.05635,119.1263,127.03085,636.0166,179.91222,3.1548185
1553096718156,323.54208,326.02148,306.75635,5.0978684,6.0180187,0.09785563,5.0633144,5.5228977,98.85687,122.198105,127.77472,638.9011,183.88545,3.210165
