time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553096778653,328.26413,320.8344,303.16733,5.089829,6.027753,0.09785563,5.063083,5.587055,98.88558,121.98043,128.3126,647.08563,183.60695,3.1620562
1553096839150,322.55206,327.4786,308.5589,5.092299,6.022802,0.09785563,5.0073066,5.5249543,98.99096,120.31229,127.0057,647.42096,183.58,3.0594022
1553096899647,327.7305,320.85757,305.4705,5.090261,6.0249643,0.09785563,5.041894,5.5023975,98.95509,119.67068,125.36579,643.4564,179.50356,3.1815214
1553096960144,324.12878,323.2615,302.7398,5.1003046,6.0270658,0.09785563,5.022787,5.511573,98.914536,121.90757,126.227295,643.6424,178.78276,3.155802
1553097020656,323.5618,323.59424,303.07895,5.098541,6.021552,0.09785563,5.0730076,5.5760283,98.741356,123.50608,126.20729,651.79114,180.51845,3.1773448
1553097081153,330.36252,321.8342,306.61395,5.0986056,6.021459,0.09785563,5.0906825,5.581413,98.639175,120.90092,127.57276,643.0498,180.49654,3.1805205
1553097141650,323.46545,323.8807,302.0836,5.1086044,6.020837,0.09785563,5.078521,5.5367656,98.71925,120.935455,126.1808,648.55304,183.31296,3.1164813
1553097202146,326.46436,323.28134,307.22192,5.0993867,6.028711,0.09785563,5.0780516,5.5211563,98.77683,120.30566,126.75469,650.32666,180.82997,3.0521715
1553097263142,325.83786,322.17975,303.4434,5.097211,6.025233,0.09785563,5.0371165,5.5469728,98.74939,119.6217,127.99994,637.8137,178.47113,3.0796921
1553097323655,320.73465,325.02502,306.1419,5.0948305,6.024596,0.09785563,5.104341,5.5334663,98.74667,116.81516,124.83707,641.322,175.47705,3.148647
1553097384152,326.13712,320.3312,302.23892,5.1009645,6.0287027,0.09785563,5.054311,5.5190015,98.809685,119.11009,124.69561,640.7069,179.47467,3.1293166
1553097444648,319.9879,320.98938,303.16382,5.1061554,6.0277195,0.09785563,5.054156,5.516181,98.7841,117.09374,125.92715,645.45776,176.54765,3.1414611
1553097505145,323.83295,322.18018,302.425,5.100443,6.0142584,0.09785563,5.0785007,5.529637,98.83017,120.25524,124.231026,639.5629,178.13843,3.0956514
1553097565642,324.92365,321.9645,301.18454,5.102523,6.028204,0.09785563,5.0231595,5.5146184,98.82424,117.87724,129.14752,638.2641,177.01514,3.1312335
1553097626154,323.25702,325.9029,303.73434,5.099677,6.028575,0.09785563,5.0647416,5.552862,98.7329,122.65493,124.180435,649.3528,181.91217,3.1894338
1553097686651,327.2153,321.3111,301.8047,5.1013403,6.028506,0.09785563,5.113602,5.6049175,98.5661,120.754555,125.449875,644.1198,181.30907,3.315738
1553097747148,324.39227,324.19333,302.93842,5.0944057,6.020856,0.09785563,5.122392,5.5798764,98.565155,119.32877,127.97655,639.9948,183.67311,3.1148608
1553097807645,322.78067,319.21545,301.24854,5.098062,6.0265055,0.09785563,5.1220846,5.540617,98.659096,116.01166,121.520805,638.50775,175.88007,3.0749054
1553097868142,325.93884,322.23773,303.0602,5.092592,6.020196,0.09785563,5.0816503,5.50039,98.86344,119.56115,126.62657,636.446,180.65019,3.0787158
1553097928654,322.19315,324.70523,303.68622,5.0937147,6.006377,0.09785563,5.036973,5.5194426,98.8556,120.7031,126.49843,646.25037,181.574,3.1285067
1553097989151,328.96515,321.41284,301.63287,5.099966,6.018166,0.09785563,5.069869,5.5512004,98.77659,122.25115,127.06099,649.66077,184.97789,3.1868386
1553098050147,323.20972,325.42328,301.90125,5.1048107,6.0150595,0.09785563,5.0806837,5.5683446,98.739555,115.97899,124.84995,646.80133,176.16621,3.1907225
1553098110644,325.99274,323.4436,305.50305,5.0943723,6.0354295,0.09785563,5.1146955,5.628443,98.53788,116.68676,123.835815,631.70966,177.20892,3.3186061
1553098171156,326.40527,319.93698,300.33524,5.092811,6.021668,0.09785563,5.1766005,5.6420755,98.43654,119.30102,119.688965,636.0792,181.2095,3.2507093
1553098232152,322.70422,321.8383,306.7199,5.0934463,6.0212636,0.09785563,5.2131157,5.7110715,98.237564,120.641075,128.47528,637.0667,179.2122,3.3158703
1553098292649,329.49786,321.0647,299.17838,5.100538,6.0259724,0.09785563,5.2517285,5.7121744,98.09877,120.64644,126.751076,642.7943,178.40413,3.2544303
1553098353645,321.1938,326.58334,304.71606,5.0970044,6.0219116,0.09785563,5.2842145,5.720212,98.169136,120.12755,126.00267,639.0082,180.17154,3.1510444
1553098414142,326.56985,322.19925,301.96393,5.0940223,6.028781,0.09785563,5.22255,5.6469073,98.36308,121.62064,124.16569,634.44037,184.79756,3.0860622
1553098474654,327.2872,323.57227,304.31134,5.093107,6.0240126,0.09785563,5.1846433,5.614512,98.53742,118.4259,124.73055,637.6955,176.53592,3.008902
1553098535650,324.28476,322.85895,303.9819,5.0931334,6.0272336,0.09785563,5.166187,5.665729,98.54188,120.776085,123.90771,637.14044,178.39151,3.211387
1553098596147,328.53094,321.95316,303.90588,5.1057196,6.027226,0.09785563,5.1735215,5.6772776,98.50526,119.66621,123.985565,637.48944,177.80829,3.2180996
1553098656644,321.69946,325.36368,306.08664,5.106552,6.028295,0.09785563,5.222252,5.65023,98.57506,119.82055,126.97065,632.8063,176.9867,3.1230266
1553098717156,322.50772,323.12814,302.95975,5.10267,6.0294127,0.09785563,5.2149057,5.6935425,98.50926,119.47186,120.29828,631.98505,182.52367,3.185565
1553098777653,321.87857,324.95847,305.4466,5.0995708,6.030974,0.09785563,5.22548,5.610906,98.75232,117.41505,124.92881,634.1067,175.23465,2.966127
1553098838649,329.89127,322.7386,305.3736,5.0908484,6.0220366,0.09785563,5.145753,5.625798,98.72846,120.04034,125.056114,631.13544,183.1052,3.0635614
1553098898646,324.94354,321.10077,304.37637,5.1030016,6.0255027,0.09785563,5.2015786,5.6901994,98.56962,121.64485,127.251564,639.78845,179.92975,3.3077264
1553098959642,324.79678,323.8173,303.16357,5.102097,6.0092754,0.09785563,5.230332,5.6949096,98.57206,122.10482,129.25156,639.80835,185.54094,3.0953157
1553099020155,326.47165,322.03375,303.83536,5.0980325,6.03034,0.09785563,5.2311163,5.6679964,98.65308,120.840904,121.7926,634.9833,180.68909,3.0271657
1553099080652,323.41064,324.68872,303.4752,5.101771,5.9238997,0.09785563,5.204498,5.676961,98.68176,118.15709,126.34238,638.4918,183.36136,3.0882735
1553099141148,326.9317,318.46942,301.87646,5.0996284,5.913636,0.09785563,5.241547,5.643167,98.90866,119.92545,125.6378,640.12354,179.8627,3.0142744
1553099202144,323.41315,327.4978,309.45883,5.0950127,5.8238454,0.09785563,5.1550426,5.624232,99.01409,121.514145,125.666534,643.23535,180.81633,2.9700792
1553099262641,327.20758,320.83975,306.3852,5.0994515,5.8204556,0.09785563,5.0805287,5.567296,98.97954,117.890396,122.651276,632.85144,179.71722,3.1597955
1553099322654,324.90607,321.98053,301.37396,5.095456,5.829716,0.09785563,5.04642,5.513825,98.757744,121.02638,127.841805,640.8607,182.51389,3.2689352
1553099383650,308.16006,311.81235,296.18033,5.002365,5.8203645,0.09785563,5.071013,5.5197353,98.3641,115.863655,123.09053,629.934,167.58667,3.2935257
1553099444147,313.34027,306.25467,299.25006,5.000966,5.8221507,0.09785563,5.132195,5.5571055,97.94465,112.76571,117.539024,632.6585,172.972,3.3251047
1553099504644,307.7166,309.69824,297.79416,4.9971585,5.755328,0.09785563,4.8741794,5.3441305,97.39944,114.167046,120.82227,622.82776,170.91188,3.2726192
1553099565156,309.611,305.9771,299.8274,4.8940015,5.619416,0.09785563,4.67087,5.338414,96.6716,109.06235,113.8323,626.8638,172.3852,3.5482128
1553099625653,312.2199,307.05,297.58185,4.896058,5.6241994,0.09785563,4.468823,4.9295764,95.62672,110.084496,117.751335,620.5215,173.06848,3.852349
1553099686150,281.13397,284.9696,290.21884,4.8824496,5.6243362,0.09785563,4.467985,4.9437623,94.29865,102.07237,104.81336,620.8454,150.42725,4.1226597
1553099747146,285.7996,285.53265,290.00665,4.897472,5.6215453,0.09785563,4.4704385,4.9416895,93.333015,109.96897,121.98442,661.1207,161.80325,3.896274
1553099807643,286.90134,284.69193,295.9527,4.899996,5.6192117,0.09785563,4.3756742,4.9443417,92.96444,112.45103,117.80896,662.1217,161.65279,3.4892452
1553099868155,275.19525,271.69968,286.92212,4.8971963,5.623529,0.09785563,4.368414,4.830461,92.35865,110.52338,110.861336,662.9129,152.82942,3.809303
1553099928652,280.81464,275.70966,303.17184,4.89191,5.621661,0.09785563,4.3672776,4.825371,92.8659,109.7775,120.44305,805.8034,164.47302,2.9639769
1553099989149,275.97443,280.66055,302.2568,4.891973,5.627009,0.32398075,4.373944,4.823072,93.23182,112.72271,116.694466,804.0718,164.19055,3.5026205
1553100050145,280.14505,273.62714,314.86642,4.893277,5.621669,0.25966197,4.3665957,4.8364534,92.58473,113.067116,120.493484,779.37354,161.36177,4.4280796
1553100110642,276.28397,276.25183,328.77493,4.898178,5.6314974,0.2354008,4.3828845,4.8396482,91.796036,114.368805,118.96012,753.8427,164.17317,5.003816
1553100171154,275.4819,270.90036,328.01935,4.893644,5.6187983,4.643413,4.3761697,4.8267226,90.9293,104.65746,116.79293,722.3641,160.05563,5.308826
1553100231651,273.2789,273.0077,331.53583,4.890746,5.6201315,4.665558,4.3644314,0.6436908,91.31772,110.84747,116.56282,722.8797,161.02504,4.103367
1553100292148,274.8115,271.63745,323.9509,4.8944993,5.618854,4.6557846,4.3716974,0.32324135,92.4384,107.497025,113.92737,760.4224,158.19536,3.8451743
1553100352644,273.03467,272.10776,333.10297,4.890757,5.6169987,4.684072,4.3671656,0.23802549,92.62291,105.84266,111.30576,729.59625,156.51982,4.2301416
1553100413141,276.39133,271.13843,324.3348,4.891353,5.617282,4.657202,4.366575,0,91.83967,101.50587,108.45971,818.29175,153.0967,5.036835
1553100473654,273.84732,274.5291,327.8719,4.893713,5.6265597,4.661583,4.368278,0,91.741035,107.716,113.79611,772.006,159.2764,4.4971914
1553100534150,276.72308,269.9935,323.13293,4.892771,5.618927,4.6641364,4.462747,0,90.91852,100.601105,107.55558,769.4823,152.49689,4.866941
1553100594647,273.17303,278.76767,324.67197,4.992279,5.723307,4.961197,4.692445,0,90.45941,104.59961,110.88036,770.33167,155.91089,4.662861
1553100655144,277.19366,271.45953,323.217,4.989891,5.7224936,5.1641245,4.8766212,0,90.45376,103.97536,110.08275,768.09595,153.34402,4.29214
1553100715656,272.977,274.39755,324.61127,4.99514,5.7144856,5.1704354,4.877372,0,90.85181,102.81769,110.24264,765.5068,152.66565,3.9949365
1553100776153,274.88928,269.66953,312.94772,4.9942346,5.7229013,5.1756315,4.8724623,0,90.366005,101.6976,106.60735,681.848,153.20007,4.4593196
1553100836650,271.05878,272.85004,307.8696,4.9966836,5.720441,5.2706475,5.0738363,0,90.757675,103.21312,110.593895,666.4072,152.56088,3.727051
1553100897147,274.3155,271.5608,310.64102,4.9891925,5.819075,5.361604,5.070545,0,91.4606,101.76856,110.36203,666.689,151.73827,3.1862671
1553100957644,271.79004,271.0722,300.48627,5.093102,5.8088903,5.371366,5.074384,0,91.91187,101.5965,112.11717,631.6341,155.77864,3.2880719
1553101018156,270.5563,272.81488,300.59592,5.0916452,5.8175683,5.3819294,5.1739206,0,92.74267,106.12437,114.43199,633.3322,155.21857,2.7496254
1553101078653,274.12103,268.34213,298.45297,5.1082363,5.820333,5.3811955,4.8896637,0,93.8103,104.12646,106.824234,629.05963,150.61058,2.2856686
1553101139150,271.72775,274.13028,303.13278,4.8890095,5.4211135,5.0626626,4.77057,0,94.851814,100.363174,115.14725,618.3574,158.26129,2.3933632
1553101199646,273.17935,268.2195,299.61804,4.786317,5.4155893,4.958386,4.7437234,0,95.22989,100.90936,110.24689,616.7894,148.17741,2.8690028
1553101260143,269.5653,270.42584,302.39014,4.786028,5.40378,4.9278183,4.7100263,0,95.37041,102.80956,109.48439,608.0873,152.31502,3.0998535
1553101320656,271.8755,269.84158,300.74207,4.790504,5.418987,4.9158764,4.8206954,0,95.43122,102.343346,112.61084,615.7016,152.15587,3.062591
1553101381152,258.2753,258.50052,297.75348,4.798055,5.4309278,4.900018,4.839849,0,95.40608,97.766045,109.285126,610.00574,144.43149,3.142618
1553101442148,259.21228,262.20688,295.4329,4.7882857,5.423589,4.9342704,4.846985,0,95.4368,102.039734,107.97562,613.86,149.84888,2.853653
1553101502645,262.58704,257.2772,298.0675,4.7918024,5.4138365,4.9260335,4.8489184,0,95.336525,103.09559,108.994064,611.38904,151.14713,3.010996
1553101563142,260.10947,260.58377,296.48532,4.797675,5.4056053,4.9635477,4.90135,0,95.2668,98.739494,106.028595,613.68994,150.92188,3.1251986
1553101623155,263.15573,257.59894,296.98038,4.68842,5.413106,4.993912,5.0429034,0,95.31681,102.39438,107.75087,615.9555,151.23776,2.8241355
1553101684151,259.33582,258.92743,296.84277,4.497117,5.431185,5.007016,5.176636,0,95.22036,99.04177,110.16545,614.3837,144.07985,2.8633125
1553101744149,259.02533,257.00565,293.76608,4.4806433,5.4297323,5.0403275,5.133948,0,95.3604,104.278305,107.51077,615.9991,149.14575,2.7001948
1553101804646,260.06073,255.42955,294.95724,4.4865837,5.4206557,4.9552064,5.046532,0,95.530045,100.758156,107.5526,618.1185,148.9751,2.8662777
1553101865642,257.72125,262.29697,294.09018,4.4928904,5.419454,4.947309,5.0853815,0,95.49489,97.22774,104.344765,616.0018,146.5384,3.0603988
1553101926154,262.75565,257.7583,297.4658,4.4872227,5.411644,4.9570208,5.08466,0,95.53105,103.6118,104.87218,620.79755,150.16728,2.8899093
1553101986651,257.81528,261.37115,296.5021,4.488552,5.4184012,4.9454594,5.0497284,0,95.63258,97.03659,104.665474,619.7293,150.69809,2.7451367
1553102047148,261.5072,258.2931,298.48184,4.4832554,5.4226856,4.9465394,5.0301614,0,95.650955,102.238106,108.66214,615.89966,150.70204,3.003629
1553102107644,259.9137,261.39368,298.38953,4.479079,5.412916,4.8878436,4.9919004,0,95.80749,103.40981,111.49012,616.63654,152.64162,2.967406
1553102168141,259.75632,259.5355,295.18262,4.4986887,5.4201746,5.0122576,5.076141,0,95.540016,102.7557,108.65809,623.3452,147.08044,3.1982477
1553102228654,253.19505,251.70805,295.25037,4.4904,5.4274874,5.0230184,5.1197524,0,95.37452,99.524155,104.730705,617.6842,144.17087,3.0994864
1553102289166,246.21526,243.92056,290.82,4.489413,5.419929,4.9650993,5.1318054,0,95.43763,95.184074,101.08606,617.5818,140.55559,2.7367735
1553102349647,244.9652,246.84691,290.18988,4.493844,5.4269342,4.9677944,5.0739293,0,95.52714,94.4654,103.550446,619.97504,140.38353,2.7310438
1553102410144,248.75606,244.11554,290.83334,4.4798746,5.4177012,5.02942,5.0805964,0,95.41951,92.84587,99.33834,613.9186,143.16911,2.9143393
1553102470656,245.58382,245.92953,287.2616,4.481439,5.4238744,5.0547724,5.134343,0,95.25962,95.35999,102.2893,614.09625,139.86044,2.843231
1553102531153,246.4329,244.76485,289.83133,4.4864326,5.427361,4.9810696,5.111205,0,95.43354,95.77349,103.41269,616.6115,142.29819,2.662862
1553102591650,245.54367,246.3239,290.0178,4.4831343,5.419348,5.0049896,5.1616287,0,95.31234,98.3404,105.0177,613.06805,144.53642,2.8039348
1553102652147,249.47765,241.78938,292.89807,4.4832234,5.4255505,5.0453753,5.0362673,0,95.388916,95.48281,97.640976,616.5807,138.85724,2.8569121
1553102712644,244.83788,247.43149,287.94498,4.486699,5.4264708,5.0769954,5.0599766,0,95.386505,96.046974,103.561295,615.7221,141.78946,2.8359742
1553102773156,249.91833,244.31207,291.8653,4.4858365,5.418836,5.053586,5.059982,0,95.41846,93.92314,100.723885,611.9729,138.83102,2.7015586
1553102833653,244.62671,247.43076,290.39084,4.4900036,5.4111094,5.145759,5.07338,0,95.261024,92.298546,101.165596,614.2132,137.58678,2.8605278
1553102894150,250.32849,245.05356,291.83203,4.4919815,5.4257274,5.036166,5.1184134,0,95.345856,99.2807,104.23997,618.40234,142.0593,2.6795776
1553102954646,245.09618,250.43736,293.45306,4.4901395,5.427413,5.0726776,5.072935,0,95.31524,100.04406,101.60514,620.47034,143.11252,2.6604147
1553103015143,249.98085,244.58278,291.66443,4.495595,5.426711,5.0021224,5.0683045,0,95.51726,96.91627,102.75376,619.6918,140.68047,2.5924928
1553103075656,245.72733,249.28348,290.20856,4.4858665,5.424474,5.0070424,5.0839677,0,95.546776,97.74346,104.33775,610.5976,141.5861,2.6327617
1553103136152,250.78575,243.34581,290.1272,4.487088,5.415997,5.01282,5.015271,0,95.658615,97.82442,104.33805,620.3901,143.09976,2.7226717
1553103196649,244.1721,248.317,289.51062,4.487731,5.426635,5.056577,5.047018,0,95.551346,95.37157,102.11394,614.5395,141.18434,2.8745365
1553103257146,248.78662,243.72998,288.30728,4.4868913,5.4178185,5.0959425,5.097284,0,95.351166,97.57724,101.64727,609.7066,138.6001,2.7658255
1553103317643,246.12749,247.10493,286.30896,4.4838047,5.418929,5.1402082,5.093396,0,95.2192,92.99972,100.898125,618.17346,143.92433,2.8788078
1553103378155,250.17197,245.03203,293.80716,4.4858947,5.415956,5.1765933,5.137587,0,95.239944,94.896675,102.08242,614.7483,142.20587,2.6733243
1553103438652,245.78722,249.10876,290.75558,4.4880476,5.4178095,5.137431,5.17782,0,95.11803,92.938255,102.87975,619.46136,136.9627,2.7774608
1553103499149,249.53308,247.18115,291.47833,4.4933653,5.420687,5.236999,5.21512,0,94.88827,96.7166,106.93949,615.1354,144.5009,2.7890003
1553103559646,244.58932,247.5595,291.1608,4.4867735,5.4287806,5.2293468,5.2331896,0,94.92354,97.20516,100.9727,619.23,139.72522,2.7204978
1553103620142,250.21191,244.95068,290.4298,4.4897704,5.4255466,5.1534886,5.2557015,0,95.095024,99.98118,103.95039,618.291,145.33914,2.6186967
1553103680655,245.46573,249.09193,289.93445,4.4880323,5.422019,5.1597567,5.1507063,0,95.25879,96.33791,104.742134,619.97253,141.71643,2.6677496
1553103741152,248.10986,245.38354,291.80945,4.4838696,5.4165263,5.149963,5.161066,0,95.29352,95.79085,101.86323,617.55365,140.79688,2.5948436
1553103801648,245.36447,247.57416,290.1462,4.4920897,5.41821,5.096673,5.147039,0,95.431564,97.49983,103.6235,617.9763,141.5013,2.661357
1553103862145,249.41454,245.66032,293.37497,4.4902587,5.4276533,5.190369,5.1761627,0,95.20356,95.87773,105.64645,612.3828,144.43797,2.8491843
1553103922642,244.73288,245.22507,291.97275,4.4907804,5.427436,5.1571136,5.1312323,0,95.23417,94.06426,101.89035,611.4999,139.05931,2.5984259
1553103983154,245.80621,244.43405,295.95404,4.4897075,5.4096866,5.1416593,5.159967,0,95.198044,95.91688,102.19146,611.7898,143.82364,2.651794
1553104043651,246.39346,245.9504,289.1938,4.481299,5.419452,5.1461573,5.1834846,0,95.03906,95.57035,102.09993,611.02985,139.83351,2.7200282
1553104104148,249.39792,246.83917,290.10028,4.487174,5.420052,5.113023,5.1275253,0,95.14112,99.09191,104.17429,615.8719,145.06856,2.5257583
1553104164645,246.04463,249.96924,291.5339,4.480156,5.4127984,5.1231837,5.130189,0,95.267395,97.85284,103.30205,615.82227,142.77858,2.4621506
1553104225142,249.03874,242.89983,293.04477,4.4820967,5.419134,5.069465,5.062916,0,95.30216,91.60266,100.03251,619.6822,139.34978,2.6130958
1553104285654,244.80948,249.18625,290.6285,4.497335,5.4192023,5.0975537,5.0986567,0,95.27076,95.87892,105.875656,617.0791,140.08246,2.6778169
1553104346650,250.63524,245.53204,290.10178,4.491959,5.413497,5.1428027,5.1071424,0,95.27458,97.77327,104.82174,619.8896,140.08122,2.7540684
1553104407147,245.6593,245.07077,292.59073,4.490244,5.427065,5.0629663,5.108372,0,95.374435,92.08698,102.74936,620.03827,138.77827,2.541706
1553104467644,246.09947,246.06244,291.474,4.484108,5.4263086,5.101867,5.048799,0,95.41486,97.69972,106.61055,611.4901,144.28117,2.7082212
1553104528156,245.50925,244.50154,291.03674,4.4862,5.4307027,5.0430655,5.0675054,0,95.482315,96.36872,101.80943,622.20013,139.2028,2.6480293
1553104588653,246.63437,246.75916,289.13367,4.490337,5.424524,5.1280823,5.0470495,0,95.184456,95.47286,101.35305,621.8255,140.85704,2.9723215
1553104649649,248.83943,245.98749,291.68323,4.4866114,5.425122,5.159526,5.153295,0,95.0362,99.073364,105.26732,621.09326,145.80746,2.7066357
1553104710146,246.02766,246.68443,289.7107,4.4876494,5.41986,5.1296806,5.1933494,0,95.00489,95.82278,101.871765,613.4814,140.17264,2.7903712
1553104770143,251.36554,245.2019,293.1409,4.4830613,5.4213634,5.132348,5.1697984,0,94.99975,96.01188,102.364944,621.7696,140.6964,2.6384091
1553104830656,245.72241,250.31538,291.64627,4.4838085,5.4214473,5.139673,5.174863,0,95.06456,94.77433,106.603516,623.5233,142.85255,2.6105125
1553104891152,250.4943,245.45203,294.04465,4.4871516,5.418396,5.099072,5.160518,0,95.19983,94.74833,105.39358,620.92316,141.40121,2.50089
1553104951649,245.41388,248.41617,289.6945,4.4815507,5.419916,5.106463,5.11223,0,95.298355,94.95572,101.81696,614.0668,143.02963,2.5798864
1553105012645,245.95502,244.1898,294.11722,4.4881263,5.4207206,5.1017647,5.102201,0,95.20728,97.19224,102.31172,624.5922,141.72911,2.676899
1553105073641,247.07333,246.55405,291.83008,4.496787,5.421846,5.1041417,5.1334896,0,95.17682,97.69474,101.95274,616.9973,145.02617,2.8001237
1553105134154,247.06412,248.72119,290.508,4.4727755,5.4163957,5.183189,5.1489882,0,95.01179,96.18935,103.465805,613.4313,144.42332,2.7901347
1553105194650,251.14763,245.32962,293.40085,4.4810867,5.4195995,5.1524663,5.201979,0,95.116776,95.93313,103.60097,618.7012,141.19664,2.520187
1553105255147,245.75818,250.297,291.23447,4.492766,5.4197354,5.103417,5.138092,0,95.218185,94.01873,103.81572,620.34937,140.65533,2.5339258
1553105315644,249.16928,245.29863,289.95685,4.487385,5.4278417,5.088388,5.106602,0,95.38447,97.00377,101.62232,625.80096,137.39041,2.4488475
1553105376156,245.99583,249.66705,288.8858,4.487006,5.432193,5.0362225,5.0675836,0,95.44867,98.83889,105.784355,622.58496,146.4251,2.5290084
1553105436653,249.30577,245.47437,294.21466,4.484294,5.4234104,4.76229,4.9742002,0,95.421104,96.20209,101.906075,620.38947,142.26633,2.7058089
1553105497150,244.84135,247.41443,290.11026,4.4962173,5.420324,4.97005,4.9593973,0,95.107216,97.61263,102.12966,623.54553,141.00189,2.972147
1553105558146,247.29156,245.88861,293.46365,4.4911213,5.4160347,5.1967897,5.03964,0,94.765945,97.21351,100.31064,622.8255,137.79677,2.8754683
1553105618643,249.59195,248.7384,291.7552,4.4904227,5.423589,5.2099733,5.112349,0,94.571556,99.87564,101.45799,626.46735,145.2657,2.9049666
1553105679155,247.88687,244.57657,293.9448,4.488022,5.4326363,5.2580447,5.132953,0,94.40686,95.601906,102.14579,622.86804,142.70801,2.7577097
1553105739652,247.42761,248.03455,289.738,4.4942427,5.4146876,5.252488,5.162057,0,94.22783,99.66859,104.33593,619.6105,143.78218,2.7200246
1553105800149,249.2791,245.67719,291.36194,4.486723,5.412456,5.2608366,5.200336,0,94.22794,99.3465,104.071846,619.0141,143.73183,2.619887
1553105860646,246.2958,247.66953,291.17792,4.485486,5.4256563,5.265756,5.1538987,0,94.06499,96.92427,103.67919,622.02936,138.67094,2.6527627
1553105921142,247.54973,245.1358,288.6766,4.483544,5.421136,5.300312,5.2120056,0,94.06987,93.01048,100.177505,621.3052,143.1914,2.6414359
1553105981655,246.34483,248.82744,290.53168,4.4822674,5.4260683,5.3208284,5.207036,0,93.94314,94.584755,103.27225,617.1325,139.66882,2.6574154
1553106042152,249.23744,246.41457,289.5848,4.489953,5.4143744,5.294346,5.2159786,0,93.87357,95.579254,102.99791,619.77856,141.64886,2.6642497
1553106102648,247.74641,251.05739,289.90155,4.5216537,5.4237123,5.317888,5.2493687,0,93.74606,98.28408,105.67353,623.2167,145.33812,2.7844257
1553106163644,247.69978,246.60822,289.6588,4.542517,5.416133,5.327087,5.23288,0,93.802734,99.9925,106.49015,623.5819,143.54352,2.6079345
1553106224141,246.771,247.2231,293.08508,4.551756,5.422878,5.2819557,5.1984663,0,93.90214,96.15407,104.62061,622.09283,142.84143,2.5182104
1553106284654,249.65938,245.64209,288.3009,4.5515695,5.420777,5.2914906,5.258508,0,93.875374,95.0836,102.40556,626.5777,139.96024,2.7048552
1553106345150,247.3829,249.51422,290.08252,4.55015,5.4164143,5.2637744,5.182593,0,94.10639,95.156395,102.621475,623.57056,140.53105,2.54461
1553106405647,251.81587,246.74762,290.70493,4.5527744,5.4198494,5.255651,5.145513,0,94.32745,98.42564,103.091606,625.4396,144.95044,2.5522578
1553106466144,246.32603,250.14336,290.55515,4.5438714,5.431532,5.2161055,5.1770587,0,94.300606,99.29032,102.64517,628.65485,140.97485,2.661897
1553106526656,249.52019,247.48543,292.2695,4.5435805,5.4332805,5.2714314,5.1526356,0,94.39384,96.23543,104.13316,626.8274,144.07246,2.5475192
1553106587169,247.20328,248.29643,287.31778,4.5525527,5.4269476,5.2592034,5.145142,0,94.4364,96.438644,103.98068,624.45337,143.4802,2.5629866
1553106647650,248.97682,248.94353,292.32367,4.548874,5.416174,5.242976,5.147145,0,94.53168,95.796844,105.474976,624.90375,142.75366,2.615126
1553106708646,248.20345,245.65138,292.40628,4.5505953,5.419288,5.2207937,5.119693,0,94.660805,100.01273,103.20106,628.10767,140.31396,2.51844
1553106770141,251.86348,247.37389,291.97452,4.5416546,5.4216614,5.195493,5.102074,0,94.761284,96.36917,103.68862,618.94257,141.49805,2.54529
1553106831153,245.47131,249.41893,291.37277,4.5463276,5.4265547,5.2026105,5.1514363,0,94.56778,93.913635,105.55418,621.17413,140.72435,2.7628577
1553106892648,247.66298,250.251,290.815,4.5490026,5.4300804,5.2725005,5.228024,0,94.368095,101.18947,104.97347,619.8387,146.9684,2.7406628
1553106954143,248.98479,244.65073,290.38782,4.5417213,5.422201,5.3501673,5.3157287,0,94.09038,94.53349,103.95226,624.22186,142.0208,2.6984127
1553107015155,247.41295,246.2248,291.91296,4.5821633,5.427555,5.3464513,5.258278,0,94.07621,99.12499,106.01909,624.7122,141.04866,2.5395567
1553107076650,248.13118,249.88623,289.724,4.5961123,5.431852,5.333426,5.215662,0,94.239525,97.66386,104.60746,618.63947,143.03534,2.3669825
1553107137646,251.06679,245.70496,291.06854,4.585829,5.423915,5.2995706,5.207973,0,94.388535,95.839096,107.08731,625.38257,138.29353,2.3963807
1553107199141,251.13585,244.64407,289.4567,4.586587,5.4254,5.2627068,5.264907,0,94.19303,97.7567,104.38637,615.7514,144.18356,2.6349556
1553107291150,246.67787,249.49062,291.3853,4.63007,5.4168315,5.340735,5.2934685,0,94.158806,100.635376,102.23092,620.3215,146.59871,2.4334157
1553107391146,246.60081,247.50064,287.11523,4.6319275,5.421961,5.2878714,5.2141757,0,94.33031,98.29752,105.079636,630.03467,143.05093,2.4358165
1553107490643,251.52783,245.69753,291.81787,4.6298842,5.415863,5.3097982,5.2302785,0,94.32684,97.71578,107.79993,617.9582,142.16693,2.5743098
1553107555648,246.51358,248.07187,291.73608,4.6289473,5.4137673,5.3168244,5.236282,0,94.3269,94.78677,102.405075,625.10675,139.83586,2.565924
1553107616145,247.67401,245.47275,291.72543,4.631222,5.4223504,5.3342395,5.270418,0,94.13906,92.89932,103.2639,623.10565,139.94472,2.6924539
1553107676642,250.3537,245.39972,287.11298,4.6279507,5.5244493,5.370658,5.3071904,0,94.069244,97.57114,106.48028,620.7754,139.80183,2.571978
1553107737653,246.67354,246.71185,288.84488,4.632012,5.5171013,5.3954034,5.198142,0,94.26554,96.65163,103.95688,616.1886,141.58623,2.367532
1553107798150,247.33426,247.74785,290.88776,4.634988,5.5254626,5.2810707,5.2230735,0,94.33118,96.376465,104.27692,624.11816,142.28706,2.5618243
1553107858647,246.98499,248.21806,288.57144,4.6302533,5.532109,5.2647967,5.170174,0,94.39895,94.55022,103.6507,620.0642,141.91115,2.4941192
1553107919144,247.54384,245.38354,289.9585,4.6260514,5.529661,5.2784314,5.1910973,0,94.50315,98.961975,106.46497,623.5213,145.99298,2.583878
1553107979656,246.18031,249.87381,289.1098,4.6330323,5.5255837,5.249216,5.1651063,0,94.5426,92.85064,104.87013,619.8413,138.45055,2.5270975
1553108040153,251.89297,247.31885,290.2864,4.6361184,5.520482,5.2651787,5.176446,0,94.63783,96.35811,106.79562,619.0445,143.252,2.569983
1553108101149,246.58795,244.39351,289.65567,4.63228,5.525699,5.230681,5.1674104,0,94.57284,97.701515,101.75859,628.5529,143.1,2.64737
1553108161646,246.78128,246.83524,292.30652,4.630663,5.5252056,5.262599,5.2061753,0,94.57125,97.30507,103.48273,620.14777,139.87888,2.6010537
1553108222642,247.71977,244.61801,290.29416,4.6263247,5.5179377,5.2470922,5.1951547,0,94.58308,94.477394,100.77797,619.7998,144.03218,2.6554973
1553108282655,248.84135,248.21642,291.471,4.636631,5.527115,5.297201,5.1702523,0,94.4763,100.127945,103.64474,617.25275,145.80159,2.618395
1553108343651,252.0017,245.75996,291.12784,4.6275687,5.524917,5.3447747,5.2320104,0,94.80438,95.37481,105.31639,620.0229,142.66832,2.3748817
1553108404148,246.3969,250.30756,289.64478,4.6320896,5.526154,5.3058496,5.182587,0,95.030624,95.21251,103.553055,619.8503,142.38948,2.5224204
1553108464644,251.25893,246.0951,290.72192,4.6263433,5.5186343,5.264661,5.1387887,0,95.161316,92.99178,102.33302,621.6277,138.42374,2.5594997
1553108525141,246.37277,251.58348,288.5362,4.629812,5.485405,5.255005,5.1247315,0,95.217316,95.33759,107.31746,630.5154,139.3016,2.570985
1553108586153,249.42601,244.40291,291.35706,4.6289697,5.488322,5.1165767,5.013511,0,95.408455,96.827866,102.97351,626.5929,140.56776,2.5108159
1553108646650,245.54648,250.9907,288.83554,4.6334424,5.445639,5.136751,5.035042,0,95.3443,95.07854,102.71733,610.39014,139.39766,2.680248
1553108707146,251.26996,245.73781,291.3524,4.6290164,5.4477777,5.2339196,5.1198416,0,95.07513,97.94023,103.93054,619.7059,142.13167,2.66891
1553108767643,247.15411,251.65799,290.74823,4.620152,5.440139,5.250682,5.1378517,0,94.91838,99.51563,103.161415,624.95764,139.9056,2.7576518
1553108828156,249.94719,245.46945,294.04193,4.6297817,5.438133,5.2538147,5.1509237,0,94.76068,98.03356,101.26279,613.6392,139.59474,2.700314
1553108888652,247.30064,248.79675,292.21912,4.6381264,5.432651,5.245369,5.175308,0,94.6944,94.80373,100.86184,617.51337,139.1458,2.6423895
1553108949149,247.75136,246.69232,292.08463,4.63179,5.44089,5.1708975,5.132868,0,94.84621,95.281944,104.950294,625.58777,142.42537,2.389703
1553109009646,249.63448,248.39351,292.52783,4.629719,5.456096,5.179072,5.0348234,0,94.9528,94.315125,106.269394,621.8711,145.03784,2.4443624
1553109070143,247.26804,246.77869,291.47754,4.6323204,5.434959,5.2166824,5.0061946,0,94.94981,96.4664,103.958595,618.6471,140.92249,2.5804007
1553109130655,252.68423,246.58696,291.9529,4.633075,5.439289,5.2706175,5.1014333,0,94.75862,98.65822,107.98995,618.3221,143.25993,2.7278872
1553109191152,246.02332,247.92412,289.88287,4.6340733,5.441392,5.270752,5.118486,0,94.62348,97.66997,103.697754,619.2189,140.29128,2.6206357
1553109251150,250.3075,247.93202,289.88458,4.6327324,5.450044,5.2669187,5.1163907,0,94.59797,99.153305,104.65355,620.2278,144.04051,2.5289917
1553109311662,250.73016,246.34767,292.76477,4.632414,5.43464,5.311469,5.1274695,0,94.536964,99.02787,107.7674,621.9563,144.91217,2.6003587
1553109372642,247.19217,249.80978,293.15485,4.6267605,5.449543,5.291138,5.154752,0,94.452415,97.37273,104.013275,616.6218,141.06348,2.537169
1553109433155,251.43648,246.50272,292.52545,4.62961,5.438984,5.3183775,5.1637783,0,94.36362,97.42678,104.581345,614.4767,141.94135,2.435185
1553109493652,247.21677,251.71483,287.54935,4.6265335,5.4416366,5.3326993,5.1369147,0,94.39878,97.80051,106.155396,617.68506,141.71524,2.578566
1553109554148,250.83313,245.40985,294.4343,4.6309257,5.441554,5.310126,5.1610565,0,94.429886,99.66691,103.70028,617.27155,144.27011,2.5426507
1553109614645,248.53635,250.13792,294.75507,4.6279078,5.4375496,5.2577915,5.1254745,0,94.52666,99.76168,104.76184,618.686,146.993,2.3828838
1553109675142,247.11388,247.57462,292.52612,4.622525,5.442132,5.3037186,5.162394,0,94.49061,99.49584,106.91227,617.3672,142.4603,2.46902
1553109735654,250.34184,247.03937,294.80255,4.633915,5.4401913,5.2811546,5.1414747,0,94.53556,94.594025,109.14711,629.5388,146.87392,2.4966247
1553109796151,249.09007,249.77417,290.83975,4.6269636,5.4467435,5.229615,5.1003757,0,94.67101,95.91942,106.1595,617.2083,145.97917,2.3390913
1553109856648,251.7684,245.13612,292.87225,4.644387,5.4468575,5.312378,5.0975704,0,94.67353,94.13757,102.6227,611.3629,141.57433,2.5821645
1553109917145,245.54501,250.72794,290.77426,4.626394,5.4506755,5.3410425,5.0336876,0,94.60352,100.92669,108.58563,627.17334,139.38788,2.5650656
1553109978156,249.4191,246.82762,290.48682,4.6266475,5.435478,5.412894,5.053828,0,94.43472,97.96382,102.65869,619.7895,142.09367,2.733726
1553110038653,247.62468,246.4341,291.6158,4.6304708,5.44096,5.39057,5.1124806,0,94.43161,96.5827,103.06761,619.5868,140.43683,2.5727994
1553110099150,246.90273,245.72278,291.1544,4.636133,5.440243,5.4131436,5.1095824,0,94.25877,98.28445,106.94646,617.92285,143.66571,2.5477095
1553110159647,250.44107,245.49344,290.37036,4.6263957,5.4419303,5.411411,5.0996847,0,94.42634,96.502914,103.98005,614.7851,144.20418,2.4687407
1553110220643,247.17012,252.10085,289.75137,4.629996,5.441586,5.3939657,5.06381,0,94.50036,99.655174,107.50421,622.42163,145.65004,2.444284
1553110281155,251.82748,247.42992,293.2745,4.629659,5.445718,5.4160995,5.073449,0,94.47029,95.44951,108.00381,616.80646,143.35492,2.590496
1553110341652,249.86284,246.0462,293.36493,4.6271706,5.434499,5.3888173,5.059144,0,94.545235,97.08636,106.295204,617.29816,141.65445,2.4691987
1553110402149,248.58052,250.97021,289.11407,4.629769,5.441221,5.396953,5.0861826,0,94.54159,95.29438,102.66093,620.4904,146.31483,2.4448001
1553110462646,251.58653,246.45749,288.30762,4.6306853,5.439403,5.399522,5.059939,0,94.47563,98.56184,102.595505,628.915,140.60118,2.5546384
1553110523142,246.06683,249.98422,289.79492,4.6202226,5.435508,5.363802,5.095797,0,94.5401,99.2495,101.450874,619.63416,143.0715,2.4319553
1553110583655,247.87965,247.12512,292.53503,4.6259804,5.42689,5.4175844,5.0905423,0,94.47199,95.36785,103.69276,613.3897,140.6076,2.4749396
1553110644152,248.07866,247.59415,290.08896,4.634811,5.4355326,5.4738917,5.103965,0,94.37377,94.86184,104.676865,626.8229,140.25568,2.6349783
1553110704648,248.8477,248.2913,290.4037,4.648967,5.4383802,5.4264927,5.1384854,0,94.407074,98.89327,104.73896,614.83856,145.575,2.386544
1553110765145,250.26994,249.33281,292.59738,4.654149,5.4417295,5.4267592,5.0987196,0,94.37236,95.02568,101.8262,618.45667,143.22467,2.3976433
1553110825642,249.37982,247.44772,289.52155,4.6484995,5.449031,5.4092484,5.116141,0,94.46507,97.96698,106.65611,617.64484,143.79564,2.4527667
1553110886154,247.64621,249.59373,293.84363,4.6470375,5.4423456,5.426456,5.1170034,0,94.46915,96.44733,103.66724,616.1095,139.53064,2.4576468
1553110946651,248.67015,247.717,289.99347,4.6444097,5.4329176,5.394042,5.108361,0,94.60224,98.697,105.69495,620.4817,143.54793,2.4117138
1553111007647,247.74106,250.64815,294.16547,4.652275,5.43939,5.363891,5.0501194,0,94.67238,97.92664,105.23521,616.4016,144.36237,2.3780522
1553111068144,250.29588,245.72589,287.12936,4.652046,5.4402466,5.3506966,5.0379972,0,94.76605,98.15757,106.5666,615.4586,144.79416,2.4678185
1553111128656,247.52357,249.33646,292.46762,4.65348,5.446619,5.3268003,5.0078526,0,94.829056,98.6116,105.92152,619.2548,145.01984,2.4279654
1553111189153,250.54219,247.08473,288.70883,4.6580997,5.449685,5.2982297,5.005619,0,94.984825,98.59712,106.17767,620.3668,145.07689,2.321508
1553111250149,249.0242,250.0643,293.63583,4.650688,5.4401684,5.316722,4.9820952,0,94.986275,100.52622,106.2765,617.20026,144.07901,2.5250185
1553111310147,247.94252,247.31004,288.99847,4.6487694,5.4389353,5.280804,4.9879217,0,94.953964,99.280594,106.79644,617.0832,146.07239,2.5647914
1553111371143,247.88695,247.7629,292.78778,4.6513143,5.4462595,5.3201227,4.974911,0,94.82438,96.0194,107.56862,616.2559,142.21246,2.5665164
1553111431655,248.72173,246.83612,290.2638,4.6382194,5.4543524,5.341549,5.027991,0,94.76505,96.47776,105.81163,620.29333,143.97133,2.3881123
1553111492152,248.23601,247.48746,293.5891,4.645793,5.4318275,5.353205,5.039761,0,94.733986,98.68641,105.27198,624.66974,142.9446,2.4370291
1553111553148,246.0825,248.14012,288.55096,4.6516814,5.4315424,5.371018,5.025315,0,94.66923,94.14908,100.34708,618.76465,138.04723,2.427701
1553111613645,249.54231,247.46428,293.184,4.6427555,5.4443617,5.3648677,5.031042,0,94.63704,97.281525,103.9371,615.9533,140.5348,2.3666062
1553111674142,246.77026,248.4643,290.87408,4.649539,5.442225,5.331567,5.0137105,0,94.57909,95.45387,105.72997,610.6959,138.68396,2.3850706
1553111734654,251.28949,246.9346,293.11572,4.645646,5.4408913,5.440688,5.098392,0,94.38885,96.02867,102.259895,613.0299,140.86314,2.4271142
1553111795151,246.3198,250.1578,288.17706,4.6539183,5.441627,5.4219627,5.1260667,0,94.362114,97.144035,102.87081,617.18866,142.86787,2.438152
1553111855648,251.95474,244.62492,287.6661,4.65202,5.4446597,5.3939247,5.0774875,0,94.50823,97.964455,103.84486,612.6465,141.52097,2.223192
1553111916644,246.46881,251.03421,291.19354,4.6435304,5.434996,5.344844,5.034155,0,94.570465,95.456955,103.523445,626.0535,143.2906,2.3577642
1553111977156,253.02332,246.88947,290.29025,4.6570344,5.4528027,5.3674603,5.0173216,0,94.47656,98.7592,107.919586,618.4985,147.54285,2.5684035
1553112037653,247.55554,249.87357,292.09946,4.6403265,5.4490404,5.4517694,5.09141,0,94.409615,93.967735,102.99452,622.3575,140.15305,2.5732744
1553112098649,250.15915,247.23964,288.50528,4.6526685,5.441158,5.411415,5.0890937,0,94.47089,96.52415,102.567085,622.23944,147.10185,2.4765155
1553112159146,248.14244,249.17387,290.75293,4.6507235,5.43714,5.354185,5.0747123,0,94.58996,97.7175,105.70429,619.67725,143.7843,2.4695694
1553112219642,249.03136,246.97559,292.55533,4.6537824,5.445123,5.3846617,5.0599732,0,94.5894,98.08596,106.481064,613.3059,140.52051,2.5263805
1553112280654,246.82367,249.50984,290.89734,4.6532993,5.4430146,5.421714,5.067984,0,94.40091,98.11681,102.71058,621.3903,142.66385,2.6349688
1553112341151,249.0142,247.20135,295.14252,4.645685,5.4342437,5.4287877,5.1164355,0,94.33854,97.46679,100.60785,626.1425,145.02733,2.490729
1553112401648,250.54875,246.69994,291.46457,4.6536903,5.4425883,5.4203534,5.1451735,0,94.39836,101.40978,107.855095,622.75696,147.39522,2.355382
1553112462144,247.94185,249.18565,291.81247,4.6589103,5.441443,5.3994813,5.137902,0,94.330635,96.53513,106.9402,615.9461,141.02509,2.5280626
1553112522641,251.92613,247.24791,288.68765,4.658299,5.439956,5.4400587,5.0879707,0,94.46119,99.24681,104.71047,619.83575,142.72063,2.4143124
1553112583154,247.81311,252.26683,292.7038,4.652111,5.4453673,5.3922462,5.047998,0,94.60229,99.13322,104.53515,621.3809,146.59508,2.29596
1553112643650,251.1038,247.34587,292.928,4.645713,5.4350986,5.312101,4.9619813,0,94.90201,98.75257,104.49914,622.714,140.3813,2.3264754
1553112704147,247.88614,248.87073,289.919,4.6498423,5.4295983,5.255308,4.939726,0,95.0969,98.73201,106.665504,619.9135,145.33002,2.3867602
1553112765143,248.8538,246.88373,288.39328,4.6576023,5.4345026,5.3069654,4.9460645,0,95.03204,98.15377,102.96074,614.2919,141.16367,2.680108
1553112825656,248.02232,247.67766,291.71555,4.6466255,5.4407234,5.2930975,4.9752765,0,95.00044,96.76565,106.10459,618.8664,142.53656,2.526179
1553112886152,248.68266,249.98271,291.59497,4.6575947,5.442014,5.265924,4.9538245,0,94.96939,97.32791,105.37826,620.3957,141.1635,2.5367868
1553112946649,251.34468,245.52905,290.328,4.6571474,5.4487576,5.2924776,4.934464,0,95.031586,93.54968,106.8771,617.3491,139.3392,2.508465
1553113007146,247.93358,251.70581,290.76755,4.6527,5.428883,5.26674,4.9212375,0,95.09685,97.613,107.46617,617.1383,142.95442,2.4251325
1553113067643,252.04341,246.70894,292.8399,4.655419,5.4390397,5.2456822,4.93984,0,95.005005,94.417046,105.52786,618.7613,144.81528,2.5548172
1553113128155,247.80908,251.05942,293.04364,4.651996,5.436981,5.296339,5.008607,0,94.78681,100.148735,103.51298,627.44806,146.01433,2.6209414
1553113189151,252.29642,247.32925,289.57516,4.6530943,5.444074,5.3407593,5.015025,0,94.68093,96.32357,107.67432,624.8182,145.11981,2.572468
1553113249648,247.53685,249.20332,291.65182,4.6526866,5.4352884,5.3413815,5.0310683,0,94.587814,98.87532,106.05835,621.57825,144.69618,2.579561
1553113310644,249.21361,247.13406,289.85358,4.652361,5.4452777,5.3312874,5.0089517,0,94.5851,94.210175,105.22139,616.1498,138.53023,2.475191
1553113371156,249.1107,249.607,292.31467,4.6517534,5.434737,5.336585,5.026462,0,94.52253,100.19568,104.088936,618.3979,144.44032,2.515614
1553113431653,249.85368,246.29385,292.96414,4.643264,5.442011,5.368287,5.0591493,0,94.38956,96.33363,105.166626,624.8276,141.31494,2.666546
1553113492649,248.37854,250.39066,291.89996,4.6623373,5.4456615,5.396983,5.1181507,0,94.31508,100.44189,105.16972,621.3219,140.22047,2.5536978
1553113553146,250.6593,248.75502,294.67453,4.65821,5.4451156,5.3961353,5.067703,0,94.25212,100.02062,108.60693,622.5768,143.48009,2.5367773
1553113613643,249.58932,245.56177,294.37872,4.672444,5.4637423,5.426519,5.0292616,0,94.38742,97.26645,107.08192,624.27454,144.13577,2.3623223
1553113674155,248.81082,252.2725,293.66806,4.6770577,5.4646974,5.3321114,4.9839973,0,94.58115,101.46109,109.95049,623.80365,146.74329,2.475135
1553113734652,251.42984,245.50833,294.37576,4.667234,5.4636736,5.3094053,4.899182,0,94.79813,95.59401,102.66912,615.93445,141.69223,2.4102314
1553113795149,249.20361,252.42377,292.44388,4.6733046,5.4651427,5.219242,4.8810735,0,94.904785,100.86969,108.30153,625.7333,146.50948,2.4019518
1553113855646,249.38287,249.86635,289.91324,4.66599,5.461185,5.225128,4.8724027,0,95.09653,98.79862,106.33119,614.64703,145.05997,2.2951553
1553113916642,249.19884,247.6676,294.15323,4.675696,5.447293,5.137455,4.8401065,0,95.09259,97.86078,103.50586,615.41724,141.98251,2.4079027
1553113977154,247.03162,250.29623,290.7265,4.6709757,5.4547477,5.2257934,4.943643,0,94.90394,94.942535,105.14953,603.77734,138.46184,2.6781225
1553114037651,250.56886,244.96982,291.10535,4.673932,5.4439235,5.2888827,4.9222617,0,94.89476,95.60134,101.71134,616.37146,140.9825,2.5270433
1553114098148,247.87257,249.08015,292.775,4.6680202,5.4421225,5.239107,4.912017,0,94.92833,97.72856,107.42762,617.114,142.56708,2.449928
1553114158644,248.14839,246.27092,290.11075,4.674601,5.442016,5.212127,4.863935,0,95.02678,98.22216,104.00542,614.33093,144.68797,2.3513567
1553114219141,247.013,245.80183,292.6117,4.6808877,5.439774,5.17848,4.7972507,0,95.19392,94.847694,105.487,619.8968,141.7965,2.366882
1553114279654,246.89073,253.05408,289.9794,4.674595,5.4304414,5.1382093,4.8101735,0,95.19538,97.45147,107.26113,616.3185,140.29362,2.4011993
1553114340150,252.76692,246.99498,290.98065,4.6717505,5.4188676,5.137703,4.8350253,0,95.19066,96.22228,106.40384,618.8972,144.0809,2.5039203
1553114400647,247.19792,251.78337,290.39725,4.6777673,5.416222,5.1541467,4.8086457,0,95.187256,99.57985,103.118805,616.9001,140.11739,2.50444
1553114461144,252.14317,247.31853,292.17764,4.671583,5.4237385,5.1320367,4.831901,0,95.05669,100.64212,102.37408,617.41864,146.38731,2.581323
1553114521656,245.54866,251.85237,294.1372,4.6588745,5.4200983,5.186465,4.823027,0,94.9554,93.44824,103.68154,621.23785,139.07623,2.4429915
1553114582153,251.92159,247.08064,292.30927,4.657455,5.4257684,5.190539,4.857258,0,94.95718,100.34748,103.79584,621.8468,139.97047,2.3963974
1553114643149,247.29605,249.3179,292.09164,4.6458154,5.4260254,5.140703,4.8723283,0,94.86501,95.356,102.652916,616.04266,141.48392,2.5326855
1553114703646,250.27888,245.87231,291.66928,4.6452885,5.415995,5.1614647,4.8531556,0,94.83666,97.492004,104.75211,616.5807,144.7661,2.4478807
1553114764143,246.01237,248.41147,291.06946,4.651342,5.4195848,5.1610847,4.804127,0,94.94051,98.87115,105.49236,616.21655,142.98091,2.4492385
1553114824655,248.5245,247.87741,291.38132,4.648686,5.423681,5.148258,4.818451,0,94.87124,100.16092,102.998436,617.9068,144.87651,2.4894664
1553114885651,247.10194,246.5059,291.4458,4.653592,5.423613,5.145729,4.8662915,0,94.71617,93.97988,104.84879,623.59467,143.05664,2.630411
1553114946148,246.13503,248.18408,288.80655,4.647486,5.4198065,5.2940125,4.9604053,0,94.4133,95.9614,105.71353,619.92474,138.72665,2.6758373
1553115006645,250.84558,245.91515,291.17252,4.6520405,5.414455,5.2484,4.9180746,0,94.40849,95.62948,105.70426,622.24414,142.01486,2.4322553
1553115067142,246.30696,250.08376,293.0496,4.647481,5.4272957,5.2025414,4.8869853,0,94.50369,96.942795,104.58425,620.1574,140.83772,2.396183
1553115127155,249.49486,247.66553,289.0748,4.643562,5.416813,5.204864,4.8466797,0,94.60941,94.94387,104.63496,618.4475,146.19508,2.4346876
1553115187652,248.18788,246.0275,293.57703,4.644903,5.420775,5.1461296,4.8686695,0,94.71411,95.44682,102.91436,621.33,144.59343,2.4095848
1553115248148,249.0993,248.16158,292.04785,4.6521,5.4331684,5.1539173,4.854579,0,94.77914,98.03333,107.59835,625.3718,145.02225,2.4968145
1553115308645,250.69202,246.23515,289.30713,4.6560473,5.4275174,5.11244,4.8023505,0,94.87769,98.232376,106.10473,623.4147,139.63011,2.4100747
1553115369142,246.49167,248.61383,293.9096,4.644022,5.4148345,5.1200767,4.817697,0,94.88514,98.96916,105.7284,624.7878,143.99417,2.619425
1553115429155,246.9569,252.21172,293.87012,4.659547,5.427277,5.0962143,4.7821574,0,94.95181,97.45766,104.29387,617.03534,142.37535,2.484981
1553115489652,254.99539,246.72346,293.4651,4.6467113,5.416681,5.1350374,4.7867656,0,94.882805,96.41745,103.60141,621.09753,147.33376,2.6724358
1553115550149,247.31712,249.747,292.3282,4.6456385,5.426212,5.1911035,4.8047285,0,94.67784,95.79499,104.50812,626.0106,141.6929,2.70414
1553115610646,249.96805,247.0489,292.09283,4.648155,5.4258614,5.2078724,4.89777,0,94.54537,101.05138,108.471405,622.0908,146.75307,2.6956947
1553115671142,249.25868,247.34833,293.16382,4.655496,5.4229836,5.2606206,4.8837924,0,94.43583,98.33381,106.78761,625.54486,144.45804,2.6176107
1553115731655,248.36595,249.79192,295.9108,4.645702,5.416906,5.207891,4.866379,0,94.47222,99.8011,105.52646,619.9442,143.8176,2.5229514
1553115792651,250.93498,246.79938,289.6691,4.6521487,5.421212,5.205002,4.9026184,0,94.41239,95.92619,103.6979,616.3163,145.08339,2.568003
1553115853148,246.11952,251.42181,292.87103,4.651994,5.4229465,5.286463,4.89538,0,94.281555,100.01556,107.19748,621.5966,145.63614,2.6099367
1553115913644,250.58391,247.05844,289.82706,4.6538377,5.4269624,5.195786,4.938178,0,94.419586,96.73984,107.09436,623.3475,144.41936,2.4510267
1553115974141,249.1511,247.17877,292.3544,4.651649,5.423954,5.177951,4.8318267,0,94.59764,95.74674,106.55848,628.221,142.38737,2.3633356
1553116034654,247.77867,252.87318,292.6426,4.6516886,5.427417,5.151248,4.867055,0,94.662346,98.23096,107.389244,621.8874,140.23735,2.4905915
1553116095150,249.85323,245.65573,290.4092,4.6592064,5.4317403,5.1542153,4.8227706,0,94.699776,94.322876,103.99596,618.27826,137.77563,2.585616
1553116155647,248.19734,251.00255,294.453,4.644342,5.4181314,5.209966,4.861013,0,94.53132,97.44616,102.59703,616.81714,142.78668,2.7719886
1553116216643,248.20488,246.72784,292.7954,4.646255,5.4254723,5.269863,4.9484916,0,94.35469,96.941635,105.91121,629.26306,144.58365,2.6594515
1553116277156,248.26915,248.24464,294.48315,4.6471252,5.421037,5.269854,4.925039,0,94.38532,101.736534,107.73197,623.69543,143.17007,2.5595076
1553116337652,247.29051,251.66461,292.7183,4.646864,5.4170585,5.289311,4.9570446,0,94.28678,94.60852,101.96535,620.4145,139.2917,2.5674517
1553116398149,251.09822,245.91695,291.22665,4.6567793,5.4116087,5.285994,4.984683,0,94.22779,94.01099,107.05085,625.56915,139.94841,2.5606663
1553116458147,249.28772,248.65987,294.1365,4.66658,5.441968,5.19323,4.9415627,0,94.45581,100.20841,104.08794,627.41455,142.94035,2.4017487
1553116518644,250.18723,249.20972,293.09213,4.667815,5.4475355,5.1827025,4.8518744,0,94.6144,99.58812,106.8281,623.6447,141.59421,2.5032818
1553116579156,252.60585,248.74318,292.61652,4.6667833,5.438999,5.192213,4.8572927,0,94.592896,95.01201,105.304276,618.812,141.25928,2.621146
1553116639653,248.6434,251.51158,293.7858,4.661465,5.4476933,5.190289,4.8776627,0,94.62224,98.44717,105.72054,619.69,139.3994,2.5207067
1553116700649,252.33762,247.08617,289.73602,4.6766477,5.4383783,5.1539116,4.8586435,0,94.65199,94.88714,106.64743,620.8389,144.81795,2.6127696
1553116760646,248.25748,250.53668,291.3908,4.6771173,5.448897,5.1633363,4.84767,0,94.76196,95.461655,99.8622,611.44403,139.66006,2.5556552
1553116821143,250.00046,249.74892,292.3207,4.6739526,5.446278,5.184062,4.868044,0,94.589035,96.982574,107.332214,625.8332,141.87602,2.726931
1553116881656,252.62895,247.23845,291.19672,4.66854,5.441456,5.317189,4.9194174,0,94.3325,93.96661,102.39606,628.40076,140.32475,2.775805
1553116942152,248.38019,251.79791,294.34937,4.6810813,5.4431286,5.2595477,5.023655,0,94.29796,98.53233,105.091415,623.01416,142.78584,2.451744
1553117003148,250.4161,246.0763,290.37042,4.6724553,5.4532256,5.242447,4.922595,0,94.49604,96.06638,107.744194,623.98846,143.81604,2.4838598
1553117063645,250.2706,249.1055,291.9112,4.668124,5.452952,5.1784654,4.863117,0,94.63621,100.22969,106.66334,623.25134,143.69232,2.366403
