time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553117124142,249.12083,248.0329,292.25,4.6675825,5.4475017,5.105703,4.7775846,0,94.78685,99.96747,107.35573,619.806,145.754,2.5159383
1553117184654,247.72408,247.15746,288.95984,4.674118,5.441629,5.1873927,4.858541,0,94.72555,100.126945,108.27219,618.06256,146.76863,2.6469977
1553117245151,248.65154,249.25673,290.27533,4.673934,5.4398985,5.1768985,4.847831,0,94.66041,99.48519,104.77697,620.849,144.06062,2.6239157
1553117305648,251.90198,247.75217,288.05597,4.671962,5.44691,5.2049747,4.89747,0,94.660126,101.40904,109.74941,624.6626,142.42145,2.572397
1553117366145,247.20752,251.67572,290.61713,4.665055,5.439841,5.1531367,4.8514104,0,94.75843,99.28582,105.30633,621.2432,144.41328,2.4900587
1553117427156,251.79588,248.07841,294.38428,4.6667814,5.446107,5.1680975,4.840013,0,94.733315,95.5778,107.35573,619.207,141.39557,2.5447686
1553117487653,251.25275,247.83449,291.38022,4.6734776,5.446751,5.2070284,4.8845224,0,94.632744,93.435165,103.92581,616.2883,145.22073,2.6421547
1553117548150,248.5482,251.70381,291.7,4.6656733,5.4411983,5.2721395,4.9108696,0,94.42325,96.809944,108.951256,622.56665,142.43849,2.6150556
1553117608647,252.5996,246.47775,294.68704,4.6665597,5.442033,5.2934017,4.9492292,0,94.297356,99.924255,105.777504,618.72534,139.34999,2.6205218
1553117669144,248.59073,251.81348,290.787,4.6726003,5.4424396,5.3005095,4.954169,0,94.166336,97.58839,105.37517,632.30066,141.20139,2.6738853
1553117729656,249.60208,247.6445,292.78897,4.675679,5.444784,5.3140955,4.999992,0,94.07046,97.39642,104.069725,619.4811,144.50122,2.5421047
1553117790153,250.56827,248.67723,289.9203,4.691011,5.447137,5.365536,4.996764,0,94.203835,99.256386,105.61299,623.87604,145.15407,2.559483
1553117850650,249.15736,248.89412,292.08203,4.688014,5.4300323,5.29011,4.9637694,0,94.30244,96.192406,107.10203,624.8848,144.78667,2.5487578
1553117911146,250.57721,248.779,291.47925,4.688668,5.4402227,5.2578826,4.9340286,0,94.42906,99.2346,106.87605,619.40796,143.869,2.5994182
1553117972142,247.0334,248.21298,294.54068,4.6913404,5.440178,5.2276464,4.911846,0,94.52637,95.29234,103.2385,621.2629,141.751,2.5784857
1553118032655,252.28174,248.33145,290.65088,4.687114,5.4421654,5.209722,4.8803153,0,94.5961,98.005615,104.233444,626.0949,144.20221,2.5061054
1553118093152,248.50893,250.73941,292.23352,4.688718,5.4392524,5.2096252,4.933514,0,94.63099,100.76203,108.034325,625.9885,143.32468,2.5625563
1553118153648,251.66342,246.96866,290.11877,4.6963587,5.4428525,5.2025194,4.9021525,0,94.74538,96.541275,110.06449,621.88763,139.16028,2.521621
1553118214145,248.00766,252.75517,291.8341,4.6921697,5.446915,5.1387386,4.8368053,0,94.92224,101.160225,108.00821,625.4257,141.79504,2.5708492
1553118274642,252.77765,245.35733,291.20825,4.687019,5.450942,5.105831,4.8013906,0,95.085175,97.87526,102.896774,623.89844,141.45848,2.4758801
1553118335154,248.84465,250.47066,291.6675,4.6659303,5.4326468,5.0705414,4.755831,0,95.185875,96.59123,105.57726,623.20105,141.0666,2.4957082
1553118395651,253.46638,249.01497,292.45688,4.671829,5.4196553,5.0826397,4.74844,0,95.32159,99.46563,108.25106,620.10065,147.65802,2.4560523
1553118456148,247.98381,250.02945,288.80145,4.66694,5.417711,5.062998,4.7159925,0,95.08663,93.79529,103.38338,616.7644,141.48363,2.9341543
1553118516645,250.86017,250.1125,292.52905,4.67334,5.4270554,5.1221128,4.825285,0,95.011734,101.5252,104.26977,620.26196,146.94534,2.7769601
1553118577142,252.26343,247.03683,294.78925,4.6668577,5.416796,5.0851817,4.810898,0,94.942055,101.28931,107.67915,619.36664,142.8648,2.6993473
1553118637654,249.2569,251.78413,292.6542,4.66732,5.416092,5.153813,4.8022404,0,94.74768,96.707985,104.04267,620.0177,144.15506,2.7260096
1553118698151,251.6307,247.23897,293.96594,4.667763,5.427022,5.256724,4.8407655,0,94.6009,95.321724,106.67064,620.7665,146.18431,2.821343
1553118759147,246.42702,251.81146,288.4927,4.6741242,5.421553,5.2012134,4.871818,0,94.6462,96.81375,106.69203,622.7084,142.53119,2.5943596
1553118819644,249.15742,247.44678,296.54056,4.6731873,5.4269176,5.204225,4.8498683,0,94.58382,98.2916,102.88082,618.1766,142.92235,2.6561487
1553118879641,252.79605,248.3217,295.53668,4.673256,5.4300265,5.292917,4.872073,0,94.35151,98.070625,107.74992,616.9644,147.07396,2.7206707
1553118940154,247.99118,249.75421,294.33273,4.6707077,5.4160213,5.2235765,4.9311523,0,94.29636,96.04149,101.07816,616.02167,142.51813,2.6253223
1553119000651,252.58046,249.15273,291.78293,4.673658,5.4167814,5.286718,4.958045,0,94.13021,99.848404,106.922615,613.2568,140.89102,2.7110822
1553119061147,248.20428,250.57042,294.6585,4.6747108,5.426776,5.271527,5.0018525,0,94.292656,95.98647,101.849594,612.41095,140.48256,2.5462842
1553119121644,252.33934,246.96829,293.67322,4.675206,5.4120593,5.293029,4.9370475,0,94.288376,98.80555,103.28022,615.3366,145.25269,2.5345743
1553119182157,250.31256,248.93121,294.45303,4.6739736,5.427734,5.230729,4.877737,0,94.45044,95.88347,109.18376,621.17017,140.58832,2.4499521
1553119243153,249.41528,245.12413,293.99976,4.673403,5.4189553,5.2113523,4.8955493,0,94.48353,96.96075,107.25037,622.5935,141.31839,2.609346
1553119303649,249.70496,248.52391,292.2819,4.674873,5.419251,5.233406,4.917328,0,94.48183,97.48702,105.31795,616.87415,141.79208,2.5469644
1553119364146,249.53516,248.88593,292.2191,4.6775794,5.4269624,5.2632356,4.9298334,0,94.417595,99.98419,104.35861,614.7666,144.63283,2.6005824
1553119424643,252.36809,246.12065,296.8656,4.6744013,5.4266777,5.2664824,4.935105,0,94.384155,96.703926,105.13691,619.7408,140.8926,2.589254
1553119485155,248.28423,251.42711,291.82336,4.6765065,5.4271727,5.301003,4.943092,0,94.416,102.400826,108.23123,613.3945,144.86389,2.4503078
1553119545652,251.91533,248.17378,294.68652,4.673209,5.4250755,5.2779226,4.9409595,0,94.41588,99.19722,104.967285,620.46857,145.83467,2.4911892
1553119606149,248.31111,250.26608,290.77725,4.6691456,5.427389,5.255668,4.94445,0,94.44014,98.91701,108.27921,615.738,143.47801,2.517093
1553119666646,249.73872,247.7874,290.99368,4.672563,5.4201045,5.231943,4.9100413,0,94.56817,99.29434,104.10675,615.4063,142.82742,2.5095494
1553119727642,248.65906,247.34892,293.23013,4.669749,5.4284525,5.2402062,4.8781266,0,94.694725,96.085,106.723656,618.8769,147.5475,2.4924502
1553119788154,249.07994,247.25774,290.92126,4.6650066,5.430317,5.195629,4.901998,0,94.62379,98.58441,107.48984,618.4182,144.36555,2.6139302
1553119848651,248.43398,247.03302,293.21362,4.670687,5.419121,5.241892,4.896667,0,94.618484,94.72754,103.5458,616.13904,141.5536,2.6261396
1553119909148,247.65813,249.8603,289.43192,4.6859217,5.4257836,5.2290225,4.9302473,0,94.58274,97.30689,103.08516,623.8823,140.5357,2.6869178
1553119969645,248.95186,250.01237,291.92368,4.6734195,5.42431,5.2054067,4.8636074,0,94.71997,98.08347,105.332184,611.6562,142.27136,2.50916
1553120030141,250.52907,249.29564,292.61133,4.675193,5.421026,5.2031636,4.877307,0,94.68352,99.83895,107.55886,625.4537,143.727,2.6100357
1553120090654,249.86284,247.684,291.76868,4.67364,5.420132,5.224191,4.9145265,0,94.61027,94.721176,105.36887,623.4961,140.46455,2.6136005
1553120151151,249.39778,248.0259,293.71713,4.669292,5.425262,5.2192216,4.9126544,0,94.51364,97.111916,105.068275,621.9784,147.8789,2.561165
1553120211647,248.19577,246.97426,293.1773,4.675737,5.411139,5.2834992,4.9525743,0,94.479485,99.994026,109.68302,618.3105,146.60765,2.6803052
1553120272144,250.06973,248.09758,291.5887,4.6791267,5.420184,5.2568026,4.9355817,0,94.49714,97.70253,102.37013,616.8931,141.05284,2.6093204
1553120332657,250.92046,249.05676,291.7634,4.6669474,5.4178166,5.2153864,4.942756,0,94.49819,97.50661,105.90029,613.22546,146.53658,2.6295133
1553120393153,250.2666,247.4455,295.1171,4.673982,5.430136,5.235689,4.86495,0,94.72781,95.27804,103.17774,614.95215,142.13306,2.4884663
1553120453650,248.88264,252.4604,292.39978,4.6764426,5.424511,5.141514,4.8405476,0,94.83692,98.10013,106.629585,615.34375,143.23042,2.571978
1553120514147,252.37787,248.66113,291.149,4.674439,5.425852,5.168988,4.787971,0,94.965805,96.5054,109.80704,614.55493,142.03914,2.460614
1553120574644,249.25546,251.84589,293.39908,4.677294,5.4288917,5.142049,4.845612,0,94.90218,98.71517,104.67355,623.98645,143.60162,2.628457
1553120635655,254.51572,248.26715,292.74826,4.668372,5.426387,5.166833,4.8569317,0,94.837006,102.071396,108.5154,617.3979,147.9957,2.6813614
1553120696152,248.68698,252.12602,294.9766,4.6655035,5.403232,5.174302,4.874375,0,94.7708,101.08606,106.543526,617.13965,147.3209,2.7069433
1553120756649,250.35948,247.9941,291.29407,4.6740904,5.4165816,5.186236,4.869551,0,94.67463,97.17752,104.9024,620.0543,145.78574,2.707783
1553120817146,250.34444,248.35939,293.3111,4.6764174,5.4171014,5.2397013,4.8776164,0,94.73445,100.27674,107.641266,621.4475,141.2143,2.585717
1553120877643,249.21732,252.16568,293.83594,4.6756697,5.4257555,5.1845126,4.8248663,0,94.69611,97.04621,105.75999,617.59924,144.06984,2.4998806
1553120938155,252.56941,249.49725,289.21002,4.6668806,5.43494,5.220216,4.891223,0,94.62243,100.89565,108.65775,617.4591,147.92664,2.5836713
1553120998652,251.09868,253.95358,290.5406,4.6671634,5.4244328,5.211808,4.87225,0,94.61972,97.72528,107.2541,617.1875,143.99786,2.5507624
1553121059648,253.40001,248.55437,291.74332,4.670084,5.419724,5.2016068,4.839229,0,94.71281,99.29744,106.88786,631.0901,144.11656,2.486328
1553121120145,251.74939,250.60895,293.84375,4.6739545,5.425515,5.162169,4.7986155,0,94.884926,101.85648,111.1199,622.1999,148.2111,2.5670607
1553121180641,251.4712,250.03256,291.78558,4.6695437,5.4326897,5.089913,4.7742023,0,95.01248,99.13218,106.30004,621.3389,145.05772,2.601931
1553121241154,253.57764,249.19154,291.67715,4.6750927,5.417489,5.0913715,4.8072004,0,94.780304,99.43922,106.94523,620.99335,144.8336,2.7324576
1553121302150,248.87035,251.19731,291.6224,4.668164,5.432189,5.171603,4.840779,0,94.78572,95.45371,104.039024,615.3535,140.88718,2.6217515
1553121362647,253.00288,247.7033,293.61453,4.666657,5.4260964,5.145377,4.826714,0,94.686615,99.75226,103.69678,615.128,143.82375,2.7462673
1553121423143,249.73364,252.12297,290.93445,4.676726,5.4099193,5.164931,4.8478975,0,94.73327,98.462524,106.36454,622.33624,143.30956,2.7589316
1553121483656,251.92122,248.75433,296.72006,4.677706,5.4174924,5.123098,4.822383,0,94.599815,99.299034,106.89651,622.2291,142.25755,2.6612003
1553121544153,249.94197,248.60742,289.20087,4.6664405,5.434733,5.2178745,4.8328547,0,94.83421,100.64394,107.02883,629.3737,143.00818,2.4638922
1553121604649,250.61743,249.27753,290.3583,4.6760445,5.413386,5.0688577,4.76952,0,94.797844,97.11691,108.52856,623.841,146.96371,2.5397522
1553121665645,248.40326,248.60347,293.70135,4.6666675,5.426018,5.131245,4.8139453,0,94.73281,98.77604,105.36135,616.59344,142.28125,2.7938282
1553121726142,249.3372,247.54071,291.39417,4.665969,5.4271317,5.1832633,4.840028,0,94.639534,95.940544,102.512215,624.48987,145.61926,2.6865041
1553121786155,253.99792,248.63028,294.3295,4.670017,5.423664,5.179173,4.879643,0,94.57777,94.9901,105.37324,613.7205,140.71802,2.8094149
1553121846652,249.09306,252.79808,290.04526,4.6758957,5.427184,5.2469616,4.872371,0,94.378105,99.225426,106.729546,624.71893,141.33159,2.8337426
1553121907149,251.93256,249.13246,293.13434,4.670572,5.4195337,5.2234163,4.8649144,0,94.360016,98.61018,104.95962,616.71124,143.27356,2.5961661
1553121967646,247.9402,253.03009,290.3629,4.67355,5.4347057,5.187135,4.8980474,0,94.44663,97.19719,105.56408,621.737,143.47232,2.60157
1553122028143,249.27962,247.58342,291.15353,4.666914,5.4246807,5.204868,4.8659725,0,94.40858,100.30024,108.020386,623.2636,143.32938,2.608102
1553122088655,253.46765,249.58635,294.00073,4.6687,5.418465,5.183842,4.870918,0,94.50476,98.82816,106.0585,617.4629,143.07938,2.610218
1553122149152,248.95268,251.84462,291.08353,4.6738667,5.418836,5.2177277,4.8752522,0,94.48225,97.72044,104.7181,621.4936,142.88379,2.7277286
1553122209649,254.06071,247.95987,292.81647,4.679859,5.431234,5.187806,4.831743,0,94.55285,95.99128,103.41782,616.75323,147.23653,2.6896465
1553122270145,249.55885,253.18849,291.0895,4.673012,5.423053,5.198733,4.891107,0,94.52165,96.95572,104.917564,615.25006,143.76048,2.7364254
1553122330642,253.4158,247.99602,293.60376,4.6672435,5.42851,5.224979,4.921524,0,94.45528,99.63938,107.61199,615.64056,143.58682,2.8207338
1553122391155,248.05205,250.74484,290.6681,4.6770897,5.426981,5.1910286,4.8717933,0,94.51888,97.11774,105.11112,619.9026,142.93336,2.7311182
1553122452151,250.57974,247.62357,290.8083,4.6760535,5.4271784,5.2249904,4.8959537,0,94.41726,100.133766,105.30506,625.9197,143.36122,2.8014147
1553122512647,248.88063,248.75577,290.81543,4.675214,5.4200296,5.253932,4.869981,0,94.37895,100.95705,107.30752,621.8894,145.82283,2.6914644
1553122573144,249.79997,249.457,289.78635,4.6701975,5.426933,5.2632003,4.9290605,0,94.379074,100.82264,108.78027,617.5481,148.28873,2.693314
1553122633657,249.86597,247.04272,293.4221,4.671118,5.4259734,5.2247334,4.9007297,0,94.48584,98.51471,105.68545,624.57855,144.51675,2.5234091
1553122694153,249.46661,250.1409,289.6349,4.672671,5.4221196,5.198094,4.868106,0,94.58423,100.47481,105.93043,618.56195,144.12526,2.5930202
1553122754650,252.75723,248.71432,292.42432,4.6754875,5.4333773,5.1113987,4.794015,0,94.883224,98.355934,106.22315,619.103,146.3718,2.5221725
1553122815147,248.8355,250.81212,291.11594,4.666538,5.43245,5.123096,4.789112,0,94.87277,99.73396,105.039665,621.28595,145.26146,2.672
1553122875644,249.3968,247.19241,293.4219,4.6665354,5.4208007,5.1937346,4.8429036,0,94.705055,97.12191,104.27792,622.9748,142.02806,2.8793926
1553122936156,250.15216,250.30243,295.13486,4.6735783,5.4150677,5.15722,4.827785,0,94.74302,100.41852,106.774315,622.4214,143.70377,2.6823342
1553122996653,248.457,250.30577,291.45984,4.6738577,5.4238534,5.1242805,4.799957,0,94.74618,101.04482,108.35429,615.8681,148.136,2.584169
1553123057150,249.86635,248.02501,293.90884,4.6599846,5.418091,5.171221,4.851293,0,94.70878,96.204994,106.67862,621.4715,143.70729,2.567867
1553123117647,247.92888,252.85352,290.76147,4.6737757,5.4239693,5.1543083,4.8239775,0,94.77435,99.36964,102.5447,619.18555,140.67807,2.5701487
1553123178143,253.11368,247.236,291.9303,4.672399,5.420734,5.097637,4.8134274,0,94.932884,97.58932,105.55123,618.86774,141.92212,2.4600515
1553123238656,248.27214,252.53456,288.56683,4.669786,5.4290204,5.1077533,4.774964,0,94.97081,100.09304,106.59461,621.52997,144.64024,2.6220977
1553123299153,251.92113,248.34523,291.62985,4.6781435,5.416911,5.1182623,4.7910237,0,94.86944,99.67827,106.38808,625.0122,142.86357,2.7107413
1553123359649,248.59453,250.82664,291.83228,4.66927,5.420065,5.0985875,4.792953,0,94.865265,96.62431,108.042145,623.908,143.90634,2.6775265
1553123420645,252.58961,247.17415,291.298,4.6696725,5.4224157,5.118298,4.753937,0,94.86679,99.39109,106.17983,620.8903,145.1862,2.768997
1553123480643,250.48714,250.2143,288.62308,4.668985,5.419173,5.138822,4.7780914,0,94.85989,99.17375,106.640175,623.3687,145.07372,2.7583003
1553123541655,249.78693,247.88762,293.24487,4.67255,5.426277,5.0687456,4.785419,0,94.838776,97.23612,108.93506,628.8603,144.5647,2.7190506
1553123602151,248.15755,249.62434,292.85672,4.6664257,5.426873,5.1590657,4.7630467,0,94.649956,96.105156,103.20649,614.1399,142.74461,2.9596968
1553123662648,247.679,248.20747,288.84454,4.674007,5.416247,5.142004,4.831128,0,94.55593,97.27807,105.070854,623.8776,139.7611,2.847776
1553123723145,252.90291,249.2426,293.21854,4.669527,5.424098,5.160384,4.858431,0,94.51058,102.1006,106.189964,625.08435,147.59062,2.8256607
1553123783642,247.19353,252.45125,293.17474,4.666964,5.4233785,5.107061,4.8720055,0,94.55989,95.71501,103.01069,625.9067,141.489,2.7098918
1553123844154,250.28477,248.35628,291.66983,4.67396,5.434143,5.08361,4.777739,0,94.75812,99.5062,105.96515,621.7202,146.48758,2.539277
1553123904651,249.6058,248.90984,291.98032,4.6737924,5.4285436,5.054955,4.745486,0,94.8289,101.88257,104.03999,621.0613,145.37904,2.6648736
1553123965148,249.75145,249.83795,289.93024,4.6729507,5.4269605,5.082502,4.7608953,0,94.898865,98.02174,107.26981,622.3722,142.09048,2.6489925
1553124026144,252.64133,248.83563,295.11197,4.670944,5.4197836,5.038869,4.7367644,0,94.96772,100.88274,108.46739,623.17224,147.70764,2.6328678
1553124086656,248.3337,252.52478,289.04016,4.6740603,5.420272,5.0271626,4.67637,0,95.003204,95.71698,109.13395,624.9418,147.20277,2.7389474
1553124147153,253.78096,248.95969,291.38104,4.677443,5.4199343,4.9648476,4.6853,0,95.13053,101.662735,108.684715,624.7869,144.46362,2.6261992
1553124207650,248.77611,251.02895,290.75842,4.6696835,5.419951,5.063465,4.6666975,0,94.90094,94.69134,103.43199,625.1912,141.36287,2.7436876
1553124268147,249.43666,249.84541,291.75797,4.6665616,5.4338303,5.0817866,4.741047,0,94.9014,102.24172,107.52753,624.6143,140.47993,2.5995338
1553124329143,247.91191,248.58052,291.6565,4.672338,5.4238334,5.0592914,4.7001653,0,94.98929,94.98861,102.42392,630.7454,143.45712,2.6628323
1553124389655,249.36812,252.62001,288.34607,4.670229,5.4273148,4.969482,4.7015643,0,95.05325,95.77514,107.07916,623.7518,143.83911,2.5614412
1553124450152,253.99522,249.55714,288.39108,4.674193,5.4228516,4.9303846,4.629398,0,95.13923,95.47034,106.33253,626.45526,140.95596,2.7465224
1553124511148,251.24515,250.44601,288.53345,4.6871905,5.4187965,4.941885,4.5933704,0,95.21402,99.48076,106.522194,624.0135,146.79335,2.6989694
1553124571645,253.34569,249.67686,292.01547,4.6735,5.434325,4.9352183,4.592655,0,95.182434,99.37672,106.93264,620.9198,145.87367,2.8278978
1553124632141,249.78125,253.08931,290.61755,4.659571,5.427201,4.9387794,4.630687,0,95.08305,99.42313,106.67631,624.25024,147.57683,2.820071
1553124692654,249.5293,249.09671,289.2684,4.672183,5.4215903,5.0440307,4.643137,0,94.914604,99.97999,105.64206,627.5683,143.13258,2.8940625
1553124753151,250.37715,248.95828,292.49142,4.673757,5.426525,5.048225,4.707711,0,94.916084,98.566124,104.786644,627.51984,144.38712,2.6829393
1553124813647,248.66211,251.51463,289.93933,4.680304,5.421242,5.0072136,4.7247915,0,94.98324,97.19566,107.03509,627.03564,144.86562,2.5583394
1553124874144,252.09377,249.11197,289.31332,4.6775813,5.433057,5.002473,4.6602364,0,95.169815,100.611496,105.96119,628.36066,147.06804,2.6308465
1553124934657,252.37152,249.92914,291.05466,4.667957,5.418219,4.9648213,4.5988135,0,95.044106,99.470505,105.45788,630.8219,141.85406,2.888832
1553124995153,249.32594,251.71767,289.84036,4.673224,5.4213185,5.025618,4.7097135,0,95.02481,100.827934,105.586395,629.5722,145.07187,2.8043337
1553125056149,250.02437,248.4298,287.95517,4.6795254,5.421419,4.986734,4.6802874,0,95.092735,96.75236,106.33466,627.97156,142.81366,2.7296603
1553125116646,249.2624,248.69907,290.2486,4.6723766,5.4236727,4.988617,4.6523194,0,95.06645,99.20989,107.08002,626.04535,142.80003,2.673099
1553125177143,248.99261,250.96686,289.64343,4.673299,5.4185505,4.980222,4.6693892,0,95.07072,100.76372,109.38679,627.8605,146.20639,2.6711173
1553125237655,252.97658,247.83322,289.14923,4.672381,5.4273367,5.0043244,4.6595063,0,95.04943,94.49121,107.69037,630.20496,146.868,2.7589726
1553125298152,249.27148,250.74477,288.15073,4.665176,5.432766,5.0260353,4.663533,0,94.958786,97.737206,106.28232,632.07935,144.76083,2.7797933
1553125358649,249.3495,249.9215,290.0803,4.679572,5.4202642,5.045435,4.7073107,0,94.80279,99.95204,106.62732,625.94696,140.37448,2.8861613
1553125419146,251.72221,248.2006,293.35257,4.677143,5.4207935,5.022977,4.748855,0,94.86108,98.8434,106.335434,626.1201,144.62817,2.7282631
1553125480142,250.76175,251.90514,290.0626,4.666657,5.4265714,4.993037,4.6929874,0,94.995895,97.753784,108.03615,631.55566,147.59857,2.5693161
1553125540654,254.09262,249.05498,291.6459,4.67382,5.4250455,5.005945,4.665517,0,94.900276,99.51484,108.3868,628.0509,148.30936,2.907256
1553125601151,248.6704,252.77855,291.72028,4.675681,5.417252,5.066505,4.701257,0,94.90082,99.416794,105.71935,639.11725,144.69223,2.7195425
1553125661648,251.77808,248.13634,290.0952,4.6750517,5.418042,4.941082,4.7014155,0,95.12468,98.640335,105.7711,626.95795,145.96594,2.6079452
1553125722145,251.97716,248.56503,292.85904,4.674618,5.414121,4.9994164,4.705316,0,94.95158,100.916336,103.84687,629.9477,142.51091,2.9478967
1553125782641,250.80482,252.89366,287.67267,4.670073,5.4258432,5.00644,4.7510996,0,94.840355,101.65249,108.25199,631.7859,140.82257,2.7405357
1553125843154,253.92743,248.83333,289.83835,4.6737366,5.43137,5.035352,4.6969213,0,94.90309,96.701645,105.48589,631.7148,141.95988,2.8481073
1553125903651,249.34256,251.42805,290.47787,4.673502,5.413462,5.0319905,4.698582,0,94.90418,98.25171,107.03337,626.943,144.08789,2.7912855
1553125964147,249.71347,247.80269,286.2812,4.6735897,5.4198675,5.0735946,4.740941,0,94.75915,95.610634,103.05599,626.6494,139.63927,2.901677
1553126025143,249.74675,249.31293,289.8548,4.675504,5.419674,5.092584,4.7061152,0,94.77219,101.845085,103.97215,629.81537,141.97699,2.8015919
1553126085656,248.8469,249.39091,289.67807,4.6737437,5.430254,5.033175,4.750463,0,94.729576,97.03361,106.5008,630.3042,141.5523,2.698148
1553126146153,251.1117,248.60191,290.06662,4.6743884,5.4311495,5.0431366,4.790502,0,94.70279,97.54272,108.541176,626.36584,143.71751,2.7298665
1553126207149,249.24898,251.31683,289.67133,4.6731496,5.423308,5.0318995,4.763583,0,94.755615,97.34497,104.22469,632.0217,143.90343,2.8725047
1553126267645,254.344,248.96638,289.25143,4.6668057,5.4273777,5.1041956,4.7413116,0,94.71917,95.451965,107.86042,624.7391,147.13623,2.6596208
1553126328142,251.7003,253.92833,290.85345,4.673498,5.4201117,5.0841875,4.7797303,0,94.651566,100.69273,110.12287,625.7695,149.0869,2.8255994
1553126388655,250.47333,248.07722,290.02588,4.6759458,5.4163475,5.124573,4.8580194,0,94.48877,96.73466,107.61858,627.8696,142.27187,2.7449114
1553126449651,247.3958,250.05185,289.0015,4.673727,5.4265547,5.1684537,4.786959,0,94.59059,99.35828,105.87187,623.8224,144.21178,2.6651883
1553126510647,252.61896,251.55585,291.23514,4.671103,5.4275584,5.094778,4.7462363,0,94.86634,102.07687,107.95833,623.2598,148.1145,2.4570749
1553126571143,253.50075,246.77129,289.184,4.6741705,5.4241014,4.9752135,4.6786036,0,95.12463,99.92135,105.605995,618.9448,143.73608,2.5428593
1553126632155,249.69191,252.57433,289.6336,4.679133,5.4244127,4.9284554,4.6201987,0,95.390114,99.20565,107.07453,624.3345,144.88333,2.6770444
1553126692153,251.6076,252.70114,289.4104,4.669499,5.424247,4.9270267,4.692685,0,95.21978,97.167015,105.36143,619.06055,145.27101,2.9236543
1553126753149,249.6566,249.95918,289.8137,4.6722836,5.427214,5.02855,4.7628736,0,95.12405,99.57911,106.34811,621.5262,144.45134,2.8598983
1553126813645,249.37595,252.63141,291.27625,4.674484,5.4261394,5.0921946,4.7624154,0,95.12601,101.287415,108.58477,618.5308,145.36032,2.7292538
1553126874641,253.53389,248.71173,288.58023,4.675098,5.4235835,5.077817,4.7589226,0,95.0458,99.57877,109.42281,629.0816,147.55202,2.740804
1553126935653,248.77692,252.5385,292.61646,4.670274,5.41544,5.0446396,4.734878,0,94.98247,96.81256,103.61415,618.19226,143.44617,2.7668214
1553126996150,252.32823,250.55559,288.76163,4.670676,5.4130096,5.058285,4.721772,0,94.91731,98.774445,107.89831,621.2191,144.13828,2.6684387
1553127056647,252.88606,252.65152,289.3065,4.666457,5.426845,5.0612283,4.793074,0,94.844,98.19605,105.075516,623.82623,144.10475,2.8192365
1553127117159,249.17255,251.51949,289.2018,4.6712985,5.4236746,5.017015,4.663479,0,95.04396,99.16924,107.22772,623.178,145.7313,2.4907703
1553127177656,254.65028,250.24564,288.56158,4.679362,5.4190297,4.9996085,4.7263565,0,94.87864,100.13506,106.63064,619.1643,143.58894,2.7713497
1553127238153,247.95981,254.53265,287.7476,4.673891,5.419385,5.0658126,4.783795,0,94.80483,96.94108,107.78786,625.4606,144.5001,2.890814
1553127299149,250.94243,248.8343,287.7321,4.677047,5.416154,5.1064963,4.796895,0,94.767494,96.25447,104.460464,619.2886,142.62296,2.703551
1553127359645,249.30711,251.34328,288.67566,4.6668615,5.4242916,5.11097,4.8481154,0,94.54076,96.252785,108.58693,619.8856,145.00374,2.7543623
1553127420142,252.1553,248.3278,288.7679,4.6771135,5.43006,5.1867523,4.8112407,0,94.51025,98.040184,104.89665,627.10077,144.5194,2.6191902
1553127480655,250.25697,250.45457,289.48245,4.6790304,5.414531,5.152922,4.8402348,0,94.67637,98.65382,105.13284,622.8821,146.35675,2.5336838
1553127541151,248.1633,252.46072,291.9818,4.6641307,5.424295,5.079298,4.7656636,0,94.78034,98.7332,104.21098,624.47534,145.11742,2.5998187
1553127601648,255.22533,249.42787,284.744,4.6712613,5.4248877,5.0760474,4.768076,0,94.77009,96.19967,108.87114,625.4132,145.8606,2.6810431
1553127662644,250.36516,253.26329,291.17844,4.6665597,5.420434,5.1112514,4.731946,0,94.93862,101.071976,106.01939,626.69214,144.82433,2.4178066
1553127723157,253.2577,249.85025,287.2198,4.6742435,5.4226227,5.071298,4.7954826,0,94.71146,101.398575,103.3406,622.2831,142.32986,2.664425
1553127783653,251.08586,249.60468,287.131,4.6731644,5.4186845,5.1911716,4.9236813,0,94.51145,98.08433,106.27371,626.6823,145.23543,2.7780962
1553127844150,250.61989,253.36096,288.37283,4.6490474,5.4241962,5.2064886,4.8662763,0,94.58624,98.32796,107.311424,627.436,145.00705,2.4456532
1553127904647,254.6549,250.88521,286.6542,4.6515265,5.4277935,5.1689095,4.8100114,0,94.7541,100.52034,104.80196,629.03394,143.35324,2.4335012
1553127965144,249.70937,255.44496,288.23438,4.6444693,5.4172897,5.1136804,4.828042,0,94.8476,100.033806,107.47583,622.3579,148.4092,2.471423
1553128026155,252.15717,247.99742,287.66632,4.644666,5.422974,5.129535,4.788578,0,94.91554,96.87008,107.85834,622.3785,142.15329,2.5649579
1553128086652,247.25163,250.16594,288.77466,4.647715,5.402962,5.1614966,4.811079,0,94.82189,95.2837,105.32849,619.0098,142.96834,2.643522
1553128146650,250.92723,249.30353,288.88034,4.648945,5.427713,5.1405787,4.8118215,0,94.84904,99.66617,105.82552,617.9775,144.51654,2.7281678
1553128207147,253.62791,249.01758,287.7155,4.654624,5.413179,5.147819,4.818794,0,94.872665,96.572495,106.332825,621.91113,145.28616,2.6180036
1553128267643,251.35439,253.80322,290.1231,4.6541696,5.4319,5.130284,4.805176,0,94.90986,100.21877,106.431816,622.49854,148.35153,2.5543053
1553128328156,251.176,249.24951,286.7476,4.6463614,5.417072,5.110013,4.832924,0,94.94121,98.20351,105.23808,622.5899,143.55664,2.6170146
1553128388653,253.83199,250.63956,285.60114,4.645786,5.4267387,5.14395,4.803399,0,94.90426,95.79178,107.9489,625.22766,145.76741,2.6114643
1553128449149,250.33624,251.92531,286.03134,4.6479745,5.42892,5.162644,4.804049,0,94.83381,97.36718,104.888306,625.11835,142.57936,2.7249904
1553128509646,249.37573,248.27402,288.7081,4.6511617,5.431239,5.1879163,4.856209,0,94.73989,95.42071,106.30516,621.94775,143.20845,2.795691
1553128570143,253.32468,247.86237,290.34476,4.6572633,5.422712,5.205367,4.881446,0,94.650566,98.80539,109.44553,619.89496,145.42754,2.5511796
1553128630655,252.04132,254.03845,287.90656,4.6448803,5.427206,5.1830006,4.8767667,0,94.72746,99.01278,105.23976,626.3571,147.75598,2.4768972
1553128691152,248.9593,254.27576,288.30905,4.651554,5.420413,5.1969447,4.8812838,0,94.68186,98.34279,107.140396,623.8893,143.72249,2.68301
1553128752148,253.22156,249.5091,289.60587,4.658418,5.4276443,5.27384,4.9252644,0,94.445816,95.78378,106.872215,624.11206,147.65697,2.781967
1553128812645,249.77553,250.70232,286.8489,4.6387973,5.4236765,5.298248,4.9442577,0,94.37816,99.78724,109.99953,623.41205,145.40016,2.6990604
1553128873142,250.1488,248.08543,287.27853,4.652106,5.430665,5.272648,4.957738,0,94.44298,97.913826,105.44476,625.5473,145.03459,2.6585479
1553128933654,253.8554,248.13377,288.58914,4.6548324,5.4343367,5.2468038,4.9431815,0,94.512405,102.82488,107.7417,619.686,145.3315,2.5831778
1553128994151,249.2627,251.98662,285.09317,4.6549797,5.434465,5.2787666,4.9286194,0,94.55094,100.65415,105.04149,624.6202,141.03291,2.6307201
1553129054648,248.75523,250.20921,286.36462,4.6591873,5.4388833,5.350659,4.99039,0,94.29422,96.322014,108.42205,625.3904,143.33357,2.7285647
1553129115644,251.8041,249.36887,286.0543,4.652566,5.440826,5.3578134,5.0520363,0,94.23397,97.03466,109.10698,624.1814,146.10747,2.5779366
1553129176156,249.16798,254.35548,288.04874,4.64945,5.4317513,5.3716083,5.0432925,0,94.2646,101.671196,108.273186,631.82965,148.07114,2.5681074
1553129236653,255.03369,250.12271,287.57394,4.644443,5.4723287,5.3458967,5.0078893,0,94.43889,100.575134,109.2269,633.13794,145.84099,2.449533
1553129297150,250.54941,252.07901,288.41818,4.647246,5.454947,5.285211,4.955156,0,94.46832,96.81915,107.38634,627.8263,145.78595,2.5799556
1553129357647,252.8383,249.53143,287.7481,4.6573954,5.4653163,5.3239675,4.9781823,0,94.503845,100.326324,104.94453,629.03815,145.0442,2.660882
1553129418143,253.83899,249.19527,289.9055,4.65167,5.456752,5.349311,5.0136156,0,94.47107,96.71018,107.37279,624.1941,141.38377,2.7293475
1553129478656,249.9786,251.70403,285.8031,4.6495223,5.4632335,5.3417244,5.019235,0,94.49562,97.64542,103.545235,630.8759,143.94606,2.6240647
1553129539153,254.36172,247.47865,287.65582,4.6517463,5.455727,5.324886,5.0074835,0,94.654434,100.77362,105.2595,634.0519,141.73413,2.5551338
1553129599649,251.39275,250.56483,286.7383,4.652167,5.4561143,5.2418303,4.922154,0,94.84224,98.37215,107.23622,629.00397,143.57442,2.639674
1553129660645,252.06888,248.1244,288.9017,4.655811,5.471709,5.3441997,4.9988465,0,94.778114,97.10159,105.00015,626.16956,145.2034,2.7365649
1553129721142,252.48032,249.00246,285.777,4.6519046,5.4607916,5.271918,4.982643,0,94.90264,102.39732,107.495346,625.9472,146.93433,2.4491084
1553129781655,248.89458,252.30171,287.3623,4.652948,5.4652267,5.2568283,4.8979096,0,95.015656,102.22522,106.28255,623.2551,146.0654,2.5718844
1553129842151,254.2531,248.59453,287.82083,4.6493006,5.4570346,5.2650185,4.936921,0,95.07783,98.864815,109.37676,634.5591,147.42769,2.4754312
1553129903147,248.95142,254.15869,286.57693,4.6448116,5.470062,5.1932974,4.8902726,0,95.23964,100.38246,109.419975,627.0306,144.73463,2.4748912
1553129963644,254.62616,248.68655,288.309,4.6505394,5.46451,5.2017727,4.8749657,0,95.27134,102.35456,109.65587,625.4467,144.65881,2.5044925
1553130024157,249.88385,253.11009,287.20795,4.6458673,5.4583907,5.238673,4.8662667,0,95.24481,95.504715,107.758354,622.3747,144.7966,2.6593692
1553130084653,252.70776,249.43011,288.73502,4.651504,5.462181,5.1810837,4.834956,0,95.183975,99.37142,108.07374,618.98145,145.60306,2.6662166
1553130145150,252.89844,251.33128,290.43423,4.6492147,5.4624887,5.150302,4.887734,0,95.34908,101.300156,108.5616,632.26935,143.89365,2.5214648
1553130205647,250.10388,253.87819,286.38516,4.6529083,5.462889,5.2140064,4.8253484,0,95.12549,99.72838,104.812836,621.00836,143.65884,2.8447027
1553130266144,254.1578,248.80977,287.9421,4.651206,5.463641,5.28485,4.921765,0,94.99715,98.45272,105.43217,626.4988,144.34102,2.8380156
1553130326656,251.97084,251.16803,286.70688,4.647531,5.4619374,5.2569475,4.918361,0,94.879036,96.18354,106.67727,624.83655,144.92798,2.671771
1553130387153,251.17697,252.57098,287.10696,4.646199,5.4634686,5.2705765,4.9759436,0,94.74989,96.980194,104.21706,632.09503,143.85867,2.69655
1553130447650,254.44742,249.67932,286.77786,4.6518617,5.4705667,5.330345,4.999917,0,94.60558,99.83376,107.39971,628.15594,141.51427,2.731396
1553130508147,249.16554,254.32372,286.72006,4.659113,5.4506664,5.3586626,5.053579,0,94.50747,97.17212,106.2711,627.9081,143.60213,2.724266
1553130568643,253.80046,249.50247,287.37476,4.648589,5.4725504,5.345632,5.0364366,0,94.4863,96.4212,109.693634,626.407,142.51836,2.604397
1553130629655,248.85344,255.23605,286.4134,4.6517444,5.4637947,5.3461866,5.0626197,0,94.45535,96.91191,104.206024,626.5337,141.83293,2.6167781
1553130690152,252.4604,248.79138,290.5716,4.6517234,5.4721017,5.426014,5.0525374,0,94.391685,99.3326,105.49308,630.00574,143.54552,2.56194
1553130750649,250.1415,250.35518,287.02643,4.647479,5.484595,5.4824805,5.062234,0,94.19561,98.918465,103.11761,625.42346,142.85663,2.7518291
1553130811145,250.90749,249.16756,287.8131,4.646775,5.4636173,5.4811,5.1695037,0,94.15705,99.472855,106.50878,632.8492,142.27309,2.5929213
1553130872141,251.24545,253.41832,282.7942,4.6512117,5.482272,5.3754044,5.106906,0,94.51415,101.613335,103.927826,625.57684,143.23366,2.3422875
1553130932654,251.88785,250.02051,287.22958,4.6460075,5.466186,5.254081,4.9845376,0,94.812584,98.56538,107.53863,626.91406,146.63525,2.3023171
1553130993151,251.37546,247.82019,283.73428,4.64513,5.485129,5.30148,4.9367495,0,94.80799,99.62671,106.16351,621.2287,146.83185,2.668742
1553131053647,250.38863,252.78728,284.8425,4.6513476,5.475294,5.2647853,4.9130898,0,94.93716,96.936676,105.757835,620.9947,143.98714,2.504973
1553131114144,254.42154,246.84491,288.59836,4.6517963,5.4828324,5.222302,4.904215,0,95.01346,100.660255,109.54422,627.0511,143.74815,2.5311692
1553131175156,251.98619,254.37418,284.80484,4.6261277,5.489659,5.1832094,4.848168,0,95.09812,102.52387,108.49298,627.5639,148.61618,2.6382542
1553131235653,257.20978,249.01645,288.38086,4.630709,5.4723234,5.2256217,4.8447533,0,94.99874,100.020096,106.46977,621.5325,147.663,2.6993937
1553131296649,249.09453,251.62177,282.01788,4.629929,5.472299,5.311752,4.9358087,0,94.76677,96.36,107.45057,623.6995,143.14168,2.7977605
1553131357145,252.30328,248.03967,288.12845,4.6356792,5.4782987,5.411402,5.0132537,0,94.532104,97.71485,105.81282,630.8634,144.16902,2.758466
1553131417642,251.01843,252.27855,284.80978,4.63428,5.4773803,5.4482546,5.0981236,0,94.43021,101.32671,104.67478,629.94635,142.7925,2.661813
1553131478155,249.88475,248.90761,287.1215,4.62276,5.4925256,5.405525,5.0834494,0,94.56916,100.14356,106.11386,626.4159,146.14615,2.4671705
1553131539151,252.65146,250.89192,285.46902,4.6299853,5.4878206,5.3822684,5.0431533,0,94.667244,101.539085,109.0641,627.5806,148.40753,2.4586005
1553131599647,248.83101,250.78069,283.4571,4.631373,5.487854,5.34159,5.026235,0,94.79022,98.57409,107.25916,622.6483,144.99309,2.4525821
1553131660643,254.56737,250.76251,286.51984,4.636348,5.476393,5.319076,5.0069847,0,95.013535,99.46351,108.88536,636.1458,145.94827,2.3925006
1553131721655,250.22523,249.43042,286.51462,4.629266,5.481359,5.271005,4.9408236,0,95.141106,97.64936,105.56244,628.7677,145.87132,2.5232697
1553131782152,253.4459,249.37811,287.9008,4.6326876,5.4859395,5.263657,4.9353504,0,95.20781,99.56037,107.52593,616.75385,142.84848,2.5573452
1553131842649,250.19006,251.0866,283.86606,4.63913,5.4891877,5.2983856,4.987127,0,95.10035,99.29818,105.656876,622.86285,145.6501,2.7577229
1553131903145,251.59547,247.61493,285.99313,4.632673,5.4782915,5.312762,4.9825816,0,95.03917,97.46083,105.68873,627.36804,143.46817,2.7256198
1553131964141,249.82254,248.41399,287.09576,4.632764,5.481022,5.3311996,4.9921446,0,94.939354,99.81119,102.59223,621.345,146.4612,2.667241
1553132024654,252.72937,249.12822,285.0633,4.63341,5.494874,5.3544664,4.9592876,0,94.972176,95.21291,104.84566,622.01794,141.39764,2.5707037
1553132085151,252.1884,249.81648,285.9516,4.6341276,5.488428,5.3281097,4.982936,0,94.96735,98.709885,106.14474,620.75824,145.30728,2.5440605
1553132145710,250.45383,254.30756,285.91852,4.6289473,5.4926414,5.3146544,4.952059,0,95.034134,100.90486,108.40319,632.61224,145.69347,2.49671
1553132206144,255.16049,250.43729,282.85233,4.6339707,5.4772205,5.2743726,5.0058093,0,95.000175,99.782326,106.65667,621.47394,147.08044,2.6613808
1553132266657,250.6555,253.3071,287.54086,4.6347456,5.4880495,5.295173,4.9347754,0,95.135284,100.259796,107.68257,629.0733,147.47156,2.4082253
1553132327153,255.82906,250.13017,285.23163,4.6360736,5.4868703,5.255273,4.9009066,0,95.22896,101.25612,107.567024,620.65356,145.16843,2.490325
1553132387650,249.53897,248.88034,286.7379,4.6317973,5.4786916,5.2469006,4.952068,0,95.12643,98.63288,103.97841,620.9303,143.2901,2.6221426
1553132448147,250.35324,248.27818,283.26578,4.6303334,5.4865375,5.2963758,4.9877768,0,95.029655,96.187004,105.317986,622.6747,142.26215,2.7004094
1553132508644,251.52455,249.38147,283.53827,4.6066647,5.47631,5.342864,5.0416665,0,94.79595,96.5428,107.90658,624.0596,145.48604,2.754683
1553132569156,249.0938,249.79198,282.14172,4.6181645,5.4900208,5.380676,5.0255513,0,94.824745,99.58566,105.70132,614.7499,144.97878,2.5641155
1553132629653,252.02515,249.8831,287.3244,4.611742,5.470889,5.308776,4.9902577,0,94.88775,98.05046,105.280136,621.88043,143.13939,2.460815
1553132690150,251.19441,251.10493,284.7099,4.616447,5.4636064,5.3140917,5.0077405,0,94.9139,100.86713,105.824554,623.2457,142.62317,2.5514777
1553132751146,252.62947,247.30766,285.6941,4.6043324,5.47133,5.367235,5.058377,0,94.784035,98.63743,108.353355,624.541,143.8067,2.553506
1553132811643,250.1263,253.8778,287.49194,4.6060514,5.4636736,5.3715467,5.069355,0,94.70991,101.56789,107.84005,628.3461,144.74849,2.5067031
1553132872155,254.197,250.01834,280.52774,4.6117163,5.4686165,5.3225203,4.9841447,0,94.95943,101.476135,108.817116,616.3209,146.06032,2.3374596
1553132932652,250.72444,253.57547,285.7587,4.6121426,5.4634204,5.317297,4.998042,0,95.02767,100.188866,109.68757,626.73773,146.72864,2.354592
1553132993149,249.69334,250.69708,286.63876,4.6107845,5.4645133,5.325305,5.0001483,0,95.03063,99.48828,105.36791,621.50494,144.2915,2.4002326
1553133054145,253.81932,251.20349,286.8878,4.6103935,5.463841,5.2789607,4.9754424,0,95.09824,101.2502,110.04274,625.33185,144.16875,2.400646
1553133114641,249.32246,255.11996,287.1576,4.6041145,5.4635468,5.2995014,4.920701,0,95.26749,94.2547,102.6261,624.3459,148.96867,2.2481365
1553133175154,254.32463,250.74716,283.34763,4.6184626,5.4763036,5.2378016,4.915858,0,95.26721,98.06042,106.85459,619.5519,146.19409,2.5281758
1553133236150,249.7776,252.62337,287.96732,4.611718,5.4574504,5.2645583,4.9224668,0,95.25693,100.443855,106.34401,617.7197,145.03297,2.4930036
1553133296647,251.05115,248.57076,285.62527,4.609362,5.4723644,5.2644486,4.9734273,0,95.096664,97.02496,106.796555,614.2985,142.02957,2.551312
1553133357143,251.36176,250.80498,287.2701,4.6115446,5.461764,5.3398337,4.980921,0,94.97286,102.73807,107.13764,625.39465,149.56747,2.514733
1553133417656,249.92401,248.16457,285.25146,4.611435,5.4636264,5.325992,5.005647,0,94.86511,95.04513,102.27589,617.0528,144.93904,2.5419278
1553133478153,251.25117,250.23782,285.2598,4.608669,5.4679966,5.345382,5.0652947,0,94.671425,96.97639,105.0444,622.34357,148.15489,2.657218
1553133539149,249.83931,252.9958,286.21313,4.6147966,5.471992,5.4102116,5.0835204,0,94.57299,102.29198,105.95691,629.1707,142.38316,2.5360346
1553133599645,253.92981,249.44823,283.45267,4.6062007,5.470068,5.4310417,5.0426764,0,94.579895,100.313545,107.31873,619.7459,148.68625,2.5067837
1553133660142,250.34161,253.01743,288.73544,4.6063223,5.4749775,5.3881636,5.0302916,0,94.707466,99.88208,106.46884,620.13837,146.53702,2.338445
1553133721154,253.60773,248.92354,282.33884,4.6052766,5.458942,5.367522,5.02161,0,94.81379,96.902,108.22726,612.72253,146.37285,2.5260448
1553133781651,249.53487,253.83296,285.19458,4.6182556,5.469868,5.3223114,4.9872704,0,94.870834,101.83864,104.33481,623.2601,143.78218,2.3561046
1553133842147,254.48065,248.37862,287.39456,4.613659,5.4679537,5.3647833,5.075798,0,94.73846,101.40576,106.89214,616.65045,146.7201,2.5686026
1553133902644,249.22292,250.49489,286.51303,4.6163445,5.463584,5.4241853,5.090595,0,94.63279,100.68137,106.09572,621.12585,143.4477,2.4820848
1553133963656,251.20007,250.97768,283.51126,4.6102114,5.4571786,5.440526,5.0792937,0,94.63294,101.694145,109.0343,620.0126,144.52682,2.4798162
1553134024153,251.18875,250.46284,285.63635,4.610848,5.4568243,5.4204173,5.0394692,0,94.8633,99.62597,107.27116,621.79535,145.2785,2.295744
1553134084649,249.72157,250.77324,286.63705,4.61158,5.4599905,5.3385987,4.957954,0,95.06425,102.41796,107.191216,634.18024,142.957,2.3742468
1553134145146,253.12419,250.67062,283.24878,4.6087956,5.470645,5.2985406,4.944288,0,95.19559,101.274635,108.06494,622.855,146.9678,2.3275895
1553134205643,249.02554,252.98882,286.12122,4.606493,5.4779096,5.296039,4.9491997,0,95.1942,99.00191,105.225494,625.66016,146.371,2.5170481
1553134266155,251.43446,250.1523,284.58017,4.6116343,5.479986,5.2704573,4.942117,0,95.262146,99.85176,107.54634,629.8545,147.71782,2.4872348
1553134326652,251.95741,251.4236,286.46933,4.608298,5.452836,5.2162504,4.940903,0,95.39962,100.835785,108.79998,624.57434,146.82028,2.4095848
1553134387149,250.32968,251.81801,281.5905,4.6138024,5.461902,5.207025,4.9296546,0,95.42957,99.86244,107.22205,623.75494,144.03575,2.5275946
1553134447646,255.69852,249.94345,282.7153,4.61191,5.4595532,5.2253146,4.902412,0,95.398964,98.557625,107.115555,629.8981,147.37828,2.543714
1553134508143,251.95847,252.19882,283.59436,4.6063495,5.4634833,5.286875,4.9191084,0,95.23293,99.66545,103.08609,626.1477,141.36948,2.6592839
1553134568655,249.74356,252.51413,290.02194,4.61229,5.4706745,5.308442,4.9610424,0,95.05696,101.331856,107.37159,625.43286,147.37622,2.5876184
1553134629152,255.25432,249.3875,288.46057,4.6048408,5.468939,5.313859,5.006191,0,94.952324,98.142746,111.830124,623.1268,146.0549,2.6317894
1553134689649,250.74751,252.3941,287.47842,4.605875,5.462909,5.362222,5.013763,0,94.79182,101.03215,108.74678,626.45746,146.1661,2.5053043
1553134750145,250.84818,253.68066,285.8455,4.6062474,5.4753537,5.3769803,5.0047364,0,94.72156,97.78999,108.71516,624.05304,147.3623,2.5679803
1553134810642,255.6018,249.48175,288.57858,4.6102686,5.4741807,5.399889,5.0742188,0,94.618286,100.54205,105.36884,618.12335,149.21355,2.5175364
1553134871155,249.83118,254.60022,285.83496,4.6011214,5.4568615,5.5079274,5.1141887,0,94.356674,101.01446,108.24278,617.17346,147.92015,2.6524944
1553134931651,255.30429,249.36401,287.3837,4.5997314,5.4488444,5.4676943,5.128483,0,94.36026,101.483986,105.37841,627.1358,145.49164,2.4945104
1553134992148,252.21663,254.63889,286.99356,4.609397,5.46652,5.4128027,5.089557,0,94.48631,102.638794,108.920494,622.76917,148.5346,2.4087021
1553135052645,253.0399,250.297,283.6435,4.616775,5.470688,5.380663,5.0711,0,94.61962,98.708466,104.83184,627.2087,146.1547,2.2384973
1553135113142,250.22232,254.13411,286.45016,4.6146407,5.4705386,5.34286,5.02855,0,94.8489,101.35916,108.85326,627.91144,147.61337,2.257053
1553135174153,250.29192,250.49622,283.8221,4.6091585,5.467054,5.31755,5.0086536,0,94.97772,96.40218,108.76973,626.04816,148.05806,2.2912548
1553135234151,255.27823,249.18878,288.6079,4.601298,5.4709916,5.307429,4.978888,0,95.05922,104.08771,111.87909,622.30426,149.25198,2.3791063
1553135294648,249.87976,255.69249,286.3047,4.6086335,5.4657316,5.2860665,4.9913864,0,95.15069,101.94373,108.33041,627.5071,149.35329,2.3652
1553135355145,253.62302,248.2121,281.4178,4.6123247,5.4695315,5.2464848,4.948553,0,95.27432,99.88804,108.13595,615.06226,145.65094,2.3608842
1553135416156,249.57436,251.82228,282.86203,4.61234,5.471852,5.249186,4.9524684,0,95.308,96.71309,103.34496,627.03186,141.8878,2.387533
1553135476653,253.86119,249.3039,287.09555,4.608237,5.472014,5.312801,4.9907255,0,95.13835,101.73995,106.920876,627.8162,146.40778,2.5636482
1553135537150,249.94243,249.88675,284.3336,4.6050906,5.4602885,5.3313417,4.9836006,0,95.06815,98.71379,105.87983,619.1663,144.03,2.5879276
1553135598146,251.02962,249.78543,286.35834,4.6115203,5.4567165,5.3331914,4.98841,0,94.96755,99.61275,109.34808,629.3652,145.18027,2.3997576
1553135658643,249.58463,248.38309,283.4377,4.6115594,5.464966,5.2811246,4.9511647,0,95.06316,95.379135,105.183014,622.0235,140.8698,2.3542848
1553135719155,249.33743,250.61424,283.5233,4.6110215,5.4778666,5.3236194,4.999415,0,94.92428,100.84157,103.02824,621.1858,141.81007,2.4952538
1553135780151,253.01704,250.08994,287.153,4.6065607,5.467052,5.378323,5.0193973,0,94.79974,99.741974,108.67835,622.0036,140.81854,2.5888271
1553135840648,248.72127,252.75748,284.7415,4.603824,5.460941,5.377202,5.0763626,0,94.830864,100.57584,108.47174,621.59216,145.67145,2.426628
1553135901145,254.11609,249.83401,286.98325,4.6077113,5.461066,5.330045,4.9956875,0,94.83232,101.984634,107.16666,620.8862,147.14772,2.4470165
1553135961641,250.55867,251.87971,286.19855,4.6124763,5.4707885,5.3850436,5.027116,0,94.79713,97.495735,106.89528,627.24695,144.35298,2.5055487
1553136022653,250.90921,249.73395,284.79895,4.6059623,5.467553,5.355273,5.0427675,0,94.763115,99.540474,108.55289,619.51587,143.98921,2.4092088
1553136083150,252.70427,249.00916,285.29837,4.621027,5.4570217,5.373015,5.0217834,0,94.731804,96.12248,105.352036,626.0694,147.64745,2.4402738
1553136144146,250.01126,248.1843,283.80927,4.6126175,5.4706745,5.409925,5.0457907,0,94.697914,100.05211,103.808464,620.4511,147.02765,2.4849756
1553136204643,250.44794,248.88652,282.78293,4.606331,5.4550176,5.419428,5.066505,0,94.6677,99.87396,104.88489,623.80676,147.28496,2.508415
1553136265155,250.55397,251.14815,286.9053,4.610526,5.469861,5.4358473,5.075498,0,94.63677,97.51242,107.30815,617.35876,145.1934,2.4611857
1553136325652,253.93317,249.5491,282.97476,4.6067467,5.4614105,5.472631,5.1045556,0,94.5401,98.08116,108.493355,623.62616,147.68562,2.6317127
1553136386149,249.40216,255.33209,284.93738,4.609349,5.4682274,5.4454284,5.146077,0,94.57644,98.799324,108.75014,624.0182,148.4401,2.341764
1553136446645,254.53511,248.79079,284.64606,4.61956,5.459974,5.4165797,5.051682,0,94.70256,99.674095,105.63784,626.487,144.40758,2.3833718
1553136507142,249.80362,249.99821,282.28113,4.6075826,5.465765,5.422196,5.070927,0,94.734726,97.02441,106.42104,622.22784,146.47035,2.5110471
1553136567655,250.22032,249.33498,284.05365,4.607139,5.455606,5.427789,5.073691,0,94.79897,99.21708,108.56995,623.08527,145.40474,2.5822258
1553136628651,250.1523,251.74992,283.17233,4.6075754,5.460162,5.4005427,5.043671,0,94.927246,101.31941,107.07383,623.3439,148.1221,2.4321566
1553136689147,250.33551,251.7258,286.8833,4.6005363,5.4603224,5.3270426,5.0361443,0,95.12258,101.919624,110.13136,626.7279,149.31061,2.3259857
1553136749644,254.36203,248.88556,285.20422,4.608423,5.457664,5.388508,4.9974647,0,94.990166,100.109505,106.12731,622.92523,143.86482,2.6287007
1553136809642,250.36972,254.89532,283.5882,4.6101966,5.4704943,5.4026403,5.0782604,0,94.86129,97.98669,106.99813,625.7952,145.06438,2.5778956
1553136870653,250.88611,249.67546,282.68668,4.5982547,5.458458,5.372078,5.0828,0,94.96445,100.40586,107.757164,627.05536,140.85649,2.305517
1553136931150,253.7893,248.9903,285.0359,4.605843,5.4654355,5.372219,5.062763,0,94.97106,100.58091,106.09072,620.4388,142.98412,2.515765
1553136991647,248.09222,252.41772,286.8327,4.615793,5.4757767,5.360498,5.075343,0,94.99704,100.480774,105.66406,621.6118,143.00891,2.4593828
1553137052144,252.0005,248.58894,286.03247,4.6066813,5.4732847,5.4115286,5.04973,0,94.8972,99.99142,107.90085,621.1648,145.61949,2.414845
1553137112656,250.96127,249.6587,282.8457,4.6117735,5.4701085,5.4248,5.0982614,0,94.70585,100.156,107.91145,628.3676,145.3055,2.6508482
1553137173652,249.9074,249.62772,285.79013,4.6101027,5.4685535,5.46081,5.1391315,0,94.67547,98.63318,105.33271,626.4313,147.2914,2.3950787
1553137234149,252.71187,247.67706,283.90833,4.614113,5.4490275,5.4709506,5.145297,0,94.611786,102.47496,106.090126,627.39307,147.58554,2.3954604
1553137294646,248.88742,252.77266,286.38153,4.605763,5.4680037,5.44742,5.1370254,0,94.679214,96.620705,106.37511,629.46985,145.6486,2.3975189
1553137355642,254.55179,248.68677,284.7028,4.617302,5.465234,5.5120296,5.124413,0,94.608284,97.6224,106.35533,624.0495,147.45651,2.514435
1553137416154,250.16483,251.01752,284.91956,4.615169,5.464098,5.487029,5.1577115,0,94.62803,100.246086,107.10769,614.2693,142.6562,2.3148599
1553137476651,251.80714,250.04225,283.57568,4.607527,5.4772835,5.4413157,5.1535597,0,94.79294,98.750114,108.92902,617.2188,145.48985,2.2891164
1553137537148,252.47888,248.03098,284.70065,4.6182876,5.4740334,5.41029,5.093629,0,94.901764,95.42872,103.48921,621.29016,138.79823,2.2520664
