time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553137597645,248.6577,254.16934,286.0633,4.6104603,5.465497,5.4655213,5.0869827,0,94.86394,101.5221,104.35723,625.953,143.81268,2.4323428
1553137658141,250.93327,248.1268,283.99207,4.6101274,5.4696956,5.413676,5.1242657,0,94.99405,99.987434,103.31092,623.1577,145.85591,2.2946281
1553137718654,250.66519,249.70503,284.24094,4.618995,5.474145,5.3765273,5.0461483,0,95.12077,99.282906,104.8834,611.56024,143.32016,2.3422225
1553137779650,247.9058,246.8204,281.61792,4.6110907,5.4666853,5.411903,5.059185,0,94.92381,99.40081,106.70734,623.77484,142.73422,2.6042051
1553137840147,252.8269,245.92157,281.28113,4.602863,5.470865,5.4753833,5.159028,0,94.725655,97.67522,101.98933,627.46533,141.41776,2.6065469
1553137900643,247.5235,252.3453,286.9985,4.6038427,5.4705167,5.5444713,5.1936345,0,94.53311,96.52369,105.61519,608.32056,141.40556,2.5806987
1553137961156,252.26051,247.489,285.80286,4.618224,5.4624815,5.5648413,5.2282386,0,94.52559,99.62895,107.64309,619.6458,141.85527,2.242122
1553138021653,249.68521,248.3257,283.13394,4.611187,5.462358,5.4957,5.2021556,0,94.6551,97.99328,107.737076,618.13586,145.60982,2.2569654
1553138082649,249.68991,250.88663,286.06552,4.6128745,5.4691215,5.5137153,5.1940494,0,94.58956,99.72144,104.98248,626.61505,142.36026,2.2905452
1553138142646,253.26797,246.32538,282.39352,4.6045413,5.458676,5.5472317,5.1861243,0,94.59037,101.25143,107.570816,619.26776,146.60977,2.340654
1553138203143,250.39087,249.63202,284.07825,4.6079254,5.47272,5.551218,5.2385893,0,94.55955,101.38878,103.51823,622.08997,146.57635,2.2311063
1553138263655,250.06914,251.30945,286.06256,4.61419,5.4648876,5.5454993,5.174065,0,94.72882,97.65101,107.39831,622.0747,147.84215,2.2340474
1553138324651,253.13359,248.15376,282.24963,4.610641,5.4683037,5.488279,5.1095433,0,94.95974,100.30732,106.1684,624.11615,144.57588,2.1045804
1553138385148,248.2082,248.73288,285.0292,4.6107216,5.458009,5.4206347,5.0462394,0,95.22233,96.07893,103.2639,622.8134,146.86751,2.1774545
1553138445645,248.14713,250.27054,282.9094,4.6054,5.466818,5.3848405,4.9993343,0,95.453514,95.35202,104.14526,627.61816,143.87024,2.1143854
1553138506142,253.49359,247.95311,288.28714,4.6054597,5.465474,5.347549,5.012399,0,95.52163,99.18717,106.188034,625.1541,145.71332,2.2711494
1553138566654,250.23544,251.40593,284.60538,4.6112967,5.462926,5.3753166,5.0762076,0,95.36166,98.93962,105.567764,625.5008,145.80495,2.4884045
1553138627151,247.81438,251.61217,289.46826,4.604528,5.473461,5.454831,5.172229,0,95.01246,101.1698,104.840744,620.55396,145.78137,2.706902
1553138687648,249.94614,245.91269,283.8986,4.606914,5.4770565,5.4864364,5.2203693,0,94.73177,99.21596,104.551765,625.22766,146.24594,2.5904663
1553138748145,252.03328,249.42891,286.64606,4.5981984,5.468427,5.50817,5.236011,0,94.668976,99.22348,108.16453,625.3305,146.01993,2.3099425
1553138809156,248.2196,251.04613,287.99063,4.611852,5.468308,5.5187182,5.2467275,0,94.56033,101.81164,107.51688,622.35724,146.10031,2.3608747
1553138869653,254.55373,247.58304,284.08282,4.6115427,5.4575562,5.5569286,5.2684455,0,94.42554,102.08466,109.94457,628.2199,145.84479,2.2115483
1553138930150,246.8887,248.1553,279.14603,4.6099224,5.463064,5.5984154,5.335166,0,94.25594,94.632065,105.79018,626.48584,142.06859,2.1869707
1553138991146,247.17572,252.47426,283.73352,4.608993,5.462237,5.665154,5.315601,0,94.156906,98.79452,103.585014,620.52734,144.1237,2.2759254
1553139051143,254.1359,246.65968,283.24823,4.604638,5.4697585,5.676214,5.3341393,0,94.189644,100.24903,106.21139,614.3649,144.5965,2.4030805
1553139111656,247.92233,251.31697,283.92075,4.611487,5.459689,5.6640997,5.2811675,0,94.41313,98.38634,108.438705,616.90546,143.81636,2.2115018
1553139172153,249.11763,247.11566,282.6068,4.6121163,5.4622703,5.582905,5.2910857,0,94.44391,97.45471,104.27867,621.75867,141.16321,2.5560355
1553139233149,250.77553,248.2363,281.84116,4.6115484,5.4699783,5.5874944,5.241935,0,94.68441,101.1891,106.81835,623.9675,140.35771,2.3048165
1553139293645,248.99843,248.00534,285.7743,4.6113563,5.4779506,5.498743,5.14517,0,95.03598,95.854485,104.4352,627.584,142.16162,2.0597708
1553139354142,252.158,246.8783,285.96017,4.6163464,5.468924,5.442014,5.1507993,0,95.17317,96.2738,103.441635,616.1788,141.67943,2.110213
1553139414655,248.69101,249.5152,281.14453,4.6121817,5.4680696,5.468626,5.175373,0,95.100784,97.45475,105.544044,617.7309,141.66312,2.3194923
1553139475151,250.24663,248.60184,284.0976,4.6134205,5.477163,5.5733924,5.25008,0,94.855354,97.56525,103.921486,617.9855,142.71634,2.3349764
1553139535648,250.19223,249.2717,285.68546,4.611379,5.467691,5.597741,5.2688794,0,94.78847,100.579605,105.02421,621.9983,144.87007,2.2895205
1553139596145,245.79662,252.87206,285.7813,4.6070113,5.4515567,5.568464,5.2766004,0,94.759384,95.7067,103.04333,619.6152,143.34033,2.1946712
1553139656642,250.71497,246.41597,281.93594,4.6039767,5.454008,5.5909553,5.271305,0,94.715485,97.07678,101.72867,612.03253,138.37663,2.08243
1553139717653,249.09698,252.74577,283.91034,4.6061006,5.4508095,5.606732,5.3264875,0,94.615524,100.9686,105.30037,626.20624,144.41495,2.2240098
1553139778150,251.37434,246.80692,279.56024,4.6136045,5.472035,5.6104255,5.245617,0,94.77673,97.14626,105.9093,617.0004,143.47075,2.0557847
1553139838148,247.59764,245.64648,286.29477,4.6119523,5.4648876,5.576386,5.30956,0,94.61066,97.62343,103.45874,621.1351,144.0894,2.3407266
1553139899144,248.41801,250.66273,283.11673,4.599633,5.474868,5.627487,5.2761383,0,94.55791,103.6631,110.61602,623.17175,148.19775,2.1747966
1553139959656,250.65358,247.7901,283.99707,4.6048765,5.4713287,5.7561345,5.3706956,0,94.46237,100.97251,106.50982,623.6818,144.31487,2.2939856
1553140020153,247.50615,249.0634,282.01862,4.600041,5.4527526,5.7511206,5.4058867,0,94.35096,99.07843,104.719185,623.5826,144.91473,2.2412558
1553140080650,247.19353,244.77043,279.66562,4.604202,5.455677,5.713139,5.3151703,0,94.66957,94.349464,100.28437,618.26843,139.55367,2.3935196
1553140141147,245.45216,247.45631,282.16772,4.607095,5.476196,5.603089,5.229904,0,94.986725,94.61295,101.706436,618.4692,139.77858,2.2650063
1553140201643,251.20766,247.35281,281.91302,4.611975,5.4586496,5.509293,5.123979,0,95.4284,99.9979,108.13285,618.98346,143.7245,2.2857132
1553140262156,243.68251,251.30373,279.47684,4.6047893,5.4612947,5.4505377,5.0851316,0,95.66901,91.496895,104.44937,622.6136,143.0078,2.528841
1553140322653,249.95197,245.27461,279.9068,4.6115446,5.4636827,5.38084,5.1398897,0,95.73335,97.85981,105.50176,622.16455,142.85284,2.376357
1553140383149,246.34438,244.27588,281.69806,4.607512,5.448763,5.3444214,4.9707932,0,95.9787,97.02147,105.48454,619.6105,138.36908,2.7231128
1553140443646,247.4303,246.50404,281.64813,4.6110396,5.4707756,5.3248334,4.9204254,0,96.15743,98.959435,105.42382,612.71265,141.15472,2.8210378
1553140504143,248.4316,244.7238,282.73544,4.6088257,5.469578,5.265486,4.976802,0,95.98545,93.48914,100.71186,604.05963,141.367,3.218727
1553140564655,244.60101,249.05446,283.88443,4.609362,5.4687285,5.3189106,4.944882,0,95.84615,95.8014,98.73223,615.86926,137.1598,3.3032131
1553140625152,249.90582,243.76431,280.81055,4.611353,5.4562993,5.368939,5.0803685,0,95.366,95.25155,102.00085,607.50024,142.4386,3.3251197
1553140685649,243.36235,246.55211,282.602,4.6155066,5.460555,5.5034037,5.3485374,0,94.67638,92.77926,99.33573,615.8529,134.92865,2.924366
1553140746645,248.8734,243.90594,282.74655,4.617222,5.461699,5.5955377,5.2302356,0,94.62369,94.15128,99.58759,621.1956,139.23091,2.2457912
1553140806643,245.67838,242.80154,284.3657,4.610844,5.4588904,5.56572,5.2634764,0,94.58688,92.99927,96.96425,620.093,135.296,2.702812
1553140867654,246.24498,248.88353,284.81442,4.5990987,5.455783,5.6980295,5.350158,0,94.2393,95.160355,100.71871,610.25604,142.01486,2.691774
1553140928151,250.3092,243.4748,282.0998,4.615659,5.4621687,5.6551495,5.27338,0,94.28902,92.38784,101.25609,621.68787,138.81364,2.0464213
1553140988648,245.28355,249.0596,283.61557,4.6123233,5.474037,5.8782406,5.4940124,0,93.71073,93.67578,100.05393,615.32025,138.0717,2.3425593
1553141049145,250.03696,243.59787,280.64532,4.611604,5.464299,5.8245254,5.3727126,0,93.77869,91.758224,101.13006,622.3463,138.59131,2.286237
1553141109641,246.2824,250.58928,283.3049,4.611058,5.472098,5.892276,5.367,0,93.72354,95.89986,105.30398,617.0876,141.96632,2.1802726
1553141170154,247.50488,242.38803,282.84683,4.604342,5.463528,6.018667,5.45373,0,93.45964,90.251495,94.21175,621.7982,133.07367,2.7324934
1553141230651,245.74251,247.92018,282.9977,4.6059136,5.462995,5.505175,5.3705387,0,93.96666,95.0575,101.98479,620.5266,138.78299,2.0011365
1553141291147,247.31764,242.71788,282.84845,4.6187754,5.4722657,5.6343102,5.5242352,0,93.98649,90.39629,99.66859,616.73267,136.10123,2.2663772
1553141352143,244.08522,246.58838,284.30716,4.613568,5.4612927,5.421965,5.5965676,0,94.549126,90.54978,94.84075,616.18304,136.31938,2.5301392
1553141412656,246.95824,244.16978,283.1149,4.615278,5.4653125,5.6717587,5.721566,0,94.118256,92.12092,96.89939,622.5307,134.96446,2.3851452
1553141473153,245.71979,244.23238,279.40085,4.606493,5.452766,5.6139536,5.5098314,0,94.347694,91.04711,95.53314,607.89655,138.18327,2.6862955
1553141533649,247.39423,246.59479,282.38107,4.610248,5.461315,5.390885,5.568855,0,95.100235,93.61507,98.80555,621.2176,139.88145,2.1591244
1553141594146,250.52788,243.82191,281.13986,4.6113863,5.4669814,5.3167605,5.3481426,0,95.418976,97.62594,99.35182,625.81866,137.69704,1.9105301
1553141654643,244.46774,247.01062,281.5602,4.621629,5.4683595,5.126075,5.4822774,0,96.07763,90.91826,97.108795,624.24664,132.8334,2.3942385
1553141715155,247.68892,243.2503,284.09232,4.610889,5.4645467,4.7059865,4.881101,0,97.56027,91.501854,97.18155,623.727,135.77628,2.5278218
1553141775652,245.35992,244.5832,282.93115,4.610664,5.4719677,4.3419137,4.4188185,0,98.41662,92.70456,101.66087,612.22766,133.30663,2.772909
1553141836648,243.90208,242.87465,283.58316,4.615695,5.212369,4.341683,4.413972,0,97.91899,89.91413,98.22131,610.51263,136.55809,3.6543477
1553141897145,247.24113,244.7461,282.31656,4.621033,5.2203097,4.874539,4.701175,0,95.97563,90.190956,98.29682,609.4654,134.75598,3.7185462
1553141957642,245.79073,248.53694,286.6022,4.619202,5.4249787,5.3201227,5.2378087,0,93.991554,91.614914,98.479614,609.0526,136.37312,3.3180733
1553142018154,249.07121,243.67177,285.50342,4.614622,5.420181,5.4152074,5.427236,0,92.59581,90.8285,101.00638,605.749,136.80775,2.7161915
1553142078651,243.70888,248.55168,284.01282,4.6115394,5.4270887,5.705575,5.7577105,0,91.60185,93.50629,100.810875,616.1566,137.35281,2.448298
1553142139148,247.22972,244.7299,285.54337,4.6126623,5.7221546,5.877671,5.881709,0,91.29337,92.19752,103.865685,615.82,135.98282,1.9428787
1553142199645,244.32907,248.2597,286.61224,4.610839,5.7175684,6.025969,6.1091247,0,91.520874,92.77024,99.16838,625.2949,140.17874,1.6592163
1553142260141,258.14737,256.20038,286.8876,4.6187735,5.722002,5.926509,6.0275617,0,92.242676,97.98315,104.66863,628.20715,144.16942,1.4263353
1553142320654,264.14813,257.36877,288.42017,4.6159606,5.7265687,5.4777756,5.8205547,0,93.27036,98.367645,106.10417,625.7116,148.06274,1.5371648
1553142381151,257.42764,260.7369,289.41443,4.611135,5.712027,5.257387,5.3926616,0,93.98447,99.619606,103.70494,620.1507,149.05215,2.0076632
1553142441647,261.0577,255.95615,285.65765,4.6112466,5.7196064,5.487666,5.451104,0,93.945045,98.95094,105.12702,619.7883,147.54324,2.5285072
1553142502144,258.32187,257.24374,291.2368,4.6051707,5.7202716,5.5974336,5.6294265,0,94.01323,101.77915,107.32619,620.123,150.63065,2.1760259
1553142562657,256.4871,259.15268,289.62982,4.617429,5.725977,5.741698,5.7407494,0,93.91832,102.628555,107.29276,620.65356,146.0939,1.8852037
1553142623153,258.60187,257.38168,291.49847,4.605264,5.7216067,5.7574143,5.850152,0,94.065216,101.408516,105.121025,619.3572,144.11119,1.7211643
1553142683650,258.26508,258.51126,290.39017,4.6114516,5.7267494,5.691475,5.827398,0,94.4197,100.65199,108.1551,621.8081,149.19286,1.6085821
1553142744147,257.8483,261.44885,291.0037,4.6060033,5.7241774,5.5070395,5.681748,0,94.98235,102.67236,109.43686,620.7638,145.95885,1.4896095
1553142804644,263.3162,257.18057,288.66672,4.611256,5.724755,5.4589753,5.5897017,0,95.459206,101.3912,109.61045,621.25195,152.31673,1.609562
1553142865156,260.513,257.1632,288.96808,4.614041,5.7295566,5.3109493,5.4789824,0,95.94268,101.28163,108.49033,621.43994,145.30214,1.8093157
1553142925653,257.11807,260.41458,288.1394,4.6065044,5.7284393,5.137155,5.286454,0,96.59978,99.64315,104.762665,613.64856,147.25769,1.732882
1553142986150,260.39716,256.4858,287.09985,4.6150665,5.71836,5.037213,5.19977,0,97.09123,99.38509,104.48103,617.46985,146.84358,1.9443297
1553143046647,258.31717,257.4564,290.1485,4.6115317,5.7175612,4.8946333,5.0314655,0,97.32515,95.42358,102.413605,615.7242,142.0019,2.1364465
1553143107643,257.8895,256.18182,287.72104,4.612303,5.732999,4.9230385,4.9910903,0,97.38509,97.702194,105.97032,608.2609,145.69788,2.4246929
1553143168155,256.84134,254.85861,287.86963,4.605601,5.7224226,5.0082865,5.00075,0,97.01502,95.02442,102.892265,608.96564,145.60255,2.5918074
1553143228652,257.5847,257.4813,293.91995,4.6113415,5.730784,4.9941173,5.133166,0,96.78817,99.69292,102.68328,613.6088,145.44849,2.367668
1553143289149,260.92255,256.93887,287.6895,4.611465,5.7212343,5.044105,5.0937576,0,96.511925,96.20507,106.976715,617.46625,148.57645,2.4841673
1553143349645,258.0088,260.0355,291.30533,4.60187,5.7247972,5.068364,5.166969,0,96.2159,101.022316,105.387726,615.1729,148.72252,2.4013984
1553143410142,258.0327,256.03296,286.6414,4.6135116,5.7220726,5.106088,5.142875,0,95.95119,95.97566,104.88127,607.7837,142.89447,2.4804325
1553143471154,255.33514,260.28152,288.28088,4.613089,5.7217426,5.1399493,5.2117505,0,95.597946,96.20317,102.6211,609.5106,144.89668,2.4391005
1553143531651,262.06622,257.63052,290.87253,4.6088457,5.7289343,5.1483684,5.2556386,0,95.43248,99.69309,105.891716,611.1123,146.78899,2.3200924
1553143592147,259.5233,260.27094,290.6501,4.6087747,5.733876,5.246077,5.291941,0,95.06903,99.91141,104.72925,611.2147,146.06061,2.401596
1553143652644,258.44516,259.47946,294.59265,4.608574,5.705741,5.307152,5.3602033,0,94.708664,103.26792,106.98138,612.3671,151.67726,2.3193789
1553143713157,261.1217,255.49884,287.7859,4.6114483,5.7254105,5.342361,5.398553,0,94.546455,96.49103,104.61197,612.24335,149.47784,2.2137928
1553143773154,257.15726,257.29562,288.39963,4.604092,5.7362843,5.3522925,5.449741,0,94.445465,96.9536,109.419754,622.5522,149.43202,2.1490867
1553143833651,258.04745,256.5118,289.4005,4.613089,5.7195263,5.3565955,5.4220023,0,94.44678,101.78485,104.25494,625.09406,145.08902,2.0652487
1553143894148,259.79602,255.74448,290.75217,4.6125617,5.72005,5.345895,5.4037313,0,94.5069,96.52418,107.378784,618.291,148.51532,2.0224044
1553143954645,255.71191,257.89316,283.13605,4.6120925,5.7139387,5.296784,5.402629,0,94.63324,99.85057,106.6164,618.7146,148.04515,2.0552967
1553144015141,257.22858,257.23267,289.63358,4.6071954,5.72477,5.262811,5.3567333,0,94.86289,99.405396,106.553116,615.35376,147.65059,2.0738318
1553144075654,257.34195,258.83185,290.76724,4.610064,5.7233615,5.1780367,5.298937,0,95.16732,100.0394,106.78601,615.6003,148.25095,1.9931123
1553144136650,260.0615,258.21793,292.49866,4.611001,5.7244887,5.144656,5.244667,0,95.33162,102.7082,109.371666,609.5233,149.27182,2.1154788
1553144197147,260.73904,257.54163,293.08817,4.6036305,5.7255054,5.1171675,5.2227287,0,95.66174,103.356766,109.14404,611.9105,149.02605,2.0813215
1553144257643,259.05313,261.1234,288.9402,4.611738,5.7101965,5.032981,5.137798,0,95.83341,101.62083,106.98159,615.04755,145.4647,2.101803
1553144318156,261.98145,254.71861,291.61462,4.613381,5.7172422,4.996518,5.11976,0,95.83654,101.89978,107.641235,610.9509,142.65916,2.178991
1553144378653,257.71567,260.43088,290.36224,4.606264,5.716068,5.059962,5.133145,0,95.66765,98.480736,107.8266,608.9057,145.77483,2.2891295
1553144439149,259.757,256.24127,291.6419,4.614346,5.7258034,5.0549474,5.168045,0,95.634346,97.97261,105.39027,608.0859,148.07019,2.1287558
1553144499646,260.33054,257.64474,291.99896,4.611444,5.7177978,5.060146,5.152377,0,95.57279,102.860085,105.31248,612.83856,150.58426,2.1830537
1553144560143,257.806,260.79828,288.72183,4.618509,5.721994,5.0710983,5.1649423,0,95.35371,97.26395,108.35205,614.3207,146.10747,2.3462865
1553144620655,260.63074,256.0533,294.36008,4.610861,5.7347345,5.129308,5.21843,0,95.16034,98.2656,105.71399,615.2158,147.75626,2.3240206
1553144681152,258.31686,262.6605,291.90552,4.610894,5.7276645,5.157348,5.219631,0,95.133354,100.454475,105.53629,610.4013,146.35408,2.1966863
1553144742148,260.449,256.93478,291.3636,4.611401,5.7228346,5.143172,5.244669,0,95.03039,100.734314,106.59849,610.4614,148.1051,2.1303017
1553144802645,257.3591,256.69955,289.10745,4.610664,5.7111983,5.1781244,5.267967,0,94.96303,101.22765,104.58578,618.3006,142.27791,2.2408404
1553144862643,257.77618,257.2264,288.6709,4.6114736,5.7251663,5.200977,5.298658,0,94.79896,103.22918,104.953026,614.7662,144.64511,2.2045822
1553144923155,260.55795,256.72525,291.89587,4.601945,5.735471,5.18388,5.3013105,0,94.7677,97.738884,104.54108,613.3935,149.87108,2.1757426
1553144984151,257.95834,261.115,292.039,4.6207166,5.7253714,5.2197375,5.292403,0,94.76687,99.15613,107.43101,615.9765,146.08005,2.1278336
1553145044149,260.06552,257.98523,293.13098,4.6160765,5.7323117,5.18507,5.282771,0,94.79851,101.59054,107.22868,613.7132,147.81851,2.119599
1553145104645,259.80707,259.6552,293.0838,4.606657,5.733711,5.201433,5.3087587,0,94.73397,101.97797,107.00942,615.635,150.57011,2.118336
1553145165641,257.56766,256.49707,289.476,4.6042395,5.717328,5.224035,5.3179045,0,94.74272,98.73488,102.74571,612.4617,143.17134,2.1354873
1553145226154,258.46082,256.71536,291.58975,4.6146107,5.7177043,5.235892,5.296991,0,94.77674,100.621895,105.09056,608.45087,149.9222,2.2108424
1553145286651,255.44513,256.80872,285.81024,4.606473,5.7257047,5.1846976,5.2460046,0,94.94107,96.92896,104.26347,614.07196,144.93346,1.9878522
1553145347147,259.27075,255.53177,291.66617,4.611718,5.7319427,5.196816,5.222317,0,95.07004,99.17047,106.01525,615.6209,145.16043,2.0656717
1553145407675,254.82054,256.56458,286.5859,4.6142383,5.706935,5.115416,5.215092,0,95.1724,100.278305,106.872734,611.01245,146.16074,1.9726363
1553145468157,257.94733,255.99892,287.7458,4.6191835,5.7220855,5.09411,5.2299805,0,95.18467,96.67487,105.079094,620.7155,147.66557,2.3077
1553145528653,256.5916,256.40646,288.3306,4.606437,5.723941,5.1299543,5.2023344,0,95.21468,98.6426,104.97847,607.35236,146.60872,2.1297355
1553145590149,258.83914,256.0314,290.9555,4.6055026,5.711657,5.1407375,5.1316996,0,95.375046,99.48478,107.46305,618.9598,144.68434,2.0989199
1553145650645,261.4994,255.10194,290.4138,4.611254,5.72094,5.042781,5.176621,0,95.37972,99.55097,106.39243,608.6883,144.11795,2.280131
1553145711142,255.84343,260.5393,291.06607,4.611742,5.722199,5.056048,5.1680436,0,95.31306,96.80466,104.39483,606.94037,143.30379,2.3055449
1553145771655,260.05112,253.81178,293.87183,4.6151657,5.724911,5.147471,5.2267637,0,95.17375,100.28262,104.30616,610.902,149.74518,2.2352302
1553145832651,257.63654,263.20938,291.9338,4.6151824,5.7335224,5.178249,5.3246756,0,94.81479,102.31898,103.53964,611.5549,147.10326,2.3630524
1553145893147,260.44327,255.349,287.19833,4.6152306,5.7259707,5.2116756,5.342603,0,94.62767,99.87925,105.76693,615.4278,148.07979,2.3457873
1553145954143,257.89554,257.37817,291.50885,4.6104364,5.7210054,5.2620716,5.352568,0,94.528984,100.654816,106.847404,614.55804,142.35266,2.2386725
1553146014656,257.49628,258.61258,290.73486,4.6108346,5.729832,5.2551594,5.380247,0,94.431244,96.44196,103.06244,619.16583,151.23357,2.2848735
1553146075153,258.6775,256.47546,289.7638,4.618921,5.7249074,5.3160453,5.417227,0,94.39617,98.92256,104.58455,612.7791,144.44368,2.1881256
1553146135649,256.94232,260.4858,289.10553,4.6170616,5.723559,5.270679,5.3512516,0,94.57443,96.83158,106.16042,621.9386,146.75278,2.0812192
1553146196146,261.74466,254.26457,293.0924,4.6103396,5.722676,5.2945786,5.3546433,0,94.60342,101.462425,107.538185,610.16486,148.16316,2.0944831
1553146257142,256.05627,255.8908,287.01346,4.614171,5.7300897,5.267753,5.345263,0,94.6649,99.33871,106.66733,607.256,141.63663,2.2498164
1553146317655,256.73444,254.09694,290.98935,4.6042767,5.7263155,5.292466,5.3275814,0,94.73247,97.50014,107.120804,607.9285,143.33514,2.1655467
1553146378151,257.2133,255.97746,291.80453,4.616479,5.7228994,5.268941,5.30972,0,94.76052,99.69969,104.28921,614.6734,147.10515,2.1594877
1553146438648,255.34117,254.06906,289.26294,4.6179357,5.724453,5.285355,5.3208923,0,94.790016,97.37242,104.78065,611.5028,143.26924,2.1785889
1553146499145,259.1549,256.92123,290.493,4.607589,5.721583,5.2563925,5.3254557,0,94.860016,101.71704,104.91513,616.24634,144.92088,2.0588543
1553146559642,256.47025,258.39456,288.4424,4.609568,5.73234,5.2570596,5.3190594,0,94.99132,98.82711,105.835846,611.06805,147.60611,2.0096416
1553146620653,257.81924,255.28769,290.6826,4.6088257,5.7322874,5.2043967,5.3091908,0,95.02588,102.56697,103.964554,617.2548,142.56981,2.0993724
1553146681150,257.67926,257.6217,291.77338,4.616626,5.7191257,5.2163997,5.251253,0,95.18887,98.930565,108.87661,610.8029,149.35591,2.0149071
1553146741647,257.11203,254.61346,291.30313,4.6054406,5.725138,5.1772075,5.291667,0,95.129944,95.94896,102.48271,611.37427,142.4395,2.192013
1553146802643,257.3329,254.72472,289.45102,4.610503,5.730509,5.181022,5.2741976,0,95.12883,98.16629,106.35507,607.44934,147.56604,2.1841545
1553146863155,256.3155,254.76503,292.32877,4.6116867,5.7177534,5.188272,5.269858,0,95.160416,101.85235,107.26129,613.32556,150.082,2.1429994
1553146924151,258.6683,255.11603,290.36566,4.6010246,5.7226725,5.173292,5.249789,0,95.191635,100.112236,104.25915,614.4816,147.11884,2.024956
1553146984648,257.86453,257.4435,292.11993,4.608629,5.72802,5.1558228,5.2511806,0,95.15824,98.26363,108.53839,610.19946,150.25366,2.1042378
1553147045644,256.28033,257.0253,292.6032,4.608851,5.7315607,5.197369,5.286312,0,94.961845,102.58895,102.21117,612.092,149.35536,2.2391994
1553147106157,260.8739,255.70224,291.70288,4.6114254,5.7321014,5.200571,5.306563,0,95.02135,98.37147,107.08493,620.2135,146.5164,1.975827
1553147166653,257.11874,260.02716,293.15634,4.6131673,5.7268877,5.1721506,5.2571154,0,95.11613,99.60116,107.150795,619.13165,142.82854,1.9809959
1553147227150,260.5635,255.27963,289.20328,4.6121073,5.720221,5.169118,5.258497,0,95.11929,101.77512,104.06439,612.2789,148.76884,2.0866785
1553147287647,256.47144,257.60468,292.94897,4.6125655,5.7148757,5.163536,5.276062,0,95.16326,101.64325,104.67322,614.48987,143.00578,2.0385237
1553147348643,258.51794,254.47774,292.01144,4.6063275,5.7317805,5.196717,5.2449245,0,95.16011,97.016846,106.15372,613.87274,147.79828,2.1082163
1553147409155,255.96979,255.93588,293.43396,4.6112504,5.729797,5.2018375,5.2776976,0,94.986374,99.58018,106.95659,617.5925,146.22421,2.190348
1553147469652,257.2338,255.29544,290.44687,4.6146073,5.7184887,5.2039123,5.279357,0,95.016075,101.02906,106.75714,606.70233,147.14845,2.1552799
1553147530648,255.29128,260.00464,290.1163,4.612785,5.7131147,5.245129,5.284178,0,94.91659,100.37143,108.91092,614.18585,147.8559,2.111126
1553147591145,255.05672,255.15886,290.56223,4.6042037,5.7254257,5.2570148,5.333635,0,94.82047,98.720314,105.218636,621.4999,146.59224,2.2374597
1553147651642,256.8267,255.73755,289.74695,4.6123457,5.728957,5.2719755,5.356836,0,94.746704,99.38024,104.24116,613.99866,146.61038,2.0750556
1553147712653,259.44547,255.35832,292.51984,4.607574,5.718085,5.2493258,5.3341618,0,94.78112,103.6605,108.95171,614.8256,150.77504,2.043195
1553147773150,254.41292,259.4711,291.4122,4.6070127,5.711333,5.2783794,5.361576,0,94.71249,99.85027,104.62214,613.83386,143.91695,2.0093489
1553147833647,260.13257,253.6429,290.87543,4.6132565,5.725353,5.319611,5.36497,0,94.64791,99.69675,101.402115,615.68054,142.5446,2.1687987
1553147894144,255.93321,260.47366,292.94427,4.609645,5.7168593,5.272944,5.3669405,0,94.755714,100.73979,108.80135,612.17,144.36237,2.0442698
1553147955155,258.2371,252.55928,287.9448,4.6185412,5.7330456,5.2431154,5.3695836,0,94.844315,97.46825,103.13381,613.9325,145.23386,1.8727297
1553148015652,253.72693,255.36592,291.35522,4.611642,5.7182317,5.2121954,5.2851443,0,95.003265,96.250595,104.14747,611.82153,143.97122,1.9212383
1553148076149,255.97589,254.93855,289.55753,4.6039915,5.7210317,5.2025623,5.278394,0,95.03564,97.947464,105.13765,605.7119,145.2799,2.0999537
1553148137145,260.01196,256.11627,290.5406,4.6131244,5.717375,5.248629,5.34045,0,94.930595,97.25825,108.03216,609.73676,142.84943,2.1070578
1553148198157,254.85353,259.1224,293.38855,4.6059995,5.7252374,5.2217603,5.322539,0,95.041084,100.36339,108.64698,609.3233,149.08127,1.9730422
1553148258653,260.26624,255.06818,289.17175,4.611967,5.7173862,5.186074,5.3041096,0,95.13634,100.99669,106.91081,613.12195,143.23259,1.9961298
1553148319150,256.80804,258.33438,291.04077,4.6026154,5.722132,5.195508,5.2558637,0,95.166756,97.16589,105.32473,622.1523,148.89525,2.0579638
1553148380146,258.2267,255.0611,290.8333,4.614899,5.7276645,5.2256293,5.3473587,0,95.059166,100.66037,107.55584,612.8522,145.31158,2.2026582
1553148440643,254.59583,256.00183,292.85083,4.61391,5.723136,5.231802,5.3174834,0,95.05913,101.162544,106.12672,611.18536,147.62053,2.1074357
1553148501655,257.50726,256.556,291.59027,4.613303,5.7178516,5.186776,5.270653,0,95.125175,99.16537,108.23172,611.12354,150.12683,2.0557847
1553148562651,257.77112,255.56529,292.80453,4.6138787,5.7336764,5.218992,5.2992578,0,95.085144,100.20674,106.556465,607.4185,146.0915,2.091786
1553148623147,258.16547,257.44485,293.04587,4.6037145,5.724805,5.2539396,5.3090363,0,94.95867,101.971115,110.01797,613.4519,152.0251,2.143292
1553148683145,255.10797,256.036,295.5425,4.614847,5.7209587,5.231271,5.337274,0,94.95887,101.313,108.686844,613.17096,149.21017,2.0650067
1553148744157,258.83313,257.66455,292.49222,4.6172,5.733768,5.2869716,5.3338337,0,94.79707,100.69144,105.968796,610.4313,147.29916,2.1065512
1553148804653,258.45358,255.8327,294.65836,4.611897,5.720987,5.2717237,5.3564763,0,94.90011,100.93973,105.94618,613.83636,147.84259,1.9964409
1553148865150,259.26956,255.67885,291.611,4.611644,5.729229,5.1742687,5.312028,0,95.141846,99.919,104.93187,618.7126,145.70264,1.8201059
1553148925647,257.2326,257.2489,292.7813,4.6131244,5.7252445,5.105049,5.2009897,0,95.4074,99.13639,109.84943,612.6629,150.74207,1.742093
1553148986643,258.53555,257.86618,292.5652,4.612727,5.731449,5.1035233,5.1822925,0,95.374504,99.641205,107.26636,614.185,148.97812,2.0111616
1553149047155,257.86804,259.77048,291.61993,4.61041,5.7317753,5.1307254,5.195091,0,95.445114,98.85442,106.359505,613.95856,146.48708,2.080966
1553149107652,260.66104,255.27763,294.9202,4.6168904,5.7278843,5.089989,5.1811733,0,95.55446,103.58226,108.0861,612.48785,146.10855,1.9933748
1553149168149,255.8192,258.35278,290.764,4.6128244,5.711727,5.010719,5.132413,0,95.76055,101.27877,106.28306,617.0031,145.67218,1.8871055
1553149229145,259.18137,253.70937,290.51767,4.613573,5.723533,4.9661403,5.088423,0,95.96093,100.29037,105.473076,608.0559,143.01651,1.9321946
1553149289642,256.1183,258.53964,292.9411,4.6113772,5.7262187,4.965548,5.011177,0,95.93516,96.64756,104.67101,613.1743,142.13664,2.1220055
1553149350653,256.50726,254.13315,291.35852,4.6154804,5.7228975,5.0297832,5.0550594,0,95.670616,101.47464,107.107475,612.1852,148.8353,2.2810383
1553149411150,253.8825,255.6503,286.22388,4.606218,5.724941,5.074008,5.1207175,0,95.31954,96.10229,104.1345,608.45984,143.0401,2.3834167
1553149472146,255.26488,258.3971,291.6447,4.61597,5.726645,5.170744,5.213429,0,95.04731,99.268486,107.11543,612.30457,146.77551,2.3323019
1553149532643,255.72102,254.58963,289.61557,4.613454,5.729903,5.2163715,5.2706213,0,94.8107,99.76898,107.04433,609.7408,145.25443,2.1231565
1553149593155,255.86667,256.12497,290.8856,4.602518,5.7248645,5.258531,5.286098,0,94.47404,99.115005,106.77249,610.6121,146.89426,2.2553356
1553149653652,256.49014,253.5222,290.64688,4.618366,5.7181687,5.2860475,5.3796268,0,94.438805,97.67827,106.058945,610.20105,144.16797,2.0171423
1553149714149,255.92589,256.16342,290.14325,4.6155515,5.724974,5.275809,5.3331413,0,94.37565,98.25562,105.31627,614.6674,144.43008,1.9695649
1553149774646,257.17813,253.6452,291.9633,4.614694,5.7251496,5.2637463,5.37826,0,94.4127,99.72134,105.44398,610.37915,146.7392,2.0409749
1553149835642,253.22612,254.68881,291.0611,4.613087,5.7312574,5.271113,5.337531,0,94.513916,99.7764,105.3165,614.81445,145.1125,2.0433218
1553149896154,255.41852,255.07169,292.21802,4.611344,5.737933,5.2302074,5.314593,0,94.68736,103.08676,106.20003,617.3002,147.3731,1.8913243
1553149956651,274.41705,271.15964,297.24103,4.6118875,5.7147074,5.200204,5.294296,0,94.85143,106.83273,117.28861,614.78,153.76988,2.2453089
1553150017148,273.7592,273.2333,298.65857,4.6116138,5.7228775,5.2189903,5.2542396,0,94.85744,107.67524,109.54295,620.5566,155.53322,2.4098158
1553150077645,274.26694,271.52145,297.38904,4.6142883,5.725133,5.1875715,5.2693133,0,95.019135,110.33349,110.39079,611.7596,155.0836,2.2786949
1553150138656,273.83978,273.3797,299.0284,4.60328,5.7257047,5.156633,5.2166843,0,95.14585,109.198364,113.73279,617.74835,154.81152,2.2650137
1553150199652,272.85184,277.23776,295.60986,4.6116605,5.7254477,5.1459413,5.204889,0,95.211464,104.51332,113.94584,613.53455,156.59837,2.3657382
1553150260149,280.07846,273.09814,294.7146,4.61535,5.715702,5.14743,5.2099085,0,95.27603,102.842674,110.78392,616.2389,155.88475,2.3344326
1553150320646,273.50937,272.95248,297.98306,4.6089783,5.718219,5.183673,5.1932955,0,95.00807,104.39129,110.92992,609.25555,151.30772,2.5458522
1553150381143,274.20377,273.4817,299.48383,4.6214933,5.7258053,5.210022,5.2897825,0,94.91184,106.03242,114.56606,615.5248,155.17302,2.3675842
1553150441655,274.69855,274.41013,298.90146,4.607846,5.7243485,5.2383103,5.2981067,0,94.814865,108.42451,112.17226,610.5325,159.84816,2.400035
1553150502152,273.4651,275.3313,300.36154,4.60876,5.72262,5.231025,5.3054976,0,94.84822,108.40447,110.270355,609.7985,158.0617,2.246851
1553150563148,278.46054,271.93326,297.40552,4.6169853,5.7241197,5.223077,5.2438664,0,94.988754,104.19411,111.28695,611.7091,153.19292,2.2332165
1553150623645,273.6937,277.0097,297.82495,4.612217,5.7132936,5.224772,5.2664247,0,94.92681,106.610405,112.04642,611.7885,155.46672,2.3063943
1553150684656,275.6697,271.7156,297.50165,4.6050143,5.730257,5.224772,5.2510576,0,94.96653,104.9167,111.34379,612.8904,153.33162,2.2085085
1553150745153,275.01035,275.5298,300.17374,4.6081567,5.721262,5.1603193,5.2120037,0,95.13443,111.62349,117.55754,624.963,153.06027,2.2502782
1553150805650,272.64902,276.69717,300.8162,4.622536,5.731026,5.1479006,5.1854424,0,95.262955,107.69912,114.10006,619.9131,159.2484,2.1909888
1553150866147,275.9953,273.0354,298.76318,4.6049304,5.72455,5.1446967,5.1815534,0,95.29978,111.343315,114.93613,612.8394,159.41364,2.3522618
1553150926644,274.44492,276.63324,300.5215,4.6128707,5.7425337,5.123398,5.21173,0,95.23231,109.75269,114.15691,612.88104,159.86932,2.3948717
1553150987156,278.2347,272.2188,299.4078,4.606955,5.718934,5.117225,5.1912,0,95.29803,106.780945,114.73505,622.41846,158.03285,2.3636594
1553151048152,275.47852,277.40375,298.57693,4.611478,5.7235403,5.090559,5.130928,0,95.43243,109.66827,118.134895,618.84894,159.0354,2.318185
1553151109148,277.01978,270.7165,296.3293,4.6112695,5.7193923,5.09313,5.173514,0,95.30407,103.714355,116.001045,613.5066,158.47963,2.4031045
1553151169645,272.12854,276.34167,299.79483,4.620182,5.724608,5.125164,5.2193217,0,95.17869,102.6499,111.95198,603.9904,156.52422,2.407627
1553151230142,278.14957,272.88736,300.07047,4.612806,5.7189193,5.2290287,5.3242393,0,94.8131,109.87697,116.819595,602.0954,159.31194,2.903955
1553151290654,273.4285,275.88885,301.13177,4.6104307,5.7315984,5.2024264,5.1073866,0,95.34446,108.845505,115.35136,617.6019,158.545,2.775535
1553151351151,275.3346,273.2648,296.45657,4.615974,5.7208657,4.996382,5.059237,0,95.51968,107.61646,115.96893,613.10297,159.88141,2.7661586
1553151411648,273.6375,274.10965,302.62634,4.6091213,5.718273,5.007515,5.143177,0,95.453156,108.46932,113.7421,608.92316,155.85178,3.0273426
1553151472644,275.53613,274.37378,297.65253,4.6113305,5.725155,5.0383644,5.146379,0,95.35179,108.92962,116.943016,609.5488,157.31375,3.0527937
1553151532641,275.6458,274.8153,300.64954,4.6181064,5.7245946,5.061405,5.1525016,0,95.2496,107.16625,116.25425,609.98804,155.24693,3.1017573
1553151593653,274.28293,272.268,300.50586,4.61402,5.7216516,5.1009884,5.20682,0,95.06382,110.65362,114.731316,607.8666,155.93382,3.018368
1553151654150,274.8684,273.54196,300.9632,4.6187716,5.7297635,5.13869,5.19434,0,95.03148,109.51375,117.94397,615.72864,157.48445,2.9959714
1553151714646,275.9004,272.83054,301.6755,4.60521,5.73092,5.131469,5.226767,0,94.92549,110.5654,116.16533,616.5478,157.32307,2.8061254
1553151775143,274.6408,272.90994,300.80463,4.6116805,5.722324,5.1515837,5.267436,0,94.73235,109.4306,115.01056,622.3286,160.30429,2.9963613
1553151835656,273.93842,272.4118,296.55255,4.616386,5.728344,5.205291,5.2785187,0,94.70413,105.32309,112.876045,613.67584,155.42459,3.0038786
1553151896152,273.8602,273.1641,298.5999,4.604975,5.7178497,5.1975813,5.257551,0,94.736465,107.72658,114.26569,610.9149,160.1051,2.8173792
1553151957148,273.70218,271.83496,294.6184,4.611599,5.7381063,5.176187,5.274898,0,94.69761,102.5406,110.008575,612.4163,153.50328,3.0146468
1553152018144,279.0286,273.26385,298.91223,4.612951,5.7214427,5.175444,5.2378335,0,94.832436,109.11049,115.779945,615.4892,160.26434,2.906043
1553152078641,273.51614,275.78973,296.9303,4.611619,5.7210298,5.1623588,5.2763634,0,94.77919,110.49209,111.03798,615.4781,157.17043,2.8328764
1553152139653,276.65512,270.93002,294.6992,4.613551,5.732045,5.2100945,5.2971697,0,94.6822,106.812645,112.398544,602.2038,158.9298,2.9153264
1553152200150,272.50992,275.1432,299.0858,4.6116843,5.725383,5.233739,5.3315372,0,94.584045,107.61418,116.56363,610.34296,157.03548,2.954647
1553152261146,273.05963,275.75546,292.88345,4.6221824,5.722754,5.2552633,5.2854705,0,94.71263,109.78953,117.15376,611.68225,157.52452,2.7213473
1553152321642,278.1766,271.28662,301.06705,4.611669,5.723054,5.201314,5.291759,0,94.74442,109.86687,116.45124,612.111,159.28981,2.757978
1553152382654,271.94324,279.33243,297.97742,4.6136904,5.7205205,5.18336,5.214954,0,94.910614,107.83844,116.7774,614.676,158.84964,2.646532
1553152442652,275.41223,271.68985,297.61865,4.612757,5.732265,5.182486,5.2351418,0,95.08161,110.57266,113.50644,614.16754,157.13979,2.879711
1553152503148,273.22958,275.65826,299.6462,4.6206045,5.7187104,5.105645,5.206742,0,95.08673,106.88515,117.64442,616.4582,155.05461,2.8097892
1553152563645,277.63504,271.62308,299.89697,4.6266623,5.7322407,5.1386957,5.2510543,0,95.02715,107.73383,113.1687,615.2107,159.48225,2.9595573
1553152624641,272.17786,272.01044,296.97067,4.6108427,5.7288485,5.16191,5.284249,0,94.83015,104.81313,115.50577,614.6321,154.22748,2.943734
1553152685653,273.50653,272.91745,294.1532,4.613245,5.7105966,5.2346444,5.3312726,0,94.72472,110.65365,116.35182,614.1964,158.01184,2.9519315
1553152746150,272.8122,271.678,299.36752,4.610552,5.738615,5.252207,5.324042,0,94.69384,109.11827,115.06801,619.8273,155.21101,2.9934294
1553152807146,273.395,277.5758,301.38287,4.6107454,5.7225175,5.203099,5.3173547,0,94.76343,108.31752,116.967834,617.909,161.6924,2.9476197
1553152867642,280.19223,272.5617,300.11423,4.6125913,5.7166743,5.2081485,5.289648,0,94.83246,111.76819,112.47561,613.22205,158.86955,2.6358366
1553152928155,272.27994,277.59494,299.3535,4.6083164,5.7223725,5.2498937,5.3225927,0,94.77014,107.41361,115.30444,623.1532,157.39294,2.8414297
1553152988652,275.9299,270.86407,299.71902,4.6122055,5.7171273,5.222321,5.3008504,0,94.86918,110.13404,115.92475,617.04156,159.91219,2.6913304
1553153049148,271.84967,273.52426,297.94315,4.6212845,5.7334495,5.247273,5.2978234,0,94.86927,110.0754,114.98419,614.64954,158.48767,2.8369744
1553153109645,274.59305,272.0453,298.9278,4.618353,5.726822,5.2017856,5.318007,0,94.89903,108.282875,114.5266,622.8517,156.33267,2.8475153
1553153170142,274.09302,274.64444,301.45108,4.6116357,5.722754,5.156581,5.267194,0,95.064064,110.25325,115.99519,619.59216,157.7818,2.6633072
1553153230654,272.80347,273.94775,305.3,4.613147,5.7222085,5.180194,5.312287,0,94.992516,106.760574,112.772964,612.7681,155.61162,2.8948672
1553153291650,275.38577,272.81598,297.90112,4.6048093,5.7246413,5.215967,5.2699323,0,94.96536,112.099625,117.64188,612.4009,157.00156,2.7864892
1553153351648,272.2072,276.98065,298.42218,4.6118207,5.726411,5.2443004,5.270409,0,94.89617,105.96864,114.839615,611.6863,158.78125,2.8055687
1553153412644,274.5677,271.4664,300.58582,4.614858,5.7126083,5.243723,5.314086,0,94.8984,106.96784,116.535736,623.9988,156.31335,2.7559233
1553153473156,274.61545,278.62827,300.93237,4.617546,5.7267194,5.1708226,5.247791,0,95.0327,111.72348,114.5614,612.2424,163.59604,2.7986562
1553153533653,278.28397,270.82825,299.66452,4.6044965,5.725155,5.1283317,5.1992526,0,95.289055,109.276184,116.9178,613.46063,156.73283,2.7252288
1553153594150,272.5328,276.8818,297.59702,4.6124573,5.725885,5.1459675,5.20639,0,95.31745,105.20202,112.41724,608.4444,153.6556,2.862472
1553153654647,273.9625,272.82098,297.4031,4.6126866,5.73019,5.0670414,5.1897755,0,95.44193,106.97947,116.57776,614.67676,157.07594,2.7669187
1553153715144,274.56436,271.33377,296.94055,4.613776,5.7154007,5.08307,5.1500263,0,95.41363,109.4496,112.95238,615.8907,156.63298,2.9808545
1553153775656,272.83246,272.3204,297.5941,4.61733,5.731011,5.106286,5.2052703,0,95.310814,110.113815,115.69777,616.7586,157.35718,3.1197877
1553153836153,274.50385,269.7959,296.06467,4.616676,5.723812,5.114541,5.1827884,0,95.34143,106.00031,114.388214,608.1304,155.76674,2.9504037
1553153896650,272.4504,273.75424,296.83282,4.6154118,5.734569,5.069161,5.1426463,0,95.4525,104.64535,112.794495,609.59753,156.55402,2.9188282
1553153957646,273.25223,273.21042,297.3811,4.61554,5.732084,5.0828366,5.1856513,0,95.32263,110.490105,114.344666,611.3139,160.88528,3.076734
1553154018142,273.9651,270.99097,300.45868,4.6117587,5.724075,5.1311445,5.2321053,0,95.16413,107.71085,114.083305,610.10175,158.46756,3.1064153
1553154078655,272.79245,272.88968,298.06543,4.6177235,5.7230783,5.120906,5.191306,0,95.11858,107.78644,112.80244,611.5361,155.11658,2.8016496
1553154139152,275.54666,272.25488,303.42462,4.609809,5.728804,5.1928205,5.2425957,0,94.8922,107.295,115.885414,607.2084,161.73251,2.997421
1553154199648,269.9867,272.4518,297.72382,4.6126904,5.7253118,5.23462,5.3042364,0,94.72488,104.57163,112.72532,607.05054,157.16293,2.9912145
1553154260145,275.0324,269.1581,299.91174,4.621709,5.732818,5.217413,5.3310137,0,94.764175,106.64098,117.22137,615.1356,155.80373,2.7853699
1553154321141,273.77646,274.7288,298.7031,4.6116376,5.732176,5.11854,5.2311893,0,94.99475,106.677345,112.370445,617.07465,160.52116,2.6231391
1553154381654,275.5262,272.6283,300.5846,4.6121206,5.739874,5.061012,5.1447906,0,95.3682,109.82253,114.52385,612.5084,160.3104,2.511129
1553154442150,273.48163,275.35056,300.8044,4.6092873,5.7314415,5.000467,5.072343,0,95.535614,111.48207,116.43637,607.53094,158.47493,2.6725233
1553154503146,276.9297,270.17395,303.42282,4.626159,5.7102933,4.960882,5.024151,0,95.7,110.407295,117.12318,617.7848,157.83029,2.7306902
1553154563643,273.1234,272.35577,299.2014,4.60537,5.7322206,4.9315004,5.05214,0,95.69684,106.611145,115.102684,613.7143,156.8503,2.7237368
1553154624156,274.4092,271.97922,299.14493,4.6149755,5.7254405,4.969692,5.0696588,0,95.56718,108.78531,118.43749,611.246,160.15979,2.8061402
1553154684652,272.04947,269.40652,297.9677,4.615007,5.724876,5.0285125,5.055309,0,95.46577,105.77784,112.90067,607.4428,158.98175,2.9158874
1553154745648,274.91772,272.06058,302.0599,4.618824,5.7282805,5.0985575,5.1327057,0,95.23868,110.29527,115.59011,613.7766,155.4172,2.8785546
1553154806145,275.42078,271.81815,298.73233,4.6148324,5.73136,5.1066804,5.145165,0,95.106125,106.59584,113.873566,612.0546,158.04935,2.7697165
1553154866642,270.732,275.27573,300.22098,4.6180716,5.7237287,5.059142,5.1521053,0,95.04352,108.020424,115.121315,615.85266,153.85248,2.6886988
1553154927154,278.58133,271.03036,302.2968,4.608164,5.719979,5.109508,5.156942,0,94.97891,106.09311,113.29712,611.0312,160.57895,2.853539
1553154987651,271.0595,275.53717,297.10406,4.6036673,5.732118,5.152788,5.191438,0,94.819176,108.75356,114.60097,617.0355,158.14351,2.9185677
1553155048148,276.53763,271.4952,299.00278,4.617123,5.7097883,5.1481414,5.206265,0,94.8298,109.05825,117.16222,616.34106,156.0643,2.8499384
1553155108645,275.81964,273.86093,299.4593,4.621074,5.7268133,5.091178,5.181166,0,94.92991,110.531166,117.08685,613.1275,160.588,2.730269
1553155169656,274.5069,274.3006,297.27646,4.6057515,5.7303133,5.0622897,5.1498437,0,94.89769,106.01156,113.39881,615.08154,154.17043,2.845127
1553155230153,275.77008,271.74066,305.3378,4.620823,5.7244697,5.115321,5.1666503,0,94.79968,111.5456,117.73784,614.8757,159.38397,2.8239286
1553155290650,273.5933,276.37836,299.3384,4.6063643,5.724656,5.194046,5.2665977,0,94.66641,110.517,115.177574,610.1945,157.65997,2.7817173
1553155351162,278.74466,269.82468,302.2994,4.616749,5.7256265,5.1707797,5.250361,0,94.69968,111.12251,117.31283,616.40546,155.81924,2.6259053
1553155412143,272.89557,276.87308,297.4805,4.615596,5.7237954,5.1624274,5.233819,0,94.700554,107.59243,116.416374,610.4596,156.40425,2.8409195
1553155473154,276.84116,269.6221,302.21872,4.6088624,5.7243004,5.1253166,5.2299614,0,94.83545,106.00832,114.098015,613.87524,154.04196,2.5761223
1553155533651,273.9774,275.57635,298.5946,4.6106358,5.716455,5.106107,5.188834,0,94.93446,112.05175,118.13679,615.33923,158.43721,2.687285
1553155594148,273.1921,273.96176,303.27463,4.629251,5.7323766,5.0695004,5.17251,0,95.03412,107.62193,112.4045,612.6143,155.44695,2.7415438
1553155654645,275.73575,273.366,297.00076,4.605882,5.7185783,5.1044827,5.171057,0,95.03406,112.11012,118.96224,612.99835,155.6305,2.7164109
1553155715142,272.7452,276.70557,295.44534,4.616723,5.72637,5.0998764,5.1733446,0,95.072105,104.89379,116.48373,625.70526,161.18663,2.7943702
1553155775654,277.22406,270.79004,304.78885,4.6190863,5.7316113,5.058071,5.1691575,0,95.308876,111.26311,114.69451,614.4362,156.044,2.8661473
1553155836151,275.14774,274.7109,299.63705,4.612314,5.72211,5.029688,5.079769,0,95.38743,110.66564,116.88167,628.10614,159.457,2.7774704
1553155897147,271.86896,269.13043,300.12518,4.611604,5.730395,4.996865,5.0778465,0,95.559235,105.7819,113.051544,615.5355,156.99681,2.765078
1553155958143,271.06436,275.02554,299.1701,4.618742,5.718911,4.9666452,5.018788,0,95.494286,108.523224,114.86319,613.69415,155.48315,2.740426
1553156018156,273.6152,275.81912,295.71548,4.610524,5.733049,5.0447845,5.085385,0,95.32864,105.15798,111.26772,620.2611,161.52097,3.004253
1553156078653,276.00894,271.8106,302.39417,4.6172423,5.7322445,4.998865,5.11653,0,95.42644,112.12767,114.27765,614.65814,156.63057,2.778346
1553156139649,272.13992,275.54642,302.4806,4.617345,5.718545,4.980039,5.051196,0,95.42994,111.02632,119.538795,613.04376,160.07184,2.7000177
1553156200146,276.58762,271.22427,302.39105,4.6134872,5.726923,4.986754,5.0421734,0,95.33666,107.71097,115.59167,615.88715,159.08887,2.8395934
1553156260642,274.9263,274.61777,301.5845,4.614771,5.7225304,5.0023427,5.0971737,0,95.24143,110.68952,112.73966,618.37146,155.68526,2.831999
1553156321155,273.95386,275.2717,300.77948,4.615397,5.729274,4.9950356,5.097589,0,95.131615,111.31399,117.22626,621.90466,160.14375,2.8668046
1553156381652,277.3656,270.06427,304.69345,4.6028986,5.7111835,5.0321913,5.126162,0,95.09586,110.83473,114.47657,608.5186,159.46086,2.7288015
1553156442148,273.13623,270.7986,302.65015,4.6143427,5.7275286,5.049781,5.1441255,0,94.96154,110.61133,115.25557,613.2834,160.33995,2.9137118
1553156502645,272.9799,274.23065,301.72592,4.607685,5.726556,5.095557,5.220393,0,94.72557,109.08917,113.17552,619.3067,158.13814,3.013881
1553156563142,276.56647,271.86478,302.27817,4.608495,5.7208614,5.1240106,5.228535,0,94.626434,105.870346,116.070404,619.6313,154.53575,2.8149004
1553156623654,271.3703,276.63995,297.2749,4.617349,5.729758,5.173246,5.2687664,0,94.487946,107.785355,114.93758,613.40564,156.52054,2.832752
1553156684151,275.6435,270.67612,304.07532,4.613735,5.723678,5.190064,5.205826,0,94.58694,111.732796,114.05413,614.8272,155.28236,2.6773067
1553156744648,275.36893,273.38037,303.52386,4.606495,5.73149,5.136539,5.1789327,0,94.690575,110.943436,113.188515,618.1567,159.48001,2.6605427
1553156805145,272.27768,272.44583,295.31284,4.611906,5.715427,5.1772375,5.2666726,0,94.502754,106.67366,113.92617,616.13074,155.91946,2.8974862
1553156865642,277.8061,270.73877,300.78992,4.6163034,5.7175164,5.2260237,5.263318,0,94.4722,108.047585,116.652336,614.7195,156.59514,2.7973468
1553156926154,271.6162,274.39783,302.76328,4.6190777,5.7164884,5.183999,5.230703,0,94.62098,105.82012,111.64525,613.0305,158.15529,2.7005453
1553156986651,275.47495,270.04333,301.16156,4.6043344,5.719899,5.192893,5.263176,0,94.58944,106.62017,113.12318,625.2565,154.60132,2.7428646
1553157047148,274.00803,270.6961,304.10413,4.606316,5.7283034,5.2116776,5.3173776,0,94.454704,106.86897,115.28437,611.63916,154.44864,2.772367
1553157107644,270.34485,275.90634,302.69177,4.613743,5.7106357,5.237658,5.313041,0,94.48557,107.36298,112.990295,621.0658,158.4352,2.8462691
1553157168141,272.97134,271.24057,294.9023,4.611904,5.7199545,5.236492,5.3179603,0,94.519775,109.12635,113.28888,615.6289,155.24246,2.787143
1553157228654,273.63364,271.28207,300.0191,4.6049156,5.714404,5.253982,5.3335953,0,94.48481,107.651245,115.969864,617.0179,159.07718,2.7749872
1553157289150,270.0452,273.38208,300.14383,4.6121445,5.7197886,5.2532544,5.3345847,0,94.56359,109.367226,117.64226,619.1927,158.13016,2.8738213
1553157349647,277.45325,270.7162,299.32867,4.611854,5.7277145,5.1833286,5.2266216,0,94.89607,105.08143,118.75462,618.365,160.51877,2.5921094
1553157410144,272.5202,274.32288,298.0473,4.611528,5.7243676,5.126166,5.1817455,0,95.086426,109.26594,116.66508,616.3236,156.16907,2.8276522
1553157470656,272.96082,273.1111,300.41656,4.6082067,5.7237267,5.0895443,5.1675744,0,95.14496,110.3364,114.64585,612.6611,156.40414,2.9023457
1553157531153,279.1924,272.20767,298.38788,4.611699,5.7180023,5.1111155,5.222047,0,95.111,112.3361,116.87983,605.9495,162.14815,2.9392262
1553157591650,270.84726,273.11288,302.7817,4.6123624,5.716068,5.0944095,5.2581973,0,95.00722,108.742165,113.05989,611.6689,158.96198,2.88938
1553157652147,274.4218,271.76324,301.87595,4.60773,5.7269063,5.2194304,5.329861,0,94.70695,110.31517,115.83177,611.8278,159.90717,3.0204637
1553157712644,274.72528,271.3498,303.21582,4.602978,5.7186155,5.263113,5.3198733,0,94.73539,105.749855,117.41405,614.0934,154.20737,2.9084034
1553157773156,273.06165,277.59515,299.69473,4.61177,5.72105,5.258993,5.3095393,0,94.77063,105.02,115.86291,617.2052,161.16757,2.8138256
1553157833653,278.0677,271.89966,296.9881,4.6130443,5.731201,5.196015,5.2659125,0,94.895676,105.88754,113.21937,616.77466,160.97469,2.842743
1553157894150,271.40018,274.37198,303.6515,4.611727,5.721033,5.173797,5.319383,0,94.830536,108.6509,113.6176,610.9261,159.28792,2.9560013
1553157954646,274.9728,272.90405,301.7778,4.6044164,5.724747,5.2169228,5.3128567,0,94.7651,107.413086,113.26444,617.7941,155.78969,2.885241
1553158015143,277.73032,272.01312,303.44266,4.6108627,5.73103,5.2701573,5.394228,0,94.56942,109.55186,113.76184,609.7401,155.87094,2.9540248
