time,FD FAN A  DISCHARGE PRESSURE_PI_06102_1,FD FAN B  DISCHARGE PRESSURE_PI_06102_2,FD FAN A COMPENSATED AIR FLOW_TOT_AIR_FL,COAL FEEDER SPEED MILL A_FIQC_03305_A_FB,COAL FEEDER SPEED MILL B_FIQC_03305_B_FB,COAL FEEDER SPEED MILL C_FIQC_03305_C_FB,COAL FEEDER SPEED MILL D_FIQC_03305_D_FB,COAL FEEDER SPEED MILL E_FIQC_03305_E_FB,MAIN STEAM PRESSURE_PI_02100_S,SEC AIR WINDBOX LEFT PRESSURE_PI_06102_5,SEC AIR PRESSURE AT WINDBOX RIGHT_PI_06102_6,PRIMARY AIR PRES FROM APH_PI_05102_4,SEC AIR O/L PRS AT APH_PI_06102_4,O2 AT ECONOMIZER INLET_QCR_06704
1553158075656,270.88733,274.89172,303.05695,4.6045656,5.724881,5.307543,5.39993,0,94.563255,111.27428,117.07575,612.55865,155.48679,2.7090478
1553158136152,278.10883,270.8285,298.41806,4.606437,5.7252145,5.2860966,5.2707534,0,94.92637,110.76366,115.61305,609.1413,158.66809,2.436595
1553158196649,272.59995,274.49075,301.14856,4.6121783,5.7130294,5.1727915,5.2456803,0,95.05272,106.82323,115.10575,622.2591,155.6286,2.5400817
1553158257146,275.44562,271.1239,300.81143,4.610118,5.7213893,5.1562004,5.1675725,0,95.34427,107.66455,114.51234,613.9488,159.78497,2.4535265
1553158317643,272.7861,272.85846,301.6383,4.602418,5.7165103,5.068418,5.1840954,0,95.37366,108.630035,117.17082,614.90607,156.48685,2.6750922
1553158378155,273.36362,271.65594,300.31543,4.6113696,5.7181144,5.107074,5.258963,0,95.31551,107.83535,118.0986,611.1919,160.41618,2.7160907
1553158438652,275.44434,271.9845,301.62555,4.599542,5.703761,5.092666,5.173667,0,95.33511,111.4528,116.55793,609.8148,156.90498,2.825147
1553158499648,271.57443,275.33408,303.9782,4.6023707,5.721976,5.152642,5.199312,0,95.30534,106.805084,112.641205,613.7002,161.15227,2.8587508
1553158560145,275.8198,271.3564,303.25388,4.6115727,5.7165217,5.1191974,5.1930957,0,95.272804,108.8708,114.12576,611.79895,157.15945,2.813924
1553158620642,272.23575,274.7124,303.52615,4.604271,5.719552,5.1227965,5.2358236,0,95.17309,107.626595,115.6933,608.233,160.07202,2.7745795
1553158681154,274.64377,271.75058,302.18222,4.6043997,5.7105203,5.147286,5.247228,0,95.07878,108.59733,111.87215,609.78125,157.626,2.7784538
1553158741651,272.18195,275.00937,299.33905,4.6087694,5.720828,5.189181,5.1995482,0,95.21818,109.3191,116.06787,609.8371,157.09119,2.7353227
1553158802148,274.48425,269.62192,301.3409,4.607976,5.730603,5.0927835,5.2001553,0,95.19118,106.211426,113.44993,613.43713,154.68167,2.8586483
1553158862644,270.7471,273.05405,299.0659,4.604251,5.709664,5.122232,5.176649,0,95.230515,105.36616,115.43156,609.11206,156.23657,2.851388
1553158923656,271.5213,269.68182,298.96463,4.6112614,5.7090063,5.1077294,5.1809573,0,95.22876,109.97509,111.40225,610.05084,157.76035,2.7655084
1553158984153,270.89493,270.27722,298.48587,4.602761,5.712048,5.095734,5.1992598,0,95.19368,103.48667,111.26482,611.82605,154.32063,2.8182995
1553159044650,270.94635,270.6861,301.56567,4.6060743,5.7105727,5.087221,5.1652184,0,95.26914,105.527756,113.03813,605.0794,155.7133,2.7610624
1553159105146,275.47885,270.22052,302.8658,4.598484,5.7250977,5.0825276,5.1700234,0,95.18023,108.60734,116.334045,610.47955,158.67682,2.7648885
1553159165643,271.7504,272.52704,302.0935,4.5978227,5.722177,5.115742,5.228812,0,95.08487,108.51924,114.57034,616.3628,157.51709,2.8556771
1553159226156,273.19873,268.84705,304.14615,4.600272,5.7114534,5.143311,5.2314477,0,95.02271,108.22785,111.30296,609.0924,154.16803,2.7439876
1553159286652,272.64612,270.37772,301.4704,4.6045113,5.7094364,5.1468577,5.1997514,0,95.02009,111.11052,119.645905,615.2333,161.60803,2.6706047
1553159347149,273.12082,271.66205,299.9244,4.598305,5.715015,5.1428404,5.183198,0,95.02458,111.116776,116.03327,611.7766,160.71562,2.7984512
1553159407646,275.34262,270.3315,305.21948,4.5981483,5.7101536,5.1281714,5.1955643,0,95.060104,109.585014,114.23354,620.6362,155.81244,2.7523453
1553159468143,271.93555,275.3887,302.58234,4.607132,5.714201,5.0915556,5.193575,0,95.13236,109.98817,116.26278,608.07916,158.97745,2.6055486
1553159528655,271.6624,267.73383,306.09647,4.6020474,5.702833,5.108005,5.199124,0,95.13371,108.472565,116.751465,614.14923,157.23932,2.6658273
1553159589152,271.13162,269.03574,300.6001,4.5979495,5.7118077,5.086966,5.193955,0,95.16158,106.54372,115.21683,611.27954,159.7079,2.6255198
1553159649649,270.9453,272.9911,302.11627,4.6030025,5.7125955,5.105775,5.1624985,0,95.15148,104.192314,112.25605,609.43994,152.95255,2.7611685
1553159710146,275.65094,269.54996,301.89343,4.603958,5.7114162,5.1670914,5.22613,0,94.98405,106.40328,115.70343,617.0089,153.99826,2.9748142
1553159771142,272.56268,276.10217,298.17136,4.603962,5.717539,5.129716,5.2469993,0,94.95063,107.75545,118.47631,610.5589,161.12701,2.7257895
1553159831654,276.61365,270.7501,302.486,4.594386,5.7178426,5.110922,5.2179384,0,95.020836,110.176186,113.78998,613.9123,155.15625,2.6522691
1553159892151,272.88565,274.5855,302.03464,4.5938497,5.718692,5.1445723,5.230049,0,94.92766,110.81667,116.91356,611.1412,158.78998,2.7468133
1553159952648,274.99112,270.91116,301.36087,4.60328,5.7054467,5.1356263,5.21246,0,94.92446,109.07434,117.17582,605.87714,158.7176,2.7826858
1553160013144,273.45682,272.6269,301.42123,4.609151,5.712204,5.2001634,5.316522,0,94.72925,108.906975,116.201355,606.2244,156.9535,2.93812
1553160074156,272.38766,270.71448,305.6218,4.5973473,5.7100325,5.1855135,5.32382,0,94.62522,110.70383,115.68659,607.0287,160.85416,2.8073788
1553160134653,276.4457,271.0254,300.43524,4.59865,5.71625,5.2189107,5.3598347,0,94.56227,109.99315,114.22933,618.5664,154.26648,2.8105457
1553160195150,270.00192,275.064,300.445,4.598715,5.711148,5.172229,5.313227,0,94.72959,107.13914,111.502266,612.0281,154.4678,2.630906
1553160255646,276.2414,269.779,298.283,4.6036043,5.7041783,5.1463046,5.259786,0,94.932365,105.26848,114.13772,613.1362,155.21693,2.6741703
1553160316143,270.83444,274.17422,302.99707,4.5893216,5.696461,5.131482,5.1969647,0,95.03793,106.93688,113.203766,606.9475,158.8786,2.7967174
1553160376656,273.41785,270.0451,301.55072,4.5992866,5.7176356,5.1229973,5.235458,0,95.04085,108.28984,112.93886,624.5721,158.20363,2.998451
1553160437152,273.22684,271.98743,301.78552,4.6010413,5.698395,5.0843945,5.246258,0,95.10638,105.63628,114.193115,611.5668,155.40894,2.7211738
1553160497649,270.81055,273.89835,300.92145,4.590042,5.7099094,5.150341,5.222103,0,95.01021,106.00251,114.7584,611.3325,157.19083,3.0299687
1553160558146,274.8097,270.8004,299.01523,4.5990295,5.7107105,5.195115,5.2736707,0,94.84887,105.73597,113.20998,608.8145,158.81618,2.8906913
1553160619142,271.8799,275.91144,306.16772,4.596862,5.7085795,5.1852527,5.3043985,0,94.86001,109.86873,116.31769,609.0443,161.14355,2.8416033
1553160679654,274.39658,269.243,302.78244,4.5973964,5.7031074,5.1828947,5.2986817,0,94.86129,110.23106,114.306786,619.9873,160.72603,2.7646124
1553160739652,272.9697,269.17355,298.86288,4.5980015,5.703055,5.1222615,5.276883,0,94.97867,107.428185,115.244774,610.3416,159.08311,2.6599188
1553160800149,272.3033,275.60245,302.88358,4.589722,5.698089,5.1759357,5.2850213,0,94.90911,111.17106,114.74186,613.2552,161.9771,2.828902
1553160861145,274.34552,269.40674,302.49884,4.5895224,5.716129,5.206608,5.28089,0,94.8136,108.513466,114.40494,610.41785,158.22363,2.7751477
1553160921642,272.56454,271.89972,302.7687,4.603882,5.7052827,5.20728,5.307915,0,94.7819,110.6526,116.47136,614.42505,159.08574,2.7339048
1553160982154,270.07278,274.29724,301.75525,4.589867,5.703165,5.184647,5.3041935,0,94.82078,108.63037,112.52531,616.01764,157.21944,2.7460701
1553161042651,278.6357,270.40247,301.72214,4.5925107,5.7029357,5.170603,5.3228927,0,94.94834,108.101974,114.65267,613.2699,156.09859,2.6297498
1553161103148,271.24155,274.91586,302.77444,4.604342,5.708881,5.1658907,5.249622,0,95.08425,105.93735,114.81055,610.29895,156.29105,2.6129396
1553161163644,274.5738,269.52487,304.08725,4.591302,5.6966214,5.0691743,5.1747007,0,95.2099,107.402954,115.37501,614.25543,154.85231,2.7383645
1553161224141,271.5549,270.10577,299.8345,4.599518,5.7103043,5.1232266,5.238934,0,95.16706,106.080925,116.67491,609.6771,154.46765,2.9658139
1553161284654,272.9045,274.30676,302.00797,4.5964613,5.702869,5.1604156,5.226909,0,95.064674,108.663155,113.480804,619.5919,157.68938,2.7762222
1553161345150,274.7188,269.8877,300.40927,4.5850224,5.704947,5.148689,5.2469063,0,95.12816,105.46182,118.17423,611.96857,159.60039,2.646696
1553161405647,273.36786,275.24207,299.26242,4.590165,5.702535,5.1376266,5.2530622,0,95.06699,109.013405,117.38626,614.71967,155.98058,2.7258027
1553161466144,274.56622,268.39703,301.86224,4.58592,5.701134,5.0861673,5.2008038,0,95.28804,107.13884,114.0846,613.1758,156.6822,2.5477672
1553161526656,272.62253,269.9099,298.07477,4.594701,5.7103877,5.059025,5.150736,0,95.50301,105.18108,112.83745,620.5468,155.80518,2.6605165
1553161587153,272.10767,273.15985,305.48407,4.597547,5.7090063,4.9524536,5.047469,0,95.74414,106.75062,116.44435,605.4728,160.7081,2.729109
1553161647650,275.80786,270.5604,304.63605,4.586194,5.7044387,4.9581475,5.067811,0,95.70919,107.22128,113.96606,612.57837,157.83493,2.9291792
1553161708147,272.1547,275.89542,301.2028,4.589493,5.6963773,4.9400463,5.096142,0,95.62043,108.22845,119.56581,607.97186,154.25346,2.9449296
1553161768644,275.14117,267.87976,303.13107,4.589724,5.6974964,4.9891233,5.1071706,0,95.56128,110.77435,112.409676,612.97064,155.2527,2.950046
1553161829156,270.60855,271.77118,301.54492,4.5932293,5.700147,5.009339,5.092757,0,95.42571,105.89307,110.73572,616.9879,153.38666,2.7858598
1553161889653,272.8236,272.15244,301.3385,4.589016,5.6979437,5.004887,5.1375055,0,95.3595,105.86601,113.0498,615.3183,159.11479,2.6938355
1553161950649,270.813,269.48984,301.15393,4.5964365,5.70367,5.031933,5.1285686,0,95.25587,109.244446,114.35375,616.5818,154.75426,2.8778095
1553162011146,269.89664,269.45108,301.3841,4.588241,5.7041574,5.033671,5.157482,0,95.258156,108.537605,113.800255,611.3222,157.2792,2.7575107
1553162071642,273.97964,269.31497,304.11615,4.568009,5.6990056,5.1118627,5.1241245,0,94.99637,110.33119,116.317726,613.64343,159.81206,2.8695614
1553162132155,269.3158,272.2128,302.2758,4.567739,5.6978602,5.1449947,5.235211,0,94.7342,105.7762,113.67039,613.5294,154.26514,2.8794467
1553162192652,272.4528,270.24033,305.0328,4.562829,5.7031336,5.17468,5.284211,0,94.5495,108.520805,115.43591,606.1737,154.76637,2.7660131
1553162252649,269.77914,266.12463,299.6977,4.573709,5.694859,5.190582,5.318575,0,94.47998,106.03604,113.771835,616.19867,153.46321,2.7275832
1553162313146,260.49765,264.92285,298.05774,4.5650606,5.702131,5.172879,5.298479,0,94.640396,101.52706,114.23738,617.4178,154.71251,2.275048
1553162373643,268.835,263.12173,302.60846,4.5602136,5.693034,5.181339,5.298503,0,94.6054,104.95336,110.60797,612.2825,157.87427,2.4817832
1553162434654,264.30676,268.05344,298.25812,4.56027,5.7032247,5.2222056,5.3305407,0,94.569,107.856476,112.052574,615.86206,155.91391,2.6564598
1553162495151,270.0566,263.05612,301.2877,4.561929,5.688264,5.21452,5.318983,0,94.64106,104.95059,109.52153,610.629,152.763,2.5082028
1553162555648,267.49182,264.5787,297.80594,4.561581,5.6925573,5.167237,5.280074,0,94.83715,104.32013,113.722244,615.5375,157.60107,2.3915062
1553162616145,264.85297,267.62012,297.9032,4.5658913,5.700106,5.162124,5.264616,0,94.870476,107.04489,113.56199,614.22363,155.52097,2.4662223
1553162676642,270.03647,262.9644,298.0964,4.556589,5.6946006,5.228527,5.2423143,0,95.00057,103.628716,115.70339,622.1814,155.98225,2.5135314
1553162737154,266.0502,268.04138,298.7204,4.5569634,5.6955743,5.162204,5.225804,0,95.03664,108.579445,112.514984,613.78534,157.23479,2.578566
1553162798150,267.80212,262.6485,302.74988,4.563984,5.6932893,5.1529098,5.1786904,0,95.163,106.06457,115.404915,615.2357,151.3674,2.481092
1553162858647,265.20425,264.26593,299.83997,4.552912,5.6957126,5.1508455,5.1593227,0,95.226204,106.16623,112.34307,609.54565,153.50395,2.6378036
1553162919144,265.38687,267.00522,300.248,4.5562725,5.6901784,5.126924,5.145781,0,95.15641,105.33483,109.434845,613.7322,154.18076,2.682755
1553162979656,269.2135,262.46072,299.83044,4.5606723,5.69713,5.1879997,5.1628375,0,95.026245,103.05267,111.61637,613.35376,150.09766,2.6190789
1553163040153,264.77377,269.21216,297.54596,4.556407,5.6890125,5.2047267,5.2342625,0,94.858696,104.75879,113.79433,615.2009,153.73044,2.680961
1553163100650,266.68893,261.8769,299.57288,4.553296,5.6926703,5.2254953,5.2589483,0,94.827255,102.5612,110.85049,616.7997,149.7145,2.6302934
1553163161146,264.73383,266.07455,295.2251,4.5663495,5.685652,5.2086377,5.2396064,0,94.80078,104.504875,114.66817,622.64606,151.73871,2.715983
1553163221643,264.95975,267.04904,300.9236,4.552497,5.6949153,5.2472095,5.2548018,0,94.78745,103.37107,110.06323,618.04803,152.02187,2.6546795
1553163282156,267.62085,264.68198,298.5916,4.552814,5.67907,5.2150326,5.2236958,0,94.878876,104.68051,111.04119,608.24725,153.52904,2.5222154
1553163342652,265.1892,267.11987,301.454,4.5522065,5.668888,5.2253237,5.276172,0,94.73262,109.327446,116.14585,614.22815,153.60146,2.58605
1553163403149,267.06155,263.90845,303.38016,4.5498853,5.680068,5.2231984,5.1925426,0,94.945,104.58209,111.628555,615.9653,150.55157,2.3234692
1553163463646,265.15805,267.6441,298.83298,4.5432343,5.670399,5.1428046,5.15898,0,95.17378,106.660614,114.52162,619.9927,152.76965,2.4287367
1553163524143,268.40378,263.55188,298.33075,4.547367,5.692084,5.089827,5.1221814,0,95.33259,108.767044,112.22513,615.316,156.24763,2.5079644
1553163584655,264.22125,267.3688,296.22995,4.5503235,5.6794643,5.067133,5.081196,0,95.49603,103.651855,113.63053,615.3435,155.68379,2.5561547
1553163645152,266.08633,263.37177,299.0914,4.5431466,5.6881833,5.0958753,5.1366897,0,95.366264,107.205666,111.342896,610.505,155.56953,2.8356838
1553163705649,267.6378,264.74002,301.97998,4.5497346,5.6790156,5.11928,5.1857796,0,95.13433,107.97323,113.959625,623.9534,155.2204,2.9472637
1553163766645,265.4472,262.68076,302.3678,4.5571184,5.679602,5.1713104,5.198945,0,95.06804,103.7274,110.11016,622.13617,152.37285,2.6204998
1553163827142,264.1208,262.63724,297.42914,4.5494514,5.6781845,5.168479,5.189574,0,95.10607,101.57255,110.5055,613.46936,152.99596,2.6808925
1553163887654,264.53714,267.9991,299.39932,4.5416,5.6770205,5.161914,5.160377,0,95.14206,105.411125,111.34715,627.8424,151.82443,2.543487
1553163948151,267.88104,262.93503,301.5548,4.5420904,5.680014,5.113149,5.130141,0,95.21143,108.22431,114.915344,617.07465,153.93015,2.623411
1553164008648,264.5465,263.48914,297.24576,4.5319953,5.673346,5.117104,5.0838037,0,95.34395,106.54286,111.449745,617.2823,150.98218,2.7477558
1553164069644,266.7022,263.06036,297.62888,4.549329,5.6763744,5.1042366,5.077381,0,95.40704,104.69199,113.53487,619.51056,152.45683,2.7295728
1553164130156,266.0008,262.60178,301.4526,4.5488815,5.6805673,5.128088,5.1219506,0,95.271904,107.35203,112.188736,619.1813,153.3377,2.6815367
1553164190653,257.93158,262.90286,296.8637,4.536739,5.678055,5.1280227,5.1430936,0,95.26347,105.00923,113.49548,617.4598,151.34488,2.6482959
1553164251150,262.3439,256.05197,297.40002,4.531782,5.670289,5.103793,5.1513953,0,95.22525,104.35668,111.097374,608.4055,152.52383,2.5574644
1553164312146,257.9392,260.38516,301.02188,4.5484905,5.672295,5.0680943,5.135734,0,95.192566,100.788895,109.80897,611.0245,151.52292,2.611339
