time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1501936200000,158.7,158.54,155.49,452.95,415.57599999999996,154.75,456.55,415.39300000000003,148.51,546.22,564.575,146.011,545.398,148.51,546.22,564.575,146.011,545.398,38.29,332.49,37.35,544.757,38.505,4.387
1501938000000,159.61,159.46,156.41,456.98,419.23800000000006,156.58,454.53,415.39300000000003,149.43,547.14,568.23,146.92700000000002,547.229,149.43,547.14,568.23,146.92700000000002,547.229,38.43,334.58,37.35,547.504,37.57,4.387
1501939800000,158.7,158.54,155.49,453.86,416.49199999999996,155.66,460.62,422.717,148.53,550.8,565.234,146.011,546.313,148.53,550.8,565.234,146.011,546.313,38.45,333.23,37.354,542.01,38.109,4.3180000000000005
1501941600000,159.61,159.46,156.41,462.06,419.23800000000006,156.58,463.64,422.717,149.44,549.88,568.997,146.92700000000002,549.06,149.44,549.88,568.997,146.92700000000002,549.06,38.45,333.91,37.354,544.757,38.123000000000005,4.3180000000000005
1501943400000,160.51,159.46,156.41,457.41,418.32300000000004,156.58,462.59,423.63300000000004,149.44,550.8,568.028,146.92700000000002,549.06,149.44,550.8,568.028,146.92700000000002,549.06,38.41,336.31,37.313,548.419,37.207,4.348
1501945200000,160.51,160.37,157.32,461.01,421.069,156.58,465.17,425.464,150.36,551.72,565.114,147.842,549.976,150.36,551.72,565.114,147.842,549.976,38.41,333.91,37.313,550.25,37.188,4.348
1501947000000,162.34,162.2,159.17,464.07,421.985,158.39,463.21,423.63300000000004,152.13,550.8,565.863,149.654,549.06,152.13,550.8,565.863,149.654,549.06,38.34,336.15,37.254,549.335,38.108000000000004,4.341
1501948800000,161.42,161.29,157.34,460.04,419.23800000000006,157.46,463.21,423.63300000000004,150.3,548.97,567.621,147.82299999999998,548.145,150.3,548.97,567.621,147.82299999999998,548.145,38.34,335.03,37.254,549.335,38.098,4.341
1501950600000,161.42,161.29,158.26,463.06,420.154,157.46,465.22,423.63300000000004,151.22,548.05,568.57,148.739,545.398,151.22,548.05,568.57,148.739,545.398,38.2,330.54,37.121,548.419,39.012,4.356
1501952400000,157.76,157.63,154.61,460.19,420.154,153.79,465.22,426.379,147.56,549.88,563.057,145.077,548.145,147.56,549.88,563.057,145.077,548.145,38.2,332.78,37.121,554.828,35.099000000000004,4.356
1501954200000,156.85,156.71,153.7,460.19,421.069,152.88,464.21,426.379,146.64,547.14,560.32,144.161,545.398,146.64,547.14,560.32,144.161,545.398,37.73,329.41,36.649,550.25,34.135,4.98
1501956000000,155.01,154.88,151.87,455.15,416.49199999999996,151.96,466.22,424.548,145.73,539.81,553.909,143.246,538.989,145.73,539.81,553.909,143.246,538.989,37.73,327.17,36.649,542.01,35.976,5.622999999999999
1501957800000,158.68,158.54,155.53,456.16,423.816,155.62,468.24,430.957,148.47,546.22,566.234,145.99200000000002,545.398,148.47,546.22,566.234,145.99200000000002,545.398,38.37,331.66,37.281,549.335,31.515,5.622999999999999
1501959600000,158.68,158.54,154.61,455.15,422.9,154.71,469.24,430.041,147.56,547.14,564.268,145.077,545.398,147.56,547.14,564.268,145.077,545.398,38.37,330.54,37.281,550.25,32.443000000000005,4.718
1501961400000,158.68,158.54,154.61,456.16,423.816,154.71,467.33,429.126,147.56,547.14,565.283,145.077,545.398,147.56,547.14,565.283,145.077,545.398,38.14,331.66,37.061,550.25,32.492,4.718
1501963200000,159.59,159.46,155.53,457.02,425.647,155.62,467.23,430.041,148.47,548.05,568.076,145.99200000000002,546.313,148.47,548.05,568.076,145.99200000000002,546.313,38.14,332.11,37.061,553.9119999999999,32.489000000000004,4.365
1501965000000,158.68,158.54,154.61,455.01,422.9,154.71,466.22,428.21,148.47,546.22,565.311,145.99200000000002,544.482,148.47,546.22,565.311,145.99200000000002,544.482,38.12,329.86,37.039,551.1659999999999,32.496,4.365
1501966800000,158.68,158.54,154.61,457.02,423.816,154.71,466.22,427.295,147.56,545.31,565.279,145.077,544.482,147.56,545.31,565.279,145.077,544.482,38.12,329.86,37.039,550.25,33.428000000000004,4.331
1501968600000,154.94,154.84,150.89,454.0,418.32300000000004,151.05,458.17,418.14,144.79,540.73,554.278,142.311,538.0740000000001,144.79,540.73,554.278,142.311,538.0740000000001,37.32,317.95,36.164,547.595,35.295,4.331
1501970400000,157.68,157.61,154.56,462.06,424.82300000000004,153.81,470.25,426.379,147.54,546.22,563.931,145.039,545.398,147.54,546.22,563.931,145.039,545.398,38.22,329.19,37.066,550.342,36.259,4.481
1501972200000,159.52,159.44,156.39,460.04,427.57,155.64,470.25,430.957,149.37,548.05,568.505,146.87,546.313,149.37,548.05,568.505,146.87,546.313,38.22,333.68,37.066,549.4259999999999,32.633,4.481
1501974000000,157.68,157.59,154.56,458.03,423.907,153.81,470.25,429.126,147.54,547.14,561.049,145.039,545.398,147.54,547.14,561.049,145.039,545.398,38.49,330.31,37.419000000000004,548.511,35.406,4.917
1501975800000,158.6,157.59,154.56,459.04,423.907,154.73,473.16,430.041,147.54,547.14,563.675,145.039,546.313,147.54,547.14,563.675,145.039,546.313,38.49,330.31,37.419000000000004,550.342,35.373000000000005,4.917
1501977600000,156.77,156.67,152.73,466.7,428.485,152.9,477.47,432.788,146.62,550.8,558.252,144.123,549.06,146.62,550.8,558.252,144.123,549.06,38.16,332.85,37.084,551.257,35.46,4.537
1501979400000,162.26,162.17,158.2,462.68,430.316,158.39,473.45,432.788,151.92,543.48,568.658,149.54,541.736,151.92,543.48,568.658,149.54,541.736,38.22,327.46,37.657,543.933,32.705,5.394
1501981200000,157.68,157.59,154.54,459.66,424.82300000000004,153.79,472.45,429.126,147.33,544.39,563.783,144.96200000000002,543.567,147.33,544.39,563.783,144.96200000000002,543.567,38.22,328.58,36.75,553.0880000000001,35.389,4.478
1501983000000,156.77,156.67,153.62,460.66,425.73800000000006,152.88,472.45,430.041,146.41,545.31,559.974,144.047,544.482,146.41,545.31,559.974,144.047,544.482,38.17,329.71,36.75,548.511,35.28,4.478
1501984800000,158.6,158.5,155.45,463.78,429.401,154.71,473.55,432.788,148.24,548.97,563.607,145.878,548.145,148.24,548.97,563.607,145.878,548.145,38.17,333.01,36.714,552.173,34.351,4.406000000000001
1501986600000,159.52,159.42,155.45,457.74,428.485,155.62,465.51,430.957,149.16,542.56,569.194,145.878,541.736,149.16,542.56,569.194,145.878,541.736,38.11,328.51,36.714,538.44,29.613000000000003,4.406000000000001
1501988400000,159.52,159.42,156.37,462.78,429.401,155.62,446.9,415.39300000000003,149.16,555.38,569.3430000000001,146.793,554.553,149.16,555.38,569.3430000000001,146.793,554.553,38.11,339.75,37.332,546.68,30.721999999999998,7.5089999999999995
1501990200000,156.77,156.65,152.69,445.46,410.175,152.86,439.7,408.98400000000004,146.41,543.48,560.944,144.047,543.567,146.41,543.48,560.944,144.047,543.567,37.74,330.69,36.425,548.511,32.211,13.267000000000001
1501992000000,159.52,159.4,156.35,445.46,414.75199999999995,155.61,442.73,412.64599999999996,150.07,549.88,569.357,146.793,549.976,150.07,549.88,569.357,146.793,549.976,37.74,338.55,37.327,550.342,30.44,15.152999999999999
1501993800000,159.52,159.4,155.43,447.48,401.935,155.61,450.79,411.731,149.16,543.48,570.136,146.793,542.651,149.16,543.48,570.136,146.793,542.651,38.16,331.81,37.327,547.595,43.428999999999995,14.207
1501995600000,160.43,160.32,157.26,447.48,400.10400000000004,156.52,448.78,401.66,150.07,541.64,573.863,147.709,540.82,150.07,541.64,573.863,147.709,540.82,38.16,327.32,37.794000000000004,545.764,50.711999999999996,6.709
1501997400000,160.43,160.32,157.26,448.49,401.019,156.52,446.76,399.829,150.07,547.14,572.861,147.709,545.398,150.07,547.14,572.861,147.709,545.398,38.76,332.94,37.794000000000004,553.0880000000001,51.669,5.792999999999999
1501999200000,163.2,163.06,159.1,452.52,401.019,159.27,453.81,401.66,152.82,544.39,573.885,150.455,543.567,152.82,544.39,573.885,150.455,543.567,38.83,337.66,37.574,546.68,54.448,4.848
1502001000000,153.09,152.94,150.8,429.32,400.01199999999994,151.01,439.7,395.435,146.34,545.31,482.284,144.028,543.567,146.34,545.31,482.284,144.028,543.567,33.38,295.87,32.15,543.018,35.313,4.848
1502002800000,154.0,153.85,150.8,449.5,411.914,150.99,456.84,413.745,144.5,548.05,551.3580000000001,142.197,546.313,144.5,548.05,551.3580000000001,142.197,546.313,37.0,323.95,36.663000000000004,544.849,38.046,7.327999999999999
1502004600000,162.24,162.11,159.04,460.57,403.67400000000004,159.23,459.86,409.167,152.74,537.98,583.386,150.455,538.0740000000001,152.74,537.98,583.386,150.455,538.0740000000001,39.75,321.26,38.481,541.187,55.213,8.629
1502006400000,160.39,160.28,156.27,457.55,415.851,156.46,456.84,406.60400000000004,150.0,544.39,571.617,147.69,543.567,150.0,544.39,571.617,147.69,543.567,38.84,332.49,37.574,546.68,45.736000000000004,10.071
1502008200000,159.48,159.36,156.27,458.56,414.02,155.55,455.83,401.111,149.08,546.22,570.5980000000001,146.774,545.398,149.08,546.22,570.5980000000001,146.774,545.398,38.84,333.61,37.574,553.0880000000001,49.528999999999996,5.837999999999999
1502010000000,159.48,159.36,156.27,457.55,413.10400000000004,155.55,456.84,399.28,149.08,544.39,567.952,146.774,545.398,149.08,544.39,567.952,146.774,545.398,38.65,330.24,37.835,543.933,51.358999999999995,4.898
1502011800000,152.13,152.04,149.86,426.29,405.87199999999996,149.14,432.64,405.689,145.42,548.05,452.274,144.028,547.229,145.42,548.05,452.274,144.028,547.229,30.47,280.81,29.81,532.947,19.386,4.898
1502013600000,152.13,152.04,149.86,425.27,405.87199999999996,149.14,434.66,407.52,145.42,548.05,438.898,144.028,546.313,145.42,548.05,438.898,144.028,546.313,31.37,284.18,30.712,538.44,19.393,6.167000000000001
1502015400000,151.45,151.12,148.95,425.27,404.95599999999996,148.91,434.66,405.689,145.0,544.39,435.001,143.532,543.567,145.0,544.39,435.001,143.532,543.567,30.47,274.07,29.81,533.862,19.393,6.167000000000001
1502017200000,142.2,141.83,139.62,424.26,413.19599999999997,139.62,428.6,415.851,136.65,534.5,377.68699999999995,135.12,535.9680000000001,136.65,534.5,377.68699999999995,135.12,535.9680000000001,28.61,270.7,27.906,516.8330000000001,5.809,5.827999999999999
1502019000000,138.44,138.21,136.8,435.38,409.44199999999995,135.98,449.78,423.724,133.82,546.04,337.341,132.278,545.856,133.82,546.04,337.341,132.278,545.856,25.86,260.59,25.128,517.749,12.974,16.495
1502020800000,137.52,137.29,136.8,428.31,402.11800000000005,135.98,446.76,420.06199999999995,133.82,546.04,328.214,132.278,546.771,133.82,546.04,328.214,132.278,546.771,24.95,257.22,24.226,515.002,12.974,13.397
1502022600000,137.52,137.29,136.55,429.32,403.033,136.28,448.78,421.89300000000003,133.77,546.04,328.784,132.851,545.856,133.77,546.04,328.784,132.851,545.856,24.95,254.98,24.226,515.002,12.74,13.397
1502024400000,137.83,137.62,136.55,430.33,403.949,136.28,449.78,422.809,133.77,546.95,326.32,132.851,546.771,133.77,546.95,326.32,132.851,546.771,25.12,254.98,24.148000000000003,515.002,12.74,12.869000000000002
1502026200000,137.83,137.62,136.46,432.25,405.78,136.53,451.8,425.555,133.75,550.62,330.45300000000003,132.832,549.518,133.75,550.62,330.45300000000003,132.832,549.518,25.12,259.47,25.05,519.58,12.786,13.798
1502028000000,137.73,137.52,136.46,431.48,405.78,136.53,451.7,424.64,133.75,549.7,330.494,132.832,549.518,133.75,549.7,330.494,132.832,549.518,24.29,257.0,24.148000000000003,519.58,12.786,13.798
1502029800000,137.73,138.44,136.51,426.33,403.033,136.76,444.64,420.978,133.77,542.38,345.222,132.832,542.194,133.77,542.38,345.222,132.832,542.194,25.22,252.13,24.954,511.34,12.715,13.795
1502031600000,137.7,137.52,136.51,427.34,403.949,136.76,446.66,422.809,133.77,544.21,341.102,132.832,543.109,133.77,544.21,341.102,132.832,543.109,24.27,239.32,23.118000000000002,515.002,12.715,12.844000000000001
1502033400000,137.7,137.52,136.57,425.32,402.11800000000005,136.57,444.64,420.06199999999995,133.77,549.7,340.119,132.87,548.602,133.77,549.7,340.119,132.87,548.602,24.27,239.32,23.123,515.002,12.283,8.755
1502035200000,137.16,136.84,135.65,427.34,400.287,135.65,440.61,414.569,133.77,548.79,303.04400000000004,132.87,546.771,133.77,548.79,303.04400000000004,132.87,546.771,21.56,194.39,21.319000000000003,505.847,12.283,6.68
1502037000000,124.9,124.71,124.21,422.29,398.54699999999997,124.13,435.56,415.668,123.83,524.34,154.515,123.257,530.109,123.83,524.34,154.515,123.257,530.109,13.32,157.32,13.097999999999999,490.19199999999995,6.152,4.862
1502038800000,124.65,124.5,125.22,421.27,416.49199999999996,125.39,419.39,408.98400000000004,124.44,523.43,0.57,0.652,520.038,124.44,523.43,0.57,0.652,520.038,2.03,180.91,2.2030000000000003,472.705,0.574,0.8640000000000001
1502040600000,122.82,122.67,122.47,412.16,408.25199999999995,122.65,412.31,407.153,122.61,509.69,0.57,0.652,512.714,122.61,509.69,0.57,0.652,512.714,1.13,175.29,1.301,456.226,0.574,0.8640000000000001
1502042400000,116.41,116.26,116.98,403.04,400.92800000000005,117.15,403.19,400.745,117.12,489.55,0.349,0.5,506.305,117.12,489.55,0.349,0.5,506.305,0.23,169.67,0.39899999999999997,441.577,0.0,0.528
1502044200000,109.09,108.93,108.74,387.91,390.85699999999997,108.91,394.73,391.589,108.88,461.17,0.349,0.5,499.89599999999996,108.88,461.17,0.349,0.5,499.89599999999996,0.23,165.56,0.39899999999999997,428.76,0.0,0.528
1502046000000,100.85,100.69,100.5,373.8,382.61699999999996,100.67,386.31,386.096,100.64,436.45,0.314,0.48100000000000004,495.319,100.64,436.45,0.314,0.48100000000000004,495.319,0.11,161.07,0.674,415.94199999999995,0.0,0.374
1502047800000,92.61,92.45,92.26,362.58,372.546,92.43,380.2,380.603,92.4,415.39,0.314,0.48100000000000004,420.42800000000005,92.4,415.39,0.314,0.48100000000000004,420.42800000000005,0.11,158.82,0.674,404.041,0.615,0.569
1502049600000,84.37,83.3,84.02,351.33,363.39099999999996,84.19,373.07,375.11,84.16,396.17,0.34,0.48100000000000004,426.837,84.16,396.17,0.34,0.48100000000000004,426.837,0.14,154.33,0.532,393.05400000000003,0.615,0.01
1502051400000,76.13,75.97,75.78,343.13,354.236,75.95,362.87,367.786,75.92,377.86,0.34,0.48100000000000004,434.161,75.92,377.86,0.34,0.48100000000000004,434.161,0.14,152.08,0.532,382.06800000000004,0.0,0.01
1502053200000,71.55,71.4,71.21,334.93,342.334,71.38,357.76,360.461,71.34,361.38,0.326,0.5,435.99199999999996,71.34,361.38,0.326,0.5,435.99199999999996,0.08,148.71,0.747,371.99699999999996,0.564,0.758
1502055000000,64.22,64.07,64.8,328.81,332.26300000000003,64.97,352.69,354.968,64.01,348.56,0.326,0.5,435.077,64.01,348.56,0.326,0.5,435.077,0.08,146.53,0.747,363.75699999999995,0.564,0.063
1502056800000,58.73,58.58,58.39,322.64,324.02299999999997,58.56,346.55,349.475,58.52,335.74,0.345,0.5,430.499,58.52,335.74,0.345,0.5,430.499,0.07,143.16,0.491,357.349,0.0,0.063
1502058600000,53.24,53.09,53.81,317.49,317.615,53.98,341.42,343.98199999999997,53.03,325.67,0.345,0.5,425.006,53.03,325.67,0.345,0.5,425.006,0.07,139.79,0.491,351.855,0.0,0.152
1502060400000,48.66,48.51,49.23,312.33,312.122,48.49,335.27,338.48900000000003,48.45,316.52,0.35,0.5,419.51300000000003,48.45,316.52,0.35,0.5,419.51300000000003,0.07,136.42,0.491,345.44699999999995,0.0,0.152
1502062200000,48.66,48.51,49.23,307.18,307.54400000000004,48.49,331.16,334.827,48.45,308.28,0.35,0.5,414.935,48.45,308.28,0.35,0.5,414.935,0.07,134.17,0.491,341.785,3.549,4.92
1502064000000,43.17,43.01,42.82,302.01,301.135,43.0,324.99,329.333,42.04,301.87,0.353,0.5,409.44199999999995,42.04,301.87,0.353,0.5,409.44199999999995,0.07,131.93,0.491,334.46,0.7390000000000001,0.022000000000000002
1502065800000,40.42,40.27,40.08,296.84,294.72700000000003,40.25,319.84,324.756,39.3,296.37,0.353,0.5,404.86400000000003,39.3,296.37,0.353,0.5,404.86400000000003,0.07,128.56,0.491,329.88300000000004,0.7390000000000001,0.022000000000000002
1502067600000,36.76,36.61,37.33,292.7,290.149,37.5,314.69,320.178,36.55,290.88,0.358,0.5,400.287,36.55,290.88,0.358,0.5,400.287,0.08,126.31,0.491,325.305,0.0,0.17600000000000002
1502069400000,34.93,34.77,34.58,287.52,285.57099999999997,34.76,310.57,315.601,33.8,285.39,0.358,0.5,396.625,33.8,285.39,0.358,0.5,396.625,0.08,122.94,0.491,319.812,0.0,0.17600000000000002
1502071200000,32.18,32.03,32.75,283.38,281.909,32.01,305.41,311.02299999999997,31.06,279.9,0.36200000000000004,0.5,392.04699999999997,31.06,279.9,0.36200000000000004,0.5,392.04699999999997,0.08,120.69,0.491,314.319,0.0,0.18
1502073000000,30.35,30.2,30.01,279.23,277.332,30.18,300.24,307.361,29.22,275.32,0.36200000000000004,0.5,388.385,29.22,275.32,0.36200000000000004,0.5,388.385,0.08,118.45,0.491,308.82599999999996,0.0,0.18
1502074800000,28.52,28.37,28.18,275.08,273.66900000000004,28.35,296.1,302.783,27.39,270.74,0.355,0.5,383.80699999999996,27.39,270.74,0.355,0.5,383.80699999999996,0.08,116.2,0.486,303.33299999999997,0.0,0.182
1502076600000,26.69,26.54,26.34,271.96,270.007,26.52,291.96,299.121,25.56,266.16,0.355,0.5,379.23,25.56,266.16,0.355,0.5,379.23,0.08,113.95,0.486,301.501,0.0,0.182
1502078400000,24.86,24.7,24.51,267.8,265.43,24.68,286.78,295.459,23.73,261.58,0.349,0.5,375.56800000000004,23.73,261.58,0.349,0.5,375.56800000000004,0.07,111.71,0.486,293.262,0.0,0.182
1502080200000,23.03,22.87,23.6,263.64,261.768,22.85,282.64,290.881,21.9,257.92,0.349,0.5,370.99,21.9,257.92,0.349,0.5,370.99,0.07,109.46,0.486,286.853,0.0,0.182
1502082000000,22.11,21.96,21.77,260.51,258.105,21.94,278.49,287.219,20.07,254.26,0.253,0.5,367.32800000000003,20.07,254.26,0.253,0.5,367.32800000000003,0.07,106.09,0.486,280.444,0.0,0.177
1502083800000,20.28,20.13,19.94,256.05,254.44299999999998,20.11,273.84,283.557,19.15,250.6,0.253,0.5,363.666,19.15,250.6,0.253,0.5,363.666,0.07,104.0,0.486,274.95099999999996,0.0,0.177
1502085600000,19.36,19.21,19.02,251.98,250.78099999999998,19.19,270.72,279.895,17.32,246.94,0.237,0.5,360.004,17.32,246.94,0.237,0.5,360.004,0.07,101.75,0.486,270.374,0.0,0.17800000000000002
1502087400000,17.53,17.38,18.1,248.85,247.11900000000003,17.36,266.56,276.233,16.41,243.27,0.237,0.5,356.341,16.41,243.27,0.237,0.5,356.341,0.07,99.51,0.486,264.88,0.0,0.17800000000000002
1502089200000,16.62,16.46,16.27,245.72,243.457,16.45,263.44,272.57099999999997,15.49,239.61,0.239,0.519,353.595,15.49,239.61,0.239,0.519,353.595,0.07,97.26,0.486,260.303,0.0,0.184
1502091000000,15.7,15.55,15.36,241.54,239.795,15.53,260.02,268.909,14.58,235.95,0.239,0.519,349.93300000000005,14.58,235.95,0.239,0.519,349.93300000000005,0.07,95.17,0.486,256.64099999999996,0.0,0.184
1502092800000,14.79,14.63,14.44,238.4,237.048,14.61,256.9,266.16200000000003,13.66,233.2,0.213,0.5,347.186,13.66,233.2,0.213,0.5,347.186,0.07,92.99,0.486,252.063,0.0,0.18100000000000002
1502094600000,13.87,13.72,13.53,235.27,233.386,13.7,253.77,262.5,11.83,229.54,0.213,0.5,343.524,11.83,229.54,0.213,0.5,343.524,0.07,90.74,0.486,258.472,0.0,0.18100000000000002
1502096400000,12.95,12.8,12.61,231.03,230.64,12.78,249.7,258.83799999999997,10.91,226.79,0.25,0.519,339.86199999999997,10.91,226.79,0.25,0.519,339.86199999999997,0.07,88.2,0.486,258.472,0.0,0.179
1502098200000,12.04,11.89,11.7,228.94,226.97799999999998,11.87,247.61,256.091,10.91,223.13,0.25,0.519,336.2,10.91,223.13,0.25,0.519,336.2,0.07,85.96,0.486,258.38,0.0,0.179
1502100000000,11.12,10.97,10.78,224.85,224.231,10.95,243.54,252.429,10.0,220.39,0.20600000000000002,0.519,334.369,10.0,220.39,0.20600000000000002,0.519,334.369,0.08,83.87,0.486,256.54900000000004,0.0,0.182
1502101800000,10.21,10.06,10.78,221.71,221.484,10.04,241.45,249.683,9.08,216.72,0.20600000000000002,0.519,330.707,9.08,216.72,0.20600000000000002,0.519,330.707,0.08,81.62,0.486,254.718,0.0,0.182
1502103600000,9.29,9.14,9.86,218.56,217.822,10.04,238.31,246.93599999999998,8.17,214.89,0.244,0.5,327.96,8.17,214.89,0.244,0.5,327.96,0.07,80.5,0.486,252.887,0.0,0.179
1502105400000,9.29,9.14,8.95,215.41,215.076,9.12,236.22,244.18900000000002,7.25,211.23,0.244,0.5,324.298,7.25,211.23,0.244,0.5,324.298,0.07,78.25,0.486,251.05599999999998,0.0,0.179
1502107200000,8.38,8.22,8.03,212.41,213.245,8.21,233.08,241.44299999999998,7.25,208.48,0.193,0.5,320.63599999999997,7.25,208.48,0.193,0.5,320.63599999999997,0.08,76.0,0.486,248.30900000000003,0.0,0.18100000000000002
1502109000000,7.46,7.31,8.03,208.81,210.498,8.21,230.99,238.696,6.34,206.65,0.193,0.5,317.889,6.34,206.65,0.193,0.5,317.889,0.08,73.76,0.486,245.563,0.0,0.18100000000000002
1502110800000,7.46,7.31,7.12,206.11,207.75099999999998,7.29,227.85,235.95,5.42,204.82,0.179,0.5,314.22700000000003,5.42,204.82,0.179,0.5,314.22700000000003,0.08,72.63,0.491,242.81599999999997,0.0,0.179
1502112600000,6.55,6.39,7.12,203.41,205.92,6.37,225.75,233.203,5.42,203.91,0.179,0.5,311.481,5.42,203.91,0.179,0.5,311.481,0.08,70.39,0.491,239.15400000000002,0.0,0.179
1502114400000,6.55,6.39,6.2,198.9,202.25799999999998,6.37,223.65,230.457,4.51,202.99,0.214,0.5,307.819,4.51,202.99,0.214,0.5,307.819,0.08,68.14,0.495,236.407,0.0,0.17800000000000002
1502116200000,5.67,5.54,6.2,196.19,199.512,5.54,220.51,227.71,4.51,201.16,0.214,0.5,304.156,4.51,201.16,0.214,0.5,304.156,0.08,67.02,0.495,233.66099999999997,0.0,0.17800000000000002
1502118000000,5.67,5.54,5.36,192.58,196.765,5.54,218.41,225.87900000000002,3.7,200.24,0.019,0.5,300.494,3.7,200.24,0.019,0.5,300.494,0.08,64.77,0.495,229.99900000000002,0.0,0.179
1502119800000,4.91,4.75,5.36,189.87,194.93400000000003,4.83,215.26,223.132,3.7,199.33,0.019,0.5,297.748,3.7,199.33,0.019,0.5,297.748,0.08,62.52,0.495,227.252,0.0,0.179
1502121600000,4.91,4.75,4.66,187.16,192.187,4.83,212.26,220.386,2.96,197.5,0.531,0.5,294.086,2.96,197.5,0.531,0.5,294.086,0.08,61.4,0.491,224.50599999999997,0.0,0.18899999999999997
1502123400000,4.2,4.07,4.66,183.55,190.356,4.14,209.56,218.555,2.96,195.67,0.531,0.5,290.42400000000004,2.96,195.67,0.531,0.5,290.42400000000004,0.08,59.15,0.491,220.84400000000002,0.0,0.18899999999999997
1502125200000,4.2,4.07,3.99,179.93,188.525,4.14,206.86,215.808,2.27,194.75,0.491,0.48100000000000004,287.677,2.27,194.75,0.491,0.48100000000000004,287.677,0.08,56.91,0.491,218.097,0.0,0.18100000000000002
1502127000000,3.61,3.48,3.99,177.07,186.69400000000002,3.57,204.31,213.06099999999998,2.27,192.92,0.491,0.48100000000000004,284.93,2.27,192.92,0.491,0.48100000000000004,284.93,0.08,56.23,0.491,215.35,0.0,0.18100000000000002
1502128800000,3.61,3.48,3.4,175.16,183.94799999999998,3.57,202.4,209.399,1.36,191.09,0.397,0.48100000000000004,282.184,1.36,191.09,0.397,0.48100000000000004,282.184,0.08,54.05,0.495,212.604,0.024,0.179
1502130600000,1.78,1.64,2.48,167.92,183.032,2.66,198.79,208.484,1.36,187.43,0.397,0.48100000000000004,279.437,1.36,187.43,0.397,0.48100000000000004,279.437,0.08,51.81,0.495,209.857,0.024,0.179
1502132400000,1.78,1.64,1.57,162.38,182.11700000000002,1.74,196.99,206.653,0.56,181.93,0.01,0.48100000000000004,275.775,0.56,181.93,0.01,0.48100000000000004,275.775,0.08,50.68,0.491,207.111,0.055,0.172
1502134200000,0.86,0.73,1.57,139.71,155.841,1.74,185.75,187.15200000000002,0.56,177.36,0.01,0.48100000000000004,273.029,0.56,177.36,0.01,0.48100000000000004,273.029,0.08,49.63,0.491,204.364,0.055,0.172
1502136000000,0.86,0.73,0.77,145.15,160.144,0.82,170.83,166.37,0.4,174.61,0.0,0.48100000000000004,270.282,0.4,174.61,0.0,0.48100000000000004,270.282,0.08,47.38,0.491,201.61700000000002,0.048,0.152
1502137800000,0.48,0.39,0.77,143.34,159.22899999999998,0.82,182.59,172.321,0.4,171.86,0.0,0.48100000000000004,266.62,0.4,171.86,0.0,0.48100000000000004,266.62,0.08,45.14,0.491,198.87099999999998,0.048,0.152
1502139600000,0.48,0.39,0.6,138.8,154.19299999999998,0.58,181.68,169.574,0.35,170.03,0.0,0.48100000000000004,263.873,0.35,170.03,0.0,0.48100000000000004,263.873,0.08,44.01,0.491,196.12400000000002,0.06,0.145
1502141400000,0.44,0.35,0.6,134.26,150.531,0.58,179.88,166.827,0.35,167.29,0.0,0.48100000000000004,261.127,0.35,167.29,0.0,0.48100000000000004,261.127,0.08,42.89,0.491,193.378,0.06,0.145
1502143200000,0.44,0.35,0.58,130.63,148.7,0.56,178.07,164.081,0.35,166.37,0.0,0.48100000000000004,257.465,0.35,166.37,0.0,0.48100000000000004,257.465,0.08,40.64,0.491,190.63099999999997,0.085,0.14
1502145000000,0.44,0.35,0.58,127.91,146.869,0.56,177.16,163.165,0.35,164.54,0.0,0.48100000000000004,253.80200000000002,0.35,164.54,0.0,0.48100000000000004,253.80200000000002,0.08,39.52,0.491,187.88400000000001,0.085,0.14
1502146800000,0.44,0.35,0.56,126.09,145.953,0.56,175.35,161.334,0.35,162.71,0.0,0.48100000000000004,251.97099999999998,0.35,162.71,0.0,0.48100000000000004,251.97099999999998,0.08,37.27,0.491,185.138,0.075,0.132
1502148600000,0.44,0.33,0.56,124.28,144.122,0.56,173.55,159.503,0.35,161.79,0.0,0.48100000000000004,249.225,0.35,161.79,0.0,0.48100000000000004,249.225,0.08,36.15,0.491,182.391,0.075,0.132
1502150400000,0.44,0.33,0.58,124.28,143.207,0.56,171.74,157.672,0.35,159.96,0.0,0.48100000000000004,247.394,0.35,159.96,0.0,0.48100000000000004,247.394,0.08,33.9,0.495,180.56,0.10300000000000001,0.133
1502152200000,0.44,0.35,0.58,124.47,142.291,0.56,170.73,156.757,0.35,158.13,0.0,0.48100000000000004,245.563,0.35,158.13,0.0,0.48100000000000004,245.563,0.08,32.85,0.495,177.81400000000002,0.10300000000000001,0.133
1502154000000,0.44,0.35,0.58,124.47,140.46,0.56,168.87,154.92600000000002,0.37,157.21,0.0,0.48100000000000004,242.81599999999997,0.37,157.21,0.0,0.48100000000000004,242.81599999999997,0.08,30.76,0.491,175.983,0.127,0.14
1502155800000,0.44,0.35,0.58,123.97,139.545,0.56,167.06,154.01,0.37,155.38,0.0,0.48100000000000004,240.985,0.37,155.38,0.0,0.48100000000000004,240.985,0.08,29.63,0.491,173.236,0.127,0.14
1502157600000,0.44,0.35,0.56,123.97,138.629,0.56,166.15,153.094,0.37,153.55,0.0,0.48100000000000004,239.15400000000002,0.37,153.55,0.0,0.48100000000000004,239.15400000000002,0.08,28.51,0.491,171.405,0.11699999999999999,0.14
1502159400000,0.48,0.37,0.56,123.97,136.798,0.56,164.34,151.263,0.37,151.72,0.0,0.48100000000000004,237.32299999999998,0.37,151.72,0.0,0.48100000000000004,237.32299999999998,0.08,26.26,0.491,169.574,0.11699999999999999,0.14
1502161200000,0.48,0.37,0.58,123.97,135.88299999999998,0.58,162.53,150.34799999999998,0.37,150.81,0.0,0.48100000000000004,235.49200000000002,0.37,150.81,0.0,0.48100000000000004,235.49200000000002,0.08,25.14,0.491,166.827,0.153,0.141
1502163000000,0.44,0.35,0.58,123.22,134.967,0.58,161.62,148.517,0.37,148.97,0.0,0.48100000000000004,233.66099999999997,0.37,148.97,0.0,0.48100000000000004,233.66099999999997,0.08,24.02,0.491,164.99599999999998,0.153,0.141
1502164800000,0.44,0.35,0.58,123.22,134.05200000000002,0.56,159.81,147.601,0.37,148.06,0.105,0.5,231.83,0.37,148.06,0.105,0.5,231.83,0.08,22.89,0.491,163.165,0.138,0.136
1502166600000,0.44,0.35,0.58,122.31,133.136,0.56,158.91,146.686,0.37,146.23,0.105,0.5,229.083,0.37,146.23,0.105,0.5,229.083,0.08,20.65,0.491,161.334,0.138,0.136
1502168400000,0.44,0.35,0.56,121.4,132.22,0.56,157.09,145.77,0.35,145.31,0.022000000000000002,0.5,227.252,0.35,145.31,0.022000000000000002,0.5,227.252,0.07,19.52,0.491,159.503,0.139,0.135
1502170200000,0.44,0.35,0.56,121.4,130.389,0.56,156.19,144.855,0.35,143.48,0.022000000000000002,0.5,226.33700000000002,0.35,143.48,0.022000000000000002,0.5,226.33700000000002,0.07,18.4,0.491,157.672,0.139,0.135
1502172000000,0.44,0.35,0.56,120.49,129.474,0.56,154.37,143.939,0.37,142.57,0.057,0.5,224.50599999999997,0.37,142.57,0.057,0.5,224.50599999999997,0.08,17.28,0.486,155.841,0.141,0.131
1502173800000,0.44,0.35,0.56,120.49,128.558,0.56,153.47,142.108,0.37,141.65,0.057,0.5,222.675,0.37,141.65,0.057,0.5,222.675,0.08,16.15,0.486,154.01,0.141,0.131
1502175600000,0.44,0.35,0.56,119.58,127.64299999999999,0.56,151.65,141.19299999999998,0.37,139.82,0.084,0.5,220.84400000000002,0.37,139.82,0.084,0.5,220.84400000000002,0.08,15.03,0.486,152.179,0.11,0.127
1502177400000,0.44,0.35,0.56,119.58,126.727,0.56,150.75,140.27700000000002,0.37,137.99,0.084,0.5,219.928,0.37,137.99,0.084,0.5,219.928,0.08,13.91,0.486,150.34799999999998,0.11,0.127
1502179200000,0.44,0.35,0.56,118.67,125.81200000000001,0.56,149.84,139.362,0.37,137.07,0.07200000000000001,0.5,219.012,0.37,137.07,0.07200000000000001,0.5,219.012,0.08,12.78,0.491,149.43200000000002,0.11699999999999999,0.11800000000000001
1502181000000,0.44,0.33,0.56,118.67,124.896,0.56,148.03,138.446,0.37,136.16,0.07200000000000001,0.5,217.18099999999998,0.37,136.16,0.07200000000000001,0.5,217.18099999999998,0.08,11.66,0.491,147.601,0.11699999999999999,0.11800000000000001
1502182800000,0.44,0.33,0.58,117.92,123.98100000000001,0.56,147.07,137.53,0.37,135.24,0.055,0.5,216.266,0.37,135.24,0.055,0.5,216.266,0.08,10.24,0.491,145.77,0.075,0.111
1502184600000,0.44,0.35,0.58,117.92,123.065,0.56,145.26,136.615,0.37,134.33,0.055,0.5,214.435,0.37,134.33,0.055,0.5,214.435,0.08,9.12,0.491,144.855,0.075,0.111
1502186400000,0.44,0.35,0.56,117.27,122.15,0.56,144.35,135.69899999999998,0.37,133.41,0.10400000000000001,0.5,213.519,0.37,133.41,0.10400000000000001,0.5,213.519,0.08,8.0,0.491,143.024,0.091,0.10400000000000001
1502188200000,0.44,0.35,0.56,116.36,121.234,0.56,143.45,134.784,0.37,131.58,0.10400000000000001,0.5,212.604,0.37,131.58,0.10400000000000001,0.5,212.604,0.08,6.87,0.491,141.19299999999998,0.091,0.10400000000000001
1502190000000,0.44,0.35,0.58,115.45,119.40299999999999,0.54,141.63,133.868,0.37,130.66,0.0,0.5,210.773,0.37,130.66,0.0,0.5,210.773,0.08,5.75,0.491,140.27700000000002,0.022000000000000002,0.095
1502191800000,0.44,0.35,0.58,114.54,118.488,0.54,140.72,132.953,0.37,129.75,0.0,0.5,209.857,0.37,129.75,0.0,0.5,209.857,0.08,4.63,0.491,138.446,0.022000000000000002,0.095
1502193600000,0.44,0.35,0.56,113.63,117.572,0.54,139.82,132.037,0.37,128.83,0.013000000000000001,0.5,208.942,0.37,128.83,0.013000000000000001,0.5,208.942,0.08,3.5,0.495,137.53,0.043,0.095
1502195400000,0.44,0.35,0.56,112.72,116.656,0.54,138.0,131.122,0.37,127.92,0.013000000000000001,0.5,207.111,0.37,127.92,0.013000000000000001,0.5,207.111,0.08,2.38,0.495,135.69899999999998,0.043,0.095
1502197200000,0.44,0.35,0.56,111.81,115.741,0.56,137.09,130.20600000000002,0.37,127.0,0.23800000000000002,0.5,206.195,0.37,127.0,0.23800000000000002,0.5,206.195,0.08,0.13,0.495,134.784,0.043,0.095
1502199000000,0.44,0.35,0.56,110.91,114.825,0.56,136.19,129.291,0.37,126.09,0.23800000000000002,0.5,204.364,0.37,126.09,0.23800000000000002,0.5,204.364,0.08,-0.99,0.495,133.868,0.043,0.095
1502200800000,0.44,0.35,0.58,110.0,113.91,0.56,134.32,128.375,0.37,125.17,0.35700000000000004,0.5,203.44799999999998,0.37,125.17,0.35700000000000004,0.5,203.44799999999998,0.08,-2.41,0.495,132.037,0.034,0.08800000000000001
1502202600000,0.44,0.35,0.58,109.04,112.994,0.56,133.42,127.46,0.37,124.26,0.35700000000000004,0.5,202.533,0.37,124.26,0.35700000000000004,0.5,202.533,0.08,-3.53,0.495,131.122,0.034,0.08800000000000001
1502204400000,0.44,0.35,0.58,108.13,112.079,0.56,132.51,126.544,0.37,123.34,0.325,0.5,200.702,0.37,123.34,0.325,0.5,200.702,0.08,-3.53,0.495,129.291,0.028999999999999998,0.083
1502206200000,0.44,0.35,0.58,107.12,111.163,0.56,131.49,125.62899999999999,0.37,121.51,0.325,0.5,199.78599999999997,0.37,121.51,0.325,0.5,199.78599999999997,0.08,-4.58,0.495,128.375,0.028999999999999998,0.083
1502208000000,0.44,0.35,0.58,106.21,110.24799999999999,0.56,130.59,124.713,0.37,121.51,0.21,0.5,198.87099999999998,0.37,121.51,0.21,0.5,198.87099999999998,0.08,-5.71,0.495,127.46,0.033,0.083
1502209800000,0.44,0.35,0.58,106.21,109.33200000000001,0.56,129.68,123.79799999999999,0.37,120.59,0.21,0.5,197.04,0.37,120.59,0.21,0.5,197.04,0.08,-6.83,0.495,125.62899999999999,0.033,0.083
1502211600000,0.44,0.35,0.58,105.3,108.417,0.56,127.86,122.882,0.37,119.68,0.062,0.5,196.12400000000002,0.37,119.68,0.062,0.5,196.12400000000002,0.08,-7.95,0.495,124.713,0.034,0.083
1502213400000,0.44,0.35,0.58,104.35,107.501,0.56,126.76,121.96700000000001,0.37,118.76,0.062,0.5,195.209,0.37,118.76,0.062,0.5,195.209,0.08,-9.6,0.495,123.79799999999999,0.034,0.083
1502215200000,0.44,0.35,0.58,104.35,106.586,0.56,125.74,121.051,0.37,117.85,0.0,0.5,194.293,0.37,117.85,0.0,0.5,194.293,0.08,-10.65,0.495,122.882,0.032,0.083
1502217000000,0.44,0.35,0.58,103.49,105.67,0.56,124.84,120.135,0.37,116.93,0.0,0.5,192.46200000000002,0.37,116.93,0.0,0.5,192.46200000000002,0.08,-11.77,0.495,121.96700000000001,0.032,0.083
1502218800000,0.44,0.35,0.58,102.58,104.755,0.56,123.93,120.135,0.37,116.02,0.0,0.5,191.547,0.37,116.02,0.0,0.5,191.547,0.08,-12.9,0.495,120.135,0.033,0.083
1502220600000,0.44,0.35,0.58,102.58,103.839,0.56,122.11,119.22,0.37,115.1,0.0,0.5,190.63099999999997,0.37,115.1,0.0,0.5,190.63099999999997,0.08,-14.02,0.495,119.22,0.033,0.083
1502222400000,0.44,0.35,0.58,102.12,103.839,0.56,122.11,118.304,0.37,114.18,0.0,0.5,189.71599999999998,0.37,114.18,0.0,0.5,189.71599999999998,0.08,-14.02,0.495,118.304,0.033,0.085
1502224200000,0.44,0.35,0.58,102.12,102.92399999999999,0.56,120.19,117.389,0.37,113.27,0.0,0.5,188.8,0.37,113.27,0.0,0.5,188.8,0.08,-15.07,0.495,117.389,0.033,0.085
1502226000000,0.44,0.35,0.58,101.56,102.008,0.56,119.28,116.473,0.37,112.35,0.0,0.5,186.96900000000002,0.37,112.35,0.0,0.5,186.96900000000002,0.08,-16.2,0.495,116.473,0.033,0.086
1502227800000,0.44,0.35,0.58,100.66,101.09299999999999,0.56,118.37,115.55799999999999,0.37,112.35,0.0,0.5,186.053,0.37,112.35,0.0,0.5,186.053,0.08,-17.32,0.495,115.55799999999999,0.033,0.086
1502229600000,0.44,0.35,0.58,99.75,100.177,0.56,116.56,114.64200000000001,0.37,111.44,0.0,0.5,185.138,0.37,111.44,0.0,0.5,185.138,0.08,-18.44,0.495,114.64200000000001,0.034,0.086
1502231400000,0.44,0.35,0.58,99.75,100.177,0.56,115.65,113.727,0.37,110.52,0.0,0.5,184.222,0.37,110.52,0.0,0.5,184.222,0.08,-19.57,0.495,113.727,0.034,0.086
1502233200000,0.44,0.35,0.58,98.84,99.26100000000001,0.56,114.74,112.811,0.37,109.61,0.0,0.5,182.391,0.37,109.61,0.0,0.5,182.391,0.08,-20.69,0.495,112.811,0.035,0.086
1502235000000,0.44,0.35,0.58,97.93,98.346,0.56,113.83,111.896,0.37,108.69,0.0,0.5,181.476,0.37,108.69,0.0,0.5,181.476,0.08,-21.81,0.495,111.896,0.035,0.086
1502236800000,0.44,0.35,0.58,97.93,97.43,0.56,112.92,110.98,0.37,108.69,0.0,0.5,180.56,0.37,108.69,0.0,0.5,180.56,0.08,-21.81,0.495,110.98,0.033,0.086
1502238600000,0.44,0.33,0.58,97.02,96.515,0.56,112.01,110.065,0.37,107.78,0.0,0.5,179.645,0.37,107.78,0.0,0.5,179.645,0.08,-22.94,0.495,110.065,0.033,0.086
1502240400000,0.44,0.33,0.58,96.11,95.59899999999999,0.56,111.1,109.149,0.37,106.86,0.0,0.5,178.729,0.37,106.86,0.0,0.5,178.729,0.08,-24.06,0.495,109.149,0.034,0.086
1502242200000,0.44,0.35,0.58,96.11,94.684,0.56,110.2,108.234,0.37,105.94,0.0,0.5,177.81400000000002,0.37,105.94,0.0,0.5,177.81400000000002,0.08,-25.18,0.495,108.234,0.034,0.086
1502244000000,0.44,0.35,0.58,95.2,92.853,0.56,109.29,108.234,0.37,105.94,0.0,0.5,176.898,0.37,105.94,0.0,0.5,176.898,0.08,-26.31,0.491,108.234,0.037000000000000005,0.086
1502245800000,0.44,0.35,0.58,94.3,91.93700000000001,0.56,108.38,107.318,0.37,105.03,0.0,0.5,175.067,0.37,105.03,0.0,0.5,175.067,0.08,-26.31,0.491,107.318,0.037000000000000005,0.086
1502247600000,0.44,0.35,0.58,94.3,91.022,0.56,107.47,106.40299999999999,0.37,104.11,0.0,0.5,174.15200000000002,0.37,104.11,0.0,0.5,174.15200000000002,0.08,-27.43,0.491,106.40299999999999,0.048,0.087
1502249400000,0.44,0.35,0.58,93.39,90.10600000000001,0.56,106.56,105.48700000000001,0.37,103.2,0.0,0.5,173.236,0.37,103.2,0.0,0.5,173.236,0.08,-28.55,0.491,105.48700000000001,0.048,0.087
1502251200000,0.44,0.35,0.58,92.48,89.191,0.56,105.65,104.572,0.37,102.28,0.0,0.5,172.321,0.37,102.28,0.0,0.5,172.321,0.08,-28.55,0.491,104.572,0.044000000000000004,0.086
1502253000000,0.44,0.35,0.58,92.48,87.36,0.56,104.74,104.572,0.37,102.28,0.0,0.5,171.405,0.37,102.28,0.0,0.5,171.405,0.08,-29.68,0.491,103.656,0.044000000000000004,0.086
1502254800000,0.44,0.35,0.58,91.57,87.36,0.56,103.84,103.656,0.37,101.37,0.0,0.5,170.49,0.37,101.37,0.0,0.5,170.49,0.08,-30.8,0.491,103.656,0.044000000000000004,0.086
1502256600000,0.44,0.35,0.58,91.57,86.444,0.56,103.84,102.74,0.37,100.45,0.0,0.5,169.574,0.37,100.45,0.0,0.5,169.574,0.08,-30.8,0.491,102.74,0.044000000000000004,0.086
1502258400000,0.44,0.35,0.58,90.46,86.444,0.56,102.93,102.74,0.37,100.45,0.557,0.5,168.658,0.37,100.45,0.557,0.5,168.658,0.08,-32.22,0.491,101.825,0.042,0.086
1502260200000,0.44,0.35,0.58,90.46,85.529,0.56,101.97,100.90899999999999,0.37,99.54,0.557,0.5,165.912,0.37,99.54,0.557,0.5,165.912,0.08,-33.34,0.491,100.90899999999999,0.042,0.086
1502262000000,0.44,0.35,0.58,89.56,84.613,0.56,101.06,100.90899999999999,0.37,98.62,0.11800000000000001,0.5,164.99599999999998,0.37,98.62,0.11800000000000001,0.5,164.99599999999998,0.08,-33.34,0.491,100.90899999999999,0.021,0.08800000000000001
1502263800000,0.44,0.35,0.58,88.65,84.613,0.56,100.15,99.994,0.37,97.71,0.11800000000000001,0.5,164.081,0.37,97.71,0.11800000000000001,0.5,164.081,0.08,-34.47,0.491,99.994,0.021,0.08800000000000001
1502265600000,0.44,0.35,0.58,88.65,84.43,0.56,99.25,99.07799999999999,0.37,97.71,0.0,0.5,163.165,0.37,97.71,0.0,0.5,163.165,0.08,-35.59,0.491,99.07799999999999,0.037000000000000005,0.08800000000000001
1502267400000,0.44,0.35,0.58,87.74,84.43,0.56,99.25,99.07799999999999,0.37,96.79,0.0,0.5,162.25,0.37,96.79,0.0,0.5,162.25,0.08,-35.59,0.491,99.07799999999999,0.037000000000000005,0.08800000000000001
1502269200000,0.44,0.35,0.56,87.74,84.155,0.56,98.34,98.163,0.37,95.87,0.0,0.519,161.334,0.37,95.87,0.0,0.519,161.334,0.08,-36.71,0.491,98.163,0.046,0.08800000000000001
1502271000000,0.44,0.35,0.56,87.13,84.155,0.56,97.43,97.24700000000001,0.37,95.87,0.0,0.519,160.41899999999998,0.37,95.87,0.0,0.519,160.41899999999998,0.08,-38.13,0.491,97.24700000000001,0.046,0.08800000000000001
1502272800000,0.44,0.35,0.56,86.18,83.698,0.56,96.47,97.24700000000001,0.37,95.23,0.0,0.5,159.503,0.37,95.23,0.0,0.5,159.503,0.08,-38.13,0.491,97.24700000000001,0.045,0.087
1502274600000,0.44,0.35,0.56,86.18,83.698,0.56,95.57,96.33200000000001,0.37,95.23,0.0,0.5,158.588,0.37,95.23,0.0,0.5,158.588,0.08,-39.25,0.491,96.33200000000001,0.045,0.087
1502276400000,0.44,0.35,0.56,85.42,83.24,0.56,95.57,95.416,0.37,94.32,0.004,0.5,157.672,0.37,94.32,0.004,0.5,157.672,0.08,-39.25,0.491,96.33200000000001,0.043,0.085
1502278200000,0.44,0.35,0.56,84.51,83.24,0.56,94.66,95.416,0.37,94.32,0.004,0.5,156.757,0.37,94.32,0.004,0.5,156.757,0.08,-40.38,0.491,95.416,0.043,0.085
1502280000000,0.44,0.35,0.56,84.51,82.59899999999999,0.56,93.75,94.501,0.37,93.59,0.07,0.5,155.841,0.37,93.59,0.07,0.5,155.841,0.08,-40.38,0.491,94.501,0.033,0.085
1502281800000,0.44,0.35,0.56,83.76,82.59899999999999,0.56,93.75,93.585,0.37,93.59,0.07,0.5,154.92600000000002,0.37,93.59,0.07,0.5,154.92600000000002,0.08,-41.5,0.491,94.501,0.033,0.085
1502283600000,0.44,0.35,0.58,83.76,81.866,0.56,92.84,93.585,0.37,92.67,0.254,0.5,154.01,0.37,92.67,0.254,0.5,154.01,0.08,-42.62,0.491,93.585,0.03,0.083
1502285400000,0.44,0.35,0.58,82.85,81.866,0.56,91.93,92.67,0.37,92.67,0.254,0.5,154.01,0.37,92.67,0.254,0.5,154.01,0.08,-42.62,0.491,92.67,0.03,0.083
1502287200000,0.44,0.35,0.56,82.85,81.042,0.56,91.93,92.67,0.37,91.75,0.0,0.5,152.179,0.37,91.75,0.0,0.5,152.179,0.08,-43.75,0.491,92.67,0.028999999999999998,0.083
1502289000000,0.44,0.35,0.56,81.94,81.042,0.56,91.02,91.75399999999999,0.37,91.75,0.0,0.5,151.263,0.37,91.75,0.0,0.5,151.263,0.08,-43.75,0.491,91.75399999999999,0.028999999999999998,0.083
1502290800000,0.44,0.35,0.58,81.94,80.493,0.56,90.01,90.839,0.37,90.84,0.0,0.5,150.34799999999998,0.37,90.84,0.0,0.5,150.34799999999998,0.08,-44.58,0.491,91.75399999999999,0.028999999999999998,0.083
1502292600000,0.44,0.35,0.58,81.23,80.493,0.56,90.01,90.839,0.37,89.92,0.0,0.5,149.43200000000002,0.37,89.92,0.0,0.5,149.43200000000002,0.08,-45.7,0.491,90.839,0.028999999999999998,0.083
1502294400000,0.44,0.35,0.58,80.32,79.944,0.56,89.1,89.92299999999999,0.37,89.92,0.0,0.5,149.43200000000002,0.37,89.92,0.0,0.5,149.43200000000002,0.08,-45.7,0.491,89.92299999999999,0.027999999999999997,0.083
1502296200000,0.44,0.35,0.58,80.32,79.944,0.56,88.19,89.008,0.37,89.1,0.0,0.5,148.517,0.37,89.1,0.0,0.5,148.517,0.08,-46.82,0.491,89.92299999999999,0.027999999999999997,0.083
1502298000000,0.44,0.35,0.58,79.57,79.486,0.56,88.19,89.008,0.37,89.1,0.0,0.5,147.601,0.37,89.1,0.0,0.5,147.601,0.08,-46.82,0.495,89.008,0.03,0.084
1502299800000,0.44,0.35,0.58,79.57,79.486,0.56,87.28,88.09200000000001,0.37,88.18,0.0,0.5,146.686,0.37,88.18,0.0,0.5,146.686,0.08,-47.72,0.495,89.008,0.03,0.084
1502301600000,0.44,0.35,0.58,78.66,78.845,0.56,87.28,87.177,0.37,88.18,0.0,0.5,145.77,0.37,88.18,0.0,0.5,145.77,0.08,-48.84,0.495,88.09200000000001,0.027000000000000003,0.084
1502303400000,0.44,0.35,0.58,78.66,78.845,0.56,86.38,86.26100000000001,0.37,87.45,0.0,0.5,144.855,0.37,87.45,0.0,0.5,144.855,0.08,-48.84,0.495,88.09200000000001,0.027000000000000003,0.084
1502305200000,0.44,0.35,0.58,77.75,78.021,0.56,85.47,85.345,0.37,87.45,0.0,0.5,144.855,0.37,87.45,0.0,0.5,144.855,0.08,-49.97,0.495,87.177,0.026000000000000002,0.081
1502307000000,0.44,0.35,0.58,76.84,77.10600000000001,0.56,84.56,84.43,0.37,86.54,0.0,0.5,143.939,0.37,86.54,0.0,0.5,143.939,0.08,-49.97,0.495,86.26100000000001,0.026000000000000002,0.081
1502308800000,0.44,0.35,0.58,76.84,77.10600000000001,0.56,84.56,83.514,0.37,86.54,0.0,0.5,143.024,0.37,86.54,0.0,0.5,143.024,0.08,-51.09,0.495,86.26100000000001,0.027000000000000003,0.08199999999999999
1502310600000,0.44,0.35,0.58,76.43,76.19,0.56,84.0,82.59899999999999,0.37,85.89,0.0,0.5,142.108,0.37,85.89,0.0,0.5,142.108,0.08,-51.09,0.495,85.345,0.027000000000000003,0.08199999999999999
1502312400000,0.44,0.35,0.58,76.43,76.19,0.56,83.09,81.683,0.37,85.89,0.0,0.5,141.19299999999998,0.37,85.89,0.0,0.5,141.19299999999998,0.08,-51.7,0.495,85.345,0.027000000000000003,0.081
1502314200000,0.44,0.35,0.58,75.53,75.458,0.56,83.09,81.683,0.37,84.98,0.0,0.5,140.27700000000002,0.37,84.98,0.0,0.5,140.27700000000002,0.08,-52.82,0.495,84.43,0.027000000000000003,0.081
1502316000000,0.44,0.35,0.58,75.53,75.458,0.56,82.18,80.768,0.37,84.98,0.0,0.5,139.362,0.37,84.98,0.0,0.5,139.362,0.08,-52.82,0.495,83.514,0.026000000000000002,0.08199999999999999
1502317800000,0.44,0.35,0.58,74.77,74.634,0.56,81.28,80.768,0.37,84.06,0.0,0.5,138.446,0.37,84.06,0.0,0.5,138.446,0.08,-53.94,0.495,83.514,0.026000000000000002,0.08199999999999999
1502319600000,0.44,0.35,0.58,74.77,74.634,0.56,81.28,79.852,0.37,84.06,0.0,0.5,138.446,0.37,84.06,0.0,0.5,138.446,0.08,-53.94,0.495,82.59899999999999,0.024,0.08199999999999999
1502321400000,0.44,0.35,0.58,74.01,73.81,0.56,80.37,79.852,0.37,83.33,0.0,0.5,137.53,0.37,83.33,0.0,0.5,137.53,0.08,-54.84,0.495,82.59899999999999,0.024,0.08199999999999999
1502323200000,0.44,0.35,0.58,74.01,73.81,0.56,79.46,79.211,0.37,83.33,0.0,0.5,136.615,0.37,83.33,0.0,0.5,136.615,0.08,-54.84,0.495,81.683,0.024,0.08199999999999999
1502325000000,0.44,0.35,0.58,73.26,73.077,0.56,79.46,78.296,0.37,82.51,0.0,0.5,135.69899999999998,0.37,82.51,0.0,0.5,135.69899999999998,0.08,-55.96,0.495,81.683,0.024,0.08199999999999999
1502326800000,0.44,0.35,0.58,73.26,73.077,0.56,78.55,78.296,0.37,82.51,0.0,0.5,134.784,0.37,82.51,0.0,0.5,134.784,0.08,-55.96,0.495,80.859,0.019,0.08199999999999999
1502328600000,0.44,0.35,0.58,72.65,72.16199999999999,0.56,77.45,77.38,0.37,81.77,0.0,0.5,133.868,0.37,81.77,0.0,0.5,133.868,0.08,-57.61,0.495,80.859,0.019,0.08199999999999999
1502330400000,0.44,0.35,0.58,71.7,72.16199999999999,0.56,77.45,77.38,0.37,80.86,0.48,0.5,132.953,0.37,80.86,0.48,0.5,132.953,0.08,-57.61,0.495,79.944,0.011000000000000001,0.083
1502332200000,0.46,0.35,0.58,71.7,71.24600000000001,0.56,76.99,76.831,0.37,79.94,0.48,0.5,132.953,0.37,79.94,0.48,0.5,132.953,0.08,-57.61,0.495,79.944,0.011000000000000001,0.083
1502334000000,0.46,0.35,0.58,71.24,71.24600000000001,0.56,76.99,76.831,0.37,79.03,0.73,0.5,131.122,0.37,79.03,0.73,0.5,131.122,0.08,-58.73,0.495,79.028,0.009000000000000001,0.083
1502335800000,0.46,0.35,0.58,71.24,70.422,0.56,76.09,76.19,0.37,79.03,0.73,0.5,130.20600000000002,0.37,79.03,0.73,0.5,130.20600000000002,0.08,-58.73,0.495,79.028,0.009000000000000001,0.083
1502337600000,0.46,0.35,0.58,70.34,70.422,0.56,76.09,76.19,0.37,78.11,0.01,0.5,129.291,0.37,78.11,0.01,0.5,129.291,0.08,-59.63,0.495,78.113,0.011000000000000001,0.083
1502339400000,0.46,0.35,0.58,70.34,69.507,0.56,75.18,75.641,0.37,78.11,0.01,0.5,129.291,0.37,78.11,0.01,0.5,129.291,0.08,-60.75,0.495,78.113,0.011000000000000001,0.083
1502341200000,0.46,0.35,0.58,69.43,69.507,0.56,75.18,75.641,0.37,77.29,0.0,0.5,128.375,0.37,77.29,0.0,0.5,128.375,0.08,-60.75,0.495,77.197,0.019,0.083
1502343000000,0.46,0.35,0.58,69.43,68.683,0.56,74.27,75.092,0.37,77.29,0.0,0.5,127.46,0.37,77.29,0.0,0.5,127.46,0.08,-61.65,0.495,77.197,0.019,0.083
1502344800000,0.46,0.35,0.58,68.67,68.683,0.56,74.27,75.092,0.37,76.46,0.0,0.5,126.544,0.37,76.46,0.0,0.5,126.544,0.08,-61.65,0.491,76.648,0.03,0.083
1502346600000,0.44,0.35,0.58,68.67,68.042,0.56,73.51,74.634,0.37,76.46,0.0,0.5,126.544,0.37,76.46,0.0,0.5,126.544,0.08,-62.32,0.491,75.732,0.03,0.083
1502348400000,0.44,0.35,0.58,68.07,68.042,0.56,73.51,74.634,0.37,75.55,0.0,0.5,125.62899999999999,0.37,75.55,0.0,0.5,125.62899999999999,0.08,-62.32,0.491,75.732,0.032,0.083
1502350200000,0.44,0.35,0.58,68.07,67.40100000000001,0.56,73.11,74.542,0.37,75.55,0.0,0.5,124.713,0.37,75.55,0.0,0.5,124.713,0.08,-62.48,0.491,74.817,0.032,0.083
1502352000000,0.44,0.35,0.58,67.66,67.40100000000001,0.56,72.2,74.542,0.37,74.82,0.0,0.5,124.713,0.37,74.82,0.0,0.5,124.713,0.08,-62.48,0.491,74.817,0.27,2.033
1502353800000,0.44,0.35,0.58,67.66,66.76,0.56,72.2,74.084,0.37,74.82,0.0,0.5,123.79799999999999,0.37,74.82,0.0,0.5,123.79799999999999,0.08,-63.6,0.491,73.993,0.27,1.122
1502355600000,0.44,0.35,0.56,66.91,66.76,0.56,71.59,74.084,0.37,74.08,0.0,0.519,122.882,0.37,74.08,0.0,0.519,122.882,0.08,-63.6,0.491,73.993,0.09300000000000001,1.122
1502357400000,0.44,0.35,0.56,66.91,66.211,0.56,71.59,73.444,0.37,74.08,0.0,0.519,122.882,0.37,74.08,0.0,0.519,122.882,0.08,-64.28,0.491,73.352,0.09300000000000001,0.252
1502359200000,0.44,0.35,0.58,66.3,66.211,0.56,70.69,73.444,0.37,73.54,0.02,0.519,121.96700000000001,0.37,73.54,0.02,0.519,121.96700000000001,0.08,-64.28,0.491,73.352,0.10099999999999999,0.252
1502361000000,0.44,0.35,0.58,66.3,65.66199999999999,0.56,70.69,72.803,0.37,73.54,0.02,0.519,121.96700000000001,0.37,73.54,0.02,0.519,121.96700000000001,0.08,-64.95,0.491,72.62,0.10099999999999999,0.255
1502362800000,0.44,0.35,0.56,65.7,65.66199999999999,0.56,70.08,72.803,0.37,73.08,0.002,0.519,121.051,0.37,73.08,0.002,0.519,121.051,0.08,-64.95,0.491,72.62,0.114,0.255
1502364600000,0.44,0.35,0.56,65.7,65.021,0.56,70.08,72.16199999999999,0.37,73.08,0.002,0.519,120.135,0.37,73.08,0.002,0.519,120.135,0.08,-65.63,0.491,71.796,0.114,0.258
1502366400000,0.44,0.35,0.58,65.09,65.021,0.56,69.78,72.16199999999999,0.37,72.62,0.0,0.5,119.22,0.37,72.62,0.0,0.5,119.22,0.08,-65.63,0.491,71.796,0.08900000000000001,0.258
1502368200000,0.44,0.35,0.58,65.09,64.38,0.56,69.78,71.521,0.37,72.62,0.0,0.5,119.22,0.37,72.62,0.0,0.5,119.22,0.08,-66.07,0.491,71.155,0.08900000000000001,0.215
1502370000000,0.44,0.35,0.56,64.49,64.38,0.56,69.02,71.521,0.35,72.16,0.263,0.5,118.304,0.35,72.16,0.263,0.5,118.304,0.08,-66.07,0.491,71.155,0.109,0.215
1502371800000,0.44,0.35,0.56,64.49,63.831,0.56,69.02,70.697,0.35,72.16,0.263,0.5,118.304,0.35,72.16,0.263,0.5,118.304,0.08,-67.2,0.491,70.331,0.109,0.213
1502373600000,0.44,0.35,0.58,63.73,63.831,0.56,68.27,70.697,0.37,71.61,0.446,0.5,117.389,0.37,71.61,0.446,0.5,117.389,0.08,-67.2,0.491,70.331,0.114,0.213
1502375400000,0.44,0.35,0.58,63.73,63.19,0.56,68.27,69.965,0.37,71.61,0.446,0.5,116.473,0.37,71.61,0.446,0.5,116.473,0.08,-67.65,0.491,69.69,0.114,0.217
1502377200000,0.44,0.35,0.58,62.98,63.19,0.56,67.66,69.965,0.37,71.06,0.0,0.40399999999999997,115.55799999999999,0.37,71.06,0.0,0.40399999999999997,115.55799999999999,0.07,-67.65,0.36700000000000005,69.69,0.10099999999999999,0.217
1502379000000,0.44,0.35,0.58,62.07,62.457,0.56,67.66,69.324,0.37,71.06,0.0,0.40399999999999997,115.55799999999999,0.37,71.06,0.0,0.40399999999999997,115.55799999999999,0.07,-68.77,0.36700000000000005,68.774,0.10099999999999999,0.183
1502380800000,0.44,0.35,0.58,62.07,62.457,0.56,67.41,69.324,0.37,70.24,0.371,0.366,116.473,0.37,70.24,0.371,0.366,116.473,-0.57,-68.77,-0.237,67.859,0.10099999999999999,0.183
1502382600000,0.46,0.35,0.58,62.11,61.725,0.56,67.41,68.59100000000001,0.37,99.54,0.371,0.366,118.304,0.37,99.54,0.371,0.366,118.304,-0.57,-68.93,-0.237,67.859,0.10099999999999999,0.163
1502384400000,0.46,0.35,0.6,62.11,61.725,0.58,67.41,68.59100000000001,0.98,116.93,0.297,1.2819999999999998,118.304,0.98,116.93,0.297,1.2819999999999998,118.304,-0.64,-47.58,-0.27399999999999997,68.774,0.09,0.163
