time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1502386200000,1.21,1.15,1.51,117.66,62.0,1.49,122.35,114.09299999999999,0.98,131.58,0.297,1.2819999999999998,120.135,0.98,131.58,0.297,1.2819999999999998,120.135,-0.64,-45.34,-0.27399999999999997,69.69,0.09,0.168
1502388000000,3.04,2.98,3.34,146.71,144.672,3.32,146.86,145.221,2.81,155.38,1.214,3.113,140.27700000000002,2.81,155.38,1.214,3.113,140.27700000000002,-0.64,-36.35,-0.21899999999999997,71.521,0.096,0.168
1502389800000,5.78,5.73,5.17,163.03,160.236,5.15,163.18,160.785,4.64,178.27,1.459,4.944,154.92600000000002,4.64,178.27,1.459,4.944,154.92600000000002,-0.64,-25.12,-0.21899999999999997,77.93,0.096,0.161
1502391600000,7.61,7.56,7.92,173.89,171.222,7.9,174.04,172.687,7.39,192.92,3.283,6.775,168.658,7.39,192.92,3.283,6.775,168.658,-0.43,-9.39,0.019,84.338,0.016,0.161
1502393400000,13.11,13.05,13.41,217.95,212.421,13.39,212.85,213.153,12.9,246.11,2.615,13.184000000000001,203.44799999999998,12.9,246.11,2.615,13.184000000000001,203.44799999999998,2.28,58.01,2.7430000000000003,148.059,3.825,5.689
1502395200000,14.94,14.88,15.24,285.75,270.099,15.22,283.82,279.07099999999997,14.73,276.32,20.654,15.015,252.887,14.73,276.32,20.654,15.015,252.887,3.18,78.01,3.6489999999999996,271.014,3.486,5.689
1502397000000,14.94,14.88,15.24,309.53,289.6,14.31,307.62,304.70599999999996,14.73,295.55,20.719,14.099,282.184,14.73,295.55,20.719,14.099,282.184,4.09,79.13,3.6489999999999996,170.49,3.549,5.477
1502398800000,17.49,17.42,17.57,326.02,304.248,17.06,327.19,324.847,17.15,338.58,24.43,17.761,317.889,17.15,338.58,24.43,17.761,317.889,4.09,80.25,4.107,269.092,3.615,5.477
1502400600000,28.48,28.4,28.56,362.91,342.7,28.04,366.12,363.3,28.14,388.02,32.836,27.831999999999997,367.32800000000003,28.14,388.02,32.836,27.831999999999997,367.32800000000003,3.81,83.62,4.107,344.165,3.615,5.854
1502402400000,37.64,37.56,37.71,398.55,377.49,37.2,392.6,389.85,37.31,419.15,42.122,36.986999999999995,407.611,37.31,419.15,42.122,36.986999999999995,407.611,4.72,90.36,4.707,365.222,4.001,5.854
1502404200000,45.02,44.9,44.2,416.79,396.899,43.68,403.77,401.75199999999995,42.84,442.31,93.52600000000001,43.434,427.75300000000004,42.84,442.31,93.52600000000001,43.434,427.75300000000004,7.44,111.71,7.421,396.80800000000005,4.001,5.85
1502406000000,56.0,55.89,55.18,455.15,441.76,54.67,451.27,449.35900000000004,53.83,505.76,117.365,53.505,499.255,53.83,505.76,117.365,53.505,499.255,9.24,162.26,10.127,436.176,3.641,5.904
1502407800000,72.69,72.46,70.88,487.33,429.767,71.38,490.48,368.06,69.66,538.26,196.31099999999998,69.069,534.961,69.66,538.26,196.31099999999998,69.069,534.961,15.65,267.85,15.73,504.199,8.594,16.361
1502409600000,85.59,85.32,84.73,507.39,443.774,84.27,513.55,440.936,81.68,537.34,235.28599999999997,81.047,535.876,81.68,537.34,235.28599999999997,81.047,535.876,17.55,365.14,16.636,525.256,14.405999999999999,13.595999999999998
1502411400000,97.66,97.43,97.07,518.42,432.33,96.48,519.56,429.767,95.01,537.34,215.15599999999998,94.41799999999999,538.623,95.01,537.34,215.15599999999998,94.41799999999999,538.623,16.73,338.62,16.691,527.911,11.942,13.605
1502413200000,125.95,125.81,124.73,439.03,387.744,124.76,453.28,394.611,122.82,528.19,287.063,122.131,527.637,122.82,528.19,287.063,122.131,527.637,21.14,229.88,20.088,518.756,20.078,13.241
1502415000000,126.86,126.73,125.64,425.9,384.99800000000005,125.68,445.22,396.44199999999995,122.82,532.76,302.772,122.131,531.299,122.82,532.76,302.772,122.131,531.299,22.04,248.08,21.891,519.672,19.373,13.537
1502416800000,145.69,145.44,143.34,456.16,393.329,143.4,480.01,399.55400000000003,139.72,525.99,429.916,138.306,525.439,139.72,525.99,429.916,138.306,525.439,30.46,293.24,30.14,518.481,44.07899999999999,22.081999999999997
1502418600000,148.43,148.19,145.17,470.25,394.153,145.23,492.06,392.78,140.63,529.65,491.88699999999994,138.306,529.102,140.63,529.65,491.88699999999994,138.306,529.102,35.88,334.8,34.654,534.045,64.17,17.099
1502420400000,154.9,155.53,152.53,477.28,407.06199999999995,152.59,499.08,404.224,146.18,536.88,542.06,143.875,536.4259999999999,146.18,536.88,542.06,143.875,536.4259999999999,35.84,335.93,35.345,538.623,64.12100000000001,17.02
1502422200000,156.73,156.44,153.45,449.11,406.14599999999996,153.51,468.95,403.30800000000005,147.1,535.97,559.16,144.791,534.595,147.1,535.97,559.16,144.791,534.595,36.75,337.05,35.345,539.539,50.471000000000004,11.427999999999999
1502424000000,153.98,153.7,151.62,440.03,401.569,151.68,450.84,402.39300000000003,146.18,536.88,491.779,144.791,535.51,146.18,536.88,491.779,144.791,535.51,32.23,316.83,31.729,538.623,38.282,5.595
1502425800000,154.9,154.61,151.62,443.06,407.06199999999995,151.68,455.87,410.63199999999995,146.18,552.45,510.494,144.257,549.243,146.18,552.45,510.494,144.257,549.243,33.13,328.06,31.729,553.271,36.328,5.92
1502427600000,155.82,155.53,152.53,450.12,410.175,152.59,457.89,402.48400000000004,146.56,546.77,522.638,144.257,544.5740000000001,146.56,546.77,522.638,144.257,544.5740000000001,34.04,330.31,33.541,548.694,44.732,5.797000000000001
1502429400000,154.9,154.61,151.62,448.1,406.51199999999994,151.68,454.87,401.569,146.56,545.86,507.18199999999996,144.39,544.5740000000001,146.56,545.86,507.18199999999996,144.39,544.5740000000001,33.13,326.94,32.639,548.694,44.358000000000004,5.739
1502431200000,154.9,154.61,151.62,448.1,408.343,151.68,457.89,407.06199999999995,146.3,549.52,508.861,144.39,547.32,146.3,549.52,508.861,144.39,547.32,33.13,328.06,32.639,549.609,40.724000000000004,7.999
1502433000000,154.63,154.52,151.75,449.11,409.259,151.58,454.87,406.14599999999996,146.3,543.11,512.508,144.352,541.827,146.3,543.11,512.508,144.352,541.827,33.13,326.94,32.429,545.947,40.782,7.9110000000000005
1502434800000,153.72,153.6,150.84,446.09,401.935,150.67,455.87,401.569,145.92,532.12,481.046,144.352,530.841,145.92,532.12,481.046,144.352,530.841,31.66,307.84,31.523000000000003,533.13,40.794000000000004,5.893
1502436600000,153.72,153.6,150.84,451.12,407.42800000000005,150.67,456.88,406.14599999999996,145.92,545.86,493.425,144.10399999999998,545.49,145.92,545.86,493.425,144.10399999999998,545.49,32.56,328.06,31.523000000000003,546.863,40.159,4.971
1502438400000,154.37,154.21,151.49,454.15,413.837,151.58,459.9,413.47,146.34,545.86,509.721,144.10399999999998,545.49,146.34,545.86,509.721,144.10399999999998,545.49,33.46,333.68,32.429,549.609,37.311,9.165
1502440200000,155.28,155.13,152.4,461.19,423.907,152.5,470.97,425.37199999999996,146.34,545.86,530.224,144.409,547.32,146.34,545.86,530.224,144.409,547.32,35.27,347.61,34.232,545.947,34.551,16.623
1502442000000,155.28,155.13,152.4,458.03,421.161,152.5,467.04,422.626,146.64,544.02,526.264,144.409,542.743,146.64,544.02,526.264,144.409,542.743,35.27,335.03,34.232,545.947,34.707,15.722000000000001
1502443800000,155.34,155.13,152.31,460.0,422.07599999999996,152.21,466.04,420.795,146.64,542.19,521.001,144.447,540.9119999999999,146.64,542.19,521.001,144.447,540.9119999999999,34.7,330.47,33.775,543.201,34.695,16.627
1502445600000,155.34,155.13,152.31,460.0,423.907,152.21,465.03,422.626,146.66,544.94,532.104,144.447,544.5740000000001,146.66,544.94,532.104,144.447,544.5740000000001,34.7,340.58,33.775,553.271,33.889,16.627
1502447400000,155.61,155.61,152.52,461.01,423.907,152.48,472.07,427.20300000000003,146.66,544.02,530.693,144.485,543.658,146.66,544.02,530.693,144.485,543.658,34.8,341.7,33.972,545.947,33.938,16.508
1502449200000,154.69,154.69,151.6,450.94,421.25199999999995,151.56,463.02,423.541,146.22,535.78,510.64599999999996,144.485,531.757,146.22,535.78,510.64599999999996,144.485,531.757,33.9,322.6,33.07,537.7080000000001,28.053,17.415
1502451000000,138.94,138.8,138.52,421.66,406.879,138.44,425.71,413.379,136.09,527.55,268.283,136.017,525.3480000000001,136.09,527.55,268.283,136.017,525.3480000000001,20.48,251.61,19.822,503.65,5.871,5.278
1502452800000,131.55,131.44,130.2,439.85,415.94199999999995,130.12,434.8,416.858,128.69,538.53,273.67900000000003,127.625,539.081,128.69,538.53,273.67900000000003,127.625,539.081,20.54,266.21,19.872,517.383,6.29,6.329
1502454600000,131.55,131.44,130.2,435.81,405.231,130.12,430.76,404.773,128.69,537.62,308.221,127.625,538.165,128.69,537.62,308.221,127.625,538.165,21.47,258.87,20.796999999999997,523.7909999999999,12.834000000000001,6.329
1502456400000,149.06,148.95,145.92,459.9,420.795,145.76,478.43,420.61199999999997,140.69,536.88,501.45300000000003,138.783,535.236,140.69,536.88,501.45300000000003,138.783,535.236,33.31,321.77,31.825,546.5880000000001,37.367,23.976999999999997
1502458200000,155.51,155.38,152.34,469.96,429.858,152.17,482.45,437.091,146.22,549.98,535.72,144.352,549.06,146.22,549.98,535.72,144.352,549.06,35.14,350.98,34.544000000000004,553.9119999999999,33.004,20.628
1502460000000,154.59,154.46,151.43,451.84,427.11199999999997,152.17,466.37,424.274,146.22,542.65,518.879,144.352,542.651,146.22,542.65,518.879,144.352,542.651,34.24,336.38,33.633,548.419,26.914,18.555
1502461800000,154.59,154.46,151.43,445.8,405.689,152.17,467.37,425.281,146.51,540.82,528.991,144.123,541.736,146.51,540.82,528.991,144.123,541.736,34.24,338.62,33.633,542.01,36.709,14.527000000000001
1502463600000,160.09,159.95,156.92,462.92,404.773,156.75,456.3,415.21,150.17,549.06,571.8430000000001,147.785,547.229,150.17,549.06,571.8430000000001,147.785,547.229,37.85,358.84,36.338,552.081,50.562,12.873
1502465400000,159.17,159.04,156.01,453.86,401.111,155.83,454.29,403.30800000000005,149.25,543.57,570.784,146.87,542.651,149.25,543.57,570.784,146.87,542.651,37.85,352.1,36.338,551.1659999999999,55.464,6.272
1502467200000,160.11,159.95,156.01,455.87,397.449,156.75,467.37,399.64599999999996,150.17,536.24,572.852,147.785,534.4119999999999,150.17,536.24,572.852,147.785,534.4119999999999,37.67,344.24,36.764,546.5880000000001,64.668,10.789000000000001
1502469000000,159.19,159.04,155.09,457.89,401.111,155.83,470.39,401.477,149.25,539.9,570.055,146.87,538.989,149.25,539.9,570.055,146.87,538.989,37.67,346.49,36.764,550.25,62.692,10.789000000000001
1502470800000,155.53,155.38,151.43,454.87,397.449,152.17,465.36,393.23699999999997,145.59,535.33,558.411,143.208,532.581,145.59,535.33,558.411,143.208,532.581,34.96,345.36,34.054,549.335,63.347,8.939
1502472600000,131.0,130.83,128.69,496.22,394.153,128.62,513.69,398.09,122.88,533.5,468.885,120.70100000000001,533.9540000000001,122.88,533.5,468.885,120.70100000000001,533.9540000000001,34.37,379.06,33.514,556.659,60.433,7.742000000000001
1502474400000,145.65,145.53,142.44,498.22,423.541,142.39,514.69,430.13300000000004,136.63,547.78,508.866,134.453,548.053,136.63,547.78,508.866,134.453,548.053,31.64,367.61,30.685,549.335,48.07,21.114
1502476200000,153.89,153.91,150.7,474.12,419.879,150.65,482.59,419.421,144.85,547.5,519.822,142.769,546.222,144.85,547.5,519.822,142.769,546.222,34.36,359.74,33.413000000000004,557.5740000000001,44.321999999999996,20.928
1502478000000,159.36,158.49,155.32,476.13,414.935,156.16,483.6,436.816,149.43,557.57,561.143,147.404,557.2080000000001,149.43,557.57,561.143,147.404,557.2080000000001,36.16,378.84,35.217,553.9119999999999,48.118,21.86
1502479800000,160.28,160.32,157.15,470.1,403.949,157.07,476.57,409.351,150.34,541.09,574.804,148.319,539.813,150.34,541.09,574.804,148.319,539.813,37.07,356.37,36.118,548.419,64.025,11.544
1502481600000,158.47,157.57,154.38,466.08,413.19599999999997,154.31,473.55,407.977,148.51,538.26,550.6419999999999,146.488,536.151,148.51,538.26,550.6419999999999,146.488,536.151,39.1,371.2,38.247,541.095,43.881,5.718999999999999
1502483400000,152.88,152.84,150.57,491.2,408.435,150.49,496.65,409.625,144.79,540.09,527.819,142.71200000000002,539.264,144.79,540.09,527.819,142.71200000000002,539.264,38.19,372.32,37.321999999999996,550.25,60.339,19.646
1502485200000,155.64,155.61,152.42,484.17,417.59,152.31,491.63,423.358,145.71,549.24,558.0419999999999,143.627,546.5880000000001,145.71,549.24,558.0419999999999,143.627,546.5880000000001,36.3,364.46,35.45,554.828,52.478,15.946
1502487000000,157.49,157.44,154.27,463.06,413.01300000000003,154.14,467.52,416.034,148.45,545.58,564.195,145.458,544.757,148.45,545.58,564.195,145.458,544.757,37.2,368.95,36.357,545.398,47.141000000000005,14.652000000000001
1502488800000,159.32,158.35,155.19,471.11,417.59,155.05,478.57,423.358,149.37,551.07,566.95,146.374,549.335,149.37,551.07,566.95,146.374,549.335,37.2,371.2,36.357,550.891,47.208,12.824000000000002
1502490600000,159.32,159.27,156.1,471.11,418.506,155.97,479.58,423.358,149.37,547.41,567.841,147.289,546.5880000000001,149.37,547.41,567.841,147.289,546.5880000000001,37.26,366.71,36.498000000000005,543.567,48.214,13.725999999999999
1502492400000,160.24,160.18,157.02,474.12,422.168,156.88,481.59,427.02,150.28,553.82,571.5880000000001,147.289,552.081,150.28,553.82,571.5880000000001,147.289,552.081,37.26,371.2,36.498000000000005,547.229,44.633,13.728
1502494200000,159.32,159.27,156.1,472.11,418.506,155.97,479.58,424.274,149.37,547.41,568.7819999999999,147.289,545.673,149.37,547.41,568.7819999999999,147.289,545.673,37.51,366.71,36.357,549.06,47.375,14.700999999999999
1502496000000,159.32,158.35,155.19,473.12,420.337,155.05,480.58,425.189,149.37,548.33,568.719,146.374,546.5880000000001,149.37,548.33,568.719,146.374,546.5880000000001,37.51,363.34,36.357,549.06,46.521,15.604000000000001
1502497800000,159.32,158.35,155.19,473.12,418.506,155.05,481.59,424.274,149.37,545.58,567.746,146.374,543.842,149.37,545.58,567.746,146.374,543.842,37.31,362.21,36.21,546.313,48.428000000000004,15.604000000000001
1502499600000,159.31,159.27,156.1,473.12,422.168,155.97,480.58,427.02,149.41,545.58,568.629,147.614,544.757,149.41,545.58,568.629,147.614,544.757,37.31,363.34,36.21,546.313,45.601000000000006,15.841
1502501400000,159.31,159.27,156.1,476.13,423.083,155.97,482.59,427.02,149.41,544.67,570.545,146.69799999999998,544.757,149.41,544.67,570.545,146.69799999999998,544.757,37.29,362.21,36.343,546.313,46.501000000000005,16.765
1502503200000,159.4,159.8,156.43,476.13,423.083,156.5,482.59,427.02,149.48,543.75,569.628,147.614,542.9259999999999,149.48,543.75,569.628,147.614,542.9259999999999,37.29,361.09,36.343,547.229,46.523,16.765
1502505000000,160.32,159.8,156.43,478.14,425.83,156.5,482.59,429.767,150.4,549.24,571.477,147.614,548.419,150.4,549.24,571.477,147.614,548.419,37.41,367.83,36.443000000000005,550.891,44.699,16.840999999999998
1502506800000,158.49,158.01,154.67,479.15,421.25199999999995,154.82,483.6,425.189,148.57,543.75,565.825,145.89700000000002,542.9259999999999,148.57,543.75,565.825,145.89700000000002,542.9259999999999,37.41,358.84,36.443000000000005,549.976,48.387,15.919
1502508600000,160.32,159.84,156.5,481.16,426.746,156.65,485.61,428.851,150.4,552.91,572.22,147.72799999999998,551.1659999999999,150.4,552.91,572.22,147.72799999999998,551.1659999999999,36.97,366.71,36.146,552.722,47.488,15.919
1502510400000,159.4,158.92,156.5,480.15,421.25199999999995,155.74,485.61,424.274,149.48,543.75,571.2230000000001,146.812,542.9259999999999,149.48,543.75,571.2230000000001,146.812,542.9259999999999,36.97,356.6,36.146,545.398,51.326,15.890999999999998
1502512200000,159.4,159.84,156.5,478.14,421.25199999999995,156.65,482.59,423.358,150.4,543.75,570.298,147.72799999999998,542.9259999999999,150.4,543.75,570.298,147.72799999999998,542.9259999999999,37.35,358.84,36.379,549.06,50.403,15.890999999999998
1502514000000,160.32,159.84,156.5,479.15,422.168,156.65,486.61,426.105,150.4,547.41,570.39,147.72799999999998,545.673,150.4,547.41,570.39,147.72799999999998,545.673,37.35,359.97,36.379,549.976,50.373000000000005,15.323
1502515800000,159.4,159.84,156.5,477.14,419.421,156.25,486.61,425.189,149.48,542.83,569.475,147.308,542.01,149.48,542.83,569.475,147.308,542.01,37.33,358.84,36.512,548.145,52.187,16.250999999999998
1502517600000,157.57,157.11,153.76,477.96,407.245,153.53,487.43,427.478,147.65,541.09,561.9780000000001,145.515,541.827,147.65,541.09,561.9780000000001,145.515,541.827,36.43,356.98,35.61,544.482,53.06,12.447000000000001
1502519400000,161.23,160.77,157.42,483.98,426.471,157.19,488.43,423.267,151.31,547.5,573.151,148.262,547.32,151.31,547.5,573.151,148.262,547.32,37.33,364.84,36.512,546.313,52.323,16.389
1502521200000,159.4,158.94,155.61,476.95,415.39300000000003,156.27,485.42,423.083,149.5,539.26,568.614,147.327,539.081,149.5,539.26,568.614,147.327,539.081,37.39,361.47,36.508,550.891,54.155,16.594
1502523000000,159.4,158.94,155.61,483.98,420.88599999999997,155.36,489.43,423.999,149.5,548.42,567.674,146.412,547.32,149.5,548.42,567.674,146.412,547.32,37.39,361.47,36.508,553.638,54.173,13.831
1502524800000,160.32,159.86,157.44,487.0,423.63300000000004,157.19,491.44,426.746,150.42,543.84,574.386,148.243,543.658,150.42,543.84,574.386,148.243,543.658,37.48,359.22,36.448,538.0740000000001,52.269,15.645999999999999
1502526600000,160.32,159.86,156.52,483.98,422.717,156.27,487.43,424.915,150.42,543.84,572.626,147.327,544.5740000000001,150.42,543.84,572.626,147.327,544.5740000000001,37.48,359.22,36.448,550.891,52.348,14.738
1502528400000,160.32,159.86,156.52,482.98,424.548,157.19,487.43,427.661,150.42,547.5,572.5790000000001,148.243,547.32,150.42,547.5,572.5790000000001,148.243,547.32,37.71,362.59,36.631,551.807,49.632,13.83
1502530200000,162.15,161.69,158.35,480.78,426.379,159.02,486.38,430.408,152.25,548.42,573.636,150.07399999999998,548.236,152.25,548.42,573.636,150.07399999999998,548.236,37.71,364.62,36.631,550.891,48.669,13.83
1502532000000,160.32,159.86,156.52,484.66,424.548,156.27,491.4,429.49199999999996,150.42,544.76,572.655,147.327,543.658,150.42,544.76,572.655,147.327,543.658,37.62,358.03,36.563,549.976,51.387,13.982999999999999
1502533800000,158.49,158.03,154.69,480.54,418.14,155.36,490.39,425.83,148.59,538.35,566.187,146.412,538.165,148.59,538.35,566.187,146.412,538.165,37.62,356.46,36.563,547.229,54.122,14.883
1502535600000,155.74,156.2,152.86,483.55,414.478,152.61,494.31,423.999,146.76,540.18,560.697,143.665,538.165,146.76,540.18,560.697,143.665,538.165,36.89,351.81,35.861999999999995,544.482,56.821999999999996,12.045
1502537400000,159.4,158.94,155.61,458.52,421.89300000000003,155.36,467.72,421.25199999999995,149.5,548.42,565.44,146.412,547.32,149.5,548.42,565.44,146.412,547.32,36.89,360.8,35.861999999999995,542.651,37.928000000000004,9.217
1502539200000,156.65,157.09,153.77,465.61,415.301,153.53,460.39,413.01300000000003,146.76,548.42,561.658,144.6,547.32,146.76,548.42,561.658,144.6,547.32,36.8,357.88,35.760999999999996,545.398,45.258,10.241
1502541000000,159.4,158.94,155.61,466.61,406.97,155.36,460.43,413.92800000000005,149.5,549.33,568.06,146.431,548.236,149.5,549.33,568.06,146.431,548.236,36.8,360.12,35.760999999999996,551.807,47.738,11.140999999999998
1502542800000,159.4,159.86,156.52,452.52,403.4,156.27,458.42,405.139,149.5,547.5,568.2180000000001,147.346,547.32,149.5,547.5,568.2180000000001,147.346,547.32,37.7,362.37,36.663000000000004,544.482,51.672,7.353
1502544600000,160.32,159.88,156.52,450.5,400.653,156.27,459.42,403.30800000000005,149.5,546.59,570.799,147.346,545.49,149.5,546.59,570.799,147.346,545.49,37.7,357.88,36.663000000000004,541.736,54.758,5.3389999999999995
1502546400000,160.32,159.88,156.52,446.47,400.653,156.27,457.41,406.055,150.42,543.84,570.674,147.346,542.743,150.42,543.84,570.674,147.346,542.743,37.59,355.63,36.54,538.989,51.974,5.3389999999999995
1502548200000,163.06,162.62,159.27,446.47,407.977,159.02,454.39,406.97,153.16,549.33,571.445,151.009,548.236,153.16,549.33,571.445,151.009,548.236,37.59,361.47,36.512,547.229,44.324,4.994
1502550000000,159.4,158.96,155.61,451.51,405.231,155.36,462.44,406.055,149.5,548.42,568.3480000000001,146.412,547.32,149.5,548.42,568.3480000000001,146.412,547.32,37.59,359.22,36.512,556.384,49.974,4.994
1502551800000,159.4,158.96,155.61,451.51,408.89300000000003,155.36,459.42,405.139,149.5,542.01,569.273,146.412,541.827,149.5,542.01,569.273,146.412,541.827,37.72,354.73,36.659,551.807,47.229,6.874
1502553600000,157.57,157.13,153.77,454.53,407.977,154.44,461.44,403.30800000000005,147.67,543.84,564.61,145.496,542.743,147.67,543.84,564.61,145.496,542.743,37.72,352.48,36.659,552.722,49.948,5.831
1502555400000,157.57,157.13,153.77,454.53,404.315,154.44,459.42,401.477,147.67,540.18,562.747,145.496,539.081,147.67,540.18,562.747,145.496,539.081,37.28,351.36,36.247,549.976,52.933,5.831
1502557200000,159.38,158.96,155.61,458.56,410.724,155.36,471.5,412.463,149.5,544.76,569.3340000000001,146.412,543.658,149.5,544.76,569.3340000000001,146.412,543.658,37.28,356.98,36.247,551.807,49.218,7.7620000000000005
1502559000000,158.47,158.05,154.69,459.57,409.80800000000005,154.44,481.54,412.463,148.59,544.76,565.915,145.496,543.658,148.59,544.76,565.915,145.496,543.658,37.46,356.98,36.421,549.976,52.995,7.7620000000000005
1502560800000,160.3,159.88,156.48,463.59,410.724,156.25,480.54,413.379,150.3,544.76,570.264,147.289,543.658,150.3,544.76,570.264,147.289,543.658,37.76,367.31,36.563,546.222,55.528999999999996,8.67
1502562600000,160.3,159.9,156.48,463.59,412.555,157.17,483.55,414.935,150.3,547.5,570.309,147.289,545.49,150.3,547.5,570.309,147.289,545.49,37.76,356.08,36.563,550.8,52.216,7.767
1502564400000,158.47,158.07,154.65,462.59,409.80800000000005,155.34,481.54,409.44199999999995,148.47,540.18,565.6759999999999,146.374,539.081,148.47,540.18,565.6759999999999,146.374,539.081,37.42,350.46,36.389,548.053,55.04600000000001,7.767
1502566200000,159.38,158.98,155.57,465.61,415.301,155.34,483.55,416.76599999999996,148.47,547.5,567.472,146.374,546.405,148.47,547.5,567.472,146.374,546.405,37.42,357.2,36.389,553.5459999999999,51.373999999999995,7.771
1502568000000,157.55,158.07,154.65,463.59,416.217,154.42,480.54,413.10400000000004,147.56,542.93,562.836,145.458,542.743,147.56,542.93,562.836,145.458,542.743,37.29,351.59,36.233000000000004,548.053,50.465,7.7829999999999995
1502569800000,160.3,159.9,156.46,464.56,413.47,157.17,479.63,413.10400000000004,150.34,544.76,569.235,148.167,542.743,150.34,544.76,569.235,148.167,542.743,37.36,355.56,36.302,555.286,56.358999999999995,8.691
1502571600000,158.47,158.07,154.63,462.54,415.301,154.4,477.63,415.94199999999995,148.51,541.09,566.197,145.42,539.081,148.51,541.09,566.197,145.42,539.081,37.36,345.45,36.302,555.286,49.485,8.692
1502573400000,157.55,158.07,154.63,465.52,418.048,154.4,480.74,417.773,147.59,543.84,562.496,145.42,541.827,147.59,543.84,562.496,145.42,541.827,37.35,349.87,36.302,550.7080000000001,49.513000000000005,8.692
1502575200000,157.55,157.15,154.63,468.63,419.879,154.4,480.84,417.773,147.59,545.67,563.366,145.42,542.743,147.59,545.67,563.366,145.42,542.743,37.35,348.91,36.302,551.623,48.571999999999996,8.601
1502577000000,157.55,158.07,154.63,465.62,419.879,154.4,482.85,419.60400000000004,147.59,544.76,563.27,145.42,542.743,147.59,544.76,563.27,145.42,542.743,37.48,351.15,36.425,549.7919999999999,48.501999999999995,8.601
1502578800000,157.55,158.07,154.63,466.72,419.879,154.4,484.95,420.52,147.59,545.67,562.361,145.42,543.658,147.59,545.67,562.361,145.42,543.658,37.48,351.08,36.425,549.7919999999999,49.448,7.864
1502580600000,158.47,158.07,154.63,472.75,420.795,155.32,487.97,416.858,148.51,547.5,566.007,146.336,546.405,148.51,547.5,566.007,146.336,546.405,37.15,354.45,36.105,554.37,52.742,7.86
1502582400000,157.55,157.15,153.72,470.74,418.048,153.49,487.97,421.436,147.59,545.67,562.2669999999999,144.505,543.658,147.59,545.67,562.2669999999999,144.505,543.658,37.15,348.84,36.105,548.877,51.62,5.922000000000001
1502584200000,158.47,158.07,154.63,469.6,418.048,154.4,487.06,421.436,147.59,546.59,562.328,145.42,545.49,147.59,546.59,562.328,145.42,545.49,37.34,353.33,36.292,549.7919999999999,51.651,5.922000000000001
1502586000000,159.38,158.98,155.55,471.56,420.795,155.32,489.69,421.436,148.51,547.5,567.778,146.336,545.49,148.51,547.5,567.778,146.336,545.49,37.34,352.43,36.292,550.7080000000001,51.833999999999996,5.791
1502587800000,158.47,158.98,155.55,471.61,421.71,155.32,488.54,423.267,148.51,550.25,565.92,146.336,547.32,148.51,550.25,565.92,146.336,547.32,37.43,353.56,36.37,550.7080000000001,51.623999999999995,5.791
1502589600000,160.3,159.9,156.46,472.61,425.37199999999996,156.23,487.54,422.351,149.43,551.17,569.727,147.251,549.1519999999999,149.43,551.17,569.727,147.251,549.1519999999999,37.43,354.68,36.37,553.455,49.745,5.903
1502591400000,158.47,158.05,154.63,468.59,420.795,154.4,488.54,421.436,148.51,548.42,564.804,145.42,546.405,148.51,548.42,564.804,145.42,546.405,37.33,351.31,36.279,549.7919999999999,50.512,4.989
1502593200000,159.38,158.96,155.55,463.56,418.964,155.32,481.51,419.60400000000004,148.51,544.76,565.606,146.336,543.658,148.51,544.76,565.606,146.336,543.658,37.33,351.31,36.279,547.961,48.358000000000004,4.989
1502595000000,162.13,162.64,159.21,473.09,420.795,158.98,491.41,429.675,152.17,547.5,570.23,149.998,546.405,152.17,547.5,570.23,149.998,546.405,37.75,353.4,36.681999999999995,546.13,48.468,4.556
1502596800000,159.38,158.98,155.53,471.08,422.626,155.32,490.45,424.18199999999996,148.51,547.5,565.425,146.317,545.49,148.51,547.5,565.425,146.317,545.49,37.75,348.91,36.681999999999995,544.299,50.078,4.556
1502598600000,160.3,159.9,156.44,471.08,422.626,156.23,488.44,422.351,149.43,545.67,570.099,147.232,543.658,149.43,545.67,570.099,147.232,543.658,37.72,352.28,36.645,548.877,49.778999999999996,4.992
1502600400000,159.38,158.98,155.53,472.08,420.795,155.32,490.45,418.689,149.43,543.84,568.226,146.317,542.743,149.43,543.84,568.226,146.317,542.743,37.72,351.15,36.645,548.877,53.708,4.992
1502602200000,159.38,159.9,156.44,472.08,421.71,156.23,490.45,424.18199999999996,149.43,546.59,569.034,147.232,545.49,149.43,546.59,569.034,147.232,545.49,37.64,353.4,36.571999999999996,550.7080000000001,51.003,4.987
1502604000000,159.38,158.98,155.53,474.09,422.626,156.23,492.46,423.267,149.43,549.33,568.143,147.232,548.236,149.43,549.33,568.143,147.232,548.236,37.64,353.4,36.571999999999996,552.539,53.608000000000004,4.987
1502605800000,158.47,158.98,155.53,472.08,423.541,155.32,492.46,424.18199999999996,148.51,550.25,565.932,146.317,549.1519999999999,148.51,550.25,565.932,146.317,549.1519999999999,37.35,352.28,36.297,549.7919999999999,50.596000000000004,4.505
1502607600000,158.47,158.07,154.61,473.09,420.795,154.4,490.45,423.267,148.51,544.76,562.807,145.401,544.5740000000001,148.51,544.76,562.807,145.401,544.5740000000001,37.35,350.03,36.297,549.7919999999999,51.721000000000004,4.505
1502609400000,158.47,158.98,155.53,475.1,418.964,155.32,493.46,421.344,148.51,547.5,563.6,146.317,547.32,148.51,547.5,563.6,146.317,547.32,37.63,353.4,36.567,550.7080000000001,58.318000000000005,5.442
1502611200000,159.38,158.98,155.53,476.15,418.964,155.32,495.37,423.175,148.51,545.67,564.62,146.317,544.5740000000001,148.51,545.67,564.62,146.317,544.5740000000001,37.63,348.08,36.567,547.961,56.233999999999995,5.442
1502613000000,159.38,158.98,155.53,480.16,420.795,155.32,496.37,424.091,149.43,548.42,566.518,146.317,547.32,149.43,548.42,566.518,146.317,547.32,37.53,349.2,36.476,549.7919999999999,56.301,4.9510000000000005
1502614800000,160.3,159.9,156.44,477.34,421.71,156.23,494.69,425.006,149.43,546.59,568.3969999999999,147.232,545.49,149.43,546.59,568.3969999999999,147.232,545.49,37.53,349.05,36.476,548.877,54.597,4.9510000000000005
1502616600000,160.3,159.9,156.44,480.35,423.541,156.23,496.7,425.92199999999997,149.43,549.33,568.388,147.232,548.236,149.43,549.33,568.388,147.232,548.236,37.75,352.42,36.686,551.623,54.604,4.928
1502618400000,154.8,155.32,151.87,474.32,418.048,151.91,490.68,417.59,146.28,540.18,528.55,143.799,539.996,146.28,540.18,528.55,143.799,539.996,35.03,333.32,33.958,538.806,51.308,4.928
1502620200000,153.89,154.4,150.95,462.26,422.626,150.99,479.63,418.689,146.28,542.01,491.845,143.799,540.9119999999999,146.28,542.01,491.845,143.799,540.9119999999999,33.23,315.34,32.154,538.806,40.094,5.331
1502622000000,153.89,153.49,150.95,464.27,426.288,150.99,475.62,421.436,145.97,549.33,499.04900000000004,143.99,548.236,145.97,549.33,499.04900000000004,143.99,548.236,33.23,325.46,32.154,553.455,38.196999999999996,5.331
1502623800000,153.96,153.49,150.99,461.25,423.541,151.05,477.63,421.436,145.97,546.59,494.85699999999997,143.99,545.49,145.97,546.59,494.85699999999997,143.99,545.49,33.18,320.96,32.301,549.7919999999999,37.306999999999995,5.341
1502625600000,153.96,153.74,150.99,463.26,425.37199999999996,151.05,476.62,422.351,145.9,548.42,493.676,143.99,548.236,145.9,548.42,493.676,143.99,548.236,33.18,324.33,32.301,552.539,37.284,5.341
1502627400000,153.58,153.74,150.7,462.26,423.541,150.72,479.63,420.52,145.9,546.59,484.954,143.99,546.405,145.9,546.59,484.954,143.99,546.405,32.59,318.71,31.851999999999997,545.215,38.239000000000004,5.356
1502629200000,156.33,156.31,153.45,470.3,429.95,153.47,485.66,429.675,146.81,541.09,560.697,144.409,540.9119999999999,146.81,541.09,560.697,144.409,540.9119999999999,37.1,338.94,35.478,547.0459999999999,40.504,10.859000000000002
1502631000000,159.08,159.06,155.28,477.34,429.034,155.3,494.69,426.837,148.64,543.84,566.38,146.24,543.658,148.64,543.84,566.38,146.24,543.658,37.1,346.8,36.384,547.961,48.981,10.883
1502632800000,156.33,156.31,153.45,456.22,415.301,153.47,477.63,425.647,146.81,544.76,558.21,144.409,543.658,146.81,544.76,558.21,144.409,543.658,36.86,340.06,36.384,542.4680000000001,42.562,6.867999999999999
1502634600000,161.82,161.8,158.94,456.22,422.626,158.96,461.54,421.985,152.31,557.57,567.482,149.90200000000002,556.476,152.31,557.57,567.482,149.90200000000002,556.476,36.86,361.92,36.311,543.384,33.484,17.813
1502636400000,160.91,160.89,158.03,458.23,419.879,158.03,464.56,418.32300000000004,151.39,556.66,573.3480000000001,148.987,554.645,151.39,556.66,573.3480000000001,148.987,554.645,37.76,353.09,36.311,550.7080000000001,40.042,16.975
1502638200000,158.16,158.14,155.28,451.18,402.48400000000004,155.28,469.58,413.745,148.64,544.76,565.639,146.24,542.743,148.64,544.76,565.639,146.24,542.743,37.77,339.83,36.311,539.722,49.351000000000006,16.033
1502640000000,159.99,159.97,156.2,452.19,407.06199999999995,156.2,472.6,419.23800000000006,150.47,544.76,570.27,148.071,544.5740000000001,150.47,544.76,570.27,148.071,544.5740000000001,37.77,345.45,36.311,547.0459999999999,45.718,17.184
1502641800000,159.08,159.06,156.2,455.11,407.06199999999995,156.2,474.51,419.23800000000006,149.56,540.18,571.161,147.156,539.081,149.56,540.18,571.161,147.156,539.081,37.77,338.71,36.558,541.553,46.638999999999996,18.09
1502643600000,159.99,159.97,156.2,456.12,410.724,156.2,474.51,421.069,150.47,545.67,572.0980000000001,147.156,544.5740000000001,150.47,545.67,572.0980000000001,147.156,544.5740000000001,37.77,344.4,36.558,546.13,45.742,17.185
1502645400000,159.08,159.08,155.28,456.22,407.977,155.28,476.62,419.23800000000006,149.56,552.08,568.374,147.156,549.1519999999999,149.56,552.08,568.374,147.156,549.1519999999999,37.5,345.68,36.544000000000004,549.7919999999999,47.631,13.47
1502647200000,157.25,157.23,153.45,456.22,404.315,153.45,476.62,415.57599999999996,147.73,542.01,560.8009999999999,145.306,540.9119999999999,147.73,542.01,560.8009999999999,145.306,540.9119999999999,37.81,341.41,36.836999999999996,544.299,51.401,11.657
1502649000000,158.16,158.14,154.37,459.42,407.977,154.37,479.63,419.23800000000006,148.64,551.17,563.645,145.306,549.1519999999999,148.64,551.17,563.645,145.306,549.1519999999999,36.9,348.67,35.935,551.623,50.555,10.745
1502650800000,155.41,155.4,152.53,455.4,397.906,152.53,475.52,410.083,145.9,536.52,544.822,144.39,533.5880000000001,145.9,536.52,544.822,144.39,533.5880000000001,35.96,328.67,35.029,541.553,55.20399999999999,6.858
1502652600000,156.33,155.4,152.53,457.41,397.906,152.53,473.51,397.26599999999996,146.81,535.6,545.561,144.39,534.503,146.81,535.6,545.561,144.39,534.503,35.96,329.79,35.029,544.299,61.00899999999999,5.956
1502654400000,155.41,155.03,152.27,456.4,402.48400000000004,152.25,473.51,408.98400000000004,146.81,552.08,533.903,144.257,550.067,146.81,552.08,533.903,144.257,550.067,35.06,339.9,34.126999999999995,556.201,53.24,4.9719999999999995
1502656200000,155.41,155.03,152.27,457.41,401.569,152.25,472.5,405.32199999999995,146.56,545.67,542.825,144.257,544.5740000000001,146.56,545.67,542.825,144.257,544.5740000000001,35.96,336.53,35.034,550.7080000000001,54.933,4.9719999999999995
1502658000000,155.72,155.51,152.52,457.41,404.315,152.53,473.22,407.153,146.56,546.59,541.985,144.333,545.49,146.56,546.59,541.985,144.333,545.49,35.96,337.5,35.034,550.7080000000001,53.262,4.446000000000001
1502659800000,155.72,155.51,152.52,456.3,401.569,152.53,471.83,399.829,146.47,541.09,534.499,144.333,539.081,146.47,541.09,534.499,144.333,539.081,36.16,328.22,35.153,544.299,57.778999999999996,4.446000000000001
1502661600000,155.7,155.74,152.65,460.29,407.06199999999995,152.65,473.79,404.407,146.47,547.5,541.998,144.333,546.405,146.47,547.5,541.998,144.333,546.405,36.16,338.33,35.153,550.7080000000001,54.027,4.438
1502663400000,155.7,155.74,152.65,458.27,412.555,152.65,474.8,424.731,146.47,548.33,535.097,144.333,547.137,146.47,548.33,535.097,144.333,547.137,35.76,336.08,34.900999999999996,549.7919999999999,41.313,10.614
1502665200000,155.76,155.66,152.57,461.29,416.217,152.57,477.81,428.394,146.47,550.16,536.7919999999999,144.333,549.884,146.47,550.16,536.7919999999999,144.333,549.884,35.76,338.33,34.900999999999996,553.455,40.451,11.519
1502667000000,155.76,155.66,152.57,461.29,416.217,152.57,482.84,431.14,146.53,551.99,542.179,144.333,549.884,146.53,551.99,542.179,144.333,549.884,35.63,337.21,34.649,550.7080000000001,40.44,12.421
1502668800000,156.1,155.89,152.59,461.29,417.13300000000004,152.57,482.84,432.971,146.53,548.33,541.744,144.352,547.137,146.53,548.33,541.744,144.352,547.137,36.54,337.21,34.649,549.7919999999999,39.513000000000005,13.329
1502670600000,156.1,155.89,152.59,463.31,418.048,152.57,483.88,432.971,146.64,549.24,543.9169999999999,144.352,548.053,146.64,549.24,543.9169999999999,144.352,548.053,36.54,337.21,35.249,549.7919999999999,39.605,14.252
1502672400000,156.2,155.78,152.61,461.48,418.964,152.59,486.13,434.80199999999996,146.64,548.33,547.278,144.314,547.137,146.64,548.33,547.278,144.314,547.137,36.39,338.17,35.249,548.877,38.711999999999996,14.252
1502674200000,159.86,159.44,156.27,465.36,426.288,156.25,488.04,439.38,150.3,554.74,556.511,147.976,553.5459999999999,150.3,554.74,556.511,147.976,553.5459999999999,36.39,348.28,35.935,552.539,36.047,14.494000000000002
1502676000000,156.18,155.78,152.61,463.49,420.795,152.59,489.19,435.718,146.62,545.58,553.077,144.276,544.391,146.62,545.58,553.077,144.276,544.391,36.37,336.15,35.935,543.384,39.778,15.395
1502677800000,156.18,156.69,152.61,466.51,425.37199999999996,152.59,489.19,435.718,146.62,551.07,556.7230000000001,144.276,549.884,146.62,551.07,556.7230000000001,144.276,549.884,36.37,346.26,35.912,550.7080000000001,38.863,15.395
1502679600000,156.48,156.69,153.11,467.52,426.288,153.11,486.18,432.971,146.87,550.16,558.563,144.485,548.9680000000001,146.87,550.16,558.563,144.485,548.9680000000001,36.89,345.14,35.912,550.7080000000001,38.911,14.885
1502681400000,156.48,156.22,153.11,464.5,422.626,153.11,486.18,428.394,146.87,543.75,550.492,144.485,542.56,146.87,543.75,550.492,144.485,542.56,36.89,337.28,35.94,545.215,41.68,14.885
1502683200000,156.73,156.22,153.13,467.52,426.288,153.14,488.19,431.14,146.93,548.33,555.855,144.447,547.137,146.93,548.33,555.855,144.447,547.137,36.96,342.89,35.94,549.7919999999999,40.728,14.862
1502685000000,156.73,156.22,153.13,466.51,423.541,153.14,489.19,430.225,146.93,544.67,549.342,144.447,544.391,146.93,544.67,549.342,144.447,544.391,36.96,338.4,35.977,547.0459999999999,41.636,14.862
1502686800000,156.54,156.22,153.16,468.52,427.20300000000003,153.14,491.2,433.88699999999994,146.85,550.16,551.3480000000001,144.428,549.884,146.85,550.16,551.3480000000001,144.428,549.884,36.6,345.14,35.977,551.623,40.841,14.981
1502688600000,156.54,156.69,153.16,467.37,425.37199999999996,153.14,490.34,433.88699999999994,146.85,548.33,555.765,144.428,547.137,146.85,548.33,555.765,144.428,547.137,36.6,341.1,36.018,548.877,40.891999999999996,14.981
1502690400000,156.54,156.69,153.2,464.46,423.541,153.2,489.43,432.971,146.79,545.58,554.615,144.428,545.306,146.79,545.58,554.615,144.428,545.306,37.34,340.35,36.018,548.877,39.959,14.067
1502692200000,156.54,156.52,153.2,466.47,425.37199999999996,153.2,490.44,432.056,146.79,546.5,557.2,144.428,545.306,146.79,546.5,557.2,144.428,545.306,37.34,339.23,36.196,548.877,41.806999999999995,14.982000000000001
1502694000000,156.56,156.52,153.26,466.47,423.541,153.26,489.43,430.225,146.91,541.92,555.155,144.466,541.644,146.91,541.92,555.155,144.466,541.644,37.35,335.86,36.196,546.13,42.766000000000005,14.982000000000001
1502695800000,156.56,156.52,153.26,467.47,426.288,153.26,489.43,432.056,146.91,544.67,558.002,144.466,545.306,146.91,544.67,558.002,144.466,545.306,37.35,343.72,36.631,550.7080000000001,41.853,15.484000000000002
1502697600000,156.56,156.52,153.26,468.48,425.37199999999996,153.26,493.45,437.54900000000004,146.91,549.24,555.903,144.466,548.053,146.91,549.24,555.903,144.466,548.053,37.29,343.27,35.725,552.539,40.048,15.48
1502699400000,156.56,156.52,152.34,468.91,427.20300000000003,152.34,490.58,436.63300000000004,145.99,547.41,555.971,143.55100000000002,547.137,145.99,547.41,555.971,143.55100000000002,547.137,37.29,341.7,35.725,552.539,39.139,15.48
1502701200000,158.39,158.35,155.09,468.19,428.119,155.09,491.73,440.295,148.74,550.16,564.112,146.297,548.9680000000001,148.74,550.16,564.112,146.297,548.9680000000001,37.4,345.07,36.498000000000005,554.37,38.152,15.475999999999999
1502703000000,155.64,154.69,151.43,470.2,425.37199999999996,151.43,494.74,438.464,145.08,550.16,554.615,142.635,548.053,145.08,550.16,554.615,142.635,548.053,37.4,342.82,36.498000000000005,551.623,40.899,14.536
1502704800000,158.39,158.35,155.09,473.22,431.781,155.09,493.73,432.056,148.74,546.5,563.797,146.297,546.222,148.74,546.5,563.797,146.297,546.222,37.23,342.82,36.489000000000004,545.215,42.856,15.453
1502706600000,157.47,157.44,154.17,475.23,430.866,154.17,495.74,431.14,147.82,546.5,563.7919999999999,145.382,546.222,147.82,546.5,563.7919999999999,145.382,546.222,37.23,339.45,36.489000000000004,547.961,44.711999999999996,15.453
1502708400000,157.47,157.44,154.17,472.21,429.034,154.17,494.74,430.225,147.82,543.75,561.9630000000001,145.382,543.475,147.82,543.75,561.9630000000001,145.382,543.475,37.59,337.21,36.773,546.13,44.733000000000004,14.536
1502710200000,158.39,158.35,155.09,477.24,433.61199999999997,155.09,496.74,432.971,148.74,548.33,563.811,146.24,548.053,148.74,548.33,563.811,146.24,548.053,37.59,343.95,36.773,552.539,44.456,15.470999999999998
1502712000000,155.64,155.61,152.34,473.22,426.288,152.34,497.75,435.718,145.99,545.58,556.418,143.494,544.391,145.99,545.58,556.418,143.494,544.391,37.78,337.21,36.599000000000004,544.299,44.401,14.568
1502713800000,156.56,156.52,153.26,471.64,426.288,153.26,494.74,432.056,146.91,540.09,559.133,144.409,538.898,146.91,540.09,559.133,144.409,538.898,37.78,335.18,36.599000000000004,545.215,43.961999999999996,13.652000000000001
1502715600000,155.64,155.61,152.34,474.56,426.288,152.34,499.66,435.718,145.99,547.41,554.589,143.494,547.137,145.99,547.41,554.589,143.494,547.137,37.19,340.65,36.022,552.539,44.583999999999996,13.652000000000001
1502717400000,159.31,158.35,155.09,453.43,417.13300000000004,155.09,485.61,424.548,148.74,542.83,567.689,146.24,540.729,148.74,542.83,567.689,146.24,540.729,37.19,337.28,36.022,540.637,44.20399999999999,10.917
1502719200000,156.54,156.52,153.24,457.45,400.561,153.26,490.62,405.048,146.91,541.92,561.844,144.409,539.813,146.91,541.92,561.844,144.409,539.813,37.3,330.54,36.137,545.215,63.285,5.016
1502721000000,155.62,155.61,152.32,451.41,403.30800000000005,152.34,481.59,402.667,145.99,549.24,556.0740000000001,143.494,547.137,145.99,549.24,556.0740000000001,143.494,547.137,37.3,337.28,36.137,551.623,56.818000000000005,8.649
1502722800000,152.82,151.92,149.58,447.48,396.899,149.56,460.86,394.611,143.25,544.67,545.696,140.747,542.56,143.25,544.67,545.696,140.747,542.56,36.86,334.29,35.729,548.877,58.383,4.993
1502724600000,155.57,155.59,152.32,461.58,409.717,152.31,473.94,408.343,145.99,550.16,557.889,143.494,548.053,145.99,550.16,557.889,143.494,548.053,36.86,343.27,35.729,551.623,51.732,11.905999999999999
1502726400000,156.52,155.59,152.34,452.52,403.30800000000005,152.32,469.92,408.25199999999995,146.05,539.17,560.418,144.314,537.067,146.05,539.17,560.418,144.314,537.067,37.83,331.14,36.695,539.722,50.869,9.162
1502728200000,162.01,162.03,157.86,450.36,411.548,158.75,465.89,413.745,151.58,548.33,571.368,148.891,547.137,151.58,548.33,571.368,148.891,547.137,37.93,359.9,36.961,549.701,43.713,8.107999999999999
1502730000000,157.44,156.54,153.28,450.65,404.224,153.26,465.89,404.59,147.0,544.67,563.721,144.314,543.475,147.0,544.67,563.721,144.314,543.475,37.97,336.08,36.946999999999996,543.2919999999999,51.937,5.752999999999999
1502731800000,158.35,158.37,155.11,446.62,403.30800000000005,155.09,465.89,407.336,148.83,545.58,568.314,146.145,543.475,148.83,545.58,568.314,146.145,543.475,37.97,339.45,36.946999999999996,548.785,49.216,5.752999999999999
1502733600000,158.35,157.46,154.19,446.62,405.139,154.17,467.9,412.83,147.92,545.58,565.62,145.22899999999998,544.391,147.92,545.58,565.62,145.22899999999998,544.391,37.83,339.45,36.778,549.701,45.305,6.322
1502735400000,155.61,155.62,152.36,445.51,401.477,152.34,467.52,410.999,146.09,542.83,556.289,143.398,540.729,146.09,542.83,556.289,143.398,540.729,37.83,337.5,36.778,547.87,48.153999999999996,5.277
1502737200000,154.69,154.69,151.45,449.4,405.139,151.41,468.52,410.083,145.17,545.58,553.299,142.483,544.391,145.17,545.58,553.299,142.483,544.391,37.1,339.52,36.073,546.039,48.345,5.276
1502739000000,154.69,154.73,151.47,448.39,407.88599999999997,151.47,465.51,408.343,146.11,542.83,526.901,143.455,542.56,146.11,542.83,526.901,143.455,542.56,35.23,324.92,34.205,546.9540000000001,45.236000000000004,6.149
1502740800000,155.61,155.64,152.38,456.45,415.21,152.38,472.54,415.668,146.11,548.33,537.342,144.371,547.137,146.11,548.33,537.342,144.371,547.137,36.14,337.28,35.107,547.87,42.43600000000001,9.824
1502742600000,155.61,155.64,152.38,450.4,408.801,152.38,466.51,409.259,146.45,544.67,534.672,144.371,542.56,146.45,544.67,534.672,144.371,542.56,35.23,326.04,35.107,548.785,45.273999999999994,6.439
1502744400000,155.45,155.41,152.46,453.43,413.379,152.44,470.53,413.837,146.45,544.67,536.497,144.238,543.475,146.45,544.67,536.497,144.238,543.475,36.14,330.54,35.061,546.9540000000001,43.583999999999996,8.37
1502746200000,155.45,155.41,152.46,453.43,411.548,152.44,469.53,412.006,146.53,542.83,535.681,144.238,541.644,146.53,542.83,535.681,144.238,541.644,36.14,324.92,35.061,548.785,44.455,8.37
1502748000000,155.93,155.41,152.44,453.43,412.463,152.4,468.52,412.006,146.53,542.83,533.352,144.295,541.644,146.53,542.83,533.352,144.295,541.644,36.21,326.04,35.203,547.87,44.431000000000004,8.6
1502749800000,155.93,155.41,152.44,458.46,417.041,152.4,475.56,419.33,146.37,550.16,543.513,144.295,548.053,146.37,550.16,543.513,144.295,548.053,36.21,336.15,35.203,551.5319999999999,42.438,8.443999999999999
1502751600000,155.76,155.47,152.44,456.45,415.21,152.42,475.56,418.414,146.37,547.41,542.056,144.295,545.306,146.37,547.41,542.056,144.295,545.306,36.51,332.78,34.937,548.785,43.51,8.453
1502753400000,155.76,155.47,152.44,459.51,418.87199999999996,152.42,476.47,420.245,146.53,550.16,544.923,144.295,548.9680000000001,146.53,550.16,544.923,144.295,548.9680000000001,36.51,338.24,34.937,552.448,41.548,8.453
1502755200000,155.78,155.59,152.55,458.51,418.87199999999996,152.53,476.47,420.245,146.53,550.16,550.552,144.295,548.053,146.53,550.16,550.552,144.295,548.053,36.03,334.87,34.933,551.5319999999999,40.571999999999996,10.449000000000002
1502757000000,158.52,158.35,154.38,461.53,416.125,154.38,478.48,412.64599999999996,148.01,544.67,565.506,145.22899999999998,543.475,148.01,544.67,565.506,145.22899999999998,543.475,37.84,339.37,36.736,548.785,50.294,8.64
1502758800000,157.61,157.44,154.38,461.53,417.041,154.38,480.48,416.309,148.01,547.41,565.6,145.22899999999998,546.222,148.01,547.41,565.6,145.22899999999998,546.222,37.84,340.49,36.736,550.616,48.21,8.64
1502760600000,155.78,155.61,151.64,456.49,414.29400000000004,151.64,474.46,417.316,145.27,541.92,556.913,143.398,540.729,145.27,541.92,556.913,143.398,540.729,37.97,333.75,36.897,544.2080000000001,44.967,5.604
1502762400000,162.19,162.01,158.05,457.5,419.788,158.05,476.47,419.147,151.66,544.67,573.7919999999999,149.78799999999998,544.391,151.66,544.67,573.7919999999999,149.78799999999998,544.391,38.9,347.23,37.830999999999996,548.785,43.552,7.706
1502764200000,156.69,156.52,153.47,462.53,417.957,153.47,484.5,420.154,147.08,548.33,561.053,144.276,547.137,147.08,548.33,561.053,144.276,547.137,37.07,340.49,36.018,548.785,47.802,8.732999999999999
1502766000000,158.52,157.44,154.38,459.47,416.125,154.38,482.59,414.661,147.99,543.75,564.756,146.107,543.475,147.99,543.75,564.756,146.107,543.475,37.97,338.17,36.924,544.2080000000001,50.792,8.732999999999999
1502767800000,157.61,157.44,154.38,462.78,417.957,154.38,484.6,417.499,147.99,544.67,565.035,145.191,543.475,147.99,544.67,565.035,145.191,543.475,37.07,338.17,36.022,549.701,49.089,8.691
1502769600000,153.01,152.86,149.81,461.77,414.29400000000004,149.81,483.6,418.597,143.42,549.24,548.424,141.529,548.9680000000001,143.42,549.24,548.424,141.529,548.9680000000001,36.16,334.8,35.116,550.616,48.768,9.499
1502771400000,152.1,151.94,148.89,463.78,415.21,148.89,483.6,417.68199999999996,143.42,551.99,525.174,141.529,550.8,143.42,551.99,525.174,141.529,550.8,35.25,331.43,35.111,551.5319999999999,47.56399999999999,8.623
1502773200000,152.1,151.94,148.89,466.8,417.957,148.89,486.61,416.76599999999996,143.42,548.33,518.867,141.529,547.137,143.42,548.33,518.867,141.529,547.137,35.25,328.06,34.205,546.9540000000001,48.443999999999996,7.8629999999999995
1502775000000,152.0,151.87,148.85,470.82,419.788,148.85,484.6,414.935,143.04,547.41,525.946,140.709,547.137,143.04,547.41,525.946,140.709,547.137,35.4,330.31,34.205,550.616,50.417,11.004000000000001
1502776800000,152.0,151.87,148.85,471.83,419.788,148.85,486.61,414.935,143.04,548.33,524.624,140.709,548.9680000000001,143.04,548.33,524.624,140.709,548.9680000000001,35.4,331.43,34.109,550.616,50.271,10.369000000000002
1502778600000,152.06,151.75,148.93,473.84,421.619,148.8,485.61,414.935,143.0,545.58,527.702,140.747,545.306,143.0,545.58,527.702,140.747,545.306,35.45,329.19,34.109,549.701,50.398999999999994,10.369000000000002
1502780400000,152.06,151.75,148.93,475.85,422.534,148.8,486.61,414.935,143.0,547.41,529.0169999999999,140.747,547.137,143.0,547.41,529.0169999999999,140.747,547.137,35.45,329.19,34.1,551.5319999999999,50.472,10.279000000000002
1502782200000,152.08,151.89,148.93,476.95,420.70300000000003,148.89,491.63,412.189,143.19,542.83,530.047,140.976,541.644,143.19,542.83,530.047,140.976,541.644,35.43,324.85,35.001999999999995,544.2080000000001,55.419,11.235999999999999
1502784000000,152.08,151.89,148.93,480.06,424.365,148.89,494.59,415.94199999999995,143.19,548.33,539.192,140.976,548.9680000000001,143.19,548.33,539.192,140.976,548.9680000000001,35.43,338.33,35.001999999999995,552.448,54.263999999999996,10.324000000000002
1502785800000,152.71,152.46,149.44,479.16,423.45,149.35,496.7,418.689,144.12,549.24,520.76,141.834,548.9680000000001,144.12,549.24,520.76,141.834,548.9680000000001,35.43,336.39,34.974000000000004,550.616,54.356,10.324000000000002
1502787600000,155.45,155.2,152.19,476.15,415.21,152.11,493.65,419.60400000000004,145.95,545.58,536.109,143.665,544.391,145.95,545.58,536.109,143.665,544.391,36.31,325.16,34.974000000000004,544.2080000000001,54.988,9.743
1502789400000,155.45,155.2,152.19,479.26,418.87199999999996,152.11,493.75,421.436,145.95,549.24,542.398,143.665,548.053,145.95,549.24,542.398,143.665,548.053,36.31,332.96,35.075,550.616,54.361999999999995,8.837
1502791200000,155.85,155.62,152.59,478.25,416.125,152.57,493.75,416.858,146.58,546.5,538.635,144.314,545.306,146.58,546.5,538.635,144.314,545.306,36.39,327.34,35.075,546.039,56.858999999999995,7.849
