time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1502793000000,155.85,155.62,152.59,477.15,417.041,152.57,494.65,414.111,146.58,544.67,539.8919999999999,144.314,544.391,146.58,544.67,539.8919999999999,144.314,544.391,36.39,331.68,35.330999999999996,549.701,57.707,8.76
1502794800000,156.46,156.29,152.53,460.05,406.97,153.35,481.6,411.365,146.49,541.92,549.21,144.238,541.644,146.49,541.92,549.21,144.238,541.644,36.72,331.68,36.242,541.461,53.603,5.263999999999999
1502796600000,155.55,155.38,152.53,458.23,402.39300000000003,152.44,477.77,398.54699999999997,146.49,551.07,545.938,144.238,550.8,146.49,551.07,545.938,144.238,550.8,35.82,337.14,35.34,541.461,60.291000000000004,8.255
1502798400000,155.55,155.38,152.57,462.16,400.561,152.44,462.73,396.716,146.7,549.24,549.72,144.371,548.9680000000001,146.7,549.24,549.72,144.371,548.9680000000001,36.72,336.76,35.34,549.701,59.54600000000001,10.284
1502800200000,155.66,155.45,152.57,457.12,398.73,152.5,466.75,397.63199999999995,146.7,547.41,542.02,144.371,546.222,146.7,547.41,542.02,144.371,546.222,35.81,326.65,34.796,546.039,57.854,10.049
1502802000000,155.66,155.45,152.32,453.09,404.407,152.5,457.7,406.14599999999996,146.56,549.24,521.435,144.276,546.222,146.56,549.24,521.435,144.276,546.222,35.82,323.28,34.8,546.039,45.038000000000004,9.147
1502803800000,155.55,155.32,152.32,454.1,404.407,152.38,471.06,405.963,146.56,546.5,535.044,144.276,544.391,146.56,546.5,535.044,144.276,544.391,35.82,324.85,34.8,546.9540000000001,51.856,11.837
1502805600000,155.55,155.32,152.25,455.11,405.32199999999995,152.38,470.06,405.048,146.47,544.67,535.464,144.218,543.475,146.47,544.67,535.464,144.218,543.475,36.03,327.1,35.047,549.701,52.826,11.837
1502807400000,155.07,154.88,152.25,459.9,408.069,151.96,472.98,406.879,146.47,547.41,538.154,144.218,546.222,146.47,547.41,538.154,144.218,546.222,36.03,326.72,35.047,547.87,51.716,8.988999999999999
1502809200000,155.07,154.88,152.15,460.91,408.98400000000004,151.96,472.98,405.048,146.43,548.33,538.1709999999999,144.238,546.222,146.43,548.33,538.1709999999999,144.238,546.222,35.92,327.84,34.924,547.87,52.593999999999994,8.988999999999999
1502811000000,155.51,155.32,152.15,461.91,409.9,152.32,472.98,406.879,146.43,549.24,540.3,144.238,548.053,146.43,549.24,540.3,144.238,548.053,35.92,331.21,34.924,550.616,52.824,8.775
1502812800000,155.51,155.32,152.34,461.81,408.069,152.32,469.96,402.301,146.55,548.33,528.986,144.295,547.137,146.55,548.33,528.986,144.295,547.137,35.66,327.68,34.69,549.701,53.901,6.721
1502814600000,155.26,155.07,152.34,462.49,408.069,152.17,470.97,403.217,146.55,542.83,530.867,144.295,541.644,146.55,542.83,530.867,144.295,541.644,35.66,322.22,34.69,548.785,54.84,8.718
1502816400000,155.26,155.07,151.98,461.48,408.98400000000004,152.17,473.26,405.963,146.34,543.75,534.886,144.142,542.56,146.34,543.75,534.886,144.142,542.56,35.88,325.14,34.891999999999996,548.785,52.038000000000004,8.935
1502818200000,155.3,155.11,151.98,460.47,408.069,152.21,474.7,405.963,146.34,542.83,532.8240000000001,144.142,541.644,146.34,542.83,532.8240000000001,144.142,541.644,35.88,322.9,34.891999999999996,547.87,54.461000000000006,8.935
1502820000000,155.3,155.11,152.06,467.71,412.64599999999996,152.21,477.71,409.625,146.37,549.24,540.8009999999999,144.238,548.053,146.37,549.24,540.8009999999999,144.238,548.053,36.22,333.01,35.226,550.616,52.138000000000005,7.936
1502821800000,155.4,155.17,152.06,461.81,408.069,152.21,475.75,406.879,146.37,542.83,538.545,144.238,541.644,146.37,542.83,538.545,144.238,541.644,36.22,324.76,35.226,547.87,53.205,9.856
1502823600000,155.4,155.17,152.32,464.83,410.815,152.21,476.75,408.71,146.51,545.58,541.523,144.257,544.391,146.51,545.58,541.523,144.257,544.391,36.27,329.26,35.272,549.701,53.236000000000004,8.871
1502825400000,155.36,155.13,152.32,464.83,408.98400000000004,152.21,476.75,407.79400000000004,146.51,549.24,537.2,144.257,547.137,146.51,549.24,537.2,144.257,547.137,36.27,328.13,35.272,548.785,53.118,9.046
1502827200000,155.36,155.13,152.48,465.84,410.815,152.21,477.76,409.625,146.55,545.58,539.347,144.257,544.391,146.55,545.58,539.347,144.257,544.391,36.04,327.01,35.052,546.9540000000001,53.147,9.046
1502829000000,155.49,155.28,152.48,465.84,410.815,152.31,478.76,410.541,146.55,546.5,542.9490000000001,144.257,545.306,146.55,546.5,542.9490000000001,144.257,545.306,36.04,329.26,35.052,548.785,53.903999999999996,9.109
1502830800000,155.49,155.28,152.53,463.83,408.069,152.31,474.74,406.879,146.6,546.5,529.418,144.295,544.391,146.6,546.5,529.418,144.295,544.391,35.83,323.64,34.836999999999996,546.039,54.825,7.18
1502832600000,155.24,155.07,152.53,462.82,407.153,152.08,472.73,404.13199999999995,146.6,546.5,536.7130000000001,144.295,544.391,146.6,546.5,536.7130000000001,144.295,544.391,35.83,325.89,34.836999999999996,552.448,54.916000000000004,7.18
1502834400000,155.24,155.07,152.21,462.82,406.23800000000006,152.08,472.73,403.217,146.43,543.75,530.409,144.19899999999998,541.644,146.43,543.75,530.409,144.19899999999998,541.644,35.61,322.52,34.667,546.9540000000001,56.758,6.279
1502836200000,155.34,155.15,152.21,467.85,411.731,152.17,477.76,409.625,146.43,549.24,541.626,144.19899999999998,548.053,146.43,549.24,541.626,144.19899999999998,548.053,36.51,331.5,34.667,551.5319999999999,53.978,6.308
1502838000000,155.34,155.15,152.46,466.84,409.9,152.17,477.76,407.79400000000004,146.53,547.41,537.633,144.257,546.222,146.53,547.41,537.633,144.257,546.222,36.51,328.13,34.965,547.87,55.408,6.308
1502839800000,155.43,155.2,152.46,467.85,408.069,152.19,478.76,408.71,146.53,547.41,533.129,144.257,546.222,146.53,547.41,533.129,144.257,546.222,35.99,328.13,34.965,549.701,57.13,7.031000000000001
1502841600000,155.43,155.2,152.42,468.85,408.069,152.19,478.76,409.625,146.51,547.41,535.514,144.238,546.222,146.51,547.41,535.514,144.238,546.222,35.99,325.89,34.992,547.87,56.31100000000001,7.031000000000001
1502843400000,155.78,155.59,152.42,467.85,405.32199999999995,152.52,477.76,405.963,146.51,541.92,532.27,144.238,540.729,146.51,541.92,532.27,144.238,540.729,36.03,322.52,34.992,546.039,57.343,6.867999999999999
1502845200000,155.78,155.59,152.27,469.86,408.069,152.52,479.77,408.71,146.47,546.5,536.626,144.218,545.306,146.47,546.5,536.626,144.218,545.306,36.03,325.89,34.965,548.785,56.565,6.867999999999999
1502847000000,152.11,151.92,149.52,474.89,410.815,148.85,487.8,412.37199999999996,142.81,549.24,547.137,140.556,547.137,142.81,549.24,547.137,140.556,547.137,36.93,333.75,35.876,547.87,57.318999999999996,9.795
1502848800000,156.69,156.5,153.18,472.88,416.309,153.43,486.8,416.034,146.47,550.16,560.13,144.218,548.9680000000001,146.47,550.16,560.13,144.218,548.9680000000001,36.93,340.49,35.876,552.448,53.6,9.795
1502850600000,156.69,156.5,153.18,471.87,414.478,153.43,486.8,416.034,146.47,548.33,558.262,144.218,547.137,146.47,548.33,558.262,144.218,547.137,37.51,339.37,36.457,551.5319999999999,54.458,10.467
1502852400000,159.44,159.25,155.93,477.9,415.39300000000003,156.18,488.8,420.61199999999997,149.33,549.24,568.92,146.946,548.053,149.33,549.24,568.92,146.946,548.053,37.51,341.61,36.457,551.5319999999999,56.68899999999999,10.472999999999999
1502854200000,156.69,156.5,153.18,475.89,416.309,152.52,491.82,419.69599999999997,146.58,550.16,559.694,144.19899999999998,548.9680000000001,146.58,550.16,559.694,144.19899999999998,548.9680000000001,37.4,338.24,36.366,546.9540000000001,56.78,10.48
1502856000000,155.78,155.59,153.18,470.87,418.14,152.52,485.79,426.105,146.58,546.5,533.686,144.19899999999998,544.391,146.58,546.5,533.686,144.19899999999998,544.391,36.49,327.01,35.464,541.461,47.126999999999995,9.508
1502857800000,155.78,155.59,152.27,468.85,415.39300000000003,152.52,485.79,421.527,146.58,548.33,532.761,144.238,548.053,146.58,548.33,532.761,144.238,548.053,35.59,327.01,35.464,545.123,48.773,10.440999999999999
1502859600000,155.57,155.38,152.27,471.87,419.055,152.4,483.78,421.527,146.53,550.16,535.875,144.238,549.884,146.53,550.16,535.875,144.238,549.884,36.49,332.63,35.084,550.616,47.791000000000004,10.440999999999999
1502861400000,155.57,155.38,152.46,472.88,419.971,152.4,482.88,421.527,146.53,549.24,539.097,144.276,548.053,146.53,549.24,539.097,144.276,548.053,36.49,332.63,35.084,550.616,47.943999999999996,10.832
1502863200000,155.7,155.51,152.46,473.84,419.971,152.4,483.02,421.527,146.56,548.33,535.502,144.276,547.137,146.56,548.33,535.502,144.276,547.137,36.32,330.76,35.345,548.785,47.895,10.832
1502865000000,155.7,155.51,152.31,474.84,414.478,152.4,485.03,420.88599999999997,146.56,546.5,540.425,144.276,545.306,146.56,546.5,540.425,144.276,545.306,36.32,330.76,35.345,550.616,52.88399999999999,10.542
1502866800000,155.61,155.41,152.31,473.84,419.055,152.34,484.03,422.717,146.49,549.24,537.646,144.276,548.053,146.49,549.24,537.646,144.276,548.053,35.95,328.51,35.089,548.785,49.032,10.542
1502868600000,155.61,155.41,152.46,473.84,419.055,152.34,485.03,418.048,146.49,545.58,543.773,144.257,544.391,146.49,545.58,543.773,144.257,544.391,36.86,328.51,35.089,546.039,51.912,10.532
1502870400000,155.68,155.49,152.46,479.87,422.717,152.48,488.04,427.20300000000003,146.51,551.99,543.572,144.257,551.715,146.51,551.99,543.572,144.257,551.715,35.96,334.36,35.134,549.701,48.163000000000004,11.455
1502872200000,155.68,155.49,153.03,475.85,416.309,152.48,490.24,418.048,146.51,542.83,539.975,144.257,541.644,146.51,542.83,539.975,144.257,541.644,36.87,324.25,35.134,541.461,54.011,8.373
1502874000000,155.55,155.36,153.03,472.59,414.478,152.42,488.37,418.048,146.47,552.91,538.448,144.257,548.053,146.47,552.91,538.448,144.257,548.053,36.87,329.48,35.134,553.363,52.163000000000004,7.266
1502875800000,155.55,155.36,152.46,471.68,411.731,152.42,488.52,416.217,146.47,540.09,536.797,144.19899999999998,540.729,146.47,540.09,536.797,144.19899999999998,540.729,36.15,322.9,34.937,547.87,54.911,8.664
1502877600000,155.66,155.49,152.46,472.69,415.39300000000003,152.4,488.52,418.964,146.53,546.5,539.828,144.19899999999998,544.391,146.53,546.5,539.828,144.19899999999998,544.391,36.15,327.39,34.937,549.701,53.15,8.828
1502879400000,155.66,155.49,152.38,469.67,412.64599999999996,152.4,488.62,416.217,146.53,547.41,536.702,144.238,546.222,146.53,547.41,536.702,144.238,546.222,36.22,325.14,35.001999999999995,550.616,55.0,6.912000000000001
1502881200000,155.53,155.34,152.38,473.69,414.478,152.34,482.59,412.555,146.49,544.67,538.21,144.238,545.306,146.49,544.67,538.21,144.238,545.306,36.22,326.27,35.001999999999995,553.363,54.152,6.912000000000001
1502883000000,155.53,155.34,152.27,473.69,413.56199999999995,152.34,483.6,412.555,146.49,547.41,536.573,144.276,546.222,146.49,547.41,536.573,144.276,546.222,36.04,326.27,34.828,553.363,55.994,5.654
1502884800000,155.36,155.17,152.27,472.69,413.56199999999995,152.19,482.59,412.555,146.39,543.75,533.543,144.276,541.644,146.39,543.75,533.543,144.276,541.644,36.04,318.4,34.828,548.785,55.055,5.656000000000001
1502886600000,155.36,155.17,152.69,477.71,410.815,152.19,484.6,408.16,146.39,544.67,540.1759999999999,144.257,542.56,146.39,544.67,540.1759999999999,144.257,542.56,36.61,325.14,35.505,548.785,60.398,5.656000000000001
1502888400000,155.85,155.66,152.69,444.5,409.9,152.34,471.54,421.344,146.49,549.24,536.8330000000001,144.257,547.137,146.49,549.24,536.8330000000001,144.257,547.137,35.71,326.27,34.603,546.039,38.82,4.696000000000001
1502890200000,155.85,155.66,152.5,465.65,416.309,152.34,457.45,404.86400000000003,146.49,542.83,540.945,144.257,541.644,146.49,542.83,540.945,144.257,541.644,36.61,326.27,35.51,539.63,45.652,12.925
1502892000000,155.78,155.57,152.5,462.63,413.56199999999995,152.38,454.43,410.358,146.62,549.24,540.991,144.257,547.137,146.62,549.24,540.991,144.257,547.137,35.71,330.76,35.5,544.2080000000001,41.041000000000004,12.422
1502893800000,154.86,154.65,152.63,454.58,396.991,152.38,446.37,400.836,146.62,545.58,526.472,144.18,544.391,146.62,545.58,526.472,144.18,544.391,35.71,317.28,34.599000000000004,549.701,48.038000000000004,5.965
1502895600000,154.86,154.65,152.63,457.6,400.653,152.13,449.4,399.921,146.43,548.33,537.29,144.18,546.222,146.43,548.33,537.29,144.18,546.222,35.71,322.9,34.599000000000004,552.448,49.886,5.965
1502897400000,155.34,155.13,152.29,460.47,402.48400000000004,152.13,453.0,401.75199999999995,146.43,551.07,531.293,144.18,549.884,146.43,551.07,531.293,144.18,549.884,35.94,328.36,34.91,550.616,50.201,5.41
1502899200000,155.34,155.13,152.29,467.42,409.80800000000005,152.38,456.78,407.245,146.58,549.24,540.238,144.18,548.053,146.58,549.24,540.238,144.18,548.053,35.94,332.85,34.91,547.87,47.336999999999996,8.812000000000001
1502901000000,155.4,155.19,152.5,464.4,406.14599999999996,152.38,456.78,406.329,146.58,543.75,539.854,144.257,542.56,146.58,543.75,539.854,144.257,542.56,36.23,323.86,35.285,544.2080000000001,50.181999999999995,8.812000000000001
1502902800000,155.4,155.19,152.5,460.38,400.653,152.23,453.76,402.667,146.45,542.83,534.571,144.257,542.56,146.45,542.83,534.571,144.257,542.56,36.23,322.74,35.285,553.363,51.026,6.707000000000001
1502904600000,155.51,155.3,152.04,462.39,403.4,152.23,459.8,406.329,146.45,545.58,542.668,144.276,544.391,146.45,545.58,542.668,144.276,544.391,35.82,327.23,34.8,551.5319999999999,51.873000000000005,6.707000000000001
1502906400000,155.51,155.3,152.04,465.41,403.4,152.67,461.81,404.49800000000005,146.66,541.92,547.073,144.276,541.644,146.66,541.92,547.073,144.276,541.644,36.72,326.11,35.705999999999996,549.701,53.711000000000006,6.388999999999999
1502908200000,155.78,155.59,152.46,466.41,405.231,152.67,461.81,405.414,146.66,545.58,548.851,144.352,544.391,146.66,545.58,548.851,144.352,544.391,36.72,329.48,35.705999999999996,552.448,54.21,6.388999999999999
1502910000000,155.78,155.59,152.46,464.4,404.315,152.48,462.82,405.414,146.56,543.75,542.914,144.352,543.475,146.56,543.75,542.914,144.352,543.475,36.23,324.99,35.235,550.616,54.693000000000005,6.362
1502911800000,155.8,155.59,152.61,467.42,406.14599999999996,152.48,462.82,403.583,146.56,543.75,543.903,144.257,541.644,146.56,543.75,543.903,144.257,541.644,36.23,324.99,35.235,547.87,54.923,6.362
1502913600000,155.8,155.59,152.61,468.42,407.977,152.36,463.83,405.414,146.49,544.67,543.03,144.257,543.475,146.49,544.67,543.03,144.257,543.475,36.18,323.86,35.185,549.701,53.911,6.447
1502915400000,155.66,155.45,152.52,468.42,403.4,152.36,465.84,407.245,146.49,542.83,538.065,144.218,540.729,146.49,542.83,538.065,144.218,540.729,36.18,321.62,35.185,546.9540000000001,55.128,6.447
1502917200000,155.66,155.45,152.52,469.43,407.977,152.52,469.86,409.991,146.58,547.41,547.094,144.218,546.222,146.58,547.41,547.094,144.218,546.222,36.46,329.48,35.446,553.363,54.794,6.513999999999999
1502919000000,155.61,155.4,152.57,468.42,407.977,152.52,468.85,406.329,146.58,542.83,538.382,144.218,541.644,146.58,542.83,538.382,144.218,541.644,36.46,322.74,35.446,548.785,55.788999999999994,6.513999999999999
1502920800000,155.61,155.4,152.57,472.45,408.89300000000003,152.76,470.87,409.07599999999996,146.62,546.5,552.305,144.218,545.306,146.62,546.5,552.305,144.218,545.306,36.79,330.6,35.766,553.363,56.831,6.571000000000001
1502922600000,155.85,155.64,152.73,470.43,409.80800000000005,152.76,472.88,409.991,146.62,547.41,547.099,144.371,545.306,146.62,547.41,547.099,144.371,545.306,36.79,327.23,35.766,552.448,55.455,6.571000000000001
1502924400000,155.85,155.64,152.73,475.5,412.555,152.69,471.77,413.654,146.62,547.41,546.607,144.371,546.222,146.62,547.41,546.607,144.371,546.222,36.45,329.33,35.436,550.616,52.665,6.313
1502926200000,155.68,155.47,152.63,474.64,409.80800000000005,152.69,469.76,408.16,146.62,541.0,542.268,144.276,539.813,146.62,541.0,542.268,144.276,539.813,36.45,322.36,35.436,546.039,55.53,6.313
1502928000000,155.68,155.47,152.63,473.74,410.724,152.32,467.85,409.07599999999996,146.47,539.17,534.6659999999999,144.276,538.898,146.47,539.17,534.6659999999999,144.276,538.898,36.3,321.17,35.317,546.039,50.63,6.562
1502929800000,155.38,155.15,152.13,473.74,413.47,152.32,469.86,410.907,146.47,545.58,536.4540000000001,144.19899999999998,544.391,146.47,545.58,536.4540000000001,144.19899999999998,544.391,36.3,322.29,35.317,546.9540000000001,52.395,6.562
1502931600000,155.38,155.15,152.13,473.74,413.47,152.15,468.85,409.991,146.43,545.58,531.575,144.19899999999998,544.391,146.43,545.58,531.575,144.19899999999998,544.391,36.1,323.42,35.111,548.785,51.611999999999995,6.662999999999999
1502933400000,155.72,155.51,152.08,476.75,417.13300000000004,152.15,470.87,416.4,146.43,546.5,542.1469999999999,144.257,545.306,146.43,546.5,542.1469999999999,144.257,545.306,36.1,329.03,35.111,550.616,48.701,8.533999999999999
1502935200000,155.72,155.51,152.08,475.75,415.301,152.4,471.87,415.485,146.47,549.24,534.439,144.257,548.053,146.47,549.24,534.439,144.257,548.053,36.16,329.03,35.166,549.701,49.618,6.531000000000001
1502937000000,155.07,154.88,151.49,482.78,416.217,151.49,479.91,419.147,145.55,552.91,555.629,143.341,551.715,145.55,552.91,555.629,143.341,551.715,37.08,339.14,36.073,553.363,55.566,8.693999999999999
1502938800000,155.99,155.8,152.4,478.76,414.38599999999997,152.4,482.92,416.4,146.47,547.41,549.9209999999999,144.257,547.137,146.47,547.41,549.9209999999999,144.257,547.137,37.08,334.65,36.073,544.2080000000001,56.747,7.678
1502940600000,155.07,154.88,151.49,477.66,412.555,151.49,474.36,410.999,146.47,548.33,533.8009999999999,144.257,547.137,146.47,548.33,533.8009999999999,144.257,547.137,36.17,327.01,35.166,548.785,55.111999999999995,5.147
1502942400000,155.07,154.88,151.49,477.66,411.639,151.49,476.37,410.999,145.69,547.41,529.944,143.436,546.222,145.69,547.41,529.944,143.436,546.222,36.17,324.61,35.166,546.039,56.062,5.147
1502944200000,154.84,154.63,151.5,475.65,410.724,151.39,477.37,412.83,145.69,547.41,529.106,143.436,546.222,145.69,547.41,529.106,143.436,546.222,36.02,324.61,35.052,546.9540000000001,55.211000000000006,6.021
1502946000000,154.84,154.63,151.5,474.64,414.38599999999997,151.39,480.38,417.407,145.57,549.24,534.31,143.36,548.053,145.57,549.24,534.31,143.36,548.053,36.02,329.1,35.052,551.5319999999999,52.258,5.569
1502947800000,154.79,154.59,151.71,474.64,415.301,151.66,480.38,418.32300000000004,145.57,547.41,533.635,143.36,546.222,145.57,547.41,533.635,143.36,546.222,36.18,326.85,35.189,547.87,51.169,6.875
1502949600000,154.79,154.59,151.71,472.63,415.301,151.66,481.39,419.23800000000006,145.65,547.41,538.1709999999999,143.417,546.222,145.65,547.41,538.1709999999999,143.417,546.222,36.18,329.1,35.189,550.616,50.153,6.803
1502951400000,154.82,154.63,151.56,471.63,414.38599999999997,151.5,480.38,418.32300000000004,145.65,546.5,536.6569999999999,143.417,546.222,145.65,546.5,536.6569999999999,143.417,546.222,36.18,329.1,35.208,550.616,51.881,6.882000000000001
1502953200000,154.82,154.63,151.56,475.41,417.13300000000004,151.5,481.25,420.154,145.61,548.33,537.9680000000001,143.417,547.137,145.61,548.33,537.9680000000001,143.417,547.137,36.18,330.9,35.208,552.448,50.843,7.7589999999999995
1502955000000,154.88,154.67,151.56,474.4,413.47,151.37,482.15,418.32300000000004,145.61,549.24,533.4590000000001,143.417,548.053,145.61,549.24,533.4590000000001,143.417,548.053,36.16,327.6,35.185,549.701,52.718999999999994,5.656000000000001
1502956800000,154.88,154.67,151.56,475.41,416.217,151.37,482.15,415.57599999999996,145.63,548.33,536.3919999999999,143.436,548.053,145.63,548.33,536.3919999999999,143.436,548.053,36.16,329.84,35.185,550.616,53.69,5.7860000000000005
1502958600000,154.98,154.79,151.49,475.41,414.38599999999997,151.41,483.16,418.32300000000004,145.63,548.33,528.627,143.436,547.137,145.63,548.33,528.627,143.436,547.137,36.42,324.23,35.431999999999995,546.9540000000001,52.708999999999996,5.961
1502960400000,154.98,154.79,151.49,476.51,414.38599999999997,151.41,483.25,415.57599999999996,145.61,546.5,533.008,143.398,545.306,145.61,546.5,533.008,143.398,545.306,36.42,325.51,35.431999999999995,547.87,53.763000000000005,5.961
1502962200000,154.73,154.52,151.5,476.51,416.217,151.49,484.26,413.745,145.61,545.58,535.279,143.398,545.306,145.61,545.58,535.279,143.398,545.306,35.98,325.51,34.997,547.87,56.294,5.367000000000001
1502964000000,155.64,155.43,152.42,467.46,418.964,152.4,475.22,422.168,146.6,551.07,539.489,144.39,550.8,146.6,551.07,539.489,144.39,550.8,35.98,332.25,34.997,547.87,44.913999999999994,5.367000000000001
1502965800000,155.64,155.43,152.42,460.42,409.80800000000005,152.4,462.14,405.689,146.6,545.58,547.273,144.39,545.306,146.6,545.58,547.273,144.39,545.306,36.59,332.25,35.586999999999996,541.461,50.413999999999994,12.602
1502967600000,155.64,155.43,152.38,446.32,399.73800000000006,152.4,460.13,397.449,146.49,543.84,541.557,144.257,542.56,146.49,543.84,541.557,144.257,542.56,36.59,324.38,35.586999999999996,548.785,52.285,9.214
1502969400000,155.85,155.74,152.38,463.44,401.569,152.4,466.17,402.94199999999995,146.49,543.84,549.308,144.257,543.475,146.49,543.84,549.308,144.257,543.475,36.5,330.0,35.491,545.123,60.917,10.374
1502971200000,155.85,155.74,152.25,454.38,398.82199999999995,152.23,465.16,397.449,146.53,546.59,540.303,144.295,545.306,146.53,546.59,540.303,144.295,545.306,36.5,326.63,35.491,548.785,58.35,5.329
1502973000000,155.47,155.34,152.25,455.39,398.82199999999995,152.23,465.16,397.449,146.53,544.76,540.513,144.295,544.391,146.53,544.76,540.513,144.295,544.391,36.54,327.75,35.528,549.701,58.402,5.394
1502974800000,155.47,155.34,152.29,453.37,397.906,152.25,466.17,396.533,146.37,544.76,535.351,144.18,543.475,146.37,544.76,535.351,144.18,543.475,36.54,322.14,35.528,547.87,58.585,5.391
1502976600000,154.94,154.71,152.29,452.36,396.991,152.25,466.17,397.449,146.37,542.93,527.283,144.18,541.644,146.37,542.93,527.283,144.18,541.644,36.13,316.52,35.13,546.9540000000001,58.781000000000006,4.474
1502978400000,154.94,154.71,151.96,455.39,397.906,151.96,472.2,399.28,146.43,547.5,539.57,144.257,544.391,146.43,547.5,539.57,144.257,544.391,36.13,324.38,35.13,549.701,60.457,4.474
1502980200000,155.28,155.19,151.96,455.49,400.653,151.96,470.29,403.125,146.43,545.67,529.695,144.257,543.475,146.43,545.67,529.695,144.257,543.475,35.81,318.92,34.8,549.701,56.826,4.783
1502982000000,155.28,155.19,151.98,457.5,403.4,151.92,472.3,405.87199999999996,146.43,547.5,533.98,144.19899999999998,546.222,146.43,547.5,533.98,144.19899999999998,546.222,35.81,324.54,34.8,553.363,54.836999999999996,4.783
1502983800000,155.45,155.22,151.98,460.52,405.231,151.92,471.3,405.87199999999996,146.43,546.59,533.711,144.19899999999998,547.137,146.43,546.59,533.711,144.19899999999998,547.137,36.21,324.54,35.221,552.448,54.946999999999996,4.797
1502985600000,155.45,155.22,152.44,463.54,406.97,152.4,476.32,408.801,146.49,548.42,535.93,144.238,547.137,146.49,548.42,535.93,144.238,547.137,36.21,327.91,35.221,551.5319999999999,55.326,4.797
1502987400000,155.32,155.13,152.44,463.21,405.139,152.4,479.29,409.717,146.49,546.59,536.719,144.238,545.306,146.49,546.59,536.719,144.238,545.306,35.96,323.8,35.066,550.616,55.428999999999995,4.798
1502989200000,155.32,155.13,152.44,463.21,406.055,152.4,478.29,410.63199999999995,146.49,543.84,534.5409999999999,144.238,542.56,146.49,543.84,534.5409999999999,144.238,542.56,35.96,321.55,35.066,547.87,55.47,6.079
1502991000000,155.95,155.68,152.44,461.19,406.97,152.4,479.29,414.29400000000004,146.49,547.5,544.706,144.238,546.222,146.49,547.5,544.706,144.238,546.222,36.51,329.41,35.62,553.363,52.847,6.079
1502992800000,155.95,155.68,152.48,461.19,406.055,152.42,479.29,413.379,146.49,545.67,535.406,144.238,544.391,146.49,545.67,535.406,144.238,544.391,36.51,326.04,35.62,550.616,52.85,5.178999999999999
1502994600000,155.82,155.53,152.48,463.21,408.801,152.42,479.29,414.29400000000004,146.49,546.59,540.163,144.238,546.222,146.49,546.59,540.163,144.238,546.222,36.54,329.41,35.505,552.448,52.93600000000001,5.178999999999999
1502996400000,155.82,155.53,152.29,463.21,407.88599999999997,152.31,481.3,415.21,146.39,545.67,536.903,144.161,544.391,146.39,545.67,536.903,144.161,544.391,36.54,324.92,35.505,549.701,53.008,5.212999999999999
1502998200000,155.61,155.45,152.29,464.21,407.88599999999997,152.31,481.3,414.29400000000004,146.39,543.84,538.241,144.161,543.475,146.39,543.84,538.241,144.161,543.475,36.26,324.92,35.244,550.616,53.95,5.212999999999999
1503000000000,155.61,155.45,152.31,462.2,407.88599999999997,152.29,482.31,415.21,146.47,546.59,541.568,144.238,541.644,146.47,546.59,541.568,144.238,541.644,36.26,321.55,35.244,548.785,52.191,5.251
1503001800000,155.47,155.3,152.31,461.19,406.055,152.29,481.3,413.379,146.47,539.26,533.432,144.238,537.982,146.47,539.26,533.432,144.238,537.982,36.09,317.06,35.024,546.039,54.176,5.251
1503003600000,155.47,155.3,152.25,464.07,417.957,152.25,478.82,413.379,146.39,547.5,534.815,144.19899999999998,546.222,146.39,547.5,534.815,144.19899999999998,546.222,36.09,324.92,35.024,551.5319999999999,49.188,5.215
1503005400000,155.53,155.3,152.25,464.17,417.957,152.25,480.83,413.379,146.39,545.67,531.693,144.19899999999998,544.391,146.39,545.67,531.693,144.19899999999998,544.391,35.96,322.83,34.951,549.701,50.148999999999994,5.215
1503007200000,155.53,155.3,152.34,466.18,419.788,152.27,480.83,413.379,146.51,547.5,531.878,144.218,546.222,146.51,547.5,531.878,144.218,546.222,35.96,325.07,34.951,551.5319999999999,49.076,5.297999999999999
1503009000000,155.59,155.36,152.34,468.19,420.70300000000003,152.27,482.84,415.21,146.51,548.42,536.59,144.218,546.222,146.51,548.42,536.59,144.218,546.222,36.13,325.07,35.07,550.616,49.926,5.297999999999999
1503010800000,155.59,155.36,152.36,467.19,417.957,152.48,481.83,414.29400000000004,146.41,545.67,533.499,144.19899999999998,544.391,146.41,545.67,533.499,144.19899999999998,544.391,36.13,322.83,35.07,549.701,50.864,5.27
1503012600000,155.76,155.55,152.36,470.2,420.70300000000003,152.48,482.84,415.21,146.41,547.5,534.651,144.19899999999998,546.222,146.41,547.5,534.651,144.19899999999998,546.222,36.13,325.07,35.208,552.448,50.06,5.27
1503014400000,155.76,155.55,152.44,469.2,417.957,152.44,483.84,415.21,146.39,545.67,530.004,144.218,544.391,146.39,545.67,530.004,144.218,544.391,36.13,320.58,35.208,549.701,50.981,5.242999999999999
1503016200000,155.78,155.59,152.44,470.2,420.70300000000003,152.44,487.86,418.87199999999996,146.39,550.25,535.565,144.218,548.9680000000001,146.39,550.25,535.565,144.218,548.9680000000001,36.15,328.44,35.107,550.616,50.327,5.242999999999999
1503018000000,155.78,155.59,152.21,470.2,420.70300000000003,152.23,489.86,420.70300000000003,146.45,551.17,535.735,144.238,549.884,146.45,551.17,535.735,144.238,549.884,36.15,328.44,35.107,551.5319999999999,48.532,5.271
1503019800000,155.57,155.3,152.21,470.2,421.619,152.23,489.86,417.041,146.45,548.42,536.766,144.238,547.137,146.45,548.42,536.766,144.238,547.137,36.06,327.32,35.18,550.616,50.476000000000006,5.271
1503021600000,156.48,156.22,152.21,467.19,417.041,152.23,485.85,415.21,146.45,541.09,557.997,143.322,539.813,146.45,541.09,557.997,143.322,539.813,36.97,329.57,36.082,546.039,51.7,5.189
1503023400000,155.57,155.3,152.21,464.02,419.788,152.23,484.41,419.421,145.53,544.76,558.044,143.322,543.475,145.53,544.76,558.044,143.322,543.475,36.97,332.64,36.082,549.701,47.096000000000004,5.189
1503025200000,155.57,155.3,152.21,464.27,417.957,152.23,485.42,420.337,145.53,544.76,556.3009999999999,143.322,543.475,145.53,544.76,556.3009999999999,143.322,543.475,37.61,333.99,36.604,550.616,48.945,5.104
1503027000000,156.48,156.22,152.23,466.14,422.534,152.23,486.38,423.083,146.49,549.33,546.651,144.238,547.137,146.49,549.33,546.651,144.238,547.137,36.68,328.6,35.679,549.701,45.705,5.104
1503028800000,156.48,156.22,152.23,463.12,420.70300000000003,152.23,485.37,422.168,146.49,545.67,542.457,144.238,544.391,146.49,545.67,542.457,144.238,544.391,36.68,325.23,35.679,547.87,45.516000000000005,5.169
1503030600000,155.89,155.68,152.69,464.12,422.534,152.69,482.36,423.907,146.6,549.33,545.238,144.314,547.137,146.6,549.33,545.238,144.314,547.137,36.25,327.48,35.249,553.363,46.699,5.169
1503032400000,155.89,155.68,152.69,463.98,423.45,152.69,481.64,421.985,146.6,546.59,535.491,144.314,546.222,146.6,546.59,535.491,144.314,546.222,36.25,325.07,35.249,550.616,42.732,5.169
1503034200000,156.14,155.93,152.8,464.46,422.534,152.74,482.84,413.745,146.6,540.18,531.089,144.295,539.813,146.6,540.18,531.089,144.295,539.813,35.93,319.23,34.900999999999996,546.039,48.386,5.169
1503036000000,156.14,155.93,152.8,466.47,427.11199999999997,152.74,483.7,425.92199999999997,146.6,550.25,541.7669999999999,144.295,549.884,146.6,550.25,541.7669999999999,144.295,549.884,35.93,332.94,34.900999999999996,554.279,41.193999999999996,5.315
1503037800000,156.02,155.82,152.78,464.46,424.365,152.71,482.69,423.175,146.56,546.59,537.1419999999999,144.295,546.222,146.56,546.59,537.1419999999999,144.295,546.222,36.26,327.32,35.061,552.448,42.953,5.315
1503039600000,156.02,155.82,152.78,466.47,426.19599999999997,152.71,481.69,424.091,146.56,547.5,540.874,144.295,547.137,146.56,547.5,540.874,144.295,547.137,36.26,328.44,35.061,552.448,42.008,5.2379999999999995
1503041400000,155.68,155.45,152.59,463.45,424.365,152.52,482.69,428.76,146.47,550.25,541.7719999999999,144.257,548.9680000000001,146.47,550.25,541.7719999999999,144.257,548.9680000000001,35.96,328.44,35.084,549.701,39.56,5.2379999999999995
1503043200000,155.68,155.45,152.59,457.41,418.87199999999996,152.52,470.63,426.92900000000003,146.47,542.93,532.058,144.257,541.644,146.47,542.93,532.058,144.257,541.644,35.97,318.33,35.089,543.2919999999999,35.438,5.109
1503045000000,155.68,155.45,152.59,461.44,425.281,152.52,471.64,427.844,146.49,546.59,538.0169999999999,144.257,545.306,146.49,546.59,538.0169999999999,144.257,545.306,35.97,325.07,35.089,553.363,35.356,5.109
1503046800000,155.93,155.72,152.69,464.46,428.027,152.65,482.69,431.506,146.49,550.25,534.876,144.257,549.884,146.49,550.25,534.876,144.257,549.884,36.16,329.57,35.23,546.9540000000001,37.388000000000005,5.269
1503048600000,155.93,155.72,152.69,469.48,429.858,152.65,482.69,427.844,146.55,549.33,545.276,144.314,548.9680000000001,146.55,549.33,545.276,144.314,548.9680000000001,36.16,332.64,35.23,550.616,41.157,5.269
1503050400000,156.08,155.89,152.48,470.59,428.94300000000004,152.5,483.65,426.92900000000003,146.55,548.42,542.997,144.314,547.137,146.55,548.42,542.997,144.314,547.137,36.02,326.2,35.089,547.87,41.998999999999995,5.26
1503052200000,156.08,155.89,152.48,469.58,428.027,152.5,483.65,424.18199999999996,146.58,546.59,537.544,144.314,545.306,146.58,546.59,537.544,144.314,545.306,36.02,325.46,35.089,546.9540000000001,43.79600000000001,5.26
1503054000000,155.97,155.78,152.53,473.61,430.774,152.55,483.65,424.18199999999996,146.58,547.5,537.819,144.314,547.137,146.58,547.5,537.819,144.314,547.137,36.25,326.58,35.244,547.87,43.75,5.277
1503055800000,155.97,155.78,152.53,471.59,428.027,152.55,484.66,424.18199999999996,146.51,545.67,536.79,144.257,545.306,146.51,545.67,536.79,144.257,545.306,36.25,324.33,35.244,546.9540000000001,43.738,5.277
1503057600000,155.53,155.32,152.36,471.59,429.858,152.5,480.64,431.506,146.51,549.33,527.317,144.257,548.053,146.51,549.33,527.317,144.257,548.053,36.1,324.33,35.157,551.5319999999999,38.844,6.221
1503059400000,126.58,126.54,125.28,434.32,412.555,124.44,430.28,411.548,121.22,526.17,352.20099999999996,120.22399999999999,526.538,121.22,526.17,352.20099999999996,120.22399999999999,526.538,26.12,254.68,26.103,495.685,6.766,5.135
1503061200000,75.12,74.35,74.77,416.13,408.71,74.79,415.11,414.38599999999997,75.08,505.02,31.739,74.67699999999999,510.974,75.08,505.02,31.739,74.67699999999999,510.974,1.56,138.98,1.6580000000000001,450.54900000000004,3.5639999999999996,4.19
1503063000000,30.08,30.24,30.35,372.45,367.41900000000004,29.53,379.58,382.892,29.57,408.34,10.446,30.35,445.148,29.57,408.34,10.446,30.35,445.148,2.22,131.79,2.798,354.785,2.943,4.181
1503064800000,25.51,25.66,25.77,345.87,340.869,25.87,375.5,377.399,25.91,365.31,8.581,25.772,421.344,25.91,365.31,8.581,25.772,421.344,1.31,131.79,1.896,350.207,2.943,5.085
1503066600000,25.51,24.74,24.86,332.53,326.221,24.95,357.13,353.595,24.99,347.92,0.84,1.682,407.611,24.99,347.92,0.84,1.682,407.611,1.31,125.05,1.896,345.63,3.64,5.085
1503068400000,26.42,26.57,26.69,329.45,321.643,25.87,345.87,339.86199999999997,25.91,350.67,0.84,0.767,403.949,25.91,350.67,0.84,0.767,403.949,0.55,119.43,1.15,339.221,0.0,0.046
1503070200000,26.42,25.66,25.77,320.19,313.403,25.87,337.67,331.62199999999996,25.91,345.17,0.0,0.767,397.54,25.91,345.17,0.0,0.767,397.54,-0.35,114.94,0.248,332.81199999999995,0.0,0.046
1503072000000,23.67,22.91,23.94,307.97,303.33299999999997,23.64,330.19,326.129,23.52,320.45,0.0,0.519,392.04699999999997,23.52,320.45,0.0,0.519,392.04699999999997,-0.35,111.12,0.248,325.488,0.0,0.153
1503073800000,20.01,20.16,20.28,291.43,290.515,19.97,321.96,321.552,19.86,297.56,0.0,0.519,386.55400000000003,19.86,297.56,0.0,0.519,386.55400000000003,-0.55,108.87,-0.16399999999999998,318.164,0.0,0.153
1503075600000,17.27,17.42,17.53,276.91,279.529,17.23,315.78,317.889,17.11,281.09,0.0,0.5,380.145,17.11,281.09,0.0,0.5,380.145,-0.55,105.5,-0.16399999999999998,310.84,0.0,0.15
1503077400000,14.52,14.67,14.79,265.48,270.374,14.48,309.59,314.22700000000003,14.37,267.35,0.0,0.5,375.56800000000004,14.37,267.35,0.0,0.5,375.56800000000004,-0.56,103.26,-0.17300000000000001,304.431,0.0,0.15
1503079200000,11.77,11.92,12.04,247.76,253.894,11.73,303.4,309.65,11.62,249.04,0.0,0.519,370.074,11.62,249.04,0.0,0.519,370.074,-0.56,101.01,-0.17300000000000001,297.107,0.0,0.14300000000000002
1503081000000,9.94,10.09,10.21,236.27,242.908,9.9,298.23,306.903,9.79,238.06,0.0,0.519,365.49699999999996,9.79,238.06,0.0,0.519,365.49699999999996,-0.56,98.76,-0.168,289.783,0.0,0.14300000000000002
1503082800000,8.11,8.26,8.38,227.59,234.668,8.07,293.1,303.241,7.96,228.9,0.0,0.5,360.004,7.96,228.9,0.0,0.5,360.004,-0.56,96.29,-0.168,283.374,0.0,0.135
1503084600000,7.19,6.43,6.55,220.3,226.428,7.16,288.96,297.748,7.04,218.83,0.0,0.5,355.426,7.04,218.83,0.0,0.5,355.426,-0.58,95.24,-0.182,276.05,0.0,0.135
1503086400000,5.36,5.52,5.63,212.96,220.02,5.33,283.78,295.001,5.21,212.42,0.0,0.48100000000000004,350.848,5.21,212.42,0.0,0.48100000000000004,350.848,-0.58,94.11,-0.182,268.726,0.0,0.134
1503088200000,3.53,3.68,3.8,207.55,215.442,4.41,278.59,292.255,3.38,206.01,0.0,0.48100000000000004,346.27099999999996,3.38,206.01,0.0,0.48100000000000004,346.27099999999996,-0.58,91.87,-0.233,265.97900000000004,0.0,0.134
1503090000000,3.53,2.77,2.88,202.15,209.949,3.49,272.36,286.76099999999997,3.38,199.6,0.0,0.48100000000000004,342.60900000000004,3.38,199.6,0.0,0.48100000000000004,342.60900000000004,-0.58,90.74,-0.233,263.232,0.0,0.124
1503091800000,1.7,1.85,1.97,197.64,208.118,1.66,270.28,284.015,1.55,199.6,0.0,0.48100000000000004,338.94699999999995,1.55,199.6,0.0,0.48100000000000004,338.94699999999995,0.07,88.5,0.45,259.57,0.0,0.124
1503093600000,1.7,0.94,1.97,193.13,205.37099999999998,1.66,266.12,280.353,1.55,195.03,0.0,0.48100000000000004,335.284,1.55,195.03,0.0,0.48100000000000004,335.284,0.07,86.25,0.45,254.993,0.0,0.121
1503095400000,0.79,0.94,1.05,189.51,202.62400000000002,0.82,263.0,277.606,0.75,192.28,0.078,0.48100000000000004,331.62199999999996,0.75,192.28,0.078,0.48100000000000004,331.62199999999996,0.08,85.13,0.491,250.415,0.0,0.121
1503097200000,0.79,0.42,1.05,186.8,200.793,0.82,260.91,274.86,0.75,191.36,0.078,0.48100000000000004,327.96,0.75,191.36,0.078,0.48100000000000004,327.96,0.08,82.88,0.491,245.83700000000002,0.0,0.11699999999999999
1503099000000,0.5,0.42,0.63,183.19,198.047,0.56,258.83,273.029,0.56,191.36,0.0,0.48100000000000004,324.298,0.56,191.36,0.0,0.48100000000000004,324.298,0.08,80.63,0.491,242.175,0.0,0.11699999999999999
1503100800000,0.5,0.33,0.63,180.48,197.13099999999997,0.56,256.75,269.366,0.56,189.53,0.0,0.48100000000000004,320.63599999999997,0.56,189.53,0.0,0.48100000000000004,320.63599999999997,0.08,79.51,0.491,237.59799999999998,0.051,0.11900000000000001
1503102600000,0.46,0.33,0.56,177.77,194.385,0.56,254.66,266.62,0.54,187.7,0.0,0.48100000000000004,316.974,0.54,187.7,0.0,0.48100000000000004,316.974,0.08,77.26,0.491,233.93599999999998,0.051,0.11900000000000001
1503104400000,0.46,0.33,0.56,176.86,192.554,0.56,251.53,263.873,0.54,186.79,0.0,0.5,313.312,0.54,186.79,0.0,0.5,313.312,0.08,75.02,0.491,230.273,0.05,0.11699999999999999
1503106200000,0.46,0.33,0.58,175.96,190.72299999999998,0.56,249.45,261.127,0.54,184.95,0.0,0.5,310.565,0.54,184.95,0.0,0.5,310.565,0.08,73.89,0.491,226.611,0.05,0.11699999999999999
1503108000000,0.46,0.33,0.58,175.05,188.892,0.56,247.36,258.38,0.54,184.04,0.0,0.48100000000000004,306.903,0.54,184.04,0.0,0.48100000000000004,306.903,0.08,71.65,0.491,222.949,0.04,0.113
1503109800000,0.46,0.33,0.58,174.15,187.06099999999998,0.56,244.23,255.63400000000001,0.54,182.21,0.0,0.48100000000000004,303.241,0.54,182.21,0.0,0.48100000000000004,303.241,0.08,69.4,0.491,219.287,0.04,0.113
1503111600000,0.46,0.33,0.58,173.24,185.229,0.56,242.14,253.80200000000002,0.54,180.38,0.0,0.48100000000000004,299.579,0.54,180.38,0.0,0.48100000000000004,299.579,0.08,68.28,0.491,215.625,0.057999999999999996,0.11900000000000001
1503113400000,0.46,0.33,0.58,172.34,183.398,0.56,239.0,251.05599999999998,0.56,178.55,0.0,0.48100000000000004,296.832,0.56,178.55,0.0,0.48100000000000004,296.832,0.08,66.03,0.491,211.963,0.057999999999999996,0.11900000000000001
1503115200000,0.46,0.35,0.58,170.53,182.483,0.56,236.91,248.30900000000003,0.56,177.63,0.0,0.5,294.086,0.56,177.63,0.0,0.5,294.086,0.08,64.91,0.491,209.21599999999998,0.091,0.171
1503117000000,0.46,0.35,0.58,168.72,181.567,0.56,234.82,246.47799999999998,0.56,175.8,0.0,0.5,292.255,0.56,175.8,0.0,0.5,292.255,0.08,62.66,0.486,205.554,0.091,0.171
1503118800000,0.46,0.35,0.58,167.81,179.736,0.56,232.72,243.732,0.56,173.97,0.0,0.5,289.508,0.56,173.97,0.0,0.5,289.508,0.08,61.54,0.486,202.808,0.10099999999999999,0.17800000000000002
1503120600000,0.46,0.35,0.58,165.96,177.905,0.56,229.39,240.985,0.56,173.05,0.0,0.5,286.76099999999997,0.56,173.05,0.0,0.5,286.76099999999997,0.08,58.77,0.486,200.06099999999998,0.10099999999999999,0.17800000000000002
1503122400000,0.46,0.33,0.58,165.05,176.99,0.56,228.34,239.15400000000002,0.56,171.22,0.0,0.5,284.015,0.56,171.22,0.0,0.5,284.015,0.08,57.65,0.486,197.31400000000002,0.10099999999999999,0.179
1503124200000,0.46,0.33,0.56,164.14,175.15900000000002,0.56,225.2,237.32299999999998,0.54,169.39,0.0,0.5,281.268,0.54,169.39,0.0,0.5,281.268,0.08,55.4,0.486,194.56799999999998,0.10099999999999999,0.179
1503126000000,0.46,0.33,0.56,163.24,173.328,0.56,223.1,235.49200000000002,0.54,168.48,0.0,0.5,279.437,0.54,168.48,0.0,0.5,279.437,0.08,54.28,0.486,191.821,0.102,0.177
1503127800000,0.46,0.33,0.56,162.33,172.412,0.56,221.0,232.745,0.54,166.64,0.0,0.5,276.691,0.54,166.64,0.0,0.5,276.691,0.08,52.03,0.486,189.075,0.102,0.177
1503129600000,0.46,0.33,0.56,161.43,170.581,0.56,218.91,230.91400000000002,0.54,164.81,0.0,0.5,274.86,0.54,164.81,0.0,0.5,274.86,0.08,50.91,0.486,186.328,0.1,0.17300000000000001
1503131400000,0.46,0.33,0.56,159.62,169.666,0.54,216.81,229.083,0.54,163.9,0.0,0.5,273.029,0.54,163.9,0.0,0.5,273.029,0.08,48.66,0.486,184.497,0.1,0.17300000000000001
1503133200000,0.46,0.33,0.56,159.62,167.834,0.54,214.71,227.252,0.54,162.07,0.0,0.5,271.198,0.54,162.07,0.0,0.5,271.198,0.08,47.54,0.486,182.666,0.09699999999999999,0.168
1503135000000,0.46,0.33,0.56,158.71,166.919,0.54,213.66,224.50599999999997,0.54,161.15,0.0,0.5,268.45099999999996,0.54,161.15,0.0,0.5,268.45099999999996,0.08,45.29,0.486,180.835,0.09699999999999999,0.168
1503136800000,0.46,0.33,0.56,157.8,165.088,0.54,211.71,222.675,0.54,159.32,0.0,0.5,265.704,0.54,159.32,0.0,0.5,265.704,0.08,44.17,0.486,178.088,0.084,0.16699999999999998
1503138600000,0.48,0.33,0.58,155.99,164.172,0.56,209.91,220.84400000000002,0.54,158.4,0.0,0.5,264.789,0.54,158.4,0.0,0.5,264.789,0.08,41.92,0.486,176.257,0.084,0.16699999999999998
1503140400000,0.48,0.39,0.58,155.99,163.257,0.56,207.21,219.012,0.54,156.57,0.0,0.519,262.95799999999997,0.54,156.57,0.0,0.519,262.95799999999997,0.08,40.8,0.486,174.426,0.094,0.16699999999999998
1503142200000,0.58,0.39,0.58,154.18,160.51,0.54,206.31,216.266,0.54,153.83,0.008,0.519,261.127,0.54,153.83,0.008,0.519,261.127,0.08,39.68,0.491,172.595,0.094,0.16699999999999998
1503144000000,0.58,0.79,0.58,152.36,159.595,0.54,204.5,214.435,0.54,150.16,0.008,0.5,258.38,0.54,150.16,0.008,0.5,258.38,0.08,37.43,0.491,170.764,0.057,0.168
1503145800000,0.58,0.79,0.71,102.58,103.10700000000001,1.24,110.3,106.12799999999999,0.61,143.76,0.095,0.5,256.54900000000004,0.61,143.76,0.095,0.5,256.54900000000004,0.08,14.96,0.491,168.018,0.057,0.168
1503147600000,3.32,3.53,4.37,81.13,79.303,4.91,75.07,72.89399999999999,4.28,94.68,0.095,1.4340000000000002,256.54900000000004,4.28,94.68,0.095,1.4340000000000002,256.54900000000004,0.08,-3.17,0.491,164.355,0.053,0.17
1503149400000,22.34,22.22,23.1,77.49,76.556,23.81,75.98,74.725,23.27,94.68,0.174,1.4340000000000002,250.14,23.27,94.68,0.174,1.4340000000000002,250.14,0.04,5.82,0.45899999999999996,159.778,3.609,5.2139999999999995
1503151200000,89.38,89.1,90.15,77.49,76.556,89.53,75.07,74.725,89.15,93.4,0.174,0.5760000000000001,213.519,89.15,93.4,0.174,0.5760000000000001,213.519,0.04,6.94,0.45899999999999996,156.116,2.648,5.2139999999999995
1503153000000,144.98,145.0,145.13,77.19,75.824,145.17,75.98,74.725,144.96,87.91,0.27899999999999997,0.5760000000000001,219.012,144.96,87.91,0.27899999999999997,0.5760000000000001,219.012,0.05,6.94,0.45899999999999996,152.454,2.682,5.2379999999999995
1503154800000,3.28,2.79,4.16,76.24,74.908,4.37,76.89,75.641,3.34,83.33,0.27899999999999997,0.5,220.84400000000002,3.34,83.33,0.27899999999999997,0.5,220.84400000000002,0.05,2.23,0.45899999999999996,150.623,0.48200000000000004,0.35100000000000003
1503156600000,1.45,0.96,1.42,76.24,74.908,1.63,76.89,75.641,1.51,81.5,0.364,0.5,221.75900000000001,1.51,81.5,0.364,0.5,221.75900000000001,0.06,3.35,0.47200000000000003,146.96,0.48200000000000004,0.35100000000000003
1503158400000,0.54,0.96,1.42,76.24,74.725,1.63,74.57,74.359,1.51,80.58,0.364,0.48100000000000004,216.266,1.51,80.58,0.364,0.48100000000000004,216.266,0.06,1.26,0.47200000000000003,133.22799999999998,0.094,0.163
1503160200000,0.54,0.4,1.0,75.33,74.725,1.03,74.57,73.444,0.65,80.58,0.301,0.48100000000000004,189.71599999999998,0.65,80.58,0.301,0.48100000000000004,189.71599999999998,-0.38,-0.99,0.07,102.1,0.094,0.163
1503162000000,0.48,0.4,1.0,75.33,73.81,1.03,73.66,73.444,0.65,79.12,0.301,0.48100000000000004,192.46200000000002,0.65,79.12,0.301,0.48100000000000004,192.46200000000002,-0.38,-3.24,0.07,88.367,0.073,0.14800000000000002
1503163800000,0.48,0.35,0.71,74.57,72.89399999999999,0.8,73.66,72.528,0.54,79.12,0.297,0.48100000000000004,187.88400000000001,0.54,79.12,0.297,0.48100000000000004,187.88400000000001,-0.56,-4.36,-0.159,79.211,0.073,0.14800000000000002
1503165600000,0.5,0.35,0.71,74.57,72.89399999999999,0.8,72.76,72.528,0.54,78.39,0.297,0.48100000000000004,186.053,0.54,78.39,0.297,0.48100000000000004,186.053,-0.56,-6.61,-0.159,73.718,0.067,0.14
1503167400000,0.5,0.35,0.75,73.97,72.253,0.8,72.76,71.887,0.54,78.39,0.0,0.48100000000000004,186.96900000000002,0.54,78.39,0.0,0.48100000000000004,186.96900000000002,-0.5,-9.98,-0.109,70.972,0.067,0.14
1503169200000,0.84,0.35,0.75,118.48,114.64200000000001,0.8,116.16,113.544,0.54,110.43,0.0,0.5,186.96900000000002,0.54,110.43,0.0,0.5,186.96900000000002,-0.5,-2.41,-0.109,91.113,0.073,0.149
1503171000000,0.84,1.07,1.59,108.44,96.33200000000001,1.4,108.89,93.402,2.14,129.66,0.0,0.5,187.701,2.14,129.66,0.0,0.5,187.701,-0.08,-1.28,0.317,93.86,0.073,0.149
1503172800000,2.67,2.9,3.42,143.45,136.798,3.23,142.69,129.474,3.97,149.8,0.0,0.6709999999999999,174.88400000000001,3.97,149.8,0.0,0.6709999999999999,174.88400000000001,-0.08,-10.43,0.317,92.029,0.079,0.177
1503174600000,7.25,7.48,7.08,170.03,167.285,6.89,170.03,167.926,6.72,191.91,1.92,7.117999999999999,168.475,6.72,191.91,1.92,7.117999999999999,168.475,-0.33,-12.52,0.125,93.86,2.398,4.65
1503176400000,17.32,17.55,18.07,222.61,219.47,17.88,223.2,224.872,16.79,247.85,22.712,16.273,204.18099999999998,16.79,247.85,22.712,16.273,204.18099999999998,1.47,39.38,1.9280000000000002,152.454,3.304,4.917
1503178200000,27.39,27.62,27.22,328.28,310.29,27.03,333.12,326.587,26.86,291.8,27.098000000000003,27.279,268.35900000000004,26.86,291.8,27.098000000000003,27.279,268.35900000000004,2.38,62.59,1.9280000000000002,319.263,4.146,4.917
1503180000000,29.22,28.54,29.05,355.96,325.85400000000004,28.86,360.78,357.715,27.77,347.64,45.806999999999995,28.194000000000003,329.7,27.77,347.64,45.806999999999995,28.194000000000003,329.7,4.18,85.06,4.633,347.644,3.6710000000000003,5.422000000000001
1503181800000,37.46,37.69,37.29,386.56,356.06699999999995,37.1,383.21,381.51800000000003,36.95,418.14,62.748000000000005,36.434,397.449,36.95,418.14,62.748000000000005,36.434,397.449,7.8,121.01,8.241,375.11,3.971,5.422000000000001
1503183600000,51.2,51.43,51.03,385.54,360.645,50.83,396.43,390.765,50.68,455.68,82.376,50.167,451.465,50.68,455.68,82.376,50.167,451.465,10.51,138.98,10.937000000000001,430.041,3.85,6.233
1503185400000,52.11,52.34,51.94,378.41,358.81300000000005,51.75,406.57,405.414,51.6,436.45,62.93600000000001,51.998000000000005,435.901,51.6,436.45,62.93600000000001,51.998000000000005,435.901,8.71,126.62,9.124,431.87199999999996,4.067,5.312
1503187200000,75.02,74.35,73.97,430.14,418.32300000000004,73.78,433.89,420.154,72.73,488.64,146.796,72.178,489.001,72.73,488.64,146.796,72.178,489.001,16.9,260.97,16.398,492.29699999999997,4.047,6.968
1503189000000,78.68,78.01,78.55,450.32,440.02099999999996,78.4,434.9,433.795,77.31,517.93,126.535,76.775,513.721,77.31,517.93,126.535,76.775,513.721,16.9,245.92,16.398,519.763,3.5989999999999998,9.295
1503190800000,87.0,87.19,86.81,460.39,406.23800000000006,86.65,448.01,416.49199999999996,84.67,533.5,180.99400000000003,84.156,530.2,84.67,533.5,180.99400000000003,84.156,530.2,17.15,352.64,16.398,554.553,7.97,8.956
1503192600000,78.76,78.0,77.63,476.52,425.281,77.48,482.12,401.843,75.5,528.0,190.762,74.92399999999999,527.4540000000001,75.5,528.0,190.762,74.92399999999999,527.4540000000001,17.15,343.95,17.3,544.482,12.474,10.04
1503194400000,79.69,78.91,79.44,493.59,456.592,79.33,494.31,473.895,79.18,525.16,53.50899999999999,78.64399999999999,527.4540000000001,79.18,525.16,53.50899999999999,78.64399999999999,527.4540000000001,16.53,211.17,16.435,533.496,4.478,6.675
1503196200000,77.84,78.0,77.58,469.48,463.184,77.44,470.2,454.944,77.37,507.77,0.0,1.091,510.791,77.37,507.77,0.0,1.091,510.791,0.04,232.51,0.166,501.45300000000003,0.266,0.03
1503198000000,77.84,78.0,78.49,445.32,442.126,78.36,458.13,449.45099999999996,78.28,496.78,0.0,1.091,503.467,78.28,496.78,0.0,1.091,503.467,0.04,228.02,0.166,481.311,0.266,0.005
1503199800000,72.35,72.5,73.0,421.08,422.9,72.86,445.03,430.225,72.79,483.97,0.042,0.32799999999999996,497.05800000000005,72.79,483.97,0.042,0.32799999999999996,497.05800000000005,-0.69,224.65,-0.301,463.0,0.059000000000000004,0.005
1503201600000,69.6,68.84,69.34,406.86,410.083,69.2,430.72,420.154,69.13,468.4,0.042,0.32799999999999996,490.649,69.13,468.4,0.042,0.32799999999999996,490.649,-0.69,220.31,-0.301,446.52099999999996,0.059000000000000004,0.13699999999999998
1503203400000,67.77,67.92,67.5,397.73,401.843,67.37,417.57,411.914,67.3,452.84,0.0,0.34700000000000003,484.241,67.3,452.84,0.0,0.34700000000000003,484.241,-0.65,216.94,-0.27399999999999997,430.957,0.053,0.13699999999999998
1503205200000,65.94,66.09,65.67,387.62,392.68800000000005,65.54,408.5,404.59,65.46,436.36,0.0,0.34700000000000003,478.74800000000005,65.46,436.36,0.0,0.34700000000000003,478.74800000000005,-0.65,215.89,-0.27399999999999997,417.224,0.053,0.141
1503207000000,63.19,63.35,63.84,377.44,383.533,63.71,399.37,398.181,63.63,420.79,0.0,0.366,472.339,63.63,420.79,0.0,0.366,472.339,-0.64,212.52,-0.26899999999999996,403.491,0.055999999999999994,0.141
