time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1503208800000,60.45,60.6,60.18,367.34,374.37699999999995,60.05,390.33,390.85699999999997,59.97,405.23,0.0,0.366,466.846,59.97,405.23,0.0,0.366,466.846,-0.64,209.08,-0.26899999999999996,390.67400000000004,0.055999999999999994,0.14400000000000002
1503210600000,57.7,56.94,57.43,359.32,365.222,57.3,383.26,384.44800000000004,57.22,389.67,0.064,0.385,462.26800000000003,57.22,389.67,0.064,0.385,462.26800000000003,-0.64,206.83,-0.265,379.68699999999995,0.045,0.14400000000000002
1503212400000,54.04,54.19,54.69,349.97,356.06699999999995,54.55,376.23,378.955,54.48,375.02,0.064,0.385,456.775,54.48,375.02,0.064,0.385,456.775,-0.64,204.58,-0.265,368.70099999999996,0.045,0.14400000000000002
1503214200000,51.29,50.53,51.03,342.8,347.827,50.89,369.09,373.462,50.82,364.03,0.07,0.385,452.19699999999995,50.82,364.03,0.07,0.385,452.19699999999995,-0.64,201.21,-0.265,359.546,0.053,0.14400000000000002
1503216000000,48.55,47.78,48.28,334.59,340.50300000000004,48.15,362.97,367.969,48.07,353.96,0.07,0.385,447.62,48.07,353.96,0.07,0.385,447.62,-0.64,197.84,-0.265,349.475,4.123,6.0120000000000005
1503217800000,48.55,48.7,48.28,327.4,329.517,48.15,356.84,361.56,48.07,341.14,0.098,0.385,442.126,48.07,341.14,0.098,0.385,442.126,-0.56,194.47,-0.233,338.48900000000003,0.081,0.922
1503219600000,44.88,45.04,45.53,320.19,319.44599999999997,45.4,350.7,356.98199999999997,45.32,330.16,0.098,0.385,438.464,45.32,330.16,0.098,0.385,438.464,-0.56,191.1,-0.233,330.249,0.081,0.922
1503221400000,42.14,42.29,42.79,312.98,311.20599999999996,42.65,344.55,350.574,41.66,320.09,0.0,0.48100000000000004,433.88699999999994,41.66,320.09,0.0,0.48100000000000004,433.88699999999994,-0.7,186.61,-0.32,322.009,0.07,0.135
1503223200000,39.39,39.54,40.04,306.79,304.797,39.91,338.4,345.996,38.91,311.85,0.0,0.48100000000000004,429.309,38.91,311.85,0.0,0.48100000000000004,429.309,-0.7,183.24,-0.32,314.685,0.07,0.135
1503225000000,37.56,36.8,37.29,301.63,299.30400000000003,37.16,332.24,340.50300000000004,37.08,304.52,0.07,0.5,424.731,37.08,304.52,0.07,0.5,424.731,-0.69,179.87,-0.31,308.276,0.064,0.136
1503226800000,34.81,34.97,34.55,295.42,294.72700000000003,34.41,326.07,335.01,34.34,297.2,0.07,0.5,420.154,34.34,297.2,0.07,0.5,420.154,-0.69,176.5,-0.31,300.952,0.064,0.136
1503228600000,32.98,32.22,32.71,291.28,290.149,32.58,318.87,329.517,32.51,291.71,0.18100000000000002,0.48100000000000004,412.83,32.51,291.71,0.18100000000000002,0.48100000000000004,412.83,-0.71,174.25,-0.32899999999999996,295.459,0.044000000000000004,0.134
1503230400000,30.24,30.39,30.88,285.06,285.57099999999997,30.75,311.65,322.192,29.76,285.3,0.18100000000000002,0.48100000000000004,373.462,29.76,285.3,0.18100000000000002,0.48100000000000004,373.462,-0.71,170.88,-0.32899999999999996,300.03700000000003,0.044000000000000004,0.134
1503232200000,28.4,28.56,29.05,280.92,280.994,28.92,304.43,316.699,28.84,279.8,0.013000000000000001,0.48100000000000004,380.786,28.84,279.8,0.013000000000000001,0.48100000000000004,380.786,-0.07,167.51,0.40399999999999997,300.952,0.028999999999999998,0.177
1503234000000,27.49,26.73,27.22,275.73,276.416,27.09,298.23,311.20599999999996,27.01,275.23,0.013000000000000001,0.48100000000000004,381.702,27.01,275.23,0.013000000000000001,0.48100000000000004,381.702,-0.07,164.14,0.40399999999999997,299.121,0.028999999999999998,0.177
1503235800000,25.66,25.81,25.39,270.53,271.83799999999997,25.26,290.99,305.71299999999997,25.18,271.56,0.013000000000000001,0.48100000000000004,380.786,25.18,271.56,0.013000000000000001,0.48100000000000004,380.786,0.08,159.65,0.491,296.375,0.028999999999999998,0.195
1503237600000,23.83,23.98,24.48,266.37,268.176,24.34,284.77,300.22,23.35,266.99,0.013000000000000001,0.48100000000000004,378.955,23.35,266.99,0.013000000000000001,0.48100000000000004,378.955,0.08,156.28,0.491,293.628,0.028999999999999998,0.195
1503239400000,22.91,22.15,22.64,263.25,264.514,22.51,278.54,293.811,22.43,262.41,0.044000000000000004,0.48100000000000004,376.208,22.43,262.41,0.044000000000000004,0.48100000000000004,376.208,0.08,152.91,0.495,289.966,0.032,0.195
1503241200000,21.08,21.23,21.73,259.08,259.937,21.6,273.35,288.318,20.6,258.75,0.044000000000000004,0.48100000000000004,373.462,20.6,258.75,0.044000000000000004,0.48100000000000004,373.462,0.08,149.54,0.495,286.30400000000003,0.032,0.195
1503243000000,20.16,20.32,19.9,254.91,256.274,19.76,267.11,282.825,19.69,254.17,0.0,0.519,372.546,19.69,254.17,0.0,0.519,372.546,0.08,146.17,0.491,283.557,0.033,0.201
1503244800000,18.33,18.49,18.98,251.79,252.612,18.85,261.91,276.416,17.86,249.59,0.0,0.519,368.884,17.86,249.59,0.0,0.519,368.884,0.08,143.92,0.491,279.895,0.033,0.201
1503246600000,17.42,17.57,18.07,247.61,248.95,17.93,258.79,271.83799999999997,16.94,246.84,0.151,0.5,365.222,16.94,246.84,0.151,0.5,365.222,0.08,140.55,0.491,276.233,0.033,0.203
1503248400000,16.5,16.65,16.24,244.48,245.28799999999998,17.02,254.62,266.345,16.03,242.27,0.151,0.5,362.476,16.03,242.27,0.151,0.5,362.476,0.08,137.18,0.491,273.486,0.033,0.203
1503250200000,15.59,15.74,15.32,240.3,241.62599999999998,15.19,250.44,261.768,15.11,239.52,0.139,0.519,360.645,15.11,239.52,0.139,0.519,360.645,0.08,133.81,0.495,269.824,0.03,0.204
1503252000000,15.59,14.82,15.32,237.16,237.96400000000003,15.19,247.31,257.19,15.11,235.86,0.139,0.519,356.98199999999997,15.11,235.86,0.139,0.519,356.98199999999997,0.08,131.57,0.495,267.078,0.7809999999999999,0.45
1503253800000,14.67,14.82,14.42,234.02,232.47099999999998,14.29,244.18,252.612,14.19,233.11,0.261,0.5,355.151,14.19,233.11,0.261,0.5,355.151,0.08,128.2,0.491,263.415,0.7809999999999999,0.45
1503255600000,13.76,13.97,14.42,230.88,227.893,14.29,241.05,248.95,13.28,229.45,0.261,0.5,352.405,13.28,229.45,0.261,0.5,352.405,0.08,125.95,0.491,260.66900000000004,0.026000000000000002,0.196
1503257400000,12.84,13.05,13.51,227.74,223.315,13.37,236.86,244.373,12.36,226.7,0.051,0.519,349.658,12.36,226.7,0.051,0.519,349.658,0.08,122.58,0.491,257.007,0.026000000000000002,0.196
1503259200000,12.84,12.13,12.59,224.6,220.56900000000002,12.46,233.72,240.71,11.45,223.96,0.051,0.519,346.912,11.45,223.96,0.051,0.519,346.912,0.08,120.33,0.491,254.26,0.0,0.187
1503261000000,11.92,12.13,11.68,221.45,217.822,11.54,231.63,237.048,11.45,221.21,0.289,0.5,344.165,11.45,221.21,0.289,0.5,344.165,0.08,116.96,0.491,251.514,0.0,0.187
1503262800000,11.01,11.22,11.68,218.31,215.99099999999999,11.54,228.49,234.30200000000002,10.53,218.46,0.289,0.5,342.334,10.53,218.46,0.289,0.5,342.334,0.08,114.72,0.491,248.767,0.006,0.17800000000000002
1503264600000,11.01,10.3,10.76,216.21,213.245,10.63,225.35,230.64,9.62,215.72,0.16399999999999998,0.5,339.587,9.62,215.72,0.16399999999999998,0.5,339.587,0.08,112.47,0.491,245.105,0.006,0.17800000000000002
1503266400000,10.09,10.3,10.76,213.06,210.498,10.63,222.2,226.97799999999998,9.62,212.97,0.16399999999999998,0.5,336.841,9.62,212.97,0.16399999999999998,0.5,336.841,0.08,110.22,0.491,242.358,0.003,0.17
1503268200000,10.09,9.39,9.85,210.36,208.667,9.71,220.1,224.231,8.7,210.22,0.168,0.5,334.094,8.7,210.22,0.168,0.5,334.094,0.08,106.85,0.491,239.612,0.003,0.17
1503270000000,9.18,9.39,9.85,207.66,205.92,9.71,216.96,221.484,8.7,207.48,0.168,0.5,331.348,8.7,207.48,0.168,0.5,331.348,0.08,104.61,0.491,236.865,0.0,0.17
1503271800000,9.18,8.51,8.95,204.95,204.08900000000003,8.83,214.86,217.822,7.8,204.73,0.314,0.5,328.601,7.8,204.73,0.314,0.5,328.601,0.08,102.36,0.491,234.11900000000003,0.0,0.17
1503273600000,8.34,8.51,8.95,202.25,201.343,8.83,211.86,215.076,7.8,201.98,0.314,0.5,325.85400000000004,7.8,201.98,0.314,0.5,325.85400000000004,0.08,100.11,0.491,231.372,0.0,0.17
1503275400000,8.34,7.73,8.13,200.45,199.512,8.05,209.16,212.329,7.04,199.24,0.326,0.5,324.02299999999997,7.04,199.24,0.326,0.5,324.02299999999997,0.08,96.74,0.491,229.541,0.0,0.17
1503277200000,7.61,7.73,8.13,197.74,196.765,8.05,207.36,209.583,7.04,197.41,0.326,0.5,321.277,7.04,197.41,0.326,0.5,321.277,0.08,94.5,0.491,226.794,0.0,0.171
1503279000000,7.61,7.04,7.44,195.03,194.93400000000003,7.35,204.65,206.83599999999998,6.36,194.66,0.325,0.5,318.53,6.36,194.66,0.325,0.5,318.53,0.08,92.25,0.491,224.048,0.0,0.171
1503280800000,6.95,7.04,7.44,193.23,192.187,7.35,202.85,204.08900000000003,6.36,192.83,0.325,0.5,315.784,6.36,192.83,0.325,0.5,315.784,0.08,90.0,0.491,221.301,0.0,0.171
1503282600000,6.95,6.43,6.81,190.52,190.356,6.74,200.15,201.343,5.71,190.08,0.311,0.5,313.03700000000003,5.71,190.08,0.311,0.5,313.03700000000003,0.08,87.75,0.491,219.47,0.0,0.171
1503284400000,6.34,6.43,6.81,188.72,187.61,6.74,198.34,198.59599999999998,5.71,188.25,0.311,0.5,310.29,5.71,188.25,0.311,0.5,310.29,0.08,85.51,0.491,216.72400000000002,0.011000000000000001,0.171
1503286200000,6.34,5.88,6.22,186.91,185.77900000000002,6.18,196.54,196.765,5.19,186.42,0.33,0.5,307.54400000000004,5.19,186.42,0.33,0.5,307.54400000000004,0.08,83.26,0.486,214.893,0.011000000000000001,0.171
1503288000000,5.8,5.88,6.22,184.2,183.94799999999998,6.18,194.73,194.019,5.19,184.59,0.33,0.5,304.797,5.19,184.59,0.33,0.5,304.797,0.08,81.01,0.486,212.146,0.016,0.17
1503289800000,5.8,5.4,5.74,182.39,181.201,5.69,192.93,191.27200000000002,4.7,182.76,0.337,0.5,302.966,4.7,182.76,0.337,0.5,302.966,0.08,78.77,0.486,210.315,0.016,0.17
1503291600000,5.33,5.4,5.74,181.49,179.37,5.69,192.03,189.44099999999997,4.7,181.84,0.337,0.5,300.22,4.7,181.84,0.337,0.5,300.22,0.08,77.64,0.486,207.56799999999998,0.013000000000000001,0.17
1503293400000,5.33,4.94,5.27,180.58,177.53900000000002,5.23,190.22,186.69400000000002,4.28,180.93,0.33899999999999997,0.5,297.473,4.28,180.93,0.33899999999999997,0.5,297.473,0.08,75.4,0.486,205.737,0.013000000000000001,0.17
1503295200000,4.94,4.94,5.27,179.68,175.708,5.23,188.41,184.863,4.28,180.01,0.33899999999999997,0.5,294.72700000000003,4.28,180.01,0.33899999999999997,0.5,294.72700000000003,0.08,73.15,0.486,203.90599999999998,0.011000000000000001,0.171
1503297000000,4.94,4.54,4.85,177.87,173.877,4.81,187.51,183.032,3.86,180.01,0.321,0.5,291.98,3.86,180.01,0.321,0.5,291.98,0.08,72.03,0.486,202.075,0.011000000000000001,0.171
1503298800000,4.51,4.54,4.85,176.97,172.046,4.81,185.7,180.28599999999997,3.86,179.1,0.321,0.5,289.233,3.86,179.1,0.321,0.5,289.233,0.08,69.78,0.486,199.329,0.008,0.171
1503300600000,4.51,3.86,4.45,174.25,170.215,4.39,182.99,179.37,3.67,177.26,0.35200000000000004,0.5,286.487,3.67,177.26,0.35200000000000004,0.5,286.487,0.08,67.53,0.486,197.498,0.008,0.171
1503302400000,3.59,2.94,3.53,171.34,167.468,3.48,180.99,178.455,3.67,177.26,0.35200000000000004,0.5,283.74,3.67,177.26,0.35200000000000004,0.5,283.74,0.08,65.44,0.486,195.667,0.0,0.16899999999999998
1503304200000,2.67,2.94,3.53,170.44,165.637,3.48,179.18,176.62400000000002,2.75,176.35,0.35,0.5,280.994,2.75,176.35,0.35,0.5,280.994,0.08,63.2,0.486,193.835,0.0,0.16899999999999998
1503306000000,2.67,2.22,2.66,168.63,164.722,2.56,177.37,175.708,2.75,174.52,0.35,0.5,278.247,2.75,174.52,0.35,0.5,278.247,0.08,62.07,0.486,192.00400000000002,0.01,0.16899999999999998
1503307800000,2.08,2.22,2.66,166.81,162.891,2.56,175.56,173.877,2.14,173.6,0.344,0.5,276.416,2.14,173.6,0.344,0.5,276.416,0.08,59.83,0.491,190.173,0.01,0.16899999999999998
1503309600000,2.08,1.7,2.04,165.91,161.06,2.03,173.75,172.046,2.14,171.77,0.344,0.5,273.66900000000004,2.14,171.77,0.344,0.5,273.66900000000004,0.08,58.7,0.491,187.42700000000002,0.006,0.16899999999999998
1503311400000,1.47,1.7,2.04,158.66,160.144,2.03,171.94,171.13,1.61,169.94,0.308,0.5,270.923,1.61,169.94,0.308,0.5,270.923,0.08,57.58,0.495,185.59599999999998,0.006,0.16899999999999998
1503313200000,1.47,0.79,1.21,109.65,158.313,1.19,170.13,169.299,0.69,167.19,0.308,0.5,269.092,0.69,167.19,0.308,0.5,269.092,0.08,49.72,0.495,183.765,0.001,0.16899999999999998
1503315000000,0.63,0.79,1.21,126.91,157.39700000000002,1.19,168.32,167.468,0.69,166.28,0.34600000000000003,0.5,267.26099999999997,0.69,166.28,0.34600000000000003,0.5,267.26099999999997,0.08,47.47,0.491,181.018,0.001,0.16899999999999998
1503316800000,0.63,0.44,0.69,136.89,155.566,0.67,166.51,165.637,0.56,164.45,0.34600000000000003,0.5,264.514,0.56,164.45,0.34600000000000003,0.5,264.514,0.08,47.47,0.491,179.187,0.0,0.17
1503318600000,0.48,0.44,0.69,139.62,153.735,0.67,164.7,164.722,0.56,162.62,0.14400000000000002,0.5,262.683,0.56,162.62,0.14400000000000002,0.5,262.683,0.08,47.25,0.491,177.356,0.0,0.17
1503320400000,0.48,0.4,0.58,140.53,151.904,0.58,162.89,162.891,0.56,161.7,0.14400000000000002,0.5,259.937,0.56,161.7,0.14400000000000002,0.5,259.937,0.08,46.12,0.491,174.609,0.0,0.171
1503322200000,0.48,0.4,0.58,140.53,150.989,0.58,161.08,161.975,0.56,160.78,0.057999999999999996,0.5,257.19,0.56,160.78,0.057999999999999996,0.5,257.19,0.08,45.0,0.491,172.778,0.0,0.171
1503324000000,0.48,0.37,0.58,140.83,149.158,0.56,159.27,160.144,0.54,158.95,0.057999999999999996,0.5,255.359,0.54,158.95,0.057999999999999996,0.5,255.359,0.08,42.75,0.491,170.947,0.0,0.17300000000000001
1503325800000,0.48,0.37,0.58,139.01,148.24200000000002,0.56,158.36,159.22899999999998,0.54,158.04,0.059000000000000004,0.5,253.528,0.54,158.04,0.059000000000000004,0.5,253.528,0.08,41.63,0.495,168.201,0.0,0.17300000000000001
1503327600000,0.48,0.39,0.58,138.11,146.411,0.56,156.55,157.39700000000002,0.54,156.21,0.059000000000000004,0.5,250.78099999999998,0.54,156.21,0.059000000000000004,0.5,250.78099999999998,0.08,39.38,0.495,166.37,0.0,0.17300000000000001
1503329400000,0.5,0.39,0.58,137.2,145.496,0.56,154.74,156.482,0.54,154.38,0.061,0.5,248.95,0.54,154.38,0.061,0.5,248.95,0.08,38.26,0.495,164.53900000000002,0.0,0.17300000000000001
1503331200000,0.5,0.39,0.58,135.38,143.665,0.56,152.92,154.651,0.56,153.46,0.061,0.5,247.11900000000003,0.56,153.46,0.061,0.5,247.11900000000003,0.08,37.14,0.495,162.707,0.0,0.174
1503333000000,0.48,0.39,0.58,134.47,142.749,0.56,151.11,153.735,0.56,151.63,0.065,0.5,245.28799999999998,0.56,151.63,0.065,0.5,245.28799999999998,0.08,34.89,0.495,160.876,0.0,0.174
1503334800000,0.48,0.35,0.58,132.66,140.918,0.56,149.29,152.82,0.56,150.71,0.065,0.5,242.541,0.56,150.71,0.065,0.5,242.541,0.08,33.77,0.495,159.045,0.0,0.177
1503336600000,0.48,0.35,0.58,131.75,140.002,0.56,147.48,150.989,0.56,148.88,0.055,0.5,240.71,0.56,148.88,0.055,0.5,240.71,0.08,31.52,0.491,157.214,0.0,0.177
1503338400000,0.48,0.35,0.58,130.84,138.171,0.56,145.67,150.07299999999998,0.54,147.97,0.055,0.5,238.87900000000002,0.54,147.97,0.055,0.5,238.87900000000002,0.08,30.4,0.491,155.38299999999998,0.0,0.177
1503340200000,0.48,0.35,0.58,129.03,137.256,0.56,143.85,149.158,0.54,146.14,0.049,0.5,237.048,0.54,146.14,0.049,0.5,237.048,0.08,28.15,0.491,153.55200000000002,0.0,0.177
1503342000000,0.48,0.35,0.58,128.12,136.34,0.56,142.04,148.24200000000002,0.54,146.14,0.049,0.5,236.13299999999998,0.54,146.14,0.049,0.5,236.13299999999998,0.08,27.03,0.491,151.721,0.0,0.17600000000000002
1503343800000,0.48,0.35,0.58,127.21,134.509,0.56,129.33,143.665,0.54,138.81,0.005,0.48100000000000004,229.72400000000002,0.54,138.81,0.005,0.48100000000000004,229.72400000000002,0.08,25.75,0.495,149.89,0.0,0.17600000000000002
1503345600000,0.48,0.37,0.58,127.21,133.594,0.56,133.01,143.665,0.54,137.9,0.005,0.48100000000000004,228.80900000000003,0.54,137.9,0.005,0.48100000000000004,228.80900000000003,0.08,24.78,0.495,148.059,0.0,0.17800000000000002
1503347400000,0.48,0.37,0.58,125.29,131.763,0.56,134.82,142.749,0.54,137.9,0.012,0.48100000000000004,227.893,0.54,137.9,0.012,0.48100000000000004,227.893,0.08,22.6,0.495,147.144,0.0,0.17800000000000002
1503349200000,0.48,0.37,0.58,124.38,130.572,0.56,134.82,140.918,0.54,137.26,0.012,0.48100000000000004,226.97799999999998,0.54,137.26,0.012,0.48100000000000004,226.97799999999998,0.08,21.48,0.495,145.313,0.001,0.17800000000000002
1503351000000,0.48,0.37,0.58,123.47,129.657,0.56,133.92,140.002,0.54,136.34,0.018000000000000002,0.48100000000000004,225.146,0.54,136.34,0.018000000000000002,0.48100000000000004,225.146,0.08,20.35,0.495,143.481,0.001,0.17800000000000002
1503352800000,0.48,0.37,0.58,123.47,127.82600000000001,0.56,132.1,138.171,0.54,134.51,0.018000000000000002,0.48100000000000004,224.231,0.54,134.51,0.018000000000000002,0.48100000000000004,224.231,0.08,18.11,0.495,142.566,0.001,0.17800000000000002
1503354600000,0.48,0.37,0.58,122.56,126.91,0.56,131.19,137.256,0.54,133.59,0.01,0.48100000000000004,222.4,0.54,133.59,0.01,0.48100000000000004,222.4,0.08,16.98,0.491,140.735,0.001,0.17800000000000002
1503356400000,0.48,0.37,0.58,121.66,125.995,0.56,130.28,135.425,0.54,132.68,0.01,0.48100000000000004,220.56900000000002,0.54,132.68,0.01,0.48100000000000004,220.56900000000002,0.08,15.86,0.491,139.819,0.0,0.179
1503358200000,0.48,0.37,0.58,120.75,125.079,0.56,129.38,134.509,0.54,130.85,0.011000000000000001,0.48100000000000004,218.738,0.54,130.85,0.011000000000000001,0.48100000000000004,218.738,0.08,14.74,0.495,137.988,0.0,0.179
1503360000000,0.48,0.37,0.58,119.84,123.24799999999999,0.56,128.47,133.594,0.54,129.93,0.011000000000000001,0.48100000000000004,217.822,0.54,129.93,0.011000000000000001,0.48100000000000004,217.822,0.08,12.49,0.495,137.07299999999998,0.0,0.179
1503361800000,0.48,0.37,0.58,118.93,122.333,0.56,126.65,131.763,0.54,129.02,0.021,0.48100000000000004,215.99099999999999,0.54,129.02,0.021,0.48100000000000004,215.99099999999999,0.08,11.37,0.491,135.24200000000002,0.0,0.179
1503363600000,0.48,0.37,0.58,118.02,121.417,0.56,125.74,130.847,0.54,128.1,0.021,0.48100000000000004,214.16,0.54,128.1,0.021,0.48100000000000004,214.16,0.08,10.24,0.491,134.326,0.0,0.18
1503365400000,0.48,0.37,0.58,118.02,120.50200000000001,0.56,124.84,129.93200000000002,0.54,126.27,0.016,0.48100000000000004,213.245,0.54,126.27,0.016,0.48100000000000004,213.245,0.08,9.12,0.491,133.411,0.0,0.18
1503367200000,0.48,0.37,0.58,117.11,119.586,0.56,123.02,129.016,0.54,125.35,0.016,0.48100000000000004,211.41400000000002,0.54,125.35,0.016,0.48100000000000004,211.41400000000002,0.08,8.0,0.491,131.58,0.0,0.18
1503369000000,0.48,0.37,0.58,116.21,117.755,0.56,122.11,128.101,0.54,124.44,0.02,0.5,209.583,0.54,124.44,0.02,0.5,209.583,0.08,6.87,0.491,130.664,0.0,0.18
1503370800000,0.48,0.37,0.58,115.3,116.84,0.56,121.2,127.185,0.56,123.52,0.02,0.5,208.667,0.56,123.52,0.02,0.5,208.667,0.08,5.75,0.491,129.749,0.0,0.18
1503372600000,0.48,0.37,0.58,114.39,115.92399999999999,0.56,120.29,126.27,0.56,122.61,0.036000000000000004,0.5,206.83599999999998,0.56,122.61,0.036000000000000004,0.5,206.83599999999998,0.08,4.63,0.491,128.833,0.0,0.18
1503374400000,0.48,0.37,0.58,113.48,115.009,0.56,119.39,124.43799999999999,0.56,121.69,0.036000000000000004,0.5,205.005,0.56,121.69,0.036000000000000004,0.5,205.005,0.08,2.38,0.491,127.917,0.0,0.18100000000000002
1503376200000,0.48,0.37,0.58,112.57,114.09299999999999,0.56,118.48,123.523,0.56,120.78,0.059000000000000004,0.5,204.08900000000003,0.56,120.78,0.059000000000000004,0.5,204.08900000000003,0.08,1.26,0.491,126.086,0.0,0.18100000000000002
1503378000000,0.48,0.35,0.56,111.66,113.177,0.56,117.57,122.60700000000001,0.56,119.86,0.059000000000000004,0.5,202.25799999999998,0.56,119.86,0.059000000000000004,0.5,202.25799999999998,0.08,0.13,0.491,125.171,0.0,0.14400000000000002
1503379800000,0.48,0.35,0.56,111.66,112.262,0.56,116.66,121.69200000000001,0.56,119.86,0.059000000000000004,0.5,201.343,0.56,119.86,0.059000000000000004,0.5,201.343,0.08,-0.99,0.491,124.255,0.0,0.14400000000000002
1503381600000,0.48,0.35,0.56,110.75,111.346,0.56,115.75,120.77600000000001,0.56,118.95,0.059000000000000004,0.5,199.512,0.56,118.95,0.059000000000000004,0.5,199.512,0.08,-2.11,0.491,123.34,0.0,0.18
1503383400000,0.48,0.35,0.56,109.85,110.431,0.56,114.84,119.861,0.56,118.03,0.301,0.5,198.59599999999998,0.56,118.03,0.301,0.5,198.59599999999998,0.08,-3.24,0.491,122.42399999999999,0.0,0.18
1503385200000,0.48,0.35,0.58,108.94,109.515,0.56,113.93,118.945,0.56,117.11,0.301,0.5,196.765,0.56,117.11,0.301,0.5,196.765,0.08,-4.36,0.491,121.509,0.0,0.17800000000000002
1503387000000,0.48,0.35,0.58,108.03,108.6,0.56,113.03,118.03,0.56,116.2,0.391,0.5,195.85,0.56,116.2,0.391,0.5,195.85,0.08,-5.48,0.491,120.59299999999999,0.0,0.17800000000000002
1503388800000,0.48,0.35,0.56,107.12,106.76899999999999,0.56,113.03,117.11399999999999,0.56,115.28,0.391,0.5,194.019,0.56,115.28,0.391,0.5,194.019,0.08,-6.61,0.491,119.678,0.0,0.17800000000000002
1503390600000,0.48,0.35,0.56,107.12,104.93799999999999,0.56,111.21,116.199,0.56,114.37,0.414,0.5,193.10299999999998,0.56,114.37,0.414,0.5,193.10299999999998,0.08,-6.61,0.491,118.762,0.0,0.17800000000000002
1503392400000,0.48,0.35,0.58,106.21,103.10700000000001,0.56,110.3,115.28299999999999,0.56,113.45,0.414,0.5,192.187,0.56,113.45,0.414,0.5,192.187,0.08,-7.73,0.491,117.84700000000001,0.0,0.179
1503394200000,0.48,0.35,0.58,105.3,101.27600000000001,0.56,110.3,114.368,0.56,112.54,0.423,0.5,190.356,0.56,112.54,0.423,0.5,190.356,0.08,-8.85,0.491,116.931,0.0,0.179
1503396000000,0.48,0.35,0.56,104.35,99.445,0.56,108.44,113.45200000000001,0.56,111.62,0.423,0.5,189.44099999999997,0.56,111.62,0.423,0.5,189.44099999999997,0.08,-10.27,0.491,116.931,0.0,0.179
1503397800000,0.48,0.35,0.56,103.44,98.529,0.56,108.44,112.537,0.56,111.62,0.408,0.5,188.525,0.56,111.62,0.408,0.5,188.525,0.08,-11.39,0.491,116.016,0.0,0.179
1503399600000,0.48,0.35,0.58,103.44,97.61399999999999,0.56,107.53,111.62100000000001,0.56,110.71,0.408,0.5,186.69400000000002,0.56,110.71,0.408,0.5,186.69400000000002,0.08,-11.39,0.491,115.1,0.0,0.18100000000000002
1503401400000,0.48,0.35,0.58,102.53,95.78200000000001,0.56,106.62,111.62100000000001,0.56,109.79,0.376,0.5,185.77900000000002,0.56,109.79,0.376,0.5,185.77900000000002,0.08,-12.52,0.491,114.185,0.0,0.18100000000000002
1503403200000,0.48,0.35,0.58,101.62,95.78200000000001,0.56,105.71,110.706,0.56,108.87,0.376,0.5,183.94799999999998,0.56,108.87,0.376,0.5,183.94799999999998,0.08,-13.64,0.491,113.26899999999999,0.0,0.18100000000000002
1503405000000,0.48,0.35,0.58,100.71,95.508,0.56,104.8,109.79,0.56,107.96,0.272,0.5,183.032,0.56,107.96,0.272,0.5,183.032,0.08,-14.76,0.491,112.353,0.0,0.18100000000000002
1503406800000,0.48,0.35,0.58,99.81,95.508,0.56,103.89,108.875,0.56,107.96,0.272,0.5,182.11700000000002,0.56,107.96,0.272,0.5,182.11700000000002,0.08,-15.89,0.491,112.353,0.0,0.18100000000000002
1503408600000,0.48,0.35,0.58,99.81,94.59200000000001,0.56,102.99,107.959,0.56,107.04,0.049,0.5,180.28599999999997,0.56,107.04,0.049,0.5,180.28599999999997,0.08,-17.01,0.491,111.43799999999999,0.0,0.18100000000000002
1503410400000,0.48,0.35,0.58,98.9,94.59200000000001,0.56,102.99,107.04299999999999,0.54,106.13,0.049,0.5,179.37,0.54,106.13,0.049,0.5,179.37,0.08,-17.01,0.491,110.522,0.0,0.18100000000000002
1503412200000,0.48,0.35,0.58,97.99,93.677,0.56,102.08,107.04299999999999,0.54,106.13,0.07200000000000001,0.5,178.455,0.54,106.13,0.07200000000000001,0.5,178.455,0.08,-18.13,0.491,109.60700000000001,0.0,0.18100000000000002
1503414000000,0.48,0.35,0.56,97.99,92.76100000000001,0.56,101.17,106.12799999999999,0.54,105.21,0.07200000000000001,0.5,177.53900000000002,0.54,105.21,0.07200000000000001,0.5,177.53900000000002,0.08,-19.26,0.491,108.691,0.0,0.183
1503415800000,0.48,0.35,0.56,97.08,92.76100000000001,0.56,100.26,105.212,0.54,104.3,0.055999999999999994,0.5,175.708,0.54,104.3,0.055999999999999994,0.5,175.708,0.08,-20.38,0.491,108.691,0.0,0.183
1503417600000,0.48,0.35,0.58,96.17,91.846,0.56,99.35,104.29700000000001,0.54,103.38,0.055999999999999994,0.5,174.792,0.54,103.38,0.055999999999999994,0.5,174.792,0.08,-20.38,0.491,107.77600000000001,0.0,0.18600000000000003
1503419400000,0.48,0.35,0.58,96.17,91.846,0.56,98.44,103.381,0.54,103.38,0.057999999999999996,0.5,173.877,0.54,103.38,0.057999999999999996,0.5,173.877,0.08,-21.5,0.491,106.86,0.0,0.18600000000000003
1503421200000,0.48,0.35,0.56,95.26,90.93,0.56,97.53,101.55,0.54,102.47,0.057999999999999996,0.5,172.96099999999998,0.54,102.47,0.057999999999999996,0.5,172.96099999999998,0.08,-22.63,0.491,105.945,0.0,0.18600000000000003
1503423000000,0.48,0.35,0.56,94.35,90.015,0.56,96.63,99.719,0.54,101.55,0.064,0.5,171.13,0.54,101.55,0.064,0.5,171.13,0.08,-23.75,0.491,105.945,0.0,0.18600000000000003
1503424800000,0.48,0.35,0.58,94.35,90.015,0.56,95.72,97.88799999999999,0.54,101.55,0.064,0.5,170.215,0.54,101.55,0.064,0.5,170.215,0.08,-24.87,0.491,105.029,0.0,0.18600000000000003
1503426600000,0.48,0.35,0.58,93.45,89.09899999999999,0.56,95.72,96.973,0.54,100.63,0.061,0.5,169.299,0.54,100.63,0.061,0.5,169.299,0.08,-24.87,0.491,104.11399999999999,0.0,0.18600000000000003
1503428400000,0.48,0.37,0.58,92.54,88.184,0.56,93.9,95.14200000000001,0.54,99.72,0.061,0.5,168.38400000000001,0.54,99.72,0.061,0.5,168.38400000000001,0.08,-26.0,0.491,104.11399999999999,0.0,0.18600000000000003
1503430200000,0.48,0.37,0.58,92.54,88.184,0.56,92.99,94.226,0.54,99.72,0.013999999999999999,0.48100000000000004,167.468,0.54,99.72,0.013999999999999999,0.48100000000000004,167.468,0.08,-27.12,0.491,103.198,0.0,0.18600000000000003
1503432000000,0.48,0.37,0.58,91.63,87.26799999999999,0.56,92.99,92.395,0.54,98.8,0.013999999999999999,0.48100000000000004,165.637,0.54,98.8,0.013999999999999999,0.48100000000000004,165.637,0.08,-28.24,0.491,102.28299999999999,0.0,0.187
1503433800000,0.48,0.37,0.58,90.57,86.353,0.56,92.08,91.479,0.54,98.8,0.054000000000000006,0.5,164.722,0.54,98.8,0.054000000000000006,0.5,164.722,0.08,-28.4,0.491,102.28299999999999,0.0,0.187
1503435600000,0.48,0.37,0.58,90.57,86.353,0.56,91.17,90.564,0.54,97.89,0.054000000000000006,0.5,163.806,0.54,97.89,0.054000000000000006,0.5,163.806,0.08,-29.37,0.491,101.367,0.0,0.187
1503437400000,0.48,0.37,0.58,89.71,85.43700000000001,0.56,91.17,89.648,0.54,97.89,0.013000000000000001,0.5,162.891,0.54,97.89,0.013000000000000001,0.5,162.891,0.08,-29.37,0.491,100.45200000000001,0.0,0.187
1503439200000,0.48,0.37,0.58,89.71,84.521,0.56,90.16,88.73299999999999,0.54,96.97,0.013000000000000001,0.5,161.975,0.54,96.97,0.013000000000000001,0.5,161.975,0.08,-30.2,0.491,99.536,0.0,0.188
1503441000000,0.48,0.37,0.58,88.8,84.521,0.56,89.25,87.81700000000001,0.54,96.06,0.015,0.5,160.144,0.54,96.06,0.015,0.5,160.144,0.08,-31.32,0.495,99.536,0.0,0.188
1503442800000,0.48,0.37,0.58,87.89,83.60600000000001,0.56,88.34,87.81700000000001,0.54,96.06,0.015,0.5,159.22899999999998,0.54,96.06,0.015,0.5,159.22899999999998,0.08,-32.44,0.495,98.62100000000001,0.0,0.188
1503444600000,0.48,0.37,0.58,87.89,83.60600000000001,0.56,88.34,86.902,0.54,95.14,0.02,0.5,158.313,0.54,95.14,0.02,0.5,158.313,0.08,-33.57,0.495,97.705,0.0,0.188
1503446400000,0.48,0.37,0.58,86.98,82.69,0.56,87.44,85.986,0.54,95.14,0.02,0.5,157.39700000000002,0.54,95.14,0.02,0.5,157.39700000000002,0.08,-33.57,0.495,97.705,0.0,0.18899999999999997
1503448200000,0.48,0.37,0.58,86.07,81.775,0.56,86.53,85.986,0.54,94.23,0.017,0.48100000000000004,156.482,0.54,94.23,0.017,0.48100000000000004,156.482,0.08,-34.69,0.491,96.79,0.0,0.18899999999999997
1503450000000,0.48,0.37,0.58,86.07,81.775,0.56,86.53,85.071,0.54,93.31,0.017,0.48100000000000004,155.566,0.54,93.31,0.017,0.48100000000000004,155.566,0.08,-34.69,0.491,95.874,0.0,0.18899999999999997
1503451800000,0.48,0.37,0.58,85.17,80.859,0.56,85.62,85.071,0.54,92.4,0.019,0.5,154.651,0.54,92.4,0.019,0.5,154.651,0.08,-35.81,0.491,95.874,0.0,0.18899999999999997
1503453600000,0.48,0.37,0.58,85.17,80.859,0.56,84.71,84.155,0.54,92.4,0.019,0.5,153.735,0.54,92.4,0.019,0.5,153.735,0.08,-36.94,0.491,94.958,0.0,0.18899999999999997
1503455400000,0.48,0.37,0.58,84.26,79.944,0.56,84.71,83.24,0.54,91.48,0.013999999999999999,0.5,152.82,0.54,91.48,0.013999999999999999,0.5,152.82,0.08,-36.94,0.491,94.958,0.0,0.18899999999999997
1503457200000,0.48,0.37,0.58,83.35,79.028,0.56,83.8,83.24,0.54,90.56,0.013999999999999999,0.5,151.904,0.54,90.56,0.013999999999999999,0.5,151.904,0.08,-38.06,0.491,94.04299999999999,0.0,0.18899999999999997
1503459000000,0.48,0.37,0.58,83.35,79.028,0.56,82.9,82.324,0.54,89.65,0.01,0.5,150.989,0.54,89.65,0.01,0.5,150.989,0.07,-39.18,0.491,94.04299999999999,0.0,0.18899999999999997
1503460800000,0.48,0.37,0.58,82.44,78.113,0.56,82.9,82.324,0.56,89.65,0.01,0.5,150.07299999999998,0.56,89.65,0.01,0.5,150.07299999999998,0.07,-39.18,0.491,93.219,0.0,0.18899999999999997
1503462600000,0.48,0.37,0.58,82.44,78.113,0.56,81.99,81.5,0.56,88.73,0.061,0.5,149.158,0.56,88.73,0.061,0.5,149.158,0.07,-40.08,0.491,93.219,0.0,0.18899999999999997
1503464400000,0.48,0.37,0.58,81.68,77.472,0.56,81.99,81.5,0.56,88.73,0.061,0.5,147.327,0.56,88.73,0.061,0.5,147.327,0.07,-40.08,0.491,92.48700000000001,0.0,0.185
1503466200000,0.48,0.37,0.58,81.68,77.472,0.56,81.08,80.585,0.56,87.82,0.519,0.5,146.411,0.56,87.82,0.519,0.5,146.411,0.07,-41.21,0.491,91.571,0.0,0.185
1503468000000,0.48,0.37,0.56,80.58,76.648,0.56,80.12,80.585,0.56,87.82,0.519,0.5,144.58,0.56,87.82,0.519,0.5,144.58,0.07,-41.21,0.491,91.571,0.0,0.185
1503469800000,0.48,0.37,0.56,80.58,76.648,0.56,80.12,79.852,0.56,86.9,0.524,0.5,143.665,0.56,86.9,0.524,0.5,143.665,0.07,-42.33,0.491,90.656,0.0,0.185
1503471600000,0.48,0.37,0.58,80.32,75.824,0.56,79.22,79.852,0.56,85.99,0.524,0.5,142.749,0.56,85.99,0.524,0.5,142.749,0.07,-43.3,0.491,90.656,0.0,0.18600000000000003
1503473400000,0.48,0.37,0.58,79.37,75.824,0.56,78.31,78.937,0.56,85.99,0.519,0.5,141.833,0.56,85.99,0.519,0.5,141.833,0.07,-43.3,0.491,89.74,0.0,0.18600000000000003
1503475200000,0.48,0.35,0.58,79.37,74.908,0.56,78.31,78.937,0.54,85.07,0.519,0.5,140.918,0.54,85.07,0.519,0.5,140.918,0.07,-44.42,0.491,89.74,0.0,0.18600000000000003
1503477000000,0.48,0.35,0.58,78.61,74.908,0.56,77.55,78.204,0.54,85.07,0.489,0.5,140.002,0.54,85.07,0.489,0.5,140.002,0.07,-44.42,0.491,89.008,0.0,0.18600000000000003
1503478800000,0.48,0.35,0.58,78.61,74.176,0.56,77.55,78.204,0.54,84.25,0.489,0.5,139.08700000000002,0.54,84.25,0.489,0.5,139.08700000000002,0.07,-45.32,0.491,89.008,0.0,0.185
1503480600000,0.48,0.35,0.58,78.01,74.176,0.56,76.64,77.472,0.54,84.25,0.523,0.5,138.171,0.54,84.25,0.523,0.5,138.171,0.07,-45.32,0.491,88.184,0.0,0.185
1503482400000,0.48,0.35,0.58,78.01,73.352,0.56,76.64,77.472,0.54,83.51,0.523,0.5,137.256,0.54,83.51,0.523,0.5,137.256,0.07,-46.22,0.491,88.184,0.0,0.185
1503484200000,0.48,0.35,0.58,77.25,73.352,0.56,75.89,76.73899999999999,0.54,83.51,0.43200000000000005,0.5,137.256,0.54,83.51,0.43200000000000005,0.5,137.256,0.07,-46.22,0.486,87.26799999999999,0.0,0.185
1503486000000,0.48,0.35,0.58,77.25,72.62,0.56,75.89,76.73899999999999,0.54,82.69,0.43200000000000005,0.5,136.34,0.54,82.69,0.43200000000000005,0.5,136.34,0.07,-47.12,0.486,87.26799999999999,0.0,0.185
1503487800000,0.48,0.35,0.58,76.49,72.62,0.56,75.13,76.007,0.54,82.69,0.475,0.519,135.425,0.54,82.69,0.475,0.519,135.425,0.07,-47.12,0.491,86.536,0.0,0.185
1503489600000,0.48,0.35,0.58,76.49,71.887,0.56,75.13,76.007,0.54,81.96,0.475,0.519,134.509,0.54,81.96,0.475,0.519,134.509,0.07,-48.24,0.491,86.536,0.0,0.185
1503491400000,0.48,0.35,0.58,75.58,71.887,0.56,74.22,75.366,0.54,81.96,0.322,0.5,134.509,0.54,81.96,0.322,0.5,134.509,0.08,-48.24,0.491,85.712,0.0,0.185
1503493200000,0.48,0.35,0.58,75.58,71.24600000000001,0.56,74.22,75.366,0.56,81.23,0.322,0.5,133.594,0.56,81.23,0.322,0.5,133.594,0.08,-49.14,0.491,85.712,0.0,0.185
1503495000000,0.48,0.35,0.58,74.83,71.24600000000001,0.56,73.32,74.542,0.56,81.23,0.071,0.5,133.594,0.56,81.23,0.071,0.5,133.594,0.08,-49.14,0.491,84.979,0.0,0.185
1503496800000,0.48,0.35,0.56,73.92,70.514,0.56,73.32,74.542,0.54,80.58,0.071,0.5,132.678,0.54,80.58,0.071,0.5,132.678,0.08,-50.04,0.491,84.979,0.0,0.18600000000000003
1503498600000,0.48,0.35,0.56,73.92,69.598,0.56,72.56,73.81,0.54,80.58,0.077,0.5,131.763,0.54,80.58,0.077,0.5,131.763,0.08,-51.16,0.491,84.155,0.0,0.18600000000000003
1503500400000,0.48,0.35,0.58,73.01,69.598,0.56,71.65,73.81,0.54,80.04,0.077,0.5,130.847,0.54,80.04,0.077,0.5,130.847,0.08,-51.16,0.491,84.155,0.0,0.18600000000000003
1503502200000,0.48,0.35,0.58,73.01,69.04899999999999,0.56,71.65,73.169,0.54,80.04,0.061,0.5,129.93200000000002,0.54,80.04,0.061,0.5,129.93200000000002,0.08,-51.32,0.491,83.42299999999999,0.0,0.18600000000000003
1503504000000,0.48,0.35,0.58,72.76,69.04899999999999,0.56,71.24,73.169,0.54,79.3,0.061,0.5,129.93200000000002,0.54,79.3,0.061,0.5,129.93200000000002,0.08,-52.28,0.491,83.42299999999999,0.0,0.187
1503505800000,0.48,0.35,0.58,71.8,68.317,0.56,70.29,72.345,0.54,79.3,0.06,0.5,129.016,0.54,79.3,0.06,0.5,129.016,0.08,-52.28,0.491,82.59899999999999,0.0,0.187
1503507600000,0.48,0.35,0.58,71.8,68.317,0.56,70.29,72.345,0.54,78.66,0.06,0.5,128.101,0.54,78.66,0.06,0.5,128.101,0.08,-53.41,0.491,82.59899999999999,0.0,0.187
1503509400000,0.48,0.35,0.58,71.05,67.493,0.56,69.38,71.429,0.54,78.66,0.009000000000000001,0.5,127.185,0.54,78.66,0.009000000000000001,0.5,127.185,0.08,-53.41,0.491,81.866,0.0,0.187
1503511200000,0.48,0.35,0.58,71.05,67.493,0.56,69.38,70.514,0.54,78.11,0.009000000000000001,0.5,127.185,0.54,78.11,0.009000000000000001,0.5,127.185,0.08,-54.53,0.491,81.866,0.0,0.19
1503513000000,0.48,0.35,0.58,70.29,66.852,0.56,68.48,70.514,0.54,78.11,0.016,0.5,126.27,0.54,78.11,0.016,0.5,126.27,0.08,-54.53,0.491,81.134,0.0,0.19
1503514800000,0.48,0.37,0.58,70.29,66.852,0.56,68.48,69.598,0.54,77.38,0.016,0.5,125.354,0.54,77.38,0.016,0.5,125.354,0.08,-54.69,0.491,81.134,0.0,0.19
1503516600000,0.48,0.37,0.58,69.38,66.119,0.56,67.57,69.598,0.54,77.38,0.012,0.5,124.43799999999999,0.54,77.38,0.012,0.5,124.43799999999999,0.08,-55.65,0.491,80.31,0.0,0.19
1503518400000,0.48,0.37,0.58,69.38,66.119,0.56,67.57,68.683,0.54,76.74,0.012,0.5,123.523,0.54,76.74,0.012,0.5,123.523,0.08,-55.65,0.491,80.31,0.0,0.18899999999999997
1503520200000,0.48,0.37,0.58,69.13,65.387,0.56,67.16,67.767,0.54,76.74,0.012,0.5,123.523,0.54,76.74,0.012,0.5,123.523,0.08,-55.81,0.491,79.669,0.0,0.18899999999999997
1503522000000,0.48,0.37,0.58,69.13,65.387,0.56,67.16,67.767,0.54,76.19,0.012,0.5,122.60700000000001,0.54,76.19,0.012,0.5,122.60700000000001,0.08,-56.93,0.491,79.669,0.0,0.18600000000000003
1503523800000,0.48,0.37,0.58,68.22,64.655,0.56,66.25,66.852,0.54,76.19,0.0,0.5,121.69200000000001,0.54,76.19,0.0,0.5,121.69200000000001,0.08,-56.93,0.495,78.845,0.0,0.18600000000000003
1503525600000,0.48,0.37,0.58,68.22,64.655,0.56,66.25,66.852,0.54,75.37,0.0,0.5,120.77600000000001,0.54,75.37,0.0,0.5,120.77600000000001,0.08,-57.83,0.495,78.845,0.0,0.19399999999999998
1503527400000,0.48,0.37,0.58,67.62,64.014,0.56,65.65,65.936,0.54,75.37,0.004,0.5,119.861,0.54,75.37,0.004,0.5,119.861,0.08,-57.83,0.495,78.113,0.0,0.19399999999999998
1503529200000,0.48,0.37,0.58,66.66,64.014,0.56,64.7,65.936,0.54,74.45,0.004,0.5,118.945,0.54,74.45,0.004,0.5,118.945,0.08,-59.02,0.495,78.113,0.0,0.179
1503531000000,0.48,0.37,0.58,66.66,63.19,0.56,64.7,65.021,0.54,74.45,0.0,0.48100000000000004,118.03,0.54,74.45,0.0,0.48100000000000004,118.03,0.08,-59.02,0.495,77.289,0.0,0.179
1503532800000,0.48,0.37,0.58,66.41,63.19,0.56,64.44,65.021,0.54,73.54,0.0,0.48100000000000004,117.11399999999999,0.54,73.54,0.0,0.48100000000000004,117.11399999999999,0.08,-60.15,0.495,77.289,0.0,0.196
1503534600000,0.48,0.37,0.58,65.45,62.457,0.56,63.49,64.105,0.54,72.62,0.0,0.48100000000000004,117.11399999999999,0.54,72.62,0.0,0.48100000000000004,117.11399999999999,0.08,-60.37,0.495,76.556,0.0,0.196
1503536400000,0.48,0.37,0.58,65.45,62.457,0.56,63.49,64.105,0.54,72.62,0.0,0.48100000000000004,116.199,0.54,72.62,0.0,0.48100000000000004,116.199,0.08,-60.37,0.495,76.556,0.0,0.198
1503538200000,0.48,0.37,0.58,65.04,61.816,0.56,63.23,63.373000000000005,0.54,71.98,0.0,0.48100000000000004,116.199,0.54,71.98,0.0,0.48100000000000004,116.199,0.08,-60.75,0.495,75.824,0.0,0.198
1503540000000,0.48,0.37,0.58,65.04,61.816,0.56,63.23,62.457,0.54,71.98,0.0,0.48100000000000004,115.375,0.54,71.98,0.0,0.48100000000000004,115.375,0.08,-60.75,0.495,75.824,0.0,0.20199999999999999
1503541800000,0.48,0.37,0.58,64.29,61.176,0.56,62.32,62.457,0.54,71.15,0.0,0.48100000000000004,114.459,0.54,71.15,0.0,0.48100000000000004,114.459,0.08,-61.87,0.495,75.092,0.0,0.20199999999999999
1503543600000,0.48,0.37,0.58,64.29,61.176,0.56,62.32,61.725,0.54,71.15,0.0,0.48100000000000004,114.459,0.54,71.15,0.0,0.48100000000000004,114.459,0.08,-61.87,0.495,75.092,0.0,0.204
1503545400000,0.48,0.37,0.58,63.38,60.535,0.56,61.57,61.725,0.54,70.33,0.0,0.5,113.544,0.54,70.33,0.0,0.5,113.544,0.08,-62.77,0.495,74.45100000000001,0.0,0.204
1503547200000,0.48,0.37,0.58,63.38,60.535,0.56,61.57,61.083999999999996,0.54,70.33,0.0,0.5,112.62799999999999,0.54,70.33,0.0,0.5,112.62799999999999,0.08,-62.77,0.495,74.45100000000001,0.003,0.20800000000000002
1503549000000,0.48,0.37,0.58,62.78,59.985,0.56,60.96,61.083999999999996,0.54,69.78,0.0,0.5,112.62799999999999,0.54,69.78,0.0,0.5,112.62799999999999,0.08,-63.45,0.495,73.718,0.003,0.20800000000000002
1503550800000,0.48,0.37,0.58,62.78,59.985,0.56,60.96,60.535,0.54,69.78,0.0,0.5,111.713,0.54,69.78,0.0,0.5,111.713,0.08,-63.45,0.495,73.718,0.0,0.21100000000000002
1503552600000,0.48,0.37,0.58,62.17,59.253,0.56,60.21,60.535,0.54,69.14,0.0,0.5,111.713,0.54,69.14,0.0,0.5,111.713,0.08,-64.35,0.491,73.169,0.0,0.21100000000000002
1503554400000,0.48,0.37,0.58,62.17,59.253,0.56,60.21,59.985,0.54,69.14,0.0,0.5,110.79700000000001,0.54,69.14,0.0,0.5,110.79700000000001,0.08,-64.35,0.491,73.169,0.0,0.212
1503556200000,0.48,0.37,0.58,61.57,58.887,0.56,59.6,59.985,0.54,68.41,0.002,0.5,109.882,0.54,68.41,0.002,0.5,109.882,0.08,-65.02,0.491,72.62,0.0,0.212
1503558000000,0.48,0.35,0.58,61.57,58.887,0.56,59.6,59.711000000000006,0.56,68.41,0.002,0.5,109.882,0.56,68.41,0.002,0.5,109.882,0.08,-65.02,0.491,72.62,0.0,0.21
1503559800000,0.48,0.35,0.58,60.96,58.336999999999996,0.56,59.15,59.711000000000006,0.56,67.95,0.049,0.5,109.05799999999999,0.56,67.95,0.049,0.5,109.05799999999999,0.08,-65.69,0.491,71.979,0.0,0.21
1503561600000,0.48,0.35,0.58,60.96,58.336999999999996,0.56,59.15,59.528,0.56,67.95,0.049,0.5,109.05799999999999,0.56,67.95,0.049,0.5,109.05799999999999,0.08,-65.69,0.491,71.979,0.0,0.213
1503563400000,0.48,0.35,0.58,60.36,57.788000000000004,0.56,58.55,59.528,0.56,67.58,0.051,0.5,108.14200000000001,0.56,67.58,0.051,0.5,108.14200000000001,0.08,-66.14,0.491,71.429,0.0,0.213
1503565200000,0.48,0.35,0.58,60.36,57.788000000000004,0.56,58.55,59.253,0.54,67.58,0.051,0.5,107.227,0.54,67.58,0.051,0.5,107.227,0.08,-66.14,0.491,71.429,0.0,0.21
1503567000000,0.48,0.35,0.58,59.76,57.239,0.56,58.09,59.253,0.54,67.13,0.055999999999999994,0.5,107.227,0.54,67.13,0.055999999999999994,0.5,107.227,0.08,-66.82,0.491,70.789,0.0,0.21
1503568800000,0.48,0.35,0.58,59.76,57.239,0.56,58.09,58.795,0.54,67.13,0.055999999999999994,0.5,106.311,0.54,67.13,0.055999999999999994,0.5,106.311,0.08,-66.82,0.491,70.789,0.0,0.21100000000000002
1503570600000,0.48,0.35,0.58,59.3,56.68899999999999,0.56,57.64,58.795,0.54,66.76,0.016,0.5,106.311,0.54,66.76,0.016,0.5,106.311,0.08,-67.49,0.491,70.23899999999999,0.0,0.21100000000000002
1503572400000,0.48,0.35,0.58,59.3,56.68899999999999,0.56,57.64,58.521,0.56,66.76,0.016,0.5,105.396,0.56,66.76,0.016,0.5,105.396,0.08,-67.49,0.491,70.23899999999999,0.0,0.209
1503574200000,0.48,0.35,0.58,58.85,56.232,0.56,57.34,58.521,0.56,66.49,0.05,0.5,105.396,0.56,66.49,0.05,0.5,105.396,0.08,-67.94,0.491,69.69,0.0,0.209
1503576000000,0.48,0.35,0.58,58.85,56.232,0.56,57.34,58.063,0.54,66.49,0.05,0.5,104.48,0.54,66.49,0.05,0.5,104.48,0.08,-67.94,0.491,69.69,0.0,0.21100000000000002
1503577800000,0.48,0.35,0.58,58.09,55.773999999999994,0.56,56.73,58.063,0.54,66.12,0.051,0.5,104.48,0.54,66.12,0.051,0.5,104.48,0.08,-68.61,0.491,69.232,0.0,0.21100000000000002
1503579600000,0.48,0.35,0.58,58.09,55.773999999999994,0.56,56.73,57.605,0.54,66.12,0.051,0.5,103.656,0.54,66.12,0.051,0.5,103.656,0.08,-68.61,0.491,69.232,0.0,0.20800000000000002
1503581400000,0.48,0.35,0.58,57.79,55.316,0.56,56.28,57.605,0.54,65.75,0.07400000000000001,0.5,102.74,0.54,65.75,0.07400000000000001,0.5,102.74,0.08,-69.29,0.491,68.59100000000001,0.0,0.20800000000000002
1503583200000,0.48,0.35,0.58,56.84,55.316,0.56,56.28,57.239,0.54,65.75,0.07400000000000001,0.5,102.74,0.54,65.75,0.07400000000000001,0.5,102.74,0.08,-70.26,0.491,68.59100000000001,0.0,0.20600000000000002
1503585000000,0.48,0.35,0.58,56.84,54.766999999999996,0.56,55.33,57.239,0.54,65.3,0.07,0.5,101.825,0.54,65.3,0.07,0.5,101.825,0.08,-70.48,0.495,68.134,0.0,0.20600000000000002
1503586800000,0.48,0.35,0.58,56.23,54.766999999999996,0.56,55.33,56.781000000000006,0.54,65.3,0.07,0.5,101.825,0.54,65.3,0.07,0.5,101.825,0.08,-70.48,0.495,68.134,0.0,0.20600000000000002
1503588600000,0.48,0.35,0.58,56.23,54.309,0.56,55.03,56.781000000000006,0.54,65.02,0.045,0.5,101.001,0.54,65.02,0.045,0.5,101.001,0.08,-70.93,0.491,67.584,0.0,0.20600000000000002
1503590400000,0.48,0.35,0.58,55.93,54.309,0.56,55.03,56.323,0.54,65.02,0.045,0.5,101.001,0.54,65.02,0.045,0.5,101.001,0.08,-70.93,0.491,67.584,0.0,0.207
1503592200000,0.48,0.35,0.58,55.93,53.943000000000005,0.56,54.57,56.323,0.54,64.75,0.024,0.5,100.085,0.54,64.75,0.024,0.5,100.085,0.08,-71.38,0.491,67.035,0.0,0.207
1503594000000,0.48,0.35,0.58,55.48,53.943000000000005,0.56,54.57,55.865,0.54,64.75,0.024,0.5,100.085,0.54,64.75,0.024,0.5,100.085,0.08,-71.38,0.491,67.035,0.0,0.204
1503595800000,0.48,0.35,0.58,55.48,53.485,0.56,53.97,55.865,0.54,64.29,0.025,0.5,99.17,0.54,64.29,0.025,0.5,99.17,0.08,-71.83,0.491,66.669,0.0,0.204
1503597600000,0.48,0.35,0.58,55.03,53.485,0.56,53.97,55.408,0.54,64.29,0.025,0.5,99.17,0.54,64.29,0.025,0.5,99.17,0.08,-71.83,0.491,66.669,0.0,0.204
1503599400000,0.48,0.35,0.58,55.03,53.119,0.56,53.52,55.408,0.54,63.92,0.013000000000000001,0.5,98.25399999999999,0.54,63.92,0.013000000000000001,0.5,98.25399999999999,0.08,-72.5,0.491,66.119,0.0,0.204
1503601200000,0.48,0.35,0.58,54.92,53.119,0.56,53.52,55.041000000000004,0.54,63.92,0.013000000000000001,0.5,98.25399999999999,0.54,63.92,0.013000000000000001,0.5,98.25399999999999,0.08,-72.5,0.491,66.119,0.0,0.203
1503603000000,0.48,0.35,0.58,54.92,52.661,0.56,53.41,55.041000000000004,0.54,63.37,0.022000000000000002,0.5,97.339,0.54,63.37,0.022000000000000002,0.5,97.339,0.08,-73.4,0.491,65.66199999999999,0.0,0.203
1503604800000,0.48,0.37,0.58,53.97,52.661,0.56,52.46,54.583999999999996,0.54,63.37,0.022000000000000002,0.5,97.339,0.54,63.37,0.022000000000000002,0.5,97.339,0.08,-73.4,0.491,65.66199999999999,0.0,0.20199999999999999
1503606600000,0.48,0.37,0.58,53.97,52.386,0.56,52.46,54.583999999999996,0.54,63.1,0.019,0.5,96.515,0.54,63.1,0.019,0.5,96.515,0.08,-73.11,0.495,65.204,0.0,0.20199999999999999
1503608400000,0.48,0.37,0.58,54.32,52.386,0.56,52.81,54.309,0.54,63.1,0.019,0.5,89.191,0.54,63.1,0.019,0.5,89.191,0.08,-74.08,0.495,65.204,0.0,0.185
1503610200000,0.48,0.37,0.58,53.36,51.746,0.56,51.86,54.309,0.54,62.46,0.0,0.48100000000000004,80.95100000000001,0.54,62.46,0.0,0.48100000000000004,80.95100000000001,0.08,-74.08,0.495,64.74600000000001,0.0,0.185
1503612000000,0.48,0.37,0.58,53.36,51.746,0.56,51.86,53.668,0.54,62.46,0.0,0.48100000000000004,80.035,0.54,62.46,0.0,0.48100000000000004,80.035,0.08,-74.08,0.495,64.74600000000001,0.0,0.185
1503613800000,0.48,0.37,0.58,53.26,51.196000000000005,0.56,51.75,53.668,0.54,62.0,0.0,0.48100000000000004,80.035,0.54,62.0,0.0,0.48100000000000004,80.035,0.08,-74.97,0.495,64.288,0.0,0.185
1503615600000,0.48,0.37,0.58,52.31,51.196000000000005,0.56,51.75,53.21,0.54,62.0,0.0,0.48100000000000004,79.852,0.54,62.0,0.0,0.48100000000000004,79.852,0.08,-74.97,0.495,64.288,0.0,0.184
1503617400000,0.48,0.37,0.58,52.31,50.647,0.56,51.15,53.21,0.54,61.63,0.0,0.48100000000000004,79.852,0.54,61.63,0.0,0.48100000000000004,79.852,0.08,-74.91,0.495,63.739,0.0,0.184
1503619200000,0.48,0.37,0.58,52.35,50.647,0.56,50.19,52.661,0.54,61.63,0.0,0.48100000000000004,79.852,0.54,61.63,0.0,0.48100000000000004,79.852,0.08,-75.87,0.495,63.739,0.0,0.185
1503621000000,0.48,0.37,0.58,51.4,50.281000000000006,0.56,50.19,52.661,0.54,61.18,0.0,0.48100000000000004,79.852,0.54,61.18,0.0,0.48100000000000004,79.852,0.08,-75.87,0.495,63.281000000000006,0.0,0.185
1503622800000,0.48,0.37,0.58,51.4,50.281000000000006,0.56,50.39,52.203,0.54,61.18,0.0,0.48100000000000004,80.035,0.54,61.18,0.0,0.48100000000000004,80.035,0.08,-76.32,0.495,63.281000000000006,0.0,0.185
1503624600000,0.48,0.37,0.58,51.45,49.823,0.56,49.44,52.203,0.54,60.72,0.0,0.48100000000000004,80.035,0.54,60.72,0.0,0.48100000000000004,80.035,0.08,-76.32,0.495,62.732,0.0,0.185
1503626400000,0.48,0.37,0.58,51.45,49.823,0.56,49.44,51.653999999999996,0.54,60.72,0.0,0.48100000000000004,79.852,0.54,60.72,0.0,0.48100000000000004,79.852,0.08,-76.77,0.495,62.732,0.0,0.185
1503628200000,0.48,0.37,0.58,50.5,49.365,0.56,48.99,51.653999999999996,0.54,60.26,0.0,0.48100000000000004,79.852,0.54,60.26,0.0,0.48100000000000004,79.852,0.08,-76.77,0.495,62.183,0.0,0.185
1503630000000,0.48,0.37,0.58,50.5,49.365,0.56,48.99,51.105,0.54,60.26,0.0,0.48100000000000004,79.395,0.54,60.26,0.0,0.48100000000000004,79.395,0.08,-77.45,0.495,62.183,0.0,0.18899999999999997
1503631800000,0.48,0.37,0.58,50.19,48.907,0.56,48.69,51.105,0.54,59.8,0.0,0.5,79.395,0.54,59.8,0.0,0.5,79.395,0.08,-77.45,0.495,61.725,0.0,0.18899999999999997
1503633600000,0.48,0.37,0.58,50.19,48.907,0.56,48.69,50.647,0.54,59.8,0.0,0.5,78.845,0.54,59.8,0.0,0.5,78.845,0.08,-77.9,0.495,61.725,0.001,0.192
1503635400000,0.48,0.37,0.58,49.74,48.541000000000004,0.56,48.23,50.647,0.54,59.34,0.0,0.5,78.845,0.54,59.34,0.0,0.5,78.845,0.08,-77.9,0.495,61.266999999999996,0.001,0.192
1503637200000,0.48,0.37,0.58,49.74,48.541000000000004,0.56,48.23,50.281000000000006,0.54,59.34,0.0,0.5,78.296,0.54,59.34,0.0,0.5,78.296,0.08,-78.34,0.495,61.266999999999996,0.009000000000000001,0.2
1503639000000,0.48,0.37,0.58,49.29,48.175,0.56,47.93,50.281000000000006,0.54,58.98,0.0,0.5,78.296,0.54,58.98,0.0,0.5,78.296,0.08,-78.34,0.495,60.718,0.009000000000000001,0.2
1503640800000,0.48,0.37,0.58,49.29,48.175,0.56,47.93,49.915,0.54,58.98,0.0,0.5,77.93,0.54,58.98,0.0,0.5,77.93,0.08,-78.79,0.495,60.718,0.006,0.20600000000000002
1503642600000,0.48,0.37,0.58,48.84,47.809,0.56,47.33,49.915,0.54,58.61,0.005,0.5,77.93,0.54,58.61,0.005,0.5,77.93,0.08,-78.79,0.495,60.26,0.006,0.20600000000000002
1503644400000,0.48,0.37,0.58,48.84,47.809,0.56,47.33,49.457,0.54,58.61,0.005,0.5,77.83800000000001,0.54,58.61,0.005,0.5,77.83800000000001,0.08,-79.47,0.495,60.26,0.001,0.209
1503646200000,0.48,0.37,0.58,48.88,47.443000000000005,0.56,47.22,49.457,0.54,58.25,0.0,0.5,77.83800000000001,0.54,58.25,0.0,0.5,77.83800000000001,0.08,-79.47,0.491,59.894,0.001,0.209
1503648000000,0.48,0.35,0.58,48.88,47.443000000000005,0.56,47.22,48.998999999999995,0.54,58.25,0.0,0.5,77.38,0.54,58.25,0.0,0.5,77.38,0.08,-79.17,0.491,59.894,0.0,0.214
1503649800000,0.48,0.35,0.58,48.43,47.26,0.56,46.92,48.998999999999995,0.54,57.88,0.013999999999999999,0.5,77.38,0.54,57.88,0.013999999999999999,0.5,77.38,0.08,-79.17,0.491,59.528,0.0,0.214
1503651600000,0.48,0.35,0.58,48.43,47.26,0.56,46.92,48.633,0.54,57.88,0.013999999999999999,0.5,76.923,0.54,57.88,0.013999999999999999,0.5,76.923,0.08,-79.62,0.491,59.528,0.0,0.214
1503653400000,0.48,0.35,0.58,48.13,46.985,0.56,46.62,48.633,0.54,57.33,0.016,0.5,76.923,0.54,57.33,0.016,0.5,76.923,0.08,-79.62,0.491,59.161,0.0,0.214
1503655200000,0.48,0.35,0.58,48.13,46.985,0.56,46.62,48.358000000000004,0.54,57.33,0.016,0.5,76.373,0.54,57.33,0.016,0.5,76.373,0.08,-80.3,0.491,59.161,0.0,0.21100000000000002
1503657000000,0.48,0.35,0.58,47.68,46.71,0.56,46.17,48.358000000000004,0.54,56.96,0.012,0.5,76.373,0.54,56.96,0.012,0.5,76.373,0.08,-80.3,0.491,58.887,0.0,0.21100000000000002
1503658800000,0.48,0.35,0.58,47.68,46.71,0.56,46.17,48.083,0.54,56.96,0.012,0.5,76.007,0.54,56.96,0.012,0.5,76.007,0.08,-80.75,0.491,58.887,0.0,0.209
1503660600000,0.48,0.35,0.58,47.37,46.43600000000001,0.56,45.87,48.083,0.54,56.69,0.01,0.5,76.007,0.54,56.69,0.01,0.5,76.007,0.08,-80.75,0.491,58.521,0.0,0.209
1503662400000,0.48,0.37,0.58,47.37,46.43600000000001,0.56,45.87,47.809,0.54,56.69,0.01,0.5,75.458,0.54,56.69,0.01,0.5,75.458,0.08,-81.2,0.491,58.521,0.0,0.207
1503664200000,0.48,0.37,0.58,47.07,46.251999999999995,0.56,45.56,47.809,0.54,56.32,0.068,0.5,75.458,0.54,56.32,0.068,0.5,75.458,0.08,-81.2,0.491,58.153999999999996,0.0,0.207
