time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1503666000000,0.48,0.35,0.56,47.07,46.251999999999995,0.56,45.56,47.443000000000005,0.54,56.32,0.068,0.5,75.0,0.54,56.32,0.068,0.5,75.0,0.08,-80.9,0.491,58.153999999999996,0.0,0.20600000000000002
1503667800000,0.48,0.35,0.56,46.77,45.886,0.56,45.26,47.443000000000005,0.54,56.05,0.07,0.5,75.0,0.54,56.05,0.07,0.5,75.0,0.08,-81.87,0.491,57.788000000000004,0.0,0.20600000000000002
1503669600000,0.48,0.37,0.58,46.77,45.886,0.56,45.26,47.076,0.54,56.05,0.07,0.5,74.634,0.54,56.05,0.07,0.5,74.634,0.08,-81.87,0.491,57.788000000000004,0.0,0.203
1503671400000,0.48,0.37,0.58,46.47,45.611999999999995,0.56,44.96,47.076,0.54,55.77,0.013999999999999999,0.5,74.634,0.54,55.77,0.013999999999999999,0.5,74.634,0.08,-82.1,0.491,57.422,0.0,0.203
1503673200000,0.48,0.37,0.56,46.47,45.611999999999995,0.56,44.96,46.802,0.54,55.77,0.013999999999999999,0.5,74.084,0.54,55.77,0.013999999999999999,0.5,74.084,0.08,-82.1,0.491,57.422,0.0,0.203
1503675000000,0.48,0.37,0.56,46.17,45.428000000000004,0.56,44.66,46.802,0.54,55.5,0.013999999999999999,0.5,74.084,0.54,55.5,0.013999999999999999,0.5,74.084,0.08,-82.32,0.491,57.147,0.0,0.203
1503676800000,0.48,0.37,0.58,46.17,45.428000000000004,0.56,44.66,46.527,0.54,55.5,0.013999999999999999,0.5,73.535,0.54,55.5,0.013999999999999999,0.5,73.535,0.08,-82.32,0.491,57.147,0.0,0.201
1503678600000,0.48,0.37,0.58,46.02,45.062,0.56,44.51,46.527,0.54,55.13,0.013999999999999999,0.5,73.535,0.54,55.13,0.013999999999999999,0.5,73.535,0.08,-82.54,0.495,56.873000000000005,0.0,0.201
1503680400000,0.48,0.37,0.58,46.02,45.062,0.56,44.51,46.161,0.54,55.13,0.013999999999999999,0.5,73.077,0.54,55.13,0.013999999999999999,0.5,73.077,0.08,-82.54,0.495,56.873000000000005,0.0,0.2
1503682200000,0.48,0.37,0.58,45.37,44.696000000000005,0.56,43.86,46.161,0.54,54.86,0.002,0.5,73.077,0.54,54.86,0.002,0.5,73.077,0.08,-83.29,0.495,56.598,0.0,0.2
1503684000000,0.48,0.37,0.58,45.37,44.696000000000005,0.56,43.86,45.795,0.54,54.86,0.002,0.5,72.528,0.54,54.86,0.002,0.5,72.528,0.08,-83.29,0.495,56.598,0.0,0.2
1503685800000,0.48,0.37,0.58,45.56,44.513000000000005,0.56,43.71,45.795,0.54,54.58,0.0,0.5,72.528,0.54,54.58,0.0,0.5,72.528,0.08,-82.77,0.495,56.232,0.0,0.2
1503687600000,0.48,0.37,0.58,45.56,44.513000000000005,0.56,43.71,45.52,0.54,54.58,0.0,0.5,71.979,0.54,54.58,0.0,0.5,71.979,0.08,-83.74,0.495,56.232,0.0,0.19899999999999998
1503689400000,0.48,0.37,0.58,45.11,44.238,0.56,43.75,45.52,0.54,54.31,0.002,0.5,71.979,0.54,54.31,0.002,0.5,71.979,0.08,-83.74,0.495,55.957,0.0,0.19899999999999998
1503691200000,0.48,0.37,0.58,45.11,44.238,0.56,43.75,45.153999999999996,0.54,54.31,0.002,0.5,71.429,0.54,54.31,0.002,0.5,71.429,0.08,-83.44,0.495,55.957,0.0,0.198
1503693000000,0.48,0.37,0.58,44.66,43.964,0.56,43.3,45.153999999999996,0.54,53.85,0.0,0.5,71.429,0.54,53.85,0.0,0.5,71.429,0.08,-83.44,0.495,55.591,0.0,0.198
1503694800000,0.48,0.37,0.58,44.66,43.964,0.56,43.3,44.788000000000004,0.54,53.85,0.0,0.5,70.88,0.54,53.85,0.0,0.5,70.88,0.08,-84.12,0.495,55.591,0.0,0.19699999999999998
1503696600000,0.48,0.37,0.58,44.21,43.597,0.56,42.85,44.788000000000004,0.54,53.49,0.0,0.5,70.88,0.54,53.49,0.0,0.5,70.88,0.08,-84.12,0.495,55.316,0.0,0.19699999999999998
1503698400000,0.48,0.37,0.58,44.21,43.597,0.56,42.85,44.513000000000005,0.54,53.49,0.0,0.5,70.331,0.54,53.49,0.0,0.5,70.331,0.08,-84.57,0.495,55.316,0.0,0.19699999999999998
1503700200000,0.48,0.37,0.58,43.91,43.413999999999994,0.56,42.55,44.513000000000005,0.54,53.03,0.0,0.5,70.331,0.54,53.03,0.0,0.5,70.331,0.08,-84.57,0.495,54.95,0.0,0.19699999999999998
1503702000000,0.48,0.37,0.58,43.91,43.413999999999994,0.56,42.55,44.238,0.54,53.03,0.0,0.5,69.781,0.54,53.03,0.0,0.5,69.781,0.08,-84.79,0.495,54.95,0.0,0.19699999999999998
1503703800000,0.48,0.37,0.58,43.6,43.14,0.56,42.25,44.238,0.54,52.75,0.0,0.5,69.781,0.54,52.75,0.0,0.5,69.781,0.08,-84.79,0.495,54.675,0.0,0.19699999999999998
1503705600000,0.48,0.37,0.58,43.6,43.14,0.56,42.25,43.872,0.54,52.75,0.0,0.5,69.415,0.54,52.75,0.0,0.5,69.415,0.08,-85.24,0.495,54.675,0.0,0.19699999999999998
1503707400000,0.48,0.37,0.58,43.3,42.865,0.56,41.95,43.872,0.54,52.29,0.0,0.5,69.415,0.54,52.29,0.0,0.5,69.415,0.08,-85.24,0.495,54.401,0.0,0.19699999999999998
1503709200000,0.48,0.37,0.58,43.3,42.865,0.56,41.95,43.597,0.54,52.29,0.0,0.5,68.866,0.54,52.29,0.0,0.5,68.866,0.08,-85.47,0.495,54.401,0.0,0.198
1503711000000,0.48,0.37,0.58,43.0,42.59,0.56,41.64,43.597,0.54,52.02,0.0,0.5,68.866,0.54,52.02,0.0,0.5,68.866,0.08,-85.47,0.495,54.034,0.0,0.198
1503712800000,0.48,0.37,0.58,43.0,42.59,0.56,41.64,43.323,0.54,52.02,0.0,0.5,68.317,0.54,52.02,0.0,0.5,68.317,0.08,-85.91,0.495,54.034,0.0,0.198
1503714600000,0.48,0.37,0.58,42.85,42.407,0.56,41.34,43.323,0.54,51.65,0.0,0.5,68.317,0.54,51.65,0.0,0.5,68.317,0.08,-85.91,0.495,53.76,0.0,0.198
1503716400000,0.48,0.37,0.58,42.85,42.407,0.56,41.34,43.048,0.54,51.65,0.0,0.5,67.859,0.54,51.65,0.0,0.5,67.859,0.08,-86.14,0.495,53.76,0.0,0.2
1503718200000,0.48,0.37,0.58,42.55,42.133,0.56,41.19,43.048,0.54,51.29,0.0,0.5,67.859,0.54,51.29,0.0,0.5,67.859,0.08,-86.14,0.491,53.485,0.0,0.2
1503720000000,0.48,0.37,0.58,42.55,42.133,0.56,41.19,42.681999999999995,0.54,51.29,0.0,0.5,67.40100000000001,0.54,51.29,0.0,0.5,67.40100000000001,0.08,-86.36,0.491,53.485,0.0,0.204
1503721800000,0.48,0.37,0.58,42.25,41.858000000000004,0.56,40.89,42.681999999999995,0.54,50.92,0.0,0.5,67.40100000000001,0.54,50.92,0.0,0.5,67.40100000000001,0.08,-86.36,0.491,53.21,0.0,0.204
1503723600000,0.48,0.35,0.58,42.25,41.858000000000004,0.56,40.89,42.498999999999995,0.54,50.92,0.0,0.5,66.943,0.54,50.92,0.0,0.5,66.943,0.08,-86.59,0.491,53.21,0.0,0.21100000000000002
1503725400000,0.48,0.35,0.58,42.1,41.675,0.56,40.74,42.498999999999995,0.54,50.74,0.0,0.5,66.943,0.54,50.74,0.0,0.5,66.943,0.08,-86.59,0.491,53.027,0.0,0.21100000000000002
1503727200000,0.48,0.37,0.58,42.1,41.675,0.56,40.74,42.133,0.54,50.74,0.0,0.5,66.486,0.54,50.74,0.0,0.5,66.486,0.08,-86.81,0.491,53.027,0.0,0.21100000000000002
1503729000000,0.48,0.37,0.58,41.79,41.492,0.56,40.44,42.133,0.54,50.28,0.013999999999999999,0.5,66.486,0.54,50.28,0.013999999999999999,0.5,66.486,0.08,-86.81,0.491,52.753,0.0,0.21100000000000002
1503730800000,0.48,0.35,0.58,41.79,41.492,0.56,40.44,41.949,0.54,50.28,0.013999999999999999,0.5,66.028,0.54,50.28,0.013999999999999999,0.5,66.028,0.08,-87.04,0.491,52.753,0.0,0.096
1503732600000,0.48,0.35,0.58,41.79,41.309,0.56,40.44,41.949,0.54,50.01,0.005,0.5,66.028,0.54,50.01,0.005,0.5,66.028,0.08,-87.04,0.491,52.57,0.0,0.096
1503734400000,0.48,0.35,0.58,41.79,41.309,0.56,40.44,41.766000000000005,0.54,50.01,0.005,0.5,65.66199999999999,0.54,50.01,0.005,0.5,65.66199999999999,0.08,-86.81,0.491,52.57,0.004,0.091
1503736200000,0.48,0.35,0.58,41.79,41.125,0.56,40.29,41.766000000000005,0.54,49.64,0.0,0.5,65.66199999999999,0.54,49.64,0.0,0.5,65.66199999999999,0.08,-86.81,0.491,52.295,0.004,0.091
1503738000000,0.48,0.35,0.58,41.79,41.125,0.56,40.29,41.675,0.54,49.64,0.0,0.5,65.295,0.54,49.64,0.0,0.5,65.295,0.08,-87.04,0.491,52.295,0.011000000000000001,0.08800000000000001
1503739800000,0.46,0.35,0.58,41.79,41.125,0.56,40.29,41.675,0.54,49.27,0.0,0.5,65.295,0.54,49.27,0.0,0.5,65.295,0.08,-87.04,0.491,52.02,0.011000000000000001,0.08800000000000001
1503741600000,0.46,0.35,0.58,41.79,41.125,0.54,40.29,41.583,0.54,49.27,0.0,0.5,64.929,0.54,49.27,0.0,0.5,64.929,0.08,-87.04,0.491,52.02,0.013000000000000001,0.09
1503743400000,0.46,0.35,0.58,40.8,41.034,0.54,39.29,41.583,0.54,49.0,0.0,0.5,64.929,0.54,49.0,0.0,0.5,64.929,0.08,-88.52,0.491,51.746,0.013000000000000001,0.09
1503745200000,0.46,0.35,0.58,39.75,41.034,0.56,39.29,41.492,0.56,49.0,0.0,0.5,64.471,0.56,49.0,0.0,0.5,64.471,0.08,-89.56,0.491,51.746,0.011000000000000001,0.09
1503747000000,0.46,0.35,0.58,39.75,40.942,0.56,38.55,41.492,0.56,48.82,0.0,0.5,64.471,0.56,48.82,0.0,0.5,64.471,0.08,-89.56,0.491,51.653999999999996,0.011000000000000001,0.09
1503748800000,0.46,0.35,0.58,40.7,40.942,0.56,39.7,41.309,0.54,48.82,0.0,0.5,64.105,0.54,48.82,0.0,0.5,64.105,0.08,-88.44,0.491,51.653999999999996,0.01,0.092
1503750600000,0.46,0.35,0.58,41.7,40.851,0.56,39.7,41.309,0.54,48.36,0.221,0.5,64.105,0.54,48.36,0.221,0.5,64.105,0.08,-87.18,0.491,51.379,0.01,0.092
1503752400000,0.46,0.35,0.58,41.7,40.851,0.56,40.09,41.217,0.54,48.36,0.221,0.5,63.831,0.54,48.36,0.221,0.5,63.831,0.08,-87.18,0.491,51.379,0.01,0.08900000000000001
1503754200000,0.46,0.35,0.58,41.6,40.668,0.56,40.09,41.217,0.54,48.08,0.158,0.5,63.831,0.54,48.08,0.158,0.5,63.831,0.08,-87.11,0.491,51.288000000000004,0.01,0.08900000000000001
1503756000000,0.46,0.35,0.58,41.6,40.668,0.56,39.79,41.034,0.54,48.08,0.158,0.5,63.19,0.54,48.08,0.158,0.5,63.19,0.08,-87.11,0.491,51.288000000000004,0.004,0.085
1503757800000,0.46,0.35,0.58,40.99,40.393,0.56,39.79,41.034,0.54,47.81,0.085,0.48100000000000004,63.19,0.54,47.81,0.085,0.48100000000000004,63.19,0.08,-87.78,0.491,51.013000000000005,0.004,0.085
1503759600000,0.46,0.37,0.58,40.99,40.393,0.56,40.09,41.034,0.54,48.72,0.085,0.48100000000000004,62.549,0.54,48.72,0.085,0.48100000000000004,62.549,0.08,-87.78,0.491,51.013000000000005,0.0,0.078
1503761400000,0.48,0.37,0.58,41.04,40.21,0.56,39.19,41.034,0.54,47.81,0.028999999999999998,0.48100000000000004,62.549,0.54,47.81,0.028999999999999998,0.48100000000000004,62.549,0.08,-87.49,0.495,50.739,0.0,0.078
1503763200000,0.48,0.37,0.58,41.04,40.21,0.56,39.19,40.393,0.54,47.81,0.028999999999999998,0.48100000000000004,61.816,0.54,47.81,0.028999999999999998,0.48100000000000004,61.816,0.08,-87.49,0.495,50.739,0.0,0.08199999999999999
1503765000000,0.48,0.37,0.58,40.59,39.935,0.56,39.08,40.393,0.54,47.08,0.01,0.462,61.816,0.54,47.08,0.01,0.462,61.816,0.08,-88.16,0.495,50.464,0.0,0.08199999999999999
1503766800000,0.48,0.37,0.58,40.59,39.935,0.56,39.08,40.118,0.54,47.08,0.01,0.462,61.542,0.54,47.08,0.01,0.462,61.542,0.08,-88.16,0.495,50.464,0.0,0.084
1503768600000,0.48,0.37,0.58,40.14,39.661,0.56,38.63,40.118,0.54,46.89,0.018000000000000002,0.462,61.542,0.54,46.89,0.018000000000000002,0.462,61.542,0.08,-88.84,0.495,50.281000000000006,0.0,0.084
1503770400000,0.48,0.37,0.58,40.14,39.661,0.56,38.63,39.844,0.54,46.89,0.018000000000000002,0.462,61.266999999999996,0.54,46.89,0.018000000000000002,0.462,61.266999999999996,0.08,-88.84,0.495,50.281000000000006,0.0,0.085
1503772200000,0.48,0.37,0.58,39.84,39.478,0.56,38.48,39.844,0.54,46.71,0.012,0.48100000000000004,61.266999999999996,0.54,46.71,0.012,0.48100000000000004,61.266999999999996,0.08,-88.84,0.495,50.006,0.0,0.085
1503774000000,0.48,0.37,0.58,39.84,39.478,0.56,38.48,39.661,0.54,46.71,0.012,0.48100000000000004,60.901,0.54,46.71,0.012,0.48100000000000004,60.901,0.08,-88.84,0.495,50.006,0.0,0.087
1503775800000,0.48,0.37,0.58,39.68,39.203,0.56,38.18,39.661,0.54,46.44,0.0,0.48100000000000004,60.901,0.54,46.44,0.0,0.48100000000000004,60.901,0.08,-89.28,0.495,49.823,0.0,0.087
1503777600000,0.48,0.37,0.58,39.68,39.203,0.56,38.18,39.385999999999996,0.54,46.44,0.0,0.48100000000000004,60.443000000000005,0.54,46.44,0.0,0.48100000000000004,60.443000000000005,0.08,-89.28,0.495,49.823,0.0,0.09
1503779400000,0.48,0.37,0.58,39.23,39.02,0.56,37.88,39.385999999999996,0.54,46.25,0.0,0.48100000000000004,60.443000000000005,0.54,46.25,0.0,0.48100000000000004,60.443000000000005,0.08,-89.51,0.495,49.548,0.0,0.09
1503781200000,0.48,0.37,0.58,39.23,39.02,0.56,37.88,39.111,0.54,46.25,0.0,0.48100000000000004,60.077,0.54,46.25,0.0,0.48100000000000004,60.077,0.08,-89.51,0.495,49.548,0.0,0.09
1503783000000,0.48,0.37,0.58,39.08,38.836999999999996,0.56,37.73,39.111,0.54,45.98,0.0,0.462,60.077,0.54,45.98,0.0,0.462,60.077,0.08,-89.73,0.495,49.365,0.0,0.09
1503784800000,0.48,0.37,0.58,39.08,38.836999999999996,0.56,37.73,38.928000000000004,0.54,45.98,0.0,0.462,59.711000000000006,0.54,45.98,0.0,0.462,59.711000000000006,0.08,-89.73,0.495,49.365,0.0,0.092
1503786600000,0.48,0.37,0.58,38.73,38.562,0.56,37.23,38.928000000000004,0.54,45.79,0.0,0.462,59.711000000000006,0.54,45.79,0.0,0.462,59.711000000000006,0.08,-90.25,0.495,49.091,0.0,0.092
1503788400000,0.48,0.37,0.58,38.73,38.562,0.56,37.23,38.654,0.54,45.79,0.0,0.462,59.253,0.54,45.79,0.0,0.462,59.253,0.08,-90.25,0.495,49.091,0.0,0.09300000000000001
1503790200000,0.48,0.37,0.58,38.73,38.379,0.56,37.38,38.654,0.54,45.61,0.0,0.48100000000000004,59.253,0.54,45.61,0.0,0.48100000000000004,59.253,0.08,-89.8,0.495,48.816,0.0,0.09300000000000001
1503792000000,0.48,0.37,0.58,38.73,38.379,0.56,37.38,38.47,0.54,45.61,0.0,0.48100000000000004,58.795,0.54,45.61,0.0,0.48100000000000004,58.795,0.08,-89.8,0.495,48.816,0.0,0.092
1503793800000,0.48,0.37,0.58,38.24,38.104,0.56,36.73,38.47,0.54,45.34,0.0,0.462,58.795,0.54,45.34,0.0,0.462,58.795,0.08,-90.77,0.495,48.633,0.0,0.092
1503795600000,0.48,0.37,0.58,38.24,38.104,0.56,36.73,38.196,0.54,45.34,0.0,0.462,58.336999999999996,0.54,45.34,0.0,0.462,58.336999999999996,0.08,-90.77,0.495,48.633,0.0,0.092
1503797400000,0.48,0.37,0.58,38.09,37.921,0.56,36.58,38.196,0.54,45.06,0.0,0.48100000000000004,58.336999999999996,0.54,45.06,0.0,0.48100000000000004,58.336999999999996,0.08,-90.77,0.495,48.358000000000004,0.0,0.092
1503799200000,0.48,0.37,0.58,38.09,37.921,0.56,36.58,37.921,0.54,45.06,0.0,0.48100000000000004,57.971000000000004,0.54,45.06,0.0,0.48100000000000004,57.971000000000004,0.08,-90.77,0.495,48.358000000000004,0.0,0.092
1503801000000,0.48,0.37,0.58,38.09,37.83,0.56,36.58,37.921,0.54,44.79,0.0,0.48100000000000004,57.971000000000004,0.54,44.79,0.0,0.48100000000000004,57.971000000000004,0.08,-90.77,0.495,48.175,0.0,0.092
1503802800000,0.48,0.37,0.58,38.09,37.83,0.56,36.58,37.646,0.54,44.79,0.0,0.48100000000000004,57.696999999999996,0.54,44.79,0.0,0.48100000000000004,57.696999999999996,0.08,-90.77,0.495,48.175,0.0,0.09
1503804600000,0.48,0.37,0.58,37.93,37.646,0.56,36.43,37.646,0.54,44.51,0.0,0.48100000000000004,57.696999999999996,0.54,44.51,0.0,0.48100000000000004,57.696999999999996,0.08,-90.77,0.495,47.992,0.0,0.09
1503806400000,0.48,0.37,0.58,37.93,37.646,0.56,36.43,37.555,0.54,44.51,0.0,0.48100000000000004,57.33,0.54,44.51,0.0,0.48100000000000004,57.33,0.08,-90.77,0.495,47.992,0.0,0.094
1503808200000,0.48,0.37,0.58,37.78,37.372,0.56,36.43,37.555,0.54,44.33,0.0,0.48100000000000004,57.33,0.54,44.33,0.0,0.48100000000000004,57.33,0.08,-91.0,0.495,47.809,0.0,0.094
1503810000000,0.48,0.37,0.58,37.78,37.372,0.56,36.43,37.28,0.54,44.33,0.0,0.48100000000000004,56.873000000000005,0.54,44.33,0.0,0.48100000000000004,56.873000000000005,0.08,-91.0,0.495,47.809,0.0,0.09699999999999999
1503811800000,0.48,0.37,0.58,37.63,37.372,0.56,36.28,37.28,0.54,43.96,0.0,0.48100000000000004,56.873000000000005,0.54,43.96,0.0,0.48100000000000004,56.873000000000005,0.08,-91.0,0.491,47.534,0.0,0.09699999999999999
1503813600000,0.48,0.35,0.58,37.63,37.372,0.56,36.28,37.189,0.54,43.96,0.0,0.48100000000000004,56.598,0.54,43.96,0.0,0.48100000000000004,56.598,0.08,-91.0,0.491,47.534,0.0,0.1
1503815400000,0.48,0.35,0.58,37.63,37.189,0.56,36.13,37.189,0.54,43.69,0.003,0.48100000000000004,56.598,0.54,43.69,0.003,0.48100000000000004,56.598,0.08,-91.0,0.491,47.443000000000005,0.0,0.1
1503817200000,0.48,0.35,0.58,37.63,37.189,0.56,36.13,37.006,0.54,43.69,0.003,0.48100000000000004,56.323,0.54,43.69,0.003,0.48100000000000004,56.323,0.08,-91.0,0.491,47.443000000000005,0.0,0.102
1503819000000,0.48,0.35,0.58,37.63,37.189,0.56,36.13,37.006,0.54,43.41,0.039,0.48100000000000004,56.323,0.54,43.41,0.039,0.48100000000000004,56.323,0.08,-91.22,0.491,47.168,0.0,0.102
1503820800000,0.48,0.35,0.58,37.63,37.189,0.56,36.13,37.006,0.56,43.41,0.039,0.48100000000000004,56.049,0.56,43.41,0.039,0.48100000000000004,56.049,0.08,-91.22,0.491,47.168,0.0,0.102
1503822600000,0.48,0.35,0.58,37.13,37.097,0.56,35.63,37.006,0.56,43.05,0.045,0.48100000000000004,56.049,0.56,43.05,0.045,0.48100000000000004,56.049,0.08,-91.74,0.491,46.985,0.0,0.102
1503824400000,0.48,0.35,0.58,37.13,37.097,0.56,35.63,36.914,0.54,43.05,0.045,0.48100000000000004,55.865,0.54,43.05,0.045,0.48100000000000004,55.865,0.08,-91.74,0.491,46.985,0.002,0.102
1503826200000,0.48,0.35,0.58,37.13,37.097,0.56,35.63,36.914,0.54,42.68,0.049,0.48100000000000004,55.865,0.54,42.68,0.049,0.48100000000000004,55.865,0.08,-91.74,0.491,46.802,0.002,0.102
1503828000000,0.48,0.35,0.58,37.13,37.097,0.56,35.63,36.914,0.54,42.68,0.049,0.48100000000000004,55.591,0.54,42.68,0.049,0.48100000000000004,55.591,0.08,-91.74,0.491,46.802,0.0,0.1
1503829800000,0.48,0.35,0.58,37.29,37.006,0.56,35.78,36.914,0.54,42.41,0.052000000000000005,0.48100000000000004,55.591,0.54,42.41,0.052000000000000005,0.48100000000000004,55.591,0.08,-91.51,0.491,46.71,0.0,0.1
1503831600000,0.48,0.35,0.58,37.29,37.006,0.56,35.78,36.823,0.54,42.41,0.052000000000000005,0.48100000000000004,55.041000000000004,0.54,42.41,0.052000000000000005,0.48100000000000004,55.041000000000004,0.08,-91.51,0.491,46.71,0.0,0.09699999999999999
1503833400000,0.48,0.35,0.58,37.44,36.914,0.56,35.93,36.823,0.54,42.22,0.062,0.48100000000000004,55.041000000000004,0.54,42.22,0.062,0.48100000000000004,55.041000000000004,0.08,-91.29,0.491,46.527,0.0,0.09699999999999999
1503835200000,0.48,0.37,0.58,37.44,36.914,0.56,35.93,36.731,0.54,42.22,0.062,0.48100000000000004,54.583999999999996,0.54,42.22,0.062,0.48100000000000004,54.583999999999996,0.08,-91.29,0.491,46.527,0.0,0.096
1503837000000,0.48,0.37,0.58,37.44,36.914,0.56,35.78,36.731,0.54,41.95,0.022000000000000002,0.48100000000000004,54.583999999999996,0.54,41.95,0.022000000000000002,0.48100000000000004,54.583999999999996,0.08,-91.29,0.491,46.43600000000001,0.0,0.096
1503838800000,0.48,0.35,0.58,37.44,36.914,0.56,35.78,36.639,0.54,41.95,0.022000000000000002,0.48100000000000004,54.492,0.54,41.95,0.022000000000000002,0.48100000000000004,54.492,0.08,-91.29,0.491,46.43600000000001,0.0,0.096
1503840600000,0.48,0.35,0.58,36.79,36.731,0.56,35.28,36.639,0.54,41.86,0.006999999999999999,0.48100000000000004,54.492,0.54,41.86,0.006999999999999999,0.48100000000000004,54.492,0.08,-92.03,0.495,46.251999999999995,0.0,0.096
1503842400000,0.48,0.35,0.58,36.79,36.731,0.56,35.28,36.639,0.54,41.86,0.006999999999999999,0.48100000000000004,54.309,0.54,41.86,0.006999999999999999,0.48100000000000004,54.309,0.08,-92.03,0.495,46.251999999999995,0.0,0.095
1503844200000,0.48,0.35,0.58,36.79,36.731,0.56,35.43,36.639,0.54,41.95,0.016,0.48100000000000004,54.309,0.54,41.95,0.016,0.48100000000000004,54.309,0.08,-92.03,0.495,46.068999999999996,0.0,0.095
1503846000000,0.48,0.37,0.58,36.79,36.731,0.56,35.43,36.455999999999996,0.54,41.95,0.016,0.48100000000000004,53.943000000000005,0.54,41.95,0.016,0.48100000000000004,53.943000000000005,0.08,-92.03,0.495,46.068999999999996,0.0,0.09300000000000001
1503847800000,0.48,0.37,0.58,36.98,36.455999999999996,0.56,35.33,36.455999999999996,0.54,41.58,0.0,0.48100000000000004,53.943000000000005,0.54,41.58,0.0,0.48100000000000004,53.943000000000005,0.08,-91.51,0.495,45.978,0.0,0.09300000000000001
1503849600000,0.48,0.37,0.58,36.98,36.455999999999996,0.56,35.33,36.365,0.54,41.58,0.0,0.48100000000000004,53.668,0.54,41.58,0.0,0.48100000000000004,53.668,0.08,-91.51,0.495,45.978,0.0,0.091
1503851400000,0.48,0.37,0.58,36.68,36.365,0.56,35.18,36.365,0.54,41.58,0.0,0.48100000000000004,53.668,0.54,41.58,0.0,0.48100000000000004,53.668,0.08,-91.96,0.495,45.795,0.0,0.091
1503853200000,0.48,0.37,0.58,36.68,36.365,0.56,35.18,36.09,0.54,41.58,0.0,0.48100000000000004,53.302,0.54,41.58,0.0,0.48100000000000004,53.302,0.08,-91.96,0.495,45.795,0.0,0.092
1503855000000,0.48,0.37,0.58,36.38,36.273,0.56,34.88,36.09,0.54,41.4,0.0,0.48100000000000004,53.302,0.54,41.4,0.0,0.48100000000000004,53.302,0.08,-92.19,0.495,45.703,0.0,0.092
1503856800000,0.48,0.37,0.58,36.38,36.273,0.56,34.88,35.999,0.54,41.4,0.0,0.48100000000000004,52.93600000000001,0.54,41.4,0.0,0.48100000000000004,52.93600000000001,0.08,-92.19,0.495,45.703,0.0,0.092
1503858600000,0.48,0.37,0.58,36.23,36.09,0.56,34.73,35.999,0.54,41.31,0.0,0.48100000000000004,52.93600000000001,0.54,41.31,0.0,0.48100000000000004,52.93600000000001,0.08,-92.41,0.495,45.52,0.0,0.092
1503860400000,0.48,0.37,0.58,36.23,36.09,0.56,34.73,35.724000000000004,0.54,41.31,0.0,0.48100000000000004,52.661,0.54,41.31,0.0,0.48100000000000004,52.661,0.08,-92.41,0.495,45.52,0.0,0.092
1503862200000,0.48,0.37,0.58,36.08,35.999,0.56,34.57,35.724000000000004,0.54,41.13,0.0,0.48100000000000004,52.661,0.54,41.13,0.0,0.48100000000000004,52.661,0.08,-92.64,0.495,45.428000000000004,0.0,0.092
1503864000000,0.48,0.37,0.58,36.08,35.999,0.56,34.57,35.541,0.54,41.13,0.0,0.48100000000000004,52.295,0.54,41.13,0.0,0.48100000000000004,52.295,0.08,-92.64,0.495,45.428000000000004,0.0,0.092
1503865800000,0.48,0.37,0.58,35.78,35.815,0.56,34.27,35.541,0.54,40.94,0.0,0.48100000000000004,52.295,0.54,40.94,0.0,0.48100000000000004,52.295,0.08,-92.86,0.495,45.245,0.0,0.092
1503867600000,0.48,0.37,0.58,35.78,35.815,0.56,34.27,35.449,0.54,40.94,0.0,0.48100000000000004,51.928999999999995,0.54,40.94,0.0,0.48100000000000004,51.928999999999995,0.08,-92.86,0.495,45.245,0.0,0.092
1503869400000,0.48,0.37,0.58,36.02,35.632,0.56,34.52,35.449,0.54,40.76,0.0,0.48100000000000004,51.928999999999995,0.54,40.76,0.0,0.48100000000000004,51.928999999999995,0.08,-92.27,0.495,45.062,0.0,0.092
1503871200000,0.48,0.37,0.58,36.02,35.632,0.56,34.52,35.266,0.54,40.76,0.0,0.48100000000000004,51.653999999999996,0.54,40.76,0.0,0.48100000000000004,51.653999999999996,0.08,-92.27,0.495,45.062,0.0,0.091
1503873000000,0.48,0.37,0.58,35.77,35.541,0.56,34.26,35.266,0.54,40.48,0.0,0.48100000000000004,51.653999999999996,0.54,40.48,0.0,0.48100000000000004,51.653999999999996,0.08,-92.88,0.495,44.879,0.0,0.091
1503874800000,0.48,0.37,0.58,35.77,35.541,0.56,34.26,35.083,0.54,40.48,0.0,0.48100000000000004,51.288000000000004,0.54,40.48,0.0,0.48100000000000004,51.288000000000004,0.08,-92.88,0.495,44.879,0.0,0.091
1503876600000,0.48,0.37,0.58,35.66,35.358000000000004,0.56,34.16,35.083,0.54,40.21,0.0,0.48100000000000004,51.288000000000004,0.54,40.21,0.0,0.48100000000000004,51.288000000000004,0.08,-93.03,0.495,44.604,0.0,0.091
1503878400000,0.48,0.37,0.58,35.66,35.358000000000004,0.56,34.16,34.991,0.54,40.21,0.0,0.48100000000000004,50.922,0.54,40.21,0.0,0.48100000000000004,50.922,0.08,-93.03,0.495,44.604,0.0,0.091
1503880200000,0.48,0.37,0.58,35.21,35.266,0.56,33.71,34.991,0.54,39.94,0.0,0.48100000000000004,50.922,0.54,39.94,0.0,0.48100000000000004,50.922,0.08,-93.48,0.495,44.42100000000001,0.0,0.091
1503882000000,0.48,0.37,0.58,35.21,35.266,0.56,33.71,34.808,0.54,39.94,0.0,0.48100000000000004,50.739,0.54,39.94,0.0,0.48100000000000004,50.739,0.08,-93.48,0.495,44.42100000000001,0.0,0.091
1503883800000,0.48,0.37,0.58,35.56,35.083,0.56,33.9,34.808,0.54,39.66,0.0,0.48100000000000004,50.739,0.54,39.66,0.0,0.48100000000000004,50.739,0.08,-92.97,0.495,44.33,0.0,0.091
1503885600000,0.48,0.37,0.58,35.56,35.083,0.56,33.9,34.717,0.54,39.66,0.0,0.48100000000000004,50.372,0.54,39.66,0.0,0.48100000000000004,50.372,0.08,-92.97,0.495,44.33,0.0,0.091
1503887400000,0.48,0.37,0.58,35.26,34.991,0.56,33.75,34.717,0.54,39.39,0.0,0.48100000000000004,50.372,0.54,39.39,0.0,0.48100000000000004,50.372,0.08,-93.19,0.495,44.147,0.0,0.091
1503889200000,0.48,0.37,0.56,35.26,34.991,0.56,33.75,34.534,0.54,39.39,0.0,0.48100000000000004,50.098,0.54,39.39,0.0,0.48100000000000004,50.098,0.08,-93.19,0.495,44.147,0.0,0.091
1503891000000,0.48,0.37,0.56,35.11,34.9,0.56,33.6,34.534,0.54,39.11,0.0,0.48100000000000004,50.098,0.54,39.11,0.0,0.48100000000000004,50.098,0.08,-93.42,0.495,43.964,0.0,0.091
1503892800000,0.48,0.37,0.58,35.11,34.9,0.56,33.6,34.351,0.54,39.11,0.0,0.48100000000000004,49.823,0.54,39.11,0.0,0.48100000000000004,49.823,0.08,-93.42,0.495,43.964,0.0,0.091
1503894600000,0.48,0.37,0.58,34.96,34.717,0.56,33.45,34.351,0.54,38.93,0.0,0.48100000000000004,49.823,0.54,38.93,0.0,0.48100000000000004,49.823,0.08,-93.42,0.495,43.781000000000006,0.0,0.091
1503896400000,0.48,0.37,0.58,34.96,34.717,0.56,33.45,34.259,0.54,38.93,0.0,0.48100000000000004,49.548,0.54,38.93,0.0,0.48100000000000004,49.548,0.08,-93.64,0.495,43.781000000000006,0.0,0.09300000000000001
1503898200000,0.48,0.37,0.58,34.81,34.534,0.56,33.3,34.259,0.54,38.65,0.0,0.48100000000000004,49.548,0.54,38.65,0.0,0.48100000000000004,49.548,0.08,-93.64,0.491,43.68899999999999,0.0,0.09300000000000001
1503900000000,0.48,0.37,0.58,34.81,34.534,0.56,33.3,34.076,0.54,38.65,0.0,0.48100000000000004,49.273999999999994,0.54,38.65,0.0,0.48100000000000004,49.273999999999994,0.08,-93.86,0.491,43.68899999999999,0.0,0.096
1503901800000,0.48,0.37,0.58,34.66,34.534,0.56,33.15,34.076,0.54,38.47,0.0,0.48100000000000004,49.273999999999994,0.54,38.47,0.0,0.48100000000000004,49.273999999999994,0.08,-93.86,0.491,43.506,0.0,0.096
1503903600000,0.48,0.37,0.58,34.66,34.534,0.56,33.15,34.076,0.54,38.47,0.0,0.48100000000000004,49.091,0.54,38.47,0.0,0.48100000000000004,49.091,0.08,-94.09,0.491,43.506,0.0,0.09699999999999999
1503905400000,0.48,0.37,0.58,34.51,34.442,0.56,33.0,34.076,0.54,38.29,0.0,0.48100000000000004,49.091,0.54,38.29,0.0,0.48100000000000004,49.091,0.08,-94.09,0.491,43.323,0.0,0.09699999999999999
1503907200000,0.48,0.35,0.58,34.51,34.442,0.56,33.0,33.984,0.54,38.29,0.0,0.48100000000000004,48.907,0.54,38.29,0.0,0.48100000000000004,48.907,0.08,-94.09,0.491,43.323,0.0,0.09699999999999999
1503909000000,0.48,0.35,0.58,34.51,34.442,0.56,33.0,33.984,0.54,38.1,0.0,0.48100000000000004,48.907,0.54,38.1,0.0,0.48100000000000004,48.907,0.08,-94.09,0.491,43.14,0.0,0.09699999999999999
1503910800000,0.48,0.35,0.58,34.51,34.442,0.56,33.0,33.893,0.54,38.1,0.0,0.48100000000000004,48.541000000000004,0.54,38.1,0.0,0.48100000000000004,48.541000000000004,0.08,-94.31,0.491,43.14,0.0,0.096
1503912600000,0.46,0.35,0.58,34.2,34.351,0.56,32.7,33.893,0.54,37.92,0.0,0.48100000000000004,48.541000000000004,0.54,37.92,0.0,0.48100000000000004,48.541000000000004,0.08,-94.31,0.491,43.048,0.0,0.096
1503914400000,0.46,0.35,0.58,34.2,34.351,0.56,32.7,33.801,0.54,37.92,0.0,0.48100000000000004,48.45,0.54,37.92,0.0,0.48100000000000004,48.45,0.08,-94.54,0.491,43.048,0.0,0.09699999999999999
1503916200000,0.46,0.35,0.58,34.7,34.259,0.56,33.05,33.801,0.54,37.74,0.006999999999999999,0.48100000000000004,48.45,0.54,37.74,0.006999999999999999,0.48100000000000004,48.45,0.08,-94.54,0.491,42.957,0.0,0.09699999999999999
1503918000000,0.46,0.35,0.58,34.7,34.259,0.56,33.05,33.801,0.54,37.74,0.006999999999999999,0.48100000000000004,48.175,0.54,37.74,0.006999999999999999,0.48100000000000004,48.175,0.08,-94.02,0.491,42.957,0.0,0.09699999999999999
1503919800000,0.46,0.35,0.58,34.55,34.259,0.56,33.05,33.801,0.54,37.65,0.005,0.48100000000000004,48.175,0.54,37.65,0.005,0.48100000000000004,48.175,0.08,-94.02,0.491,42.773,0.0,0.09699999999999999
1503921600000,0.46,0.35,0.58,34.55,34.259,0.56,33.05,33.801,0.54,37.65,0.005,0.48100000000000004,47.992,0.54,37.65,0.005,0.48100000000000004,47.992,0.08,-94.76,0.491,42.773,0.0,0.09699999999999999
1503923400000,0.48,0.35,0.58,34.05,34.167,0.56,32.55,33.801,0.54,37.55,0.008,0.48100000000000004,47.992,0.54,37.55,0.008,0.48100000000000004,47.992,0.08,-94.76,0.491,42.681999999999995,0.0,0.09699999999999999
1503925200000,0.48,0.37,0.58,34.05,34.167,0.56,32.55,33.71,0.54,37.55,0.008,0.48100000000000004,47.809,0.54,37.55,0.008,0.48100000000000004,47.809,0.08,-94.54,0.491,42.681999999999995,0.0,0.095
1503927000000,0.48,0.37,0.58,34.05,34.076,0.56,32.55,33.71,0.54,37.46,0.013000000000000001,0.48100000000000004,47.809,0.54,37.46,0.013000000000000001,0.48100000000000004,47.809,0.08,-94.54,0.491,42.498999999999995,0.0,0.095
1503928800000,0.48,0.37,0.58,34.05,34.076,0.56,32.55,33.618,0.54,37.46,0.013000000000000001,0.48100000000000004,47.534,0.54,37.46,0.013000000000000001,0.48100000000000004,47.534,0.08,-94.54,0.491,42.498999999999995,0.0,0.09300000000000001
1503930600000,0.48,0.37,0.58,34.05,33.984,0.56,32.55,33.618,0.54,37.37,0.0,0.48100000000000004,47.534,0.54,37.37,0.0,0.48100000000000004,47.534,0.08,-94.54,0.491,42.407,0.0,0.09300000000000001
1503932400000,0.48,0.37,0.58,34.05,33.984,0.56,32.55,33.527,0.54,37.37,0.0,0.48100000000000004,47.26,0.54,37.37,0.0,0.48100000000000004,47.26,0.08,-94.76,0.491,42.407,0.0,0.09300000000000001
1503934200000,0.48,0.37,0.58,33.9,33.893,0.56,32.4,33.527,0.54,37.28,0.0,0.48100000000000004,47.26,0.54,37.28,0.0,0.48100000000000004,47.26,0.08,-94.76,0.491,42.316,0.0,0.09300000000000001
1503936000000,0.48,0.37,0.58,33.9,33.893,0.56,32.4,33.435,0.54,37.28,0.0,0.48100000000000004,47.076,0.54,37.28,0.0,0.48100000000000004,47.076,0.08,-94.99,0.491,42.316,0.0,0.092
1503937800000,0.48,0.37,0.58,34.1,33.801,0.56,32.74,33.435,0.54,37.28,0.0,0.48100000000000004,47.076,0.54,37.28,0.0,0.48100000000000004,47.076,0.08,-94.99,0.491,42.133,0.0,0.092
1503939600000,0.48,0.37,0.58,34.1,33.801,0.56,32.74,33.435,0.54,37.28,0.0,0.48100000000000004,46.802,0.54,37.28,0.0,0.48100000000000004,46.802,0.08,-94.47,0.491,42.133,0.0,0.092
1503941400000,0.48,0.37,0.58,34.1,33.71,0.56,32.59,33.435,0.54,37.19,0.0,0.48100000000000004,46.802,0.54,37.19,0.0,0.48100000000000004,46.802,0.08,-94.47,0.491,42.041000000000004,0.0,0.092
1503943200000,0.48,0.37,0.58,34.1,33.71,0.56,32.59,33.344,0.54,37.19,0.0,0.48100000000000004,46.619,0.54,37.19,0.0,0.48100000000000004,46.619,0.08,-94.47,0.491,42.041000000000004,0.0,0.091
1503945000000,0.48,0.37,0.58,33.95,33.71,0.56,32.59,33.344,0.54,37.1,0.0,0.48100000000000004,46.619,0.54,37.1,0.0,0.48100000000000004,46.619,0.08,-94.47,0.491,41.949,0.0,0.091
1503946800000,0.48,0.37,0.56,33.95,33.71,0.56,32.59,33.251999999999995,0.54,37.1,0.0,0.48100000000000004,46.43600000000001,0.54,37.1,0.0,0.48100000000000004,46.43600000000001,0.08,-94.69,0.491,41.949,0.0,0.091
1503948600000,0.48,0.37,0.56,33.95,33.527,0.56,32.44,33.251999999999995,0.54,36.91,0.0,0.48100000000000004,46.43600000000001,0.54,36.91,0.0,0.48100000000000004,46.43600000000001,0.08,-94.69,0.495,41.858000000000004,0.0,0.091
1503950400000,0.48,0.37,0.58,33.95,33.527,0.56,32.44,33.16,0.54,36.91,0.0,0.48100000000000004,46.068999999999996,0.54,36.91,0.0,0.48100000000000004,46.068999999999996,0.08,-94.69,0.495,41.858000000000004,0.0,0.091
1503952200000,0.48,0.37,0.58,33.65,33.527,0.56,32.29,33.16,0.54,36.91,0.0,0.48100000000000004,46.068999999999996,0.54,36.91,0.0,0.48100000000000004,46.068999999999996,0.08,-94.69,0.495,41.675,0.0,0.091
1503954000000,0.48,0.37,0.58,33.65,33.527,0.56,32.29,33.069,0.54,36.91,0.0,0.48100000000000004,45.886,0.54,36.91,0.0,0.48100000000000004,45.886,0.08,-94.92,0.495,41.675,0.0,0.092
1503955800000,0.48,0.37,0.58,33.65,33.435,0.56,32.14,33.069,0.54,36.91,0.0,0.48100000000000004,45.886,0.54,36.91,0.0,0.48100000000000004,45.886,0.08,-94.92,0.495,41.583,0.0,0.092
1503957600000,0.48,0.37,0.56,33.65,33.435,0.56,32.14,32.977,0.54,36.91,0.0,0.48100000000000004,45.703,0.54,36.91,0.0,0.48100000000000004,45.703,0.08,-95.14,0.495,41.583,0.0,0.092
1503959400000,0.48,0.37,0.56,33.35,33.344,0.56,31.99,32.977,0.54,36.73,0.0,0.48100000000000004,45.703,0.54,36.73,0.0,0.48100000000000004,45.703,0.08,-95.14,0.495,41.492,0.0,0.092
1503961200000,0.48,0.37,0.58,33.35,33.344,0.56,31.99,32.794000000000004,0.54,36.73,0.0,0.48100000000000004,45.336999999999996,0.54,36.73,0.0,0.48100000000000004,45.336999999999996,0.08,-95.14,0.495,41.492,0.0,0.092
1503963000000,0.48,0.37,0.58,33.35,33.251999999999995,0.56,31.84,32.794000000000004,0.54,36.64,0.0,0.48100000000000004,45.336999999999996,0.54,36.64,0.0,0.48100000000000004,45.336999999999996,0.08,-95.14,0.495,41.4,0.0,0.092
1503964800000,0.48,0.37,0.58,33.35,33.251999999999995,0.56,31.84,32.703,0.54,36.64,0.0,0.48100000000000004,45.062,0.54,36.64,0.0,0.48100000000000004,45.062,0.08,-95.37,0.495,41.4,0.0,0.092
1503966600000,0.48,0.37,0.58,33.05,33.069,0.56,31.69,32.703,0.54,36.46,0.0,0.48100000000000004,45.062,0.54,36.46,0.0,0.48100000000000004,45.062,0.08,-95.37,0.495,41.217,0.0,0.092
1503968400000,0.48,0.37,0.58,33.05,33.069,0.56,31.69,32.611,0.54,36.46,0.0,0.48100000000000004,44.879,0.54,36.46,0.0,0.48100000000000004,44.879,0.08,-95.59,0.495,41.217,0.0,0.092
1503970200000,0.48,0.37,0.58,33.05,33.069,0.56,31.54,32.611,0.54,36.36,0.0,0.48100000000000004,44.879,0.54,36.36,0.0,0.48100000000000004,44.879,0.08,-95.59,0.495,41.034,0.0,0.092
1503972000000,0.48,0.37,0.58,33.05,33.069,0.56,31.54,32.52,0.54,36.36,0.0,0.48100000000000004,44.696000000000005,0.54,36.36,0.0,0.48100000000000004,44.696000000000005,0.08,-95.59,0.495,41.034,0.0,0.092
1503973800000,0.48,0.37,0.58,32.9,32.885999999999996,0.56,31.54,32.52,0.54,36.18,0.0,0.48100000000000004,44.696000000000005,0.54,36.18,0.0,0.48100000000000004,44.696000000000005,0.08,-95.59,0.495,40.942,0.0,0.092
1503975600000,0.48,0.37,0.58,32.9,32.885999999999996,0.56,31.54,32.428000000000004,0.54,36.18,0.0,0.48100000000000004,44.42100000000001,0.54,36.18,0.0,0.48100000000000004,44.42100000000001,0.08,-95.82,0.495,40.942,0.0,0.091
1503977400000,0.48,0.37,0.58,32.74,32.794000000000004,0.56,31.39,32.428000000000004,0.54,36.0,0.0,0.48100000000000004,44.42100000000001,0.54,36.0,0.0,0.48100000000000004,44.42100000000001,0.08,-95.82,0.491,40.851,0.0,0.091
1503979200000,0.48,0.37,0.58,32.74,32.794000000000004,0.56,31.39,32.245,0.54,36.0,0.0,0.48100000000000004,44.33,0.54,36.0,0.0,0.48100000000000004,44.33,0.08,-95.82,0.491,40.851,0.0,0.091
1503981000000,0.48,0.37,0.58,32.59,32.703,0.56,31.24,32.245,0.54,35.82,0.0,0.48100000000000004,44.33,0.54,35.82,0.0,0.48100000000000004,44.33,0.08,-95.82,0.491,40.759,0.0,0.091
1503982800000,0.48,0.37,0.58,32.59,32.703,0.56,31.24,32.245,0.54,35.82,0.0,0.48100000000000004,44.055,0.54,35.82,0.0,0.48100000000000004,44.055,0.08,-96.04,0.491,40.759,0.0,0.095
1503984600000,0.48,0.37,0.58,32.59,32.703,0.56,31.24,32.245,0.54,35.72,0.0,0.48100000000000004,44.055,0.54,35.72,0.0,0.48100000000000004,44.055,0.08,-96.04,0.491,40.668,0.0,0.095
1503986400000,0.48,0.37,0.56,32.59,32.703,0.56,31.24,32.153,0.54,35.72,0.0,0.48100000000000004,43.872,0.54,35.72,0.0,0.48100000000000004,43.872,0.08,-95.82,0.491,40.668,0.0,0.095
1503988200000,0.48,0.37,0.56,32.74,32.611,0.56,31.39,32.153,0.54,35.54,0.0,0.48100000000000004,43.872,0.54,35.54,0.0,0.48100000000000004,43.872,0.08,-95.82,0.491,40.485,0.0,0.095
1503990000000,0.48,0.35,0.56,32.74,32.611,0.56,31.39,32.153,0.54,35.54,0.0,0.48100000000000004,43.68899999999999,0.54,35.54,0.0,0.48100000000000004,43.68899999999999,0.08,-95.82,0.491,40.485,0.0,0.09699999999999999
1503991800000,0.48,0.35,0.56,32.74,32.611,0.56,31.39,32.153,0.54,35.36,0.004,0.48100000000000004,43.68899999999999,0.54,35.36,0.004,0.48100000000000004,43.68899999999999,0.08,-95.82,0.491,40.393,0.0,0.09699999999999999
1503993600000,0.48,0.35,0.58,32.74,32.611,0.56,31.39,32.153,0.54,35.36,0.004,0.48100000000000004,43.597,0.54,35.36,0.004,0.48100000000000004,43.597,0.08,-95.82,0.491,40.393,0.0,0.098
1503995400000,0.48,0.35,0.58,32.59,32.611,0.56,31.24,32.153,0.54,35.27,0.005,0.48100000000000004,43.597,0.54,35.27,0.005,0.48100000000000004,43.597,0.08,-95.82,0.491,40.301,0.0,0.098
1503997200000,0.48,0.35,0.56,32.59,32.611,0.56,31.24,32.153,0.54,35.27,0.005,0.48100000000000004,43.413999999999994,0.54,35.27,0.005,0.48100000000000004,43.413999999999994,0.08,-96.04,0.491,40.301,0.0,0.1
1503999000000,0.48,0.35,0.56,32.74,32.611,0.56,31.24,32.153,0.54,35.17,0.032,0.48100000000000004,43.413999999999994,0.54,35.17,0.032,0.48100000000000004,43.413999999999994,0.08,-96.04,0.491,40.301,0.0,0.1
1504000800000,0.48,0.35,0.58,32.74,32.611,0.56,31.24,32.153,0.56,35.17,0.032,0.48100000000000004,43.413999999999994,0.56,35.17,0.032,0.48100000000000004,43.413999999999994,0.08,-95.59,0.491,40.301,0.0,0.1
1504002600000,0.48,0.35,0.58,31.9,32.611,0.56,30.55,32.153,0.56,35.17,0.242,0.48100000000000004,43.413999999999994,0.56,35.17,0.242,0.48100000000000004,43.413999999999994,0.08,-97.37,0.491,40.21,0.0,0.1
1504004400000,0.48,0.35,0.58,30.86,32.611,0.56,29.5,32.336,0.56,35.17,0.242,0.48100000000000004,43.14,0.56,35.17,0.242,0.48100000000000004,43.14,0.08,-98.63,0.491,40.21,0.0,0.1
1504006200000,0.48,0.35,0.58,30.86,32.611,0.56,29.5,32.336,0.56,35.17,0.299,0.5,43.14,0.56,35.17,0.299,0.5,43.14,0.08,-97.58,0.491,40.118,0.0,0.1
1504008000000,0.48,0.35,0.58,31.07,32.611,0.56,29.71,32.153,0.54,35.17,0.299,0.5,43.14,0.54,35.17,0.299,0.5,43.14,0.08,-97.58,0.491,40.118,0.0,0.09699999999999999
1504009800000,0.48,0.35,0.58,31.07,32.703,0.56,29.71,32.153,0.54,35.08,0.013000000000000001,0.5,43.14,0.54,35.08,0.013000000000000001,0.5,43.14,0.08,-97.58,0.491,40.027,0.0,0.09699999999999999
1504011600000,0.48,0.35,0.58,31.82,32.703,0.56,30.46,32.153,0.54,35.08,0.013000000000000001,0.5,42.957,0.54,35.08,0.013000000000000001,0.5,42.957,0.08,-97.2,0.491,40.027,0.0,0.096
1504013400000,0.48,0.35,0.58,31.82,32.611,0.56,30.46,32.153,0.54,34.99,0.017,0.5,42.957,0.54,34.99,0.017,0.5,42.957,0.08,-96.97,0.491,39.935,0.0,0.096
1504015200000,0.48,0.37,0.58,32.32,32.611,0.56,30.96,32.153,0.54,34.99,0.017,0.5,42.681999999999995,0.54,34.99,0.017,0.5,42.681999999999995,0.08,-96.97,0.491,39.935,0.0,0.094
1504017000000,0.48,0.37,0.58,32.32,32.611,0.56,30.96,32.153,0.54,34.9,0.013999999999999999,0.5,42.681999999999995,0.54,34.9,0.013999999999999999,0.5,42.681999999999995,0.08,-96.75,0.491,39.844,0.0,0.094
1504018800000,0.48,0.37,0.58,31.97,32.611,0.56,30.62,32.153,0.54,34.9,0.013999999999999999,0.5,42.59,0.54,34.9,0.013999999999999999,0.5,42.59,0.08,-96.75,0.491,39.844,0.0,0.09300000000000001
1504020600000,0.48,0.37,0.58,31.97,32.611,0.56,30.62,32.153,0.54,34.81,0.005,0.5,42.59,0.54,34.81,0.005,0.5,42.59,0.08,-96.97,0.491,39.844,0.0,0.09300000000000001
1504022400000,0.48,0.37,0.58,31.97,32.611,0.56,30.62,32.153,0.54,34.81,0.005,0.5,42.407,0.54,34.81,0.005,0.5,42.407,0.08,-96.97,0.491,39.844,0.0,0.094
1504024200000,0.48,0.37,0.58,31.97,32.611,0.56,30.62,32.153,0.54,34.81,0.0,0.48100000000000004,42.407,0.54,34.81,0.0,0.48100000000000004,42.407,0.08,-96.75,0.491,39.661,0.0,0.094
1504026000000,0.48,0.37,0.58,31.97,32.611,0.56,30.62,32.062,0.54,34.81,0.0,0.48100000000000004,42.133,0.54,34.81,0.0,0.48100000000000004,42.133,0.08,-96.75,0.491,39.661,0.0,0.094
1504027800000,0.48,0.37,0.58,31.97,32.428000000000004,0.56,30.62,32.062,0.54,34.72,0.0,0.48100000000000004,42.133,0.54,34.72,0.0,0.48100000000000004,42.133,0.08,-97.27,0.495,39.661,0.0,0.094
1504029600000,0.48,0.37,0.58,31.97,32.428000000000004,0.56,30.62,32.062,0.54,34.72,0.0,0.48100000000000004,41.949,0.54,34.72,0.0,0.48100000000000004,41.949,0.08,-97.27,0.495,39.661,0.0,0.094
1504031400000,0.48,0.37,0.58,31.97,32.428000000000004,0.56,30.62,32.062,0.54,34.63,0.0,0.48100000000000004,41.949,0.54,34.63,0.0,0.48100000000000004,41.949,0.08,-97.49,0.495,39.569,0.0,0.094
1504033200000,0.48,0.37,0.58,31.47,32.428000000000004,0.56,30.12,31.97,0.54,34.63,0.0,0.48100000000000004,41.766000000000005,0.54,34.63,0.0,0.48100000000000004,41.766000000000005,0.08,-96.53,0.495,39.569,0.0,0.096
1504035000000,0.48,0.37,0.58,31.47,32.428000000000004,0.56,30.12,31.97,0.54,34.53,0.0,0.48100000000000004,41.766000000000005,0.54,34.53,0.0,0.48100000000000004,41.766000000000005,0.08,-96.53,0.495,39.478,0.0,0.096
1504036800000,0.48,0.37,0.58,31.82,32.428000000000004,0.56,30.62,31.879,0.54,34.53,0.0,0.48100000000000004,41.675,0.54,34.53,0.0,0.48100000000000004,41.675,0.08,-96.53,0.495,39.478,0.0,0.09699999999999999
1504038600000,0.48,0.37,0.58,31.82,32.336,0.56,30.62,31.879,0.54,34.44,0.0,0.48100000000000004,41.675,0.54,34.44,0.0,0.48100000000000004,41.675,0.08,-96.97,0.495,39.385999999999996,0.0,0.09699999999999999
1504040400000,0.48,0.37,0.58,31.67,32.336,0.56,30.31,31.787,0.54,34.44,0.0,0.48100000000000004,41.492,0.54,34.44,0.0,0.48100000000000004,41.492,0.08,-96.97,0.495,39.385999999999996,0.0,0.1
1504042200000,0.48,0.37,0.58,31.67,32.245,0.56,30.31,31.787,0.54,34.35,0.0,0.48100000000000004,41.492,0.54,34.35,0.0,0.48100000000000004,41.492,0.08,-96.97,0.495,39.294000000000004,0.0,0.1
1504044000000,0.48,0.37,0.58,31.52,32.245,0.56,30.16,31.787,0.54,34.35,0.0,0.48100000000000004,41.309,0.54,34.35,0.0,0.48100000000000004,41.309,0.08,-96.97,0.495,39.294000000000004,0.0,0.10300000000000001
1504045800000,0.48,0.37,0.58,31.52,32.153,0.56,30.16,31.787,0.54,34.17,0.0,0.48100000000000004,41.309,0.54,34.17,0.0,0.48100000000000004,41.309,0.08,-96.68,0.495,39.203,0.0,0.10300000000000001
1504047600000,0.48,0.37,0.58,31.71,32.153,0.56,30.36,31.695999999999998,0.54,34.17,0.0,0.48100000000000004,41.125,0.54,34.17,0.0,0.48100000000000004,41.125,0.08,-97.65,0.495,39.203,0.0,0.10300000000000001
1504049400000,0.48,0.37,0.58,31.71,32.153,0.56,30.36,31.695999999999998,0.54,34.08,0.0,0.48100000000000004,41.125,0.54,34.08,0.0,0.48100000000000004,41.125,0.08,-97.65,0.495,39.203,0.0,0.10300000000000001
1504051200000,0.48,0.37,0.58,31.41,32.153,0.56,30.21,31.604,0.54,34.08,0.0,0.48100000000000004,40.942,0.54,34.08,0.0,0.48100000000000004,40.942,0.08,-97.13,0.495,39.203,0.01,0.105
1504053000000,0.48,0.37,0.58,31.41,32.062,0.56,30.21,31.604,0.54,33.89,0.0,0.48100000000000004,40.942,0.54,33.89,0.0,0.48100000000000004,40.942,0.08,-97.13,0.495,39.111,0.01,0.105
1504054800000,0.48,0.37,0.58,31.26,32.062,0.56,30.06,31.511999999999997,0.54,33.89,0.0,0.48100000000000004,40.759,0.54,33.89,0.0,0.48100000000000004,40.759,0.08,-97.36,0.495,39.111,0.005,0.10800000000000001
1504056600000,0.48,0.37,0.58,31.26,31.97,0.56,30.06,31.511999999999997,0.54,33.8,0.0,0.48100000000000004,40.759,0.54,33.8,0.0,0.48100000000000004,40.759,0.07,-97.36,0.491,38.836999999999996,0.005,0.10800000000000001
1504058400000,0.48,0.37,0.58,31.11,31.97,0.56,29.76,31.421,0.54,33.8,0.0,0.48100000000000004,40.576,0.54,33.8,0.0,0.48100000000000004,40.576,0.07,-98.03,0.491,38.836999999999996,0.017,0.106
1504060200000,0.48,0.37,0.58,31.11,31.97,0.56,29.76,31.421,0.54,33.62,0.0,0.48100000000000004,40.576,0.54,33.62,0.0,0.48100000000000004,40.576,0.07,-98.03,0.491,38.928000000000004,0.017,0.106
1504062000000,0.48,0.37,0.58,30.77,31.97,0.56,29.56,31.329,0.54,33.62,0.0,0.48100000000000004,40.485,0.54,33.62,0.0,0.48100000000000004,40.485,0.07,-97.65,0.491,38.928000000000004,0.042,0.111
1504063800000,0.48,0.37,0.58,30.77,31.879,0.56,29.56,31.329,0.54,33.62,0.0,0.5,40.485,0.54,33.62,0.0,0.5,40.485,0.07,-97.65,0.491,38.836999999999996,0.042,0.111
1504065600000,0.48,0.37,0.58,31.07,31.879,0.56,29.71,31.329,0.54,33.62,0.0,0.5,40.301,0.54,33.62,0.0,0.5,40.301,0.07,-97.42,0.491,38.836999999999996,0.039,0.113
1504067400000,0.48,0.37,0.58,31.07,31.97,0.56,29.71,31.329,0.54,33.44,0.0,0.5,40.301,0.54,33.44,0.0,0.5,40.301,0.07,-97.42,0.491,38.836999999999996,0.039,0.113
1504069200000,0.48,0.35,0.58,31.02,31.97,0.56,29.67,31.421,0.56,33.44,0.0,0.5,40.21,0.56,33.44,0.0,0.5,40.21,0.07,-97.49,0.491,38.836999999999996,0.044000000000000004,0.11699999999999999
1504071000000,0.48,0.35,0.58,31.02,31.97,0.56,29.67,31.421,0.56,33.44,0.021,0.5,40.21,0.56,33.44,0.021,0.5,40.21,0.07,-97.49,0.491,38.836999999999996,0.044000000000000004,0.11699999999999999
1504072800000,0.48,0.35,0.58,31.32,31.97,0.56,29.97,31.421,0.56,33.44,0.021,0.5,40.21,0.56,33.44,0.021,0.5,40.21,0.07,-97.04,0.491,38.836999999999996,0.026000000000000002,0.11599999999999999
1504074600000,0.48,0.35,0.58,31.32,32.153,0.56,29.97,31.421,0.56,33.34,0.05,0.5,40.21,0.56,33.34,0.05,0.5,40.21,0.07,-97.04,0.491,38.654,0.026000000000000002,0.11599999999999999
1504076400000,0.48,0.35,0.58,31.47,32.153,0.56,29.97,31.421,0.56,33.34,0.05,0.5,40.027,0.56,33.34,0.05,0.5,40.027,0.07,-97.04,0.491,38.654,0.035,0.121
1504078200000,0.48,0.35,0.58,31.47,32.153,0.56,29.97,31.421,0.56,33.34,0.075,0.5,40.027,0.56,33.34,0.075,0.5,40.027,0.07,-97.04,0.491,38.562,0.035,0.121
1504080000000,0.48,0.37,0.58,31.77,32.153,0.56,30.12,31.604,0.54,33.34,0.075,0.5,39.935,0.54,33.34,0.075,0.5,39.935,0.07,-96.82,0.491,38.562,0.043,0.126
1504081800000,0.48,0.37,0.58,31.77,32.336,0.56,30.12,31.604,0.54,33.44,0.0,0.5,39.935,0.54,33.44,0.0,0.5,39.935,0.07,-96.82,0.491,38.562,0.043,0.126
1504083600000,0.48,0.35,0.58,31.92,32.336,0.56,30.27,31.604,0.56,33.44,0.0,0.5,40.027,0.56,33.44,0.0,0.5,40.027,0.07,-96.59,0.491,38.562,0.032,0.126
1504085400000,0.48,0.35,0.58,31.92,32.336,0.56,30.27,31.604,0.56,33.34,0.0,0.5,40.027,0.56,33.34,0.0,0.5,40.027,0.08,-96.59,0.491,38.47,0.032,0.126
1504087200000,0.48,0.35,0.58,32.32,32.336,0.56,30.81,31.695999999999998,0.56,33.34,0.0,0.5,39.935,0.56,33.34,0.0,0.5,39.935,0.08,-94.75,0.491,38.47,0.034,0.129
1504089000000,0.48,0.35,0.58,32.32,32.336,0.56,30.81,31.695999999999998,0.56,33.34,0.0,0.5,39.935,0.56,33.34,0.0,0.5,39.935,0.08,-94.75,0.491,38.47,0.034,0.129
1504090800000,0.48,0.35,0.58,32.76,32.336,0.56,31.1,32.062,0.54,33.34,0.0,0.5,39.935,0.54,33.34,0.0,0.5,39.935,0.08,-94.83,0.491,38.47,0.026000000000000002,0.129
1504092600000,0.48,0.35,0.58,32.76,32.428000000000004,0.56,31.1,32.062,0.54,33.62,0.327,0.5,39.935,0.54,33.62,0.327,0.5,39.935,0.08,-94.83,0.491,38.47,0.026000000000000002,0.129
1504094400000,0.48,0.35,0.58,32.65,32.428000000000004,0.56,31.15,32.153,0.54,33.62,0.327,0.5,39.751999999999995,0.54,33.62,0.327,0.5,39.751999999999995,0.08,-95.51,0.491,38.47,0.012,0.127
1504096200000,0.48,0.35,0.58,32.65,32.336,0.56,31.15,32.153,0.54,33.89,0.092,0.5,39.751999999999995,0.54,33.89,0.092,0.5,39.751999999999995,0.08,-95.51,0.491,38.287,0.012,0.127
1504098000000,0.48,0.35,0.58,32.7,32.336,0.56,31.49,32.062,0.54,33.89,0.092,0.5,39.661,0.54,33.89,0.092,0.5,39.661,0.08,-95.21,0.491,38.287,0.0,0.128
1504099800000,0.48,0.35,0.58,32.7,32.336,0.56,31.49,32.062,0.54,33.8,0.083,0.5,39.661,0.54,33.8,0.083,0.5,39.661,0.08,-95.21,0.491,38.287,0.0,0.128
1504101600000,0.48,0.37,0.58,32.55,32.336,0.56,31.19,32.153,0.54,33.8,0.083,0.5,39.385999999999996,0.54,33.8,0.083,0.5,39.385999999999996,0.08,-95.44,0.491,38.287,0.0,0.132
1504103400000,0.48,0.37,0.58,32.55,32.336,0.56,31.19,32.153,0.54,34.17,0.084,0.5,39.385999999999996,0.54,34.17,0.084,0.5,39.385999999999996,0.08,-95.44,0.491,38.104,0.0,0.132
1504105200000,0.48,0.37,0.58,32.55,32.336,0.56,31.19,31.879,0.54,34.17,0.084,0.5,39.294000000000004,0.54,34.17,0.084,0.5,39.294000000000004,0.08,-95.44,0.491,38.104,0.0,0.138
1504107000000,0.48,0.37,0.58,32.55,32.245,0.56,31.19,31.879,0.54,33.98,0.003,0.48100000000000004,39.294000000000004,0.54,33.98,0.003,0.48100000000000004,39.294000000000004,0.08,-95.44,0.495,38.013000000000005,0.0,0.138
1504108800000,0.48,0.37,0.58,32.4,32.245,0.56,31.19,31.695999999999998,0.54,33.98,0.003,0.48100000000000004,39.111,0.54,33.98,0.003,0.48100000000000004,39.111,0.08,-95.44,0.495,38.013000000000005,0.0,0.142
1504110600000,0.48,0.37,0.58,32.4,32.062,0.56,31.19,31.695999999999998,0.54,33.89,0.012,0.48100000000000004,39.111,0.54,33.89,0.012,0.48100000000000004,39.111,0.08,-95.44,0.495,38.013000000000005,0.0,0.142
1504112400000,0.48,0.37,0.58,32.4,32.062,0.56,31.04,31.604,0.54,33.89,0.012,0.48100000000000004,38.928000000000004,0.54,33.89,0.012,0.48100000000000004,38.928000000000004,0.08,-95.44,0.495,38.013000000000005,0.0,0.145
1504114200000,0.48,0.37,0.58,32.4,31.97,0.56,31.04,31.604,0.54,33.89,0.0,0.48100000000000004,38.928000000000004,0.54,33.89,0.0,0.48100000000000004,38.928000000000004,0.08,-95.44,0.495,37.921,0.0,0.145
1504116000000,0.48,0.37,0.58,32.1,31.97,0.56,30.89,31.421,0.54,33.89,0.0,0.48100000000000004,38.836999999999996,0.54,33.89,0.0,0.48100000000000004,38.836999999999996,0.08,-95.66,0.495,37.921,0.0,0.15
1504117800000,0.48,0.37,0.58,32.1,31.879,0.56,30.89,31.421,0.54,33.8,0.003,0.48100000000000004,38.836999999999996,0.54,33.8,0.003,0.48100000000000004,38.836999999999996,0.08,-95.66,0.495,37.83,0.0,0.15
1504119600000,0.48,0.37,0.58,32.1,31.879,0.56,30.89,31.329,0.54,33.8,0.003,0.48100000000000004,38.654,0.54,33.8,0.003,0.48100000000000004,38.654,0.08,-95.66,0.495,37.83,0.0,0.153
1504121400000,0.48,0.37,0.58,32.1,31.787,0.56,30.89,31.329,0.54,33.71,0.01,0.48100000000000004,38.654,0.54,33.71,0.01,0.48100000000000004,38.654,0.08,-95.66,0.495,37.738,0.0,0.153
1504123200000,0.48,0.37,0.58,31.95,31.787,0.56,30.74,31.238000000000003,0.54,33.71,0.01,0.48100000000000004,38.562,0.54,33.71,0.01,0.48100000000000004,38.562,0.08,-95.89,0.495,37.738,0.0,0.158
1504125000000,0.48,0.37,0.58,31.95,31.604,0.56,30.74,31.238000000000003,0.54,33.53,0.0,0.48100000000000004,38.562,0.54,33.53,0.0,0.48100000000000004,38.562,0.08,-95.89,0.495,37.646,0.0,0.158
