time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1504126800000,0.48,0.37,0.58,31.8,31.604,0.56,30.44,31.055,0.54,33.53,0.0,0.48100000000000004,38.287,0.54,33.53,0.0,0.48100000000000004,38.287,0.08,-96.11,0.495,37.646,0.0,0.16
1504128600000,0.48,0.37,0.58,31.8,31.511999999999997,0.56,30.44,31.055,0.54,33.44,0.0,0.48100000000000004,38.287,0.54,33.44,0.0,0.48100000000000004,38.287,0.08,-96.11,0.495,37.555,0.0,0.16
1504130400000,0.48,0.37,0.58,31.65,31.511999999999997,0.56,30.44,30.963,0.54,33.44,0.0,0.48100000000000004,38.196,0.54,33.44,0.0,0.48100000000000004,38.196,0.08,-96.34,0.495,37.555,0.0,0.165
1504132200000,0.48,0.37,0.58,31.65,31.421,0.56,30.44,30.963,0.54,33.34,0.0,0.48100000000000004,38.196,0.54,33.34,0.0,0.48100000000000004,38.196,0.08,-96.34,0.495,37.463,0.0,0.165
1504134000000,0.48,0.37,0.58,31.34,31.421,0.56,30.14,30.963,0.54,33.34,0.0,0.48100000000000004,38.104,0.54,33.34,0.0,0.48100000000000004,38.104,0.08,-96.56,0.495,37.463,0.001,0.168
1504135800000,0.48,0.37,0.58,31.34,31.329,0.56,30.14,30.963,0.54,33.25,0.0,0.48100000000000004,38.104,0.54,33.25,0.0,0.48100000000000004,38.104,0.08,-96.56,0.495,37.372,0.001,0.168
1504137600000,0.48,0.37,0.58,31.34,31.329,0.56,29.99,30.78,0.52,33.25,0.0,0.48100000000000004,37.83,0.52,33.25,0.0,0.48100000000000004,37.83,0.08,-96.56,0.495,37.372,0.003,0.171
1504139400000,0.48,0.37,0.58,31.34,31.238000000000003,0.56,29.99,30.78,0.52,33.07,0.0,0.48100000000000004,37.83,0.52,33.07,0.0,0.48100000000000004,37.83,0.08,-96.56,0.495,37.189,0.003,0.171
1504141200000,0.48,0.37,0.58,31.04,31.238000000000003,0.56,29.84,30.596999999999998,0.54,33.07,0.0,0.48100000000000004,37.555,0.54,33.07,0.0,0.48100000000000004,37.555,0.08,-97.01,0.495,37.189,0.001,0.17300000000000001
1504143000000,0.48,0.37,0.58,31.04,31.055,0.56,29.84,30.596999999999998,0.54,32.79,0.0,0.48100000000000004,37.555,0.54,32.79,0.0,0.48100000000000004,37.555,0.08,-97.01,0.495,37.097,0.001,0.17300000000000001
1504144800000,0.48,0.37,0.58,31.04,31.055,0.56,29.69,30.505,0.54,32.79,0.0,0.48100000000000004,37.463,0.54,32.79,0.0,0.48100000000000004,37.463,0.08,-96.79,0.495,37.097,0.003,0.17600000000000002
1504146600000,0.48,0.37,0.58,31.04,30.872,0.56,29.69,30.505,0.54,32.61,0.0,0.48100000000000004,37.463,0.54,32.61,0.0,0.48100000000000004,37.463,0.08,-96.79,0.495,37.006,0.003,0.17600000000000002
1504148400000,0.48,0.37,0.58,30.85,30.872,0.56,29.49,30.414,0.54,32.61,0.0,0.48100000000000004,37.28,0.54,32.61,0.0,0.48100000000000004,37.28,0.08,-97.08,0.495,37.006,0.0,0.182
1504150200000,0.48,0.37,0.58,30.85,30.872,0.56,29.49,30.414,0.54,32.52,0.0,0.48100000000000004,37.28,0.54,32.52,0.0,0.48100000000000004,37.28,0.08,-97.08,0.491,36.914,0.0,0.182
1504152000000,0.48,0.37,0.58,30.65,30.872,0.56,29.45,30.322,0.54,32.52,0.0,0.48100000000000004,37.28,0.54,32.52,0.0,0.48100000000000004,37.28,0.08,-97.37,0.491,36.914,0.0,0.183
1504153800000,0.48,0.37,0.58,30.65,30.872,0.56,29.45,30.322,0.54,32.34,0.0,0.48100000000000004,37.28,0.54,32.34,0.0,0.48100000000000004,37.28,0.08,-97.37,0.491,37.006,0.0,0.183
1504155600000,0.48,0.37,0.58,30.95,30.872,0.56,29.6,30.322,0.54,32.34,0.0,0.48100000000000004,37.097,0.54,32.34,0.0,0.48100000000000004,37.097,0.08,-96.92,0.491,37.006,0.009000000000000001,0.19
1504157400000,0.48,0.37,0.58,30.95,30.963,0.56,29.6,30.322,0.54,32.24,0.0,0.5,37.097,0.54,32.24,0.0,0.5,37.097,0.07,-96.92,0.491,37.006,0.009000000000000001,0.19
1504159200000,0.48,0.37,0.58,30.75,30.963,0.56,29.4,30.322,0.54,32.24,0.0,0.5,37.006,0.54,32.24,0.0,0.5,37.006,0.07,-96.99,0.491,37.006,0.003,0.19
1504161000000,0.48,0.37,0.58,30.75,30.963,0.56,29.4,30.322,0.54,32.24,0.018000000000000002,0.5,37.006,0.54,32.24,0.018000000000000002,0.5,37.006,0.07,-96.99,0.491,36.823,0.003,0.19
1504162800000,0.48,0.37,0.58,31.36,30.963,0.56,29.85,30.414,0.56,32.24,0.018000000000000002,0.5,37.006,0.56,32.24,0.018000000000000002,0.5,37.006,0.07,-97.06,0.491,36.823,0.015,0.19399999999999998
1504164600000,0.48,0.37,0.58,31.36,31.055,0.56,29.85,30.414,0.56,32.34,0.049,0.5,37.006,0.56,32.34,0.049,0.5,37.006,0.08,-97.06,0.491,36.639,0.015,0.19399999999999998
1504166400000,0.48,0.37,0.58,31.31,31.055,0.56,29.81,30.505,0.56,32.34,0.049,0.5,37.006,0.56,32.34,0.049,0.5,37.006,0.08,-96.61,0.491,36.639,0.021,0.19899999999999998
1504168200000,0.48,0.37,0.58,31.31,31.055,0.56,29.81,30.505,0.56,32.24,0.057,0.5,37.006,0.56,32.24,0.057,0.5,37.006,0.07,-96.61,0.491,36.639,0.021,0.19899999999999998
1504170000000,0.48,0.35,0.58,31.11,31.055,0.56,29.61,30.596999999999998,0.56,32.24,0.057,0.5,37.006,0.56,32.24,0.057,0.5,37.006,0.07,-96.68,0.491,36.639,0.027000000000000003,0.2
1504171800000,0.48,0.35,0.58,31.11,31.238000000000003,0.56,29.61,30.596999999999998,0.56,32.15,0.094,0.5,37.006,0.56,32.15,0.094,0.5,37.006,0.08,-96.68,0.491,36.639,0.027000000000000003,0.2
1504173600000,0.48,0.35,0.58,31.41,31.238000000000003,0.56,29.91,30.688000000000002,0.56,32.15,0.094,0.5,37.006,0.56,32.15,0.094,0.5,37.006,0.08,-96.68,0.491,36.639,0.021,0.19699999999999998
1504175400000,0.48,0.35,0.58,31.41,31.329,0.56,29.91,30.688000000000002,0.56,31.97,0.083,0.5,37.006,0.56,31.97,0.083,0.5,37.006,0.08,-96.68,0.491,36.548,0.021,0.19699999999999998
1504177200000,0.48,0.35,0.58,31.76,31.329,0.56,30.26,31.055,0.56,32.89,0.083,0.5,37.006,0.56,32.89,0.083,0.5,37.006,0.08,-96.16,0.491,36.548,0.003,0.193
1504179000000,0.48,0.35,0.58,31.76,31.329,0.56,30.26,31.055,0.56,32.89,0.011000000000000001,0.5,37.006,0.56,32.89,0.011000000000000001,0.5,37.006,0.08,-96.16,0.491,36.548,0.003,0.193
1504180800000,0.48,0.35,0.58,31.61,31.329,0.56,30.26,30.872,0.54,32.52,0.011000000000000001,0.5,36.823,0.54,32.52,0.011000000000000001,0.5,36.823,0.08,-96.39,0.491,36.548,0.0,0.187
1504182600000,0.48,0.35,0.58,31.61,31.329,0.56,30.26,30.872,0.54,32.52,0.015,0.5,36.823,0.54,32.52,0.015,0.5,36.823,0.08,-96.39,0.491,36.455999999999996,0.0,0.187
1504184400000,0.48,0.35,0.58,31.46,31.329,0.56,30.11,30.963,0.56,32.61,0.015,0.5,36.823,0.56,32.61,0.015,0.5,36.823,0.08,-95.87,0.491,36.455999999999996,0.0,0.185
1504186200000,0.48,0.35,0.58,31.46,31.329,0.56,30.11,30.963,0.56,32.61,0.051,0.48100000000000004,36.823,0.56,32.61,0.051,0.48100000000000004,36.823,0.08,-95.87,0.495,36.455999999999996,0.0,0.185
1504188000000,0.48,0.37,0.58,31.81,31.329,0.56,30.6,30.963,0.54,32.61,0.051,0.48100000000000004,36.639,0.54,32.61,0.051,0.48100000000000004,36.639,0.08,-96.09,0.495,36.455999999999996,0.0,0.188
1504189800000,0.48,0.37,0.58,31.81,31.329,0.56,30.6,30.963,0.54,32.61,0.016,0.5,36.639,0.54,32.61,0.016,0.5,36.639,0.08,-96.09,0.495,36.455999999999996,0.0,0.188
1504191600000,0.48,0.37,0.58,31.81,31.329,0.56,30.6,30.872,0.54,32.61,0.016,0.5,36.548,0.54,32.61,0.016,0.5,36.548,0.08,-96.09,0.495,36.455999999999996,0.0,0.188
1504193400000,0.48,0.37,0.58,31.81,31.238000000000003,0.56,30.6,30.872,0.54,32.61,0.0,0.5,36.548,0.54,32.61,0.0,0.5,36.548,0.08,-96.09,0.495,36.365,0.0,0.188
1504195200000,0.48,0.37,0.58,31.51,31.238000000000003,0.56,30.45,30.872,0.54,32.7,0.0,0.5,36.455999999999996,0.54,32.7,0.0,0.5,36.455999999999996,0.08,-96.32,0.495,36.365,0.0,0.18899999999999997
1504197000000,0.48,0.37,0.58,31.51,31.238000000000003,0.56,30.45,30.872,0.54,32.7,0.0,0.5,36.455999999999996,0.54,32.7,0.0,0.5,36.455999999999996,0.08,-96.32,0.495,36.273,0.0,0.18899999999999997
1504198800000,0.48,0.37,0.58,31.36,31.238000000000003,0.56,30.3,30.872,0.54,32.79,0.0,0.5,36.365,0.54,32.79,0.0,0.5,36.365,0.08,-96.54,0.495,36.273,0.0,0.188
1504200600000,0.48,0.37,0.58,31.36,31.146,0.56,30.3,30.872,0.54,32.79,0.0,0.5,36.365,0.54,32.79,0.0,0.5,36.365,0.08,-96.54,0.495,36.181999999999995,0.0,0.188
1504202400000,0.48,0.37,0.58,31.21,31.146,0.56,30.3,30.872,0.54,32.79,0.0,0.5,36.365,0.54,32.79,0.0,0.5,36.365,0.08,-96.77,0.495,36.181999999999995,0.0,0.188
1504204200000,0.48,0.37,0.58,31.21,31.146,0.56,30.3,30.872,0.54,32.79,0.0,0.48100000000000004,36.365,0.54,32.79,0.0,0.48100000000000004,36.365,0.08,-96.77,0.495,36.181999999999995,0.0,0.188
1504206000000,0.48,0.37,0.58,31.05,31.146,0.56,30.15,30.872,0.54,32.89,0.0,0.48100000000000004,36.273,0.54,32.89,0.0,0.48100000000000004,36.273,0.08,-96.77,0.495,36.181999999999995,0.0,0.188
1504207800000,0.48,0.37,0.58,31.05,31.146,0.56,30.15,30.872,0.54,32.89,0.0,0.48100000000000004,36.273,0.54,32.89,0.0,0.48100000000000004,36.273,0.08,-96.77,0.495,36.181999999999995,0.0,0.188
1504209600000,0.48,0.37,0.58,31.05,31.146,0.56,30.15,30.78,0.54,32.79,0.0,0.48100000000000004,36.181999999999995,0.54,32.79,0.0,0.48100000000000004,36.181999999999995,0.08,-96.77,0.495,36.181999999999995,0.0,0.18600000000000003
1504211400000,0.48,0.37,0.58,31.05,31.055,0.56,30.15,30.78,0.54,32.79,0.0,0.48100000000000004,36.181999999999995,0.54,32.79,0.0,0.48100000000000004,36.181999999999995,0.08,-96.77,0.495,36.09,0.0,0.18600000000000003
1504213200000,0.48,0.37,0.58,31.05,31.055,0.56,30.0,30.688000000000002,0.54,32.7,0.0,0.48100000000000004,36.09,0.54,32.7,0.0,0.48100000000000004,36.09,0.08,-96.99,0.495,36.09,0.0,0.18600000000000003
1504215000000,0.48,0.37,0.58,31.05,31.055,0.56,30.0,30.688000000000002,0.54,32.7,0.0,0.48100000000000004,36.09,0.54,32.7,0.0,0.48100000000000004,36.09,0.08,-96.99,0.495,35.999,0.0,0.18600000000000003
1504216800000,0.48,0.37,0.58,30.9,31.055,0.56,30.0,30.688000000000002,0.54,32.61,0.0,0.48100000000000004,35.999,0.54,32.61,0.0,0.48100000000000004,35.999,0.08,-96.99,0.495,35.999,0.0,0.18600000000000003
1504218600000,0.48,0.37,0.58,30.9,30.963,0.56,30.0,30.688000000000002,0.54,32.61,0.0,0.5,35.999,0.54,32.61,0.0,0.5,35.999,0.08,-96.99,0.495,35.999,0.0,0.18600000000000003
1504220400000,0.48,0.37,0.58,30.9,30.963,0.56,29.85,30.596999999999998,0.54,32.52,0.0,0.5,35.815,0.54,32.52,0.0,0.5,35.815,0.08,-97.22,0.495,35.999,0.0,0.18600000000000003
1504222200000,0.48,0.37,0.58,30.9,30.963,0.56,29.85,30.596999999999998,0.54,32.52,0.0,0.48100000000000004,35.815,0.54,32.52,0.0,0.48100000000000004,35.815,0.08,-97.22,0.495,35.999,0.0,0.18600000000000003
1504224000000,0.48,0.37,0.58,31.25,30.963,0.56,30.2,30.505,0.54,32.43,0.0,0.48100000000000004,35.815,0.54,32.43,0.0,0.48100000000000004,35.815,0.08,-96.47,0.495,35.999,0.0,0.18600000000000003
1504225800000,0.48,0.37,0.58,31.25,30.872,0.56,30.2,30.505,0.54,32.43,0.0,0.5,35.815,0.54,32.43,0.0,0.5,35.815,0.08,-96.47,0.495,35.907,0.0,0.18600000000000003
1504227600000,0.48,0.37,0.58,31.25,30.872,0.56,30.2,30.505,0.54,32.34,0.0,0.5,35.632,0.54,32.34,0.0,0.5,35.632,0.08,-96.47,0.495,35.907,0.0,0.187
1504229400000,0.48,0.37,0.58,31.25,30.78,0.56,30.2,30.505,0.54,32.34,0.0,0.5,35.632,0.54,32.34,0.0,0.5,35.632,0.08,-97.44,0.495,35.815,0.0,0.187
1504231200000,0.48,0.37,0.58,31.1,30.78,0.56,30.05,30.505,0.54,32.24,0.0,0.5,35.541,0.54,32.24,0.0,0.5,35.541,0.08,-96.47,0.495,35.815,0.0,0.187
1504233000000,0.48,0.37,0.58,31.1,30.78,0.56,30.05,30.505,0.54,32.24,0.0,0.48100000000000004,35.541,0.54,32.24,0.0,0.48100000000000004,35.541,0.08,-96.47,0.495,35.815,0.0,0.187
1504234800000,0.48,0.37,0.58,31.25,30.78,0.56,30.2,30.322,0.54,32.15,0.0,0.48100000000000004,35.541,0.54,32.15,0.0,0.48100000000000004,35.541,0.08,-97.44,0.495,35.815,0.0,0.185
1504236600000,0.48,0.37,0.58,31.25,30.688000000000002,0.56,30.2,30.322,0.54,32.15,0.0,0.48100000000000004,35.541,0.54,32.15,0.0,0.48100000000000004,35.541,0.08,-97.44,0.495,35.724000000000004,0.0,0.185
1504238400000,0.48,0.37,0.58,30.6,30.688000000000002,0.56,29.55,30.230999999999998,0.54,31.97,0.0,0.48100000000000004,35.175,0.54,31.97,0.0,0.48100000000000004,35.175,0.08,-97.67,0.495,35.724000000000004,0.0,0.185
1504240200000,0.48,0.37,0.58,30.6,30.596999999999998,0.56,29.55,30.230999999999998,0.54,31.97,0.0,0.48100000000000004,35.175,0.54,31.97,0.0,0.48100000000000004,35.175,0.08,-97.67,0.491,35.724000000000004,0.0,0.185
1504242000000,0.48,0.37,0.58,30.6,30.596999999999998,0.56,29.55,30.414,0.54,32.06,0.0,0.48100000000000004,35.083,0.54,32.06,0.0,0.48100000000000004,35.083,0.08,-97.22,0.491,35.724000000000004,0.0,0.187
1504243800000,0.48,0.37,0.58,30.6,30.596999999999998,0.56,29.55,30.414,0.54,32.06,0.0,0.5,35.083,0.54,32.06,0.0,0.5,35.083,0.08,-97.22,0.491,35.815,0.0,0.187
1504245600000,0.48,0.37,0.58,30.6,30.596999999999998,0.56,29.7,30.230999999999998,0.54,31.79,0.0,0.5,35.175,0.54,31.79,0.0,0.5,35.175,0.08,-97.22,0.491,35.815,0.0,0.185
1504247400000,0.48,0.37,0.58,30.6,30.596999999999998,0.56,29.7,30.230999999999998,0.54,31.79,0.0,0.5,35.175,0.54,31.79,0.0,0.5,35.175,0.08,-97.22,0.491,35.632,0.0,0.185
1504249200000,0.48,0.37,0.58,30.6,30.596999999999998,0.58,29.55,30.230999999999998,0.54,31.7,0.0,0.5,35.083,0.54,31.7,0.0,0.5,35.083,0.08,-97.44,0.491,35.632,0.0,0.185
1504251000000,0.48,0.37,0.58,30.6,30.505,0.58,29.55,30.230999999999998,0.54,31.7,0.0,0.5,35.083,0.54,31.7,0.0,0.5,35.083,0.08,-97.44,0.491,35.541,0.0,0.185
1504252800000,0.48,0.35,0.58,30.6,30.505,0.56,29.55,30.322,0.56,31.7,0.0,0.5,35.175,0.56,31.7,0.0,0.5,35.175,0.08,-97.44,0.491,35.541,0.0,0.18899999999999997
1504254600000,0.48,0.35,0.58,30.6,30.596999999999998,0.56,29.55,30.322,0.56,31.7,0.013000000000000001,0.5,35.175,0.56,31.7,0.013000000000000001,0.5,35.175,0.08,-97.44,0.491,35.541,0.0,0.18899999999999997
1504256400000,0.48,0.35,0.58,30.75,30.596999999999998,0.56,29.55,30.414,0.54,31.79,0.013000000000000001,0.5,35.175,0.54,31.79,0.013000000000000001,0.5,35.175,0.08,-97.22,0.491,35.541,0.003,0.19
1504258200000,0.48,0.35,0.58,30.75,30.596999999999998,0.56,29.55,30.414,0.54,31.79,0.067,0.5,35.175,0.54,31.79,0.067,0.5,35.175,0.08,-97.22,0.491,35.541,0.003,0.19
1504260000000,0.48,0.37,0.58,31.05,30.596999999999998,0.56,30.0,30.505,0.56,31.7,0.067,0.5,35.266,0.56,31.7,0.067,0.5,35.266,0.08,-96.77,0.491,35.541,0.003,0.19
1504261800000,0.48,0.37,0.58,31.05,30.78,0.56,30.0,30.505,0.56,31.7,0.054000000000000006,0.5,35.266,0.56,31.7,0.054000000000000006,0.5,35.266,0.08,-96.77,0.491,35.541,0.003,0.19
1504263600000,0.48,0.35,0.58,31.21,30.78,0.56,30.15,30.78,0.56,32.24,0.054000000000000006,0.5,35.266,0.56,32.24,0.054000000000000006,0.5,35.266,0.08,-96.32,0.491,35.541,0.0,0.18899999999999997
1504265400000,0.48,0.35,0.58,31.21,30.872,0.56,30.15,30.78,0.56,32.24,0.095,0.519,35.266,0.56,32.24,0.095,0.519,35.266,0.08,-96.32,0.491,35.449,0.0,0.18899999999999997
1504267200000,0.48,0.35,0.58,31.36,30.872,0.56,30.45,30.872,0.54,32.24,0.095,0.519,35.266,0.54,32.24,0.095,0.519,35.266,0.08,-96.32,0.491,35.449,0.0,0.182
1504269000000,0.48,0.35,0.58,31.36,30.963,0.56,30.45,30.872,0.54,32.24,0.04,0.5,35.266,0.54,32.24,0.04,0.5,35.266,0.08,-96.32,0.491,35.449,0.0,0.182
1504270800000,0.48,0.35,0.58,31.21,30.963,0.56,30.75,30.78,0.54,32.15,0.04,0.5,35.083,0.54,32.15,0.04,0.5,35.083,0.08,-96.54,0.491,35.449,0.0,0.185
1504272600000,0.48,0.35,0.58,31.21,30.872,0.56,30.75,30.78,0.54,32.15,0.015,0.5,35.083,0.54,32.15,0.015,0.5,35.083,0.08,-96.54,0.491,35.358000000000004,0.0,0.185
1504274400000,0.48,0.37,0.58,31.05,30.872,0.56,30.3,30.688000000000002,0.54,32.24,0.015,0.5,34.991,0.54,32.24,0.015,0.5,34.991,0.08,-96.77,0.491,35.358000000000004,0.0,0.185
1504276200000,0.48,0.37,0.58,31.05,30.963,0.56,30.3,30.688000000000002,0.54,32.24,0.0,0.5,34.991,0.54,32.24,0.0,0.5,34.991,0.08,-96.77,0.495,35.358000000000004,0.0,0.185
1504278000000,0.48,0.37,0.58,31.05,30.963,0.56,30.15,30.688000000000002,0.54,32.24,0.0,0.5,34.9,0.54,32.24,0.0,0.5,34.9,0.08,-96.99,0.495,35.358000000000004,0.0,0.185
1504279800000,0.48,0.37,0.58,31.05,30.78,0.56,30.15,30.688000000000002,0.54,32.24,0.0,0.48100000000000004,34.9,0.54,32.24,0.0,0.48100000000000004,34.9,0.08,-96.99,0.495,35.266,0.0,0.185
1504281600000,0.48,0.37,0.58,30.75,30.78,0.56,30.0,30.596999999999998,0.54,32.24,0.0,0.48100000000000004,34.808,0.54,32.24,0.0,0.48100000000000004,34.808,0.08,-97.22,0.495,35.266,0.0,0.185
1504283400000,0.48,0.37,0.58,30.75,30.688000000000002,0.56,30.0,30.596999999999998,0.54,32.24,0.0,0.48100000000000004,34.808,0.54,32.24,0.0,0.48100000000000004,34.808,0.08,-97.22,0.495,35.266,0.0,0.185
1504285200000,0.48,0.37,0.58,31.1,30.688000000000002,0.56,30.35,30.596999999999998,0.54,32.24,0.0,0.48100000000000004,34.717,0.54,32.24,0.0,0.48100000000000004,34.717,0.08,-96.47,0.495,35.266,0.0,0.185
1504287000000,0.48,0.37,0.58,31.1,30.688000000000002,0.56,30.35,30.596999999999998,0.54,32.24,0.0,0.5,34.717,0.54,32.24,0.0,0.5,34.717,0.08,-97.44,0.495,35.266,0.0,0.185
1504288800000,0.48,0.37,0.58,31.1,30.688000000000002,0.56,30.35,30.505,0.54,32.24,0.0,0.5,34.808,0.54,32.24,0.0,0.5,34.808,0.08,-96.47,0.495,35.266,0.0,0.185
1504290600000,0.48,0.37,0.58,31.1,30.688000000000002,0.56,30.35,30.505,0.54,32.24,0.0,0.48100000000000004,34.808,0.54,32.24,0.0,0.48100000000000004,34.808,0.08,-97.44,0.495,35.175,0.0,0.185
1504292400000,0.48,0.37,0.58,30.6,30.688000000000002,0.56,29.7,30.505,0.54,32.24,0.0,0.48100000000000004,34.625,0.54,32.24,0.0,0.48100000000000004,34.625,0.08,-97.44,0.495,35.175,0.0,0.185
1504294200000,0.48,0.37,0.58,30.6,30.596999999999998,0.56,29.7,30.505,0.54,32.24,0.0,0.48100000000000004,34.625,0.54,32.24,0.0,0.48100000000000004,34.625,0.08,-97.44,0.495,35.175,0.0,0.185
1504296000000,0.48,0.37,0.58,30.95,30.596999999999998,0.56,30.2,30.505,0.54,32.15,0.0,0.48100000000000004,34.625,0.54,32.15,0.0,0.48100000000000004,34.625,0.08,-96.7,0.495,35.175,0.0,0.185
1504297800000,0.48,0.37,0.58,30.95,30.596999999999998,0.56,30.2,30.505,0.54,32.15,0.0,0.48100000000000004,34.625,0.54,32.15,0.0,0.48100000000000004,34.625,0.08,-96.7,0.495,35.083,0.0,0.185
1504299600000,0.48,0.37,0.58,30.95,30.596999999999998,0.56,30.05,30.414,0.54,32.06,0.0,0.48100000000000004,34.442,0.54,32.06,0.0,0.48100000000000004,34.442,0.08,-96.7,0.495,35.083,0.0,0.185
1504301400000,0.48,0.37,0.58,30.95,30.596999999999998,0.56,30.05,30.414,0.54,32.06,0.0,0.48100000000000004,34.442,0.54,32.06,0.0,0.48100000000000004,34.442,0.08,-97.67,0.495,35.083,0.0,0.185
1504303200000,0.48,0.37,0.58,30.45,30.596999999999998,0.56,29.55,30.322,0.54,31.97,0.0,0.48100000000000004,34.442,0.54,31.97,0.0,0.48100000000000004,34.442,0.08,-97.67,0.495,35.083,0.0,0.185
1504305000000,0.48,0.37,0.58,30.45,30.505,0.56,29.55,30.322,0.54,31.97,0.0,0.5,34.442,0.54,31.97,0.0,0.5,34.442,0.08,-97.67,0.495,34.991,0.0,0.185
1504306800000,0.48,0.37,0.58,30.45,30.505,0.56,29.55,30.322,0.54,31.97,0.0,0.5,34.259,0.54,31.97,0.0,0.5,34.259,0.08,-97.44,0.495,34.991,0.0,0.185
1504308600000,0.48,0.37,0.58,30.45,30.414,0.56,29.55,30.322,0.54,31.97,0.0,0.48100000000000004,34.259,0.54,31.97,0.0,0.48100000000000004,34.259,0.08,-97.44,0.495,34.9,0.0,0.185
1504310400000,0.48,0.37,0.58,30.45,30.414,0.56,29.55,30.230999999999998,0.54,31.88,0.0,0.48100000000000004,34.259,0.54,31.88,0.0,0.48100000000000004,34.259,0.08,-97.44,0.495,34.9,0.0,0.185
1504312200000,0.48,0.37,0.58,30.45,30.414,0.56,29.55,30.230999999999998,0.54,31.88,0.0,0.48100000000000004,34.259,0.54,31.88,0.0,0.48100000000000004,34.259,0.08,-97.44,0.495,34.9,0.0,0.185
1504314000000,0.48,0.37,0.58,30.45,30.414,0.56,29.55,30.230999999999998,0.54,31.79,0.0,0.48100000000000004,34.167,0.54,31.79,0.0,0.48100000000000004,34.167,0.08,-97.44,0.495,34.9,0.0,0.185
1504315800000,0.48,0.37,0.58,30.45,30.322,0.56,29.55,30.230999999999998,0.54,31.79,0.0,0.48100000000000004,34.167,0.54,31.79,0.0,0.48100000000000004,34.167,0.08,-97.44,0.495,34.9,0.0,0.185
1504317600000,0.48,0.37,0.58,30.3,30.322,0.56,29.55,30.048000000000002,0.54,31.6,0.0,0.48100000000000004,33.984,0.54,31.6,0.0,0.48100000000000004,33.984,0.08,-97.67,0.495,34.9,0.0,0.18600000000000003
1504319400000,0.48,0.37,0.58,30.3,30.322,0.56,29.55,30.048000000000002,0.54,31.6,0.0,0.48100000000000004,33.984,0.54,31.6,0.0,0.48100000000000004,33.984,0.08,-97.67,0.495,34.808,0.0,0.18600000000000003
1504321200000,0.48,0.37,0.58,30.3,30.322,0.56,29.55,30.048000000000002,0.54,31.6,0.0,0.48100000000000004,33.984,0.54,31.6,0.0,0.48100000000000004,33.984,0.08,-97.67,0.495,34.808,0.0,0.18600000000000003
1504323000000,0.48,0.37,0.58,30.3,30.230999999999998,0.56,29.55,30.048000000000002,0.54,31.6,0.0,0.5,33.984,0.54,31.6,0.0,0.5,33.984,0.08,-97.67,0.491,34.717,0.0,0.18600000000000003
1504324800000,0.48,0.37,0.58,30.15,30.230999999999998,0.56,29.55,30.048000000000002,0.54,31.51,0.0,0.5,33.893,0.54,31.51,0.0,0.5,33.893,0.08,-97.44,0.491,34.717,0.0,0.185
1504326600000,0.48,0.37,0.58,30.15,30.322,0.56,29.55,30.048000000000002,0.54,31.51,0.0,0.5,33.893,0.54,31.51,0.0,0.5,33.893,0.08,-97.44,0.491,34.808,0.0,0.185
1504328400000,0.48,0.37,0.58,30.3,30.322,0.58,29.55,30.048000000000002,0.54,31.42,0.0,0.5,33.893,0.54,31.42,0.0,0.5,33.893,0.08,-97.67,0.491,34.808,0.0,0.18600000000000003
1504330200000,0.48,0.37,0.58,30.3,30.322,0.58,29.55,30.048000000000002,0.54,31.42,0.006999999999999999,0.5,33.893,0.54,31.42,0.006999999999999999,0.5,33.893,0.07,-97.67,0.491,34.808,0.0,0.18600000000000003
1504332000000,0.48,0.37,0.58,30.3,30.322,0.56,29.55,30.139,0.54,31.42,0.006999999999999999,0.5,33.893,0.54,31.42,0.006999999999999999,0.5,33.893,0.07,-97.44,0.491,34.808,0.0,0.188
1504333800000,0.48,0.37,0.58,30.3,30.322,0.56,29.55,30.139,0.54,31.42,0.009000000000000001,0.5,33.893,0.54,31.42,0.009000000000000001,0.5,33.893,0.07,-97.44,0.491,34.717,0.0,0.188
1504335600000,0.48,0.35,0.58,30.6,30.322,0.56,29.55,30.139,0.54,31.33,0.009000000000000001,0.5,33.893,0.54,31.33,0.009000000000000001,0.5,33.893,0.07,-97.44,0.491,34.717,0.0,0.191
1504337400000,0.48,0.35,0.58,30.6,30.505,0.56,29.55,30.139,0.54,31.33,0.043,0.5,33.893,0.54,31.33,0.043,0.5,33.893,0.08,-97.44,0.491,34.625,0.0,0.191
1504339200000,0.48,0.35,0.58,30.6,30.505,0.56,29.55,30.230999999999998,0.54,31.42,0.043,0.5,33.984,0.54,31.42,0.043,0.5,33.984,0.08,-97.44,0.491,34.625,0.0,0.18899999999999997
1504341000000,0.48,0.35,0.58,30.6,30.596999999999998,0.56,29.55,30.230999999999998,0.54,31.42,0.028999999999999998,0.5,33.984,0.54,31.42,0.028999999999999998,0.5,33.984,0.08,-97.44,0.491,34.625,0.0,0.18899999999999997
1504342800000,0.48,0.37,0.58,30.75,30.596999999999998,0.56,30.0,30.322,0.52,31.6,0.028999999999999998,0.5,34.167,0.52,31.6,0.028999999999999998,0.5,34.167,0.08,-96.99,0.491,34.625,0.0,0.184
1504344600000,0.48,0.37,0.58,30.75,30.596999999999998,0.56,30.0,30.322,0.52,31.6,0.0,0.48100000000000004,34.167,0.52,31.6,0.0,0.48100000000000004,34.167,0.08,-96.99,0.491,34.625,0.0,0.184
1504346400000,0.48,0.37,0.58,30.9,30.596999999999998,0.56,29.85,30.139,0.54,31.24,0.0,0.48100000000000004,33.344,0.54,31.24,0.0,0.48100000000000004,33.344,0.08,-96.99,0.491,34.534,0.085,0.185
1504348200000,0.48,0.37,0.58,30.9,30.596999999999998,0.56,29.85,30.139,0.54,31.24,0.0,0.48100000000000004,33.344,0.54,31.24,0.0,0.48100000000000004,33.344,0.08,-96.99,0.495,34.534,0.085,0.185
1504350000000,0.48,0.37,0.58,30.75,30.322,0.56,29.7,30.048000000000002,0.52,31.24,0.0,0.48100000000000004,33.344,0.52,31.24,0.0,0.48100000000000004,33.344,0.08,-97.22,0.495,34.442,0.043,0.18600000000000003
1504351800000,0.48,0.37,0.58,30.75,30.322,0.56,29.7,30.048000000000002,0.52,31.24,0.0,0.48100000000000004,33.344,0.52,31.24,0.0,0.48100000000000004,33.344,0.08,-97.22,0.495,34.442,0.043,0.18600000000000003
1504353600000,0.48,0.37,0.58,30.45,30.322,0.56,29.55,30.048000000000002,0.52,31.05,0.0,0.48100000000000004,33.069,0.52,31.05,0.0,0.48100000000000004,33.069,0.08,-97.44,0.495,34.442,0.077,0.185
1504355400000,0.48,0.37,0.58,30.45,30.322,0.56,29.55,30.048000000000002,0.52,31.05,0.0,0.48100000000000004,33.069,0.52,31.05,0.0,0.48100000000000004,33.069,0.08,-97.44,0.495,34.442,0.077,0.185
1504357200000,0.48,0.37,0.58,30.45,30.139,0.56,29.4,29.956,0.54,31.05,0.0,0.48100000000000004,33.069,0.54,31.05,0.0,0.48100000000000004,33.069,0.08,-97.44,0.495,34.259,0.08800000000000001,0.185
1504359000000,0.48,0.37,0.58,30.45,30.139,0.56,29.4,29.956,0.54,31.05,0.0,0.48100000000000004,33.069,0.54,31.05,0.0,0.48100000000000004,33.069,0.08,-97.44,0.495,34.259,0.08800000000000001,0.185
1504360800000,0.48,0.37,0.58,30.45,30.139,0.56,29.4,29.864,0.54,30.96,0.0,0.48100000000000004,33.069,0.54,30.96,0.0,0.48100000000000004,33.069,0.08,-97.67,0.495,34.259,0.08800000000000001,0.185
1504362600000,0.48,0.37,0.58,30.45,30.139,0.56,29.4,29.864,0.54,30.96,0.0,0.48100000000000004,33.069,0.54,30.96,0.0,0.48100000000000004,33.069,0.08,-97.67,0.495,34.259,0.08800000000000001,0.185
1504364400000,0.48,0.37,0.58,30.3,29.956,0.56,29.4,29.864,0.54,30.87,0.0,0.48100000000000004,32.977,0.54,30.87,0.0,0.48100000000000004,32.977,0.08,-97.67,0.495,34.259,0.091,0.185
1504366200000,0.48,0.37,0.58,30.3,29.956,0.56,29.4,29.864,0.54,30.87,0.0,0.48100000000000004,32.977,0.54,30.87,0.0,0.48100000000000004,32.977,0.08,-97.67,0.495,34.259,0.091,0.185
1504368000000,0.48,0.37,0.58,30.15,29.956,0.56,29.4,29.773000000000003,0.54,30.87,0.0,0.48100000000000004,32.977,0.54,30.87,0.0,0.48100000000000004,32.977,0.08,-97.67,0.495,34.167,0.08800000000000001,0.185
1504369800000,0.48,0.37,0.58,30.15,29.956,0.56,29.4,29.773000000000003,0.54,30.87,0.0,0.48100000000000004,32.977,0.54,30.87,0.0,0.48100000000000004,32.977,0.08,-97.67,0.495,34.167,0.08800000000000001,0.185
1504371600000,0.48,0.37,0.58,30.15,29.956,0.56,29.25,29.680999999999997,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.08,-97.67,0.495,34.167,0.094,0.185
1504373400000,0.48,0.37,0.58,30.15,29.956,0.56,29.25,29.680999999999997,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.08,-97.67,0.495,34.167,0.094,0.185
1504375200000,0.48,0.37,0.58,30.15,29.956,0.56,29.25,29.680999999999997,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.08,-97.67,0.495,34.076,0.094,0.185
1504377000000,0.48,0.37,0.58,30.15,29.956,0.56,29.25,29.680999999999997,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.54,30.78,0.0,0.48100000000000004,32.794000000000004,0.08,-97.67,0.495,34.076,0.094,0.185
1504378800000,0.48,0.37,0.58,30.15,29.864,0.56,29.25,29.59,0.54,30.78,0.0,0.48100000000000004,32.611,0.54,30.78,0.0,0.48100000000000004,32.611,0.08,-97.67,0.495,33.984,0.094,0.185
1504380600000,0.48,0.37,0.58,30.15,29.864,0.56,29.25,29.59,0.54,30.78,0.0,0.48100000000000004,32.611,0.54,30.78,0.0,0.48100000000000004,32.611,0.08,-97.67,0.495,33.984,0.094,0.185
1504382400000,0.48,0.37,0.58,30.15,29.773000000000003,0.56,29.25,29.59,0.54,30.6,0.0,0.48100000000000004,32.611,0.54,30.6,0.0,0.48100000000000004,32.611,0.08,-97.67,0.495,33.893,0.091,0.185
1504384200000,0.48,0.37,0.58,30.15,29.773000000000003,0.56,29.25,29.59,0.54,30.6,0.0,0.48100000000000004,32.611,0.54,30.6,0.0,0.48100000000000004,32.611,0.08,-97.67,0.495,33.893,0.091,0.185
1504386000000,0.48,0.37,0.58,30.15,29.773000000000003,0.56,29.25,29.498,0.54,30.6,0.0,0.48100000000000004,32.52,0.54,30.6,0.0,0.48100000000000004,32.52,0.08,-97.67,0.495,33.893,0.091,0.185
1504387800000,0.48,0.37,0.58,30.15,29.773000000000003,0.56,29.25,29.498,0.54,30.6,0.0,0.48100000000000004,32.52,0.54,30.6,0.0,0.48100000000000004,32.52,0.08,-97.67,0.495,33.893,0.091,0.185
1504389600000,0.48,0.37,0.58,29.65,29.680999999999997,0.56,28.75,29.406999999999996,0.54,30.51,0.0,0.48100000000000004,32.52,0.54,30.51,0.0,0.48100000000000004,32.52,0.08,-97.67,0.495,33.801,0.091,0.185
1504391400000,0.48,0.37,0.58,29.65,29.680999999999997,0.56,28.75,29.406999999999996,0.54,30.51,0.0,0.5,32.52,0.54,30.51,0.0,0.5,32.52,0.08,-97.67,0.495,33.801,0.091,0.185
1504393200000,0.48,0.37,0.58,30.0,29.680999999999997,0.56,29.25,29.406999999999996,0.54,30.51,0.0,0.5,32.336,0.54,30.51,0.0,0.5,32.336,0.08,-97.89,0.495,33.71,0.08800000000000001,0.185
1504395000000,0.48,0.37,0.58,30.0,29.680999999999997,0.56,29.25,29.406999999999996,0.54,30.51,0.0,0.5,32.336,0.54,30.51,0.0,0.5,32.336,0.08,-97.89,0.495,33.71,0.08800000000000001,0.185
1504396800000,0.48,0.37,0.58,29.85,29.59,0.56,28.95,29.406999999999996,0.54,30.41,0.0,0.5,32.336,0.54,30.41,0.0,0.5,32.336,0.08,-98.12,0.495,33.618,0.08,0.185
1504398600000,0.48,0.37,0.58,29.85,29.59,0.56,28.95,29.406999999999996,0.54,30.41,0.0,0.48100000000000004,32.336,0.54,30.41,0.0,0.48100000000000004,32.336,0.08,-98.12,0.495,33.618,0.08,0.185
1504400400000,0.48,0.37,0.58,29.7,29.498,0.56,28.8,29.315,0.54,30.32,0.0,0.48100000000000004,32.245,0.54,30.32,0.0,0.48100000000000004,32.245,0.08,-98.34,0.495,33.527,0.07400000000000001,0.185
1504402200000,0.48,0.37,0.58,29.7,29.498,0.56,28.8,29.315,0.54,30.32,0.0,0.5,32.245,0.54,30.32,0.0,0.5,32.245,0.08,-98.34,0.495,33.527,0.07400000000000001,0.185
1504404000000,0.48,0.37,0.58,29.4,29.498,0.56,28.65,29.224,0.54,30.14,0.0,0.5,32.153,0.54,30.14,0.0,0.5,32.153,0.08,-98.79,0.495,33.527,0.10300000000000001,0.185
1504405800000,0.48,0.37,0.58,29.4,29.498,0.56,28.65,29.224,0.54,30.14,0.0,0.48100000000000004,32.153,0.54,30.14,0.0,0.48100000000000004,32.153,0.08,-98.79,0.491,33.527,0.10300000000000001,0.185
1504407600000,0.48,0.37,0.58,29.25,29.406999999999996,0.56,28.5,29.131999999999998,0.54,30.14,0.0,0.48100000000000004,32.153,0.54,30.14,0.0,0.48100000000000004,32.153,0.08,-98.79,0.491,33.618,0.153,0.185
1504409400000,0.48,0.37,0.58,29.25,29.406999999999996,0.56,28.5,29.131999999999998,0.54,30.14,0.0,0.5,32.153,0.54,30.14,0.0,0.5,32.153,0.07,-98.79,0.491,33.618,0.153,0.185
1504411200000,0.48,0.37,0.58,29.4,29.498,0.56,28.5,29.131999999999998,0.54,30.05,0.0,0.5,32.062,0.54,30.05,0.0,0.5,32.062,0.07,-98.79,0.491,33.71,0.162,0.185
1504413000000,0.48,0.37,0.58,29.4,29.498,0.56,28.5,29.131999999999998,0.54,30.05,0.0,0.5,32.062,0.54,30.05,0.0,0.5,32.062,0.07,-98.79,0.491,33.71,0.162,0.185
1504414800000,0.48,0.37,0.58,29.55,29.498,0.58,28.5,29.224,0.54,30.05,0.0,0.5,32.153,0.54,30.05,0.0,0.5,32.153,0.07,-98.56,0.491,33.71,0.17,0.18100000000000002
1504416600000,0.48,0.37,0.58,29.55,29.498,0.58,28.5,29.224,0.54,30.05,0.0,0.5,32.153,0.54,30.05,0.0,0.5,32.153,0.07,-98.56,0.491,33.71,0.17,0.18100000000000002
1504418400000,0.48,0.35,0.58,29.55,29.680999999999997,0.56,28.65,29.224,0.54,30.14,0.0,0.5,32.153,0.54,30.14,0.0,0.5,32.153,0.07,-98.34,0.491,33.71,0.13,0.18100000000000002
1504420200000,0.48,0.35,0.58,29.55,29.680999999999997,0.56,28.65,29.224,0.54,30.14,0.013999999999999999,0.5,32.153,0.54,30.14,0.013999999999999999,0.5,32.153,0.08,-98.34,0.491,33.71,0.13,0.18100000000000002
1504422000000,0.48,0.35,0.58,29.7,29.773000000000003,0.56,28.65,29.406999999999996,0.54,30.14,0.013999999999999999,0.5,32.153,0.54,30.14,0.013999999999999999,0.5,32.153,0.08,-98.34,0.491,33.527,0.13699999999999998,0.179
1504423800000,0.48,0.35,0.58,29.7,29.773000000000003,0.56,28.65,29.406999999999996,0.54,30.14,0.015,0.5,32.153,0.54,30.14,0.015,0.5,32.153,0.08,-97.37,0.491,33.527,0.13699999999999998,0.179
1504425600000,0.48,0.37,0.58,30.35,29.864,0.56,29.3,29.406999999999996,0.54,30.23,0.015,0.5,32.245,0.54,30.23,0.015,0.5,32.245,0.08,-97.37,0.491,33.435,0.13699999999999998,0.179
1504427400000,0.48,0.37,0.58,30.35,29.864,0.56,29.3,29.406999999999996,0.54,30.23,0.05,0.5,32.245,0.54,30.23,0.05,0.5,32.245,0.08,-97.37,0.491,33.435,0.13699999999999998,0.179
1504429200000,0.48,0.35,0.58,30.0,29.956,0.56,29.1,29.59,0.54,30.23,0.05,0.5,32.153,0.54,30.23,0.05,0.5,32.153,0.08,-97.89,0.491,33.435,0.14300000000000002,0.18
1504431000000,0.48,0.35,0.58,30.0,29.956,0.56,29.1,29.59,0.54,30.23,0.071,0.5,32.153,0.54,30.23,0.071,0.5,32.153,0.07,-97.89,0.491,33.435,0.14300000000000002,0.18
1504432800000,0.48,0.35,0.58,30.3,29.956,0.56,29.25,29.680999999999997,0.54,30.23,0.071,0.5,32.245,0.54,30.23,0.071,0.5,32.245,0.07,-97.44,0.491,33.435,0.134,0.179
1504434600000,0.48,0.35,0.58,30.3,29.956,0.56,29.25,29.680999999999997,0.54,30.23,0.061,0.5,32.245,0.54,30.23,0.061,0.5,32.245,0.08,-97.44,0.491,33.435,0.134,0.179
1504436400000,0.48,0.35,0.58,30.45,30.139,0.56,29.25,30.048000000000002,0.54,30.78,0.061,0.5,32.428000000000004,0.54,30.78,0.061,0.5,32.428000000000004,0.08,-97.44,0.491,33.435,0.084,0.182
1504438200000,0.48,0.35,0.58,30.45,30.139,0.56,29.25,30.048000000000002,0.54,30.78,0.0,0.5,32.428000000000004,0.54,30.78,0.0,0.5,32.428000000000004,0.08,-97.44,0.491,33.435,0.084,0.182
1504440000000,0.48,0.35,0.58,30.3,30.139,0.56,29.25,30.048000000000002,0.54,30.6,0.0,0.5,32.336,0.54,30.6,0.0,0.5,32.336,0.08,-97.67,0.491,33.435,0.04,0.182
1504441800000,0.48,0.35,0.58,30.3,30.139,0.56,29.25,30.048000000000002,0.54,30.6,0.015,0.5,32.336,0.54,30.6,0.015,0.5,32.336,0.08,-97.67,0.495,33.435,0.04,0.182
1504443600000,0.48,0.35,0.58,30.65,30.139,0.56,29.75,29.956,0.54,30.69,0.015,0.5,32.336,0.54,30.69,0.015,0.5,32.336,0.08,-97.15,0.495,33.435,0.003,0.182
1504445400000,0.48,0.35,0.58,30.65,30.139,0.56,29.75,29.956,0.54,30.69,0.001,0.5,32.336,0.54,30.69,0.001,0.5,32.336,0.08,-97.15,0.495,33.435,0.003,0.182
1504447200000,0.48,0.37,0.58,30.5,30.139,0.58,29.75,30.048000000000002,0.54,30.78,0.001,0.5,32.245,0.54,30.78,0.001,0.5,32.245,0.08,-97.37,0.495,33.344,0.003,0.182
1504449000000,0.48,0.37,0.58,30.5,30.139,0.58,29.75,30.048000000000002,0.54,30.78,0.0,0.5,32.245,0.54,30.78,0.0,0.5,32.245,0.08,-97.37,0.495,33.344,0.003,0.182
1504450800000,0.48,0.37,0.58,30.35,30.139,0.58,29.6,29.956,0.54,30.78,0.0,0.5,32.245,0.54,30.78,0.0,0.5,32.245,0.08,-97.37,0.495,33.344,0.009000000000000001,0.185
1504452600000,0.48,0.37,0.58,30.35,30.139,0.58,29.6,29.956,0.54,30.78,0.0,0.5,32.245,0.54,30.78,0.0,0.5,32.245,0.08,-97.37,0.495,33.344,0.009000000000000001,0.185
1504454400000,0.48,0.37,0.58,30.35,30.139,0.56,29.75,30.048000000000002,0.54,30.78,0.0,0.5,32.245,0.54,30.78,0.0,0.5,32.245,0.08,-97.37,0.495,33.344,0.0,0.185
1504456200000,0.5,0.37,0.58,30.35,30.139,0.56,29.75,30.048000000000002,0.54,30.78,0.0,0.48100000000000004,32.245,0.54,30.78,0.0,0.48100000000000004,32.245,0.08,-97.37,0.495,33.344,0.0,0.185
1504458000000,0.5,0.37,0.58,30.35,30.139,0.56,29.6,29.864,0.54,30.78,0.0,0.48100000000000004,31.97,0.54,30.78,0.0,0.48100000000000004,31.97,0.08,-97.6,0.495,33.344,0.0,0.183
1504459800000,0.48,0.37,0.58,30.35,30.139,0.56,29.6,29.864,0.54,30.78,0.0,0.48100000000000004,31.97,0.54,30.78,0.0,0.48100000000000004,31.97,0.08,-97.6,0.495,33.344,0.0,0.183
1504461600000,0.48,0.37,0.58,30.2,29.956,0.56,29.45,29.864,0.54,30.69,0.0,0.48100000000000004,31.97,0.54,30.69,0.0,0.48100000000000004,31.97,0.08,-97.6,0.495,33.344,0.0,0.18600000000000003
1504463400000,0.48,0.37,0.58,30.2,29.956,0.56,29.45,29.864,0.54,30.69,0.0,0.48100000000000004,31.97,0.54,30.69,0.0,0.48100000000000004,31.97,0.08,-97.6,0.495,33.344,0.0,0.18600000000000003
1504465200000,0.48,0.37,0.58,30.2,29.956,0.56,29.45,29.773000000000003,0.54,30.6,0.0,0.48100000000000004,31.879,0.54,30.6,0.0,0.48100000000000004,31.879,0.08,-97.37,0.495,33.344,0.0,0.182
1504467000000,0.48,0.37,0.58,30.2,29.956,0.56,29.45,29.773000000000003,0.54,30.6,0.0,0.48100000000000004,31.879,0.54,30.6,0.0,0.48100000000000004,31.879,0.08,-97.37,0.495,33.344,0.0,0.182
1504468800000,0.48,0.37,0.58,29.7,29.864,0.56,29.1,29.680999999999997,0.54,30.6,0.0,0.48100000000000004,31.879,0.54,30.6,0.0,0.48100000000000004,31.879,0.08,-98.12,0.495,33.251999999999995,0.0,0.182
1504470600000,0.48,0.37,0.58,29.7,29.864,0.56,29.1,29.680999999999997,0.54,30.6,0.0,0.48100000000000004,31.879,0.54,30.6,0.0,0.48100000000000004,31.879,0.08,-98.12,0.495,33.251999999999995,0.0,0.182
1504472400000,0.48,0.37,0.58,29.85,29.864,0.56,28.95,29.59,0.54,30.6,0.0,0.48100000000000004,31.787,0.54,30.6,0.0,0.48100000000000004,31.787,0.08,-98.12,0.495,33.251999999999995,0.0,0.187
1504474200000,0.48,0.37,0.58,29.85,29.864,0.56,28.95,29.59,0.54,30.6,0.0,0.48100000000000004,31.787,0.54,30.6,0.0,0.48100000000000004,31.787,0.08,-98.12,0.495,33.251999999999995,0.0,0.187
1504476000000,0.48,0.37,0.58,29.7,29.680999999999997,0.56,28.95,29.59,0.54,30.51,0.0,0.48100000000000004,31.695999999999998,0.54,30.51,0.0,0.48100000000000004,31.695999999999998,0.08,-98.12,0.495,32.977,0.0,0.185
1504477800000,0.48,0.37,0.58,29.7,29.680999999999997,0.56,28.95,29.59,0.54,30.51,0.0,0.48100000000000004,31.695999999999998,0.54,30.51,0.0,0.48100000000000004,31.695999999999998,-0.42,-98.12,-0.091,32.062,0.0,0.185
1504479600000,0.48,0.37,0.58,29.7,29.680999999999997,0.56,28.95,29.498,0.54,30.41,0.0,0.48100000000000004,31.604,0.54,30.41,0.0,0.48100000000000004,31.604,-0.42,-97.89,-0.091,32.062,0.0,0.16399999999999998
1504481400000,0.48,0.37,0.58,29.7,29.680999999999997,0.56,28.95,29.498,0.54,30.41,0.0,0.48100000000000004,31.604,0.54,30.41,0.0,0.48100000000000004,31.604,-0.65,-97.89,-0.242,31.146,0.0,0.16399999999999998
1504483200000,0.48,0.37,0.58,29.7,29.680999999999997,0.56,28.95,29.406999999999996,0.54,30.41,0.0,0.48100000000000004,31.604,0.54,30.41,0.0,0.48100000000000004,31.604,-0.65,-97.44,-0.242,31.146,0.0,0.161
1504485000000,0.48,0.37,0.58,29.7,29.680999999999997,0.56,28.95,29.406999999999996,0.54,30.41,0.0,0.5,31.604,0.54,30.41,0.0,0.5,31.604,-0.53,-97.44,-0.132,30.414,0.0,0.161
1504486800000,0.48,0.37,0.58,29.85,29.498,0.56,29.1,29.315,0.54,38.65,0.0,0.5,31.604,0.54,38.65,0.0,0.5,31.604,-0.53,-96.77,-0.132,30.414,0.0,0.16399999999999998
1504488600000,0.52,0.37,0.58,29.85,29.498,0.56,29.1,29.315,0.54,99.54,0.0,0.48100000000000004,31.604,0.54,99.54,0.0,0.48100000000000004,31.604,-0.54,-95.64,-0.146,30.230999999999998,0.0,0.16399999999999998
1504490400000,1.43,1.0,0.92,118.28,110.79700000000001,0.94,121.61,114.185,0.92,112.35,0.9259999999999999,0.48100000000000004,92.76100000000001,0.92,112.35,0.9259999999999999,0.48100000000000004,92.76100000000001,-0.54,-95.64,-0.146,70.88,0.02,0.16399999999999998
1504492200000,2.35,1.91,2.75,136.44,134.601,1.85,137.05,135.24200000000002,1.83,128.83,0.025,1.396,129.382,1.83,128.83,0.025,1.396,129.382,-0.58,-95.87,-0.196,67.218,0.02,0.16399999999999998
1504494000000,4.18,4.66,4.58,154.58,151.996,4.6,154.28,153.55200000000002,3.67,148.97,0.025,4.143,150.439,3.67,148.97,0.025,4.143,150.439,-0.58,-95.87,-0.196,69.04899999999999,0.0,0.203
1504495800000,7.84,7.4,7.33,174.51,173.053,7.35,175.11,173.69400000000002,7.33,181.02,0.7090000000000001,6.888999999999999,170.581,7.33,181.02,0.7090000000000001,6.888999999999999,170.581,-0.61,-96.99,-0.223,69.965,0.0,0.203
1504497600000,11.51,11.98,11.91,197.09,194.11,11.92,194.99,195.667,10.99,207.57,1.61,11.467,187.976,10.99,207.57,1.61,11.467,187.976,-0.61,-96.99,-0.223,74.542,4.512,5.928
1504499400000,13.34,12.9,12.82,255.17,219.196,12.84,263.2,257.007,12.82,249.77,19.044,13.298,235.583,12.82,249.77,19.044,13.298,235.583,3.92,89.71,5.192,238.78799999999998,3.4619999999999997,3.758
1504501200000,16.08,15.64,15.57,306.01,222.766,15.59,311.9,306.445,15.57,299.21,38.985,15.129000000000001,276.782,15.57,299.21,38.985,15.129000000000001,276.782,5.73,102.06,6.093999999999999,300.952,4.803999999999999,6.652
1504503000000,23.41,22.97,22.89,344.07,313.312,22.91,348.9,344.897,22.89,355.06,39.036,22.453000000000003,336.292,22.89,355.06,39.036,22.453000000000003,336.292,8.45,122.28,8.804,335.834,3.8310000000000004,6.652
1504504800000,32.56,32.12,32.05,369.63,345.355,32.07,370.36,366.87,32.05,390.77,36.625,31.609,378.406,32.05,390.77,36.625,31.609,378.406,10.25,139.14,10.620999999999999,358.722,3.8310000000000004,6.111000000000001
1504506600000,38.97,38.53,38.46,390.0,369.159,38.48,385.64,384.265,38.46,403.58,56.988,38.016999999999996,398.54699999999997,38.46,403.58,56.988,38.016999999999996,398.54699999999997,13.0,147.0,13.363,377.032,4.421,6.111000000000001
1504508400000,52.7,53.18,52.19,457.75,438.00699999999995,52.21,445.38,443.774,51.31,483.51,96.92,51.75,474.536,51.31,483.51,96.92,51.75,474.536,16.62,164.07,16.998,440.11199999999997,4.0680000000000005,5.837999999999999
1504510200000,73.76,73.36,72.39,478.44,464.923,72.43,467.96,464.832,71.53,495.68,135.347,72.025,493.76199999999994,71.53,495.68,135.347,72.025,493.76199999999994,16.62,182.72,16.998,480.395,4.36,10.097000000000001
1504512000000,73.76,73.36,73.3,492.5,407.42800000000005,72.43,482.03,410.63199999999995,71.53,473.71,136.33,72.025,479.11400000000003,71.53,473.71,136.33,72.025,479.11400000000003,16.86,195.08,17.089000000000002,479.48,9.698,10.72
1504513800000,74.68,74.28,73.3,497.52,437.64,73.34,502.1,452.74699999999996,72.12,509.78,189.053,71.911,503.833,72.12,509.78,189.053,71.911,503.833,16.86,260.23,17.089000000000002,506.94599999999997,9.033999999999999,25.002
1504515600000,74.68,74.28,74.22,515.57,461.16900000000004,74.26,523.15,477.92400000000004,72.12,490.19,194.167,71.911,491.473,72.12,490.19,194.167,71.911,491.473,17.19,296.63,17.254,495.04400000000004,9.311,23.824
1504517400000,77.42,77.02,76.07,512.56,457.416,76.11,524.11,478.74800000000005,74.92,484.7,178.831,74.67699999999999,485.98,74.92,484.7,178.831,74.67699999999999,485.98,16.26,255.89,16.352,484.05800000000005,9.379,22.109
1504519200000,90.28,89.9,88.91,497.76,445.605,88.98,518.81,480.579,86.96,512.16,209.937,86.693,509.784,86.96,512.16,209.937,86.693,509.784,16.26,211.18,15.363,490.466,12.405,22.122
1504521000000,146.85,146.58,145.78,435.39,408.25199999999995,145.55,455.41,420.978,143.7,535.05,300.539,142.654,537.25,143.7,535.05,300.539,142.654,537.25,21.09,248.48,21.171999999999997,493.213,13.604000000000001,19.131
1504522800000,112.75,112.46,110.78,452.53,408.25199999999995,110.57,457.42,413.56199999999995,107.86,535.14,305.052,106.73899999999999,533.5880000000001,107.86,535.14,305.052,106.73899999999999,533.5880000000001,21.99,259.71,22.074,532.581,15.45,15.584000000000001
1504524600000,136.46,135.94,134.47,474.67,403.85699999999997,134.34,475.53,408.527,131.69,523.43,340.68300000000005,130.714,526.172,131.69,523.43,340.68300000000005,130.714,526.172,25.67,281.28,25.594,522.052,28.607,21.44
1504526400000,129.3,128.73,126.33,444.04,409.351,127.09,429.18,397.723,122.57,527.18,420.34,120.758,525.256,122.57,527.18,420.34,120.758,525.256,31.11,313.41,30.131,532.123,18.555999999999997,21.223000000000003
1504528200000,151.43,150.97,148.61,467.24,429.401,149.31,441.92,413.10400000000004,144.75,534.5,421.335,143.055,534.4119999999999,144.75,534.5,421.335,143.055,534.4119999999999,32.0,311.01,31.055999999999997,536.609,19.672,20.386
1504530000000,150.51,150.97,148.61,453.15,422.07599999999996,148.4,430.82,407.611,144.75,535.42,414.23900000000003,143.055,535.327,144.75,535.42,414.23900000000003,143.055,535.327,31.1,304.27,30.154,543.018,16.815,17.555999999999997
1504531800000,150.51,150.46,148.45,453.15,423.907,148.4,429.81,408.527,144.71,539.08,409.085,143.455,538.989,144.71,539.08,409.085,143.455,538.989,31.1,312.13,30.154,549.4259999999999,15.151,16.79
1504533600000,150.42,150.46,148.45,457.18,427.57,148.26,430.82,409.44199999999995,144.71,540.91,412.711,143.455,540.82,144.71,540.91,412.711,143.455,540.82,30.49,313.25,29.741999999999997,546.68,15.151,15.889000000000001
1504535400000,150.42,150.04,148.26,455.16,424.82300000000004,148.26,430.82,408.527,144.66,537.25,408.981,143.436,536.243,144.66,537.25,408.981,143.436,536.243,30.49,308.76,29.741999999999997,543.933,15.475999999999999,16.747
1504537200000,150.53,150.04,148.26,457.18,426.654,148.36,430.82,409.44199999999995,144.66,538.17,409.46,143.436,538.989,144.66,538.17,409.46,143.436,538.989,30.95,311.01,30.2,545.764,15.466,15.837
1504539000000,150.53,149.9,147.99,458.19,426.654,148.36,431.83,409.44199999999995,144.64,540.91,399.17800000000005,143.398,539.905,144.64,540.91,399.17800000000005,143.398,539.905,30.05,304.27,29.298000000000002,544.849,15.481,15.837
1504540800000,150.38,149.9,147.99,477.29,429.309,148.26,445.95,419.69599999999997,144.64,545.49,402.124,143.398,545.398,144.64,545.49,402.124,143.398,545.398,30.06,314.38,29.289,535.693,20.455,16.548
1504542600000,150.38,150.19,148.4,470.26,423.816,148.26,439.9,415.11800000000005,144.64,543.66,406.033,143.398,542.651,144.64,543.66,406.033,143.398,542.651,30.96,309.88,30.19,543.933,19.549,16.548
1504544400000,150.32,150.19,148.4,469.25,423.816,148.22,438.89,414.20300000000003,144.64,542.74,401.75300000000004,143.398,542.651,144.64,542.74,401.75300000000004,143.398,542.651,30.96,311.01,30.19,544.849,19.555999999999997,16.598
1504546200000,150.32,150.11,148.34,470.26,423.816,148.22,439.9,414.20300000000003,144.66,541.83,408.651,143.379,541.736,144.66,541.83,408.651,143.379,541.736,31.03,309.88,30.255,544.849,20.458,16.598
1504548000000,150.42,150.11,148.34,468.25,423.816,148.24,443.94,418.78,144.66,547.32,412.235,143.379,544.482,144.66,547.32,412.235,143.379,544.482,31.03,312.13,30.255,546.68,20.458,16.581
1504549800000,152.25,151.94,149.25,462.21,419.147,149.16,435.86,414.20300000000003,145.04,538.17,453.05400000000003,143.589,537.158,145.04,538.17,453.05400000000003,143.589,537.158,29.97,300.9,30.003,531.573,23.101999999999997,11.085999999999999
1504551600000,152.25,151.94,149.25,452.14,411.82300000000004,149.16,432.84,416.034,145.04,547.32,456.421,143.589,546.313,145.04,547.32,456.421,143.589,546.313,30.87,311.01,30.003,557.2080000000001,21.138,6.297000000000001
1504553400000,152.06,151.85,149.71,448.11,407.245,149.71,424.75,406.421,145.34,543.66,446.48,143.72299999999998,542.651,145.34,543.66,446.48,143.72299999999998,542.651,30.87,303.14,29.49,547.961,21.19,5.962000000000001
1504555200000,152.06,151.85,149.71,454.16,412.73800000000006,149.71,431.54,410.083,145.34,544.57,452.25199999999995,143.72299999999998,543.567,145.34,544.57,452.25199999999995,143.72299999999998,543.567,30.61,306.29,29.49,546.13,23.268,6.694
1504557000000,151.14,150.93,148.8,436.49,415.485,148.8,415.5,403.67400000000004,144.83,539.08,414.963,143.513,538.989,144.83,539.08,414.963,143.513,538.989,28.81,286.97,27.682,540.637,11.742,6.787999999999999
1504558800000,151.14,150.93,148.8,440.38,410.907,148.8,418.68,405.505,144.83,540.91,421.369,143.513,540.82,144.83,540.91,421.369,143.513,540.82,28.81,293.1,27.682,542.4680000000001,15.469000000000001,5.803
1504560600000,151.29,151.08,148.91,440.38,416.4,148.87,419.74,407.336,144.92,549.15,421.31199999999995,143.532,547.229,144.92,549.15,421.31199999999995,143.532,547.229,29.06,296.47,28.285999999999998,547.0459999999999,12.647,5.803
1504562400000,151.29,151.08,148.91,440.38,417.316,148.87,418.73,406.421,144.92,543.66,425.72900000000004,143.532,542.651,144.92,543.66,425.72900000000004,143.532,542.651,29.06,293.1,28.285999999999998,545.215,12.647,6.827999999999999
1504564200000,151.75,151.54,149.27,450.46,418.231,149.25,426.82,412.83,145.11,541.83,439.03,143.589,541.736,145.11,541.83,439.03,143.589,541.736,29.96,300.97,29.193,537.891,15.595999999999998,8.737
1504566000000,151.75,151.54,149.27,439.37,409.07599999999996,149.25,419.74,406.421,145.11,538.17,435.219,143.589,536.243,145.11,538.17,435.219,143.589,536.243,29.96,288.61,29.193,542.4680000000001,16.497,6.604
1504567800000,151.71,151.5,149.22,441.39,411.82300000000004,149.16,418.73,406.421,145.08,541.83,441.939,143.589,540.82,145.08,541.83,441.939,143.589,540.82,29.9,297.6,29.133000000000003,547.0459999999999,15.595,6.604
1504569600000,151.71,151.5,149.22,438.36,411.82300000000004,149.16,416.7,403.67400000000004,145.08,536.33,432.034,143.589,536.243,145.08,536.33,432.034,143.589,536.243,29.9,287.49,29.133000000000003,540.637,13.738,6.297000000000001
1504571400000,151.28,151.07,148.91,445.42,418.32300000000004,148.8,425.81,409.167,144.89,540.91,448.04900000000004,143.513,540.82,144.89,540.91,448.04900000000004,143.513,540.82,29.91,294.23,29.133000000000003,550.7080000000001,15.675,8.312999999999999
1504573200000,153.11,152.9,149.83,458.52,421.89300000000003,149.71,440.95,419.23800000000006,144.89,546.41,477.86400000000003,143.513,544.482,144.89,546.41,477.86400000000003,143.513,544.482,31.71,314.45,30.936999999999998,550.7080000000001,21.745,10.127
1504575000000,143.88,143.72,140.61,480.4,431.04900000000004,140.52,464.46,424.731,133.8,550.98,514.771,131.916,549.06,133.8,550.98,514.771,131.916,549.06,34.42,346.42,32.745,545.215,33.114000000000004,11.95
1504576800000,135.6,135.43,132.32,462.01,395.98400000000004,132.14,435.23,391.681,127.26,523.43,468.528,125.45,522.784,127.26,523.43,468.528,125.45,522.784,31.71,305.75,30.053,524.982,40.577,5.645
1504578600000,136.51,136.34,133.23,468.05,403.30800000000005,133.06,439.27,395.343,128.2,535.33,472.43300000000005,126.385,533.771,128.2,535.33,472.43300000000005,126.385,533.771,30.8,314.74,30.053,535.9680000000001,39.559,5.645
1504580400000,136.51,136.34,133.23,465.03,400.561,133.06,436.24,399.097,128.2,535.33,458.724,126.385,533.771,128.2,535.33,458.724,126.385,533.771,30.8,310.25,29.916,530.475,35.545,5.876
