time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1504582200000,152.11,152.02,149.83,497.17,414.111,149.64,476.52,432.971,144.89,547.23,487.92699999999996,143.208,544.757,144.89,547.23,487.92699999999996,143.208,544.757,33.54,331.59,32.589,543.2919999999999,43.828,9.878
1504584000000,148.51,148.4,145.25,489.53,409.07599999999996,145.1,474.32,430.225,139.39,540.55,533.911,136.78,539.996,139.39,540.55,533.911,136.78,539.996,35.37,343.88,34.434,546.039,43.769,10.798
1504585800000,150.34,149.31,146.16,490.54,420.978,146.03,475.33,432.971,140.31,544.21,537.229,137.695,543.658,140.31,544.21,537.229,137.695,543.658,34.46,347.25,33.518,547.87,41.915,12.698
1504587600000,156.83,156.71,152.67,467.43,424.548,153.37,455.21,425.647,146.77,548.79,547.0319999999999,144.257,546.405,146.77,548.79,547.0319999999999,144.257,546.405,36.22,347.25,35.253,548.785,29.594,6.29
1504589400000,155.91,155.8,152.67,482.5,431.87199999999996,152.46,443.12,413.745,145.86,546.04,557.737,143.341,544.5740000000001,145.86,546.04,557.737,143.341,544.5740000000001,36.22,348.37,35.253,539.63,32.522,13.172
1504591200000,162.32,162.2,159.08,481.5,431.87199999999996,158.87,451.18,423.816,152.27,557.03,585.817,149.75,557.391,152.27,557.03,585.817,149.75,557.391,38.04,365.22,37.721,546.039,33.844,18.254
1504593000000,156.81,156.71,153.58,468.43,420.88599999999997,153.37,459.24,427.478,146.74,551.44,561.251,144.257,550.9830000000001,146.74,551.44,561.251,144.257,550.9830000000001,37.14,359.6,35.899,553.363,32.437,21.363000000000003
1504594800000,157.72,157.63,154.5,466.42,411.731,154.29,453.19,420.154,147.65,545.95,563.135,145.172,545.49,147.65,545.95,563.135,145.172,545.49,37.14,357.36,36.801,546.9540000000001,38.762,15.904000000000002
1504596600000,159.55,159.46,156.33,466.38,415.39300000000003,156.12,456.07,424.731,149.48,550.52,571.763,147.003,549.1519999999999,149.48,550.52,571.763,147.003,549.1519999999999,37.47,359.76,36.801,552.448,36.023,15.001
1504598400000,159.55,159.46,155.41,466.42,415.39300000000003,156.12,455.06,424.731,149.48,548.69,569.0219999999999,147.003,547.32,149.48,548.69,569.0219999999999,147.003,547.32,37.47,357.51,36.723,549.701,36.094,15.001
1504600200000,161.38,161.29,157.25,471.26,423.63300000000004,157.95,456.03,427.478,151.31,555.1,573.714,148.834,554.645,151.31,555.1,573.714,148.834,554.645,37.9,365.83,36.723,549.701,34.438,13.138
1504602000000,159.55,159.46,155.41,472.27,417.224,156.12,458.04,423.816,149.48,551.44,569.911,147.003,550.067,149.48,551.44,569.911,147.003,550.067,37.9,355.72,37.162,543.2919999999999,41.593999999999994,14.738
1504603800000,160.47,159.46,156.33,474.28,413.56199999999995,156.12,458.04,419.23800000000006,150.4,539.54,574.9159999999999,147.91899999999998,540.9119999999999,150.4,539.54,574.9159999999999,147.91899999999998,540.9119999999999,37.77,354.59,37.162,541.461,47.544,16.625999999999998
1504605600000,157.72,157.63,154.5,474.28,407.153,154.29,457.03,405.505,147.65,540.45,568.2769999999999,145.172,539.996,147.65,540.45,568.2769999999999,145.172,539.996,37.77,344.48,36.43,543.2919999999999,57.786,5.0889999999999995
1504607400000,156.81,156.71,153.58,473.27,406.23800000000006,153.37,457.03,409.167,146.74,541.37,562.627,144.257,540.9119999999999,146.74,541.37,562.627,144.257,540.9119999999999,37.78,348.82,36.43,547.87,57.783,5.0889999999999995
1504609200000,154.98,154.88,151.75,480.21,403.491,151.54,461.97,418.32300000000004,144.91,544.12,555.1659999999999,143.341,543.658,144.91,544.12,555.1659999999999,143.341,543.658,37.78,350.17,36.178000000000004,551.5319999999999,55.898,4.26
1504611000000,155.89,155.8,152.67,488.24,411.731,152.46,470.01,430.225,145.82,547.78,560.822,143.341,547.32,145.82,547.78,560.822,143.341,547.32,36.88,353.54,36.178000000000004,554.279,51.159,5.365
1504612800000,154.98,154.88,151.75,487.24,411.731,151.54,470.01,430.225,145.82,544.12,556.182,143.341,543.658,145.82,544.12,556.182,143.341,543.658,36.88,347.92,36.622,546.039,50.39,8.241
1504614600000,155.89,155.8,152.67,495.27,416.309,152.46,478.06,435.718,145.82,552.36,557.194,143.341,550.9830000000001,145.82,552.36,557.194,143.341,550.9830000000001,36.81,352.42,35.716,555.194,49.794,7.3229999999999995
1504616400000,152.23,152.13,149.01,495.27,408.069,148.8,477.05,418.32300000000004,142.16,540.45,546.732,140.594,539.996,142.16,540.45,546.732,140.594,539.996,36.81,341.18,35.716,546.039,62.872,5.127999999999999
1504618200000,154.06,153.96,150.84,502.29,418.14,150.63,486.09,431.14,144.91,553.27,552.304,142.42600000000002,552.814,144.91,553.27,552.304,142.42600000000002,552.814,36.81,353.54,35.716,556.11,54.665,8.057
1504620000000,159.55,159.46,156.33,491.25,421.80199999999996,157.04,480.06,423.541,150.47,540.45,553.447,147.938,539.996,150.47,540.45,553.447,147.938,539.996,36.79,335.57,35.688,537.799,52.882,8.07
1504621800000,158.64,158.54,155.41,489.25,416.309,155.2,481.07,421.71,148.64,545.95,551.859,147.02200000000002,543.658,148.64,545.95,551.859,147.02200000000002,543.658,36.79,337.81,35.688,544.2080000000001,56.632,5.053
1504623600000,158.64,158.54,155.41,499.28,426.379,155.2,488.1,420.795,148.64,545.03,558.896,147.02200000000002,543.658,148.64,545.03,558.896,147.02200000000002,543.658,37.69,344.55,36.595,549.701,56.656000000000006,6.0
1504625400000,158.07,157.88,154.73,503.29,427.295,154.77,488.1,422.717,148.62,542.29,551.1419999999999,146.374,540.9119999999999,148.62,542.29,551.1419999999999,146.374,540.9119999999999,36.79,333.32,35.693000000000005,542.377,55.36,6.0
1504627200000,158.98,158.79,154.73,505.3,434.619,154.77,491.11,430.041,148.62,550.52,560.6569999999999,146.374,549.1519999999999,148.62,550.52,560.6569999999999,146.374,549.1519999999999,36.79,349.05,35.693000000000005,553.363,51.739,6.966
1504629000000,156.23,155.13,152.59,479.3,419.971,152.61,464.08,414.844,147.82,528.55,488.334,146.507,528.094,147.82,528.55,488.334,146.507,528.094,33.67,302.92,32.626,529.559,40.921,6.813
1504630800000,86.98,87.06,86.83,451.57,416.217,86.6,434.71,415.57599999999996,85.47,520.04,149.35399999999998,84.995,515.552,85.47,520.04,149.35399999999998,84.995,515.552,12.06,268.99,11.847999999999999,495.50199999999995,9.117,5.989
1504632600000,86.98,86.16,85.91,482.75,408.801,86.6,449.84,404.86400000000003,85.47,522.78,159.035,84.995,522.876,85.47,522.78,159.035,84.995,522.876,12.06,285.84,11.83,502.82599999999996,9.912,9.25
1504634400000,86.98,86.16,85.91,500.81,437.54900000000004,86.6,451.86,447.43699999999995,85.47,495.23,129.184,84.995,500.903,85.47,495.23,129.184,84.995,500.903,11.51,272.36,11.83,494.586,4.312,6.045
1504636200000,74.98,75.12,73.91,483.51,376.483,74.58,449.74,379.68699999999995,72.58,508.14,196.155,72.063,504.565,72.58,508.14,196.155,72.063,504.565,15.18,281.2,14.787,504.657,24.138,9.433
1504638000000,80.47,79.69,79.39,534.65,415.301,79.18,527.06,423.541,77.14,531.02,205.33700000000002,76.641,528.369,77.14,531.02,205.33700000000002,76.641,528.369,17.04,362.3,16.604,533.038,17.684,12.802999999999999
1504639800000,86.1,85.32,84.12,540.66,423.175,83.93,542.09,426.92900000000003,80.95,523.24,256.741,80.24600000000001,523.6080000000001,80.95,523.24,256.741,80.24600000000001,523.6080000000001,18.97,206.38,18.545,519.672,25.366999999999997,12.905999999999999
1504641600000,127.43,126.5,125.64,549.71,423.45,125.26,530.25,422.626,122.53,544.21,347.88699999999994,121.76899999999999,539.722,122.53,544.21,347.88699999999994,121.76899999999999,539.722,26.41,287.33,25.901,539.355,56.651,33.446999999999996
1504643400000,134.85,135.1,133.06,478.53,421.89300000000003,132.81,492.16,425.006,129.15,522.88,380.17400000000004,127.396,521.2280000000001,129.15,522.88,380.17400000000004,127.396,521.2280000000001,29.2,282.84,27.76,524.341,28.159000000000002,15.514000000000001
1504645200000,136.68,136.02,133.98,491.58,437.457,133.73,515.22,447.43699999999995,130.07,544.76,428.189,128.311,543.201,130.07,544.76,428.189,128.311,543.201,29.0,304.18,27.631999999999998,534.4119999999999,31.034000000000002,18.365
1504647000000,136.68,136.93,134.89,447.34,418.231,134.64,468.05,425.464,130.07,531.02,415.329,128.311,528.552,130.07,531.02,415.329,128.311,528.552,29.0,287.33,28.541999999999998,539.905,21.391,13.713
1504648800000,136.68,136.93,134.89,456.4,432.056,134.64,481.11,432.788,129.82,543.84,412.01300000000003,128.33,544.116,129.82,543.84,412.01300000000003,128.33,544.116,29.0,304.18,27.641,545.398,21.409000000000002,11.89
1504650600000,136.91,136.4,134.17,456.4,434.80199999999996,134.07,481.11,435.535,129.82,548.42,418.01599999999996,128.33,546.863,129.82,548.42,418.01599999999996,128.33,546.863,28.61,305.3,27.641,542.651,19.532,11.89
1504652400000,136.91,136.4,134.17,458.42,435.718,134.07,482.12,436.45,129.95,545.67,420.907,128.349,544.116,129.95,545.67,420.907,128.349,544.116,28.61,303.06,27.714000000000002,544.482,19.532,12.547
1504654200000,136.86,136.55,134.4,464.46,441.211,134.34,485.13,439.19699999999995,129.95,547.5,423.23199999999997,128.349,546.863,129.95,547.5,423.23199999999997,128.349,546.863,28.92,308.67,27.714000000000002,545.398,19.467,14.407
1504656000000,136.86,136.55,134.4,464.46,438.464,134.34,484.13,438.281,129.95,545.67,421.69199999999995,128.387,545.0319999999999,129.95,545.67,421.69199999999995,128.387,545.0319999999999,28.92,307.55,28.153000000000002,544.482,20.403,14.407
1504657800000,136.86,136.55,134.13,459.42,432.971,134.38,477.1,431.87199999999996,129.95,541.09,413.435,128.368,539.539,129.95,541.09,413.435,128.368,539.539,28.03,295.19,27.256,543.567,20.365,11.725
1504659600000,136.86,136.55,134.13,459.42,433.88699999999994,134.38,479.1,434.619,129.95,543.84,416.73699999999997,128.368,542.285,129.95,543.84,416.73699999999997,128.368,542.285,28.03,299.69,27.256,547.229,20.365,11.725
1504661400000,136.74,136.57,134.28,457.41,431.14,134.15,476.09,431.87199999999996,129.84,553.91,413.14099999999996,128.311,551.44,129.84,553.91,413.14099999999996,128.311,551.44,28.93,300.81,28.158,546.313,20.996,11.243
1504663200000,136.74,136.57,134.28,453.38,428.394,134.15,468.05,425.464,129.84,550.25,408.034,128.311,549.609,129.84,550.25,408.034,128.311,549.609,28.93,303.06,28.158,557.3,20.996,6.1370000000000005
1504665000000,136.38,136.17,134.05,457.41,432.056,133.92,477.1,432.788,129.76,547.5,414.42,128.292,546.863,129.76,547.5,414.42,128.292,546.863,28.38,301.93,27.659000000000002,552.722,20.723000000000003,9.136000000000001
1504666800000,136.38,136.17,134.05,460.43,433.88699999999994,133.92,477.1,433.704,129.76,548.42,416.327,128.292,546.863,129.76,548.42,416.327,128.292,546.863,28.38,303.06,27.659000000000002,553.638,20.723000000000003,9.136000000000001
1504668600000,136.49,136.28,134.01,460.43,433.88699999999994,134.01,476.09,431.87199999999996,129.82,539.26,417.37699999999995,128.33,540.4540000000001,129.82,539.26,417.37699999999995,128.33,540.4540000000001,28.54,300.81,27.801,550.891,20.197,11.690999999999999
1504670400000,136.49,136.28,134.01,463.55,436.63300000000004,134.01,476.05,431.87199999999996,129.82,546.59,404.337,128.33,546.863,129.82,546.59,404.337,128.33,546.863,28.54,298.94,27.801,548.145,20.197,8.452
1504672200000,136.74,136.55,134.22,466.57,439.38,134.13,477.05,433.704,129.84,550.25,411.35,128.33,549.609,129.84,550.25,411.35,128.33,549.609,28.52,305.68,27.851,551.807,20.099,8.452
1504674000000,136.74,136.55,134.22,465.56,439.38,134.13,474.04,431.87199999999996,129.84,546.59,414.455,128.33,546.863,129.84,546.59,414.455,128.33,546.863,28.52,305.68,27.851,545.398,20.099,8.096
1504675800000,136.46,136.3,134.72,455.5,430.225,134.53,472.03,429.126,129.97,544.67,403.09,128.407,544.116,129.97,544.67,403.09,128.407,544.116,28.27,300.07,27.549,537.158,19.994,6.2379999999999995
1504677600000,136.46,136.3,134.72,444.41,419.23800000000006,134.53,454.92,415.39300000000003,129.97,531.85,406.019,128.407,531.299,129.97,531.85,406.019,128.407,531.299,28.27,280.97,27.549,541.736,19.994,6.07
1504679400000,136.74,136.51,133.8,446.43,418.32300000000004,133.61,456.17,408.98400000000004,129.72,552.91,420.49199999999996,128.292,551.44,129.72,552.91,420.49199999999996,128.292,551.44,28.71,304.56,28.053,544.482,25.624000000000002,15.231
1504681200000,136.74,136.51,133.8,437.49,391.49800000000005,133.61,441.92,392.505,129.72,542.83,415.545,128.292,542.194,129.72,542.83,415.545,128.292,542.194,28.71,294.0,28.053,537.158,32.948,6.662999999999999
1504683000000,136.15,135.86,133.86,434.57,391.49800000000005,133.92,437.88,392.505,129.8,546.5,404.708,128.292,544.94,129.8,546.5,404.708,128.292,544.94,27.94,290.56,27.238000000000003,540.82,30.912,4.718999999999999
1504684800000,136.15,135.86,133.86,431.54,396.075,133.92,436.87,398.181,129.8,537.16,403.76300000000003,128.292,537.524,129.8,537.16,403.76300000000003,128.292,537.524,28.84,288.32,28.144000000000002,541.736,22.820999999999998,5.905
1504686600000,143.53,143.32,141.3,465.42,407.88599999999997,141.3,467.72,409.80800000000005,136.3,551.53,478.66,134.05200000000002,548.877,136.3,551.53,478.66,134.05200000000002,548.877,31.51,313.1,30.877,553.638,39.871,17.084
1504688400000,151.79,151.62,148.64,465.42,396.80800000000005,148.64,461.97,399.73800000000006,143.91,543.2,506.87,141.51,542.4680000000001,143.91,543.2,506.87,141.51,542.4680000000001,33.28,316.47,32.58,544.482,51.646,5.189
1504690200000,160.03,159.86,156.88,458.37,400.47,156.88,461.97,398.82199999999995,150.34,537.71,576.952,147.91899999999998,537.891,150.34,537.71,576.952,147.91899999999998,537.891,37.8,341.18,37.107,546.313,61.479,4.566
1504692000000,141.38,141.17,138.31,446.28,413.287,138.29,451.9,422.534,134.66,516.01,397.592,133.91899999999998,513.354,134.66,516.01,397.592,133.91899999999998,513.354,27.67,269.51,27.055,504.108,15.493,4.823
1504693800000,136.74,136.53,135.6,448.3,421.344,135.5,430.72,409.534,131.88,547.41,350.534,131.172,545.673,131.88,547.41,350.534,131.172,545.673,24.9,260.97,24.308000000000003,540.637,12.937999999999999,6.7139999999999995
1504695600000,147.96,147.69,144.89,450.32,400.37800000000004,144.79,449.88,403.67400000000004,140.31,518.66,445.531,139.584,519.855,140.31,518.66,445.531,139.584,519.855,30.47,277.83,29.805999999999997,498.61400000000003,37.265,10.212
1504697400000,149.79,149.52,146.72,474.65,418.689,146.62,459.86,419.147,141.22,550.71,488.853,139.584,548.236,141.22,550.71,488.853,139.584,548.236,32.29,308.0,31.605,540.82,36.306,5.485
1504699200000,152.53,152.27,148.55,481.69,426.01300000000003,148.45,458.85,422.809,142.14,551.62,546.996,140.423,550.067,142.14,551.62,546.996,140.423,550.067,35.94,334.96,35.226,546.313,36.025,11.757
1504701000000,148.85,148.61,146.68,455.54,404.773,146.6,435.66,403.491,142.16,529.19,484.714,140.423,527.087,142.16,529.19,484.714,140.423,527.087,32.31,291.15,31.605,537.982,34.167,5.768
1504702800000,153.43,153.18,150.34,494.74,432.971,150.26,476.95,436.45,143.99,549.33,551.266,141.338,549.06,143.99,549.33,551.266,141.338,549.06,36.83,350.69,35.221,554.462,37.897,15.802
1504704600000,154.35,154.1,150.34,492.73,435.718,150.28,476.95,436.45,144.01,548.42,545.075,142.273,547.229,144.01,548.42,545.075,142.273,547.229,35.91,342.44,35.211999999999996,549.884,37.036,14.89
1504706400000,157.09,156.85,154.0,495.64,419.879,153.95,480.87,408.98400000000004,147.67,533.77,564.905,145.02,533.496,147.67,533.77,564.905,145.02,533.496,37.71,336.6,36.114000000000004,538.898,62.926,6.6160000000000005
1504708200000,152.52,152.27,149.43,495.64,414.38599999999997,149.37,480.87,422.717,143.09,545.67,549.262,140.442,544.482,143.09,545.67,549.262,140.442,544.482,36.81,339.97,36.114000000000004,547.137,56.373000000000005,5.568
1504710000000,156.18,155.93,152.17,495.64,421.71,152.11,480.87,420.795,145.84,543.84,557.76,143.188,542.651,145.84,543.84,557.76,143.188,542.651,36.81,343.34,35.986,543.475,55.294,6.496
1504711800000,152.52,152.27,149.43,496.65,422.626,149.37,482.88,421.71,143.09,547.5,548.536,140.442,546.313,143.09,547.5,548.536,140.442,546.313,36.64,342.22,35.986,547.137,53.167,5.529
1504713600000,156.18,155.93,152.17,496.65,427.20300000000003,152.11,484.89,430.866,145.84,548.42,556.8290000000001,143.188,546.313,145.84,548.42,556.8290000000001,143.188,546.313,36.64,344.47,36.205,547.137,50.623999999999995,7.414
1504715400000,157.09,156.85,153.09,498.65,429.95,153.03,485.89,432.69699999999995,146.76,548.42,561.487,144.10399999999998,546.313,146.76,548.42,561.487,144.10399999999998,546.313,37.25,343.34,36.205,547.137,48.891999999999996,7.414
1504717200000,157.09,157.76,154.0,497.65,430.866,153.95,483.88,432.69699999999995,147.67,547.5,562.382,145.02,546.313,147.67,547.5,562.382,145.02,546.313,37.25,345.59,36.631,547.137,47.983999999999995,7.837000000000001
1504719000000,159.84,159.59,156.75,495.64,434.528,156.69,482.88,435.44300000000004,149.5,548.42,570.857,146.851,548.145,149.5,548.42,570.857,146.851,548.145,37.87,350.08,36.631,548.9680000000001,46.299,9.683
1504720800000,158.01,157.76,154.0,493.64,426.288,153.95,480.87,429.034,147.67,539.26,565.515,145.02,538.989,147.67,539.26,565.515,145.02,538.989,37.87,339.97,36.86,548.9680000000001,44.57899999999999,7.88
1504722600000,160.76,160.51,156.75,493.73,436.35900000000004,157.61,480.68,437.274,150.42,545.67,571.26,147.766,545.398,150.42,545.67,571.26,147.766,545.398,37.97,347.77,36.86,549.884,41.321999999999996,9.707
1504724400000,158.01,157.76,154.0,494.74,435.535,153.95,481.69,437.274,147.67,547.5,564.776,145.0,545.398,147.67,547.5,564.776,145.0,545.398,37.97,342.15,36.993,548.053,41.707,8.767999999999999
1504726200000,158.01,157.76,154.0,497.75,438.281,153.95,482.69,437.274,147.67,549.33,565.678,145.0,548.145,147.67,549.33,565.678,145.0,548.145,37.83,347.77,36.993,550.8,42.667,8.75
1504728000000,158.01,157.76,154.25,497.75,436.45,154.42,485.7,438.19,147.67,548.42,565.7130000000001,145.57299999999998,547.229,147.67,548.42,565.7130000000001,145.57299999999998,547.229,37.83,345.52,36.576,551.715,43.645,8.75
1504729800000,157.09,156.85,153.34,498.75,433.704,153.51,486.71,436.35900000000004,146.76,545.67,561.88,144.657,544.482,146.76,545.67,561.88,144.657,544.482,37.82,342.15,36.576,547.137,45.617,8.317
1504731600000,158.01,157.76,154.25,498.75,438.281,154.42,485.7,438.19,147.67,547.5,564.682,145.57299999999998,546.313,147.67,547.5,564.682,145.57299999999998,546.313,37.82,346.64,36.681999999999995,550.8,42.933,8.317
1504733400000,158.92,158.68,154.25,497.75,440.11199999999997,154.42,484.7,439.105,147.67,548.42,566.481,145.57299999999998,547.229,147.67,548.42,566.481,145.57299999999998,547.229,37.58,345.52,36.681999999999995,549.884,40.213,7.324
1504735200000,157.09,156.85,153.34,493.73,433.704,153.51,481.69,434.528,146.76,541.09,560.942,143.74200000000002,539.905,146.76,541.09,560.942,143.74200000000002,539.905,37.58,338.78,37.126,543.475,43.452,8.237
1504737000000,158.01,157.76,154.25,496.74,438.281,154.42,483.7,437.274,147.67,546.59,564.61,145.57299999999998,545.398,147.67,546.59,564.61,145.57299999999998,545.398,37.63,343.79,37.126,548.053,42.826,8.237
1504738800000,158.92,158.68,155.17,493.64,437.366,155.34,481.59,436.35900000000004,148.59,546.59,565.55,145.57299999999998,545.398,148.59,546.59,565.55,145.57299999999998,545.398,37.63,347.16,36.897,548.053,42.158,7.335
1504740600000,158.92,158.68,155.17,497.65,440.11199999999997,155.34,483.6,438.19,148.59,548.42,567.464,145.57299999999998,547.229,148.59,548.42,567.464,145.57299999999998,547.229,37.51,344.91,36.897,549.884,41.442,7.335
1504742400000,158.92,158.68,155.17,496.65,439.19699999999995,154.42,484.6,439.105,147.67,546.59,567.523,145.57299999999998,545.398,147.67,546.59,567.523,145.57299999999998,545.398,37.51,344.91,36.888000000000005,549.884,41.48,8.265
1504744200000,159.84,159.59,156.08,496.65,441.028,156.25,482.59,440.02099999999996,149.5,546.59,572.149,146.488,545.398,149.5,546.59,572.149,146.488,545.398,37.92,342.67,36.888000000000005,546.222,39.093,7.364
1504746000000,158.01,157.76,154.25,489.62,436.45,154.42,475.56,435.44300000000004,147.67,540.18,566.547,145.57299999999998,538.989,147.67,540.18,566.547,145.57299999999998,538.989,37.92,338.17,36.979,548.9680000000001,38.433,7.4
1504747800000,161.67,161.42,157.91,493.64,446.52099999999996,158.08,478.57,438.19,151.33,548.42,567.553,149.235,547.229,151.33,548.42,567.553,149.235,547.229,38.1,348.28,36.979,551.715,34.055,7.4
1504749600000,158.92,158.66,155.17,492.63,439.19699999999995,155.34,478.57,433.61199999999997,148.59,546.59,569.441,145.57299999999998,544.482,148.59,546.59,569.441,145.57299999999998,544.482,38.1,342.67,37.048,548.053,40.754,5.29
1504751400000,161.67,162.32,157.91,485.61,440.11199999999997,158.08,475.56,435.44300000000004,151.33,550.25,570.183,149.235,549.06,151.33,550.25,570.183,149.235,549.06,38.38,349.41,37.048,551.715,37.107,5.29
1504753200000,159.84,159.57,155.17,490.62,439.19699999999995,155.34,477.57,433.61199999999997,148.59,548.42,569.22,146.488,546.313,148.59,548.42,569.22,146.488,546.313,38.38,343.79,36.846,548.9680000000001,40.114000000000004,4.989
1504755000000,159.84,159.57,156.08,489.62,440.11199999999997,155.34,476.57,432.69699999999995,148.59,547.5,568.319,146.488,547.229,148.59,547.5,568.319,146.488,547.229,38.22,348.28,36.846,550.8,39.198,4.989
1504756800000,158.01,157.74,154.25,491.48,441.94300000000004,153.51,478.57,436.35900000000004,146.76,549.33,560.82,144.657,547.229,146.76,549.33,560.82,144.657,547.229,38.22,346.56,36.494,551.715,37.904,5.96
1504758600000,157.99,157.74,154.25,471.3,435.535,154.42,466.41,434.528,147.67,538.35,565.48,144.657,536.243,147.67,538.35,565.48,144.657,536.243,37.4,335.32,36.494,528.827,30.746,6.864
1504760400000,159.82,159.59,156.08,468.28,419.421,156.25,441.23,414.38599999999997,150.42,554.0,570.972,147.423,550.25,150.42,554.0,570.972,147.423,550.25,38.31,340.94,37.4,531.573,36.021,15.722000000000001
1504762200000,157.99,157.74,154.23,480.34,415.11800000000005,154.42,453.33,418.964,147.67,556.57,566.145,145.592,553.9119999999999,147.67,556.57,566.145,145.592,553.9119999999999,37.4,346.56,36.494,544.391,46.355,8.094
1504764000000,157.99,157.74,154.23,470.29,404.13199999999995,154.42,453.33,414.38599999999997,147.67,543.75,567.004,145.592,542.01,147.67,543.75,567.004,145.592,542.01,38.3,340.94,36.494,551.715,51.077,7.99
1504765800000,157.99,157.74,155.15,463.25,404.13199999999995,154.42,451.31,404.224,148.59,535.51,569.073,145.592,534.686,148.59,535.51,569.073,145.592,534.686,38.3,334.2,37.075,537.067,50.138000000000005,9.0
1504767600000,159.82,159.57,156.98,470.29,415.11800000000005,156.27,453.33,410.63199999999995,150.42,551.07,573.865,147.423,551.1659999999999,150.42,551.07,573.865,147.423,551.1659999999999,37.9,352.17,37.075,547.137,49.761,10.960999999999999
1504769400000,157.07,156.83,153.32,466.27,408.71,153.53,452.32,409.625,146.76,544.67,562.771,144.67600000000002,543.842,146.76,544.67,562.771,144.67600000000002,543.842,37.9,342.06,36.704,546.222,46.70399999999999,9.08
1504771200000,158.91,158.66,155.15,469.33,416.034,155.36,455.24,413.287,148.59,551.07,568.38,146.507,550.25,148.59,551.07,568.38,146.507,550.25,37.91,349.77,36.704,553.5459999999999,47.123000000000005,9.08
1504773000000,157.07,156.83,153.32,474.36,416.034,153.53,459.13,416.949,146.76,552.91,561.895,144.67600000000002,551.1659999999999,146.76,552.91,561.895,144.67600000000002,551.1659999999999,37.91,349.32,36.933,553.5459999999999,43.632,9.62
1504774800000,159.82,159.57,156.06,475.36,412.28,156.27,459.13,408.71,149.5,538.26,572.016,147.423,538.3480000000001,149.5,538.26,572.016,147.423,538.3480000000001,38.15,342.58,36.933,539.813,54.425,7.817
1504776600000,158.91,158.66,155.15,476.37,412.28,155.36,461.14,406.879,149.5,546.5,570.94,146.507,545.673,149.5,546.5,570.94,146.507,545.673,38.15,344.83,36.727,547.137,55.336999999999996,5.001
1504778400000,158.91,158.66,155.15,473.35,411.365,155.36,458.12,407.79400000000004,148.59,542.83,569.021,146.507,542.01,148.59,542.83,569.021,146.507,542.01,38.22,342.58,36.727,542.56,53.637,5.001
1504780200000,159.82,159.57,156.06,478.38,416.858,156.27,463.15,415.11800000000005,149.5,547.41,572.486,147.423,545.673,149.5,547.41,572.486,147.423,545.673,38.22,345.95,36.755,542.56,50.056000000000004,5.8389999999999995
1504782000000,158.91,158.66,155.15,473.35,409.534,155.36,460.13,407.79400000000004,148.59,542.83,570.656,146.507,542.01,148.59,542.83,570.656,146.507,542.01,38.27,341.46,36.755,546.222,55.838,4.92
1504783800000,159.82,159.57,156.06,478.38,416.858,155.36,464.16,415.11800000000005,149.5,548.33,570.69,146.507,547.504,149.5,548.33,570.69,146.507,547.504,38.27,345.95,37.029,548.9680000000001,50.153999999999996,5.834
1504785600000,158.91,158.66,155.15,477.37,416.858,155.36,463.15,415.11800000000005,148.59,544.67,571.53,146.507,542.9259999999999,148.59,544.67,571.53,146.507,542.9259999999999,38.13,342.58,37.029,546.222,49.41,5.834
1504787400000,159.82,159.57,156.98,478.38,419.60400000000004,156.27,465.16,416.949,150.42,547.41,573.394,147.423,546.5880000000001,150.42,547.41,573.394,147.423,546.5880000000001,38.13,347.07,37.098,550.8,49.615,6.445
1504789200000,158.91,158.66,155.15,476.37,414.111,155.36,463.15,412.37199999999996,148.59,544.67,566.832,145.592,543.842,148.59,544.67,566.832,145.592,543.842,38.18,342.58,37.098,545.306,54.794,4.385
1504791000000,160.74,161.4,157.89,475.36,420.52,157.19,462.14,417.865,151.33,548.33,574.0419999999999,148.338,547.504,151.33,548.33,574.0419999999999,148.338,547.504,38.18,345.95,36.997,546.222,46.832,6.19
1504792800000,157.99,157.74,154.23,478.38,411.365,154.44,465.16,411.45599999999996,147.67,541.0,564.795,145.592,541.095,147.67,541.0,564.795,145.592,541.095,37.94,341.46,36.997,545.306,56.533,5.211
1504794600000,162.57,162.32,158.81,478.38,418.689,159.02,468.18,418.78,152.25,547.41,567.45,150.16899999999998,544.757,152.25,547.41,567.45,150.16899999999998,544.757,37.94,344.83,36.869,551.715,49.266000000000005,6.4879999999999995
1504796400000,158.91,158.66,155.15,478.38,416.858,155.36,467.17,416.034,148.59,547.41,570.317,146.507,544.757,148.59,547.41,570.317,146.507,544.757,38.13,343.7,36.869,551.715,51.373000000000005,5.519
1504798200000,160.74,160.49,156.98,481.39,418.689,157.19,469.19,416.034,150.42,548.33,570.319,148.338,546.5880000000001,150.42,548.33,570.319,148.338,546.5880000000001,38.13,345.95,36.942,552.631,54.263000000000005,5.537999999999999
1504800000000,158.91,158.66,155.15,480.05,415.027,155.36,469.04,416.034,148.59,544.67,569.381,146.507,543.842,148.59,544.67,569.381,146.507,543.842,38.13,341.61,36.942,548.053,55.257,4.569
1504801800000,159.82,159.57,156.06,481.96,418.689,156.27,468.04,418.78,149.5,547.41,571.2,147.423,545.673,149.5,547.41,571.2,147.423,545.673,38.13,343.86,37.116,549.884,52.504,4.569
1504803600000,158.91,158.66,155.15,479.95,415.94199999999995,155.36,467.61,415.11800000000005,148.59,542.83,568.428,146.507,541.095,148.59,542.83,568.428,146.507,541.095,37.99,339.21,37.116,548.053,53.605,4.872
1504805400000,158.91,158.66,155.15,476.94,413.19599999999997,155.36,464.73,412.37199999999996,148.59,541.0,568.396,146.507,540.179,148.59,541.0,568.396,146.507,540.179,37.99,339.59,37.144,548.053,57.263999999999996,4.872
1504807200000,157.99,157.74,154.23,478.48,413.19599999999997,154.44,465.12,416.034,147.67,541.0,568.447,145.592,538.3480000000001,147.67,541.0,568.447,145.592,538.3480000000001,37.96,333.98,37.144,548.053,53.778,4.915
1504809000000,158.91,158.66,155.15,477.37,414.111,155.36,463.01,414.20300000000003,148.59,541.0,568.429,146.507,539.264,148.59,541.0,568.429,146.507,539.264,37.96,336.0,37.318000000000005,550.8,52.062,4.915
1504810800000,158.91,158.66,155.15,479.24,419.60400000000004,155.36,466.03,416.034,148.59,546.5,569.299,146.507,544.757,148.59,546.5,569.299,146.507,544.757,37.84,341.68,37.318000000000005,555.377,49.784,4.918
1504812600000,161.65,161.4,157.89,479.24,424.18199999999996,158.1,465.02,415.11800000000005,151.33,548.33,567.456,149.254,546.5880000000001,151.33,548.33,567.456,149.254,546.5880000000001,37.84,342.81,37.089,550.8,48.083999999999996,4.918
1504814400000,157.99,157.74,155.15,482.25,421.436,154.44,469.04,415.11800000000005,148.59,545.58,566.534,145.592,543.842,148.59,545.58,566.534,145.592,543.842,37.99,340.56,37.089,548.9680000000001,51.034,4.93
1504816200000,157.99,157.74,155.15,483.25,420.52,154.44,469.04,414.20300000000003,148.59,543.75,565.567,145.592,542.9259999999999,148.59,543.75,565.567,145.592,542.9259999999999,37.99,341.68,37.084,549.884,52.891999999999996,4.93
1504818000000,157.99,157.74,154.23,487.27,422.351,154.44,472.06,416.034,147.67,548.33,564.684,145.592,546.5880000000001,147.67,548.33,564.684,145.592,546.5880000000001,37.83,343.93,37.084,551.715,53.023999999999994,4.94
1504819800000,157.99,157.74,154.23,487.27,420.52,154.44,473.06,415.11800000000005,147.67,545.58,562.845,144.81,544.757,147.67,545.58,562.845,144.81,544.757,37.83,341.68,36.974000000000004,548.9680000000001,54.839,4.94
1504821600000,157.99,157.74,154.23,490.28,425.098,154.44,475.07,416.949,147.67,551.07,563.831,144.81,549.335,147.67,551.07,563.831,144.81,549.335,37.61,345.05,36.974000000000004,555.377,54.836000000000006,5.008
1504823400000,156.16,155.91,152.4,491.29,415.027,152.61,477.08,416.949,145.84,539.17,560.18,142.97899999999998,538.3480000000001,145.84,539.17,560.18,142.97899999999998,538.3480000000001,37.61,333.82,36.457,544.391,59.591,5.008
1504825200000,158.91,158.66,155.15,491.29,424.18199999999996,155.36,479.09,422.44300000000004,148.59,549.24,568.57,146.641,547.504,148.59,549.24,568.57,146.641,547.504,37.74,343.93,36.457,553.5459999999999,54.246,4.94
1504827000000,155.24,154.99,151.49,493.29,416.858,151.7,480.1,416.034,145.84,539.17,557.589,142.97899999999998,538.3480000000001,145.84,539.17,557.589,142.97899999999998,538.3480000000001,37.74,333.82,36.773,546.222,58.465,4.94
1504828800000,156.16,155.91,152.4,491.86,416.858,152.61,483.97,419.69599999999997,145.84,544.67,559.293,142.97899999999998,542.9259999999999,145.84,544.67,559.293,142.97899999999998,542.9259999999999,37.33,337.86,36.773,548.053,59.423,5.0089999999999995
1504830600000,153.41,153.16,150.57,486.94,412.28,149.86,480.77,413.287,144.14,540.09,551.862,141.529,538.3480000000001,144.14,540.09,551.862,141.529,538.3480000000001,37.33,331.28,36.421,548.053,60.095,5.0089999999999995
1504832400000,157.99,157.74,154.23,492.96,430.591,154.44,491.82,432.51300000000003,147.8,551.99,564.798,145.191,550.25,147.8,551.99,564.798,145.191,550.25,37.78,345.88,36.421,553.5459999999999,50.00899999999999,8.847999999999999
1504834200000,157.07,156.83,154.23,492.96,427.844,153.53,491.82,430.68199999999996,147.8,543.75,562.893,145.191,542.9259999999999,147.8,543.75,562.893,145.191,542.9259999999999,37.78,338.02,36.714,544.391,52.095,10.798
1504836000000,156.16,155.91,152.4,491.96,425.098,152.61,488.8,425.189,145.97,543.75,557.347,143.36,542.01,145.97,543.75,557.347,143.36,542.01,37.44,335.77,36.714,548.9680000000001,52.294,8.052999999999999
1504837800000,156.16,155.91,152.4,495.97,429.675,152.61,493.82,432.51300000000003,145.97,550.16,557.393,143.36,548.419,145.97,550.16,557.393,143.36,548.419,37.44,342.51,36.141,556.293,51.099,8.052999999999999
1504839600000,157.99,157.74,154.23,496.98,437.0,154.44,495.83,430.68199999999996,147.8,551.07,562.999,145.191,550.25,147.8,551.07,562.999,145.191,550.25,37.67,345.88,36.141,551.715,50.593999999999994,8.957
1504841400000,158.91,158.66,156.06,495.97,436.084,155.36,494.83,435.26,149.64,551.99,566.814,147.02200000000002,551.1659999999999,149.64,551.99,566.814,147.02200000000002,551.1659999999999,37.67,348.13,36.631,550.8,49.095,10.897
1504843200000,157.05,156.83,153.32,483.93,431.14,153.51,478.76,429.49199999999996,146.87,548.69,561.903,144.276,545.764,146.87,548.69,561.903,144.276,545.764,37.69,336.9,36.617,541.644,47.788000000000004,9.861
1504845000000,157.97,157.74,154.23,483.93,421.985,154.42,474.74,418.414,147.79,538.62,567.52,145.191,536.609,147.79,538.62,567.52,145.191,536.609,37.69,330.16,36.617,548.9680000000001,52.591,4.968
1504846800000,159.82,159.57,156.08,506.0,433.88699999999994,156.25,493.82,436.725,149.62,542.29,569.512,147.041,541.187,149.62,542.29,569.512,147.041,541.187,37.86,338.02,36.801,550.8,53.247,7.76
1504848600000,157.07,156.83,154.25,486.94,414.661,153.51,479.77,399.921,147.79,542.19,564.043,145.22899999999998,541.187,147.79,542.19,564.043,145.22899999999998,541.187,37.86,335.77,36.801,551.715,68.26100000000001,9.01
1504850400000,159.82,159.59,156.08,486.94,419.23800000000006,156.25,476.75,405.414,149.62,549.52,570.622,147.06,548.511,149.62,549.52,570.622,147.06,548.511,37.76,343.64,36.709,544.391,60.949,8.065
1504852200000,157.99,157.76,154.25,483.93,414.661,154.42,472.73,400.836,147.79,546.77,567.0369999999999,145.22899999999998,544.849,147.79,546.77,567.0369999999999,145.22899999999998,544.849,37.76,339.14,36.709,553.5459999999999,65.084,5.237
1504854000000,157.99,157.76,155.17,491.96,421.985,154.42,477.76,415.94199999999995,148.7,548.6,567.019,146.145,548.511,148.7,548.6,567.019,146.145,548.511,38.13,345.88,37.061,552.631,57.425,8.082
1504855800000,159.82,159.59,156.08,492.96,423.816,156.25,477.76,414.111,149.62,542.19,570.529,147.06,543.933,149.62,542.19,570.529,147.06,543.933,38.13,345.88,37.061,543.475,59.791000000000004,10.877
1504857600000,159.82,159.59,156.08,493.97,424.731,156.25,482.49,430.68199999999996,149.62,551.35,570.5830000000001,147.06,548.511,149.62,551.35,570.5830000000001,147.06,548.511,37.81,344.6,36.759,553.5459999999999,53.183,8.857999999999999
1504859400000,157.05,156.85,153.34,488.28,419.23800000000006,153.49,474.36,407.611,147.79,542.1,563.035,145.22899999999998,542.01,147.79,542.1,563.035,145.22899999999998,542.01,37.94,340.33,36.736,545.306,66.277,8.59
1504861200000,157.97,157.76,154.25,494.3,422.9,154.4,483.4,420.245,147.79,542.19,565.823,146.145,541.187,147.79,542.19,565.823,146.145,541.187,37.94,335.84,36.736,548.9680000000001,57.711000000000006,9.052
1504863000000,157.05,156.81,153.3,493.39,421.89300000000003,153.51,479.05,415.57599999999996,146.85,538.53,561.105,144.295,539.355,146.85,538.53,561.105,144.295,539.355,38.03,339.37,36.759,543.475,65.214,14.597999999999999
1504864800000,158.89,158.64,155.13,501.42,429.218,155.34,489.09,425.647,148.68,538.44,572.281,146.126,537.341,148.68,538.44,572.281,146.126,537.341,38.03,330.38,36.759,543.475,57.07899999999999,11.94
1504866600000,160.72,160.47,156.96,496.02,428.30199999999996,157.17,488.71,429.309,150.51,538.44,575.99,147.957,538.257,150.51,538.44,575.99,147.957,538.257,38.44,337.12,37.364000000000004,547.137,53.809,9.133
1504868400000,160.72,160.47,156.96,502.04,431.964,157.17,492.72,432.056,150.51,545.76,571.289,147.957,544.665,150.51,545.76,571.289,147.957,544.665,38.44,341.46,37.364000000000004,554.462,53.856,7.2989999999999995
1504870200000,159.78,159.53,156.04,497.02,421.89300000000003,156.25,492.72,425.647,149.6,538.44,572.587,147.041,538.257,149.6,538.44,572.587,147.041,538.257,38.09,336.96,37.016,548.9680000000001,60.995,5.553999999999999
1504872000000,158.87,158.62,155.13,502.04,427.38599999999997,155.34,492.72,428.394,148.68,544.85,567.94,146.126,544.665,148.68,544.85,567.94,146.126,544.665,38.09,344.83,37.016,556.293,57.81,5.553999999999999
1504873800000,157.95,157.7,154.21,500.03,432.88,154.42,492.72,432.056,147.77,548.51,562.52,145.21,546.497,147.77,548.51,562.52,145.21,546.497,37.93,341.46,36.874,552.631,52.461999999999996,7.002000000000001
1504875600000,159.78,159.53,156.04,503.04,437.457,156.25,495.73,436.63300000000004,149.6,549.43,567.062,147.041,548.328,149.6,549.43,567.062,147.041,548.328,37.93,343.7,36.874,556.293,50.725,6.99
1504877400000,157.04,156.79,153.3,499.03,432.88,153.51,494.73,432.056,146.85,546.68,561.431,144.295,545.581,146.85,546.68,561.431,144.295,545.581,37.84,340.33,36.787,548.9680000000001,52.793,7.034
1504879200000,159.78,159.53,156.04,500.03,439.288,156.25,493.72,438.464,149.6,550.34,567.874,147.041,549.243,149.6,550.34,567.874,147.041,549.243,37.84,343.7,36.787,554.462,47.591,7.098
1504881000000,157.04,156.79,153.3,501.03,435.626,153.51,496.73,434.80199999999996,146.85,543.93,561.238,144.295,541.919,146.85,543.93,561.238,144.295,541.919,37.97,334.72,36.91,545.306,49.691,7.08
1504882800000,157.95,157.7,154.21,505.04,442.035,154.42,497.74,439.38,147.77,551.26,564.021,145.21,550.159,147.77,551.26,564.021,145.21,550.159,37.97,344.83,36.91,556.293,48.43,7.08
1504884600000,156.12,156.79,153.3,496.02,431.04900000000004,152.59,498.74,432.971,145.94,541.19,560.355,144.295,541.003,145.94,541.19,560.355,144.295,541.003,37.79,335.84,36.746,546.222,52.193000000000005,6.757999999999999
1504886400000,157.04,156.79,153.3,501.03,437.457,153.51,499.74,441.211,145.94,548.51,559.469,144.295,547.4119999999999,145.94,548.51,559.469,144.295,547.4119999999999,37.79,342.58,36.746,551.715,48.475,7.665
1504888200000,157.95,157.7,154.21,499.03,440.204,154.42,504.76,441.211,147.77,551.26,564.12,145.21,550.159,147.77,551.26,564.12,145.21,550.159,37.41,343.7,36.379,554.462,48.678999999999995,9.526
1504890000000,157.04,156.79,153.3,498.02,441.119,153.51,503.75,439.38,146.85,544.85,563.196,144.295,543.75,146.85,544.85,563.196,144.295,543.75,37.41,338.09,36.379,548.053,47.898,9.526
1504891800000,155.2,154.96,151.47,500.03,434.711,151.68,506.76,434.80199999999996,145.02,541.19,556.64,142.464,539.172,145.02,541.19,556.64,142.464,539.172,37.0,330.22,35.995,551.715,52.692,7.535
1504893600000,152.46,152.21,149.64,498.02,432.88,148.93,501.75,447.25300000000004,142.27,543.93,546.461,140.63299999999998,541.919,142.27,543.93,546.461,140.63299999999998,541.919,37.0,332.47,35.995,552.631,44.297,5.462000000000001
1504895400000,153.35,153.13,149.64,473.93,421.89300000000003,149.85,485.69,439.014,143.19,533.86,549.254,140.63299999999998,533.679,143.19,533.86,549.254,140.63299999999998,533.679,37.17,325.73,36.132,536.151,41.754,5.371
1504897200000,154.27,154.04,150.55,471.92,420.06199999999995,149.85,467.61,425.281,144.1,526.54,552.861,141.548,524.524,144.1,526.54,552.861,141.548,524.524,37.17,315.62,36.132,545.306,41.013000000000005,5.45
1504899000000,158.85,158.62,155.13,506.05,444.598,154.46,482.68,432.605,148.68,556.48,566.215,146.145,555.011,148.68,556.48,566.215,146.145,555.011,37.16,347.07,36.132,543.475,43.93,23.195999999999998
1504900800000,153.35,153.13,150.55,492.1,405.048,149.88,465.98,408.343,144.12,537.25,551.842,141.567,535.785,144.12,537.25,551.842,141.567,535.785,37.13,326.79,36.128,540.729,67.536,5.72
1504902600000,156.1,155.87,152.38,491.05,413.287,152.63,476.13,413.92800000000005,145.95,557.39,558.305,143.398,556.842,145.95,557.39,558.305,143.398,556.842,37.13,349.18,36.128,548.9680000000001,62.57,7.57
1504904400000,157.93,157.7,154.21,478.24,409.625,154.46,481.26,420.337,147.79,549.15,565.835,145.22899999999998,548.602,147.79,549.15,565.835,145.22899999999998,548.602,37.94,342.37,36.878,546.222,59.086000000000006,7.57
1504906200000,158.85,158.62,155.13,476.23,411.45599999999996,155.38,493.3,431.32300000000004,148.7,551.9,567.616,146.145,551.349,148.7,551.9,567.616,146.145,551.349,37.94,345.74,36.878,551.715,56.65,7.581
1504908000000,161.59,161.37,157.88,481.36,416.034,158.12,496.31,434.07,151.45,556.48,563.849,148.891,554.095,151.45,556.48,563.849,148.891,554.095,38.08,344.62,37.001999999999995,556.293,56.111999999999995,7.581
1504909800000,157.02,156.79,153.28,484.23,410.541,153.55,492.4,415.759,147.67,548.14,561.06,145.191,546.771,147.67,548.14,561.06,145.191,546.771,38.22,339.61,37.185,549.7919999999999,68.16,4.939
1504911600000,162.51,162.3,158.77,494.26,426.105,159.04,493.4,416.4,152.27,549.98,566.947,149.731,548.602,152.27,549.98,566.947,149.731,548.602,38.68,345.23,37.368,555.286,62.29600000000001,4.939
1504913400000,154.25,154.06,151.41,497.27,415.11800000000005,150.78,490.39,419.879,144.91,546.22,554.981,142.406,543.109,144.91,546.22,554.981,142.406,543.109,37.82,335.79,36.457,547.0459999999999,62.605,4.919
1504915200000,157.91,157.72,154.16,505.3,427.936,154.44,492.4,427.20300000000003,147.65,550.8,562.4630000000001,145.153,549.518,147.65,550.8,562.4630000000001,145.153,549.518,37.82,342.53,36.457,548.877,58.019,6.807
1504917000000,155.17,154.98,152.32,480.78,405.963,151.7,484.37,416.217,145.82,537.07,556.889,143.322,536.7,145.82,537.07,556.889,143.322,536.7,37.76,333.54,36.668,552.539,61.836000000000006,4.763
1504918800000,154.25,154.06,150.49,477.53,414.20300000000003,149.86,484.27,419.879,143.99,539.81,551.116,141.491,538.531,143.99,539.81,551.116,141.491,538.531,37.76,328.89,36.668,552.539,53.227,4.763
1504920600000,157.0,156.81,153.24,490.58,439.838,153.53,497.32,440.11199999999997,146.74,548.05,559.641,144.238,546.771,146.74,548.05,559.641,144.238,546.771,37.76,342.37,36.668,549.7919999999999,41.674,10.709000000000001
1504922400000,153.34,153.22,150.57,483.55,423.267,150.86,483.27,431.964,145.95,527.55,476.80800000000005,144.447,527.82,145.95,527.55,476.80800000000005,144.447,527.82,33.08,300.36,32.095,522.601,40.058,5.315
1504924200000,155.17,155.05,152.4,501.62,439.56300000000005,151.77,496.31,442.95,145.04,545.86,557.606,142.616,545.215,145.04,545.86,557.606,142.616,545.215,37.62,335.18,35.705999999999996,557.4830000000001,44.653,14.095
1504926000000,155.17,155.05,151.49,504.63,443.225,151.77,502.33,442.035,145.04,545.86,555.686,142.616,544.299,145.04,545.86,555.686,142.616,544.299,37.62,336.31,36.613,557.4830000000001,46.75899999999999,13.235999999999999
1504927800000,156.08,155.97,152.4,503.72,436.816,152.69,499.28,440.295,145.95,538.53,558.715,143.532,537.891,145.95,538.53,558.715,143.532,537.891,37.43,329.72,36.613,541.919,48.95399999999999,10.418
1504929600000,155.17,155.05,151.49,505.73,444.14099999999996,151.77,507.3,444.87300000000005,145.04,545.86,555.121,142.616,544.299,145.04,545.86,555.121,142.616,544.299,37.43,336.46,36.37,555.6519999999999,45.867,10.247
1504931400000,154.25,153.22,150.57,506.01,440.478,149.94,507.88,444.87300000000005,143.21,544.02,551.307,140.785,543.384,143.21,544.02,551.307,140.785,543.384,37.11,335.34,36.37,553.821,47.06,9.337
1504933200000,152.42,152.31,148.74,490.97,439.56300000000005,148.11,487.81,438.464,142.29,543.11,543.6990000000001,139.87,541.553,142.29,543.11,543.6990000000001,139.87,541.553,37.11,331.97,36.109,546.497,39.2,5.337000000000001
1504935000000,152.44,152.31,148.8,502.0,442.85900000000004,149.02,478.77,434.80199999999996,142.31,551.53,545.83,139.889,551.623,142.31,551.53,545.83,139.889,551.623,36.21,342.08,35.208,547.4119999999999,38.915,16.846
1504936800000,154.31,154.17,151.56,478.92,411.45599999999996,150.89,481.79,413.10400000000004,145.04,535.78,555.43,142.635,535.602,145.04,535.78,555.43,142.635,535.602,37.11,331.97,36.109,540.0880000000001,57.452,11.773
1504938600000,154.31,154.17,150.67,487.96,408.71,150.89,490.82,402.94199999999995,144.12,548.6,553.629,141.72,548.419,144.12,548.6,553.629,141.72,548.419,37.11,342.08,36.118,555.6519999999999,70.343,4.686
1504940400000,156.14,155.09,152.5,487.96,411.45599999999996,152.73,491.83,411.18199999999996,145.95,542.19,559.052,143.55100000000002,541.095,145.95,542.19,559.052,143.55100000000002,541.095,37.11,335.34,36.118,551.0740000000001,66.50399999999999,7.776
1504942200000,157.05,156.92,154.33,493.93,419.69599999999997,153.64,494.79,417.59,147.79,546.77,564.503,145.382,544.757,147.79,546.77,564.503,145.382,544.757,38.01,339.83,37.025,553.821,62.958999999999996,8.815
1504944000000,156.14,156.01,153.41,498.09,421.527,152.73,498.71,427.844,146.87,547.69,559.836,144.466,546.5880000000001,146.87,547.69,559.836,144.466,546.5880000000001,38.01,337.52,37.025,552.905,59.093,9.77
1504945800000,154.31,154.17,150.67,500.1,417.865,150.89,498.66,425.189,145.04,538.53,554.309,142.635,537.433,145.04,538.53,554.309,142.635,537.433,37.53,333.02,36.389,546.497,63.586999999999996,10.700999999999999
1504947600000,153.39,153.26,149.75,510.12,425.098,149.98,503.68,428.119,144.12,553.18,550.654,141.72,552.081,144.12,553.18,550.654,141.72,552.081,36.63,343.13,35.486999999999995,557.4830000000001,63.9,11.613
1504949400000,152.48,152.34,148.83,509.12,428.76,149.06,502.68,432.69699999999995,142.29,541.28,547.0,139.889,540.179,142.29,541.28,547.0,139.889,540.179,36.63,331.9,36.389,545.581,55.687,11.405999999999999
1504951200000,153.39,152.34,149.75,515.47,432.42199999999997,149.98,505.73,436.35900000000004,143.21,546.77,548.002,140.804,546.5880000000001,143.21,546.77,548.002,140.804,546.5880000000001,36.63,340.51,36.389,553.821,57.032,14.255999999999998
1504953000000,151.56,151.43,147.92,510.45,439.746,148.15,507.73,438.19,141.38,544.94,542.4069999999999,138.97299999999998,543.842,141.38,544.94,542.4069999999999,138.97299999999998,543.842,36.36,334.89,35.784,549.243,50.318999999999996,15.164000000000001
1504954800000,149.73,149.6,146.09,515.47,435.168,146.32,504.82,434.528,140.46,544.02,536.919,138.058,543.842,140.46,544.02,536.919,138.058,543.842,36.36,335.05,35.784,549.243,54.473,12.377
1504956600000,152.48,151.43,148.83,519.9,447.07,148.15,505.54,440.02099999999996,142.29,546.77,546.211,139.889,546.5880000000001,142.29,546.77,546.211,139.889,546.5880000000001,36.73,338.49,35.079,553.821,49.545,16.221
1504958400000,152.48,152.34,148.83,514.89,444.324,149.06,502.43,442.767,142.29,544.94,547.099,139.889,544.757,142.29,544.94,547.099,139.889,544.757,36.73,335.34,35.981,548.328,47.034,15.219000000000001
1504960200000,153.39,153.26,149.75,520.91,445.23900000000003,149.98,501.43,443.68300000000005,143.21,547.69,547.888,140.804,547.504,143.21,547.69,547.888,140.804,547.504,36.9,339.83,35.981,551.99,49.036,15.219000000000001
1504962000000,148.82,148.68,145.17,526.92,442.49300000000005,145.4,510.45,442.767,139.55,546.77,532.0459999999999,137.142,545.673,139.55,546.77,532.0459999999999,137.142,545.673,36.0,334.22,35.725,551.99,52.03,11.413
1504963800000,149.73,149.6,146.09,528.78,443.408,146.32,514.46,448.26,139.55,547.69,534.7090000000001,137.142,547.504,139.55,547.69,534.7090000000001,137.142,547.504,36.0,337.59,34.823,552.905,51.175,12.321
1504965600000,147.9,147.8,144.28,535.79,416.949,144.5,511.46,435.901,137.73,536.43,530.984,136.246,534.869,137.73,536.43,530.984,136.246,534.869,36.0,321.41,34.818000000000005,550.159,64.675,5.087
1504967400000,149.73,149.64,146.11,539.8,434.436,146.34,511.46,439.56300000000005,139.56,549.24,537.466,138.077,548.602,139.56,549.24,537.466,138.077,548.602,36.0,337.14,34.818000000000005,557.4830000000001,61.437,8.142999999999999
1504969200000,156.14,156.06,152.55,529.78,447.25300000000004,152.74,506.44,447.80300000000005,145.99,548.33,557.0319999999999,143.608,547.687,145.99,548.33,557.0319999999999,143.608,547.687,37.81,341.63,36.645,550.159,51.305,11.710999999999999
1504971000000,157.97,157.89,154.38,525.77,452.74699999999996,154.58,509.45,456.043,147.82,547.41,565.374,145.439,546.771,147.82,547.41,565.374,145.439,546.771,37.81,340.51,36.645,549.243,46.785,13.542
1504972800000,157.97,157.89,154.38,525.77,451.83099999999996,154.58,509.45,456.043,147.82,546.5,563.521,145.439,545.856,147.82,546.5,563.521,145.439,545.856,37.96,340.51,36.91,549.243,46.799,13.542
1504974600000,157.97,157.89,154.38,530.78,456.409,154.58,516.47,460.62,147.82,549.24,564.43,145.439,548.602,147.82,549.24,564.43,145.439,548.602,37.96,343.88,36.91,554.736,46.898999999999994,12.429
1504976400000,157.97,157.89,154.38,532.79,454.57800000000003,154.58,516.47,462.45099999999996,147.82,545.58,566.244,145.439,544.025,147.82,545.58,566.244,145.439,544.025,38.21,338.26,37.13,549.243,47.273,11.529000000000002
1504978200000,158.89,158.81,155.3,532.79,452.74699999999996,155.49,517.47,459.705,148.74,546.5,567.125,145.439,545.856,148.74,546.5,567.125,145.439,545.856,38.21,340.51,37.13,550.159,50.41,11.529000000000002
1504980000000,157.97,157.89,154.38,533.79,452.74699999999996,154.58,520.48,462.45099999999996,147.82,546.5,566.182,145.439,545.856,147.82,546.5,566.182,145.439,545.856,37.96,340.51,36.92,551.99,51.37,11.832
1504983600000,159.8,159.73,156.22,539.8,456.409,156.41,534.5,453.02099999999996,149.65,550.16,564.273,147.27,549.518,149.65,550.16,564.273,147.27,549.518,37.35,345.0,36.366,555.6519999999999,56.583,12.703
1504985400000,158.89,158.81,155.3,521.76,458.24,155.49,519.47,458.514,148.74,547.41,569.794,146.355,546.771,148.74,547.41,569.794,146.355,546.771,37.35,338.26,36.366,539.172,46.333,11.799000000000001
