time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1504987200000,157.97,157.89,154.38,524.77,448.077,153.66,484.37,430.13300000000004,147.82,542.83,563.28,145.439,542.194,147.82,542.83,563.28,145.439,542.194,38.25,335.57,37.171,538.257,51.901,13.686
1504989000000,155.22,154.23,151.64,512.32,424.274,150.91,473.89,424.548,145.08,540.09,555.248,142.69299999999998,538.531,145.08,540.09,555.248,142.69299999999998,538.531,38.25,329.05,37.171,552.905,56.303000000000004,15.54
1504990800000,153.39,153.32,149.81,505.15,423.999,150.0,482.65,423.63300000000004,144.16,543.75,550.635,141.77700000000002,542.194,144.16,543.75,550.635,141.77700000000002,542.194,37.82,333.25,36.778,549.243,56.349,16.507
1504992600000,155.22,155.15,151.64,504.58,425.83,151.85,483.61,419.055,145.99,541.0,557.251,143.608,539.447,145.99,541.0,557.251,143.608,539.447,36.92,332.13,35.876,538.257,58.528999999999996,15.616
1504994400000,155.22,155.15,151.64,499.71,424.915,151.85,482.65,424.64,145.99,539.17,559.998,143.608,537.616,145.99,539.17,559.998,143.608,537.616,36.92,329.27,35.876,539.172,53.001999999999995,14.714
1504996200000,157.05,156.98,153.47,493.69,423.999,153.68,478.63,422.809,146.91,541.0,561.809,144.524,539.447,146.91,541.0,561.809,144.524,539.447,37.51,330.4,36.471,543.75,52.098,11.084000000000001
1504998000000,155.22,155.15,151.64,500.67,424.915,151.85,483.46,424.64,145.08,547.41,557.21,142.69299999999998,545.856,145.08,547.41,557.21,142.69299999999998,545.856,37.51,334.82,36.471,548.328,54.103,6.374
1504999800000,155.22,155.15,151.64,502.68,423.999,151.85,486.48,424.64,145.08,549.24,554.482,142.69299999999998,547.687,145.08,549.24,554.482,142.69299999999998,547.687,37.46,338.64,36.421,551.99,56.953,5.367999999999999
1505001600000,155.78,155.64,152.31,502.68,426.746,152.31,485.47,425.555,145.99,544.67,556.264,143.55100000000002,544.025,145.99,544.67,556.264,143.55100000000002,544.025,37.46,336.17,36.421,548.328,55.128,6.276
1505003400000,153.95,152.9,150.47,505.01,421.25199999999995,150.47,486.91,422.809,143.25,543.75,550.724,140.804,542.194,143.25,543.75,550.724,140.804,542.194,37.39,331.52,36.338,544.665,60.023999999999994,5.332999999999999
1505005200000,152.11,151.98,148.64,506.87,421.25199999999995,148.64,483.75,426.471,142.33,542.83,545.105,139.889,542.194,142.33,542.83,545.105,139.889,542.194,37.39,332.35,36.338,545.581,58.232,5.332999999999999
1505007000000,153.03,151.98,149.56,511.89,429.584,149.56,488.67,434.80199999999996,142.33,553.82,546.913,139.889,552.264,142.33,553.82,546.913,139.889,552.264,36.56,342.08,35.546,552.905,55.488,5.332999999999999
1505008800000,151.2,151.07,147.73,506.87,428.668,147.73,487.67,429.218,141.41,547.41,542.274,138.97299999999998,545.856,141.41,547.41,542.274,138.97299999999998,545.856,36.56,335.34,35.546,548.328,51.833,5.332999999999999
1505010600000,153.95,153.81,150.47,506.83,428.668,150.49,484.61,426.471,144.16,546.5,549.797,141.72,544.94,144.16,546.5,549.797,141.72,544.94,36.41,336.62,35.376999999999995,548.328,53.504,5.337000000000001
1505012400000,153.03,152.9,149.56,499.81,425.006,149.58,491.64,433.795,143.25,549.24,548.8480000000001,140.804,547.687,143.25,549.24,548.8480000000001,140.804,547.687,36.41,337.74,35.376999999999995,550.159,52.413999999999994,5.337000000000001
1505014200000,153.03,152.9,149.56,496.8,427.75300000000004,149.58,491.64,429.218,143.25,547.41,546.938,140.804,545.856,143.25,547.41,546.938,140.804,545.856,36.9,335.5,35.876,549.243,51.266999999999996,5.292999999999999
1505016000000,152.11,151.98,149.58,472.7,421.344,149.58,467.53,425.555,143.76,533.68,504.379,141.72,532.031,143.76,533.68,504.379,141.72,532.031,35.07,304.04,34.071999999999996,539.264,38.672,7.901
1505017800000,154.84,154.71,151.45,480.74,423.816,151.41,493.5,423.816,145.57,531.94,556.241,142.673,531.116,145.57,531.94,556.241,142.673,531.116,37.79,324.26,36.778,553.9119999999999,44.11,14.627
1505019600000,162.17,162.07,158.77,496.8,445.88,158.73,501.53,445.23900000000003,152.0,538.53,573.394,150.017,535.693,152.0,538.53,573.394,150.017,535.693,37.94,325.16,36.915,529.01,38.593,16.083
1505021400000,155.72,155.62,152.32,495.8,437.64,152.27,511.56,440.662,146.49,551.07,560.11,143.55100000000002,548.785,146.49,551.07,560.11,143.55100000000002,548.785,37.04,335.27,36.009,544.5740000000001,46.321999999999996,13.157
1505023200000,156.64,156.52,152.32,473.7,431.23199999999997,152.27,483.46,429.034,146.49,543.75,560.9490000000001,143.532,542.377,146.49,543.75,560.9490000000001,143.532,542.377,37.94,331.9,36.91,544.5740000000001,41.373999999999995,9.282
1505025000000,157.55,157.44,154.16,479.73,433.06300000000005,154.1,484.47,425.37199999999996,147.4,550.16,560.823,145.363,550.616,147.4,550.16,560.823,145.363,550.616,37.94,345.38,36.91,557.391,43.243,20.295
1505026800000,160.32,160.18,156.9,474.71,410.175,156.85,493.5,408.89300000000003,150.15,558.49,570.476,148.109,556.11,150.15,558.49,570.476,148.109,556.11,38.12,346.5,37.052,553.729,64.187,10.65
1505028600000,155.74,155.61,152.31,469.68,406.51199999999994,153.16,494.51,398.82199999999995,146.47,543.75,559.22,143.532,541.461,146.47,543.75,559.22,143.532,541.461,38.12,331.9,37.052,546.405,66.866,5.763999999999999
1505030400000,162.17,161.12,158.73,474.71,415.668,158.66,497.52,415.301,151.96,538.07,565.822,149.97899999999998,538.623,151.96,538.07,565.822,149.97899999999998,538.623,38.32,338.19,37.299,549.1519999999999,61.95399999999999,13.907
1505032200000,156.65,156.52,153.22,478.73,410.175,153.14,504.54,404.315,146.47,544.48,562.984,144.485,543.201,146.47,544.48,562.984,144.485,543.201,38.32,334.82,37.299,554.645,72.211,6.917999999999999
1505034000000,154.82,154.69,151.39,483.75,404.681,151.31,514.56,403.4,145.55,546.31,555.637,142.654,544.116,145.55,546.31,555.637,142.654,544.116,37.41,334.82,36.398,550.067,77.986,4.891
1505035800000,157.57,157.44,154.14,480.74,410.175,154.06,503.53,407.06199999999995,147.38,546.31,564.817,145.401,544.116,147.38,546.31,564.817,145.401,544.116,37.41,337.07,36.398,549.1519999999999,70.547,4.891
1505037600000,158.49,158.35,155.05,482.75,412.006,154.98,504.54,408.89300000000003,148.3,545.4,565.776,146.317,545.0319999999999,148.3,545.4,565.776,146.317,545.0319999999999,38.14,339.32,37.121,546.405,69.42399999999999,5.013999999999999
1505039400000,159.4,159.27,155.97,483.75,416.583,155.89,506.54,415.301,149.22,549.98,568.495,146.317,549.609,149.22,549.98,568.495,146.317,549.609,38.14,342.69,37.121,549.1519999999999,64.855,5.013999999999999
1505041200000,156.65,156.52,153.22,487.77,413.837,153.14,509.55,409.80800000000005,147.38,545.4,563.061,144.485,544.116,147.38,545.4,563.061,144.485,544.116,37.8,335.95,36.75,545.49,70.62899999999999,4.579
1505043000000,157.57,157.44,154.14,483.75,412.921,154.06,510.55,412.555,147.38,547.23,564.9119999999999,145.401,545.947,147.38,547.23,564.9119999999999,145.401,545.947,37.8,338.19,36.75,546.405,69.66199999999999,4.579
1505044800000,157.57,157.44,154.14,483.75,411.09,154.06,509.55,410.724,147.8,546.31,564.935,145.401,545.0319999999999,147.8,546.31,564.935,145.401,545.0319999999999,37.78,335.95,36.755,553.729,70.918,4.276
1505046600000,155.74,155.61,152.31,484.76,409.259,152.23,510.55,414.38599999999997,145.97,544.48,560.331,143.57,543.201,145.97,544.48,560.331,143.57,543.201,37.78,333.7,36.755,548.236,70.597,4.276
1505048400000,143.59,143.49,140.31,459.62,394.977,140.14,488.48,413.47,134.93,536.24,505.134,132.431,536.7919999999999,134.93,536.24,505.134,132.431,536.7919999999999,35.07,324.71,34.031,544.5740000000001,54.162,4.416
1505050200000,155.82,155.62,151.64,494.51,427.844,152.19,525.16,427.936,145.31,551.81,556.928,142.90200000000002,550.433,145.31,551.81,556.928,142.90200000000002,550.433,36.92,338.19,35.871,552.356,59.278,10.083
1505052000000,156.73,156.54,153.47,482.46,424.18199999999996,153.11,512.13,417.865,147.14,544.48,560.763,144.753,544.025,147.14,544.48,560.763,144.753,544.025,37.83,338.19,36.773,542.285,61.095,9.177
1505053800000,161.31,161.12,158.05,482.46,429.675,157.68,515.14,428.851,151.71,551.81,566.369,149.33,551.349,151.71,551.81,566.369,149.33,551.349,37.83,342.69,36.773,551.44,53.898999999999994,7.006
1505055600000,156.73,156.54,153.47,480.45,419.60400000000004,153.11,511.13,425.189,146.22,542.65,562.52,143.83700000000002,541.278,146.22,542.65,562.52,143.83700000000002,541.278,38.05,332.58,36.997,551.44,57.678999999999995,7.006
1505057400000,157.65,157.46,153.47,477.44,419.60400000000004,154.02,510.12,426.105,147.14,543.57,562.547,144.753,542.194,147.14,543.57,562.547,144.753,542.194,38.05,334.82,36.997,552.356,55.842,7.138999999999999
1505059200000,157.65,157.46,154.38,476.43,419.60400000000004,154.02,510.12,427.936,148.05,544.48,566.26,145.668,543.109,148.05,544.48,566.26,145.668,543.109,37.91,334.82,36.855,553.271,55.903999999999996,7.138999999999999
1505061000000,155.82,155.62,152.55,474.42,415.027,152.19,505.11,419.69599999999997,146.22,533.5,559.712,143.83700000000002,532.123,146.22,533.5,559.712,143.83700000000002,532.123,37.91,324.71,36.855,542.285,58.856,5.153
1505062800000,155.82,155.62,152.55,476.43,423.267,153.11,509.12,425.83,146.22,549.98,558.806,143.83700000000002,549.518,146.22,549.98,558.806,143.83700000000002,549.518,37.45,339.32,36.421,555.1030000000001,55.035,5.153
1505064600000,155.82,155.62,152.55,479.45,425.098,153.11,509.12,427.661,146.22,548.14,559.755,143.83700000000002,547.687,146.22,548.14,559.755,143.83700000000002,547.687,37.45,339.32,36.421,554.187,54.038999999999994,5.072
1505066400000,157.65,157.46,154.38,474.42,422.351,154.02,509.12,426.746,147.14,545.4,562.444,144.753,544.94,147.14,545.4,562.444,144.753,544.94,37.8,337.07,36.755,551.44,54.036,5.072
1505068200000,156.73,156.54,152.55,480.45,427.844,153.11,508.12,425.555,146.22,547.23,560.605,143.83700000000002,546.771,146.22,547.23,560.605,143.83700000000002,546.771,37.8,337.07,36.755,554.187,53.04600000000001,5.082
1505070000000,154.9,154.71,151.64,479.45,423.267,151.28,506.01,424.64,145.31,540.82,555.0269999999999,142.921,540.363,145.31,540.82,555.0269999999999,142.921,540.363,37.89,330.33,36.842,548.694,54.393,5.082
1505071800000,156.73,156.54,153.47,482.5,431.506,154.02,508.26,433.795,147.14,549.06,562.396,144.753,547.687,147.14,549.06,562.396,144.753,547.687,37.89,340.89,36.842,552.356,49.693000000000005,6.077000000000001
1505073600000,155.82,155.62,152.55,483.46,428.76,152.19,509.45,429.218,146.22,546.31,556.862,143.83700000000002,544.94,146.22,546.31,556.862,143.83700000000002,544.94,37.71,336.39,36.659,548.694,53.318999999999996,5.192
1505075400000,155.82,155.62,152.55,485.52,429.675,152.19,509.45,428.30199999999996,145.31,546.31,555.8919999999999,142.921,544.025,145.31,546.31,555.8919999999999,142.921,544.025,37.71,334.82,36.659,546.863,53.409,5.2170000000000005
1505077200000,153.98,153.79,150.72,488.63,434.25300000000004,150.36,511.41,438.92199999999997,143.47,547.23,551.391,141.09,545.856,143.47,547.23,551.391,141.09,545.856,37.27,336.17,36.236999999999995,550.525,48.608000000000004,6.478
1505079000000,150.32,150.13,147.06,490.82,431.506,146.7,516.9,433.42900000000003,140.73,546.31,538.41,138.344,544.025,140.73,546.31,538.41,138.344,544.025,36.37,331.68,35.330999999999996,547.778,53.708999999999996,6.478
1505080800000,153.07,152.88,148.89,487.09,432.42199999999997,149.44,515.99,425.098,142.56,544.48,546.866,140.175,543.109,142.56,544.48,546.866,140.175,543.109,36.37,333.02,35.330999999999996,547.778,55.036,6.273
1505082600000,150.32,150.13,147.06,493.83,434.25300000000004,146.7,518.9,427.844,140.73,545.4,541.145,138.344,544.025,140.73,545.4,541.145,138.344,544.025,36.01,330.4,35.07,545.947,54.702,6.273
1505084400000,150.32,150.13,146.14,488.82,427.844,146.7,517.9,425.92199999999997,140.73,539.9,538.4019999999999,138.344,538.531,140.73,539.9,538.4019999999999,138.344,538.531,36.01,327.03,35.07,545.0319999999999,55.981,6.586
1505086200000,152.15,151.96,147.98,490.78,433.337,148.53,518.9,432.33,141.64,549.06,544.906,139.259,547.687,141.64,549.06,544.906,139.259,547.687,36.26,336.01,35.285,548.694,53.227,5.675
1505088000000,152.15,151.96,148.89,492.54,434.25300000000004,148.53,515.75,429.584,142.56,549.06,543.1030000000001,140.175,547.687,142.56,549.06,543.1030000000001,140.175,547.687,36.26,337.14,35.285,548.694,54.31,5.675
1505089800000,153.98,153.79,150.72,495.55,431.506,150.36,514.61,421.89300000000003,144.39,541.74,549.589,142.006,541.278,144.39,541.74,549.589,142.006,541.278,37.13,334.6,36.150999999999996,546.863,58.446999999999996,6.492999999999999
1505091600000,155.82,155.62,152.55,482.03,428.76,152.19,510.41,437.54900000000004,146.22,545.4,558.89,143.83700000000002,544.94,146.22,545.4,558.89,143.83700000000002,544.94,37.13,337.07,36.150999999999996,555.1030000000001,49.36,7.454
1505093400000,155.82,155.62,152.55,480.93,427.844,152.19,505.3,433.88699999999994,146.22,544.48,557.948,143.83700000000002,543.109,146.22,544.48,557.948,143.83700000000002,543.109,37.66,334.82,36.604,554.187,50.316,5.289
1505095200000,158.56,158.37,155.3,479.02,432.42199999999997,154.94,502.39,438.464,148.05,549.98,566.286,145.668,548.602,148.05,549.98,566.286,145.668,548.602,37.66,339.54,36.604,554.187,44.81399999999999,5.289
1505097000000,156.73,156.54,152.55,483.03,433.337,153.11,503.39,432.971,146.22,543.57,560.915,143.83700000000002,542.194,146.22,543.57,560.915,143.83700000000002,542.194,37.63,333.02,36.508,551.44,47.607,5.001
1505098800000,159.48,159.29,155.3,480.02,437.0,155.85,500.38,430.225,148.97,548.14,566.435,146.584,545.856,148.97,548.14,566.435,146.584,545.856,37.63,338.64,36.508,551.44,45.89,5.001
1505100600000,158.56,158.37,154.38,482.03,437.0,154.94,498.38,426.56300000000005,148.05,541.74,566.5219999999999,145.668,541.278,148.05,541.74,566.5219999999999,145.668,541.278,38.21,334.15,37.103,547.778,46.818999999999996,5.06
1505102400000,158.56,158.37,154.38,483.03,438.83099999999996,154.94,503.39,431.14,148.05,545.4,563.743,145.668,544.94,148.05,545.4,563.743,145.668,544.94,38.21,338.64,37.103,550.525,45.886,5.06
1505104200000,158.56,158.37,154.44,477.01,436.084,154.94,488.34,423.816,148.34,540.82,564.655,145.84,542.194,148.34,540.82,564.655,145.84,542.194,38.43,338.64,37.313,539.539,47.333,5.013
1505106000000,160.47,161.12,157.19,456.89,434.25300000000004,156.81,465.23,438.647,150.21,538.99,572.429,147.65200000000002,538.531,150.21,538.99,572.429,147.65200000000002,538.531,38.38,330.78,37.286,535.876,21.956999999999997,4.998
1505107800000,156.83,156.52,153.51,461.35,411.365,153.14,464.51,426.56300000000005,146.56,545.95,560.308,143.99,546.497,146.56,545.95,560.308,143.99,546.497,38.38,339.47,37.286,547.778,40.9,11.103
1505109600000,158.66,158.35,155.34,451.67,409.534,154.96,478.69,441.211,149.31,548.69,568.492,146.736,548.328,149.31,548.69,568.492,146.736,548.328,37.48,342.62,37.286,550.525,36.425,21.079
1505111400000,156.83,156.52,152.59,464.04,410.449,153.13,483.99,441.211,146.56,546.86,560.207,143.99,546.497,146.56,546.86,560.207,143.99,546.497,37.48,335.88,37.286,551.44,41.13,17.128
1505113200000,157.74,157.44,154.42,465.04,415.027,154.04,485.0,434.80199999999996,148.4,543.2,565.752,145.821,541.919,148.4,543.2,565.752,145.821,541.919,37.95,335.88,37.048,546.863,43.059,16.223
1505115000000,156.83,156.52,153.51,469.25,415.94199999999995,153.13,483.99,432.971,147.48,545.95,562.934,144.905,544.665,147.48,545.95,562.934,144.905,544.665,37.95,336.84,37.048,546.863,44.917,12.265999999999998
1505116800000,155.91,155.61,151.68,467.24,412.28,152.21,484.9,431.14,145.65,542.29,557.331,143.07399999999998,541.003,145.65,542.29,557.331,143.07399999999998,541.003,37.92,332.35,36.571999999999996,544.116,46.803999999999995,9.472000000000001
1505118600000,155.91,156.52,152.59,466.81,414.111,153.13,486.91,433.88699999999994,146.56,547.78,560.168,143.99,545.581,146.56,547.78,560.168,143.99,545.581,37.92,336.62,36.571999999999996,548.694,45.757,8.567
1505120400000,154.99,154.69,150.76,481.84,419.60400000000004,151.29,497.8,438.464,144.73,551.44,554.626,142.158,550.159,144.73,551.44,554.626,142.158,550.159,37.65,340.89,36.352,556.934,50.012,8.567
1505122200000,156.83,156.52,152.59,476.86,420.52,153.13,494.79,431.14,146.56,545.95,560.244,143.99,545.581,146.56,545.95,560.244,143.99,545.581,37.65,336.55,36.352,551.44,49.108999999999995,8.321
1505124000000,147.52,148.2,144.24,470.07,415.94199999999995,144.79,481.99,420.154,138.11,529.47,531.057,136.608,530.933,138.11,529.47,531.057,136.608,530.933,36.0,327.56,34.983000000000004,529.4680000000001,43.676,5.355
1505125800000,139.07,138.74,136.61,477.72,433.978,136.44,479.83,426.837,131.46,547.41,460.32300000000004,130.10399999999998,544.757,131.46,547.41,460.32300000000004,130.10399999999998,544.757,33.12,316.11,32.882,545.856,41.033,5.901
1505127600000,152.97,152.65,149.56,507.79,421.161,149.48,500.05,418.14,143.51,541.83,547.0790000000001,141.262,541.095,143.51,541.83,547.0790000000001,141.262,541.095,39.52,352.05,38.32,533.5880000000001,66.134,17.680999999999997
1505129400000,159.71,159.5,156.35,471.08,419.23800000000006,156.43,468.35,423.45,149.58,536.43,573.433,147.079,536.3340000000001,149.58,536.43,573.433,147.079,536.3340000000001,38.66,321.95,37.556,552.081,39.686,7.676
1505131200000,155.95,155.7,152.76,494.32,417.499,152.76,488.2,426.471,145.94,538.07,561.331,143.455,536.609,145.94,538.07,561.331,143.455,536.609,36.94,325.54,36.741,540.82,59.163000000000004,5.894
1505133000000,159.63,159.4,156.44,498.23,429.401,156.44,494.08,426.01300000000003,149.62,549.98,569.933,147.194,549.4259999999999,149.62,549.98,569.933,147.194,549.4259999999999,37.85,345.16,36.746,548.145,59.306000000000004,7.065
1505134800000,157.8,157.57,154.61,503.25,427.57,154.61,497.09,427.936,147.79,546.31,566.17,145.363,545.764,147.79,546.31,566.17,145.363,545.764,37.85,342.01,36.746,549.06,58.581,6.797000000000001
1505136600000,159.63,160.3,156.44,498.23,433.978,156.44,495.08,433.42900000000003,149.6,547.23,571.418,147.118,546.68,149.6,547.23,571.418,147.118,546.68,37.92,341.79,36.796,542.651,53.225,7.638
1505138400000,156.88,156.62,153.7,505.25,428.485,153.7,498.09,424.274,146.85,547.23,562.145,144.371,545.764,146.85,547.23,562.145,144.371,545.764,37.92,338.42,36.796,549.06,61.14,5.474
1505140200000,155.99,155.7,152.78,493.22,415.57599999999996,152.73,490.06,411.45599999999996,146.85,532.49,561.0459999999999,144.39,533.771,146.85,532.49,561.0459999999999,144.39,533.771,37.96,334.82,36.842,540.82,68.384,5.474
1505142000000,156.9,156.62,152.78,505.25,430.225,152.73,497.09,427.02,146.85,546.13,561.096,144.39,545.673,146.85,546.13,561.096,144.39,545.673,37.96,338.19,36.842,549.976,57.318999999999996,6.375
1505143800000,155.99,155.7,152.78,506.26,431.14,152.73,494.08,424.274,145.94,544.3,559.2919999999999,143.475,543.842,145.94,544.3,559.2919999999999,143.475,543.842,37.61,338.19,36.549,545.398,57.506,6.375
1505145600000,155.07,154.79,151.87,508.26,430.225,151.81,494.08,422.44300000000004,145.02,543.38,555.716,142.559,542.9259999999999,145.02,543.38,555.716,142.559,542.9259999999999,37.61,337.07,36.549,549.06,60.677,6.221
1505147400000,157.82,157.53,154.61,512.17,432.971,154.56,504.58,430.68199999999996,147.77,551.62,565.194,145.306,551.1659999999999,147.77,551.62,565.194,145.306,551.1659999999999,37.78,344.78,36.736,554.553,61.608000000000004,5.2589999999999995
1505149200000,154.16,153.87,150.95,502.15,418.32300000000004,150.89,498.28,426.105,144.1,537.89,554.128,141.644,537.433,144.1,537.89,554.128,141.644,537.433,37.78,332.2,36.736,542.651,62.986000000000004,5.191
1505151000000,155.99,155.7,151.87,518.04,432.971,151.81,509.31,441.66900000000004,145.94,549.79,558.543,143.475,548.419,145.94,549.79,558.543,143.475,548.419,36.88,341.63,35.835,553.638,56.395,8.124
1505152800000,155.07,154.79,151.87,509.02,426.56300000000005,151.81,502.29,434.344,145.02,541.55,556.644,142.559,541.095,145.02,541.55,556.644,142.559,541.095,37.78,334.89,35.835,549.976,58.699,8.84
1505154600000,155.07,154.79,150.95,511.03,427.478,150.89,504.3,436.176,145.02,540.64,555.79,142.559,540.179,145.02,540.64,555.79,142.559,540.179,37.78,332.64,36.37,549.976,58.525,7.938
1505156400000,153.24,152.95,149.12,512.03,429.401,149.98,503.29,431.598,143.19,544.3,550.29,140.72799999999998,542.9259999999999,143.19,544.3,550.29,140.72799999999998,542.9259999999999,37.42,333.77,36.37,552.722,58.919,7.152
1505158200000,153.24,152.95,150.04,506.01,432.147,149.98,504.3,433.42900000000003,144.1,540.64,551.259,141.644,539.264,144.1,540.64,551.259,141.644,539.264,37.42,331.52,36.196,548.145,55.748000000000005,5.354
1505160000000,155.07,155.7,151.87,516.04,447.711,151.81,507.3,440.75300000000004,145.02,549.79,557.751,142.559,547.504,145.02,549.79,557.751,142.559,547.504,36.91,339.38,36.196,547.229,50.023,11.357000000000001
1505161800000,154.16,153.87,150.95,510.02,434.894,150.89,504.3,434.344,144.1,544.3,554.101,141.644,543.842,144.1,544.3,554.101,141.644,543.842,36.91,334.89,36.205,547.229,54.702,9.138
1505163600000,156.9,156.62,153.7,504.01,438.556,153.64,506.3,441.66900000000004,146.85,547.96,562.424,144.39,546.5880000000001,146.85,547.96,562.424,144.39,546.5880000000001,37.33,341.63,36.205,549.06,49.125,9.111
1505165400000,154.16,153.87,150.95,513.03,437.64,150.89,507.3,436.176,144.1,547.96,553.997,141.644,545.673,144.1,547.96,553.997,141.644,545.673,37.33,337.14,36.247,547.229,54.784,8.078
1505167200000,155.07,154.79,150.95,510.02,436.725,150.89,507.3,436.176,145.02,546.13,555.062,142.559,544.757,145.02,546.13,555.062,142.559,544.757,37.1,336.01,36.247,545.398,53.911,7.928999999999999
1505169000000,154.16,153.87,150.55,518.04,441.30199999999996,150.89,508.31,437.091,144.1,547.96,553.304,141.644,547.504,144.1,547.96,553.304,141.644,547.504,37.1,339.38,36.173,549.06,54.218,7.928999999999999
1505170800000,152.32,152.04,148.72,519.05,434.894,149.06,508.31,435.352,142.27,547.96,545.024,139.812,546.5880000000001,142.27,547.96,545.024,139.812,546.5880000000001,37.28,335.12,36.173,546.313,57.137,6.649
1505172600000,154.16,153.87,150.55,513.6,431.23199999999997,149.98,508.45,432.605,144.1,543.38,550.585,141.644,542.01,144.1,543.38,550.585,141.644,542.01,37.28,334.89,35.803000000000004,547.229,60.09,5.749
1505174400000,155.99,155.7,152.38,505.73,432.147,151.81,508.12,437.18300000000005,145.94,547.05,558.048,143.475,545.673,145.94,547.05,558.048,143.475,545.673,36.98,337.14,35.803000000000004,544.482,56.123999999999995,5.749
1505176200000,156.9,156.62,153.3,504.82,433.978,153.64,502.96,437.18300000000005,146.85,544.3,561.659,144.39,543.842,146.85,544.3,561.659,144.39,543.842,37.89,337.29,36.48,545.398,54.368,8.068999999999999
1505178000000,157.82,157.53,154.21,506.54,438.556,154.56,506.54,441.76,147.77,550.71,563.554,145.306,549.335,147.77,550.71,563.554,145.306,549.335,37.89,342.75,36.48,549.06,54.576,8.068999999999999
1505179800000,158.73,158.45,155.13,505.3,438.556,155.47,508.31,443.591,148.68,549.79,567.264,146.221,547.504,148.68,549.79,567.264,146.221,547.504,38.03,341.18,37.066,548.145,51.152,7.611000000000001
1505181600000,158.73,158.45,155.13,504.3,434.894,154.56,502.39,437.18300000000005,147.77,544.3,565.34,145.306,542.9259999999999,147.77,544.3,565.34,145.306,542.9259999999999,38.03,339.32,37.066,546.313,54.081,7.611000000000001
1505183400000,157.8,158.45,154.21,505.4,435.809,154.56,505.25,439.92900000000003,147.77,547.05,566.305,145.306,544.757,147.77,547.05,566.305,145.306,544.757,37.82,335.72,36.819,546.313,53.44,7.1129999999999995
1505185200000,154.14,153.87,150.55,509.41,427.57,150.89,502.25,428.027,144.1,539.72,554.3919999999999,141.644,539.264,144.1,539.72,554.3919999999999,141.644,539.264,37.82,331.23,36.819,540.82,61.648999999999994,5.062
1505187000000,156.88,156.62,153.3,512.41,436.725,152.73,503.25,434.436,146.85,548.88,560.955,143.475,547.504,146.85,548.88,560.955,143.475,547.504,37.84,339.09,36.398,553.638,55.979,5.062
1505188800000,155.97,155.7,152.38,511.41,432.147,151.81,503.25,431.689,145.94,546.13,555.438,143.475,545.673,145.94,546.13,555.438,143.475,545.673,37.84,337.97,36.398,551.807,57.974,5.012
1505190600000,155.05,154.77,150.55,470.26,426.105,150.89,470.11,435.077,144.1,536.98,554.513,141.66299999999998,534.686,144.1,536.98,554.513,141.66299999999998,534.686,37.55,323.36,36.173,533.496,33.154,5.012
1505192400000,159.59,159.36,156.06,500.38,440.57,156.41,460.05,430.499,149.64,554.37,570.453,147.251,552.081,149.64,554.37,570.453,147.251,552.081,37.55,345.83,37.103,539.905,36.3,19.026
1505194200000,155.91,155.68,152.4,479.3,406.695,152.73,462.07,425.92199999999997,146.89,539.72,560.93,144.505,537.433,146.89,539.72,560.93,144.505,537.433,37.55,331.23,37.103,533.496,51.485,17.219
1505196000000,159.59,159.34,156.06,486.33,414.935,155.47,475.14,439.655,149.64,545.21,568.317,147.251,543.842,149.64,545.21,568.317,147.251,543.842,38.23,334.6,37.103,543.567,46.586000000000006,16.335
1505197800000,158.64,158.37,155.13,459.19,415.11800000000005,155.41,458.04,431.415,148.7,538.81,567.512,146.336,537.524,148.7,538.81,567.512,146.336,537.524,38.28,336.17,37.144,522.601,33.32,7.836
1505199600000,160.64,160.47,157.13,469.54,421.527,157.28,490.49,442.584,150.8,553.55,574.471,148.3,549.4259999999999,150.8,553.55,574.471,148.3,549.4259999999999,38.76,339.32,37.231,546.68,37.525,14.998
1505201400000,158.81,158.64,155.28,466.52,408.343,155.45,489.49,429.584,148.97,536.61,570.535,146.488,534.961,148.97,536.61,570.535,146.488,534.961,37.85,324.71,37.231,538.44,53.458,16.729
1505203200000,157.89,157.72,154.38,467.53,426.654,154.56,493.5,433.154,148.07,546.68,565.675,145.592,544.116,148.07,546.68,565.675,145.592,544.116,37.86,333.7,37.231,545.764,40.063,13.897
1505205000000,157.89,157.72,154.38,473.56,428.485,154.56,498.52,433.154,148.07,548.51,565.7040000000001,145.592,546.863,148.07,548.51,565.7040000000001,145.592,546.863,37.86,341.56,37.231,556.75,45.015,12.95
1505206800000,158.81,158.64,155.3,471.55,430.316,155.47,495.51,435.901,148.99,549.43,569.356,146.507,548.694,148.99,549.43,569.356,146.507,548.694,38.19,343.81,37.121,553.0880000000001,42.223,12.046
1505208600000,158.81,158.64,155.3,472.56,428.485,154.56,495.51,433.154,148.07,547.6,566.6080000000001,145.592,546.863,148.07,547.6,566.6080000000001,145.592,546.863,38.19,339.32,37.121,549.4259999999999,44.228,10.133
1505210400000,160.64,160.47,157.13,476.68,433.06300000000005,157.3,496.61,434.985,149.9,545.76,574.068,147.423,546.863,149.9,545.76,574.068,147.423,546.863,38.38,346.21,37.281,551.257,40.847,12.924000000000001
1505212200000,158.81,158.62,155.3,482.6,429.401,155.47,504.54,440.478,148.99,548.51,569.312,146.507,546.863,148.99,548.51,569.312,146.507,546.863,37.48,337.74,36.379,548.511,45.718999999999994,8.967
1505214000000,160.64,160.45,157.13,479.69,433.06300000000005,156.39,500.2,442.31,149.9,550.34,571.0740000000001,147.423,546.863,149.9,550.34,571.0740000000001,147.423,546.863,38.38,341.27,37.281,550.342,42.25899999999999,8.967
1505215800000,158.81,158.62,155.3,484.9,433.978,155.47,500.34,437.73199999999997,148.99,544.85,570.121,146.507,545.947,148.99,544.85,570.121,146.507,545.947,38.38,338.87,37.281,546.68,46.206,7.979
1505217600000,158.81,158.62,155.3,482.42,433.06300000000005,155.47,499.34,438.647,148.99,544.85,569.21,146.507,544.116,148.99,544.85,569.21,146.507,544.116,38.3,337.22,37.254,546.68,44.397,7.979
1505219400000,158.81,158.62,155.3,481.31,430.316,155.47,499.24,434.985,148.99,543.02,567.436,146.507,542.285,148.99,543.02,567.436,146.507,542.285,38.3,337.07,37.254,543.933,48.258,5.422999999999999
1505221200000,157.89,157.7,154.38,483.32,433.06300000000005,154.56,500.24,438.647,148.07,549.43,564.643,145.592,547.778,148.07,549.43,564.643,145.592,547.778,37.85,340.44,36.791,545.764,44.778999999999996,5.422999999999999
1505223000000,158.81,158.62,155.3,484.33,433.978,154.56,499.24,439.56300000000005,148.07,547.6,564.7909999999999,145.592,546.863,148.07,547.6,564.7909999999999,145.592,546.863,37.85,340.44,36.791,544.849,44.952,6.162000000000001
1505224800000,156.06,155.89,152.55,488.34,435.809,152.73,507.26,437.54900000000004,146.24,551.26,558.258,143.761,550.525,146.24,551.26,558.258,143.761,550.525,37.55,340.44,36.563,552.173,47.869,7.062
1505226600000,158.81,158.64,155.3,484.33,438.556,155.47,501.24,435.718,148.07,547.6,565.621,145.592,546.863,148.07,547.6,565.621,145.592,546.863,37.55,341.56,36.563,548.511,44.47,7.062
1505228400000,158.81,158.64,155.3,483.32,432.147,155.47,501.24,435.718,148.99,542.1,567.4590000000001,146.507,542.285,148.99,542.1,567.4590000000001,146.507,542.285,38.14,337.07,37.111999999999995,544.849,46.602,7.086
1505230200000,156.98,156.81,153.47,487.34,438.556,153.64,503.25,446.796,147.16,552.17,561.861,144.67600000000002,550.525,147.16,552.17,561.861,144.67600000000002,550.525,38.14,342.69,37.111999999999995,550.342,42.263000000000005,6.175
1505232000000,158.81,158.64,155.3,485.33,438.556,155.47,500.24,438.464,148.99,543.93,567.4680000000001,146.507,543.201,148.99,543.93,567.4680000000001,146.507,543.201,38.39,338.19,37.318000000000005,546.68,44.409,8.142000000000001
1505233800000,159.73,159.55,155.3,488.34,443.134,155.47,498.23,439.38,148.99,548.51,570.201,146.507,548.694,148.99,548.51,570.201,146.507,548.694,38.39,342.69,37.318000000000005,547.595,41.894,6.031000000000001
1505235600000,159.73,159.55,155.3,489.35,444.04900000000004,155.47,496.23,438.464,148.99,548.51,567.355,146.507,547.778,148.99,548.51,567.355,146.507,547.778,38.09,341.56,37.029,548.511,41.028999999999996,6.031000000000001
1505237400000,160.64,160.47,156.22,492.36,444.965,156.39,494.22,438.464,149.9,548.51,570.154,147.423,547.778,149.9,548.51,570.154,147.423,547.778,38.09,340.44,37.029,547.595,41.341,6.348
1505239200000,158.81,158.64,155.3,489.35,439.471,154.56,492.21,443.042,148.07,549.43,566.435,145.592,546.863,148.07,549.43,566.435,145.592,546.863,38.09,339.32,37.103,554.919,38.614000000000004,6.348
1505241000000,159.71,159.55,156.23,478.3,435.44300000000004,156.35,478.16,438.37300000000005,148.95,537.52,571.462,146.469,536.7919999999999,148.95,537.52,571.462,146.469,536.7919999999999,38.08,334.15,37.144,541.187,35.016,7.165
1505242800000,158.79,158.64,155.32,475.28,418.964,155.43,457.03,415.485,148.95,547.6,568.5319999999999,146.488,547.778,148.95,547.6,568.5319999999999,146.488,547.778,38.08,343.13,37.144,536.609,44.607,10.575999999999999
1505244600000,159.67,159.55,155.32,459.19,406.97,155.4,457.03,409.167,148.95,542.93,570.613,146.431,540.363,148.95,542.93,570.613,146.431,540.363,38.04,336.39,36.929,539.355,48.13399999999999,5.933
1505246400000,156.9,156.79,153.47,452.14,390.491,153.56,470.11,392.505,147.12,531.94,564.278,144.58100000000002,531.207,147.12,531.94,564.278,144.58100000000002,531.207,38.1,328.53,36.997,541.187,71.449,6.02
1505248200000,158.75,158.62,155.3,463.22,406.97,155.4,480.16,415.21,148.95,551.17,566.84,146.412,549.518,148.95,551.17,566.84,146.412,549.518,38.11,343.13,36.997,553.0880000000001,54.716,10.887
1505250000000,156.92,156.79,153.47,467.24,408.801,153.56,481.17,410.63199999999995,147.12,544.76,562.1759999999999,144.58100000000002,543.109,147.12,544.76,562.1759999999999,144.58100000000002,543.109,38.11,334.15,36.635999999999996,551.257,55.883,9.982999999999999
1505251800000,159.67,159.53,156.23,470.26,414.29400000000004,156.31,483.18,415.21,149.86,548.42,565.886,147.327,547.687,149.86,548.42,565.886,147.327,547.687,38.02,338.64,36.635999999999996,554.004,53.089,10.003
1505253600000,157.84,157.7,154.4,473.27,412.463,154.48,484.18,412.463,148.03,546.59,566.745,145.496,544.94,148.03,546.59,566.745,145.496,544.94,38.02,334.15,36.604,553.0880000000001,55.448,9.054
1505255400000,157.84,157.7,154.4,471.26,412.463,154.48,481.17,417.041,148.03,542.93,565.854,145.496,542.194,148.03,542.93,565.854,145.496,542.194,38.16,335.27,36.604,553.0880000000001,51.798,9.965
1505257200000,160.58,160.45,157.15,477.34,419.788,157.23,483.08,419.788,150.78,550.25,564.077,148.243,548.602,150.78,550.25,564.077,148.243,548.602,38.16,339.61,36.965,555.835,51.806000000000004,9.965
1505259000000,158.75,158.62,155.32,479.35,419.788,155.4,482.07,421.619,148.95,544.76,567.305,146.412,543.109,148.95,544.76,567.305,146.412,543.109,37.94,336.24,36.965,552.173,51.013000000000005,9.041
1505260800000,156.92,156.79,153.49,473.32,417.957,153.56,480.06,420.70300000000003,147.12,541.09,561.731,144.58100000000002,540.363,147.12,541.09,561.731,144.58100000000002,540.363,37.94,336.24,37.052,547.595,50.602,9.041
1505262600000,157.84,157.68,154.4,481.26,427.11199999999997,154.5,487.14,426.19599999999997,148.03,546.59,565.379,145.496,545.856,148.03,546.59,565.379,145.496,545.856,37.61,339.68,37.052,548.511,47.665,9.959
1505264400000,158.75,158.6,155.32,480.25,430.774,155.41,485.13,428.94300000000004,148.95,551.17,568.244,146.412,550.433,148.95,551.17,568.244,146.412,550.433,37.61,341.93,37.052,548.511,43.968999999999994,9.959
1505266200000,158.75,158.6,155.32,482.26,431.689,155.41,485.13,428.94300000000004,148.95,550.25,566.489,146.412,549.518,148.95,550.25,566.489,146.412,549.518,38.02,340.8,36.933,548.511,45.023,10.578
1505268000000,158.75,158.6,155.32,478.24,428.94300000000004,155.43,482.12,431.689,148.95,545.67,567.519,146.412,544.94,148.95,545.67,567.519,146.412,544.94,38.02,337.43,36.933,546.68,42.321999999999996,10.578
1505269800000,158.75,158.6,154.4,480.15,428.94300000000004,154.52,483.02,429.858,148.03,547.5,567.505,145.496,545.856,148.03,547.5,567.505,145.496,545.856,37.98,335.93,36.97,547.595,44.298,9.624
1505271600000,156.92,156.77,153.49,491.2,434.436,153.6,488.04,432.605,147.12,548.42,562.851,144.58100000000002,546.771,147.12,548.42,562.851,144.58100000000002,546.771,37.98,337.05,36.97,549.4259999999999,44.449,9.624
1505273400000,159.69,159.52,156.23,486.18,431.598,155.47,482.02,432.147,148.95,543.84,570.632,146.412,540.363,148.95,543.84,570.632,146.412,540.363,38.13,330.31,37.02,542.102,42.846000000000004,6.864
1505275200000,155.11,154.94,151.64,493.39,427.02,151.81,487.94,434.985,145.29,551.44,554.27,142.769,549.518,145.29,551.44,554.27,142.769,549.518,37.23,335.77,36.118,546.68,49.556999999999995,5.261
1505277000000,158.77,158.6,155.3,494.4,435.26,155.47,486.94,440.478,148.95,548.69,565.394,146.431,548.602,148.95,548.69,565.394,146.431,548.602,38.13,343.64,37.02,549.4259999999999,43.163999999999994,9.998
1505278800000,157.86,157.68,154.38,496.4,434.344,154.56,487.94,439.56300000000005,148.03,550.52,562.629,145.515,548.602,148.03,550.52,562.629,145.515,548.602,38.13,341.39,37.02,549.4259999999999,44.24,9.037
1505280600000,157.86,157.68,154.38,496.4,433.42900000000003,154.56,484.93,437.73199999999997,148.03,547.78,562.409,145.515,546.771,148.03,547.78,562.409,145.515,546.771,38.05,341.39,37.02,548.511,45.257,9.037
1505282400000,158.77,158.6,155.3,498.27,436.176,154.56,485.94,438.647,148.03,549.61,566.936,145.515,548.602,148.03,549.61,566.936,145.515,548.602,38.05,341.54,37.02,548.511,44.6,8.142000000000001
1505284200000,160.6,160.43,156.22,487.9,436.176,156.39,482.74,441.394,149.86,547.78,569.681,147.346,546.771,149.86,547.78,569.681,147.346,546.771,38.06,340.42,37.034,545.764,38.268,8.142000000000001
1505286000000,159.69,159.52,156.22,459.76,420.61199999999997,156.39,465.65,423.999,148.95,535.88,570.7909999999999,146.431,535.785,148.95,535.88,570.7909999999999,146.431,535.785,38.06,330.31,37.034,539.355,37.109,4.399
1505287800000,162.45,162.28,158.96,485.89,436.176,159.15,478.72,429.401,152.65,543.11,572.498,150.112,542.194,152.65,543.11,572.498,150.112,542.194,38.49,335.93,37.496,544.849,41.07,7.643
1505289600000,156.02,155.83,152.52,461.77,420.52,152.69,463.64,405.597,146.22,551.35,559.28,143.703,549.518,146.22,551.35,559.28,143.703,549.518,37.61,338.17,36.580999999999996,547.595,45.658,10.790999999999999
1505291400000,158.77,158.58,155.26,475.85,410.449,155.41,465.65,401.019,148.99,551.81,569.618,146.431,549.335,148.99,551.81,569.618,146.431,549.335,38.51,338.17,37.483000000000004,537.524,60.768,7.8229999999999995
1505293200000,156.02,155.83,152.52,466.8,402.209,152.65,457.6,405.048,146.24,540.82,560.386,144.6,541.095,146.24,540.82,560.386,144.6,541.095,38.51,333.68,37.483000000000004,545.764,55.542,6.11
1505295000000,160.6,160.41,157.09,470.82,412.28,157.23,463.64,404.041,150.82,540.55,575.231,148.3,538.3480000000001,150.82,540.55,575.231,148.3,538.3480000000001,38.51,332.56,37.478,543.018,53.409,7.705
1505296800000,158.77,158.58,155.26,475.85,411.365,155.4,471.68,409.534,148.99,544.21,567.62,146.469,542.9259999999999,148.99,544.21,567.62,146.469,542.9259999999999,38.51,338.17,37.478,551.257,58.177,7.747999999999999
1505298600000,157.86,157.67,154.35,474.84,411.365,154.48,472.69,411.365,148.07,543.29,565.749,145.554,542.01,148.07,543.29,565.749,145.554,542.01,38.4,333.68,37.341,548.511,57.667,6.827999999999999
1505300400000,161.52,161.33,158.01,478.86,415.027,158.14,473.69,419.60400000000004,151.75,548.79,568.53,149.216,546.5880000000001,151.75,548.79,568.53,149.216,546.5880000000001,38.4,340.42,37.341,553.0880000000001,52.771,6.827999999999999
1505302200000,159.69,159.5,156.18,479.87,416.858,156.31,475.7,414.02,149.94,544.21,573.0419999999999,147.385,542.9259999999999,149.94,544.21,573.0419999999999,147.385,542.9259999999999,38.43,337.05,37.373000000000005,548.511,57.019,7.825
1505304000000,158.77,158.56,155.26,470.82,417.773,155.4,482.74,425.006,149.01,544.21,568.193,146.469,542.9259999999999,149.01,544.21,568.193,146.469,542.9259999999999,38.46,336.83,37.437,544.757,48.327,11.194
1505305800000,158.77,158.56,155.2,479.87,415.851,155.4,489.76,418.689,148.99,542.56,570.617,146.469,542.8340000000001,148.99,542.56,570.617,146.469,542.8340000000001,37.56,332.33,36.53,551.1659999999999,56.563,9.073
1505307600000,157.84,157.63,154.29,478.86,418.597,153.56,490.77,423.358,147.16,547.14,564.2230000000001,144.619,547.4119999999999,147.16,547.14,564.2230000000001,144.619,547.4119999999999,38.46,339.07,36.535,552.997,53.943000000000005,9.093
1505309400000,157.84,157.63,154.29,477.86,423.175,154.48,490.77,425.189,148.07,547.14,565.906,145.535,545.581,148.07,547.14,565.906,145.535,545.581,38.46,337.95,36.535,549.335,50.909,9.097000000000001
1505311200000,157.86,157.65,154.29,473.84,410.26599999999996,154.48,488.76,411.45599999999996,148.09,536.98,567.639,145.592,536.243,148.09,536.98,567.639,145.592,536.243,38.09,326.27,37.515,536.5169999999999,65.316,4.466
1505313000000,162.45,162.22,158.87,474.84,420.337,159.06,486.75,418.78,152.67,549.79,568.076,150.16899999999998,549.06,152.67,549.79,568.076,150.16899999999998,549.06,38.09,340.87,37.515,551.1659999999999,53.648999999999994,4.515
1505314800000,157.88,157.65,154.29,473.84,413.01300000000003,153.55,487.76,412.37199999999996,147.17,546.13,563.472,144.67600000000002,541.736,147.17,546.13,563.472,144.67600000000002,541.736,38.36,334.13,37.272,547.504,59.738,4.515
1505316600000,159.69,159.5,156.1,471.83,406.60400000000004,156.31,494.78,406.695,149.92,535.6,565.707,147.442,536.151,149.92,535.6,565.707,147.442,536.151,38.35,335.93,37.336,547.504,66.719,4.239
1505318400000,157.84,157.65,154.27,470.82,418.414,153.56,494.78,419.421,147.17,547.5,564.873,144.695,545.306,147.17,547.5,564.873,144.695,545.306,37.45,334.8,36.434,552.997,52.353,4.239
1505320200000,157.84,157.65,154.27,479.87,416.583,153.56,493.78,407.52,147.16,542.01,565.74,144.695,540.729,147.16,542.01,565.74,144.695,540.729,38.36,335.93,36.434,551.1659999999999,61.763000000000005,4.367
1505322000000,161.5,161.31,157.95,472.83,422.07599999999996,158.14,493.21,422.168,151.73,549.33,565.557,149.254,548.053,151.73,549.33,565.557,149.254,548.053,37.45,337.95,37.245,550.25,50.387,4.426
1505323800000,158.75,158.56,155.2,474.74,421.161,154.48,492.96,418.506,148.07,547.5,565.472,145.592,545.306,148.07,547.5,565.472,145.592,545.306,37.45,338.24,37.245,550.25,52.717,4.426
1505325600000,154.25,154.02,151.66,465.41,414.569,151.75,484.36,424.64,146.32,546.77,502.473,144.009,545.0319999999999,146.32,546.77,502.473,144.009,545.0319999999999,33.79,312.63,32.585,544.849,42.716,4.492
1505327400000,154.25,154.02,150.74,468.85,418.231,150.84,477.0,419.147,146.32,550.43,499.244,144.009,548.694,146.32,550.43,499.244,144.009,548.694,33.79,314.88,32.585,548.511,43.004,4.492
1505329200000,153.72,153.51,150.74,471.01,415.485,150.84,478.48,418.231,145.86,548.6,493.79400000000004,143.97,548.694,145.86,548.6,493.79400000000004,143.97,548.694,33.49,316.23,32.653,550.342,45.93600000000001,4.4030000000000005
1505331000000,153.72,153.51,150.88,466.99,414.569,150.88,480.48,420.06199999999995,145.86,548.6,495.12199999999996,143.97,546.863,145.86,548.6,495.12199999999996,143.97,546.863,33.49,311.73,32.653,546.68,44.964,4.4030000000000005
1505332800000,154.23,154.04,150.88,470.0,416.4,150.88,481.49,417.316,145.99,549.52,499.50199999999995,143.99,548.694,145.99,549.52,499.50199999999995,143.99,548.694,34.13,317.35,33.262,549.4259999999999,47.871,4.42
1505334600000,154.23,154.04,151.18,469.0,415.485,151.16,480.48,415.485,145.99,547.69,496.44,143.99,545.947,145.99,547.69,496.44,143.99,545.947,34.13,312.86,33.262,546.68,47.853,4.42
1505336400000,153.91,153.7,151.18,466.99,414.569,151.16,474.46,415.485,145.95,544.94,489.069,143.99,544.116,145.95,544.94,489.069,143.99,544.116,33.97,308.36,33.047,547.595,44.937,4.421
1505338200000,153.91,153.7,150.97,469.0,417.316,151.01,477.47,415.485,145.95,551.35,500.689,143.99,550.525,145.95,551.35,500.689,143.99,550.525,33.97,318.47,33.047,554.919,46.653,4.421
1505340000000,154.38,154.16,150.97,463.87,419.879,151.01,441.28,405.414,145.92,541.28,494.707,144.009,539.539,145.92,541.28,494.707,144.009,539.539,33.81,306.19,33.015,543.933,33.91,4.61
1505341800000,154.38,154.16,151.66,450.92,393.97,151.73,444.3,403.583,145.92,543.84,514.0840000000001,144.009,543.201,145.92,543.84,514.0840000000001,144.009,543.201,34.7,318.54,33.894,543.018,42.57899999999999,10.904000000000002
1505343600000,154.75,154.52,151.64,445.93,394.885,151.73,450.39,392.596,146.03,552.08,519.859,143.99,549.609,146.03,552.08,519.859,143.99,549.609,34.68,318.39,33.894,538.44,50.012,14.772
1505345400000,153.83,153.6,151.64,443.09,395.801,151.73,452.31,394.42699999999996,146.03,544.76,512.525,143.99,544.116,146.03,544.76,512.525,143.99,544.116,34.68,315.98,33.894,551.257,49.288999999999994,9.002
1505347200000,153.83,153.6,150.72,445.11,394.885,150.82,449.29,394.42699999999996,145.99,548.42,501.538,143.951,547.778,145.99,548.42,501.538,143.951,547.778,33.78,315.98,32.978,549.4259999999999,48.581,5.075
1505349000000,156.6,156.41,152.55,465.25,401.29400000000004,152.65,476.45,405.414,146.93,549.33,561.524,143.951,548.694,146.93,549.33,561.524,143.951,548.694,37.4,340.7,36.59,547.595,62.544,11.078
1505350800000,156.6,156.41,153.47,460.41,400.37800000000004,153.56,476.45,404.49800000000005,146.93,547.5,563.2919999999999,144.86700000000002,545.0319999999999,146.93,547.5,563.2919999999999,144.86700000000002,545.0319999999999,37.4,335.37,36.59,548.511,61.748000000000005,4.484
1505352600000,156.6,156.41,153.47,460.12,400.37800000000004,153.56,478.51,405.414,146.93,542.01,564.21,144.86700000000002,541.37,146.93,542.01,564.21,144.86700000000002,541.37,37.98,335.37,36.91,548.511,61.748999999999995,4.484
1505354400000,160.64,160.43,157.25,467.12,411.365,157.23,479.47,413.654,150.91,551.17,559.867,148.529,549.609,150.91,551.17,559.867,148.529,549.609,37.98,340.92,36.91,553.0880000000001,53.631,6.824
1505356200000,156.98,156.75,153.58,466.93,406.787,153.56,482.44,409.07599999999996,147.25,542.93,560.641,143.951,541.37,147.25,542.93,560.641,143.951,541.37,37.87,332.77,36.622,546.68,60.485,6.824
1505358000000,160.64,160.41,157.25,472.92,414.111,157.23,484.4,412.73800000000006,150.91,554.83,560.673,148.548,553.271,150.91,554.83,560.673,148.548,553.271,37.87,344.15,36.622,554.004,55.897,6.818
1505359800000,154.19,153.91,151.66,461.96,424.915,151.64,466.41,425.189,146.28,552.81,511.472,144.84799999999998,551.44,146.28,552.81,511.472,144.84799999999998,551.44,34.24,320.05,33.056,536.609,32.224000000000004,9.152000000000001
1505361600000,154.19,153.91,151.66,445.8,409.351,151.64,450.98,410.541,146.28,541.83,502.035,143.93200000000002,540.4540000000001,146.28,541.83,502.035,143.93200000000002,540.4540000000001,34.24,308.97,33.056,549.4259999999999,34.126999999999995,7.876
1505363400000,153.28,152.99,150.74,443.88,409.351,150.72,449.06,408.71,145.73,547.32,487.88300000000004,143.93200000000002,545.0319999999999,145.73,547.32,487.88300000000004,143.93200000000002,545.0319999999999,33.33,305.53,32.145,548.511,31.495,5.886
1505365200000,154.19,153.91,150.74,448.92,411.18199999999996,150.72,452.09,412.37199999999996,145.73,544.57,497.51199999999994,143.91299999999998,544.116,145.73,544.57,497.51199999999994,143.91299999999998,544.116,33.33,310.02,33.047,543.933,32.463,8.762
1505367000000,154.19,153.91,150.67,454.06,419.421,150.53,457.08,416.949,145.76,545.49,496.148,143.91299999999998,544.116,145.76,545.49,496.148,143.91299999999998,544.116,33.27,309.95,33.047,539.355,30.548000000000002,10.355
1505368800000,154.02,153.81,150.67,453.05,418.506,150.53,457.08,416.949,145.76,547.32,500.666,143.99,546.863,145.76,547.32,500.666,143.99,546.863,34.17,315.57,33.088,544.849,30.541999999999998,10.355
1505370600000,154.02,153.81,151.07,455.06,415.759,151.05,459.19,418.78,145.97,549.15,505.07800000000003,143.99,547.778,145.97,549.15,505.07800000000003,143.99,547.778,34.17,316.85,33.088,548.511,33.501,10.137
1505372400000,153.83,153.62,151.07,444.08,406.60400000000004,151.05,446.1,407.79400000000004,145.97,539.08,496.963,143.97,537.7080000000001,145.97,539.08,496.963,143.97,537.7080000000001,34.36,306.74,32.676,549.4259999999999,33.64,6.803
1505374200000,153.83,153.62,150.72,444.08,405.689,150.74,447.1,407.79400000000004,145.82,545.49,496.64,143.97,543.201,145.82,545.49,496.64,143.97,543.201,33.45,307.86,32.676,550.342,33.569,5.779
1505376000000,153.72,153.64,150.72,460.2,419.421,150.74,461.2,419.69599999999997,145.82,556.48,510.033,143.875,556.018,145.82,556.48,510.033,143.875,556.018,34.35,321.34,33.427,545.764,34.564,8.762
1505377800000,153.72,153.64,151.5,457.13,415.759,151.45,459.19,417.865,146.09,545.49,505.37800000000004,143.875,544.116,146.09,545.49,505.37800000000004,143.875,544.116,34.35,313.86,33.427,540.271,33.743,7.751
1505379600000,153.72,153.96,151.5,449.08,410.26599999999996,151.45,450.23,411.45599999999996,146.09,543.66,497.585,144.009,544.116,146.09,543.66,497.585,144.009,544.116,34.22,313.86,33.312,549.4259999999999,34.817,7.6739999999999995
1505381400000,153.81,153.96,151.01,448.07,409.351,151.03,450.23,410.541,145.88,545.49,493.405,144.009,545.0319999999999,145.88,545.49,493.405,144.009,545.0319999999999,34.22,311.61,33.312,551.257,34.021,5.803
1505383200000,153.81,154.0,151.01,457.13,417.59,151.03,461.3,419.69599999999997,145.88,550.07,505.895,143.894,550.525,145.88,550.07,505.895,143.894,550.525,34.4,320.6,33.477,549.4259999999999,33.427,8.82
1505385000000,154.21,154.0,150.99,454.11,414.844,150.99,457.28,416.949,145.97,547.32,505.63,143.894,546.863,145.97,547.32,505.63,143.894,546.863,34.4,316.11,33.477,552.173,33.573,8.82
1505386800000,154.21,154.0,150.99,456.13,417.59,150.99,461.3,417.865,145.97,549.15,508.43699999999995,143.97,547.778,145.97,549.15,508.43699999999995,143.97,547.778,34.52,318.35,33.596,555.835,34.489000000000004,8.593
1505388600000,154.9,154.0,151.37,461.16,417.59,151.41,464.32,413.287,146.09,547.32,512.974,143.97,546.863,146.09,547.32,512.974,143.97,546.863,34.52,320.6,33.596,547.595,39.255,8.593
1505390400000,153.98,153.72,151.37,452.1,413.92800000000005,151.41,457.28,416.949,146.09,546.41,506.945,143.97,545.0319999999999,146.09,546.41,506.945,143.97,545.0319999999999,34.36,312.74,33.427,550.342,33.645,8.783
1505392200000,153.98,153.72,151.37,439.04,417.59,151.33,445.23,410.541,146.07,545.49,502.36800000000005,143.97,544.116,146.07,545.49,502.36800000000005,143.97,544.116,34.36,311.68,33.427,550.342,24.886,5.843
1505394000000,154.63,154.63,151.37,431.0,397.35699999999997,151.33,435.19,404.13199999999995,146.07,543.38,510.94,143.93200000000002,541.278,146.07,543.38,510.94,143.93200000000002,541.278,34.41,309.28,33.482,532.855,31.076999999999998,8.293
1505395800000,153.72,153.68,151.5,434.08,396.44199999999995,150.93,435.09,400.653,146.35,542.38,508.452,143.93200000000002,541.278,146.35,542.38,508.452,143.93200000000002,541.278,34.42,312.49,33.477,543.567,34.649,13.582
