time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1505397600000,153.72,153.7,150.59,458.17,400.745,150.02,478.57,411.09,144.52,549.52,552.544,141.338,547.595,144.52,549.52,552.544,141.338,547.595,37.14,336.15,35.29,546.313,54.586000000000006,18.201
1505399400000,156.48,156.44,153.34,453.04,397.083,153.68,472.45,401.019,147.27,543.93,562.941,145.0,543.018,147.27,543.93,562.941,145.0,543.018,37.14,335.55,36.192,547.137,60.062,11.032
1505401200000,161.99,161.94,158.83,459.13,409.9,159.17,474.21,413.837,152.76,548.51,563.766,150.513,546.68,152.76,548.51,563.766,150.513,546.68,38.05,336.29,37.094,550.8,47.251000000000005,11.099
1505403000000,154.67,154.59,151.5,461.14,399.73800000000006,151.81,475.22,410.815,145.44,547.5,555.192,143.188,544.849,145.44,547.5,555.192,143.188,544.849,37.14,331.8,36.192,547.137,55.833,6.978
1505404800000,158.33,158.26,154.25,468.08,407.06199999999995,154.56,480.57,410.815,148.19,543.75,566.448,145.935,542.102,148.19,543.75,566.448,145.935,542.102,38.05,337.03,37.098,546.222,60.523999999999994,10.058
1505406600000,157.42,156.43,153.34,468.08,409.80800000000005,153.64,479.57,415.851,147.27,551.99,563.605,145.02,550.342,147.27,551.99,563.605,145.02,550.342,38.05,340.4,37.098,551.715,52.458999999999996,7.992000000000001
1505408400000,152.82,152.76,149.67,464.06,408.89300000000003,149.98,470.52,419.51300000000003,143.59,551.07,532.899,141.357,549.4259999999999,143.59,551.07,532.899,141.357,549.4259999999999,36.14,339.28,35.07,544.391,47.299,7.992000000000001
1505410200000,153.74,153.68,150.59,429.78,408.89300000000003,150.89,436.27,405.78,145.42,537.34,488.913,144.10399999999998,536.609,145.42,537.34,488.913,144.10399999999998,536.609,33.43,298.84,32.36,549.884,23.624000000000002,7.652
1505412000000,153.74,153.68,150.59,439.78,410.724,150.89,444.25,407.52,145.42,546.5,493.926,144.10399999999998,544.849,145.42,546.5,493.926,144.10399999999998,544.849,33.43,312.16,33.262,551.715,28.344,5.486000000000001
1505413800000,154.52,154.99,151.5,459.93,416.217,151.75,465.4,416.125,145.76,546.5,523.867,143.93200000000002,545.764,145.76,546.5,523.867,143.93200000000002,545.764,35.23,322.27,34.164,538.898,39.21,9.442
1505415600000,154.52,154.99,151.5,458.93,414.38599999999997,151.75,463.38,417.041,145.76,545.58,525.636,143.93200000000002,544.849,145.76,545.58,525.636,143.93200000000002,544.849,35.23,320.03,34.164,547.137,38.498000000000005,9.442
1505417400000,155.05,155.07,151.87,457.92,416.217,152.11,462.38,417.041,146.22,549.24,529.136,144.123,547.595,146.22,549.24,529.136,144.123,547.595,35.79,325.64,34.805,549.884,37.599000000000004,8.53
1505419200000,155.05,155.07,151.87,452.88,411.639,152.11,458.35,410.63199999999995,146.22,541.92,515.1990000000001,144.123,540.271,146.22,541.92,515.1990000000001,144.123,540.271,35.79,314.41,34.805,545.306,39.452,7.627000000000001
1505421000000,154.69,154.16,151.54,453.89,408.89300000000003,151.2,459.36,412.463,146.07,541.92,517.5459999999999,144.066,541.187,146.07,541.92,517.5459999999999,144.066,541.187,34.89,317.78,33.903,554.462,39.719,6.575
1505422800000,154.69,154.16,151.54,453.89,409.80800000000005,151.2,458.35,409.717,146.07,544.67,510.48,144.066,543.018,146.07,544.67,510.48,144.066,543.018,34.89,315.53,33.903,553.5459999999999,40.563,5.65
1505424600000,154.63,154.29,151.6,459.93,414.38599999999997,151.68,463.38,414.29400000000004,146.07,548.33,519.393,144.028,547.595,146.07,548.33,519.393,144.028,547.595,34.95,318.9,33.99,551.715,40.711999999999996,5.65
1505426400000,154.63,154.29,151.6,460.94,414.38599999999997,151.68,466.4,412.463,146.07,545.58,513.837,144.028,545.764,146.07,545.58,513.837,144.028,545.764,34.95,316.66,33.99,546.222,42.535,5.142
1505428200000,154.63,154.33,151.71,462.95,415.301,151.68,469.42,413.379,146.09,548.33,515.594,143.99,546.68,146.09,548.33,515.594,143.99,546.68,34.55,320.03,33.624,547.137,45.301,5.142
1505430000000,154.63,154.33,151.71,466.98,416.217,151.68,475.31,411.548,146.09,548.33,520.0930000000001,143.99,547.595,146.09,548.33,520.0930000000001,143.99,547.595,34.55,322.27,33.624,551.715,46.464,5.058
1505431800000,155.17,154.58,151.98,467.98,418.048,151.85,475.31,414.29400000000004,146.2,551.07,523.188,144.028,550.342,146.2,551.07,523.188,144.028,550.342,35.11,327.89,34.135999999999996,546.222,46.653999999999996,5.058
1505433600000,152.42,151.83,149.23,474.01,416.217,149.1,483.34,414.29400000000004,142.54,546.5,546.398,140.366,544.849,142.54,546.5,546.398,140.366,544.849,36.92,330.14,35.954,547.137,51.923,7.992000000000001
1505435400000,156.08,156.41,152.9,482.05,424.457,152.76,492.38,426.19599999999997,146.2,547.41,559.4780000000001,144.028,546.68,146.2,547.41,559.4780000000001,144.028,546.68,36.92,339.12,35.954,542.56,48.301,8.7
1505437200000,157.0,156.41,153.81,482.05,425.37199999999996,153.68,494.39,428.94300000000004,147.12,554.74,561.361,144.94299999999998,553.0880000000001,147.12,554.74,561.361,144.94299999999998,553.0880000000001,37.55,341.37,36.494,549.884,48.636,7.7989999999999995
1505439000000,157.91,157.32,154.73,480.04,424.457,154.59,489.37,425.281,148.03,551.07,563.124,145.859,550.342,148.03,551.07,563.124,145.859,550.342,37.55,342.5,36.494,546.222,51.022,8.7
1505440800000,157.91,157.32,153.81,484.06,418.048,153.68,491.37,414.20300000000003,148.03,542.93,564.044,144.94299999999998,543.018,148.03,542.93,564.044,144.94299999999998,543.018,37.81,336.88,36.741,551.715,58.604,10.543
1505442600000,155.19,154.58,151.05,478.32,423.724,151.83,488.51,420.88599999999997,145.29,556.38,552.872,142.178,554.462,145.29,556.38,552.872,142.178,554.462,36.91,343.17,35.839,557.2080000000001,69.956,12.638
1505444400000,156.1,156.41,152.9,469.27,396.625,152.73,477.46,392.596,147.1,505.85,538.206,144.86700000000002,506.94599999999997,147.1,505.85,538.206,144.86700000000002,506.94599999999997,35.99,292.62,34.946999999999996,507.587,66.118,8.1
1505446200000,155.19,154.58,151.98,455.19,413.47,151.81,464.39,421.527,147.1,545.49,493.92400000000004,144.86700000000002,544.299,147.1,545.49,493.92400000000004,144.86700000000002,544.299,33.27,304.98,32.223,548.785,34.731,5.189
1505448000000,155.19,154.58,151.98,463.24,421.71,151.81,473.44,424.274,146.81,553.73,503.379,144.924,552.539,146.81,553.73,503.379,144.924,552.539,34.17,319.58,33.125,555.194,36.793,5.189
1505449800000,155.47,155.05,152.44,459.31,418.048,152.21,470.67,420.61199999999997,146.81,550.98,498.144,144.924,549.7919999999999,146.81,550.98,498.144,144.924,549.7919999999999,34.17,314.86,33.125,556.11,36.676,5.182
1505451600000,155.47,155.05,152.44,457.3,418.964,152.21,470.67,422.44300000000004,146.79,552.81,500.221,144.94299999999998,549.7919999999999,146.79,552.81,500.221,144.94299999999998,549.7919999999999,33.99,316.14,33.404,557.025,35.7,5.182
1505453400000,155.24,154.84,152.27,455.29,420.42800000000005,152.13,462.62,421.527,146.79,547.32,499.486,144.94299999999998,545.215,146.79,547.32,499.486,144.94299999999998,545.215,33.99,311.65,32.501999999999995,543.933,30.381,4.387
1505455200000,155.24,154.84,152.27,453.27,415.851,152.13,451.54,415.11800000000005,146.77,548.24,498.996,144.905,547.0459999999999,146.77,548.24,498.996,144.905,547.0459999999999,33.83,315.02,33.409,554.919,32.205,7.41
1505457000000,155.03,155.03,152.1,434.11,399.371,152.4,454.57,411.45599999999996,146.77,556.48,493.586,144.905,554.37,146.77,556.48,493.586,144.905,554.37,33.83,318.39,33.409,553.0880000000001,34.686,7.136
1505458800000,155.03,155.03,152.1,449.24,393.87800000000004,152.4,446.51,393.14599999999996,147.04,550.98,495.19599999999997,145.058,549.7919999999999,147.04,550.98,495.19599999999997,145.058,549.7919999999999,33.97,315.02,33.381,552.173,50.551,4.402
1505460600000,154.54,154.8,151.77,433.92,394.79400000000004,152.21,443.44,394.061,147.04,549.15,504.705,145.058,547.961,147.04,549.15,504.705,145.058,547.961,33.97,315.17,33.385999999999996,546.68,42.254,5.275
1505462400000,155.45,154.8,151.77,433.92,394.79400000000004,152.21,440.41,394.977,146.98,542.74,498.19,144.981,542.4680000000001,146.98,542.74,498.19,144.981,542.4680000000001,33.97,312.86,33.385999999999996,546.68,40.18,6.497999999999999
1505464200000,154.54,154.75,151.83,436.0,394.79400000000004,152.06,442.34,394.977,146.98,544.57,509.221,144.981,545.215,146.98,544.57,509.221,144.981,545.215,33.97,315.26,33.72,549.4259999999999,42.129,5.6339999999999995
1505466000000,154.54,154.75,151.83,433.07,394.79400000000004,152.06,439.41,394.061,147.08,541.83,505.82,145.058,541.553,147.08,541.83,505.82,145.058,541.553,34.47,312.04,33.72,545.764,40.194,4.6739999999999995
1505467800000,154.86,154.92,152.08,445.13,395.709,152.13,448.44,398.639,147.08,545.49,510.411,145.058,545.215,147.08,545.49,510.411,145.058,545.215,34.47,318.71,33.775,554.919,45.76,6.542999999999999
1505469600000,155.78,155.83,152.99,458.19,397.54,153.05,459.48,398.639,147.17,546.41,531.023,145.096,545.215,147.17,546.41,531.023,145.096,545.215,35.37,320.44,34.681,549.4259999999999,54.041000000000004,5.64
1505471400000,152.08,152.17,148.41,462.21,395.709,148.47,465.52,395.892,142.58,542.74,546.789,140.518,542.4680000000001,142.58,542.74,546.789,140.518,542.4680000000001,37.18,329.43,35.586999999999996,550.342,59.985,7.611000000000001
1505473200000,157.57,157.67,153.91,468.29,405.78,153.96,475.47,401.385,148.07,544.57,566.406,145.096,543.384,148.07,544.57,566.406,145.096,543.384,38.08,334.22,36.489000000000004,545.764,61.906000000000006,7.749
1505475000000,158.49,158.58,154.82,465.27,406.695,154.9,477.48,405.963,148.99,540.91,569.9590000000001,146.011,540.637,148.99,540.91,569.9590000000001,146.011,540.637,38.08,334.22,36.489000000000004,547.595,58.122,7.711
1505476800000,158.49,158.58,154.82,466.18,409.44199999999995,154.9,477.38,409.625,148.99,540.0,568.849,146.011,538.806,148.99,540.0,568.849,146.011,538.806,38.19,330.69,37.048,543.018,53.50899999999999,7.742000000000001
1505478600000,156.64,156.75,152.99,469.2,408.527,153.09,478.39,406.787,147.16,546.41,560.313,144.18,545.215,147.16,546.41,560.313,144.18,545.215,38.19,335.18,37.048,546.68,60.478,7.709
1505480400000,157.55,156.75,153.91,476.13,410.358,154.0,481.44,405.87199999999996,148.07,543.66,563.918,145.096,544.299,148.07,543.66,563.918,145.096,544.299,38.08,341.1,37.126,552.173,61.924,8.566
1505482200000,159.38,158.58,155.76,477.14,416.76599999999996,155.83,484.46,415.94199999999995,148.99,549.15,567.71,146.92700000000002,548.877,148.99,549.15,567.71,146.92700000000002,548.877,38.08,343.34,37.126,551.257,55.791000000000004,11.634
1505484000000,159.38,158.58,155.76,477.14,414.935,155.83,486.47,415.027,148.99,544.57,569.472,146.92700000000002,544.299,148.99,544.57,569.472,146.92700000000002,544.299,38.46,339.97,37.286,550.342,58.016999999999996,10.607999999999999
1505485800000,158.47,158.58,154.84,480.01,414.02,154.92,487.76,412.28,148.97,542.74,566.624,146.011,542.4680000000001,148.97,542.74,566.624,146.011,542.4680000000001,38.46,337.73,37.286,553.0880000000001,60.927,9.613
1505487600000,158.47,157.67,154.84,486.94,417.68199999999996,154.94,495.11,416.858,148.05,540.0,568.435,146.011,539.722,148.05,540.0,568.435,146.011,539.722,37.56,335.32,36.938,546.68,60.231,8.776
1505489400000,158.47,158.58,154.84,484.93,418.597,154.94,494.11,420.52,148.97,540.0,568.405,146.011,538.806,148.97,540.0,568.405,146.011,538.806,37.56,333.08,36.938,543.933,56.398,8.805
1505491200000,157.55,157.67,153.93,482.92,415.851,154.02,492.1,416.858,148.05,541.83,566.5980000000001,145.096,538.806,148.05,541.83,566.5980000000001,145.096,538.806,37.61,328.58,36.631,542.102,59.303999999999995,5.992999999999999
1505493000000,159.38,159.5,155.76,480.91,421.344,155.85,491.1,423.267,149.88,543.66,568.618,146.92700000000002,541.553,149.88,543.66,568.618,146.92700000000002,541.553,37.61,331.95,36.631,546.68,52.196999999999996,7.841
1505494800000,155.7,155.83,152.1,484.93,414.935,152.19,491.1,422.809,146.22,545.49,560.111,143.265,543.384,146.22,545.49,560.111,143.265,543.384,37.62,333.08,36.851,552.173,58.942,5.787999999999999
1505496600000,158.45,158.58,154.84,478.91,416.76599999999996,154.94,488.09,426.471,148.97,545.49,564.876,146.011,544.299,148.97,545.49,564.876,146.011,544.299,37.62,336.45,36.851,552.173,54.496,5.8229999999999995
1505498400000,154.79,154.0,151.18,458.79,413.379,151.28,459.94,416.49199999999996,146.2,542.74,503.336,143.284,541.553,146.2,542.74,503.336,143.284,541.553,34.0,307.24,33.134,542.102,37.654,4.912
1505500200000,154.79,154.0,151.18,457.79,412.463,151.28,460.95,416.49199999999996,146.2,540.91,500.791,143.284,539.722,146.2,540.91,500.791,143.284,539.722,34.0,307.24,33.134,552.173,36.744,4.912
1505502000000,153.87,153.87,151.05,458.79,416.125,151.08,462.96,418.32300000000004,145.88,543.66,500.903,143.91299999999998,542.4680000000001,145.88,543.66,500.903,143.91299999999998,542.4680000000001,34.12,308.36,33.184,554.004,36.0,5.143
1505503800000,153.87,153.87,151.05,461.81,420.70300000000003,151.08,467.99,420.154,145.88,543.66,501.657,143.91299999999998,543.384,145.88,543.66,501.657,143.91299999999998,543.384,34.12,312.86,33.184,546.68,35.91,5.143
1505505600000,154.42,153.91,151.05,463.83,423.45,151.1,465.98,421.985,145.9,547.32,505.06300000000005,143.951,547.0459999999999,145.9,547.32,505.06300000000005,143.951,547.0459999999999,34.29,315.1,33.39,549.4259999999999,34.016,5.187
1505507400000,154.42,153.91,151.05,459.8,420.70300000000003,151.1,464.98,419.23800000000006,145.9,543.66,497.54699999999997,143.951,543.384,145.9,543.66,497.54699999999997,143.951,543.384,34.29,310.61,33.39,545.764,35.676,5.187
1505509200000,154.08,153.87,151.07,461.81,425.281,151.03,463.97,421.069,145.82,548.24,498.411,143.951,548.877,145.82,548.24,498.411,143.951,548.877,34.11,315.1,33.221,551.257,31.949,5.2139999999999995
1505511000000,154.08,153.87,151.07,445.7,430.316,151.03,454.91,416.49199999999996,145.82,542.74,499.816,143.951,541.553,145.82,542.74,499.816,143.951,541.553,34.11,307.24,33.221,539.355,22.458000000000002,5.2139999999999995
1505512800000,154.73,153.95,151.07,453.76,424.82300000000004,151.07,450.88,411.914,145.95,548.24,506.478,143.951,547.961,145.95,548.24,506.478,143.951,547.961,34.12,318.47,33.221,536.609,27.936999999999998,15.728
1505514600000,153.81,153.95,151.07,436.62,409.259,151.07,439.79,402.759,145.95,541.74,508.664,143.951,541.553,145.95,541.74,508.664,143.951,541.553,34.12,312.86,33.221,545.764,28.991,17.309
1505516400000,153.81,153.95,151.12,440.65,412.921,151.22,443.82,405.505,145.97,542.65,500.527,143.97,541.553,145.97,542.65,500.527,143.97,541.553,33.96,310.61,33.051,547.595,29.048000000000002,16.405
1505518200000,153.95,153.51,151.12,442.67,413.837,151.22,444.83,405.505,145.97,548.14,498.827,143.97,547.961,145.97,548.14,498.827,143.97,547.961,33.96,313.98,33.051,551.257,29.976,12.727
1505520000000,153.95,153.51,150.89,450.74,413.837,150.89,451.89,410.083,145.9,549.06,509.50199999999995,143.93200000000002,548.877,145.9,549.06,509.50199999999995,143.93200000000002,548.877,33.99,319.6,33.079,543.933,33.974000000000004,13.700999999999999
1505521800000,154.23,154.19,150.89,449.73,412.921,150.89,452.9,411.914,145.9,547.23,507.48699999999997,143.93200000000002,546.13,145.9,547.23,507.48699999999997,143.93200000000002,546.13,33.99,313.98,33.079,542.102,32.185,11.818
1505523600000,154.23,154.19,151.08,441.66,405.597,151.14,446.85,404.59,146.03,546.31,506.043,144.009,544.299,146.03,546.31,506.043,144.009,544.299,34.53,309.49,33.605,547.595,34.010999999999996,8.515
1505525400000,155.68,156.04,152.94,474.41,414.75199999999995,153.05,480.01,408.25199999999995,147.02,551.81,558.9680000000001,144.066,550.7080000000001,147.02,551.81,558.9680000000001,144.066,550.7080000000001,37.27,339.97,36.329,544.849,62.52,14.624
1505527200000,154.77,154.23,151.1,474.46,413.837,151.22,484.93,412.83,145.19,552.72,555.234,142.235,551.5319999999999,145.19,552.72,555.234,142.235,551.5319999999999,37.27,338.02,36.329,555.835,52.842,12.714
1505529000000,156.62,156.06,152.94,466.27,415.668,153.05,483.07,420.154,147.0,549.98,560.339,144.066,548.785,147.0,549.98,560.339,144.066,548.785,37.25,339.82,36.379,547.504,46.012,20.02
1505530800000,154.8,154.23,152.02,452.18,401.019,152.13,457.93,403.67400000000004,146.07,536.24,512.67,144.085,535.9680000000001,146.07,536.24,512.67,144.085,535.9680000000001,35.45,311.73,33.674,531.94,46.761,8.027999999999999
1505532600000,153.89,154.23,151.1,449.15,402.85,151.22,455.92,404.59,146.07,547.23,500.908,144.085,545.123,146.07,547.23,500.908,144.085,545.123,34.55,311.73,33.674,546.5880000000001,42.81100000000001,5.178
1505534400000,153.89,154.12,151.1,460.23,411.09,151.22,469.0,411.914,146.03,552.72,509.458,144.009,551.5319999999999,146.03,552.72,509.458,144.009,551.5319999999999,34.55,319.6,33.674,555.743,43.644,6.941
1505536200000,153.64,154.12,151.56,456.2,408.343,151.5,462.96,409.167,146.03,544.48,497.796,144.009,543.2919999999999,146.03,544.48,497.796,144.009,543.2919999999999,33.95,309.49,32.772,539.264,43.552,7.978
1505538000000,154.56,154.12,151.56,460.23,415.668,151.5,467.99,416.49199999999996,146.14,550.89,507.811,144.085,549.701,146.14,550.89,507.811,144.085,549.701,33.95,319.6,33.679,549.335,39.004,8.722999999999999
1505539800000,154.56,154.12,151.56,461.24,415.668,151.5,470.0,417.407,146.14,549.06,499.176,144.085,547.87,146.14,549.06,499.176,144.085,547.87,34.86,318.47,33.679,548.419,39.945,8.56
1505541600000,154.42,154.25,151.41,461.24,418.414,151.47,471.01,419.23800000000006,146.09,549.06,511.57199999999995,144.028,548.785,146.09,549.06,511.57199999999995,144.028,548.785,34.86,321.84,33.679,549.335,38.997,10.299000000000001
1505543400000,154.42,154.25,151.41,458.22,414.75199999999995,151.47,469.0,415.57599999999996,146.09,545.4,507.32599999999996,144.028,544.2080000000001,146.09,545.4,507.32599999999996,144.028,544.2080000000001,34.86,315.1,33.679,545.673,40.061,9.388
1505545200000,154.8,154.16,151.75,456.2,412.921,151.49,463.97,411.914,146.22,540.82,506.028,144.10399999999998,540.5459999999999,146.22,540.82,506.028,144.10399999999998,540.5459999999999,34.64,313.98,33.427,543.842,38.505,9.568999999999999
1505547000000,153.89,154.16,150.84,454.29,412.006,151.49,462.92,413.745,146.22,546.31,507.588,144.10399999999998,546.039,146.22,546.31,507.588,144.10399999999998,546.039,34.64,315.26,33.431,546.5880000000001,39.876999999999995,7.832999999999999
1505548800000,153.89,154.04,150.84,455.05,412.006,151.39,462.82,412.83,146.11,546.31,508.75199999999995,144.085,545.123,146.11,546.31,508.75199999999995,144.085,545.123,34.64,314.81,33.431,547.504,39.092,6.932
1505550600000,154.25,154.04,150.95,456.2,415.668,151.39,464.83,417.407,146.11,544.48,517.874,144.085,543.2919999999999,146.11,544.48,517.874,144.085,543.2919999999999,34.76,316.45,33.806999999999995,552.997,36.363,10.639000000000001
1505552400000,154.25,154.08,150.95,457.21,415.668,151.54,464.26,417.407,146.09,548.14,512.39,144.047,546.9540000000001,146.09,548.14,512.39,144.047,546.9540000000001,34.76,317.57,33.806999999999995,549.335,37.264,7.79
1505554200000,154.33,154.08,151.31,456.59,417.499,151.54,465.26,419.23800000000006,146.09,553.64,517.477,144.047,551.5319999999999,146.09,553.64,517.477,144.047,551.5319999999999,34.45,322.07,33.669000000000004,551.1659999999999,35.484,7.79
1505556000000,154.33,154.44,151.31,455.63,415.668,151.41,462.34,416.49199999999996,145.99,549.06,505.671,144.009,548.785,145.99,549.06,505.671,144.009,548.785,34.45,318.02,33.669000000000004,549.335,36.366,7.645
1505557800000,154.23,154.44,151.35,456.64,418.414,151.41,463.25,418.32300000000004,145.99,553.64,516.996,144.009,552.448,145.99,553.64,516.996,144.009,552.448,34.6,324.76,33.486,552.997,34.531,7.711
1505559600000,154.23,154.23,151.35,451.6,412.921,151.52,458.22,412.83,146.05,547.23,510.309,144.028,546.039,146.05,547.23,510.309,144.028,546.039,34.6,318.02,33.486,544.757,35.585,7.6579999999999995
1505561400000,154.16,154.23,151.45,447.57,411.09,151.52,456.2,411.914,146.05,544.48,510.463,144.028,543.2919999999999,146.05,544.48,510.463,144.028,543.2919999999999,34.5,318.02,33.715,550.25,36.39,5.585
1505563200000,154.16,153.95,151.45,440.51,406.51199999999994,151.26,447.14,406.421,146.01,546.31,515.413,143.99,546.039,146.01,546.31,515.413,143.99,546.039,34.5,318.02,33.715,547.504,34.618,4.625
1505565000000,154.96,154.86,151.7,438.49,403.67400000000004,151.26,446.13,400.01199999999994,146.01,543.57,507.524,143.99,543.2919999999999,146.01,543.57,507.524,143.99,543.2919999999999,34.67,315.78,33.88,534.686,37.054,4.625
1505566800000,154.04,153.93,151.7,439.5,399.097,151.58,437.05,396.35,146.07,541.74,516.924,144.047,541.461,146.07,541.74,516.924,144.047,541.461,34.67,312.18,33.88,540.179,39.144,9.432
1505568600000,154.04,153.93,151.14,432.15,391.772,151.58,445.12,396.35,146.07,534.41,514.846,144.047,534.137,146.07,534.41,514.846,144.047,534.137,34.67,309.04,33.949,532.855,42.342,11.302999999999999
1505570400000,154.04,153.93,151.14,434.89,395.435,150.95,445.94,395.435,146.01,539.9,515.581,143.97,539.63,146.01,539.9,515.581,143.97,539.63,34.67,311.44,33.949,543.842,43.672,9.446
1505572200000,153.95,153.89,151.22,425.8,392.68800000000005,150.95,441.95,395.435,146.01,539.9,502.76199999999994,143.97,539.63,146.01,539.9,502.76199999999994,143.97,539.63,34.49,311.28,33.949,552.997,37.955,7.531000000000001
1505574000000,153.95,153.89,151.22,429.84,397.26599999999996,151.35,443.97,396.35,146.07,545.4,508.514,144.047,544.2080000000001,146.07,545.4,508.514,144.047,544.2080000000001,34.49,318.02,34.223,552.997,38.849000000000004,7.531000000000001
1505575800000,153.98,153.98,151.08,434.89,396.35,151.35,449.01,396.35,146.07,547.23,510.215,144.047,546.9540000000001,146.07,547.23,510.215,144.047,546.9540000000001,34.41,318.02,33.317,546.5880000000001,43.841,5.672000000000001
1505577600000,154.9,153.98,151.08,449.01,396.35,151.58,462.1,396.35,146.22,544.48,527.471,144.10399999999998,544.2080000000001,146.22,544.48,527.471,144.10399999999998,544.2080000000001,35.31,322.52,34.219,546.5880000000001,53.208,8.524
1505579400000,154.9,153.89,151.47,446.99,396.35,151.58,462.1,396.35,146.22,548.14,519.998,144.10399999999998,544.2080000000001,146.22,548.14,519.998,144.10399999999998,544.2080000000001,35.31,315.78,34.219,546.5880000000001,49.967,6.707000000000001
1505581200000,153.98,153.89,151.47,439.93,400.92800000000005,151.68,446.99,399.18800000000005,146.13,550.89,514.552,144.009,548.785,146.13,550.89,514.552,144.009,548.785,34.41,319.15,34.219,544.757,39.917,7.6579999999999995
1505583000000,153.98,153.62,151.2,436.91,398.181,151.68,442.96,395.526,146.13,545.4,509.45300000000003,144.009,545.123,146.13,545.4,509.45300000000003,144.009,545.123,34.41,315.78,33.308,550.25,39.961999999999996,6.59
1505584800000,154.12,153.62,151.2,444.83,400.92800000000005,150.91,449.15,399.18800000000005,145.99,550.89,509.381,144.009,549.701,145.99,550.89,509.381,144.009,549.701,34.27,316.45,33.308,550.25,43.281000000000006,7.492000000000001
1505586600000,154.12,154.08,151.08,443.06,398.181,150.91,446.23,399.18800000000005,145.99,550.89,511.26300000000003,144.009,549.701,145.99,550.89,511.26300000000003,144.009,549.701,34.27,314.36,33.152,550.25,42.283,8.305
1505588400000,152.99,153.16,150.17,419.83,393.603,150.0,427.05,397.449,145.52,542.65,472.21,143.78,541.461,145.52,542.65,472.21,143.78,541.461,32.31,294.14,31.349,545.673,26.831999999999997,5.2010000000000005
1505590200000,152.99,153.16,150.17,420.84,396.35,150.0,428.06,400.195,145.52,548.14,478.29900000000004,143.78,546.9540000000001,145.52,548.14,478.29900000000004,143.78,546.9540000000001,32.31,303.13,31.349,551.1659999999999,23.973000000000003,5.2010000000000005
1505592000000,152.84,152.69,150.11,424.89,399.097,150.11,432.1,402.026,145.5,547.14,473.94699999999995,143.761,546.039,145.5,547.14,473.94699999999995,143.761,546.039,32.4,299.76,31.559,551.1659999999999,25.824,5.445
1505593800000,145.44,145.31,143.68,437.01,395.251,143.67,422.0,388.751,139.97,530.66,374.67,139.164,531.39,139.97,530.66,374.67,139.164,531.39,28.57,269.43,27.750999999999998,507.95300000000003,26.659000000000002,6.352
1505595600000,151.91,151.71,150.11,448.97,395.98400000000004,150.11,429.03,393.42,145.5,545.4,461.815,143.74200000000002,545.123,145.5,545.4,461.815,143.74200000000002,545.123,35.0,319.01,33.248000000000005,545.673,35.62,11.485
1505597400000,151.91,151.71,149.2,445.94,396.899,149.2,428.21,397.083,145.5,550.89,459.356,143.74200000000002,550.616,145.5,550.89,459.356,143.74200000000002,550.616,31.27,293.91,30.538,553.9119999999999,31.975,11.377
1505599200000,152.82,152.63,150.11,440.9,399.73800000000006,150.11,424.45,396.167,145.46,544.48,471.26800000000003,143.72299999999998,543.2919999999999,145.46,544.48,471.26800000000003,143.72299999999998,543.2919999999999,32.17,297.28,31.44,539.264,30.238000000000003,5.3260000000000005
1505601000000,152.82,152.63,150.11,441.91,401.569,150.11,425.46,397.083,145.46,541.74,478.212,143.72299999999998,541.461,145.46,541.74,478.212,143.72299999999998,541.461,32.17,299.53,31.44,542.9259999999999,29.385,7.349
1505602800000,155.68,155.47,153.95,439.89,409.351,153.87,422.43,403.491,149.14,545.49,474.67699999999996,147.385,546.039,149.14,545.49,474.67699999999996,147.385,546.039,31.87,285.15,30.872,545.673,15.958,7.563
1505604600000,152.99,152.73,150.32,439.89,403.85699999999997,150.25,420.41,404.407,145.52,540.91,459.846,143.78,540.5459999999999,145.52,540.91,459.846,143.78,540.5459999999999,31.91,290.77,30.845,538.3480000000001,20.739,8.57
1505606400000,152.08,151.81,149.41,436.86,398.36400000000003,149.33,415.35,400.745,145.52,531.76,438.32800000000003,143.78,531.39,145.52,531.76,438.32800000000003,143.78,531.39,31.01,280.66,29.943,533.771,21.641,9.601
1505608200000,152.08,151.81,149.41,437.87,411.365,149.33,418.38,407.153,145.15,549.33,457.496,143.608,547.87,145.15,549.33,457.496,143.608,547.87,31.02,293.02,29.939,544.757,14.945,10.338
1505610000000,152.08,151.81,149.41,439.99,409.534,149.75,418.48,407.153,145.15,551.17,458.851,143.608,549.701,145.15,551.17,458.851,143.608,549.701,31.92,298.34,30.84,550.25,15.948,9.432
1505611800000,152.53,152.32,149.77,439.99,403.949,149.75,419.5,408.069,145.36,548.42,465.272,143.703,547.87,145.36,548.42,465.272,143.703,547.87,31.92,300.59,30.84,551.1659999999999,18.891,9.432
1505613600000,153.45,152.32,149.77,440.81,411.273,150.46,421.62,411.731,145.36,553.91,474.455,143.703,552.448,145.36,553.91,474.455,143.703,552.448,32.48,310.18,32.071999999999996,553.9119999999999,16.139,9.658999999999999
1505615400000,152.53,152.55,150.0,441.82,410.358,150.46,422.63,411.731,145.4,551.17,471.741,143.72299999999998,549.701,145.4,551.17,471.741,143.72299999999998,549.701,32.48,304.56,31.17,552.997,16.148,9.658999999999999
1505617200000,152.53,152.55,150.0,442.83,409.44199999999995,150.0,420.61,409.9,145.4,547.5,469.49800000000005,143.72299999999998,546.039,145.4,547.5,469.49800000000005,143.72299999999998,546.039,32.33,301.19,31.17,547.504,17.058,10.597000000000001
1505619000000,149.79,149.81,148.17,435.76,402.11800000000005,148.17,418.58,405.32199999999995,144.1,538.35,417.309,142.616,537.799,144.1,538.35,417.309,142.616,537.799,29.62,276.48,29.357,533.771,17.903,7.805
1505620800000,149.79,149.81,148.17,442.83,411.273,148.17,416.56,404.407,144.1,544.76,421.37300000000005,142.616,543.2919999999999,144.1,544.76,421.37300000000005,142.616,543.2919999999999,29.71,277.6,29.357,533.771,15.955,7.792000000000001
1505622600000,147.96,147.98,146.34,450.65,400.287,146.34,430.76,409.9,143.19,547.5,406.42699999999996,141.701,547.87,143.19,547.5,406.42699999999996,141.701,547.87,30.84,297.89,30.291,542.01,23.899,9.922
1505624400000,148.87,147.98,146.34,448.63,416.675,146.34,423.69,400.653,143.19,545.67,398.63800000000003,141.701,544.2080000000001,143.19,545.67,398.63800000000003,141.701,544.2080000000001,30.8,290.03,30.287,537.433,17.472,13.155999999999999
1505626200000,147.96,148.11,146.3,430.62,402.026,146.2,431.63,407.06199999999995,142.64,551.17,396.17800000000005,141.338,550.616,142.64,551.17,396.17800000000005,141.338,550.616,30.78,294.97,29.38,531.94,17.472,15.18
1505628000000,149.77,149.08,148.26,436.49,372.272,148.97,430.57,381.061,146.45,562.88,336.602,146.03,558.307,146.45,562.88,336.602,146.03,558.307,24.91,265.92,24.386,535.602,47.661,15.18
1505629800000,141.49,141.72,139.97,444.51,378.406,139.74,436.69,378.68,137.2,531.66,354.50800000000004,136.72299999999998,531.207,137.2,531.66,354.50800000000004,136.72299999999998,531.207,27.7,259.49,27.151,508.86800000000005,36.946999999999996,16.171
1505631600000,141.47,140.82,139.97,425.33,392.596,139.74,415.36,388.934,137.2,523.24,351.708,135.80700000000002,522.9680000000001,137.2,523.24,351.708,135.80700000000002,522.9680000000001,26.84,249.45,26.272,494.22,18.590999999999998,6.6579999999999995
1505633400000,147.0,147.25,145.5,429.91,370.624,145.23,426.44,378.86400000000003,141.78,529.19,411.12699999999995,140.404,529.651,141.78,529.19,411.12699999999995,140.404,529.651,31.41,277.91,29.943,515.2769999999999,42.065,10.395999999999999
1505635200000,148.83,149.08,147.33,434.95,381.61,147.06,427.6,378.86400000000003,143.61,549.33,421.467,142.254,547.961,143.61,549.33,421.467,142.254,547.961,31.4,294.76,30.85,527.179,39.696,8.487
1505637000000,149.75,150.0,148.24,434.95,384.35699999999997,147.98,423.55,386.462,144.52,550.25,405.772,143.16899999999998,547.961,144.52,550.25,405.772,143.16899999999998,547.961,30.47,291.39,29.943,526.263,32.593,8.487
1505638800000,149.75,150.0,148.24,438.99,387.103,147.98,423.55,387.37800000000004,144.52,550.25,408.99800000000005,143.16899999999998,548.877,144.52,550.25,408.99800000000005,143.16899999999998,548.877,31.38,298.13,30.845,529.9259999999999,32.641999999999996,9.451
1505640600000,149.88,149.96,148.24,438.89,390.765,147.99,423.45,387.37800000000004,144.54,546.5,399.35900000000004,143.303,544.299,144.54,546.5,399.35900000000004,143.303,544.299,30.48,287.64,29.943,524.432,28.904,9.562999999999999
1505642400000,149.88,149.96,148.24,439.9,393.51199999999994,147.99,423.45,391.04,144.54,549.24,404.15,143.303,547.961,144.54,549.24,404.15,143.303,547.961,31.39,298.88,29.943,529.01,28.008000000000003,11.475
1505644200000,149.81,149.88,148.15,439.9,392.596,147.9,422.44,390.124,144.54,545.58,398.656,143.322,544.299,144.54,545.58,398.656,143.322,544.299,30.48,289.89,29.774,524.432,28.008000000000003,11.475
1505646000000,149.81,149.88,148.15,441.92,394.42699999999996,147.9,423.45,391.04,144.54,552.91,401.33099999999996,143.322,553.455,144.54,552.91,401.33099999999996,143.322,553.455,30.48,300.0,29.774,532.672,27.998,10.335
1505647800000,150.23,150.07,148.34,443.94,390.765,148.24,424.46,391.95599999999996,144.71,551.07,402.84,143.398,550.7080000000001,144.71,551.07,402.84,143.398,550.7080000000001,31.01,302.25,30.218000000000004,532.672,29.883000000000003,10.335
1505649600000,150.23,150.07,148.34,439.9,388.019,148.24,424.46,391.95599999999996,144.71,550.16,404.707,143.398,548.877,144.71,550.16,404.707,143.398,548.877,31.01,295.51,30.218000000000004,529.01,30.793000000000003,10.187000000000001
1505651400000,150.07,149.88,148.17,435.86,385.272,148.03,423.45,391.04,144.68,545.58,403.92900000000003,143.36,544.299,144.68,545.58,403.92900000000003,143.36,544.299,30.98,291.01,30.465,526.263,30.787,10.187000000000001
1505653200000,150.07,149.88,148.17,436.87,406.879,148.03,425.47,398.36400000000003,144.68,548.97,402.663,143.36,548.053,144.68,548.97,402.663,143.36,548.053,30.97,301.12,30.474,532.672,18.913,16.433
1505655000000,150.3,149.9,148.15,430.82,402.301,148.19,421.43,395.61800000000005,144.68,544.39,404.605,143.379,542.56,144.68,544.39,404.605,143.379,542.56,30.97,291.01,30.474,523.5169999999999,18.913,14.652000000000001
1505656800000,150.3,149.9,148.15,432.84,404.13199999999995,148.19,422.44,395.61800000000005,144.68,546.22,402.26,143.379,544.391,144.68,546.22,402.26,143.379,544.391,30.95,288.76,29.838,524.432,19.375,13.67
1505658600000,150.4,150.15,148.34,434.85,392.78,148.26,423.45,398.36400000000003,144.75,544.39,412.81,143.417,544.391,144.75,544.39,412.81,143.417,544.391,30.95,296.63,30.744,529.01,25.636,14.622
1505660400000,144.91,144.66,142.85,441.53,390.94800000000004,142.73,428.69,398.36400000000003,138.34,543.48,422.879,137.009,541.644,138.34,543.48,422.879,137.009,541.644,31.86,294.0,30.730999999999998,529.9259999999999,26.570999999999998,13.633
1505662200000,140.33,140.08,138.27,444.56,398.273,138.15,429.71,397.449,134.68,550.8,402.917,133.347,549.884,134.68,550.8,402.917,133.347,549.884,30.94,302.99,29.824,539.081,25.324,14.564
1505664000000,140.33,140.08,138.27,445.56,399.18800000000005,138.15,432.74,399.28,134.68,548.97,413.223,133.347,548.053,134.68,548.97,413.223,133.347,548.053,30.94,305.23,30.726,540.9119999999999,24.406999999999996,15.474
1505665800000,140.46,140.25,138.4,445.56,399.18800000000005,138.31,431.73,398.36400000000003,134.7,547.14,404.735,133.289,546.222,134.7,547.14,404.735,133.289,546.222,31.3,302.99,30.726,539.081,25.353,15.474
1505667600000,139.55,139.34,137.49,445.56,398.273,137.39,431.73,398.36400000000003,132.85,545.31,416.49,131.458,544.391,132.85,545.31,416.49,131.458,544.391,31.3,301.86,30.726,536.3340000000001,25.368000000000002,15.537
1505669400000,138.63,138.42,136.57,444.56,396.44199999999995,136.47,433.75,398.36400000000003,132.85,547.14,405.82199999999995,131.458,545.306,132.85,547.14,405.82199999999995,131.458,545.306,30.86,302.99,30.726,539.081,25.368000000000002,15.537
1505671200000,138.63,138.42,136.57,445.56,397.35699999999997,136.47,431.73,397.449,132.64,549.88,401.82099999999997,131.21,548.053,132.64,549.88,401.82099999999997,131.21,548.053,30.86,300.74,29.82,537.25,25.794,13.799000000000001
1505673000000,138.65,138.44,136.46,446.57,400.10400000000004,136.36,430.72,397.449,132.64,549.88,402.426,131.21,548.053,132.64,549.88,402.426,131.21,548.053,30.84,305.23,29.82,538.165,22.021,13.738
1505674800000,136.82,136.61,134.62,447.58,394.244,134.53,431.73,398.36400000000003,130.81,550.71,405.88199999999995,129.379,548.9680000000001,130.81,550.71,405.88199999999995,129.379,548.9680000000001,30.84,304.11,30.676,538.165,25.851999999999997,14.698
1505676600000,136.82,136.61,134.62,447.58,394.244,134.53,430.72,397.449,130.81,547.05,403.496,129.379,546.222,130.81,547.05,403.496,129.379,546.222,30.84,306.36,30.676,539.996,26.766,14.698
1505678400000,137.73,137.52,135.54,441.53,392.505,135.44,425.66,393.787,131.74,549.79,400.65,130.295,546.222,131.74,549.79,400.65,130.295,546.222,30.87,295.12,30.378,530.841,26.066,11.154000000000002
1505680200000,137.73,137.52,135.54,439.51,387.92699999999996,135.44,426.67,394.702,131.74,542.47,395.336,130.295,541.644,131.74,542.47,395.336,130.295,541.644,30.87,295.12,30.378,529.9259999999999,26.969,11.154000000000002
1505682000000,137.5,137.29,135.37,438.5,397.083,135.27,425.66,393.787,131.57,547.05,389.01,130.19899999999998,546.222,131.57,547.05,389.01,130.19899999999998,546.222,30.51,298.49,29.476,532.672,22.953000000000003,10.238
1505683800000,137.5,137.29,135.37,437.49,396.167,135.27,425.66,392.871,131.57,545.21,389.19,130.19899999999998,545.306,131.57,545.21,389.19,130.19899999999998,545.306,30.51,295.12,29.476,531.757,22.953000000000003,10.238
1505685600000,137.49,137.28,135.35,439.51,397.99800000000005,135.25,426.67,393.787,131.55,547.96,391.324,130.18,547.137,131.55,547.96,391.324,130.18,547.137,30.49,297.37,29.385,534.503,22.807,10.183
1505687400000,137.49,137.28,135.35,439.51,397.083,135.25,426.67,393.787,131.55,548.88,392.415,130.18,547.137,131.55,548.88,392.415,130.18,547.137,30.49,298.49,29.385,533.5880000000001,22.807,10.183
1505689200000,137.14,136.93,135.08,438.5,396.167,135.01,423.64,391.04,131.42,541.55,388.274,130.10399999999998,540.729,131.42,541.55,388.274,130.10399999999998,540.729,30.02,287.94,29.44,526.263,22.919,10.196
1505691000000,137.14,136.93,135.08,442.25,391.49800000000005,135.01,425.66,396.533,131.42,552.54,401.9,130.10399999999998,551.715,131.42,552.54,401.9,130.10399999999998,551.715,30.92,302.76,29.449,534.503,24.838,9.715
1505692800000,137.26,137.03,135.16,443.26,390.582,135.08,424.65,395.61800000000005,131.48,550.71,394.985,130.142,548.9680000000001,131.48,550.71,394.985,130.142,548.9680000000001,30.02,300.52,29.449,534.503,25.745,9.715
1505694600000,137.26,137.03,135.16,453.34,391.49800000000005,135.08,437.78,404.773,131.48,553.45,392.546,130.142,551.715,131.48,553.45,392.546,130.142,551.715,30.02,299.39,29.389,549.1519999999999,27.557,10.638
1505696400000,137.47,137.26,135.33,446.28,390.582,135.23,435.76,403.85699999999997,131.57,548.88,390.54699999999997,130.18,547.137,131.57,548.88,390.54699999999997,130.18,547.137,30.45,298.27,29.389,542.743,26.659000000000002,10.638
1505698200000,137.47,137.26,135.33,449.31,391.49800000000005,135.23,437.78,402.94199999999995,131.57,551.62,402.31199999999995,130.18,549.884,131.57,551.62,402.31199999999995,130.18,549.884,30.45,303.89,29.824,549.1519999999999,30.594,10.89
1505700000000,137.77,137.58,135.6,453.34,391.49800000000005,135.52,437.78,402.85,131.71,550.71,406.64300000000003,130.276,549.884,131.71,550.71,406.64300000000003,130.276,549.884,31.35,308.38,30.726,551.898,28.9,10.89
1505701800000,137.77,137.58,135.6,455.35,391.13199999999995,135.52,437.78,403.76599999999996,131.71,547.05,408.417,130.276,546.222,131.71,547.05,408.417,130.276,546.222,31.35,307.26,30.726,550.9830000000001,28.975,11.275
1505703600000,137.75,137.54,135.6,456.36,391.13199999999995,135.5,442.83,408.343,131.65,550.71,409.64,130.219,550.8,131.65,550.71,409.64,130.219,550.8,31.37,314.0,30.671,550.9830000000001,29.901,11.275
1505705400000,137.75,137.54,135.6,449.31,391.13199999999995,135.5,430.72,399.18800000000005,131.65,540.64,396.95300000000003,130.219,539.813,131.65,540.64,396.95300000000003,130.219,539.813,30.47,293.78,29.765,536.3340000000001,27.149,11.292
1505707200000,137.52,137.31,135.37,451.32,401.75199999999995,135.27,429.71,397.35699999999997,131.59,548.88,406.023,130.19899999999998,546.222,131.59,548.88,406.023,130.19899999999998,546.222,31.38,299.39,29.765,539.081,25.653000000000002,11.292
1505709000000,137.52,137.31,135.37,448.3,403.583,135.27,428.69,400.10400000000004,131.59,548.88,398.67400000000004,130.19899999999998,547.137,131.59,548.88,398.67400000000004,130.19899999999998,547.137,31.38,300.52,30.374000000000002,539.996,22.614,11.265
1505710800000,138.06,137.85,135.73,436.2,400.836,135.65,425.66,401.019,131.73,549.79,408.017,130.257,548.9680000000001,131.73,549.79,408.017,130.257,548.9680000000001,31.38,307.93,30.369,540.9119999999999,18.86,9.437000000000001
1505712600000,138.06,137.85,135.73,430.96,397.17400000000004,135.65,420.71,396.44199999999995,131.73,552.54,411.381,130.257,550.8,131.73,552.54,411.381,130.257,550.8,31.38,307.19,30.364,538.165,18.86,19.749000000000002
1505714400000,138.06,137.85,135.73,440.05,397.54,135.65,413.62,387.744,131.76,554.1,420.10699999999997,130.276,552.905,131.76,554.1,420.10699999999997,130.276,552.905,31.45,318.42,31.344,529.9259999999999,22.947,16.075
1505716200000,138.06,137.85,135.73,436.01,393.87800000000004,135.65,419.7,391.406,131.76,553.18,413.195,130.276,552.905,131.76,553.18,413.195,130.276,552.905,31.45,318.42,30.438000000000002,538.165,22.943,17.852999999999998
1505718000000,138.27,138.06,135.98,436.01,392.963,135.9,420.71,391.406,131.8,547.69,415.10699999999997,130.295,547.4119999999999,131.8,547.69,415.10699999999997,130.295,547.4119999999999,31.91,308.31,30.438000000000002,538.165,23.866,16.074
1505719800000,138.27,138.06,135.98,432.98,390.216,135.9,418.68,390.491,131.8,544.02,410.115,130.295,542.8340000000001,131.8,544.02,410.115,130.295,542.8340000000001,31.91,303.82,30.474,532.672,23.866,14.255
1505721600000,137.94,137.71,135.69,433.99,398.45599999999996,135.62,419.7,394.153,131.67,550.43,404.98400000000004,130.238,550.159,131.67,550.43,404.98400000000004,130.238,550.159,31.0,309.43,30.474,537.25,19.782,14.255
1505723400000,137.94,137.71,135.69,438.03,396.625,135.62,421.72,395.98400000000004,131.67,555.93,414.045,130.238,554.736,131.67,555.93,414.045,130.238,554.736,31.0,315.05,30.914,542.743,20.945999999999998,13.923
1505725200000,138.21,138.02,135.94,430.96,391.13199999999995,135.86,417.67,393.23699999999997,131.8,546.77,410.98699999999997,130.314,546.497,131.8,546.77,410.98699999999997,130.314,546.497,31.91,308.31,30.914,534.503,20.945999999999998,13.923
1505727000000,138.21,138.02,135.94,436.01,393.87800000000004,135.86,411.6,387.744,131.8,539.45,406.217,130.314,538.257,131.8,539.45,406.217,130.314,538.257,31.01,298.2,30.122,529.01,21.155,13.267000000000001
1505728800000,138.06,137.85,135.79,433.99,392.963,135.69,416.66,391.406,131.67,548.6,409.94699999999995,130.238,548.328,131.67,548.6,409.94699999999995,130.238,548.328,31.01,307.19,30.122,531.757,21.155,12.365
1505730600000,138.06,137.85,135.79,433.99,392.963,135.69,417.67,393.23699999999997,131.67,546.77,408.07,130.238,545.581,131.67,546.77,408.07,130.238,545.581,30.96,304.94,30.525,531.757,20.976,13.265
1505732400000,138.1,137.89,135.79,436.01,393.87800000000004,135.69,418.68,394.153,131.74,548.6,410.976,130.276,547.4119999999999,131.74,548.6,410.976,130.276,547.4119999999999,30.96,307.19,30.525,532.672,20.976,13.265
1505734200000,138.1,137.89,135.79,438.03,394.79400000000004,135.69,420.71,395.98400000000004,131.74,551.35,407.936,130.276,551.0740000000001,131.74,551.35,407.936,130.276,551.0740000000001,31.16,310.56,30.213,536.3340000000001,21.009,12.265999999999998
1505736000000,137.96,137.75,135.75,440.05,397.54,135.65,420.71,395.98400000000004,131.74,549.52,408.966,130.276,549.243,131.74,549.52,408.966,130.276,549.243,31.16,310.56,30.213,536.3340000000001,21.009,14.083
1505737800000,137.96,137.75,135.75,436.01,393.87800000000004,135.65,420.71,396.167,131.74,544.02,409.65,130.276,544.665,131.74,544.02,409.65,130.276,544.665,30.73,307.19,30.438000000000002,533.5880000000001,21.519000000000002,13.142999999999999
1505739600000,138.0,137.79,135.69,437.02,392.04699999999997,135.6,421.57,397.99800000000005,131.65,547.69,412.07599999999996,130.238,547.4119999999999,131.65,547.69,412.07599999999996,130.238,547.4119999999999,30.73,309.43,30.438000000000002,534.503,21.609,12.85
1505741400000,138.0,137.79,135.69,436.01,391.13199999999995,135.6,422.59,397.99800000000005,131.65,551.35,410.399,130.238,547.4119999999999,131.65,551.35,410.399,130.238,547.4119999999999,30.96,306.06,30.438000000000002,533.5880000000001,21.609,11.892000000000001
1505743200000,137.91,137.71,135.64,439.04,393.87800000000004,135.52,424.61,397.99800000000005,131.71,553.18,417.457,130.257,551.0740000000001,131.71,553.18,417.457,130.257,551.0740000000001,30.96,309.43,30.438000000000002,537.25,22.500999999999998,12.815999999999999
1505745000000,137.91,137.71,135.64,435.0,389.301,135.52,420.56,393.42,131.71,538.53,401.463,130.257,537.341,131.71,538.53,401.463,130.257,537.341,31.16,293.71,30.03,526.263,23.41,12.815999999999999
1505746800000,137.64,137.43,135.48,438.03,398.45599999999996,135.41,421.57,396.167,131.57,551.35,398.962,130.18,550.159,131.57,551.35,398.962,130.18,550.159,30.25,302.69,30.03,532.672,20.261,11.877
1505748600000,137.64,137.43,135.48,440.05,391.04,135.41,422.59,395.251,131.57,545.86,408.49300000000005,130.18,545.581,131.57,545.86,408.49300000000005,130.18,545.581,31.15,306.06,30.936999999999998,536.3340000000001,24.169,12.855
1505750400000,137.87,137.64,135.69,440.05,391.95599999999996,135.62,422.59,395.251,131.73,548.6,411.661,130.238,546.497,131.73,548.6,411.661,130.238,546.497,31.15,309.43,30.936999999999998,538.165,24.169,12.855
1505752200000,137.87,137.64,135.69,441.05,391.95599999999996,135.62,423.6,396.167,131.73,550.43,404.212,130.238,548.328,131.73,550.43,404.212,130.238,548.328,31.46,308.31,30.881999999999998,541.827,24.041999999999998,13.071
1505754000000,137.58,137.37,135.43,447.1,395.61800000000005,135.35,426.63,397.99800000000005,131.73,550.43,407.30199999999996,130.257,549.243,131.73,550.43,407.30199999999996,130.257,549.243,31.46,307.19,29.98,541.827,24.955,13.071
1505755800000,137.58,137.37,135.43,440.05,391.95599999999996,135.35,425.62,397.083,131.73,548.6,408.749,130.257,547.4119999999999,131.73,548.6,408.749,130.257,547.4119999999999,31.22,308.31,30.881999999999998,540.9119999999999,25.024,13.415
1505757600000,137.64,137.45,135.46,440.09,400.195,135.37,424.61,395.251,131.67,548.6,403.38599999999997,130.257,546.497,131.67,548.6,403.38599999999997,130.257,546.497,31.22,303.14,29.971,539.996,21.16,13.415
1505759400000,137.64,137.45,135.46,441.49,401.111,135.37,424.61,397.083,131.67,549.52,403.43800000000005,130.257,548.328,131.67,549.52,403.43800000000005,130.257,548.328,30.87,302.54,29.971,539.081,20.259,12.727
1505761200000,137.85,137.64,135.67,439.47,405.689,135.58,423.6,396.167,131.73,546.77,395.647,130.276,544.665,131.73,546.77,395.647,130.276,544.665,30.87,293.48,29.984,535.419,18.357,12.727
1505763000000,137.85,137.64,135.67,440.48,406.60400000000004,135.58,422.59,397.99800000000005,131.73,545.86,394.38,130.276,544.665,131.73,545.86,394.38,130.276,544.665,30.57,295.73,29.984,535.419,17.454,12.925999999999998
1505764800000,137.52,137.31,135.35,440.48,403.85699999999997,135.25,422.59,398.914,131.59,547.69,393.306,130.19899999999998,546.497,131.59,547.69,393.306,130.19899999999998,546.497,30.57,299.1,29.669,536.3340000000001,18.364,12.925999999999998
1505766600000,137.52,137.31,135.35,442.5,405.689,135.25,421.57,398.914,131.59,549.52,400.478,130.19899999999998,548.328,131.59,549.52,400.478,130.19899999999998,548.328,30.76,302.47,29.669,538.165,18.364,13.039000000000001
1505768400000,137.68,137.47,135.48,442.5,404.773,135.39,424.61,400.745,131.57,546.77,396.647,130.18,546.497,131.57,546.77,396.647,130.18,546.497,30.76,301.35,29.893,539.081,17.881,13.039000000000001
1505770200000,137.68,137.47,135.48,444.51,407.52,135.39,423.6,400.745,131.57,549.52,398.47,130.18,549.243,131.57,549.52,398.47,130.18,549.243,30.48,303.59,29.893,539.996,17.881,13.957
1505772000000,137.6,137.37,135.41,444.51,408.435,135.31,424.61,401.66,131.59,551.35,402.726,130.219,550.159,131.59,551.35,402.726,130.219,550.159,30.48,302.47,29.765,539.996,17.563,13.957
1505773800000,137.6,137.37,135.41,442.5,406.60400000000004,135.31,424.61,401.66,131.59,546.77,396.569,130.219,545.581,131.59,546.77,396.569,130.219,545.581,30.61,299.1,29.765,538.165,17.563,14.296
1505775600000,137.64,137.45,135.44,444.51,408.435,135.35,425.62,402.57599999999996,131.55,551.35,400.476,130.19899999999998,550.159,131.55,551.35,400.476,130.19899999999998,550.159,30.61,301.35,29.724,541.827,17.249000000000002,14.296
1505777400000,137.64,137.45,135.44,444.51,402.026,135.35,424.61,401.66,131.55,549.52,397.776,130.19899999999998,548.328,131.55,549.52,397.776,130.19899999999998,548.328,30.8,299.1,29.724,539.081,19.088,12.345999999999998
1505779200000,137.6,137.39,135.43,442.5,402.026,135.35,424.61,401.66,131.53,540.36,393.789,130.161,539.172,131.53,540.36,393.789,130.161,539.172,30.8,292.36,30.213,535.419,19.088,12.288
1505781000000,137.6,137.39,135.43,444.41,402.94199999999995,135.35,424.22,400.745,131.53,548.6,396.111,130.161,546.497,131.53,548.6,396.111,130.161,546.497,30.27,300.07,30.213,537.25,19.459,12.288
1505782800000,137.52,137.33,135.29,444.41,402.026,135.22,424.22,400.745,131.63,546.77,396.77,130.219,545.581,131.63,546.77,396.77,130.219,545.581,30.27,298.94,29.783,536.3340000000001,19.459,11.839
1505784600000,137.52,137.33,135.29,446.43,404.773,135.22,427.25,404.407,131.63,548.6,398.285,130.219,547.4119999999999,131.63,548.6,398.285,130.219,547.4119999999999,31.13,305.68,29.783,541.827,19.47,14.804
1505786400000,137.49,137.28,135.37,439.37,402.94199999999995,135.27,423.21,402.57599999999996,131.67,543.11,392.63199999999995,130.238,541.919,131.67,543.11,392.63199999999995,130.238,541.919,30.23,288.83,29.586,529.01,16.512999999999998,11.655
1505788200000,137.49,137.28,135.37,440.38,404.773,135.27,423.21,403.491,131.67,549.52,396.985,130.238,548.328,131.67,549.52,396.985,130.238,548.328,30.23,298.94,29.586,536.3340000000001,16.512999999999998,11.655
1505790000000,137.52,137.33,135.33,440.38,404.773,135.25,424.22,404.407,131.57,548.6,392.027,130.18,548.328,131.57,548.6,392.027,130.18,548.328,30.35,302.31,29.435,539.081,16.374000000000002,11.297
