time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1505791800000,137.52,137.33,135.33,438.36,402.94199999999995,135.25,424.22,404.407,131.57,545.86,395.1,130.18,544.665,131.57,545.86,395.1,130.18,544.665,30.35,295.57,29.435,535.419,16.374000000000002,11.297
1505793600000,137.6,137.41,135.39,441.39,405.689,135.29,424.03,405.32199999999995,131.52,549.52,394.345,130.123,548.328,131.52,549.52,394.345,130.123,548.328,30.24,298.27,29.394000000000002,539.081,16.052,11.275
1505795400000,137.6,137.41,135.39,439.51,403.85699999999997,135.29,424.03,404.407,131.52,546.77,391.283,130.123,546.497,131.52,546.77,391.283,130.123,546.497,30.24,296.18,29.394000000000002,537.25,16.052,11.275
1505797200000,137.5,137.31,135.27,441.92,405.689,135.2,425.91,406.23800000000006,131.59,552.26,394.158,130.19899999999998,551.0740000000001,131.59,552.26,394.158,130.19899999999998,551.0740000000001,30.6,304.94,29.714000000000002,541.827,16.463,11.36
1505799000000,137.5,137.31,135.27,433.27,401.111,135.2,418.25,400.745,131.59,542.19,406.454,130.19899999999998,542.8340000000001,131.59,542.19,406.454,130.19899999999998,542.8340000000001,31.51,305.17,30.616,533.5880000000001,15.558,11.36
1505800800000,138.13,137.92,135.73,436.77,402.94199999999995,135.64,414.2,397.083,131.57,546.77,400.417,130.18,544.665,131.57,546.77,400.417,130.18,544.665,30.61,296.63,29.714000000000002,518.939,15.558,15.14
1505802600000,138.13,137.92,135.73,428.79,384.631,135.64,417.67,387.836,131.57,543.84,408.849,130.18,540.9119999999999,131.57,543.84,408.849,130.18,540.9119999999999,31.55,296.18,30.671,519.855,25.660999999999998,15.484000000000002
1505804400000,137.87,137.66,135.75,426.92,383.716,135.67,416.37,386.005,131.67,543.84,414.846,130.238,542.743,131.67,543.84,414.846,130.238,542.743,31.55,303.14,30.671,521.686,25.660999999999998,15.495999999999999
1505806200000,137.87,137.66,135.75,427.93,382.8,135.67,416.37,386.005,131.67,548.42,400.543,130.238,547.32,131.67,548.42,400.543,130.238,547.32,30.65,300.9,29.769000000000002,524.432,25.665,11.136
1505808000000,137.83,137.64,135.69,429.95,383.716,135.62,417.38,386.92,131.63,546.59,415.24,130.238,545.49,131.63,546.59,415.24,130.238,545.49,31.56,304.27,30.676,525.3480000000001,25.669,13.06
1505809800000,137.83,137.64,135.69,430.96,384.631,135.62,417.38,386.92,131.63,543.84,409.491,130.238,541.827,131.63,543.84,409.491,130.238,541.827,31.56,299.77,30.676,524.432,25.669,13.06
1505811600000,137.79,137.58,135.6,431.97,385.54699999999997,135.52,418.39,387.836,131.69,548.42,411.13,130.257,546.405,131.69,548.42,411.13,130.257,546.405,30.66,302.02,30.419,527.179,25.526999999999997,11.08
1505813400000,137.79,137.58,135.6,436.01,388.293,135.52,421.43,389.667,131.69,549.33,396.406,130.257,548.236,131.69,549.33,396.406,130.257,548.236,30.65,304.27,30.419,533.5880000000001,25.528000000000002,13.842
1505815200000,149.65,149.46,146.66,413.77,390.124,146.55,416.37,390.582,142.79,521.87,424.501,141.281,522.51,142.79,521.87,424.501,141.281,522.51,32.5,288.54,31.436,519.763,18.124000000000002,7.845
1505817000000,143.23,142.98,140.25,418.83,398.45599999999996,140.12,421.43,399.73800000000006,137.28,548.42,404.626,135.731,546.405,137.28,548.42,404.626,135.731,546.405,30.6,290.79,29.535999999999998,527.087,13.235,11.383
1505818800000,143.23,142.98,140.25,423.89,403.033,140.12,421.43,400.653,137.28,548.42,410.207,135.731,547.32,137.28,548.42,410.207,135.731,547.32,31.51,299.77,30.441999999999997,534.4119999999999,13.235,12.322000000000001
1505820600000,143.82,143.61,141.55,425.91,404.86400000000003,141.47,420.42,400.653,137.68,552.08,407.376,136.284,550.9830000000001,137.68,552.08,407.376,136.284,550.9830000000001,31.52,300.9,30.451,536.243,13.39,13.227
1505822400000,143.82,143.61,141.55,426.92,388.202,141.47,426.48,389.209,137.68,540.82,416.079,136.284,540.82,137.68,540.82,416.079,136.284,540.82,32.45,307.64,31.353,538.0740000000001,27.340999999999998,13.3
1505824200000,138.32,138.11,136.05,431.54,404.773,135.98,424.46,403.125,133.06,551.81,394.64,131.687,549.976,133.06,551.81,394.64,131.687,549.976,29.73,292.81,29.535999999999998,534.4119999999999,14.219000000000001,12.325
1505826000000,138.32,138.11,136.05,429.62,399.28,135.98,426.63,403.125,133.06,549.98,406.01800000000003,131.687,549.06,133.06,549.98,406.01800000000003,131.687,549.06,30.63,307.34,30.441999999999997,543.567,17.076,13.261
1505827800000,138.53,138.34,136.34,429.62,399.28,136.26,428.89,403.125,132.6,550.89,401.845,131.21,549.06,132.6,550.89,401.845,131.21,549.06,30.63,301.73,30.441999999999997,542.651,17.993,14.17
1505829600000,138.53,138.34,136.34,427.6,397.449,136.26,430.92,402.209,132.6,542.65,401.87,131.21,541.736,132.6,542.65,401.87,131.21,541.736,31.73,299.48,30.488000000000003,539.905,18.211,14.075999999999999
1505831400000,138.73,138.53,136.46,427.6,397.449,136.38,429.91,403.125,132.72,548.14,405.184,131.287,546.313,132.72,548.14,405.184,131.287,546.313,30.83,300.6,30.488000000000003,540.82,18.211,14.075999999999999
1505833200000,138.73,138.53,136.46,428.61,398.36400000000003,136.38,429.91,401.29400000000004,132.72,546.31,401.959,131.287,545.398,132.72,546.31,401.959,131.287,545.398,30.83,302.85,30.392,542.651,19.122,14.398
1505835000000,138.73,138.53,136.55,428.61,398.36400000000003,136.47,429.91,401.29400000000004,132.66,549.06,403.39300000000003,131.248,548.145,132.66,549.06,403.39300000000003,131.248,548.145,31.35,305.1,30.392,543.567,19.122,14.398
1505836800000,138.73,138.53,136.55,428.61,397.449,136.47,427.88,398.54699999999997,132.66,542.65,391.36800000000005,131.248,541.736,132.66,542.65,391.36800000000005,131.248,541.736,30.45,291.62,29.49,538.0740000000001,18.69,13.860999999999999
1505838600000,137.81,137.62,135.64,427.6,396.533,135.56,427.88,398.54699999999997,131.74,546.31,394.848,130.314,545.398,131.74,546.31,394.848,130.314,545.398,30.45,299.48,30.41,538.0740000000001,18.69,10.984000000000002
1505840400000,137.81,137.62,135.64,428.61,391.04,135.56,428.89,394.885,131.74,549.06,399.84,130.314,547.229,131.74,549.06,399.84,130.314,547.229,30.45,301.73,29.508000000000003,540.82,22.836,10.094
1505842200000,137.77,137.56,135.6,428.61,391.04,135.5,428.89,391.223,131.69,551.81,394.18699999999995,130.276,550.891,131.69,551.81,394.18699999999995,130.276,550.891,30.03,301.73,29.522,538.989,24.409000000000002,7.072
1505844000000,137.77,137.56,135.6,430.53,386.462,135.5,428.65,385.73,131.69,549.06,403.849,130.276,548.145,131.69,549.06,403.849,130.276,548.145,30.94,304.72,29.522,539.905,29.208000000000002,7.024
1505845800000,137.68,137.49,135.52,429.52,385.54699999999997,135.43,427.64,383.899,131.63,545.4,400.625,130.295,544.482,131.63,545.4,400.625,130.295,544.482,30.94,299.1,30.428,537.158,30.125999999999998,7.024
1505847600000,137.68,137.49,135.52,428.51,384.631,135.43,427.64,383.899,131.63,544.48,401.106,130.295,543.567,131.63,544.48,401.106,130.295,543.567,30.96,297.98,30.428,538.989,30.124000000000002,6.231
1505849400000,137.39,137.2,135.29,428.51,387.37800000000004,135.22,426.63,388.477,131.59,546.31,395.939,130.161,545.398,131.59,546.31,395.939,130.161,545.398,30.96,295.73,29.971,536.243,26.143,6.231
1505851200000,137.39,137.2,135.29,428.51,388.293,135.22,427.64,388.477,131.59,549.06,400.087,130.161,548.145,131.59,549.06,400.087,130.161,548.145,30.93,301.35,29.971,539.905,26.143,6.242999999999999
1505853000000,137.47,137.28,135.29,428.51,385.54699999999997,135.22,426.63,389.392,131.52,548.14,407.31,130.161,548.145,131.52,548.14,407.31,130.161,548.145,30.93,305.84,29.948,539.905,27.432,6.242999999999999
1505854800000,137.47,137.28,135.29,427.5,387.37800000000004,135.22,425.62,390.30800000000005,131.52,545.4,399.93,130.161,544.482,131.52,545.4,399.93,130.161,544.482,30.08,296.85,29.948,535.327,25.486,6.28
1505856600000,137.54,137.33,135.35,426.48,390.124,135.27,424.61,390.30800000000005,131.5,549.06,404.76300000000003,130.18,548.145,131.5,549.06,404.76300000000003,130.18,548.145,30.08,299.1,29.888,537.158,24.58,6.28
1505858400000,137.54,137.33,135.35,427.5,389.209,135.27,424.61,391.223,131.5,547.23,405.825,130.18,546.313,131.5,547.23,405.825,130.18,546.313,30.45,296.85,29.888,535.327,23.676,6.322
1505860200000,137.92,137.71,135.64,427.5,389.209,135.54,422.59,390.30800000000005,131.67,545.4,397.708,130.238,544.482,131.67,545.4,397.708,130.238,544.482,30.44,294.45,29.714000000000002,535.327,23.67,6.322
1505862000000,137.92,137.71,135.64,425.23,394.702,135.54,422.34,392.139,131.67,551.81,398.046,130.238,549.976,131.67,551.81,398.046,130.238,549.976,30.43,297.6,29.724,536.243,19.917,6.337999999999999
1505863800000,137.01,136.8,134.8,429.42,393.787,134.7,424.36,389.392,131.69,548.14,377.53,130.238,546.313,131.69,548.14,377.53,130.238,546.313,29.52,286.74,28.813000000000002,534.4119999999999,21.935,6.337999999999999
1505865600000,136.09,135.88,133.88,430.28,391.04,133.79,427.35,391.223,129.84,551.81,401.31300000000005,128.407,550.891,129.84,551.81,401.31300000000005,128.407,550.891,30.44,308.31,29.719,544.482,24.974,6.295
1505867400000,136.09,135.88,133.88,427.83,386.462,133.79,425.91,389.392,129.84,544.48,397.32,128.407,544.482,129.84,544.48,397.32,128.407,544.482,30.44,300.0,29.719,539.905,26.201999999999998,6.295
1505869200000,136.05,135.85,133.73,430.82,401.111,133.65,427.93,399.463,129.63,545.4,394.56800000000004,128.178,544.482,129.63,545.4,394.56800000000004,128.178,544.482,30.45,300.0,30.534000000000002,540.82,17.433,11.704
1505871000000,136.05,135.85,133.73,429.81,402.026,133.65,425.91,398.54699999999997,129.63,545.4,400.43,128.178,544.482,129.63,545.4,400.43,128.178,544.482,31.35,303.37,30.525,540.82,17.433,8.747
1505872800000,135.98,135.77,133.75,430.82,402.026,133.65,425.91,398.54699999999997,129.82,542.65,402.35900000000004,128.311,541.736,129.82,542.65,402.35900000000004,128.311,541.736,31.35,300.0,30.525,542.651,17.147000000000002,11.907
1505874600000,135.98,135.77,133.75,430.82,402.94199999999995,133.65,423.89,397.63199999999995,129.82,543.57,409.017,128.311,543.567,129.82,543.57,409.017,128.311,543.567,31.37,308.99,30.52,542.651,17.145,12.25
1505876400000,135.62,135.41,133.44,431.83,402.026,133.35,423.89,396.716,129.59,548.14,393.32599999999996,128.159,547.229,129.59,548.14,393.32599999999996,128.159,547.229,30.47,298.88,29.618000000000002,540.82,18.051,8.642999999999999
1505878200000,135.62,135.41,133.44,430.82,402.026,133.35,425.91,398.54699999999997,129.59,549.98,395.24199999999996,128.159,549.06,129.59,549.98,395.24199999999996,128.159,549.06,30.47,304.49,29.618000000000002,545.398,18.051,8.642999999999999
1505880000000,135.56,135.35,133.27,432.69,402.94199999999995,133.19,428.94,401.29400000000004,129.51,544.48,397.834,128.159,544.482,129.51,544.48,397.834,128.159,544.482,30.36,300.07,29.522,540.82,17.759,12.167
1505881800000,135.56,135.35,133.27,425.95,403.85699999999997,133.19,429.85,406.787,129.51,543.57,396.032,128.159,541.736,129.51,543.57,396.032,128.159,541.736,30.36,292.88,29.522,537.158,12.979000000000001,10.280999999999999
1505883600000,136.11,135.9,133.75,421.91,391.95599999999996,133.67,436.92,406.787,129.76,539.9,410.01800000000003,128.273,538.989,129.76,539.9,410.01800000000003,128.273,538.989,31.26,302.99,30.428,539.905,18.559,15.894
1505885400000,136.11,135.9,133.75,421.91,391.04,133.67,428.84,393.97,129.76,541.64,412.028,128.273,542.651,129.76,541.64,412.028,128.273,542.651,31.26,309.73,30.428,537.158,21.28,17.922
1505887200000,136.13,135.94,133.79,422.92,391.95599999999996,133.71,432.88,392.139,129.76,543.48,417.829,128.292,542.651,129.76,543.48,417.829,128.292,542.651,31.87,309.73,31.105999999999998,540.82,23.092,14.069
1505889000000,136.13,135.94,133.79,423.93,391.95599999999996,133.71,432.45,391.223,129.76,550.8,417.355,128.292,549.06,129.76,550.8,417.355,128.292,549.06,31.87,311.08,31.105999999999998,542.651,24.933000000000003,9.095
1505890800000,136.26,136.07,133.9,423.02,391.95599999999996,133.82,432.4,386.64599999999996,129.8,545.31,418.967,128.311,544.482,129.8,545.31,418.967,128.311,544.482,31.93,312.13,30.818,544.482,25.941,8.324
1505892600000,136.26,136.07,133.9,429.08,394.702,133.82,438.46,389.392,129.8,550.8,405.44199999999995,128.311,549.06,129.8,550.8,405.44199999999995,128.311,549.06,31.03,305.39,30.818,549.976,26.864,8.324
1505894400000,135.69,135.48,133.54,434.13,397.449,133.46,442.5,390.30800000000005,129.63,543.48,399.82599999999996,128.197,542.651,129.63,543.48,399.82599999999996,128.197,542.651,31.03,296.4,29.910999999999998,548.145,27.766,11.741
1505896200000,135.69,135.48,133.54,438.17,401.111,133.46,447.54,393.97,129.63,546.22,398.478,128.197,544.482,129.63,546.22,398.478,128.197,544.482,30.65,302.02,29.910999999999998,555.469,26.863000000000003,12.237
1505898000000,135.56,135.35,133.44,447.25,400.195,133.37,454.59,398.54699999999997,129.63,548.05,394.675,128.216,546.313,129.63,548.05,394.675,128.216,546.313,30.65,297.53,29.82,547.229,29.752,13.139000000000001
1505899800000,135.56,135.35,133.44,451.28,400.195,133.37,457.61,393.05400000000003,129.63,540.73,397.92699999999996,128.216,539.905,129.63,540.73,397.92699999999996,128.216,539.905,30.52,298.65,29.82,548.145,33.582,13.139000000000001
1505901600000,135.37,135.16,133.33,453.29,404.773,133.23,460.63,406.421,129.49,551.72,395.202,128.178,550.891,129.49,551.72,395.202,128.178,550.891,30.52,303.14,29.646,552.722,28.451999999999998,13.944
1505903400000,135.37,135.16,133.33,469.4,407.336,133.23,474.71,416.49199999999996,129.49,556.29,396.398,128.178,554.553,129.49,556.29,396.398,128.178,554.553,30.48,305.39,29.646,543.567,32.66,13.944
1505905200000,135.5,135.29,133.4,464.37,401.843,133.31,469.78,413.745,129.57,549.88,394.89,128.159,548.145,129.57,549.88,394.89,128.159,548.145,30.48,302.18,29.631999999999998,549.976,31.719,14.241
1505907000000,135.5,135.29,133.4,461.45,406.421,133.31,463.75,407.336,129.57,548.05,388.69599999999997,128.159,547.229,129.57,548.05,388.69599999999997,128.159,547.229,29.39,294.76,28.73,549.06,29.568,13.161
1505908800000,135.39,135.18,133.33,466.48,410.999,133.25,470.79,412.83,129.51,552.63,389.11199999999997,128.139,550.891,129.51,552.63,389.11199999999997,128.139,550.891,30.3,302.63,29.631999999999998,555.469,29.568,14.095999999999998
1505910600000,135.39,135.18,133.33,472.51,408.25199999999995,133.25,475.81,408.98400000000004,129.51,552.63,393.537,128.139,552.722,129.51,552.63,393.537,128.139,552.722,30.3,304.87,29.631999999999998,552.722,34.935,15.011
1505912400000,135.67,135.48,133.58,477.54,410.999,133.5,478.83,410.815,129.61,545.31,392.38199999999995,128.197,545.398,129.61,545.31,392.38199999999995,128.197,545.398,30.75,302.63,30.158,549.06,34.919000000000004,15.948
1505914200000,138.42,138.23,136.32,504.64,418.78,136.25,515.95,427.57,131.44,551.72,425.733,130.028,549.976,131.44,551.72,425.733,130.028,549.976,32.59,317.23,31.971,544.482,43.942,15.069
1505916000000,145.78,145.55,143.7,502.63,411.18199999999996,143.59,510.94,425.189,138.76,534.23,421.772,137.352,533.496,138.76,534.23,421.772,137.352,533.496,32.58,308.24,31.948,542.651,44.85,11.693
1505917800000,146.7,146.47,144.62,491.6,411.18199999999996,144.5,504.92,417.499,139.68,542.65,437.514,138.268,543.75,139.68,542.65,437.514,138.268,543.75,33.48,313.86,32.85,547.229,47.141000000000005,13.789000000000001
1505919600000,146.7,146.47,144.62,485.57,410.26599999999996,144.5,498.91,411.09,139.68,542.65,432.39300000000003,138.268,541.919,139.68,542.65,432.39300000000003,138.268,541.919,33.48,307.12,32.85,550.891,46.306999999999995,11.924000000000001
1505921400000,146.41,146.13,144.18,486.48,410.26599999999996,144.1,498.81,411.09,139.93,544.48,427.57599999999996,138.477,543.75,139.93,544.48,427.57599999999996,138.477,543.75,33.0,306.29,32.168,552.722,47.208999999999996,11.924000000000001
1505923200000,146.41,146.13,144.18,484.51,409.351,144.1,498.71,411.09,139.93,542.65,433.529,138.477,541.003,139.93,542.65,433.529,138.477,541.003,33.0,306.13,32.168,550.891,46.233999999999995,10.583
1505925000000,146.28,146.01,144.03,485.52,411.18199999999996,143.99,496.7,410.175,139.89,544.48,426.034,138.439,541.919,139.89,544.48,426.034,138.439,541.919,32.95,299.39,32.025999999999996,548.145,46.203,8.625
1505926800000,146.28,146.01,144.03,490.54,414.844,143.99,503.72,413.837,139.89,546.31,429.476,138.439,545.581,139.89,546.31,429.476,138.439,545.581,32.95,307.26,32.025999999999996,550.891,47.104,10.735
1505928600000,146.64,146.6,144.41,492.73,414.844,144.33,502.48,411.09,140.08,544.48,426.454,138.515,542.8340000000001,140.08,544.48,426.454,138.515,542.8340000000001,32.53,302.38,31.683000000000003,544.482,47.145,8.788
1505930400000,146.64,146.6,144.41,492.73,416.675,144.33,503.48,416.583,140.08,549.98,423.356,138.515,549.243,140.08,549.98,423.356,138.515,549.243,32.53,310.25,31.683000000000003,550.891,45.372,7.757999999999999
1505932200000,146.09,145.69,144.01,485.7,413.01300000000003,143.97,492.44,416.583,139.77,545.4,430.62,138.382,543.75,139.77,545.4,430.62,138.382,543.75,32.64,306.88,31.834,549.06,42.678000000000004,7.5089999999999995
1505934000000,146.09,146.6,144.01,477.67,409.351,143.97,497.46,406.23800000000006,139.77,550.89,436.222,138.382,549.243,139.77,550.89,436.222,138.382,549.243,32.64,309.12,31.834,535.327,48.577,13.116
1505935800000,146.34,146.6,144.07,480.68,392.78,144.1,504.48,389.301,139.97,543.38,447.171,138.458,541.919,139.97,543.38,447.171,138.458,541.919,33.72,305.75,32.864000000000004,534.32,64.58800000000001,15.212
1505937600000,146.34,145.69,144.07,487.71,390.94800000000004,144.1,483.41,388.385,139.97,538.81,423.548,138.458,537.341,139.97,538.81,423.548,138.458,537.341,32.82,301.26,31.956999999999997,541.644,59.746,13.372
1505939400000,146.07,145.69,143.97,483.7,389.11699999999996,143.89,493.45,398.54699999999997,139.91,547.96,429.348,138.439,547.4119999999999,139.91,547.96,429.348,138.439,547.4119999999999,32.82,312.49,31.956999999999997,550.8,56.896,12.464
1505941200000,146.07,145.73,143.97,481.69,394.611,143.89,487.43,393.97,139.91,543.38,429.33099999999996,138.439,542.8340000000001,139.91,543.38,429.33099999999996,138.439,542.8340000000001,32.7,305.75,31.875,546.222,54.001000000000005,12.464
1505943000000,146.09,145.73,144.03,480.68,397.35699999999997,143.95,488.43,394.885,139.95,547.05,426.23900000000003,138.439,546.497,139.95,547.05,426.23900000000003,138.439,546.497,32.7,308.0,31.875,548.053,53.033,10.644
1505944800000,146.09,145.65,144.03,477.71,397.35699999999997,143.95,484.31,394.885,139.95,547.96,423.975,138.439,547.4119999999999,139.95,547.96,423.975,138.439,547.4119999999999,32.45,306.72,31.642,554.462,51.28,10.644
1505946600000,146.03,145.65,143.95,481.73,400.10400000000004,143.89,487.33,397.63199999999995,139.91,546.13,422.35,138.439,545.581,139.91,546.13,422.35,138.439,545.581,32.45,305.6,31.642,552.631,50.336000000000006,10.255
1505948400000,146.03,145.69,143.95,482.74,401.019,143.89,490.34,402.209,139.91,547.96,425.32099999999997,138.439,547.4119999999999,139.91,547.96,425.32099999999997,138.439,547.4119999999999,32.2,305.6,31.381,553.5459999999999,49.211999999999996,10.255
1505950200000,145.97,145.69,143.89,488.04,403.76599999999996,143.82,493.45,403.125,139.87,547.05,419.76599999999996,138.439,546.497,139.87,547.05,419.76599999999996,138.439,546.497,32.2,302.38,31.381,546.222,50.098,10.817
1505952000000,145.97,145.78,143.89,488.9,404.681,143.82,497.36,406.787,139.87,547.05,420.73400000000004,138.439,545.581,139.87,547.05,420.73400000000004,138.439,545.581,32.36,303.35,31.555,548.053,49.238,10.817
1505953800000,145.9,145.78,143.78,491.92,405.597,143.72,497.36,404.95599999999996,139.81,546.13,423.034,138.401,544.665,139.81,546.13,423.034,138.401,544.665,31.45,301.1,30.648000000000003,548.053,50.148999999999994,10.593
1505955600000,145.9,145.99,143.78,497.94,408.343,143.72,506.39,410.449,139.81,544.3,430.069,138.401,543.75,139.81,544.3,430.069,138.401,543.75,32.36,307.84,31.55,548.053,51.919,10.593
1505957400000,143.15,143.25,141.03,497.94,401.935,140.98,504.38,402.209,137.07,551.62,421.17,135.654,549.243,137.07,551.62,421.17,135.654,549.243,32.37,306.72,31.555,546.222,55.72,6.265
1505959200000,143.15,143.25,141.03,497.94,403.76599999999996,140.98,506.39,404.95599999999996,137.07,544.3,425.63199999999995,135.654,543.75,137.07,544.3,425.63199999999995,135.654,543.75,32.37,307.84,31.555,549.884,54.95399999999999,8.267000000000001
1505961000000,143.21,143.0,141.09,498.7,402.85,141.05,507.29,404.041,136.84,549.79,422.417,135.406,548.328,136.84,549.79,422.417,135.406,548.328,32.27,310.83,31.445,552.631,54.88399999999999,6.25
1505962800000,143.21,143.0,141.09,498.84,402.85,141.05,505.82,403.125,136.84,539.72,420.064,135.406,539.172,136.84,539.72,420.064,135.406,539.172,32.27,301.1,31.449,542.56,55.775,8.824
1505964600000,143.21,142.83,141.05,501.8,412.921,140.98,510.83,415.027,136.8,545.21,424.4,135.311,544.665,136.8,545.21,424.4,135.311,544.665,32.27,305.6,31.449,549.884,49.123999999999995,10.902999999999999
1505966400000,143.21,142.83,141.05,505.82,416.583,140.98,511.83,417.773,136.8,548.88,425.13199999999995,135.311,547.4119999999999,136.8,548.88,425.13199999999995,135.311,547.4119999999999,32.56,311.21,31.715,551.715,49.12,10.902999999999999
1505968200000,143.8,143.05,141.38,514.84,420.245,141.17,521.85,427.844,136.93,547.96,435.524,135.42600000000002,547.4119999999999,136.93,547.96,435.524,135.42600000000002,547.4119999999999,32.56,317.95,31.715,549.884,49.214,12.752
1505970000000,143.8,143.05,141.38,515.84,420.245,141.17,518.85,425.098,136.93,547.05,434.235,135.42600000000002,545.581,136.93,547.05,434.235,135.42600000000002,545.581,32.96,313.46,32.118,546.222,49.295,12.749
1505971800000,143.8,143.49,141.47,516.56,422.07599999999996,141.43,520.95,428.76,137.03,547.05,434.15,135.483,546.497,137.03,547.05,434.15,135.483,546.497,32.96,315.03,32.118,548.053,48.391000000000005,12.749
1505973600000,143.8,143.49,141.47,516.56,422.99199999999996,141.43,520.99,428.76,137.03,547.05,436.14099999999996,135.483,545.581,137.03,547.05,436.14099999999996,135.483,545.581,32.98,313.01,32.159,548.053,48.328,12.692
1505975400000,143.68,143.61,141.4,515.65,422.07599999999996,141.43,519.09,428.76,137.03,546.13,431.57199999999995,135.502,545.581,137.03,546.13,431.57199999999995,135.502,545.581,32.98,312.04,32.159,548.053,48.24100000000001,12.692
1505977200000,143.68,143.61,141.4,515.65,425.73800000000006,141.43,523.1,430.591,137.03,548.88,439.921,135.502,547.4119999999999,137.03,548.88,439.921,135.502,547.4119999999999,33.25,314.29,32.388000000000005,549.884,48.227,11.427
1505979000000,143.97,143.61,141.47,515.65,425.73800000000006,141.41,517.08,426.01300000000003,137.07,546.13,432.51599999999996,135.464,545.581,137.07,546.13,432.51599999999996,135.464,545.581,33.25,314.29,32.388000000000005,548.053,48.162,11.427
1505980800000,143.97,143.61,141.47,513.65,424.82300000000004,141.41,518.09,428.76,137.07,546.13,434.816,135.464,545.581,137.07,546.13,434.816,135.464,545.581,33.44,315.41,32.603,548.9680000000001,48.076,11.448
1505982600000,143.68,143.7,141.32,515.65,424.82300000000004,141.28,519.09,427.844,137.08,544.3,433.666,135.502,542.8340000000001,137.08,544.3,433.666,135.502,542.8340000000001,33.44,310.92,32.603,547.137,48.145,11.448
1505984400000,143.68,143.7,141.32,522.67,430.316,141.28,522.1,431.506,137.08,542.47,441.18699999999995,135.502,541.003,137.08,542.47,441.18699999999995,135.502,541.003,33.08,309.8,32.246,547.137,48.162,12.357999999999999
1505986200000,144.6,143.7,142.23,519.66,427.661,142.2,522.1,425.92199999999997,137.49,537.8,434.782,135.578,536.4259999999999,137.49,537.8,434.782,135.578,536.4259999999999,33.09,309.8,32.236999999999995,543.475,49.138999999999996,10.811
1505988000000,144.6,143.7,142.23,494.59,415.759,142.2,500.04,417.773,137.49,539.72,436.584,135.578,539.172,137.49,539.72,436.584,135.578,539.172,33.09,310.92,32.236999999999995,545.306,46.262,5.888
1505989800000,143.99,143.7,142.37,490.58,392.139,142.27,490.01,395.709,136.95,551.62,449.851,135.464,548.328,136.95,551.62,449.851,135.464,548.328,34.0,318.78,33.152,546.863,60.596000000000004,8.736
1505991600000,143.99,143.7,141.45,507.63,403.125,141.36,496.74,399.371,136.95,548.88,462.14,135.464,545.581,136.95,548.88,462.14,135.464,545.581,34.0,322.83,33.152,549.609,58.903,12.38
1505993400000,153.16,152.86,150.65,522.81,404.773,150.49,528.49,404.86400000000003,145.0,550.71,488.171,143.055,551.99,145.0,550.71,488.171,143.055,551.99,36.73,342.6,35.908,553.271,74.389,13.436
1505995200000,153.16,152.86,150.65,510.93,405.689,150.49,515.37,397.54,145.92,543.38,497.76300000000003,143.97,542.8340000000001,145.92,543.38,497.76300000000003,143.97,542.8340000000001,37.63,334.29,36.81,546.863,71.57,11.649000000000001
1505997000000,153.53,153.32,150.93,510.93,403.85699999999997,150.89,515.37,396.625,145.92,544.3,500.767,143.97,543.75,145.92,544.3,500.767,143.97,543.75,37.63,334.29,36.81,552.356,75.39699999999999,9.786
1505998800000,153.53,153.32,150.93,512.93,407.52,150.89,519.38,400.287,145.92,547.05,505.75300000000004,143.951,545.581,145.92,547.05,505.75300000000004,143.951,545.581,37.96,337.66,36.563,555.1030000000001,72.803,8.886000000000001
1506000600000,153.39,153.18,150.78,515.94,403.85699999999997,150.78,518.37,395.709,145.92,539.72,497.666,143.951,539.172,145.92,539.72,497.666,143.951,539.172,37.06,327.55,36.563,545.947,75.721,8.869
1506002400000,153.39,153.18,150.78,518.95,411.18199999999996,150.78,523.38,403.033,145.82,544.3,501.18,143.894,543.75,145.82,544.3,501.18,143.894,543.75,37.96,337.66,36.635999999999996,550.525,72.75399999999999,8.661
1506004200000,153.64,153.41,150.99,518.95,408.435,150.93,522.38,399.371,145.82,544.3,497.7,143.894,543.75,145.82,544.3,497.7,143.894,543.75,37.96,332.04,36.635999999999996,546.863,75.428,5.643
1506006000000,153.64,153.41,150.99,521.95,412.097,150.93,526.39,403.033,145.8,545.21,502.267,143.894,544.665,145.8,545.21,502.267,143.894,544.665,37.89,336.53,36.91,552.356,73.694,6.642
1506007800000,153.47,153.3,150.86,520.95,409.351,150.89,525.39,401.202,145.8,541.55,496.25699999999995,143.894,541.003,145.8,541.55,496.25699999999995,143.894,541.003,37.89,332.04,36.91,547.778,74.553,5.468
1506009600000,153.47,153.3,150.86,522.95,415.759,150.89,527.39,406.695,145.84,540.64,504.26300000000003,143.93200000000002,538.257,145.84,540.64,504.26300000000003,143.93200000000002,538.257,37.88,329.79,36.91,545.947,71.717,9.214
1506011400000,154.38,154.21,151.49,516.94,414.844,151.47,519.38,425.647,145.84,546.13,510.70300000000003,143.93200000000002,544.665,145.84,546.13,510.70300000000003,143.93200000000002,544.665,37.88,336.53,36.91,554.187,63.629,7.215
1506013200000,154.38,154.21,151.49,508.92,417.59,151.47,512.36,426.56300000000005,146.13,542.47,512.264,144.047,541.003,146.13,542.47,512.264,144.047,541.003,38.35,336.53,37.299,546.863,57.99,6.314
1506015000000,154.33,154.14,151.49,506.92,415.759,151.47,519.38,423.816,146.13,542.47,508.577,144.047,541.919,146.13,542.47,508.577,144.047,541.919,38.35,334.29,37.299,551.44,59.037,6.314
1506016800000,152.5,152.31,150.57,499.94,423.083,150.55,493.3,418.32300000000004,145.99,537.89,463.259,144.028,538.257,145.99,537.89,463.259,144.028,538.257,35.65,314.07,34.585,548.694,47.511,5.19
1506018600000,153.41,153.22,150.57,513.26,423.999,150.55,504.38,427.478,145.99,546.13,481.57300000000004,144.028,546.497,145.99,546.13,481.57300000000004,144.028,546.497,35.65,330.54,34.585,553.271,50.888000000000005,5.19
1506020400000,154.33,154.14,151.35,513.08,429.49199999999996,151.35,512.36,433.978,145.63,543.38,503.027,143.81799999999998,542.8340000000001,145.63,543.38,503.027,143.81799999999998,542.8340000000001,37.46,338.78,36.398,546.863,50.494,4.478
1506022200000,154.33,154.14,151.35,517.08,425.83,151.35,508.35,427.57,145.63,544.3,489.194,143.81799999999998,543.75,145.63,544.3,489.194,143.81799999999998,543.75,36.55,330.92,36.398,550.525,53.523,4.478
1506024000000,154.06,153.81,151.08,515.08,426.746,151.07,514.36,429.401,145.78,545.21,493.652,143.93200000000002,541.919,145.78,545.21,493.652,143.93200000000002,541.919,37.46,330.92,36.645,551.44,53.523999999999994,4.5089999999999995
1506025800000,154.06,153.81,151.08,515.08,431.32300000000004,151.07,512.36,432.147,145.78,543.38,490.583,143.93200000000002,541.919,145.78,543.38,490.583,143.93200000000002,541.919,37.46,328.67,36.645,548.694,50.983999999999995,4.5089999999999995
1506027600000,153.81,153.62,150.93,517.08,434.985,150.91,515.37,434.894,145.71,546.13,494.73,143.875,546.497,145.71,546.13,494.73,143.875,546.497,36.96,335.41,36.375,552.356,49.726000000000006,4.56
1506029400000,153.81,153.62,150.93,518.09,434.07,150.91,519.38,438.556,145.71,547.05,495.45099999999996,143.875,546.497,145.71,547.05,495.45099999999996,143.875,546.497,36.96,335.41,36.375,548.694,49.771,4.56
1506031200000,154.06,153.83,151.08,524.1,441.394,151.07,521.38,430.225,145.8,544.3,494.298,143.91299999999998,543.75,145.8,544.3,494.298,143.91299999999998,543.75,37.14,333.16,35.629,545.0319999999999,50.169,4.5889999999999995
1506033000000,154.06,153.83,151.08,524.1,441.394,151.07,525.39,436.63300000000004,145.8,546.95,501.6,143.91299999999998,545.581,145.8,546.95,501.6,143.91299999999998,545.581,37.14,335.41,36.53,547.778,52.463,5.53
1506034800000,154.16,154.04,151.24,518.09,443.225,151.24,524.39,441.028,145.94,542.38,497.472,143.97,542.8340000000001,145.94,542.38,497.472,143.97,542.8340000000001,37.14,330.92,36.53,542.285,47.445,5.636
1506036600000,154.16,154.04,151.24,519.13,443.225,151.24,526.29,441.028,145.94,546.95,501.789,143.97,545.581,145.94,546.95,501.789,143.97,545.581,37.14,336.6,36.549,546.863,48.375,5.636
1506038400000,154.37,154.17,151.31,520.14,442.31,151.31,526.29,441.028,145.97,545.12,502.852,143.97,544.665,145.97,545.12,502.852,143.97,544.665,37.39,336.6,36.549,546.863,48.332,5.07
1506040200000,154.37,154.17,151.31,520.14,444.14099999999996,151.31,524.29,441.028,145.97,546.95,505.202,143.97,545.581,145.97,546.95,505.202,143.97,545.581,37.39,339.97,36.946999999999996,546.863,48.373000000000005,5.07
1506042000000,154.31,154.08,151.29,517.13,436.816,151.24,522.28,443.774,145.94,545.12,494.19599999999997,143.97,543.75,145.94,545.12,494.19599999999997,143.97,543.75,36.93,330.99,36.045,550.525,47.571999999999996,4.685
1506043800000,154.31,154.08,151.29,518.13,436.816,151.24,522.28,441.028,145.94,542.38,494.61699999999996,143.97,541.003,145.94,542.38,494.61699999999996,143.97,541.003,36.93,329.86,36.045,550.525,47.666000000000004,4.685
1506045600000,153.79,153.72,150.97,519.13,447.80300000000005,150.97,522.28,443.774,145.78,550.62,487.486,143.875,549.243,145.78,550.62,487.486,143.875,549.243,36.92,336.6,35.551,555.1030000000001,45.303000000000004,4.559
1506047400000,153.79,153.72,150.97,527.15,441.211,150.97,523.28,443.774,145.78,544.21,488.278,143.875,542.8340000000001,145.78,544.21,488.278,143.875,542.8340000000001,36.92,330.99,36.453,546.863,49.168,5.6129999999999995
1506049200000,153.55,153.18,150.59,509.11,435.718,150.59,494.21,433.704,145.71,536.88,464.647,143.83700000000002,536.4259999999999,145.71,536.88,464.647,143.83700000000002,536.4259999999999,35.12,311.89,34.649,540.4540000000001,37.219,4.681
1506051000000,152.63,152.27,149.67,508.11,440.295,149.67,491.2,441.028,145.71,543.29,452.085,143.83700000000002,542.8340000000001,145.71,543.29,452.085,143.83700000000002,542.8340000000001,35.12,311.89,33.747,554.187,33.554,4.681
1506052800000,153.55,153.18,150.59,515.12,443.134,150.59,499.23,444.69,145.71,544.21,461.68300000000005,143.284,542.9259999999999,145.71,544.21,461.68300000000005,143.284,542.9259999999999,35.11,316.38,34.649,551.44,36.515,5.41
1506054600000,153.55,153.18,150.59,494.07,441.30199999999996,150.59,476.13,452.38,145.71,540.55,458.87199999999996,143.284,539.264,145.71,540.55,458.87199999999996,143.284,539.264,35.11,314.14,33.747,546.863,21.12,5.41
1506056400000,152.63,152.88,150.13,475.99,418.414,150.11,460.04,414.02,145.4,545.12,468.67199999999997,143.64600000000002,544.757,145.4,545.12,468.67199999999997,143.64600000000002,544.757,35.11,322.0,33.760999999999996,543.201,34.032,8.811
1506058200000,152.61,151.94,150.13,461.91,402.11800000000005,150.11,467.09,397.449,145.4,539.63,477.251,143.64600000000002,538.3480000000001,145.4,539.63,477.251,143.64600000000002,538.3480000000001,35.12,319.75,34.663000000000004,537.158,45.532,8.165
1506060000000,152.61,151.94,149.81,453.86,398.45599999999996,149.81,461.05,391.95599999999996,145.52,542.38,471.12300000000005,143.81799999999998,542.9259999999999,145.52,542.38,471.12300000000005,143.81799999999998,542.9259999999999,35.12,322.0,34.663000000000004,549.06,45.423,10.164
1506061800000,152.44,152.23,149.81,454.82,399.371,149.81,457.84,394.702,145.52,545.12,472.431,143.81799999999998,543.842,145.52,545.12,472.431,143.81799999999998,543.842,35.44,320.58,34.484,550.891,44.523999999999994,8.335
1506063600000,152.44,152.23,150.13,454.82,399.371,150.07,456.84,393.787,145.42,552.45,473.847,143.703,550.25,145.42,552.45,473.847,143.703,550.25,35.44,326.2,34.484,550.891,45.488,5.257999999999999
1506065400000,152.86,152.63,150.13,461.87,399.371,150.07,465.89,396.533,145.42,551.53,481.288,143.703,551.1659999999999,145.42,551.53,481.288,143.703,551.1659999999999,35.78,332.94,34.864000000000004,549.976,48.406000000000006,5.257999999999999
1506067200000,152.86,152.63,150.11,458.85,395.709,150.07,462.87,392.871,145.48,546.04,478.05800000000005,143.78,545.673,145.48,546.04,478.05800000000005,143.78,545.673,35.78,322.83,34.864000000000004,548.145,49.258,5.215
1506069000000,152.8,152.57,150.11,459.86,397.54,150.07,463.88,393.787,145.48,547.87,475.65,143.78,547.504,145.48,547.87,475.65,143.78,547.504,35.86,328.44,34.919000000000004,552.722,48.24100000000001,5.215
1506070800000,152.8,152.57,150.02,459.52,400.287,150.05,462.59,393.787,145.53,547.87,472.225,143.799,546.5880000000001,145.53,547.87,472.225,143.799,546.5880000000001,35.86,325.52,34.919000000000004,550.891,46.532,4.797
1506072600000,152.53,152.29,150.02,460.53,400.287,150.05,461.68,393.787,145.53,546.95,469.611,143.799,546.5880000000001,145.53,546.95,469.611,143.799,546.5880000000001,35.36,323.43,34.425,550.891,47.565,4.817
1506074400000,152.53,152.29,150.0,462.54,402.11800000000005,150.0,464.7,394.702,145.44,547.87,472.81,143.74200000000002,547.504,145.44,547.87,472.81,143.74200000000002,547.504,35.36,326.8,34.425,554.553,47.495,4.817
1506076200000,152.27,152.06,150.0,464.56,400.287,150.0,465.7,392.871,145.44,544.21,460.186,143.74200000000002,543.842,145.44,544.21,460.186,143.74200000000002,543.842,35.05,318.94,34.15,552.722,49.147,4.773
1506078000000,152.27,152.06,150.02,466.57,399.371,150.0,468.72,393.787,145.31,546.04,465.49300000000005,143.684,545.673,145.31,546.04,465.49300000000005,143.684,545.673,35.05,323.43,34.15,556.384,50.983999999999995,4.773
1506079800000,154.1,153.89,150.93,491.68,414.02,150.91,506.87,407.52,145.31,551.53,507.501,143.684,550.25,145.31,551.53,507.501,143.684,550.25,37.78,340.28,36.86,549.06,56.91,7.596
1506081600000,148.51,148.26,146.24,487.67,392.596,146.18,501.86,392.04699999999997,140.56,537.8,497.91900000000004,138.439,536.243,140.56,537.8,497.91900000000004,138.439,536.243,36.83,321.19,35.931,530.75,64.602,5.367000000000001
1506083400000,154.0,153.76,150.82,487.57,406.60400000000004,150.76,502.76,397.35699999999997,146.07,549.7,512.25,143.93200000000002,548.145,146.07,549.7,512.25,143.93200000000002,548.145,37.73,336.76,36.846,546.313,64.32,6.199
1506085200000,154.0,153.76,150.82,492.59,417.59,150.76,502.48,395.526,146.07,550.62,498.42699999999996,143.93200000000002,550.891,146.07,550.62,498.42699999999996,143.93200000000002,550.891,36.83,340.13,35.945,549.976,60.84,6.199
1506087000000,153.56,153.37,150.89,489.58,413.01300000000003,150.88,502.48,393.695,145.84,545.12,497.523,143.97,544.482,145.84,545.12,497.523,143.97,544.482,37.73,337.88,36.855,546.313,63.248999999999995,5.297000000000001
1506088800000,153.56,153.37,150.89,491.58,417.59,150.88,504.48,399.371,145.84,546.95,497.968,143.97,546.313,145.84,546.95,497.968,143.97,546.313,36.83,336.76,35.94,547.229,65.78,5.297000000000001
1506090600000,153.41,153.18,150.8,497.6,403.85699999999997,150.78,505.49,403.033,145.8,541.19,497.10400000000004,143.894,539.905,145.8,541.19,497.10400000000004,143.894,539.905,37.74,328.89,36.846,545.398,66.14,5.165
1506092400000,152.5,152.27,149.88,489.58,409.351,149.86,493.45,401.202,145.8,543.02,471.87800000000004,143.894,541.736,145.8,543.02,471.87800000000004,143.894,541.736,35.94,319.91,35.038000000000004,541.736,56.2,5.165
1506094200000,152.5,152.27,149.88,489.58,411.18199999999996,149.86,490.44,399.371,145.38,543.02,466.642,143.72299999999998,542.651,145.38,543.02,466.642,143.72299999999998,542.651,35.03,317.66,34.135999999999996,545.398,55.963,5.356
1506096000000,152.57,152.34,150.13,486.57,413.01300000000003,150.07,489.43,404.773,145.38,546.68,474.039,143.72299999999998,545.398,145.38,546.68,474.039,143.72299999999998,545.398,35.03,323.28,34.135999999999996,545.398,52.61,5.356
1506097800000,152.57,152.34,150.13,485.56,405.689,150.07,484.41,406.695,145.42,543.93,468.665,143.72299999999998,542.651,145.42,543.93,468.665,143.72299999999998,542.651,35.19,319.91,34.205,545.398,51.943999999999996,5.449
1506099600000,152.44,152.25,149.98,487.57,406.60400000000004,149.96,491.44,409.44199999999995,145.42,546.68,474.58099999999996,143.72299999999998,544.482,145.42,546.68,474.58099999999996,143.72299999999998,544.482,35.19,319.91,34.205,550.891,57.736999999999995,5.449
1506101400000,153.35,153.16,150.89,494.59,414.844,150.88,499.47,413.10400000000004,145.61,553.09,500.06800000000004,143.81799999999998,549.976,145.61,553.09,500.06800000000004,143.81799999999998,549.976,37.01,337.88,36.022,554.553,53.228,7.184
1506103200000,153.35,153.16,150.89,497.6,410.26599999999996,150.88,499.47,406.695,145.61,544.85,492.411,143.81799999999998,543.567,145.61,544.85,492.411,143.81799999999998,543.567,37.01,328.89,36.022,544.482,60.388000000000005,6.055
1506105000000,153.58,153.37,150.89,497.6,413.92800000000005,150.91,503.48,412.189,145.82,549.43,499.01,143.951,547.229,145.82,549.43,499.01,143.951,547.229,37.01,336.76,36.022,549.976,56.488,5.154
1506106800000,152.67,152.46,149.98,476.52,402.94199999999995,150.0,476.38,400.37800000000004,145.82,533.86,464.144,143.951,532.581,145.82,533.86,464.144,143.951,532.581,35.18,301.93,34.219,527.087,51.231,5.154
1506108600000,152.67,152.46,149.98,480.54,407.52,150.0,484.41,407.70300000000003,145.34,544.85,465.77099999999996,143.703,543.567,145.34,544.85,465.77099999999996,143.703,543.567,35.18,317.66,34.219,538.989,49.43899999999999,5.3629999999999995
1506110400000,152.73,152.52,150.04,467.47,406.60400000000004,150.0,469.34,404.95599999999996,145.34,538.44,472.01,143.703,538.0740000000001,145.34,538.44,472.01,143.703,538.0740000000001,35.48,317.66,34.42,537.158,44.699,5.3629999999999995
1506112200000,152.73,152.52,150.04,468.48,400.195,150.0,459.28,392.139,145.55,545.76,466.54,143.703,545.398,145.55,545.76,466.54,143.703,545.398,35.48,321.03,34.42,529.8340000000001,49.988,6.456
1506114000000,152.73,152.53,150.3,461.44,397.449,150.26,460.29,393.05400000000003,145.55,542.1,472.531,143.703,541.736,145.55,542.1,472.531,143.703,541.736,35.48,319.91,34.836999999999996,532.581,49.148,10.207
1506115800000,152.73,152.53,150.3,457.41,393.787,150.26,462.3,392.139,145.53,546.68,472.158,143.72299999999998,545.398,145.53,546.68,472.158,143.72299999999998,545.398,35.48,323.28,34.832,532.581,49.79600000000001,10.207
1506117600000,152.38,152.17,150.09,454.39,392.871,150.04,458.27,391.223,145.53,543.02,477.124,143.72299999999998,541.736,145.53,543.02,477.124,143.72299999999998,541.736,35.27,321.03,34.832,537.158,48.842,9.123
1506119400000,152.38,152.17,150.09,448.34,385.54699999999997,150.04,453.24,390.30800000000005,145.32,547.6,459.23199999999997,143.703,546.313,145.32,547.6,459.23199999999997,143.703,546.313,35.27,319.91,34.265,557.3,48.851000000000006,6.186
1506121200000,152.04,151.83,149.88,466.47,396.533,149.85,474.37,404.041,145.32,553.09,464.473,143.703,551.807,145.32,553.09,464.473,143.703,551.807,34.92,325.52,34.265,547.229,49.238,7.151
1506123000000,152.04,151.83,149.88,462.44,391.95599999999996,149.85,472.36,399.463,145.25,545.76,456.537,143.684,544.482,145.25,545.76,456.537,143.684,544.482,34.92,315.41,33.569,543.567,49.468999999999994,7.151
1506124800000,152.19,151.98,150.04,482.55,407.52,149.96,493.45,414.111,145.25,554.92,475.565,143.684,553.638,145.25,554.92,475.565,143.684,553.638,34.96,328.89,34.471,544.482,51.543,11.818
1506126600000,153.11,152.9,150.04,481.54,402.026,149.96,494.45,414.111,145.53,549.43,481.665,143.78,548.145,145.53,549.43,481.665,143.78,548.145,35.86,332.26,35.376999999999995,548.145,52.831,11.833
1506128400000,140.12,139.87,138.9,462.49,402.39300000000003,138.82,456.16,398.73,136.28,535.51,335.81,135.349,535.327,136.28,535.51,335.81,135.349,535.327,25.64,246.06,25.178,526.172,27.19,12.895
1506130200000,129.11,128.85,126.94,450.4,413.379,126.88,423.87,399.921,123.45,544.85,346.62199999999996,122.53200000000001,542.56,123.45,544.85,346.62199999999996,122.53200000000001,542.56,25.63,260.66,25.182,505.115,14.065999999999999,5.261
1506132000000,137.37,137.14,134.26,468.52,398.273,134.22,429.94,400.836,130.81,539.36,409.74300000000005,128.941,538.898,130.81,539.36,409.74300000000005,128.941,538.898,31.08,292.12,29.746,522.51,34.574,6.0729999999999995
1506133800000,152.99,153.66,150.8,488.62,420.245,150.72,460.19,417.316,145.52,550.34,494.04400000000004,143.665,547.137,145.52,550.34,494.04400000000004,143.665,547.137,36.52,329.19,35.189,538.165,36.760999999999996,8.498
1506135600000,153.91,153.66,150.8,474.56,411.09,150.72,451.12,409.991,145.52,539.36,492.126,143.665,538.898,145.52,539.36,492.126,143.665,538.898,36.52,326.94,36.096,546.405,36.793,11.040999999999999
1506137400000,153.91,153.49,150.93,478.57,420.245,150.86,460.19,417.316,145.8,551.26,492.784,143.91299999999998,549.884,145.8,551.26,492.784,143.91299999999998,549.884,36.95,337.05,36.096,551.898,34.814,10.088
1506139200000,153.7,153.49,150.93,487.61,422.07599999999996,150.86,472.26,427.38599999999997,145.8,552.17,496.29900000000004,143.91299999999998,550.8,145.8,552.17,496.29900000000004,143.91299999999998,550.8,36.95,340.42,36.031,550.067,36.621,13.196
1506141000000,151.87,151.66,149.1,447.38,406.14599999999996,149.02,438.02,402.667,145.17,529.28,455.57300000000004,143.627,527.911,145.17,529.28,455.57300000000004,143.627,527.911,34.22,289.87,33.303000000000004,529.01,28.114,7.242000000000001
1506142800000,152.78,152.57,150.02,477.57,426.288,149.94,467.23,426.471,145.17,554.0,489.154,143.627,552.631,145.17,554.0,489.154,143.627,552.631,36.03,332.56,35.107,546.405,30.393,13.059000000000001
1506144600000,153.7,153.49,150.02,478.67,427.20300000000003,149.94,468.34,424.64,145.73,548.51,488.129,143.875,548.053,145.73,548.51,488.129,143.875,548.053,36.94,333.84,35.107,548.236,31.305999999999997,13.059000000000001
1506146400000,152.76,152.55,150.02,449.5,415.39300000000003,149.92,439.12,416.4,144.81,534.5,467.51199999999994,143.875,533.405,144.81,534.5,467.51199999999994,143.875,533.405,35.86,303.28,35.006,533.221,20.570999999999998,12.562999999999999
1506148200000,153.66,153.47,150.93,489.72,441.028,150.84,486.42,439.288,145.73,551.9,492.524,143.91299999999998,550.8,145.73,551.9,492.524,143.91299999999998,550.8,36.76,335.86,35.89,545.123,30.339000000000002,15.605
1506150000000,153.66,153.47,150.93,491.73,438.281,150.84,481.4,434.711,145.73,547.32,495.231,143.91299999999998,546.222,145.73,547.32,495.231,143.91299999999998,546.222,36.76,335.86,35.89,549.701,31.291,17.539
1506151800000,153.68,153.47,150.8,488.72,436.45,150.8,475.37,430.13300000000004,145.74,540.91,493.16,143.875,540.729,145.74,540.91,493.16,143.875,540.729,37.16,329.12,36.169000000000004,552.448,32.223,17.524
1506153600000,153.68,153.47,150.8,492.73,439.19699999999995,150.8,484.41,438.37300000000005,145.74,547.32,492.227,143.875,547.137,145.74,547.32,492.227,143.875,547.137,37.16,335.86,36.169000000000004,550.616,31.351,17.524
1506155400000,153.93,153.72,151.03,493.73,440.11199999999997,151.05,485.42,439.288,145.84,548.24,497.634,143.93200000000002,547.137,145.84,548.24,497.634,143.93200000000002,547.137,37.42,336.98,36.443000000000005,551.5319999999999,31.344,17.381
1506157200000,153.93,153.72,151.03,499.75,441.028,151.05,491.44,443.866,145.84,551.9,502.06699999999995,143.93200000000002,551.715,145.84,551.9,502.06699999999995,143.93200000000002,551.715,37.42,344.85,36.443000000000005,552.448,33.18,17.381
1506159000000,154.27,154.08,151.22,500.76,442.85900000000004,151.24,493.45,446.61300000000006,145.97,553.73,501.454,143.97,551.715,145.97,553.73,501.454,143.97,551.715,37.83,342.6,36.718,548.785,32.233000000000004,17.391
1506160800000,154.27,154.08,151.22,501.76,442.85900000000004,151.24,492.44,445.69699999999995,145.97,550.98,501.416,143.97,550.8,145.97,550.98,501.416,143.97,550.8,37.83,341.48,36.718,547.87,32.226,17.4
1506162600000,154.33,154.14,151.26,503.77,445.605,151.33,496.46,448.444,145.97,552.81,498.30800000000005,143.99,552.631,145.97,552.81,498.30800000000005,143.99,552.631,37.92,345.97,36.86,551.5319999999999,32.172,18.355999999999998
1506164400000,154.33,154.14,151.26,488.72,436.45,151.33,485.42,438.37300000000005,145.97,548.24,511.691,143.99,548.053,145.97,548.24,511.691,143.99,548.053,37.92,343.72,36.86,542.377,32.23,15.627
1506166200000,154.37,154.16,151.1,475.56,430.041,150.95,479.29,431.04900000000004,145.9,539.17,506.12300000000005,143.91299999999998,538.898,145.9,539.17,506.12300000000005,143.91299999999998,538.898,37.93,334.58,36.874,539.63,32.248000000000005,13.757
1506168000000,154.35,154.16,151.1,492.63,420.154,151.87,462.2,420.06199999999995,145.9,547.32,512.758,143.91299999999998,545.306,145.9,547.32,512.758,143.91299999999998,545.306,37.93,340.2,36.878,531.39,39.843,16.61
1506169800000,154.35,154.16,151.56,487.61,409.717,151.87,467.23,415.485,145.94,544.57,508.69300000000004,143.951,544.391,145.94,544.57,508.69300000000004,143.951,544.391,37.93,340.2,36.878,533.221,44.711000000000006,21.663
1506171600000,154.02,153.85,151.56,485.61,413.379,150.95,474.27,418.231,145.94,546.41,503.70300000000003,143.951,544.391,145.94,546.41,503.70300000000003,143.951,544.391,37.64,336.83,36.608000000000004,540.5459999999999,43.776,17.859
1506173400000,154.02,153.85,150.65,490.62,420.70300000000003,150.95,475.27,416.4,145.84,548.24,500.722,143.93200000000002,547.137,145.84,548.24,500.722,143.93200000000002,547.137,37.64,334.58,36.608000000000004,547.87,44.746,14.936
1506175200000,153.98,153.77,150.65,487.61,418.87199999999996,150.72,476.28,418.231,145.84,542.74,497.659,143.93200000000002,541.644,145.84,542.74,497.659,143.93200000000002,541.644,37.77,333.46,36.746,547.87,42.868,14.936
1506177000000,153.98,153.77,150.59,490.62,421.619,150.72,473.26,420.978,145.73,542.74,495.98800000000006,143.875,541.644,145.73,542.74,495.98800000000006,143.875,541.644,36.87,327.84,35.839,545.123,40.054,14.936
1506178800000,153.56,153.35,150.59,487.61,419.788,150.84,473.26,420.978,145.73,541.83,489.648,143.875,540.729,145.73,541.83,489.648,143.875,540.729,36.87,324.47,35.839,545.123,40.048,11.179
1506180600000,153.56,153.35,150.72,483.6,417.957,150.84,475.27,422.809,145.86,543.66,494.24300000000005,143.93200000000002,542.56,145.86,543.66,494.24300000000005,143.93200000000002,542.56,36.92,330.09,35.949,553.363,40.176,11.179
1506182400000,153.64,153.45,150.72,484.6,420.70300000000003,150.86,472.26,420.06199999999995,145.86,539.08,490.356,143.93200000000002,538.898,145.86,539.08,490.356,143.93200000000002,538.898,36.92,325.59,35.949,549.701,39.16,11.294
1506184200000,153.64,153.45,150.78,485.61,420.70300000000003,150.86,475.27,422.809,145.73,543.66,492.664,143.856,542.56,145.73,543.66,492.664,143.856,542.56,37.19,328.96,36.022,553.363,39.941,10.388
1506186000000,153.55,153.34,150.78,490.62,423.45,150.68,477.28,422.809,145.73,543.66,489.395,143.856,542.56,145.73,543.66,489.395,143.856,542.56,37.19,330.09,36.022,548.785,40.114000000000004,8.584
1506187800000,153.55,153.34,150.78,494.64,428.94300000000004,150.68,484.31,429.218,145.8,550.07,492.08099999999996,143.894,548.9680000000001,145.8,550.07,492.08099999999996,143.894,548.9680000000001,37.23,335.7,36.297,546.9540000000001,40.086,8.584
