time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1506189600000,152.63,152.48,149.86,470.53,420.88599999999997,150.04,458.17,423.724,145.8,539.08,446.319,143.894,537.067,145.8,539.08,446.319,143.894,537.067,34.52,308.74,33.564,546.039,23.8,5.702999999999999
1506191400000,152.63,152.48,149.86,473.55,423.63300000000004,150.04,461.19,424.64,145.15,543.57,446.849,143.589,541.644,145.15,543.57,446.849,143.589,541.644,34.52,308.74,33.564,543.2919999999999,27.397,7.854
1506193200000,152.27,152.1,149.64,473.55,421.80199999999996,149.64,467.23,420.88599999999997,145.15,549.06,468.73199999999997,143.589,548.9680000000001,145.15,549.06,468.73199999999997,143.589,548.9680000000001,35.35,322.22,34.411,551.5319999999999,34.243,8.755
1506195000000,152.27,152.1,149.64,480.58,424.548,149.64,468.24,419.971,145.29,541.74,459.463,143.684,540.729,145.29,541.74,459.463,143.684,540.729,35.35,312.11,34.411,539.63,34.311,6.553999999999999
1506196800000,152.63,152.5,149.94,480.58,424.548,149.88,471.25,421.80199999999996,145.29,544.48,463.843,143.684,543.475,145.29,544.48,463.843,143.684,543.475,35.05,315.48,34.118,543.2919999999999,34.291,7.768
1506198600000,152.63,152.5,149.94,474.56,419.055,149.88,462.2,413.56199999999995,145.32,543.57,457.694,143.64600000000002,543.475,145.32,543.57,457.694,143.64600000000002,543.475,35.05,314.36,34.118,549.701,35.278,5.8260000000000005
1506200400000,152.52,152.25,149.79,474.56,421.80199999999996,149.79,461.19,418.14,145.32,546.31,455.431,143.64600000000002,545.306,145.32,546.31,455.431,143.64600000000002,545.306,34.51,313.24,33.582,550.616,31.366999999999997,5.8260000000000005
1506202200000,152.52,152.25,149.79,485.61,424.548,149.79,471.25,425.464,145.27,550.89,458.95300000000003,143.684,549.884,145.27,550.89,458.95300000000003,143.684,549.884,34.51,316.61,33.582,544.2080000000001,33.391999999999996,5.707999999999999
1506204000000,152.53,152.34,149.92,486.61,426.379,149.88,472.26,422.717,145.27,546.31,462.70099999999996,143.684,545.306,145.27,546.31,462.70099999999996,143.684,545.306,35.42,316.61,34.484,543.2919999999999,35.379,7.787000000000001
1506205800000,152.53,152.34,149.92,483.6,424.548,149.88,475.27,421.80199999999996,145.38,549.98,473.32300000000004,143.72299999999998,548.9680000000001,145.38,549.98,473.32300000000004,143.72299999999998,548.9680000000001,35.42,323.35,34.484,551.5319999999999,37.231,9.772
1506207600000,152.42,152.17,149.71,487.61,426.379,149.79,473.26,424.548,145.38,545.4,458.639,143.72299999999998,545.306,145.38,545.4,458.639,143.72299999999998,545.306,34.43,313.24,33.495,543.2919999999999,34.44,9.744
1506209400000,152.42,152.17,149.71,487.61,427.295,149.79,478.29,427.295,145.38,548.14,470.139,143.72299999999998,547.137,145.38,548.14,470.139,143.72299999999998,547.137,35.34,321.1,34.397,546.9540000000001,34.414,9.744
1506211200000,152.42,151.85,149.77,488.62,428.21,149.75,477.28,425.464,145.38,544.48,462.625,143.72299999999998,542.56,145.38,544.48,462.625,143.72299999999998,542.56,34.42,313.24,33.491,544.2080000000001,35.347,9.56
1506213000000,153.34,152.76,150.68,510.69,430.041,150.67,492.35,434.619,145.71,549.06,487.621,143.81799999999998,547.137,145.71,549.06,487.621,143.81799999999998,547.137,36.23,330.09,35.304,545.123,42.718,10.503
1506214800000,153.34,153.68,150.68,507.68,431.87199999999996,150.67,494.35,439.19699999999995,145.71,550.89,492.189,143.81799999999998,549.884,145.71,550.89,492.189,143.81799999999998,549.884,37.16,337.95,36.21,550.616,40.91,10.503
1506216600000,153.76,153.68,150.91,507.68,430.957,150.88,496.36,438.281,145.9,550.89,491.241,143.951,549.884,145.9,550.89,491.241,143.951,549.884,37.16,337.95,36.21,551.5319999999999,41.968999999999994,10.495
1506218400000,153.76,153.45,150.91,506.68,435.535,150.88,497.36,439.19699999999995,145.9,552.72,488.724,143.951,551.715,145.9,552.72,488.724,143.951,551.715,36.89,336.83,35.899,554.279,40.99,10.495
1506220200000,153.34,153.45,150.55,510.69,433.704,150.74,495.36,434.619,145.65,547.23,478.025,143.799,546.222,145.65,547.23,478.025,143.799,546.222,36.89,328.96,35.899,548.785,41.919,10.817
1506222000000,153.34,153.49,150.55,505.67,437.366,150.74,501.37,438.281,145.65,554.55,495.006,143.799,552.631,145.65,554.55,495.006,143.799,552.631,36.85,340.2,35.894,554.279,41.083,9.722999999999999
1506223800000,153.85,153.49,150.97,505.67,434.619,150.93,500.37,435.535,145.84,548.14,493.79400000000004,143.93200000000002,548.053,145.84,548.14,493.79400000000004,143.93200000000002,548.053,36.85,333.46,35.894,550.616,42.95399999999999,9.722999999999999
1506225600000,153.85,153.7,150.97,509.68,439.19699999999995,150.93,506.39,440.11199999999997,145.84,551.81,494.62199999999996,143.93200000000002,551.715,145.84,551.81,494.62199999999996,143.93200000000002,551.715,37.11,340.2,36.086,545.123,42.037,9.878
1506227400000,154.06,153.7,151.07,478.57,418.14,150.84,478.29,419.971,145.78,538.07,498.231,143.894,537.067,145.78,538.07,498.231,143.894,537.067,37.11,324.47,36.086,543.2919999999999,42.91,5.821000000000001
1506229200000,154.06,153.58,151.07,470.53,399.18800000000005,150.84,475.27,399.64599999999996,145.78,543.75,508.121,143.894,543.384,145.78,543.75,508.121,143.894,543.384,37.03,328.96,36.036,527.7280000000001,53.878,4.92
1506231000000,154.02,153.56,151.05,453.43,381.885,150.84,454.15,392.32199999999995,146.09,538.35,494.855,144.047,538.806,146.09,538.35,494.855,144.047,538.806,37.04,330.09,36.077,533.221,49.214,4.894
1506232800000,153.11,152.65,150.11,460.47,385.913,150.84,448.1,393.97,146.09,534.69,485.223,144.047,534.137,146.09,534.69,485.223,144.047,534.137,36.12,316.61,35.166,538.715,50.141999999999996,10.785
1506234600000,153.11,152.65,150.11,457.45,395.06800000000004,150.57,451.12,396.716,145.78,547.5,490.966,143.875,546.039,145.78,547.5,490.966,143.875,546.039,37.03,332.33,36.068000000000005,551.5319999999999,46.251999999999995,7.712999999999999
1506236400000,153.24,153.01,150.44,468.52,394.153,150.57,457.17,395.801,145.78,542.01,490.48900000000003,143.875,541.461,145.78,542.01,490.48900000000003,143.875,541.461,37.03,324.25,36.068000000000005,541.461,52.263999999999996,6.792999999999999
1506238200000,153.24,153.01,150.44,469.82,395.06800000000004,150.82,463.64,395.801,145.8,543.84,497.577,143.91299999999998,542.377,145.8,543.84,497.577,143.91299999999998,542.377,37.03,331.81,36.05,550.616,55.11,5.849
1506240000000,153.32,153.09,150.51,466.9,399.64599999999996,150.82,457.7,397.723,145.8,550.25,484.656,143.91299999999998,547.87,145.8,550.25,484.656,143.91299999999998,547.87,36.13,329.57,35.143,551.5319999999999,49.093,4.945
1506241800000,153.32,153.09,150.51,473.94,404.224,150.55,464.74,402.301,145.67,548.42,489.3,143.83700000000002,546.9540000000001,145.67,548.42,489.3,143.83700000000002,546.9540000000001,37.03,331.81,36.045,548.785,48.261,4.945
1506243600000,153.13,152.92,150.38,479.97,406.055,150.55,461.72,406.879,145.67,546.59,481.389,143.83700000000002,545.123,145.67,546.59,481.389,143.83700000000002,545.123,36.13,323.95,35.139,546.039,46.028999999999996,5.466
1506245400000,153.13,152.92,150.38,479.29,405.139,150.3,460.72,405.963,145.55,542.01,481.152,143.78,541.461,145.55,542.01,481.152,143.78,541.461,36.13,322.6,35.139,546.039,45.956,5.466
1506247200000,152.99,152.76,150.28,478.39,406.055,150.3,464.74,414.20300000000003,145.55,552.08,483.056,143.78,550.616,145.55,552.08,483.056,143.78,550.616,36.13,332.71,35.148,554.279,44.068999999999996,5.4879999999999995
1506249000000,152.99,152.76,150.28,479.39,406.97,150.34,463.74,412.37199999999996,145.52,548.42,481.29900000000004,143.761,546.9540000000001,145.52,548.42,481.29900000000004,143.761,546.9540000000001,36.13,327.1,35.148,552.448,43.913000000000004,5.4879999999999995
1506250800000,153.14,152.97,150.42,491.44,416.125,150.34,474.8,417.865,145.52,555.74,488.62199999999996,143.761,554.279,145.52,555.74,488.62199999999996,143.761,554.279,36.59,338.33,35.647,551.5319999999999,44.942,5.446000000000001
1506252600000,153.14,152.97,150.42,495.5,418.87199999999996,150.61,472.79,412.37199999999996,145.74,550.25,484.767,143.856,549.701,145.74,550.25,484.767,143.856,549.701,36.59,334.06,35.647,545.123,46.857,5.446000000000001
1506254400000,153.72,153.47,150.78,495.6,417.957,150.61,472.79,410.541,145.74,548.42,484.699,143.856,546.9540000000001,145.74,548.42,484.699,143.856,546.9540000000001,36.81,329.57,35.812,543.2919999999999,47.79,5.417000000000001
1506256200000,152.8,152.55,150.78,486.57,406.055,149.92,462.73,407.977,145.38,538.35,471.631,143.703,537.799,145.38,538.35,471.631,143.703,537.799,35.91,312.72,34.905,538.715,46.146,5.417000000000001
1506258000000,152.8,152.55,149.86,492.59,416.034,149.92,467.76,414.38599999999997,145.38,548.42,475.44199999999995,143.703,546.9540000000001,145.38,548.42,475.44199999999995,143.703,546.9540000000001,35.91,321.7,34.905,545.123,43.457,5.502000000000001
1506259800000,153.53,153.43,150.78,490.58,405.597,150.74,471.78,418.964,145.69,550.25,487.25,143.875,549.701,145.69,550.25,487.25,143.875,549.701,36.73,334.06,35.716,552.448,46.81,5.502000000000001
1506261600000,153.53,153.43,150.78,491.48,404.681,150.74,472.69,418.964,145.69,549.33,481.88599999999997,143.875,547.87,145.69,549.33,481.88599999999997,143.875,547.87,36.73,330.76,35.716,551.5319999999999,47.933,5.394
1506263400000,153.81,153.6,150.95,502.52,413.837,150.78,483.74,410.724,145.74,545.67,488.204,143.856,544.2080000000001,145.74,545.67,488.204,143.856,544.2080000000001,36.64,330.76,35.729,540.5459999999999,54.365,5.394
1506265200000,153.81,153.6,150.95,502.52,414.75199999999995,150.78,484.74,411.639,145.74,547.5,489.569,143.856,547.87,145.74,547.5,489.569,143.856,547.87,36.64,331.88,35.729,543.2919999999999,54.38,5.347
1506267000000,153.89,153.62,150.97,500.51,406.51199999999994,150.93,486.75,414.38599999999997,145.76,542.93,498.375,143.875,541.461,145.76,542.93,498.375,143.875,541.461,37.16,329.93,36.173,540.5459999999999,57.44,5.347
1506268800000,152.97,152.71,150.05,490.38,403.85699999999997,150.02,472.73,406.14599999999996,145.76,532.86,479.44199999999995,143.875,531.39,145.76,532.86,479.44199999999995,143.875,531.39,36.26,307.46,35.266999999999996,535.052,52.433,5.33
1506270600000,152.97,152.71,150.05,483.35,409.351,150.02,464.69,407.06199999999995,145.36,535.6,472.17400000000004,143.703,535.052,145.36,535.6,472.17400000000004,143.703,535.052,36.26,311.96,35.266999999999996,549.701,43.103,5.33
1506272400000,152.67,152.48,149.88,476.32,413.01300000000003,149.79,455.63,403.4,145.36,534.69,458.96,143.703,534.137,145.36,534.69,458.96,143.703,534.137,34.62,306.34,33.679,538.715,38.457,5.517
1506274200000,147.16,146.97,144.37,454.19,424.457,144.26,447.57,418.414,139.83,550.34,429.913,139.069,548.785,139.83,550.34,429.913,139.069,548.785,32.79,307.46,31.87,545.123,18.447,10.655
1506276000000,147.16,146.97,144.37,456.2,425.37199999999996,144.26,447.57,418.414,139.83,543.93,426.589,139.069,543.2919999999999,139.83,543.93,426.589,139.069,543.2919999999999,32.79,304.09,31.87,545.123,18.447,10.655
1506277800000,143.49,143.28,141.15,458.22,422.626,141.09,448.58,420.245,137.08,542.93,421.316,135.597,541.37,137.08,542.93,421.316,135.597,541.37,32.8,300.72,31.999000000000002,546.039,19.301,9.385
1506279600000,143.49,143.28,141.15,459.23,424.457,141.09,448.58,420.245,137.08,545.67,419.455,135.597,544.116,137.08,545.67,419.455,135.597,544.116,32.8,304.09,31.999000000000002,548.785,19.301,9.385
1506281400000,143.88,143.67,141.32,436.04,417.865,141.24,434.46,417.499,137.07,536.52,422.44300000000004,135.483,535.876,137.07,536.52,422.44300000000004,135.483,535.876,32.74,301.85,31.921,533.221,11.763,6.08
1506283200000,143.88,143.67,141.32,436.33,413.287,141.24,435.46,413.654,137.07,545.76,432.94599999999997,135.483,544.2080000000001,137.07,545.76,432.94599999999997,135.483,544.2080000000001,32.76,308.81,31.935,523.151,15.382,10.918
1506285000000,146.64,146.47,144.08,446.85,408.98400000000004,144.01,425.41,404.49800000000005,139.81,545.76,433.121,138.268,544.2080000000001,139.81,545.76,433.121,138.268,544.2080000000001,32.74,308.36,31.939,531.39,19.45,9.959
1506286800000,146.64,146.47,144.08,436.76,403.491,144.01,425.7,405.414,139.81,546.5,435.81199999999995,138.268,546.039,139.81,546.5,435.81199999999995,138.268,546.039,32.75,308.21,31.921,529.559,18.665,10.863
1506288600000,146.89,146.7,144.33,435.75,405.32199999999995,144.24,426.71,406.329,140.1,541.92,435.524,138.515,541.461,140.1,541.92,435.524,138.515,541.461,33.65,305.89,32.823,531.39,17.752,10.382
1506290400000,146.89,146.7,144.33,436.33,401.66,144.24,427.67,408.16,140.1,543.75,448.051,138.515,542.377,140.1,543.75,448.051,138.515,542.377,33.65,312.41,32.827,532.306,19.641,11.284
1506292200000,147.19,146.97,144.62,440.27,404.407,144.52,429.59,409.07599999999996,140.16,548.33,443.849,138.535,546.039,140.16,548.33,443.849,138.535,546.039,33.65,311.51,32.827,530.475,19.641,9.234
1506294000000,147.19,146.97,144.62,440.99,404.407,144.52,432.62,410.907,140.16,551.99,446.43800000000005,138.535,550.616,140.16,551.99,446.43800000000005,138.535,550.616,33.5,316.07,32.594,536.883,19.632,10.870999999999999
1506295800000,147.06,146.85,144.54,445.02,408.069,144.45,434.64,411.82300000000004,140.16,550.16,447.395,138.57299999999998,548.785,140.16,550.16,447.395,138.57299999999998,548.785,33.5,315.85,32.594,535.9680000000001,20.548000000000002,10.870999999999999
1506297600000,147.06,146.85,144.54,442.14,399.829,144.45,438.68,404.49800000000005,140.16,544.67,458.88199999999995,138.57299999999998,543.2919999999999,140.16,544.67,458.88199999999995,138.57299999999998,543.2919999999999,34.4,318.09,33.495,537.799,27.465,11.275
1506299400000,147.44,147.21,144.89,460.28,404.407,144.79,448.77,401.75199999999995,140.37,541.0,470.772,138.611,541.461,140.37,541.0,470.772,138.611,541.461,35.3,327.08,34.397,546.9540000000001,34.873000000000005,10.482000000000001
1506301200000,152.02,151.81,149.46,481.39,393.329,149.37,461.86,407.977,144.03,540.09,485.855,142.273,538.715,144.03,540.09,485.855,142.273,538.715,37.13,324.83,35.313,545.123,51.114,7.541
1506303000000,152.94,152.73,150.38,480.48,396.991,150.28,459.84,395.16,144.94,540.09,486.33099999999996,143.188,538.715,144.94,540.09,486.33099999999996,143.188,538.715,36.23,319.44,35.313,543.2919999999999,52.898,5.547999999999999
1506304800000,153.85,153.64,151.29,481.53,410.083,151.2,462.96,394.244,146.77,543.75,485.714,144.10399999999998,542.377,146.77,543.75,485.714,144.10399999999998,542.377,37.14,323.42,36.196,550.616,51.931000000000004,5.547999999999999
1506306600000,153.85,153.64,151.29,482.64,413.745,151.2,463.87,394.244,146.77,544.67,488.07599999999996,144.10399999999998,544.2080000000001,146.77,544.67,488.07599999999996,144.10399999999998,544.2080000000001,36.23,325.51,35.294000000000004,552.448,50.983999999999995,4.688
1506308400000,154.33,154.1,151.49,484.55,416.49199999999996,151.5,463.73,394.244,146.66,541.92,481.972,144.829,542.377,146.66,541.92,481.972,144.829,542.377,36.23,323.93,35.294000000000004,550.616,50.073,4.688
1506310200000,154.33,154.1,151.49,485.55,421.985,151.5,466.74,396.075,146.66,546.5,480.853,144.829,545.123,146.66,546.5,480.853,144.829,545.123,36.21,326.18,35.221,550.616,49.173,4.6610000000000005
1506312000000,153.93,153.7,151.24,485.55,423.816,151.18,462.72,394.244,146.41,545.58,474.101,144.753,543.2919999999999,146.41,545.58,474.101,144.753,543.2919999999999,36.21,319.44,35.221,548.785,47.36600000000001,4.6610000000000005
1506313800000,153.93,153.7,151.24,482.54,422.9,151.18,464.73,393.329,146.41,545.58,471.184,144.753,544.2080000000001,146.41,545.58,471.184,144.753,544.2080000000001,35.82,320.56,34.869,550.616,49.04600000000001,4.697
1506315600000,153.53,153.34,151.05,484.55,423.816,150.95,464.73,395.16,146.45,543.75,471.931,144.753,543.2919999999999,146.45,543.75,471.931,144.753,543.2919999999999,35.82,317.19,34.869,550.616,46.331,4.697
1506317400000,153.53,153.34,151.05,489.66,429.309,150.95,467.71,393.329,146.45,544.67,473.441,144.753,544.2080000000001,146.45,544.67,473.441,144.753,544.2080000000001,36.19,319.6,35.217,544.2080000000001,49.051,4.723
1506319200000,153.72,153.51,151.05,488.66,428.394,151.05,468.71,394.244,146.39,545.58,475.335,144.77200000000002,545.123,146.39,545.58,475.335,144.77200000000002,545.123,36.19,319.6,35.217,546.9540000000001,48.111999999999995,4.723
1506321000000,153.72,153.51,151.05,487.66,429.309,151.05,468.38,395.16,146.39,543.75,473.22900000000004,144.77200000000002,544.2080000000001,146.39,543.75,473.22900000000004,144.77200000000002,544.2080000000001,36.45,322.45,35.491,546.9540000000001,48.048,4.692
1506322800000,153.89,153.68,151.28,511.69,428.119,151.2,490.48,396.167,146.41,551.07,484.591,144.714,550.616,146.41,551.07,484.591,144.714,550.616,36.45,331.43,35.496,546.9540000000001,58.728,4.692
1506324600000,153.89,153.68,151.28,501.66,426.288,151.2,487.47,392.505,146.41,545.58,477.41,144.714,545.123,146.41,545.58,477.41,144.714,545.123,36.45,324.69,35.496,547.87,56.736000000000004,4.685
1506326400000,153.91,153.68,151.26,503.67,428.119,151.24,491.48,393.42,146.49,546.5,476.787,144.753,546.039,146.49,546.5,476.787,144.753,546.039,35.8,323.57,34.869,548.785,57.756,4.685
1506328200000,152.99,152.76,150.34,505.67,428.119,150.32,493.49,392.596,145.57,544.67,474.842,143.83700000000002,544.2080000000001,145.57,544.67,474.842,143.83700000000002,544.2080000000001,35.8,322.45,34.869,549.701,57.028999999999996,4.704
1506330000000,152.99,152.76,150.34,512.69,433.61199999999997,150.32,499.51,407.977,145.57,546.5,475.064,143.83700000000002,546.039,145.57,546.5,475.064,143.83700000000002,546.039,35.59,324.69,34.681,548.785,53.08,4.704
1506331800000,152.86,152.63,150.15,514.69,427.57,150.15,501.52,413.47,145.44,549.06,475.602,143.72299999999998,547.687,145.44,549.06,475.602,143.72299999999998,547.687,35.59,324.69,34.677,550.616,54.513999999999996,6.672999999999999
1506333600000,152.86,152.63,150.15,521.71,432.147,150.15,504.53,419.879,145.44,546.31,479.495,143.72299999999998,544.94,145.44,546.31,479.495,143.72299999999998,544.94,36.49,325.82,35.578,545.123,53.578,6.704
1506335400000,152.92,152.69,150.23,516.7,429.401,150.23,503.52,419.879,145.5,546.31,483.772,143.74200000000002,544.94,145.5,546.31,483.772,143.74200000000002,544.94,36.49,325.82,34.677,552.448,52.668,6.704
1506337200000,153.83,153.6,150.23,499.66,432.147,150.23,482.45,423.63300000000004,145.5,543.57,486.45099999999996,143.74200000000002,542.194,145.5,543.57,486.45099999999996,143.74200000000002,542.194,36.48,322.45,35.583,536.883,41.015,5.575
1506339000000,152.92,152.69,150.36,488.23,433.978,150.38,481.59,429.126,145.59,544.48,472.39599999999996,143.799,543.109,145.59,544.48,472.39599999999996,143.799,543.109,35.57,312.34,34.677,548.785,33.49,5.688
1506340800000,153.83,153.6,150.36,492.68,415.668,150.38,466.56,412.28,145.59,547.23,485.718,143.799,545.856,145.59,547.23,485.718,143.799,545.856,36.48,323.57,35.586999999999996,542.102,44.513999999999996,9.356
1506342600000,152.92,152.69,150.3,486.51,414.75199999999995,150.3,468.57,413.19599999999997,145.59,546.31,477.18199999999996,143.761,545.856,145.59,546.31,477.18199999999996,143.761,545.856,36.48,322.29,35.586999999999996,548.511,42.638000000000005,8.515
1506344400000,152.92,152.69,150.3,496.55,415.668,150.3,479.62,409.534,145.59,547.23,487.76599999999996,143.761,547.687,145.59,547.23,487.76599999999996,143.761,547.687,36.48,332.4,35.592,544.849,51.518,13.202
1506346200000,152.8,152.57,150.02,478.48,402.94199999999995,150.02,460.52,399.463,145.82,543.75,469.959,143.894,541.37,145.82,543.75,469.959,143.894,541.37,35.59,316.68,34.69,550.342,48.281000000000006,7.414
1506348000000,152.8,152.57,150.02,491.53,405.689,150.02,474.6,407.70300000000003,145.82,545.58,495.233,143.894,544.116,145.82,545.58,495.233,143.894,544.116,33.55,309.94,32.713,556.75,57.901,9.572000000000001
1506349800000,155.55,155.32,151.85,475.13,411.18199999999996,151.85,459.76,407.70300000000003,146.22,544.67,534.706,144.085,543.201,146.22,544.67,534.706,144.085,543.201,35.31,317.28,34.324,539.813,49.693000000000005,5.495
1506351600000,152.8,152.57,149.1,474.12,411.18199999999996,149.1,462.78,410.449,143.47,547.41,548.798,140.423,546.863,143.47,547.41,548.798,140.423,546.863,37.12,331.88,36.128,552.631,49.692,6.5520000000000005
1506353400000,154.63,154.4,150.93,481.16,418.506,150.91,469.82,417.773,144.41,549.24,553.099,142.254,547.778,144.41,549.24,553.099,142.254,547.778,37.12,334.13,36.128,551.715,47.198,6.5520000000000005
1506355200000,155.55,155.32,151.85,482.16,420.337,151.83,469.82,416.858,145.32,546.5,556.87,143.16899999999998,545.0319999999999,145.32,546.5,556.87,143.16899999999998,545.0319999999999,37.53,334.13,36.48,548.9680000000001,49.216,7.546
1506357000000,154.63,154.4,151.85,482.16,418.506,151.83,470.82,415.027,145.32,541.0,555.927,143.16899999999998,539.539,145.32,541.0,555.927,143.16899999999998,539.539,37.53,326.27,36.48,543.475,50.157,7.546
1506358800000,151.89,151.66,148.57,476.13,423.175,148.61,459.76,417.773,142.27,541.0,526.984,139.812,537.7080000000001,142.27,541.0,526.984,139.812,537.7080000000001,35.53,311.66,34.489000000000004,541.644,37.29,8.799
1506360600000,155.55,155.32,152.23,484.17,433.246,152.27,470.82,431.506,145.94,550.16,539.96,143.475,548.694,145.94,550.16,539.96,143.475,548.694,36.43,326.27,35.395,548.053,34.513000000000005,8.799
1506362400000,155.55,155.32,152.23,481.16,431.415,152.27,465.79,426.92900000000003,145.94,544.67,531.3240000000001,143.475,543.201,145.94,544.67,531.3240000000001,143.475,543.201,36.43,320.65,35.395,543.475,34.541,10.637
1506364200000,155.49,155.28,152.15,478.14,427.75300000000004,152.15,465.79,426.01300000000003,146.41,545.58,533.163,144.142,543.201,146.41,545.58,533.163,144.142,543.201,36.01,319.53,35.029,549.884,35.503,7.8629999999999995
1506366000000,155.49,155.28,152.15,478.14,428.668,152.15,465.79,426.92900000000003,146.41,544.67,531.76,144.142,543.201,146.41,544.67,531.76,144.142,543.201,36.01,320.65,35.029,548.053,35.567,7.8629999999999995
1506367800000,155.61,155.41,152.23,482.16,431.415,152.23,466.8,427.844,146.43,546.5,532.729,144.19899999999998,545.0319999999999,146.43,546.5,532.729,144.19899999999998,545.0319999999999,36.02,320.65,35.043,551.715,35.554,8.026
1506369600000,155.61,155.41,152.23,484.17,432.33,152.23,468.38,428.76,146.43,544.67,531.5980000000001,144.19899999999998,543.201,146.43,544.67,531.5980000000001,144.19899999999998,543.201,36.02,317.95,35.043,549.884,35.676,8.026
1506371400000,155.87,155.66,152.46,490.19,438.73900000000003,152.46,473.41,434.25300000000004,146.47,547.41,537.388,144.238,546.863,146.47,547.41,537.388,144.238,546.863,36.29,325.82,35.294000000000004,548.053,34.772,10.829
1506373200000,155.87,155.66,152.46,490.05,437.82300000000004,152.46,473.41,433.337,146.47,545.58,532.351,144.238,544.116,146.47,545.58,532.351,144.238,544.116,36.29,318.33,35.294000000000004,547.137,34.773,9.927999999999999
1506375000000,155.47,155.28,152.15,491.3,438.73900000000003,152.15,474.51,434.25300000000004,146.35,542.83,529.602,144.161,541.37,146.35,542.83,529.602,144.161,541.37,35.89,317.21,34.919000000000004,540.729,35.684,10.832
1506376800000,155.47,155.28,152.15,493.59,438.73900000000003,152.15,475.52,435.168,146.35,543.75,529.969,144.161,543.201,146.35,543.75,529.969,144.161,543.201,35.89,315.19,34.919000000000004,539.813,35.721,9.93
1506378600000,155.34,155.13,152.02,487.57,434.161,152.02,470.49,429.675,146.32,540.09,524.827,144.123,538.623,146.32,540.09,524.827,144.123,538.623,35.63,311.82,34.686,543.475,36.645,9.93
1506380400000,155.34,155.13,152.02,488.47,436.908,152.02,469.48,428.76,146.32,541.0,516.1080000000001,144.123,540.4540000000001,146.32,541.0,516.1080000000001,144.123,540.4540000000001,35.63,308.9,34.686,542.56,34.903,8.046
1506382200000,154.92,154.69,151.66,480.54,432.33,151.68,466.47,427.844,146.11,541.92,510.67699999999996,144.066,540.4540000000001,146.11,541.92,510.67699999999996,144.066,540.4540000000001,34.88,307.78,33.981,538.898,33.908,8.046
1506384000000,154.92,154.69,151.66,486.47,433.246,151.68,471.54,431.506,146.11,544.67,512.59,144.066,542.285,146.11,544.67,512.59,144.066,542.285,34.88,310.09,33.981,547.137,34.814,7.132999999999999
1506385800000,154.75,154.54,151.54,491.48,439.655,151.54,475.56,434.25300000000004,146.07,543.75,521.031,144.123,543.201,146.07,543.75,521.031,144.123,543.201,34.92,312.49,33.94,548.9680000000001,32.953,8.982999999999999
1506387600000,154.75,154.54,151.54,495.5,444.23199999999997,151.54,477.57,437.915,146.07,547.41,520.831,144.123,546.863,146.07,547.41,520.831,144.123,546.863,34.92,319.08,33.94,551.715,32.054,8.982999999999999
1506389400000,155.57,155.36,152.15,499.51,450.64099999999996,152.15,480.58,442.49300000000005,146.3,548.33,541.396,144.142,546.863,146.3,548.33,541.396,144.142,546.863,35.68,324.47,34.704,551.715,30.168000000000003,8.879
1506391200000,151.91,151.7,147.58,466.37,425.92199999999997,147.56,469.53,430.591,141.72,531.85,546.2669999999999,139.564,531.299,141.72,531.85,546.2669999999999,139.564,531.299,36.58,319.98,35.606,547.137,32.214,9.24
1506393000000,155.57,155.36,152.15,490.48,430.499,152.13,474.56,429.675,145.4,554.83,555.832,143.227,553.271,145.4,554.83,555.832,143.227,553.271,36.58,337.95,35.606,540.729,40.915,15.689
1506394800000,152.82,152.61,149.41,480.44,415.851,149.39,479.58,422.351,143.57,550.25,549.337,141.39600000000002,547.778,143.57,550.25,549.337,141.39600000000002,547.778,37.23,331.21,36.196,536.151,49.875,15.699000000000002
1506396600000,151.91,151.7,148.49,476.42,414.935,148.47,471.54,415.94199999999995,142.65,543.84,546.585,139.564,542.285,142.65,543.84,546.585,139.564,542.285,36.32,328.96,35.29,548.9680000000001,48.095,13.834000000000001
1506398400000,150.99,150.78,147.58,480.44,414.935,147.56,477.57,417.773,141.74,549.33,544.644,139.564,547.778,141.74,549.33,544.644,139.564,547.778,36.32,330.09,35.29,554.462,50.223,9.215
1506400200000,154.65,154.44,151.24,483.45,425.006,151.22,481.59,426.01300000000003,144.49,548.42,553.09,142.311,546.863,144.49,548.42,553.09,142.311,546.863,36.86,333.46,35.861999999999995,539.813,46.482,12.867
1506402000000,153.74,153.53,149.41,481.44,419.51300000000003,149.39,481.59,424.18199999999996,143.57,543.84,551.305,141.39600000000002,542.285,143.57,543.84,551.305,141.39600000000002,542.285,36.86,327.84,35.861999999999995,548.053,48.736000000000004,11.96
1506403800000,150.99,150.78,147.58,482.45,416.76599999999996,147.56,476.57,416.858,141.74,537.43,543.97,139.564,537.7080000000001,141.74,537.43,543.97,139.564,537.7080000000001,37.28,323.35,36.256,547.137,53.324,11.050999999999998
1506405600000,150.07,149.86,146.66,482.45,422.26,146.64,478.57,423.267,140.82,546.59,537.614,138.649,545.0319999999999,140.82,546.59,537.614,138.649,545.0319999999999,36.38,330.09,35.354,553.5459999999999,46.206,10.15
1506407400000,150.99,150.78,147.58,488.47,427.75300000000004,147.56,482.59,425.098,140.82,547.5,540.399,138.649,545.947,140.82,547.5,540.399,138.649,545.947,36.38,331.21,35.354,546.222,47.411,10.15
1506409200000,155.59,155.38,152.17,491.48,435.077,152.15,481.59,428.76,146.62,550.25,538.137,144.238,548.694,146.62,550.25,538.137,144.238,548.694,36.37,325.59,35.363,543.475,42.519,11.056
1506411000000,151.92,151.71,148.51,492.49,434.161,148.49,487.61,431.506,142.04,547.5,545.52,139.66,546.863,142.04,547.5,545.52,139.66,546.863,36.37,328.96,35.363,545.306,44.386,11.958
1506412800000,155.61,155.4,152.23,490.48,435.077,153.07,483.6,431.506,146.68,544.76,543.952,144.295,543.201,146.68,544.76,543.952,144.295,543.201,36.37,321.1,35.321999999999996,544.391,41.708999999999996,11.952
1506414600000,155.61,155.4,152.23,487.47,432.33,153.07,484.6,433.337,146.68,542.01,550.053,144.295,540.4540000000001,146.68,542.01,550.053,144.295,540.4540000000001,36.37,321.1,35.321999999999996,547.137,41.605,11.952
1506416400000,155.61,155.4,152.23,490.48,426.746,152.04,481.59,428.30199999999996,146.64,545.67,536.156,144.447,545.0319999999999,146.64,545.67,536.156,144.447,545.0319999999999,36.36,317.73,35.327,546.222,44.058,4.37
1506418200000,155.61,155.4,152.23,505.53,441.394,152.04,486.61,434.711,146.64,552.08,540.385,144.447,550.525,146.64,552.08,540.385,144.447,550.525,36.36,327.84,35.330999999999996,546.222,43.471000000000004,8.385
1506420000000,152.86,152.65,149.48,492.49,433.337,149.29,490.62,434.711,142.98,549.33,545.731,140.575,547.778,142.98,549.33,545.731,140.575,547.778,37.26,332.33,36.233000000000004,548.053,43.467,7.46
1506421800000,158.39,159.1,155.91,502.52,434.25300000000004,155.74,494.64,435.626,149.41,550.25,537.191,146.984,549.609,149.41,550.25,537.191,146.984,549.609,37.26,330.09,36.233000000000004,555.377,46.45,7.46
1506423600000,151.96,151.77,147.65,489.48,431.598,148.4,490.62,433.795,142.06,546.59,542.516,139.66,545.947,142.06,546.59,542.516,139.66,545.947,37.0,331.21,35.981,553.5459999999999,44.272,7.01
1506425400000,153.79,153.6,150.4,493.49,437.091,150.23,493.64,436.542,143.89,549.33,549.1519999999999,141.491,548.694,143.89,549.33,549.1519999999999,141.491,548.694,37.0,335.7,35.981,548.9680000000001,43.585,7.0120000000000005
1506427200000,152.88,152.69,149.48,492.49,436.176,149.31,493.64,436.542,142.98,547.5,545.515,140.575,546.863,142.98,547.5,545.515,140.575,546.863,37.07,330.09,36.036,551.715,42.661,7.0120000000000005
1506429000000,151.96,151.77,148.57,503.52,438.92199999999997,148.4,495.64,434.711,142.06,546.59,544.545,139.66,545.947,142.06,546.59,544.545,139.66,545.947,37.07,331.21,36.036,557.2080000000001,46.83,7.57
1506430800000,158.37,158.18,154.98,498.08,440.662,154.8,494.59,438.281,148.47,550.25,556.312,146.069,549.609,148.47,550.25,556.312,146.069,549.609,36.91,335.25,35.885,553.5459999999999,43.912,6.666
1506432600000,153.79,152.69,149.48,492.44,427.844,149.31,491.73,429.126,142.98,543.84,547.842,140.575,543.201,142.98,543.84,547.842,140.575,543.201,36.91,328.67,35.885,546.222,50.566,5.742000000000001
1506434400000,151.05,150.86,147.65,505.39,446.155,147.48,500.94,433.704,141.15,549.33,542.383,138.744,547.778,141.15,549.33,542.383,138.744,547.778,36.39,330.76,35.391,554.462,45.74,5.742000000000001
1506436200000,152.88,152.69,149.48,496.36,434.161,149.31,492.92,434.619,142.98,540.18,546.88,140.575,539.539,142.98,540.18,546.88,140.575,539.539,36.39,328.51,35.391,539.813,46.87,5.6739999999999995
1506438000000,150.13,149.98,146.77,480.3,421.436,147.5,467.8,418.964,142.06,525.53,493.85900000000004,139.69799999999998,523.975,142.06,525.53,493.85900000000004,139.69799999999998,523.975,32.75,280.21,31.715,523.975,40.954,4.691
1506439800000,155.64,155.51,152.29,490.34,441.577,152.1,488.9,440.936,145.76,550.25,539.65,143.475,549.609,145.76,550.25,539.65,143.475,549.609,36.37,325.14,35.34,552.356,37.419000000000004,4.691
1506441600000,155.64,155.51,152.29,482.31,436.084,152.1,485.89,434.528,145.76,546.59,524.457,143.475,544.116,145.76,546.59,524.457,143.475,544.116,35.46,322.9,35.34,540.4540000000001,39.413000000000004,5.072
1506443400000,154.73,154.59,151.37,478.29,437.915,151.18,476.85,436.35900000000004,145.97,540.18,503.164,144.066,538.623,145.97,540.18,503.164,144.066,538.623,34.56,297.06,33.523,555.1030000000001,30.322,5.072
1506445200000,154.73,154.59,151.37,482.31,438.83099999999996,151.18,482.88,440.936,145.97,547.5,503.981,144.066,545.0319999999999,145.97,547.5,503.981,144.066,545.0319999999999,34.56,307.17,33.523,550.525,32.297,5.324
1506447000000,154.61,154.52,151.47,483.31,438.83099999999996,151.31,481.88,439.105,145.99,544.76,498.418,143.97,544.116,145.99,544.76,498.418,143.97,544.116,34.35,307.17,33.528,546.863,31.344,5.324
1506448800000,154.61,154.52,151.47,483.31,440.662,151.31,480.87,440.936,145.99,545.67,493.798,143.97,545.0319999999999,145.99,545.67,493.798,143.97,545.0319999999999,34.35,306.05,33.528,546.863,28.695,5.271
1506450600000,154.25,154.0,151.22,481.3,443.408,151.22,478.86,443.68300000000005,145.86,545.67,502.156,143.91299999999998,544.116,145.86,545.67,502.156,143.91299999999998,544.116,33.91,309.42,33.102,547.778,21.987,5.271
1506452400000,154.25,154.0,151.22,470.25,439.746,151.22,471.83,438.83099999999996,145.86,542.93,508.925,143.91299999999998,542.285,145.86,542.93,508.925,143.91299999999998,542.285,33.91,309.42,33.102,542.285,23.133000000000003,5.162999999999999
1506454200000,155.17,154.92,151.49,481.3,432.33,151.43,451.7,429.584,145.95,546.59,503.344,144.009,545.0319999999999,145.95,546.59,503.344,144.009,545.0319999999999,34.35,309.42,33.528,538.623,26.239,10.217
1506456000000,154.25,154.0,151.49,478.29,421.344,151.43,456.74,422.168,145.95,541.83,503.786,144.009,539.539,145.95,541.83,503.786,144.009,539.539,34.35,304.92,33.532,542.285,34.23,14.329
1506457800000,154.25,154.0,151.45,470.25,419.51300000000003,151.47,463.78,420.337,146.14,545.49,496.809,144.047,543.201,146.14,545.49,496.809,144.047,543.201,34.35,304.92,33.532,545.0319999999999,35.191,17.745
1506459600000,154.08,153.89,151.45,472.26,423.175,151.47,465.79,422.168,146.14,545.49,501.99,144.047,543.201,146.14,545.49,501.99,144.047,543.201,34.44,307.17,33.573,544.116,35.238,18.968
1506461400000,154.08,153.89,151.08,472.26,422.26,150.97,465.79,421.25199999999995,145.95,544.57,500.961,143.97,543.201,145.95,544.57,500.961,143.97,543.201,34.44,304.92,33.573,544.116,36.103,17.114
1506463200000,153.95,153.79,151.08,473.26,423.175,150.97,466.8,422.168,145.95,543.66,504.957,143.97,542.285,145.95,543.66,504.957,143.97,542.285,34.41,306.05,33.399,545.947,36.157,17.114
1506465000000,153.95,153.79,151.05,474.27,422.26,151.01,466.8,421.25199999999995,145.95,541.83,501.311,144.009,541.37,145.95,541.83,501.311,144.009,541.37,34.41,303.8,33.399,545.947,37.116,16.2
1506466800000,153.98,153.72,151.05,475.27,424.091,151.01,467.8,423.083,145.95,543.66,498.16,144.009,543.201,145.95,543.66,498.16,144.009,543.201,34.22,306.05,33.385999999999996,549.609,36.17,14.352
1506468600000,154.9,154.63,151.92,488.33,433.246,151.98,480.87,434.985,145.9,547.32,523.5,143.91299999999998,545.947,145.9,547.32,523.5,143.91299999999998,545.947,35.13,316.16,34.287,549.609,37.1,17.212
1506470400000,154.9,154.63,151.92,486.32,430.499,151.98,477.86,432.23900000000003,145.9,543.66,515.628,143.91299999999998,542.285,145.9,543.66,515.628,143.91299999999998,542.285,35.13,311.66,34.287,545.0319999999999,37.111999999999995,15.341
1506472200000,156.73,156.46,152.84,498.37,446.97900000000004,152.9,490.91,446.88699999999994,146.16,549.15,560.0790000000001,144.123,547.778,146.16,549.15,560.0790000000001,144.123,547.778,36.94,330.76,36.096,545.0319999999999,34.465,19.183
1506474000000,152.15,151.89,148.26,483.31,436.908,148.32,480.87,434.985,141.59,544.57,544.21,139.545,542.285,141.59,544.57,544.21,139.545,542.285,36.94,324.02,36.096,550.525,36.295,17.278
1506475800000,159.5,159.21,155.64,486.32,418.87199999999996,155.72,486.9,410.999,148.97,536.15,569.5880000000001,146.03,535.785,148.97,536.15,569.5880000000001,146.03,535.785,38.25,326.27,36.704,543.201,53.089,4.484
1506477600000,154.0,153.72,150.15,489.33,434.25300000000004,150.23,488.9,426.92900000000003,144.39,548.97,549.219,141.453,548.602,144.39,548.97,549.219,141.453,548.602,37.34,334.13,36.704,552.356,47.461999999999996,8.385
1506479400000,155.83,155.55,151.98,487.33,434.25300000000004,152.06,488.8,426.92900000000003,145.31,548.05,554.771,143.284,546.771,145.31,548.05,554.771,143.284,546.771,37.34,333.01,36.416,548.694,45.731,8.385
1506481200000,154.0,153.72,151.07,492.96,436.084,150.23,490.81,427.844,144.39,547.14,551.023,141.453,545.856,144.39,547.14,551.023,141.453,545.856,37.14,333.53,36.416,550.525,46.163000000000004,8.343
1506483000000,154.92,154.63,151.07,485.89,434.25300000000004,151.14,490.91,430.591,145.31,546.22,553.6519999999999,142.368,544.94,145.31,546.22,553.6519999999999,142.368,544.94,37.14,330.99,36.357,542.285,45.271,8.343
1506484800000,155.83,155.55,152.9,494.93,434.25300000000004,152.06,496.93,436.084,146.22,549.88,558.4019999999999,143.284,547.687,146.22,549.88,558.4019999999999,143.284,547.687,37.22,334.36,36.357,555.1030000000001,47.507,6.26
1506486600000,155.83,155.55,151.98,487.9,427.844,152.06,494.93,433.337,145.31,544.39,555.665,143.284,543.109,145.31,544.39,555.665,143.284,543.109,37.22,329.86,36.311,543.201,48.54600000000001,6.26
1506488400000,155.83,156.46,152.9,492.92,433.337,152.97,496.93,436.084,146.22,548.97,558.636,143.284,548.602,146.22,548.97,558.636,143.284,548.602,37.29,336.6,36.311,550.525,46.79600000000001,6.3260000000000005
1506490200000,154.92,154.63,151.98,488.9,428.76,151.14,495.93,434.25300000000004,145.31,545.31,553.99,142.368,544.025,145.31,545.31,553.99,142.368,544.025,37.29,330.99,36.297,545.947,49.482,5.354
1506492000000,155.83,155.55,151.98,487.9,429.675,152.06,495.93,436.084,145.31,546.22,555.7869999999999,143.284,544.94,145.31,546.22,555.7869999999999,143.284,544.94,37.58,333.23,36.297,547.778,46.652,5.354
1506493800000,155.83,155.55,151.98,489.91,429.675,152.06,495.93,435.168,145.31,546.22,555.731,143.284,544.94,145.31,546.22,555.731,143.284,544.94,37.58,332.11,36.398,550.525,48.379,4.971
1506495600000,154.86,154.44,151.07,489.91,432.51300000000003,150.95,494.93,433.337,144.39,542.56,552.994,142.082,542.194,144.39,542.56,552.994,142.082,542.194,37.51,328.74,36.398,547.778,45.398999999999994,4.971
1506497400000,155.78,155.36,151.98,485.89,436.176,151.87,490.91,432.42199999999997,145.31,543.48,555.8430000000001,142.082,543.109,145.31,543.48,555.8430000000001,142.082,543.109,37.51,330.99,36.091,545.0319999999999,43.471000000000004,5.114
1506499200000,152.11,151.7,148.3,471.83,427.02,148.2,476.85,424.18199999999996,141.64,531.57,546.545,139.336,531.207,141.64,531.57,546.545,139.336,531.207,37.13,315.26,36.091,536.7919999999999,40.884,5.114
1506501000000,159.44,159.04,155.64,490.91,428.485,155.55,471.83,432.42199999999997,149.02,541.28,568.295,145.744,540.271,149.02,541.28,568.295,145.744,540.271,38.04,329.86,36.993,536.7919999999999,43.246,10.376
1506502800000,151.2,150.8,147.4,481.88,408.343,147.31,477.86,421.436,141.7,548.6,543.0169999999999,139.336,546.68,141.7,548.6,543.0169999999999,139.336,546.68,37.13,328.74,36.091,544.116,50.93899999999999,11.292
1506504600000,153.03,152.63,149.23,479.87,409.259,149.14,473.84,419.60400000000004,143.53,545.86,549.346,141.167,543.933,143.53,545.86,549.346,141.167,543.933,37.13,329.86,36.091,541.37,50.597,10.386
1506506400000,148.45,148.03,144.66,491.92,408.343,145.48,475.85,419.60400000000004,138.95,548.6,532.724,136.589,547.595,138.95,548.6,532.724,136.589,547.595,35.94,328.74,35.826,554.187,55.839,9.464
1506508200000,151.2,150.78,148.32,489.91,412.921,148.24,474.84,421.436,141.7,544.94,542.955,139.336,543.933,141.7,544.94,542.955,139.336,543.933,35.94,329.86,35.826,544.116,51.379,9.464
1506510000000,153.95,153.53,151.07,492.92,418.414,150.99,478.86,423.267,144.45,547.69,544.703,142.082,545.764,144.45,547.69,544.703,142.082,545.764,36.85,330.99,35.597,553.271,51.588,8.911
1506511800000,151.2,150.78,148.32,486.9,421.161,148.24,477.86,421.436,141.7,544.94,544.313,139.317,543.933,141.7,544.94,544.313,139.317,543.933,36.85,327.62,35.601,547.778,49.836999999999996,10.717
1506513600000,151.2,150.78,147.4,478.86,421.161,147.33,480.87,421.436,140.79,543.11,540.7090000000001,138.401,542.102,140.79,543.11,540.7090000000001,138.401,542.102,36.75,326.49,35.601,543.201,44.986999999999995,9.817
1506515400000,144.79,145.29,141.91,482.88,420.245,141.83,475.85,418.689,136.21,542.19,511.52099999999996,133.82299999999998,540.271,136.21,542.19,511.52099999999996,133.82299999999998,540.271,34.94,319.75,33.798,545.947,44.486000000000004,9.817
1506517200000,149.37,148.99,146.49,483.88,426.654,146.41,468.81,425.098,140.79,544.94,502.222,138.515,543.933,140.79,544.94,502.222,138.515,543.933,33.99,306.27,32.859,546.863,36.287,10.075
1506519000000,149.37,148.99,146.49,473.84,422.99199999999996,146.41,464.79,421.436,140.79,547.69,490.977,138.515,545.764,140.79,547.69,490.977,138.515,545.764,33.09,302.9,32.859,544.116,36.236999999999995,10.322000000000001
1506520800000,148.89,148.68,146.01,474.84,425.73800000000006,145.92,468.81,428.76,140.67,545.86,488.449,138.821,543.933,140.67,545.86,488.449,138.821,543.933,33.09,304.02,32.333,548.694,32.173,8.426
1506522600000,148.89,148.68,146.01,479.87,428.485,145.92,471.83,428.76,140.67,544.02,493.311,138.821,541.187,140.67,544.02,493.311,138.821,541.187,34.0,304.02,33.239000000000004,549.609,32.157,10.702
1506524400000,149.27,149.12,146.22,479.87,432.147,146.2,475.85,436.084,140.86,544.94,499.14,138.935,543.933,140.86,544.94,499.14,138.935,543.933,34.0,308.52,33.239000000000004,548.694,31.266,9.8
1506526200000,150.19,150.04,146.22,487.9,436.725,146.2,484.89,436.084,140.86,549.52,510.582,138.935,548.511,140.86,549.52,510.582,138.935,548.511,34.23,318.63,33.198,547.778,36.146,9.8
1506528000000,150.19,150.04,146.77,481.88,429.401,146.76,479.87,431.506,141.11,544.94,508.087,139.03,543.018,141.11,544.94,508.087,139.03,543.018,34.23,310.77,33.198,551.44,37.09,7.774
1506529800000,150.21,149.64,146.77,482.88,433.06300000000005,146.76,481.88,436.084,141.11,548.6,503.86400000000003,139.03,547.595,141.11,548.6,503.86400000000003,139.03,547.595,34.6,315.26,33.701,545.947,35.262,7.7829999999999995
1506531600000,152.1,152.4,149.56,478.86,425.647,149.52,474.84,428.485,145.27,546.77,451.94800000000004,143.398,544.849,145.27,546.77,451.94800000000004,143.398,544.849,32.8,301.78,31.921,544.116,32.704,4.805
1506533400000,152.1,152.4,149.56,467.8,424.731,149.52,464.79,431.23199999999997,145.27,543.11,465.714,143.398,542.102,145.27,543.11,465.714,143.398,542.102,31.89,288.3,31.019000000000002,540.4540000000001,26.868000000000002,4.805
1506535200000,153.01,152.8,150.05,464.79,431.14,150.05,465.79,431.23199999999997,145.46,548.6,473.277,143.72299999999998,547.595,145.46,548.6,473.277,143.72299999999998,547.595,31.89,297.28,31.019000000000002,547.778,25.953000000000003,4.815
1506537000000,153.93,153.72,150.97,480.87,438.464,150.97,477.86,437.64,145.46,539.45,507.87300000000005,143.72299999999998,537.524,145.46,539.45,507.87300000000005,143.72299999999998,537.524,34.61,302.9,33.738,546.863,30.851999999999997,9.205
1506538800000,156.67,156.46,152.8,484.89,445.789,152.8,474.84,441.30199999999996,146.37,542.19,546.651,144.142,542.102,146.37,542.19,546.651,144.142,542.102,36.42,324.25,35.551,554.187,27.169,10.113
1506540600000,156.67,156.46,152.8,461.77,427.478,152.8,460.76,427.57,146.37,544.94,534.88,144.142,543.018,146.37,544.94,534.88,144.142,543.018,36.42,317.51,35.551,535.876,27.177,9.943999999999999
1506542400000,156.64,156.43,153.09,486.9,430.774,153.09,474.84,440.38699999999994,146.58,551.35,558.179,144.19899999999998,549.4259999999999,146.58,551.35,558.179,144.19899999999998,549.4259999999999,37.33,335.48,35.766,533.13,38.172,22.239
1506544200000,155.72,155.51,152.17,488.9,430.774,152.17,483.88,434.894,146.58,543.11,538.8009999999999,144.19899999999998,542.102,146.58,543.11,538.8009999999999,144.19899999999998,542.102,36.43,316.38,34.855,540.4540000000001,40.106,21.453000000000003
1506546000000,155.72,155.51,153.09,487.9,431.689,153.09,480.87,433.06300000000005,146.56,547.69,538.7919999999999,144.295,547.595,146.56,547.69,538.7919999999999,144.295,547.595,36.42,326.49,35.760999999999996,544.116,40.908,17.824
1506547800000,155.72,155.51,153.09,484.89,430.774,153.09,481.88,433.978,146.56,544.94,538.99,144.295,543.933,146.56,544.94,538.99,144.295,543.933,36.42,323.12,35.760999999999996,549.609,38.211999999999996,18.658
1506549600000,151.14,150.91,147.19,480.73,420.70300000000003,147.16,475.99,423.907,142.01,535.78,525.125,139.679,534.778,142.01,535.78,525.125,139.679,534.778,35.51,317.51,34.946999999999996,549.609,42.86600000000001,19.581
1506551400000,155.72,155.49,151.81,482.64,432.605,151.73,478.0,433.06300000000005,145.71,544.02,539.582,144.295,543.018,145.71,544.02,539.582,144.295,543.018,36.39,321.62,34.946999999999996,551.44,35.516,16.842
1506553200000,155.72,155.49,151.81,481.63,436.267,152.65,475.89,435.809,145.71,545.86,534.841,144.295,544.849,145.71,545.86,534.841,144.295,544.849,36.39,322.97,35.244,542.285,31.616,16.842
1506555000000,155.55,155.34,152.36,487.66,439.92900000000003,152.65,477.9,437.64,146.41,546.77,531.816,144.19899999999998,546.68,146.41,546.77,531.816,144.19899999999998,546.68,36.17,326.34,35.244,545.0319999999999,33.621,16.625999999999998
1506556800000,155.55,155.34,152.36,485.84,439.014,152.15,477.95,438.556,146.41,544.02,538.705,144.19899999999998,542.102,146.41,544.02,538.705,144.19899999999998,542.102,36.17,317.19,34.965,541.37,30.826999999999998,16.625999999999998
1506558600000,155.55,155.34,152.17,484.5,439.92900000000003,152.15,475.75,438.556,146.32,545.86,543.8530000000001,144.314,544.849,146.32,545.86,543.8530000000001,144.314,544.849,36.82,324.09,35.876,550.525,30.088,14.798
1506560400000,155.55,155.34,152.17,486.51,440.845,152.11,475.75,436.725,146.32,544.02,533.398,144.314,542.102,146.32,544.02,533.398,144.314,542.102,35.92,315.1,34.974000000000004,547.778,30.205,14.793
1506562200000,155.76,155.53,152.23,482.49,439.014,152.11,475.75,436.725,146.32,541.28,533.1659999999999,144.276,539.355,146.32,541.28,533.1659999999999,144.276,539.355,35.92,317.35,34.974000000000004,546.863,30.180999999999997,14.793
1506564000000,155.76,155.53,152.23,491.53,446.338,152.61,484.79,444.04900000000004,146.32,550.43,534.8009999999999,144.276,548.511,146.32,550.43,534.8009999999999,144.276,548.511,36.11,325.21,35.047,547.778,31.119,12.885
1506565800000,155.74,155.53,152.46,487.61,439.92900000000003,152.61,485.79,443.134,146.45,544.94,530.909,144.161,543.018,146.45,544.94,530.909,144.161,543.018,36.11,319.53,35.047,545.947,33.854,11.977
1506567600000,155.74,155.53,152.46,489.62,443.591,152.61,485.17,444.965,146.45,547.69,544.311,144.161,546.68,146.45,547.69,544.311,144.161,546.68,36.14,326.27,35.94,552.356,32.076,11.977
1506569400000,156.27,156.04,152.46,487.51,444.50699999999995,152.61,486.51,444.04900000000004,146.41,544.94,540.061,144.142,543.018,146.41,544.94,540.061,144.142,543.018,36.14,319.08,35.02,547.778,31.171999999999997,11.972000000000001
1506571200000,156.27,156.04,152.46,493.68,447.25300000000004,152.78,492.96,449.542,146.41,547.69,544.376,144.142,546.68,146.41,547.69,544.376,144.142,546.68,36.14,328.74,35.02,548.694,33.024,11.972000000000001
1506573000000,156.22,156.01,152.82,488.23,447.25300000000004,152.78,489.81,448.62699999999995,146.6,544.94,543.614,144.238,543.933,146.6,544.94,543.614,144.238,543.933,37.05,323.19,35.922,548.694,30.27,11.069
1506574800000,156.22,156.01,152.82,489.81,449.084,152.69,488.37,446.796,146.6,544.94,539.525,144.238,544.849,146.6,544.94,539.525,144.238,544.849,37.05,325.59,35.922,550.525,30.279,11.069
1506576600000,156.62,156.41,152.8,487.33,446.338,152.69,489.76,447.711,146.6,542.19,542.275,144.257,541.187,146.6,542.19,542.275,144.257,541.187,36.88,321.77,35.693000000000005,550.525,32.126,11.214
1506578400000,156.62,156.41,152.8,483.31,445.42199999999997,152.82,488.76,448.62699999999995,146.6,541.28,550.238,144.257,541.187,146.6,541.28,550.238,144.257,541.187,36.88,325.14,35.693000000000005,545.0319999999999,28.413,10.31
1506580200000,156.23,156.02,152.69,489.33,453.662,152.82,491.77,452.289,146.51,547.69,546.3380000000001,144.295,546.68,146.51,547.69,546.3380000000001,144.295,546.68,36.96,327.39,35.963,551.44,27.615,10.31
1506582000000,156.23,156.02,152.69,479.29,447.25300000000004,152.44,475.7,444.965,146.51,544.02,523.55,144.295,543.018,146.51,544.02,523.55,144.295,543.018,36.05,317.28,35.052,540.4540000000001,23.807,9.767000000000001
1506583800000,155.32,155.11,152.21,492.35,451.83099999999996,152.44,473.69,444.965,146.28,545.86,526.599,144.10399999999998,544.849,146.28,545.86,526.599,144.10399999999998,544.849,36.05,318.4,35.061,548.694,25.151,10.679
1506585600000,154.4,154.19,151.29,486.32,450.915,151.52,471.68,444.965,146.28,542.19,515.632,144.10399999999998,542.102,146.28,542.19,515.632,144.10399999999998,542.102,35.15,306.05,34.155,553.271,21.884,9.722000000000001
1506587400000,155.32,155.11,152.21,486.32,448.077,152.44,478.72,448.62699999999995,145.99,544.94,533.193,144.18,543.933,145.99,544.94,533.193,144.18,543.933,36.05,319.53,35.061,540.4540000000001,24.914,8.812000000000001
