time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1506589200000,155.32,155.11,152.21,490.34,448.077,152.44,481.73,448.62699999999995,145.99,547.69,527.486,144.18,546.68,145.99,547.69,527.486,144.18,546.68,36.05,318.4,35.061,551.44,28.647,8.812000000000001
1506591000000,155.82,155.61,152.32,485.32,444.415,152.36,484.74,455.95099999999996,146.2,544.02,525.3240000000001,144.18,543.018,146.2,544.02,525.3240000000001,144.18,543.018,35.94,316.16,34.955999999999996,539.539,24.918000000000003,8.933
1506592800000,155.82,155.61,152.32,495.36,449.908,152.36,479.72,446.796,146.2,547.69,521.469,144.18,546.68,146.2,547.69,521.469,144.18,546.68,35.94,318.4,34.955999999999996,551.44,27.698,7.861000000000001
1506594600000,155.32,155.13,152.11,488.33,448.077,152.1,484.74,455.035,146.18,545.86,522.607,144.10399999999998,545.764,146.18,545.86,522.607,144.10399999999998,545.764,35.58,317.28,34.622,546.863,25.81,7.861000000000001
1506596400000,156.23,156.04,153.03,474.27,448.077,153.01,472.69,448.62699999999995,146.18,539.45,540.887,144.10399999999998,539.355,146.18,539.45,540.887,144.10399999999998,539.355,36.49,322.9,35.519,535.876,19.582,7.105
1506598200000,155.32,155.13,152.11,459.18,438.92199999999997,152.1,468.67,446.796,146.22,544.94,530.659,144.161,540.271,146.22,544.94,530.659,144.161,540.271,35.59,309.42,34.617,547.778,16.387,9.084
1506600000000,155.32,155.13,152.11,490.34,443.408,152.1,467.66,434.985,146.22,549.52,525.002,144.161,547.595,146.22,549.52,525.002,144.161,547.595,35.59,320.65,34.617,548.694,29.046999999999997,14.195
1506601800000,155.32,155.13,151.89,491.34,441.577,151.89,479.72,440.478,146.11,546.77,525.659,144.123,545.764,146.11,546.77,525.659,144.123,545.764,35.59,318.4,34.617,554.187,30.967,23.084
1506603600000,155.4,155.19,151.89,495.36,443.408,151.89,494.78,449.634,146.11,547.69,528.269,144.123,545.764,146.11,547.69,528.269,144.123,545.764,35.93,318.4,34.96,545.947,33.14,22.204
1506605400000,155.4,155.19,152.23,504.38,450.73199999999997,152.23,492.78,449.634,146.34,544.94,532.148,144.218,545.764,146.34,544.94,532.148,144.218,545.764,35.93,325.14,34.96,551.44,33.15,25.139
1506607200000,155.24,155.05,152.23,495.36,444.324,152.23,495.79,451.465,146.34,548.6,529.516,144.218,545.764,146.34,548.6,529.516,144.218,545.764,35.93,320.65,34.942,545.947,35.12,21.998
1506609000000,155.24,155.05,152.1,497.36,442.49300000000005,152.08,487.76,442.31,146.35,538.53,521.4490000000001,144.066,537.524,146.35,538.53,521.4490000000001,144.066,537.524,35.93,311.66,34.942,541.37,35.941,18.928
1506610800000,157.13,156.88,153.01,468.24,426.56300000000005,153.91,455.59,421.436,147.27,534.96,565.795,144.066,532.031,147.27,534.96,565.795,144.066,532.031,37.71,304.92,35.88,529.376,29.003,5.175
1506612600000,156.14,155.93,152.06,467.23,434.80199999999996,152.06,482.74,443.408,146.35,545.21,542.633,144.066,544.025,146.35,545.21,542.633,144.066,544.025,35.81,318.4,34.955999999999996,545.764,28.441999999999997,12.352
1506614400000,138.57,138.42,137.18,474.27,444.781,137.2,463.64,431.32300000000004,134.24,552.81,364.485,132.92700000000002,546.313,134.24,552.81,364.485,132.92700000000002,546.313,26.73,239.54,25.81,503.467,17.727999999999998,27.88
1506616200000,138.57,138.42,137.18,498.37,446.61300000000006,136.28,485.75,448.81,134.24,537.16,332.01099999999997,132.92700000000002,535.144,134.24,537.16,332.01099999999997,132.92700000000002,535.144,24.92,239.54,24.903000000000002,504.38199999999995,18.714000000000002,13.383
1506618000000,137.66,137.5,136.26,488.33,429.95,136.28,494.78,449.634,133.84,521.59,342.57599999999996,132.87,523.242,133.84,521.59,342.57599999999996,132.87,523.242,25.83,244.04,24.912,517.2,20.129,12.885
1506619800000,143.15,143.0,140.84,492.35,430.866,140.86,485.75,428.94300000000004,137.5,516.1,402.274,135.616,515.002,137.5,516.1,402.274,135.616,515.002,27.63,223.82,26.706999999999997,504.38199999999995,34.107,16.005
1506621600000,150.49,150.32,147.27,510.4,455.585,147.27,487.76,443.591,141.19,540.82,522.445,138.363,539.722,141.19,540.82,522.445,138.363,539.722,34.87,310.32,33.94,539.172,33.51,14.247
1506623400000,153.26,153.07,150.02,505.39,454.66900000000004,150.02,481.73,440.845,144.87,544.48,502.87199999999996,142.941,542.4680000000001,144.87,544.48,502.87199999999996,142.941,542.4680000000001,34.87,310.32,33.94,546.497,30.791,10.534
1506625200000,156.02,155.82,152.78,497.41,450.092,152.76,480.44,440.845,146.72,542.65,517.374,144.77200000000002,541.553,146.72,542.65,517.374,144.77200000000002,541.553,35.78,312.63,34.85,550.159,30.118000000000002,9.622
1506627000000,156.02,155.82,152.78,496.4,451.00699999999995,152.76,480.48,441.76,146.72,545.4,512.945,144.77200000000002,543.384,146.72,545.4,512.945,144.77200000000002,543.384,34.87,311.51,33.949,548.328,29.596999999999998,8.703
1506628800000,156.12,155.91,152.8,497.41,445.514,152.8,487.51,447.25300000000004,147.06,549.06,520.445,145.039,547.961,147.06,549.06,520.445,145.039,547.961,34.87,317.12,33.949,556.567,31.421,7.726
1506630600000,156.12,155.91,152.8,500.42,442.767,152.8,493.54,450.915,147.06,549.06,513.571,145.039,547.961,147.06,549.06,513.571,145.039,547.961,34.96,313.75,34.126999999999995,558.398,34.421,6.824
1506632400000,156.1,155.89,152.82,498.41,445.514,152.82,489.52,445.42199999999997,147.1,548.14,501.80300000000005,145.077,547.0459999999999,147.1,548.14,501.80300000000005,145.077,547.0459999999999,34.96,312.63,34.126999999999995,551.0740000000001,33.568000000000005,6.824
1506634200000,156.1,155.89,152.82,501.42,453.754,152.82,493.54,450.915,147.1,549.98,511.54400000000004,145.077,548.877,147.1,549.98,511.54400000000004,145.077,548.877,35.25,314.88,33.441,551.0740000000001,30.893,8.636000000000001
1506636000000,155.74,155.53,152.55,500.42,451.00699999999995,152.53,494.54,449.084,147.04,545.4,503.496,145.02,544.299,147.04,545.4,503.496,145.02,544.299,34.34,309.26,33.441,548.328,33.749,8.636000000000001
1506637800000,155.74,155.53,152.55,502.42,455.585,152.53,504.57,459.155,147.04,550.89,505.51800000000003,145.02,549.7919999999999,147.04,550.89,505.51800000000003,145.02,549.7919999999999,34.34,314.88,33.441,553.821,31.005,8.056000000000001
1506639600000,155.72,155.51,152.53,500.42,451.00699999999995,152.53,502.56,456.409,147.0,545.4,502.88,145.0,544.299,147.0,545.4,502.88,145.0,544.299,34.37,308.14,33.436,548.328,31.945,8.056000000000001
1506641400000,155.72,155.51,152.53,504.43,455.585,152.53,505.57,459.155,147.0,549.98,502.66900000000004,145.0,547.961,147.0,549.98,502.66900000000004,145.0,547.961,34.37,311.51,33.436,554.736,31.035,8.222000000000001
1506643200000,155.62,155.41,152.44,501.42,451.923,152.44,504.57,457.324,146.93,544.48,505.811,144.96200000000002,543.384,146.93,544.48,505.811,144.96200000000002,543.384,34.26,305.89,33.317,549.243,32.985,8.222000000000001
1506645000000,155.62,155.41,152.44,503.42,453.754,152.44,505.57,458.24,146.93,545.4,507.055,144.96200000000002,544.299,146.93,545.4,507.055,144.96200000000002,544.299,34.26,307.01,33.317,549.243,32.985,8.415
1506646800000,155.68,155.47,152.48,500.42,452.838,152.48,503.57,456.409,146.98,545.4,501.26199999999994,145.0,543.384,146.98,545.4,501.26199999999994,145.0,543.384,34.37,305.89,33.436,548.328,32.047,7.454
1506648600000,155.68,155.47,152.48,499.41,453.754,152.48,504.57,457.324,146.98,544.48,499.66900000000004,145.0,543.384,146.98,544.48,499.66900000000004,145.0,543.384,34.37,305.89,33.436,549.243,32.13,7.454
1506650400000,155.24,155.03,152.11,505.43,459.24699999999996,152.11,509.58,462.81699999999995,146.79,551.81,504.715,144.905,550.7080000000001,146.79,551.81,504.715,144.905,550.7080000000001,34.45,313.75,33.537,552.905,31.298000000000002,7.187
1506652200000,157.99,157.78,153.95,502.42,464.74,153.96,500.56,460.986,147.71,549.98,557.126,144.905,547.961,147.71,549.98,557.126,144.905,547.961,37.16,320.49,36.256,547.4119999999999,26.693,7.187
1506654000000,152.32,152.08,149.14,508.58,452.19699999999995,149.31,513.59,454.944,143.84,542.74,498.085,141.109,540.5459999999999,143.84,542.74,498.085,141.109,540.5459999999999,33.23,294.66,32.241,535.51,39.092,5.581
1506655800000,152.32,152.08,149.14,501.56,452.19699999999995,149.31,500.56,450.366,143.84,545.49,494.01599999999996,141.109,544.2080000000001,143.84,545.49,494.01599999999996,141.109,544.2080000000001,34.13,307.01,33.143,551.0740000000001,33.248000000000005,5.581
1506657600000,152.73,152.5,149.5,507.58,459.52099999999996,149.5,504.57,457.69,143.93,543.57,509.45,141.968,543.2919999999999,143.93,543.57,509.45,141.968,543.2919999999999,35.04,312.63,34.045,551.0740000000001,32.313,9.267999999999999
1506659400000,153.64,153.41,149.5,502.56,459.52099999999996,149.5,501.56,456.775,143.93,549.06,510.385,141.968,546.9540000000001,143.93,549.06,510.385,141.968,546.9540000000001,34.13,314.88,34.045,545.581,30.678,6.403
1506661200000,153.64,153.41,149.5,481.49,446.704,149.5,481.49,444.04900000000004,144.07,536.24,503.519,142.063,535.052,144.07,536.24,503.519,142.063,535.052,35.03,299.15,34.045,541.003,24.021,4.574
1506663000000,155.47,155.24,152.25,491.53,434.344,152.25,467.42,427.936,146.81,538.53,514.118,143.894,537.433,146.81,538.53,514.118,143.894,537.433,35.07,303.64,34.04,535.51,37.198,6.556
1506664800000,154.56,154.33,151.33,484.5,428.851,151.33,475.46,434.344,145.9,552.26,503.98800000000006,143.894,551.1659999999999,145.9,552.26,503.98800000000006,143.894,551.1659999999999,35.07,313.75,34.04,551.99,36.548,6.441
1506666600000,154.56,154.33,151.33,471.44,419.69599999999997,151.33,468.42,424.274,145.9,552.26,507.524,144.047,552.081,145.9,552.26,507.524,144.047,552.081,35.02,317.12,34.054,546.497,38.428000000000004,6.441
1506668400000,154.31,154.14,151.26,472.45,418.78,151.26,472.45,426.105,145.99,548.6,500.879,144.047,548.419,145.99,548.6,500.879,144.047,548.419,35.02,313.75,34.054,545.581,38.478,7.3420000000000005
1506670200000,154.31,154.14,151.26,474.46,420.61199999999997,151.26,474.46,428.851,145.99,550.43,512.124,143.99,548.419,145.99,550.43,512.124,143.99,548.419,34.37,313.75,33.486,548.328,38.516,7.3420000000000005
1506672000000,154.54,154.27,151.35,475.46,420.61199999999997,151.37,474.46,428.851,146.03,546.77,508.69699999999995,143.99,546.5880000000001,146.03,546.77,508.69699999999995,143.99,546.5880000000001,34.37,311.51,33.486,544.665,38.510999999999996,7.394
1506673800000,154.54,154.27,151.35,475.46,423.358,151.37,475.46,430.68199999999996,146.03,546.77,508.333,144.028,546.5880000000001,146.03,546.77,508.333,144.028,546.5880000000001,34.8,313.75,33.866,549.243,38.6,7.394
1506675600000,154.19,154.17,151.31,476.47,420.61199999999997,151.31,475.46,427.936,145.9,542.19,504.42900000000003,144.028,542.01,145.9,542.19,504.42900000000003,144.028,542.01,34.8,307.01,33.866,543.75,38.754,7.196000000000001
1506677400000,154.19,154.17,151.31,474.46,424.274,151.31,476.47,427.02,145.9,547.69,493.23699999999997,143.875,547.504,145.9,547.69,493.23699999999997,143.875,547.504,33.9,308.14,32.964,544.665,37.865,6.0520000000000005
1506679200000,154.98,154.67,151.7,469.43,425.189,151.66,467.42,425.189,146.07,544.02,511.525,143.875,542.9259999999999,146.07,544.02,511.525,143.875,542.9259999999999,34.8,309.26,33.866,537.341,35.009,6.0520000000000005
1506681000000,154.06,153.76,150.78,471.44,431.598,150.74,473.45,427.936,146.07,545.86,489.80800000000005,143.91299999999998,544.757,146.07,545.86,489.80800000000005,143.91299999999998,544.757,33.89,302.52,32.964,541.919,33.228,5.372000000000001
1506682800000,154.06,153.76,150.78,473.49,434.344,150.74,474.46,429.767,145.82,548.6,495.289,143.91299999999998,548.419,145.82,548.6,495.289,143.91299999999998,548.419,33.89,309.56,32.964,547.4119999999999,31.386,5.372000000000001
1506684600000,154.14,153.93,151.12,471.58,431.598,151.1,473.45,434.344,145.82,548.6,483.983,143.83700000000002,547.504,145.82,548.6,483.983,143.83700000000002,547.504,33.97,305.29,33.061,544.665,28.511,5.303
1506686400000,154.14,153.93,151.12,472.49,432.51300000000003,151.1,473.49,437.091,145.65,552.26,484.874,143.83700000000002,551.1659999999999,145.65,552.26,484.874,143.83700000000002,551.1659999999999,33.97,305.29,33.061,546.497,27.392,5.303
1506688200000,153.95,153.76,150.93,473.49,435.352,150.93,471.48,436.176,145.65,548.6,482.57300000000004,143.894,548.419,145.65,548.6,482.57300000000004,143.894,548.419,33.65,306.41,32.749,547.4119999999999,24.41,5.37
1506690000000,153.95,153.76,150.93,471.48,434.436,150.93,473.49,434.344,145.71,549.52,489.999,143.894,549.335,145.71,549.52,489.999,143.894,549.335,33.65,307.53,32.749,549.243,28.236,5.37
1506691800000,154.06,153.91,151.01,470.48,433.52,150.99,472.49,433.42900000000003,145.71,544.94,486.725,143.856,543.842,145.71,544.94,486.725,143.856,543.842,33.87,303.71,32.96,546.497,27.27,5.263999999999999
1506693600000,154.06,153.91,151.01,469.57,435.352,150.99,472.59,436.176,145.69,546.77,487.149,143.856,546.5880000000001,145.69,546.77,487.149,143.856,546.5880000000001,33.87,304.99,32.96,549.243,26.354,5.263999999999999
1506695400000,153.96,153.72,150.86,471.58,436.267,150.86,472.59,436.176,145.69,546.77,494.273,143.875,546.5880000000001,145.69,546.77,494.273,143.875,546.5880000000001,33.67,304.99,32.768,550.159,26.421,5.349
1506697200000,153.96,153.72,150.86,469.57,434.436,150.86,472.59,436.176,145.67,544.94,487.751,143.875,544.757,145.67,544.94,487.751,143.875,544.757,33.67,302.75,32.768,548.328,27.324,5.349
1506699000000,153.72,153.47,150.59,478.62,436.267,150.59,481.63,438.92199999999997,145.67,550.43,500.70099999999996,143.83700000000002,550.25,145.67,550.43,500.70099999999996,143.83700000000002,550.25,34.19,310.61,33.317,550.159,33.728,5.39
1506700800000,153.72,153.47,150.59,469.57,436.267,150.59,473.59,435.26,145.61,540.36,484.099,143.83700000000002,538.3480000000001,145.61,540.36,484.099,143.83700000000002,538.3480000000001,33.29,293.76,32.411,539.172,25.954,5.39
1506702600000,153.49,153.34,150.55,470.58,436.267,150.53,473.59,437.091,145.61,544.94,491.361,143.81799999999998,544.757,145.61,544.94,491.361,143.81799999999998,544.757,33.29,304.99,32.411,551.99,26.215,5.4239999999999995
1506704400000,153.49,153.34,150.55,471.58,437.18300000000005,150.53,472.59,436.176,145.69,543.11,488.66,143.81799999999998,542.01,145.69,543.11,488.66,143.81799999999998,542.01,33.86,302.75,32.964,549.243,26.215,5.4239999999999995
1506706200000,153.83,153.7,150.88,471.58,436.267,150.84,473.59,436.176,145.69,544.02,485.86199999999997,143.83700000000002,542.9259999999999,145.69,544.02,485.86199999999997,143.83700000000002,542.9259999999999,33.86,300.5,32.964,549.243,27.156,4.757
1506708000000,154.75,154.61,150.88,452.46,424.365,150.84,460.52,427.936,145.94,525.71,504.31800000000004,143.83700000000002,524.615,145.94,525.71,504.31800000000004,143.83700000000002,524.615,34.34,291.51,33.418,529.102,24.44,4.757
1506709800000,154.75,154.61,151.29,478.43,443.591,151.31,453.57,421.527,145.94,537.71,497.3,143.93200000000002,535.602,145.94,537.71,497.3,143.93200000000002,535.602,34.34,293.91,33.418,532.764,25.35,8.429
1506711600000,153.83,153.7,151.29,474.22,429.767,151.31,466.75,427.02,145.92,544.12,502.566,143.93200000000002,542.9259999999999,145.92,544.12,502.566,143.93200000000002,542.9259999999999,34.23,305.08,33.321999999999996,543.75,32.406,10.302999999999999
1506713400000,153.83,153.7,151.18,470.16,420.61199999999997,151.18,475.76,428.851,145.92,542.29,495.216,143.894,541.095,145.92,542.29,495.216,143.894,541.095,34.23,302.54,33.321999999999996,541.003,37.211,11.222000000000001
1506715200000,153.7,153.49,151.18,470.16,420.61199999999997,151.18,474.75,427.02,145.74,547.78,490.32800000000003,143.894,546.5880000000001,145.74,547.78,490.32800000000003,143.894,546.5880000000001,33.33,304.79,32.406,547.4119999999999,37.144,7.468
1506717000000,153.7,153.49,151.08,468.15,418.78,151.08,471.74,424.274,145.74,541.37,489.764,143.875,540.179,145.74,541.37,489.764,143.875,540.179,33.33,301.42,32.406,542.8340000000001,37.175,7.468
1506718800000,153.72,153.53,151.08,473.27,422.44300000000004,151.08,473.56,427.02,145.76,549.61,492.911,143.875,549.335,145.76,549.61,492.911,143.875,549.335,33.38,309.88,32.644,550.159,37.155,5.462000000000001
1506720600000,153.72,153.53,150.89,473.27,423.358,150.89,473.7,427.02,145.76,547.78,492.403,143.875,546.5880000000001,145.76,547.78,492.403,143.875,546.5880000000001,33.38,306.51,32.644,548.328,37.137,5.462000000000001
1506722400000,153.87,153.66,150.89,470.26,421.527,150.89,474.71,427.02,145.74,547.78,489.381,143.875,546.5880000000001,145.74,547.78,489.381,143.875,546.5880000000001,33.87,304.27,32.937,548.328,37.132,4.794
1506724200000,153.87,153.66,150.97,475.28,426.105,150.97,475.71,429.767,145.74,549.61,495.85400000000004,143.93200000000002,548.419,145.74,549.61,495.85400000000004,143.93200000000002,548.419,33.87,308.76,32.937,552.905,36.218,4.794
1506726000000,154.17,153.96,150.97,470.26,421.527,150.97,472.7,426.105,145.74,545.03,490.88199999999995,143.93200000000002,543.842,145.74,545.03,490.88199999999995,143.93200000000002,543.842,33.83,302.02,32.859,546.497,38.064,4.692
1506727800000,154.17,153.96,150.97,473.27,425.189,150.97,473.7,427.936,145.74,545.95,496.60400000000004,143.91299999999998,544.757,145.74,545.95,496.60400000000004,143.91299999999998,544.757,33.83,304.27,32.859,549.243,36.238,4.692
1506729600000,154.04,153.83,150.97,471.26,424.274,150.97,470.69,427.02,145.76,542.29,493.209,143.91299999999998,541.095,145.76,542.29,493.209,143.91299999999998,541.095,33.8,299.77,32.873000000000005,543.75,35.309,4.475
1506731400000,154.04,153.83,151.08,472.27,426.105,151.08,470.01,427.02,145.76,542.29,498.14,143.93200000000002,540.179,145.76,542.29,498.14,143.93200000000002,540.179,33.8,301.57,32.873000000000005,546.497,34.409,4.475
1506733200000,154.25,154.04,151.08,470.01,429.767,151.08,470.01,428.851,145.78,540.45,497.096,143.93200000000002,538.3480000000001,145.78,540.45,497.096,143.93200000000002,538.3480000000001,33.98,297.15,33.116,542.8340000000001,30.647,4.449
1506735000000,154.25,154.04,151.26,468.0,437.091,151.26,468.0,438.00699999999995,145.78,547.78,489.30199999999996,143.856,546.5880000000001,145.78,547.78,489.30199999999996,143.856,546.5880000000001,33.98,302.76,33.116,546.497,22.611,5.351
1506736800000,154.16,153.96,151.26,470.01,439.838,151.26,469.01,439.838,145.84,547.78,498.038,143.856,546.5880000000001,145.84,547.78,498.038,143.856,546.5880000000001,33.71,307.26,33.184,550.159,21.73,5.351
1506738600000,154.16,153.96,151.12,467.0,443.5,151.12,469.01,438.92199999999997,145.84,546.86,494.075,143.93200000000002,545.673,145.84,546.86,494.075,143.93200000000002,545.673,33.71,302.76,33.184,547.4119999999999,19.87,4.7589999999999995
1506740400000,154.23,154.02,151.12,469.01,445.33099999999996,151.12,470.01,441.66900000000004,145.82,547.78,494.041,143.93200000000002,546.5880000000001,145.82,547.78,494.041,143.93200000000002,546.5880000000001,33.77,307.26,33.093,551.99,18.951,4.7589999999999995
1506742200000,154.23,154.02,151.01,470.01,446.246,151.01,471.02,442.584,145.82,548.69,496.795,143.894,547.504,145.82,548.69,496.795,143.894,547.504,33.77,307.26,33.093,552.905,19.863,4.758
1506744000000,154.44,154.21,151.01,468.0,443.5,151.01,471.02,445.33099999999996,145.76,545.95,489.524,143.894,544.757,145.76,545.95,489.524,143.894,544.757,33.95,303.89,33.116,548.328,18.01,4.758
1506745800000,154.44,154.21,150.88,470.01,448.077,150.86,473.03,449.908,145.76,549.61,489.908,143.875,549.335,145.76,549.61,489.908,143.875,549.335,33.95,308.38,33.116,553.821,16.205,4.79
1506747600000,153.98,153.79,150.88,470.01,448.077,150.86,478.06,448.077,145.78,549.61,496.037,143.875,548.419,145.78,549.61,496.037,143.875,548.419,33.25,306.13,33.116,554.736,19.1,4.79
1506749400000,154.9,154.71,151.45,471.02,444.415,151.45,476.05,448.99300000000005,145.78,545.03,491.485,144.009,543.842,145.78,545.03,491.485,144.009,543.842,34.15,302.76,33.116,542.8340000000001,19.028,4.712
1506751200000,153.98,153.79,151.45,474.04,450.824,151.45,476.05,452.655,145.78,549.61,492.07099999999997,144.009,548.419,145.78,549.61,492.07099999999997,144.009,548.419,33.25,306.13,32.209,552.905,16.031,4.712
1506753000000,153.98,153.79,151.12,476.72,452.655,151.12,480.31,452.655,145.78,549.61,489.494,143.93200000000002,549.335,145.78,549.61,489.494,143.93200000000002,549.335,34.15,308.54,33.111,548.328,18.117,4.753
1506754800000,154.14,153.91,151.12,482.75,459.97900000000004,151.12,482.32,450.824,145.82,550.52,492.918,143.93200000000002,550.25,145.82,550.52,492.918,143.93200000000002,550.25,33.25,309.66,33.111,551.99,18.926,4.753
1506756600000,155.05,154.82,151.22,485.76,458.148,151.24,483.32,452.655,145.82,550.52,505.009,143.951,549.335,145.82,550.52,505.009,143.951,549.335,34.15,313.03,32.928000000000004,549.243,21.004,4.692
1506758400000,155.05,154.82,151.22,479.73,453.57099999999997,151.24,484.33,456.31699999999995,145.84,547.78,494.711,143.951,547.504,145.84,547.78,494.711,143.951,547.504,34.15,308.54,32.928000000000004,544.665,19.105999999999998,4.692
1506760200000,154.67,154.4,151.22,477.72,455.49300000000005,151.24,485.33,458.148,145.84,548.69,495.19300000000004,143.91299999999998,547.504,145.84,548.69,495.19300000000004,143.91299999999998,547.504,33.78,307.41,32.878,547.4119999999999,18.191,4.74
1506762000000,154.67,154.4,151.22,476.72,454.57800000000003,151.24,484.33,457.233,145.78,546.86,490.814,143.91299999999998,545.673,145.78,546.86,490.814,143.91299999999998,545.673,33.78,305.17,32.878,547.4119999999999,18.209,4.74
1506763800000,155.59,155.32,151.91,462.02,450.915,151.91,471.36,456.31699999999995,145.78,541.37,515.5409999999999,144.028,541.095,145.78,541.37,515.5409999999999,144.028,541.095,35.02,308.54,33.743,544.665,10.519,4.487
1506765600000,155.59,155.32,151.91,467.05,443.591,151.91,456.27,433.06300000000005,146.11,538.62,513.995,144.028,537.433,146.11,538.62,513.995,144.028,537.433,35.02,301.95,33.743,540.0880000000001,18.256,7.707999999999999
1506767400000,154.67,154.4,151.37,462.02,425.189,151.37,449.22,422.07599999999996,146.11,537.71,507.976,144.028,537.433,146.11,537.71,507.976,144.028,537.433,35.02,300.83,33.885,534.595,25.206999999999997,8.616
1506769200000,154.67,154.4,151.37,459.0,427.936,151.37,457.28,424.82300000000004,145.92,542.29,501.048,144.028,542.01,145.92,542.29,501.048,144.028,542.01,34.12,303.07,33.885,538.257,23.975,8.616
1506771000000,153.76,153.49,150.46,451.95,424.274,150.46,453.25,427.661,145.92,542.29,473.931,143.83700000000002,542.01,145.92,542.29,473.931,143.83700000000002,542.01,33.22,295.21,32.076,532.764,19.058,5.194
1506772800000,153.76,153.49,150.46,457.28,424.82300000000004,150.46,455.16,425.464,145.63,550.07,485.039,143.83700000000002,548.419,145.63,550.07,485.039,143.83700000000002,548.419,33.22,304.65,32.080999999999996,541.003,24.912,4.754
1506774600000,153.62,153.45,150.74,460.34,419.33,150.59,457.18,424.548,145.63,548.24,491.04,143.91299999999998,547.504,145.63,548.24,491.04,143.91299999999998,547.504,33.16,306.74,32.080999999999996,543.75,28.445,4.754
1506776400000,154.54,154.37,150.74,462.36,428.485,150.59,460.2,422.717,145.86,548.24,499.027,143.91299999999998,548.419,145.86,548.24,499.027,143.91299999999998,548.419,34.06,313.48,32.983000000000004,551.0740000000001,29.469,4.479
1506778200000,154.54,154.37,151.1,463.36,425.73800000000006,151.01,462.21,426.379,145.86,549.15,498.936,143.99,548.419,145.86,549.15,498.936,143.99,548.419,34.06,312.36,32.983000000000004,551.99,28.491999999999997,4.479
1506780000000,154.37,154.17,151.1,464.37,429.401,151.01,461.2,425.464,145.86,550.07,496.034,143.99,549.335,145.86,550.07,496.034,143.99,549.335,34.22,311.23,33.637,551.0740000000001,27.474,4.685
1506781800000,154.37,154.17,151.05,464.37,426.471,151.08,463.22,427.295,145.86,549.15,497.87800000000004,144.009,548.419,145.86,549.15,497.87800000000004,144.009,548.419,34.22,310.33,33.637,551.99,28.863000000000003,4.685
1506783600000,154.1,153.83,151.05,460.39,423.724,151.08,464.12,427.295,145.82,549.15,491.51300000000003,144.009,546.5880000000001,145.82,549.15,491.51300000000003,144.009,546.5880000000001,34.01,304.79,33.244,547.4119999999999,28.838,4.723
1506785400000,154.1,153.83,150.82,465.37,426.471,150.84,462.21,422.717,145.82,544.57,487.24300000000005,143.894,544.757,145.82,544.57,487.24300000000005,143.894,544.757,34.01,302.69,33.244,547.4119999999999,29.805999999999997,4.723
1506787200000,153.72,153.43,150.82,468.39,426.471,150.84,459.19,426.379,145.71,546.41,486.249,143.894,546.5880000000001,145.71,546.41,486.249,143.894,546.5880000000001,33.17,299.32,32.424,547.4119999999999,27.859,4.802
1506789000000,153.72,153.43,151.01,466.38,426.471,150.91,460.2,426.379,145.71,546.41,488.60400000000004,143.91299999999998,545.673,145.71,546.41,488.60400000000004,143.91299999999998,545.673,33.17,302.69,32.424,548.328,27.849,4.802
1506790800000,153.85,153.66,151.01,470.4,431.04900000000004,150.91,468.25,431.87199999999996,145.82,549.15,493.769,143.91299999999998,547.504,145.82,549.15,493.769,143.91299999999998,547.504,33.37,304.94,32.598,552.905,27.976,5.647
1506792600000,153.85,153.66,151.08,471.41,429.218,151.12,473.27,430.957,145.82,547.32,495.952,143.951,546.5880000000001,145.82,547.32,495.952,143.951,546.5880000000001,34.27,307.19,32.598,548.328,32.109,5.675
1506794400000,154.4,154.21,151.08,470.4,428.30199999999996,151.12,476.29,431.87199999999996,145.8,546.41,494.592,143.951,544.757,145.8,546.41,494.592,143.951,544.757,34.27,304.94,33.029,545.581,32.126,5.768
1506796200000,154.4,154.21,150.7,470.4,428.30199999999996,150.72,477.25,430.957,145.8,549.15,495.842,143.875,547.504,145.8,549.15,495.842,143.875,547.504,33.77,306.22,33.029,551.0740000000001,34.07,4.838
1506798000000,152.57,152.38,149.79,465.33,431.04900000000004,149.81,457.13,423.63300000000004,145.31,542.74,458.212,143.875,542.01,145.31,542.74,458.212,143.875,542.01,31.96,289.37,31.326,539.172,23.976999999999997,4.838
1506799800000,152.57,152.38,149.79,465.33,431.964,149.81,459.15,426.379,145.31,549.15,465.87699999999995,143.703,548.419,145.31,549.15,465.87699999999995,143.703,548.419,31.96,292.74,31.326,544.665,23.993000000000002,4.619
1506801600000,152.44,152.23,149.73,467.15,422.717,149.73,456.08,424.365,145.25,549.15,456.43300000000005,143.703,547.504,145.25,549.15,456.43300000000005,143.703,547.504,31.06,284.13,30.419,538.257,29.546,4.619
1506803400000,152.44,152.23,149.73,466.15,424.548,149.73,463.13,428.76,145.25,548.24,449.838,143.608,544.757,145.25,548.24,449.838,143.608,544.757,31.06,281.89,30.419,540.0880000000001,26.869,4.573
1506805200000,152.5,152.19,149.75,468.16,431.87199999999996,149.65,464.14,431.506,145.25,549.15,456.545,143.608,545.673,145.25,549.15,456.545,143.608,545.673,31.24,287.5,30.451,545.581,23.732,4.573
1506807000000,152.5,152.19,149.75,469.35,427.295,149.65,462.12,430.591,145.25,545.49,456.241,143.627,544.757,145.25,545.49,456.241,143.627,544.757,31.24,283.98,30.451,542.8340000000001,25.691,4.933
1506808800000,152.57,152.32,149.79,469.31,428.21,149.77,465.72,429.401,145.29,541.83,459.775,143.627,541.095,145.29,541.83,459.775,143.627,541.095,32.14,284.88,31.133000000000003,544.665,25.699,4.933
1506810600000,152.57,152.32,149.79,473.23,433.704,149.77,464.61,433.06300000000005,145.29,548.24,454.51199999999994,143.608,547.504,145.29,548.24,454.51199999999994,143.608,547.504,31.24,286.67,31.133000000000003,546.497,24.726999999999997,4.936
1506812400000,152.78,152.44,150.0,475.24,431.87199999999996,149.88,468.73,433.06300000000005,145.32,544.57,464.44300000000004,143.608,542.9259999999999,145.32,544.57,464.44300000000004,143.608,542.9259999999999,32.15,287.8,31.349,546.497,27.6,4.936
1506814200000,152.78,152.44,150.0,475.24,427.295,149.88,471.03,432.147,145.32,550.07,470.69199999999995,143.684,549.335,145.32,550.07,470.69199999999995,143.684,549.335,32.15,293.64,31.349,552.905,30.694000000000003,4.572
1506816000000,153.14,152.86,150.26,474.95,426.379,150.21,471.08,432.147,145.44,546.41,472.73,143.684,543.842,145.44,546.41,472.73,143.684,543.842,32.1,291.39,31.275,550.159,30.746,4.572
1506817800000,153.14,152.86,150.26,474.95,431.87199999999996,150.21,447.92,419.33,145.44,536.33,460.167,143.703,535.602,145.44,536.33,460.167,143.703,535.602,32.1,284.65,31.275,538.257,24.836,4.534
1506819600000,152.57,152.29,149.83,474.95,438.281,149.77,464.04,435.809,145.25,548.24,456.587,143.703,546.5880000000001,145.25,548.24,456.587,143.703,546.5880000000001,31.65,288.02,30.694000000000003,547.4119999999999,20.983,5.495
1506821400000,152.57,152.29,149.83,470.93,436.45,149.77,466.05,436.725,145.25,547.32,443.292,143.684,543.842,145.25,547.32,443.292,143.684,543.842,31.65,280.16,30.694000000000003,545.581,19.615,5.495
1506823200000,152.65,152.4,149.88,472.94,438.19,149.83,472.08,435.809,145.29,546.41,458.411,143.684,544.757,145.29,546.41,458.411,143.684,544.757,32.56,290.27,31.596,551.99,23.691999999999997,4.891
1506825000000,152.65,152.4,149.88,463.89,436.35900000000004,149.83,460.01,434.894,145.29,547.32,466.45099999999996,143.684,546.5880000000001,145.29,547.32,466.45099999999996,143.684,546.5880000000001,32.56,290.27,31.596,545.581,18.98,4.891
1506826800000,152.65,152.4,149.71,440.72,426.288,149.83,455.98,434.894,145.29,538.17,456.925,143.684,536.5169999999999,145.29,538.17,456.925,143.684,536.5169999999999,31.96,283.53,31.201999999999998,536.4259999999999,12.407,5.497000000000001
1506828600000,152.65,152.4,149.71,457.85,422.44300000000004,149.83,438.85,422.07599999999996,145.29,542.74,467.94699999999995,143.74200000000002,542.01,145.29,542.74,467.94699999999995,143.74200000000002,542.01,31.96,290.27,31.201999999999998,527.271,19.555999999999997,8.222000000000001
1506830400000,153.05,153.32,150.23,457.85,424.274,150.13,448.93,422.07599999999996,145.46,549.15,472.181,143.74200000000002,547.504,145.46,549.15,472.181,143.74200000000002,547.504,32.86,294.76,31.39,537.341,24.415,10.283
1506832200000,153.05,153.32,150.23,455.84,416.858,150.13,449.94,419.971,145.46,550.8,485.351,143.81799999999998,549.335,145.46,550.8,485.351,143.81799999999998,549.335,32.86,300.38,31.39,538.257,26.483,7.867999999999999
1506834000000,153.11,153.2,150.21,454.83,420.52,150.21,448.93,420.88599999999997,145.52,544.39,474.51599999999996,143.81799999999998,542.01,145.52,544.39,474.51599999999996,143.81799999999998,542.01,32.85,291.39,32.292,533.679,23.590999999999998,7.867999999999999
1506835800000,153.11,153.2,150.21,457.85,426.01300000000003,150.21,449.75,422.717,145.52,548.05,477.18300000000005,143.78,546.5880000000001,145.52,548.05,477.18300000000005,143.78,546.5880000000001,32.85,296.04,32.292,537.341,21.572,7.952999999999999
1506837600000,152.71,152.8,150.07,455.26,426.01300000000003,149.96,449.61,423.63300000000004,145.38,545.31,468.185,143.78,544.757,145.38,545.31,468.185,143.78,544.757,32.41,289.37,31.796999999999997,533.679,19.725,7.952999999999999
1506839400000,152.71,152.8,150.07,454.26,425.098,149.96,450.08,424.548,145.38,548.97,463.394,143.74200000000002,547.504,145.38,548.97,463.394,143.74200000000002,547.504,32.41,291.77,31.796999999999997,535.51,20.66,6.984
1506841200000,152.78,152.15,150.05,454.26,425.098,150.0,450.08,424.548,145.42,549.88,466.93,143.74200000000002,548.419,145.42,549.88,466.93,143.74200000000002,548.419,31.5,292.96,31.019000000000002,536.4259999999999,20.656999999999996,6.984
1506843000000,152.78,152.15,150.05,454.26,425.098,150.0,451.09,424.548,145.42,548.97,460.523,143.684,547.504,145.42,548.97,460.523,143.684,547.504,31.5,290.72,31.019000000000002,536.4259999999999,20.7,6.851
1506844800000,152.92,152.27,150.17,458.28,428.76,150.09,453.11,427.295,145.42,549.88,470.898,143.684,548.419,145.42,549.88,470.898,143.684,548.419,31.99,296.33,30.945999999999998,541.003,19.796,7.925
1506846600000,152.92,152.27,150.17,457.28,430.591,150.09,453.11,427.295,145.42,549.88,471.967,143.684,548.419,145.42,549.88,471.967,143.684,548.419,31.99,295.21,30.945999999999998,541.003,18.886,7.925
1506848400000,153.13,152.73,150.17,458.28,432.42199999999997,150.3,454.11,429.126,145.5,552.63,470.836,143.684,552.081,145.5,552.63,470.836,143.684,552.081,32.36,300.83,31.568,545.581,18.886,7.974
1506850200000,153.13,152.73,150.17,458.28,432.42199999999997,150.3,455.12,429.126,145.5,550.8,472.598,143.74200000000002,550.25,145.5,550.8,472.598,143.74200000000002,550.25,32.36,299.7,31.568,545.581,19.063,7.974
1506852000000,153.16,152.92,150.26,460.3,434.25300000000004,150.28,456.13,430.957,145.52,553.55,472.593,143.74200000000002,552.081,145.52,553.55,472.593,143.74200000000002,552.081,32.69,301.95,31.765,547.4119999999999,19.063,7.829
1506853800000,153.16,152.92,150.26,459.29,433.337,150.28,454.11,429.126,145.52,548.97,470.2,143.72299999999998,548.419,145.52,548.97,470.2,143.72299999999998,548.419,32.69,297.46,31.765,542.8340000000001,19.47,7.829
1506855600000,152.48,152.42,149.77,459.29,431.506,149.71,454.11,427.295,145.27,551.72,455.06800000000004,143.72299999999998,550.25,145.27,551.72,455.06800000000004,143.72299999999998,550.25,31.86,291.84,31.573,541.003,19.47,5.903
1506857400000,152.48,152.42,149.77,457.28,428.76,149.71,452.1,424.548,145.27,548.05,444.916,143.74200000000002,547.504,145.27,548.05,444.916,143.74200000000002,547.504,31.86,288.47,30.656999999999996,539.172,20.379,5.903
1506859200000,151.81,151.68,149.35,455.45,426.01300000000003,149.23,452.1,423.63300000000004,145.04,543.48,443.64099999999996,143.74200000000002,542.9259999999999,145.04,543.48,443.64099999999996,143.74200000000002,542.9259999999999,30.95,274.84,29.756,530.933,20.379,5.711
1506861000000,151.81,151.68,149.35,459.62,425.098,149.23,454.26,422.717,145.04,542.56,443.153,143.64600000000002,541.095,145.04,542.56,443.153,143.64600000000002,541.095,30.95,278.59,30.656999999999996,534.595,24.29,5.711
1506862800000,152.74,152.59,150.28,463.65,429.675,150.15,461.2,433.704,145.95,550.8,467.3,143.627,550.25,145.95,550.8,467.3,143.627,550.25,31.76,292.81,30.656999999999996,547.4119999999999,21.642,5.7170000000000005
1506864600000,152.74,152.59,150.28,464.65,426.01300000000003,150.15,464.22,427.295,145.95,546.22,461.86199999999997,143.627,543.842,145.95,546.22,461.86199999999997,143.627,543.842,31.76,288.32,31.559,547.4119999999999,26.521,5.7170000000000005
1506866400000,152.46,152.25,149.79,470.69,431.506,149.81,453.15,419.971,145.27,541.64,465.274,143.703,541.095,145.27,541.64,465.274,143.703,541.095,32.05,287.19,31.559,544.665,26.549,5.568
1506868200000,152.46,152.25,149.79,466.67,429.675,149.81,468.25,433.704,145.27,553.55,470.598,143.703,552.081,145.27,553.55,470.598,143.703,552.081,32.05,297.3,31.404,552.905,26.404,5.568
1506870000000,152.31,152.08,149.64,461.64,427.844,149.62,465.23,426.379,145.19,542.56,454.689,143.627,541.095,145.19,542.56,454.689,143.627,541.095,32.05,281.58,31.404,545.581,26.314,5.457999999999999
1506871800000,152.31,152.08,149.64,465.66,429.675,149.62,469.25,433.704,145.19,551.72,466.361,143.627,550.25,145.19,551.72,466.361,143.627,550.25,32.04,296.18,30.639,554.736,25.413,5.457999999999999
1506873600000,152.29,152.08,149.65,462.64,426.01300000000003,149.64,467.24,431.87199999999996,145.21,547.14,455.129,143.627,545.673,145.21,547.14,455.129,143.627,545.673,32.04,286.67,31.545,551.0740000000001,25.399,5.506
1506875400000,152.29,152.99,149.65,466.77,432.42199999999997,149.64,471.22,437.366,145.21,546.22,471.309,143.627,546.5880000000001,145.21,546.22,471.309,143.627,546.5880000000001,32.18,298.81,31.559,556.567,24.498,8.729
1506877200000,152.5,152.99,149.85,464.75,434.25300000000004,149.86,470.21,430.041,145.31,545.31,455.14599999999996,143.665,542.9259999999999,145.31,545.31,455.14599999999996,143.665,542.9259999999999,32.18,284.2,31.559,547.4119999999999,24.43,5.5520000000000005
1506879000000,152.5,152.61,149.85,466.77,434.25300000000004,149.86,473.23,433.704,145.31,548.97,460.344,143.665,547.504,145.31,548.97,460.344,143.665,547.504,32.12,290.94,31.458000000000002,551.0740000000001,25.473000000000003,6.3389999999999995
1506880800000,152.86,152.61,150.07,469.78,431.506,150.05,474.23,432.788,145.44,548.97,467.594,143.72299999999998,547.504,145.44,548.97,467.594,143.72299999999998,547.504,32.12,294.31,31.458000000000002,551.99,28.351,6.3389999999999995
1506882600000,152.86,152.46,150.07,468.78,430.591,150.05,473.23,430.957,145.44,544.39,461.515,143.72299999999998,543.842,145.44,544.39,461.515,143.72299999999998,543.842,32.24,288.7,31.335,547.4119999999999,28.351,5.574
1506884400000,153.77,153.37,150.88,478.83,432.42199999999997,150.91,480.26,435.535,145.73,547.14,495.56,143.894,545.673,145.73,547.14,495.56,143.894,545.673,33.15,303.3,32.25,543.75,32.891999999999996,5.662999999999999
1506886200000,153.77,153.37,150.88,478.83,429.675,150.91,481.27,433.704,145.73,545.31,481.36400000000003,143.894,543.842,145.73,545.31,481.36400000000003,143.894,543.842,33.15,298.81,32.25,542.8340000000001,34.724000000000004,5.662999999999999
1506888000000,154.02,153.89,150.8,479.83,433.337,150.76,480.26,434.619,145.73,540.73,495.895,143.856,540.179,145.73,540.73,495.895,143.856,540.179,33.94,302.63,33.051,542.8340000000001,33.818000000000005,7.516
1506889800000,154.02,153.89,150.8,480.84,431.506,150.76,479.26,431.87199999999996,145.73,546.22,483.31,143.856,544.757,145.73,546.22,483.31,143.856,544.757,33.94,300.38,33.051,543.75,34.811,5.449
1506891600000,153.81,153.53,150.74,481.84,434.25300000000004,150.74,478.25,432.788,145.71,545.31,492.504,143.81799999999998,544.757,145.71,545.31,492.504,143.81799999999998,544.757,33.59,300.38,32.694,543.75,33.879,5.449
1506893400000,153.81,153.53,150.74,471.79,442.767,150.74,471.22,430.957,145.71,545.31,499.95599999999996,143.81799999999998,543.842,145.71,545.31,499.95599999999996,143.81799999999998,543.842,33.59,301.5,32.694,541.003,26.155,5.388
1506895200000,153.81,153.53,150.78,457.03,429.034,150.76,455.02,429.401,145.67,535.24,487.046,143.799,535.602,145.67,535.24,487.046,143.799,535.602,33.58,289.15,32.694,530.933,19.928,5.388
1506897000000,154.73,154.44,150.78,464.08,437.274,150.76,458.04,433.06300000000005,145.67,552.63,495.897,143.799,551.1659999999999,145.67,552.63,495.897,143.799,551.1659999999999,34.48,309.21,32.694,550.159,19.027,8.868
1506898800000,153.81,153.53,150.4,462.11,431.781,150.4,453.91,427.57,145.59,550.8,483.3,143.81799999999998,549.335,145.59,550.8,483.3,143.81799999999998,549.335,33.58,301.86,32.699,533.679,19.942999999999998,11.661
1506900600000,153.81,153.53,150.4,457.99,419.879,150.4,452.95,419.33,145.59,542.56,498.056,143.81799999999998,542.01,145.59,542.56,498.056,143.81799999999998,542.01,33.58,300.81,32.694,537.341,28.453000000000003,10.488
1506902400000,153.68,153.53,150.49,456.98,416.217,150.47,455.97,420.245,145.57,548.97,483.423,143.799,547.504,145.57,548.97,483.423,143.799,547.504,33.58,299.69,32.694,537.341,29.354,5.454
1506904200000,153.68,153.53,150.49,457.89,418.964,150.47,456.88,422.99199999999996,145.57,544.39,493.848,143.799,543.842,145.57,544.39,493.848,143.799,543.842,34.03,304.7,33.12,541.003,28.451,7.275
1506906000000,153.62,153.37,150.65,458.89,426.379,150.67,459.9,423.907,145.69,548.05,488.874,143.875,546.5880000000001,145.69,548.05,488.874,143.875,546.5880000000001,34.03,302.45,33.12,541.919,26.23,7.275
1506907800000,153.62,153.37,150.65,456.88,425.464,150.67,460.91,424.82300000000004,145.69,547.14,488.99199999999996,143.875,546.5880000000001,145.69,547.14,488.99199999999996,143.875,546.5880000000001,33.56,303.58,32.667,546.497,27.169,7.602
1506909600000,153.53,153.49,150.78,459.8,426.379,150.74,462.96,425.73800000000006,145.76,548.05,481.969,143.894,546.5880000000001,145.76,548.05,481.969,143.894,546.5880000000001,33.56,303.42,32.667,545.581,24.32,7.602
1506911400000,153.53,152.57,150.78,457.79,433.704,150.74,462.96,429.401,145.76,550.8,466.05800000000005,143.894,549.335,145.76,550.8,466.05800000000005,143.894,549.335,32.65,294.43,31.765,544.665,21.116999999999997,7.817
1506913200000,152.61,152.57,149.86,458.79,430.041,150.17,464.98,431.23199999999997,145.46,552.63,476.44800000000004,143.74200000000002,552.081,145.46,552.63,476.44800000000004,143.74200000000002,552.081,32.65,302.3,31.765,549.243,23.174,7.817
1506915000000,152.61,152.52,149.86,458.79,427.295,150.17,465.98,431.23199999999997,145.46,547.14,466.227,143.74200000000002,546.5880000000001,145.46,547.14,466.227,143.74200000000002,546.5880000000001,32.27,293.31,31.408,545.581,24.079,7.966
1506916800000,152.76,152.52,150.13,459.8,430.041,150.4,463.97,432.147,145.53,549.88,473.116,143.799,548.419,145.53,549.88,473.116,143.799,548.419,32.27,301.17,31.408,548.328,22.274,7.966
1506918600000,152.76,152.73,150.13,458.79,428.21,150.4,463.97,430.316,145.53,544.39,468.145,143.799,543.842,145.53,544.39,468.145,143.799,543.842,32.62,292.19,31.765,545.581,23.221,8.136000000000001
1506920400000,152.71,152.73,150.17,462.82,432.788,150.23,466.99,433.978,145.52,550.8,474.48199999999997,143.74200000000002,550.25,145.52,550.8,474.48199999999997,143.74200000000002,550.25,32.62,301.17,31.765,551.99,22.311,8.136000000000001
1506922200000,152.71,152.82,150.17,463.83,432.788,150.23,466.99,430.316,145.52,548.05,476.29,143.74200000000002,547.504,145.52,548.05,476.29,143.74200000000002,547.504,32.8,298.93,31.939,551.99,24.339000000000002,8.175
1506924000000,153.14,152.82,150.53,461.81,431.87199999999996,150.44,463.97,431.23199999999997,145.48,548.05,477.782,143.81799999999998,546.5880000000001,145.48,548.05,477.782,143.81799999999998,546.5880000000001,32.8,301.17,31.939,550.159,22.316999999999997,8.175
1506925800000,153.14,152.4,150.53,461.81,436.45,150.44,464.98,435.809,145.48,550.8,462.49199999999996,143.81799999999998,550.25,145.48,550.8,462.49199999999996,143.81799999999998,550.25,32.25,293.31,31.430999999999997,549.243,19.426,8.259
1506927600000,152.71,152.4,149.98,462.82,437.366,149.71,463.97,438.556,145.25,548.05,458.417,143.665,547.504,145.25,548.05,458.417,143.665,547.504,32.25,291.06,31.430999999999997,549.243,17.56,10.448
1506929400000,152.71,152.25,149.98,463.83,440.11199999999997,149.71,465.98,439.471,145.25,548.97,462.025,143.665,548.419,145.25,548.97,462.025,143.665,548.419,31.78,293.31,30.959,548.328,16.655,10.448
1506931200000,152.67,152.25,150.11,465.79,435.535,150.15,465.94,437.64,145.44,546.22,472.522,143.761,545.673,145.44,546.22,472.522,143.761,545.673,32.68,294.81,31.866,550.159,19.769000000000002,10.558
1506933000000,153.58,153.16,150.11,467.8,439.19699999999995,150.15,467.95,440.38699999999994,145.44,553.55,480.097,143.761,552.997,145.44,553.55,480.097,143.761,552.997,33.59,309.42,31.866,556.567,19.769000000000002,8.443
1506934800000,153.58,153.16,150.51,465.79,436.45,150.44,468.95,441.30199999999996,145.55,551.72,475.26300000000003,143.78,551.1659999999999,145.55,551.72,475.26300000000003,143.78,551.1659999999999,33.59,304.92,32.232,554.736,20.385,8.443
1506936600000,153.26,153.07,150.51,467.95,439.19699999999995,150.44,469.0,441.30199999999996,145.55,552.63,481.44199999999995,143.78,552.081,145.55,552.63,481.44199999999995,143.78,552.081,32.68,307.69,32.232,554.736,19.482,8.465
1506938400000,153.26,153.07,150.49,468.95,441.028,150.65,473.12,444.965,145.65,549.88,479.968,143.83700000000002,549.335,145.65,549.88,479.968,143.83700000000002,549.335,32.68,306.5,32.342,551.0740000000001,19.482,10.376
1506940200000,153.51,153.32,150.49,471.06,442.85900000000004,150.65,472.21,444.965,145.65,549.88,482.528,143.83700000000002,549.335,145.65,549.88,482.528,143.83700000000002,549.335,33.18,305.53,32.342,549.243,19.137999999999998,10.263
1506942000000,153.51,153.32,150.36,471.06,442.85900000000004,150.44,472.21,444.965,145.53,548.05,482.29400000000004,143.78,547.504,145.53,548.05,482.29400000000004,143.78,547.504,33.18,301.04,32.351,547.4119999999999,19.137,10.263
1506943800000,153.39,153.34,150.36,470.16,441.028,150.44,468.29,440.38699999999994,145.53,544.39,473.142,143.78,543.842,145.53,544.39,473.142,143.78,543.842,33.46,297.82,32.351,543.75,19.137,10.710999999999999
1506945600000,153.39,153.34,150.04,469.15,439.19699999999995,150.17,470.3,442.218,145.48,547.14,470.379,143.72299999999998,546.5880000000001,145.48,547.14,470.379,143.72299999999998,546.5880000000001,32.55,295.57,31.480999999999998,549.243,20.059,8.844
1506947400000,153.34,152.88,150.95,452.76,432.788,150.17,453.44,435.809,145.48,542.56,473.074,143.72299999999998,542.01,145.48,542.56,473.074,143.72299999999998,542.01,32.55,293.26,32.383,540.0880000000001,13.967,5.9639999999999995
1506949200000,153.34,153.79,150.95,446.82,430.041,150.46,444.37,429.401,145.55,551.72,487.93699999999995,143.81799999999998,549.335,145.55,551.72,487.93699999999995,143.81799999999998,549.335,32.55,296.63,32.383,533.679,13.103,6.862
1506951000000,153.66,153.79,150.4,451.86,429.126,150.46,446.38,430.316,145.55,554.46,482.094,143.81799999999998,552.997,145.55,554.46,482.094,143.81799999999998,552.997,32.96,304.49,31.802,539.172,14.943,7.772
1506952800000,153.66,153.26,150.4,454.88,430.957,150.67,445.38,427.57,145.69,548.05,482.274,143.83700000000002,546.5880000000001,145.69,548.05,482.274,143.83700000000002,546.5880000000001,32.96,302.25,32.704,539.172,15.873,10.919
1506954600000,153.98,154.17,151.14,457.9,426.288,150.67,449.41,426.654,145.69,552.63,503.51199999999994,143.83700000000002,551.1659999999999,145.69,552.63,503.51199999999994,143.83700000000002,551.1659999999999,34.47,311.23,33.605,544.665,22.031,10.919
1506956400000,153.98,153.26,151.14,456.89,426.288,150.65,446.38,425.73800000000006,145.69,541.64,484.37,143.875,540.179,145.69,541.64,484.37,143.875,540.179,33.55,295.51,32.704,538.257,18.64,9.959
1506958200000,153.3,153.26,150.53,456.89,428.119,150.65,449.74,429.401,145.69,549.88,486.347,143.875,548.419,145.69,549.88,486.347,143.875,548.419,33.55,302.31,32.704,542.8340000000001,18.64,9.959
1506960000000,153.3,153.07,150.53,456.07,427.20300000000003,150.32,449.45,428.485,145.55,548.05,482.525,143.83700000000002,544.757,145.55,548.05,482.525,143.83700000000002,544.757,32.9,298.72,32.044000000000004,541.003,18.647000000000002,10.181000000000001
1506961800000,153.47,153.07,150.49,459.09,429.034,150.32,452.48,431.23199999999997,145.55,548.97,486.11800000000005,143.83700000000002,548.419,145.55,548.97,486.11800000000005,143.83700000000002,548.419,32.9,303.21,32.044000000000004,546.497,19.56,10.181000000000001
1506963600000,153.47,153.18,150.49,461.11,430.866,150.4,453.48,429.401,145.61,547.14,482.094,143.81799999999998,546.5880000000001,145.61,547.14,482.094,143.81799999999998,546.5880000000001,33.06,300.97,32.205,545.581,19.56,9.915
1506965400000,153.45,153.18,150.46,460.1,430.866,150.4,451.47,428.485,145.61,546.22,483.501,143.81799999999998,544.757,145.61,546.22,483.501,143.81799999999998,544.757,33.06,299.84,32.205,545.581,19.835,9.915
1506967200000,153.45,153.3,150.46,462.11,431.781,150.53,455.5,431.23199999999997,145.71,548.05,487.124,143.83700000000002,546.5880000000001,145.71,548.05,487.124,143.83700000000002,546.5880000000001,33.17,304.34,32.31,549.243,20.743000000000002,9.917
1506969000000,153.16,153.3,150.26,462.11,433.61199999999997,150.53,455.5,430.316,145.71,546.22,481.035,143.83700000000002,543.842,145.71,546.22,481.035,143.83700000000002,543.842,33.17,293.1,32.31,545.581,18.927,9.917
1506970800000,154.08,154.21,151.18,465.13,429.95,151.33,459.52,430.316,145.99,545.31,494.034,143.951,544.757,145.99,545.31,494.034,143.951,544.757,34.09,308.83,33.221,552.905,23.748,9.231
1506972600000,154.08,154.21,151.18,472.17,431.781,151.33,465.56,433.06300000000005,145.99,545.31,501.68,143.951,544.757,145.99,545.31,501.68,143.951,544.757,34.09,308.83,33.221,546.497,26.861,9.231
1506974400000,154.67,153.83,151.22,475.18,433.61199999999997,151.01,467.57,434.894,145.84,546.22,504.591,143.97,543.842,145.84,546.22,504.591,143.97,543.842,34.8,306.58,33.894,546.497,26.83,9.514
1506976200000,154.67,153.83,151.22,477.19,434.528,151.01,469.58,433.978,145.84,548.05,511.26099999999997,143.97,546.5880000000001,145.84,548.05,511.26099999999997,143.97,546.5880000000001,34.8,311.08,33.894,544.665,29.848000000000003,9.514
1506978000000,154.5,154.17,151.26,475.18,431.781,151.2,469.58,433.978,145.9,541.64,501.298,143.894,541.095,145.9,541.64,501.298,143.894,541.095,34.67,305.46,33.747,541.003,28.066,9.417
1506979800000,154.5,154.17,151.26,474.18,435.44300000000004,151.2,471.59,436.725,145.9,548.05,504.577,143.894,545.673,145.9,548.05,504.577,143.894,545.673,34.67,309.95,33.747,546.497,27.16,9.417
