time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1506981600000,154.31,153.95,151.12,477.19,436.35900000000004,151.31,472.6,436.725,145.99,547.14,496.67699999999996,143.97,545.673,145.99,547.14,496.67699999999996,143.97,545.673,34.42,307.71,33.518,546.497,28.061999999999998,9.418
1506983400000,154.31,153.95,151.12,478.2,433.61199999999997,151.31,473.61,432.147,145.99,541.64,499.292,143.97,540.179,145.99,541.64,499.292,143.97,540.179,34.42,304.34,33.518,544.665,31.014,9.418
1506985200000,154.16,154.31,151.1,478.2,434.528,151.16,473.61,434.894,145.95,541.64,506.293,143.97,541.095,145.95,541.64,506.293,143.97,541.095,34.25,304.34,33.358000000000004,543.75,30.17,9.317
1506987000000,154.16,154.31,151.1,479.2,438.19,151.16,473.61,436.725,145.95,546.22,497.49199999999996,143.97,545.673,145.95,546.22,497.49199999999996,143.97,545.673,34.25,307.71,33.358000000000004,547.4119999999999,27.229,9.317
1506988800000,154.29,154.14,151.26,475.28,437.274,151.43,472.6,436.725,145.94,544.39,500.298,143.97,542.9259999999999,145.94,544.39,500.298,143.97,542.9259999999999,34.45,307.71,33.5,543.75,27.179000000000002,8.985
1506990600000,154.29,154.14,151.26,480.45,440.02099999999996,151.43,473.46,437.64,145.94,545.31,495.56199999999995,143.97,544.757,145.94,545.31,495.56199999999995,143.97,544.757,34.45,302.92,33.5,548.328,27.225,8.985
1506992400000,154.29,154.56,151.29,476.43,437.274,151.35,473.42,436.725,145.92,543.48,503.19599999999997,144.028,542.9259999999999,145.92,543.48,503.19599999999997,144.028,542.9259999999999,34.37,305.62,33.418,546.497,27.225,8.547
1506994200000,154.29,153.64,151.29,479.92,440.02099999999996,151.35,470.4,434.894,145.92,541.64,509.006,144.028,541.095,145.92,541.64,509.006,144.028,541.095,34.37,304.34,33.418,544.665,27.256,8.547
1506996000000,154.46,154.56,151.16,480.93,438.19,151.07,472.31,435.809,145.92,544.39,497.403,143.894,542.9259999999999,145.92,544.39,497.403,143.894,542.9259999999999,34.51,303.21,33.633,546.497,28.301,7.619
1506997800000,154.46,154.56,151.16,480.93,441.852,151.07,475.33,440.38699999999994,145.92,549.88,506.76,143.894,548.419,145.92,549.88,506.76,143.894,548.419,34.51,314.45,33.633,552.905,27.394000000000002,7.619
1506999600000,154.94,154.56,151.6,480.93,440.936,151.43,474.32,437.64,146.03,548.05,496.24300000000005,143.99,546.5880000000001,146.03,548.05,496.24300000000005,143.99,546.5880000000001,35.12,311.08,34.164,551.0740000000001,27.394000000000002,7.393
1507001400000,154.94,154.56,151.6,483.94,444.598,151.43,477.34,442.218,146.03,553.55,506.905,143.99,552.081,146.03,553.55,506.905,143.99,552.081,35.12,317.82,34.164,556.567,26.496,7.393
1507003200000,154.63,154.61,151.54,485.04,445.514,151.54,477.34,442.218,146.03,554.46,494.13599999999997,143.91299999999998,552.997,146.03,554.46,494.13599999999997,143.91299999999998,552.997,34.76,316.4,33.793,556.567,26.506999999999998,7.274
1507005000000,155.55,154.61,151.54,463.94,431.781,151.54,460.2,430.316,146.03,527.0,518.4259999999999,143.91299999999998,525.531,146.03,527.0,518.4259999999999,143.91299999999998,525.531,35.67,295.06,34.695,530.0169999999999,25.031999999999996,9.297
1507006800000,155.55,155.07,151.68,455.88,424.457,151.64,446.1,417.499,146.13,544.39,515.768,144.028,542.9259999999999,146.13,544.39,515.768,144.028,542.9259999999999,34.77,307.41,33.793,537.341,25.074,11.107000000000001
1507008600000,154.63,154.16,151.68,454.88,421.71,151.64,452.14,421.161,146.13,539.81,512.793,144.028,539.264,146.13,539.81,512.793,144.028,539.264,34.77,305.17,33.793,539.172,26.006,11.107000000000001
1507010400000,154.63,154.16,151.64,464.94,430.866,151.7,456.17,425.73800000000006,146.13,546.22,519.322,144.142,545.673,146.13,546.22,519.322,144.142,545.673,34.96,311.91,34.059,548.328,25.105999999999998,11.232999999999999
1507012200000,155.07,154.61,151.64,464.94,429.95,151.7,457.18,426.654,146.13,544.39,518.948,144.142,543.842,146.13,544.39,518.948,144.142,543.842,34.96,311.91,34.059,548.328,26.084,11.232999999999999
1507014000000,155.07,154.61,151.96,469.97,436.35900000000004,152.04,462.21,432.147,146.32,550.8,517.987,144.142,549.335,146.32,550.8,517.987,144.142,549.335,35.78,319.77,34.736,547.4119999999999,25.191999999999997,11.189
1507015800000,154.98,154.84,151.96,471.98,435.44300000000004,152.04,464.22,431.23199999999997,146.32,545.31,521.02,144.142,544.757,146.32,545.31,521.02,144.142,544.757,35.78,313.03,34.736,545.581,26.125999999999998,11.189
1507017600000,154.98,154.84,151.64,470.98,434.528,151.54,462.21,430.316,146.07,545.31,514.47,144.066,543.842,146.07,545.31,514.47,144.066,543.842,35.23,311.91,34.338,545.581,26.184,11.415
1507019400000,155.51,154.63,151.64,480.02,437.274,151.54,471.26,435.809,146.07,549.88,527.216,144.066,550.25,146.07,549.88,527.216,144.066,550.25,36.14,326.51,34.338,551.0740000000001,29.912,11.415
1507021200000,155.51,154.63,151.75,478.01,434.528,151.81,468.25,433.06300000000005,146.2,543.48,520.711,144.10399999999998,543.842,146.2,543.48,520.711,144.10399999999998,543.842,36.14,313.03,34.594,545.581,29.893,11.030999999999999
1507023000000,155.32,155.03,151.75,478.01,434.528,151.81,471.26,435.809,146.2,547.14,522.869,144.10399999999998,545.673,146.2,547.14,522.869,144.10399999999998,545.673,35.83,317.52,34.594,549.243,30.008000000000003,10.131
1507024800000,155.32,155.03,151.73,478.01,436.35900000000004,151.62,471.26,435.809,146.09,545.31,524.991,144.161,544.757,146.09,545.31,524.991,144.161,544.757,35.83,317.52,34.402,545.581,30.018,10.131
1507026600000,155.55,155.66,151.73,471.98,431.781,151.62,475.28,439.471,146.09,544.39,528.942,144.161,543.842,146.09,544.39,528.942,144.161,543.842,36.18,317.52,35.304,546.497,30.061,10.387
1507028400000,155.55,155.66,152.19,480.02,437.274,152.53,480.31,442.218,145.74,549.88,554.69,143.379,549.335,145.74,549.88,554.69,143.379,549.335,37.09,334.37,36.21,551.0740000000001,31.256999999999998,9.481
1507030200000,158.29,157.53,154.02,470.98,433.61199999999997,154.37,479.3,443.134,147.58,547.14,561.089,145.21,546.5880000000001,147.58,547.14,561.089,145.21,546.5880000000001,38.0,333.25,37.116,546.497,28.978,9.481
1507032000000,157.38,156.62,153.11,479.06,433.61199999999997,153.45,476.29,435.809,146.66,542.56,561.17,144.295,542.01,146.66,542.56,561.17,144.295,542.01,38.0,329.88,37.116,546.497,35.304,10.384
1507033800000,154.63,154.79,151.28,487.19,437.274,151.62,480.31,435.809,144.83,546.22,552.808,142.464,544.757,144.83,546.22,552.808,142.464,544.757,37.67,328.76,36.576,550.159,37.161,9.472000000000001
1507035600000,154.63,154.79,151.29,488.2,440.936,150.7,480.31,437.64,144.83,547.14,551.828,142.464,547.504,144.83,547.14,551.828,142.464,547.504,37.67,334.37,36.576,550.159,34.729,9.51
1507037400000,156.46,155.7,152.21,488.2,440.02099999999996,152.53,484.33,441.30199999999996,145.74,548.05,557.486,143.379,546.5880000000001,145.74,548.05,557.486,143.379,546.5880000000001,37.48,332.13,36.425,551.0740000000001,35.077,9.51
1507039200000,156.46,155.7,152.21,480.16,435.44300000000004,152.53,484.33,442.218,145.74,543.48,556.5740000000001,143.379,542.01,145.74,543.48,556.5740000000001,143.379,542.01,37.48,326.51,36.425,544.665,34.124,9.39
1507041000000,155.55,155.7,152.21,485.19,440.02099999999996,151.62,486.33,440.38699999999994,145.74,545.31,555.686,142.864,544.757,145.74,545.31,555.686,142.864,544.757,37.58,331.0,36.54,549.243,35.181999999999995,10.297
1507042800000,155.55,154.79,151.29,486.19,441.852,151.62,488.34,442.218,144.83,543.48,555.81,142.864,542.9259999999999,144.83,543.48,555.81,142.864,542.9259999999999,37.58,327.63,36.54,547.4119999999999,34.189,10.3
1507044600000,154.63,153.87,150.38,485.29,440.02099999999996,150.7,486.43,440.38699999999994,143.91,542.56,552.996,141.94899999999998,541.095,143.91,542.56,552.996,141.94899999999998,541.095,37.38,326.66,36.32,547.4119999999999,35.107,10.3
1507046400000,155.55,155.7,152.21,486.19,442.767,151.62,489.35,444.04900000000004,145.74,547.14,556.649,142.864,545.673,145.74,547.14,556.649,142.864,545.673,37.38,330.78,36.32,551.99,34.251,9.396
1507048200000,156.46,155.7,152.21,484.18,441.852,152.53,487.34,442.218,145.74,543.48,558.643,142.864,542.9259999999999,145.74,543.48,558.643,142.864,542.9259999999999,37.69,328.53,36.64,548.328,33.339,8.491
1507050000000,157.38,156.62,153.13,484.18,443.68300000000005,153.45,489.35,444.04900000000004,146.66,547.14,561.609,144.695,545.673,146.66,547.14,561.609,144.695,545.673,37.69,334.15,36.64,551.99,32.536,8.491
1507051800000,156.46,156.62,153.13,480.16,443.68300000000005,152.53,492.36,445.88,146.66,546.22,559.757,143.78,544.757,146.66,546.22,559.757,143.78,544.757,37.73,330.78,36.686,549.243,32.662,9.357000000000001
1507053600000,155.55,155.7,151.28,459.05,438.281,151.6,473.27,436.725,144.83,540.73,554.0419999999999,142.88299999999998,540.179,144.83,540.73,554.0419999999999,142.88299999999998,540.179,37.73,324.04,36.686,536.4259999999999,23.344,4.593999999999999
1507055400000,158.29,158.43,154.94,448.98,429.126,154.35,476.29,434.80199999999996,148.51,538.9,567.505,145.63,538.3480000000001,148.51,538.9,567.505,145.63,538.3480000000001,37.73,324.04,36.677,544.665,25.865,12.366
1507057200000,158.29,157.51,154.02,463.98,423.63300000000004,154.35,461.2,421.069,147.59,546.22,562.7090000000001,145.63,544.757,147.59,546.22,562.7090000000001,145.63,544.757,37.73,330.78,36.677,543.75,35.277,14.093
1507059000000,160.13,160.28,156.77,465.99,430.041,157.09,471.16,430.225,150.34,546.22,565.55,147.461,545.673,150.34,546.22,565.55,147.461,545.673,37.86,331.97,36.801,544.665,32.544000000000004,15.94
1507060800000,158.28,157.53,154.02,470.01,431.87199999999996,154.35,474.18,430.225,147.58,547.14,563.724,145.63,545.673,147.58,547.14,563.724,145.63,545.673,37.86,330.85,36.801,552.905,32.738,13.199000000000002
1507062600000,156.44,156.62,153.11,470.01,432.788,153.43,472.17,431.14,146.66,545.31,559.132,143.799,543.842,146.66,545.31,559.132,143.799,543.842,38.02,327.48,36.961,551.99,32.709,13.228
1507064400000,158.28,157.53,154.02,475.04,435.535,154.35,481.21,435.718,147.58,547.14,562.776,145.63,545.673,147.58,547.14,562.776,145.63,545.673,38.02,330.85,36.961,552.905,34.699,13.228
1507066200000,155.53,155.7,152.19,477.05,432.788,152.52,480.21,433.88699999999994,145.74,544.39,555.322,142.88299999999998,542.01,145.74,544.39,555.322,142.88299999999998,542.01,38.03,326.35,36.961,550.159,37.525,13.235999999999999
1507068000000,158.28,157.53,154.02,477.05,437.366,154.35,480.21,437.54900000000004,147.58,544.39,562.855,145.57299999999998,543.842,147.58,544.39,562.855,145.57299999999998,543.842,38.03,329.72,36.961,545.581,31.195,13.262
1507069800000,158.28,158.45,154.94,477.05,440.11199999999997,154.35,484.23,442.126,147.58,548.05,565.621,145.57299999999998,546.5880000000001,147.58,548.05,565.621,145.57299999999998,546.5880000000001,37.71,330.85,36.668,546.497,32.330999999999996,13.325
1507071600000,156.44,156.62,153.11,478.06,439.19699999999995,153.43,481.21,438.464,146.66,544.39,559.135,144.657,542.9259999999999,146.66,544.39,559.135,144.657,542.9259999999999,37.71,328.6,36.668,547.4119999999999,33.444,13.342
1507073400000,158.28,157.53,154.02,477.05,441.028,154.35,482.22,441.211,147.58,546.22,565.655,145.57299999999998,544.757,147.58,546.22,565.655,145.57299999999998,544.757,37.74,330.85,36.691,547.4119999999999,30.741999999999997,11.466
1507075200000,156.44,156.6,153.11,479.06,438.281,153.43,481.21,437.54900000000004,146.64,541.64,559.285,143.74200000000002,540.179,146.64,541.64,559.285,143.74200000000002,540.179,37.74,326.35,36.691,546.497,34.577,12.366
1507077000000,156.44,156.6,153.13,487.09,441.94300000000004,153.43,489.25,443.957,146.66,548.05,560.2869999999999,143.74200000000002,546.5880000000001,146.66,548.05,560.2869999999999,143.74200000000002,546.5880000000001,37.62,329.72,36.580999999999996,556.567,35.827,12.366
1507078800000,153.7,153.83,150.38,485.09,439.19699999999995,149.79,487.24,443.957,143.89,541.64,551.84,140.995,540.179,143.89,541.64,551.84,140.995,540.179,37.78,321.41,36.617,544.665,34.24,11.513
1507080600000,161.94,161.17,158.64,488.1,447.43699999999995,158.03,487.24,447.62,152.13,551.72,559.98,149.254,550.25,152.13,551.72,559.98,149.254,550.25,37.78,332.64,36.617,551.0740000000001,31.451999999999998,11.557
1507082400000,155.53,155.64,151.28,488.1,445.605,151.58,492.26,443.957,144.81,547.14,556.194,142.845,545.673,144.81,547.14,556.194,142.845,545.673,37.81,327.03,36.649,545.581,36.219,10.444
1507084200000,156.43,155.66,152.19,483.08,437.366,152.52,487.24,443.042,145.74,541.64,556.865,143.74200000000002,541.095,145.74,541.64,556.865,143.74200000000002,541.095,37.87,327.03,36.626999999999995,545.581,36.345,9.382
1507086000000,158.26,157.49,154.02,487.09,441.94300000000004,154.35,493.26,445.789,147.58,546.22,564.245,144.657,544.757,147.58,546.22,564.245,144.657,544.757,37.87,330.4,36.626999999999995,547.4119999999999,37.638000000000005,9.382
1507087800000,158.26,158.41,154.94,487.09,441.94300000000004,155.26,493.26,441.211,148.49,545.31,564.299,145.57299999999998,544.757,148.49,545.31,564.299,145.57299999999998,544.757,38.21,330.4,37.098,549.243,38.659,8.475
1507089600000,162.83,162.07,158.6,487.09,443.774,158.94,493.26,443.042,153.07,549.88,563.091,150.15,548.419,153.07,549.88,563.091,150.15,548.419,38.21,331.52,37.098,551.99,38.735,8.475
1507091400000,156.41,155.66,152.19,486.09,437.366,152.53,489.25,438.464,145.73,548.05,555.844,143.74200000000002,546.5880000000001,145.73,548.05,555.844,143.74200000000002,546.5880000000001,38.26,328.38,37.126,547.4119999999999,38.798,8.565
1507093200000,160.07,160.24,156.77,495.94,442.85900000000004,156.2,488.24,443.957,150.3,549.88,560.452,147.404,549.335,150.3,549.88,560.452,147.404,549.335,38.26,333.54,37.126,552.905,38.236999999999995,10.448
1507095000000,157.28,156.58,153.11,464.65,425.464,153.45,457.9,426.56300000000005,146.64,536.15,561.5790000000001,144.657,534.686,146.64,536.15,561.5790000000001,144.657,534.686,38.03,320.22,36.952,538.257,32.773,4.328
1507096800000,159.11,159.32,155.85,478.73,430.957,155.28,451.86,422.9,149.39,542.56,569.996,146.488,541.095,149.39,542.56,569.996,146.488,541.095,38.03,328.08,36.952,542.8340000000001,32.937,8.152000000000001
1507098600000,162.78,162.99,159.52,465.66,412.64599999999996,158.96,464.94,417.041,153.05,544.39,571.822,150.16899999999998,543.842,153.05,544.39,571.822,150.16899999999998,543.842,39.19,337.52,37.959,545.581,48.89,5.033
1507100400000,156.37,155.66,152.19,468.68,408.98400000000004,152.55,459.91,416.217,146.64,545.31,559.404,143.761,542.9259999999999,146.64,545.31,559.404,143.761,542.9259999999999,38.28,327.41,37.048,545.581,47.321000000000005,5.033
1507102200000,162.8,162.07,159.52,481.74,423.63300000000004,158.96,482.03,430.866,153.05,548.97,566.413,150.16899999999998,548.419,153.05,548.97,566.413,150.16899999999998,548.419,38.31,340.89,37.103,548.328,46.695,7.8839999999999995
1507104000000,157.3,156.58,153.11,485.76,419.055,153.47,486.05,429.034,146.64,549.88,560.7180000000001,144.67600000000002,549.335,146.64,549.88,560.7180000000001,144.67600000000002,549.335,38.31,333.92,37.103,551.99,52.202,4.882
1507105800000,158.2,157.47,154.02,480.74,419.055,154.38,482.03,429.034,147.56,542.56,563.539,145.611,542.9259999999999,147.56,542.56,563.539,145.611,542.9259999999999,38.16,332.8,37.098,544.665,49.85,4.91
1507107600000,163.75,162.97,159.57,482.75,430.957,159.93,491.07,432.88,153.05,543.38,574.155,151.161,542.9259999999999,153.05,543.38,574.155,151.161,542.9259999999999,38.19,340.66,37.185,543.75,48.158,7.696000000000001
1507109400000,159.17,159.31,154.99,484.76,431.689,155.36,489.06,428.851,148.45,544.3,568.948,146.584,544.665,148.45,544.3,568.948,146.584,544.665,38.26,329.65,37.258,547.4119999999999,46.626000000000005,6.707000000000001
1507111200000,158.24,158.39,154.99,482.07,430.774,154.44,486.23,432.51300000000003,148.45,543.38,564.6990000000001,145.668,543.75,148.45,543.38,564.6990000000001,145.668,543.75,38.26,332.42,37.258,545.581,45.905,8.52
1507113000000,158.24,158.39,154.98,484.23,430.774,154.44,487.52,431.598,148.45,543.38,567.453,145.668,542.8340000000001,148.45,543.38,567.453,145.668,542.8340000000001,38.13,333.99,37.061,549.243,46.227,6.632999999999999
1507114800000,155.51,155.61,152.23,481.21,423.45,151.66,485.52,425.189,145.71,535.14,556.072,142.90200000000002,536.4259999999999,145.71,535.14,556.072,142.90200000000002,536.4259999999999,38.13,327.25,37.061,540.0880000000001,50.545,6.591
1507116600000,157.34,157.44,154.06,489.25,439.19699999999995,153.49,488.53,444.324,147.54,547.96,560.567,144.733,546.497,147.54,547.96,560.567,144.733,546.497,38.13,332.87,36.635999999999996,551.0740000000001,37.804,8.892999999999999
1507118400000,156.43,155.61,152.23,491.25,441.028,152.59,490.54,443.408,145.69,549.79,556.847,142.90200000000002,548.328,145.69,549.79,556.847,142.90200000000002,548.328,38.13,331.75,36.635999999999996,553.821,37.150999999999996,7.024
1507120200000,159.17,159.29,155.89,495.27,449.26800000000003,155.34,492.54,446.155,149.35,554.37,559.811,146.564,552.905,149.35,554.37,559.811,146.564,552.905,37.97,337.36,36.906,553.821,35.381,8.882
1507122000000,155.47,154.65,151.29,469.15,435.535,150.76,476.48,439.746,144.75,544.3,554.6759999999999,141.94899999999998,542.8340000000001,144.75,544.3,554.6759999999999,141.94899999999998,542.8340000000001,37.07,328.38,35.995,547.4119999999999,28.092,4.944
1507123800000,159.17,159.25,155.87,470.16,446.52099999999996,155.38,484.51,449.26800000000003,148.43,539.36,570.13,146.526,538.3480000000001,148.43,539.36,570.13,146.526,538.3480000000001,37.98,328.38,36.906,546.497,23.287,9.152000000000001
1507125600000,154.59,154.67,151.29,476.95,420.88599999999997,150.78,465.46,423.541,144.75,549.43,553.962,141.94899999999998,548.419,144.75,549.43,553.962,141.94899999999998,548.419,37.07,328.89,35.99,547.4119999999999,40.141,4.958
1507127400000,157.4,156.56,153.16,472.93,424.915,153.55,463.45,418.78,146.62,548.79,561.9259999999999,144.77200000000002,547.229,146.62,548.79,561.9259999999999,144.77200000000002,547.229,37.98,332.26,36.897,549.243,40.029,7.294
1507129200000,161.06,160.22,156.83,474.84,430.408,157.21,471.4,427.936,151.2,549.7,560.591,148.434,548.145,151.2,549.7,560.591,148.434,548.145,37.98,333.68,36.897,551.99,36.425,8.333
1507131000000,159.23,159.31,155.91,476.85,429.49199999999996,156.29,475.42,429.767,149.37,547.87,562.2719999999999,146.60299999999998,546.313,149.37,547.87,562.2719999999999,146.60299999999998,546.313,37.99,331.43,36.924,551.0740000000001,39.226,7.41
1507132800000,159.23,159.31,154.99,468.81,427.661,155.38,469.39,427.936,149.35,541.46,565.4119999999999,146.60299999999998,540.82,149.35,541.46,565.4119999999999,146.60299999999998,540.82,38.0,328.06,36.915,546.497,37.379,6.507999999999999
1507134600000,156.48,156.56,153.16,476.85,434.985,152.63,477.43,436.176,146.6,545.12,558.994,143.83700000000002,543.567,146.6,545.12,558.994,143.83700000000002,543.567,38.0,329.19,36.915,543.75,34.699,9.158999999999999
1507136400000,158.31,158.39,154.99,476.85,438.647,155.38,481.44,442.584,148.43,547.87,565.4830000000001,145.668,547.229,148.43,547.87,565.4830000000001,145.668,547.229,38.15,333.68,37.084,550.159,32.010999999999996,8.257
1507138200000,157.4,156.56,153.16,479.87,441.394,153.55,481.44,440.75300000000004,146.6,545.12,559.9159999999999,144.753,544.482,146.6,545.12,559.9159999999999,144.753,544.482,38.15,329.19,37.084,550.159,32.308,9.164
1507140000000,155.57,155.64,152.25,482.88,442.31,151.71,483.45,443.5,145.69,547.87,556.226,142.921,547.229,145.69,547.87,556.226,142.921,547.229,37.55,331.43,36.498000000000005,555.6519999999999,31.59,9.164
1507141800000,157.4,156.56,153.16,485.89,447.80300000000005,153.55,485.46,446.246,146.6,547.87,560.778,143.83700000000002,547.229,146.6,547.87,560.778,143.83700000000002,547.229,37.55,331.43,36.498000000000005,551.0740000000001,29.761,9.47
1507143600000,154.63,154.71,151.33,479.87,434.07,151.7,483.45,438.92199999999997,144.77,539.63,553.813,142.006,538.989,144.77,539.63,553.813,142.006,538.989,37.34,324.69,36.292,543.75,37.328,5.46
1507145400000,156.48,156.54,153.16,449.68,421.161,152.61,460.33,427.02,146.6,547.14,554.111,143.856,544.482,146.6,547.14,554.111,143.856,544.482,36.43,319.08,35.372,537.341,28.01,4.53
1507147200000,158.31,157.46,154.08,459.76,416.583,154.44,459.32,419.33,147.52,542.56,553.434,144.77200000000002,541.736,147.52,542.56,553.434,144.77200000000002,541.736,37.34,325.82,36.274,539.172,36.993,4.53
1507149000000,157.38,157.46,154.08,469.82,412.921,153.53,460.33,416.583,147.52,545.31,556.789,144.77200000000002,542.651,147.52,545.31,556.789,144.77200000000002,542.651,37.34,325.82,36.274,542.8340000000001,46.052,4.306
1507150800000,157.38,157.46,153.98,472.83,419.33,153.53,462.34,419.33,147.84,545.31,547.434,145.382,543.567,147.84,545.31,547.434,145.382,543.567,37.34,322.45,36.425,542.8340000000001,42.376999999999995,4.306
1507152600000,157.13,157.46,153.98,476.85,425.73800000000006,153.83,470.39,425.73800000000006,147.84,547.14,560.367,145.382,545.398,147.84,547.14,560.367,145.382,545.398,37.2,330.31,36.425,550.159,40.589,6.422999999999999
1507154400000,157.13,157.25,153.66,476.85,430.316,153.83,470.39,428.485,147.69,548.05,550.513,145.344,545.398,147.69,548.05,550.513,145.344,545.398,37.2,325.82,35.861999999999995,550.159,36.768,6.422999999999999
1507156200000,157.53,157.25,153.66,478.86,429.401,154.08,475.42,431.23199999999997,147.69,544.39,556.866,145.344,543.567,147.69,544.39,556.866,145.344,543.567,37.83,330.31,36.764,548.328,38.66,6.4670000000000005
1507158000000,157.53,157.32,153.93,479.87,433.06300000000005,154.08,475.42,433.06300000000005,147.67,547.14,554.886,145.306,545.398,147.67,547.14,554.886,145.306,545.398,37.83,326.94,36.764,547.4119999999999,36.874,5.566
1507159800000,157.68,157.32,153.93,479.87,434.894,154.04,476.42,433.978,147.67,546.22,552.2819999999999,145.306,544.482,147.67,546.22,552.2819999999999,145.306,544.482,37.65,326.94,36.677,548.328,35.927,5.565
1507161600000,157.68,157.57,153.89,481.88,436.725,154.04,476.42,433.06300000000005,147.75,547.14,559.393,145.363,546.313,147.75,547.14,559.393,145.363,546.313,37.65,328.06,36.677,547.4119999999999,36.864000000000004,5.565
1507163400000,155.45,154.82,152.06,483.88,435.809,151.73,477.43,432.147,145.0,544.39,554.817,142.616,543.567,145.0,544.39,554.817,142.616,543.567,37.54,326.94,36.53,548.328,38.601,5.728
1507165200000,159.11,159.4,155.72,486.9,440.38699999999994,155.4,482.45,443.134,149.58,548.97,556.625,147.194,548.145,149.58,548.97,556.625,147.194,548.145,37.54,332.56,36.53,555.6519999999999,34.154,7.646
1507167000000,155.41,155.74,152.06,490.91,438.464,151.73,480.44,438.556,145.73,545.31,555.745,143.246,544.482,145.73,545.31,555.745,143.246,544.482,38.11,329.19,36.855,545.581,37.196999999999996,7.551
1507168800000,159.99,160.32,156.64,488.95,441.211,156.31,483.5,442.218,150.3,548.97,560.613,147.82299999999998,548.145,150.3,548.97,560.613,147.82299999999998,548.145,38.11,333.98,36.855,550.159,36.561,7.558
1507170600000,157.25,157.55,153.87,488.95,445.789,153.55,485.51,444.04900000000004,147.52,547.14,562.479,145.058,546.313,147.52,547.14,562.479,145.058,546.313,38.04,330.76,36.965,545.581,33.260999999999996,7.558
1507172400000,160.91,160.3,156.62,483.93,444.87300000000005,156.29,480.48,443.134,150.26,543.48,565.325,147.804,542.651,150.26,543.48,565.325,147.804,542.651,38.04,329.48,36.965,542.8340000000001,29.525,8.05
1507174200000,158.16,157.55,153.87,487.94,447.62,154.46,485.51,445.88,147.52,549.88,563.318,145.058,549.06,147.52,549.88,563.318,145.058,549.06,37.47,333.98,36.421,548.328,30.971999999999998,8.077
1507176000000,155.41,155.66,152.04,490.96,445.789,151.71,485.51,445.88,145.69,544.39,556.673,143.227,543.567,145.69,544.39,556.673,143.227,543.567,37.55,327.91,36.43,544.665,31.996,8.986
1507177800000,158.16,157.49,153.87,488.95,443.042,154.46,486.51,446.796,147.52,546.22,561.285,145.058,545.398,147.52,546.22,561.285,145.058,545.398,37.55,332.4,36.43,545.581,33.213,8.078
1507179600000,158.16,157.49,153.87,481.92,441.211,154.46,475.46,440.38699999999994,147.52,541.64,563.904,145.058,540.82,147.52,541.64,563.904,145.058,540.82,37.9,326.79,36.836999999999996,535.51,30.406999999999996,6.14
1507181400000,160.91,160.24,156.62,454.77,426.56300000000005,157.21,460.38,433.978,150.26,548.97,569.567,147.804,546.313,150.26,548.97,569.567,147.804,546.313,37.9,331.28,36.836999999999996,541.003,24.174,8.049
1507183200000,158.16,158.41,154.79,483.93,432.056,154.46,473.45,433.978,148.41,547.14,565.784,145.97299999999998,547.229,148.41,547.14,565.784,145.97299999999998,547.229,37.91,336.9,36.836999999999996,549.243,35.479,10.865
1507185000000,160.03,159.34,155.7,476.9,429.309,156.35,463.39,427.478,149.37,548.05,565.9019999999999,146.92700000000002,547.229,149.37,548.05,565.9019999999999,146.92700000000002,547.229,38.04,338.24,36.897,551.0740000000001,34.336999999999996,8.963
1507186800000,156.37,155.68,152.95,477.9,431.14,152.69,476.47,433.88699999999994,146.62,548.97,557.528,144.18,548.145,146.62,548.97,557.528,144.18,548.145,38.04,334.87,36.897,550.159,36.453,10.790999999999999
1507188600000,157.28,157.51,153.87,476.9,432.056,153.6,477.47,437.54900000000004,147.54,547.14,560.249,145.096,546.313,147.54,547.14,560.249,145.096,546.313,37.98,333.75,36.92,548.328,34.654,10.790999999999999
1507190400000,157.28,156.6,152.95,479.91,433.88699999999994,153.6,478.48,437.54900000000004,146.62,548.05,559.11,144.18,547.229,146.62,548.05,559.11,144.18,547.229,37.98,332.63,36.92,548.328,35.816,10.353
1507192200000,158.81,158.43,154.79,477.9,434.80199999999996,155.03,480.48,435.718,148.45,545.31,564.689,146.011,545.398,148.45,545.31,564.689,146.011,545.398,38.24,333.75,37.185,549.243,35.839,9.45
1507194000000,158.83,159.34,155.7,477.9,436.63300000000004,155.03,478.48,436.63300000000004,148.47,542.56,568.556,146.011,541.736,148.47,542.56,568.556,146.011,541.736,38.24,329.26,37.185,544.665,33.853,9.45
1507195800000,158.83,158.43,154.79,476.9,435.718,155.03,479.48,435.718,148.47,542.56,566.614,146.011,541.736,148.47,542.56,566.614,146.011,541.736,38.1,328.13,37.025,544.665,34.863,9.28
1507197600000,159.74,159.34,155.7,474.89,437.54900000000004,155.95,478.48,437.54900000000004,149.39,543.48,569.399,146.92700000000002,542.651,149.39,543.48,569.399,146.92700000000002,542.651,38.1,330.38,37.025,546.497,32.119,9.28
1507199400000,157.91,157.51,153.87,473.88,436.63300000000004,154.12,477.47,437.54900000000004,147.56,542.56,564.7280000000001,145.096,541.736,147.56,542.56,564.7280000000001,145.096,541.736,38.1,329.26,37.029,553.821,32.18,8.842
1507201200000,157.91,158.43,154.79,473.88,435.718,154.12,476.47,435.718,147.56,541.64,564.0369999999999,145.096,540.82,147.56,541.64,564.0369999999999,145.096,540.82,38.1,329.26,37.029,547.4119999999999,33.364000000000004,8.842
1507203000000,158.83,158.43,154.79,477.9,441.211,155.03,481.49,440.295,148.47,544.39,565.089,146.011,543.567,148.47,544.39,565.089,146.011,543.567,38.24,330.38,37.162,548.328,31.525,8.814
1507204800000,157.91,158.43,154.79,482.21,442.126,154.12,483.78,442.126,147.54,542.56,566.028,145.096,541.736,147.54,542.56,566.028,145.096,541.736,38.23,329.03,37.203,545.581,32.586,8.814
1507206600000,158.83,158.41,154.75,457.07,426.471,154.12,464.83,430.225,147.54,538.9,567.016,145.077,537.158,147.54,538.9,567.016,145.077,537.158,38.23,323.42,37.203,543.75,29.743000000000002,4.979
1507208400000,157.91,158.41,154.75,468.14,428.30199999999996,154.12,458.79,421.069,147.54,537.98,565.966,145.077,537.158,147.54,537.98,565.966,145.077,537.158,38.17,323.42,37.103,539.172,33.027,4.979
1507210200000,157.0,157.46,153.79,473.16,409.991,153.2,452.75,410.083,146.62,536.15,565.076,144.161,535.327,146.62,536.15,565.076,144.161,535.327,38.17,322.29,37.103,541.003,47.297,4.229
1507212000000,157.86,157.47,153.81,461.14,411.82300000000004,154.12,465.84,411.82300000000004,147.54,543.48,562.669,145.058,542.651,147.54,543.48,562.669,145.058,542.651,38.21,327.75,37.185,542.8340000000001,47.055,4.229
1507213800000,162.43,162.05,159.32,471.2,420.06199999999995,158.7,471.77,420.978,153.03,545.31,563.7040000000001,150.55100000000002,544.482,153.03,545.31,563.7040000000001,150.55100000000002,544.482,38.19,335.39,37.185,538.257,46.788000000000004,4.235
1507215600000,156.94,156.54,153.81,468.61,412.73800000000006,153.18,466.89,418.32300000000004,146.62,537.07,562.476,145.039,535.327,146.62,537.07,562.476,145.039,535.327,38.19,320.56,37.185,533.679,48.68899999999999,4.235
1507217400000,161.52,161.12,157.51,466.6,423.724,157.74,460.85,421.069,151.2,543.48,559.425,148.72,541.736,151.2,543.48,559.425,148.72,541.736,38.01,326.18,36.97,553.821,37.348,4.268
1507219200000,157.86,157.46,153.85,470.62,424.64,153.16,465.88,423.816,146.62,545.31,562.547,145.058,543.567,146.62,545.31,562.547,145.058,543.567,38.01,328.43,36.97,554.736,37.330999999999996,4.268
1507221000000,160.6,160.22,156.6,467.61,420.06199999999995,156.83,462.86,424.731,150.25,539.81,561.5790000000001,147.82299999999998,538.989,150.25,539.81,561.5790000000001,147.82299999999998,538.989,38.07,325.73,36.965,551.99,39.431999999999995,4.287
1507222800000,156.02,155.64,152.02,471.63,425.555,152.25,466.89,426.56300000000005,145.63,542.56,557.641,143.246,541.736,145.63,542.56,557.641,143.246,541.736,38.07,325.73,36.965,554.736,36.845,4.287
1507224600000,157.86,157.47,153.85,472.63,429.218,154.1,465.88,429.309,147.46,544.39,562.2919999999999,145.077,542.651,147.46,544.39,562.2919999999999,145.077,542.651,38.04,330.22,36.974000000000004,548.328,34.141999999999996,4.275
1507226400000,157.86,157.47,153.85,476.65,433.795,153.18,468.9,431.14,146.55,546.22,562.2130000000001,144.161,544.482,146.55,546.22,562.2130000000001,144.161,544.482,38.04,330.22,36.974000000000004,550.159,34.19,4.275
1507228200000,157.86,158.39,153.85,476.65,434.711,154.12,470.91,434.80199999999996,147.46,546.22,562.7959999999999,145.077,544.482,147.46,546.22,562.7959999999999,145.077,544.482,38.09,330.22,37.016,547.4119999999999,33.264,4.276
1507230000000,159.69,160.22,156.6,479.67,433.795,155.95,475.94,437.54900000000004,149.29,552.63,558.956,146.908,550.891,149.29,552.63,558.956,146.908,550.891,38.09,334.72,37.016,556.567,37.024,4.276
1507231800000,155.11,155.64,151.1,451.5,421.89300000000003,151.37,450.78,425.647,144.71,529.74,556.9159999999999,142.33,527.087,144.71,529.74,556.9159999999999,142.33,527.087,37.91,307.76,36.86,532.764,26.88,4.209
1507233600000,157.86,157.47,153.85,452.51,420.06199999999995,154.12,456.82,426.471,147.46,552.63,562.3380000000001,145.096,550.891,147.46,552.63,562.3380000000001,145.096,550.891,37.91,334.72,36.86,546.497,29.781,4.209
1507235400000,157.86,157.47,154.77,459.56,405.963,154.12,457.83,411.365,148.38,547.87,565.344,145.096,547.229,148.38,547.87,565.344,145.096,547.229,37.91,335.84,36.645,547.4119999999999,49.231,4.27
1507237200000,155.13,155.64,152.02,459.56,418.14,151.37,452.8,415.11800000000005,145.63,546.77,554.073,143.265,545.398,145.63,546.77,554.073,143.265,545.398,37.84,332.47,36.645,545.581,36.825,4.27
1507239000000,156.96,156.56,152.94,468.61,422.717,153.2,460.85,425.189,146.55,550.43,560.719,144.18,549.06,146.55,550.43,560.719,144.18,549.06,37.84,335.84,36.626999999999995,547.4119999999999,35.883,4.305
1507240800000,156.96,157.47,153.85,469.62,423.63300000000004,153.2,462.86,424.274,146.55,548.6,559.783,144.18,546.313,146.55,548.6,559.783,144.18,546.313,37.95,331.35,36.626999999999995,546.497,37.79,4.305
1507242600000,157.89,157.47,153.85,471.63,424.548,154.12,465.88,426.105,147.46,548.6,560.698,145.115,547.229,147.46,548.6,560.698,145.115,547.229,37.95,332.47,37.052,549.243,38.698,4.315
1507244400000,156.98,156.56,152.94,474.64,424.548,153.2,471.92,426.105,146.55,547.69,557.913,144.19899999999998,547.229,146.55,547.69,557.913,144.19899999999998,547.229,37.91,333.59,37.052,551.0740000000001,40.577,4.315
1507246200000,156.06,155.64,152.02,477.76,426.379,152.29,475.65,429.767,145.63,550.43,556.985,143.284,549.06,145.63,550.43,556.985,143.284,549.06,37.91,334.27,36.544000000000004,552.905,41.407,4.311
1507248000000,156.98,156.56,152.94,477.61,427.295,153.2,477.66,431.598,146.55,549.52,556.997,144.19899999999998,548.145,146.55,549.52,556.997,144.19899999999998,548.145,37.93,334.2,36.544000000000004,549.243,41.586999999999996,4.311
1507249800000,157.89,157.47,153.85,481.25,430.957,154.12,481.1,433.42900000000003,147.46,550.43,562.5740000000001,145.115,549.06,147.46,550.43,562.5740000000001,145.115,549.06,37.93,334.27,36.714,551.0740000000001,40.481,4.295
1507251600000,156.06,155.64,152.02,478.33,430.041,152.27,481.53,432.51300000000003,145.63,547.69,557.045,143.303,546.313,145.63,547.69,557.045,143.303,546.313,37.98,329.33,36.714,548.328,40.634,4.295
1507253400000,158.81,158.39,154.77,477.33,433.704,155.01,479.62,435.26,148.38,551.35,562.502,146.049,549.976,148.38,551.35,562.502,146.049,549.976,37.98,334.65,36.952,551.0740000000001,37.883,4.958
1507255200000,156.98,157.47,153.85,476.32,430.041,153.18,478.62,431.598,146.55,547.69,559.688,144.218,546.313,146.55,547.69,559.688,144.218,546.313,37.96,331.28,36.952,552.905,39.905,4.958
1507257000000,157.89,158.39,154.77,480.34,437.366,154.1,481.63,436.176,147.46,551.35,561.264,145.134,549.976,147.46,551.35,561.264,145.134,549.976,37.96,335.77,36.915,551.99,37.171,4.283
1507258800000,157.89,157.47,153.85,478.33,436.45,154.1,481.63,436.176,147.46,550.43,561.229,144.218,549.06,147.46,550.43,561.229,144.218,549.06,37.99,334.65,36.915,551.0740000000001,36.292,4.283
1507260600000,156.98,156.56,152.94,472.3,430.041,153.18,477.61,431.598,146.55,541.28,558.595,144.218,538.989,146.55,541.28,558.595,144.218,538.989,37.99,324.54,37.19,546.497,37.478,6.254
1507262400000,157.89,157.47,153.85,480.34,441.94300000000004,154.1,485.65,444.415,147.46,552.26,561.451,145.134,550.891,147.46,552.26,561.451,145.134,550.891,37.96,333.53,37.19,548.328,31.784000000000002,6.254
1507264200000,157.89,157.47,153.85,478.33,438.281,154.1,480.63,438.92199999999997,147.46,550.43,561.5219999999999,145.134,548.145,147.46,550.43,561.5219999999999,145.134,548.145,37.96,334.65,36.915,551.99,33.85,5.436
1507266000000,159.73,159.31,155.68,477.28,441.94300000000004,155.93,481.59,441.66900000000004,149.29,551.35,564.2959999999999,146.965,550.891,149.29,551.35,564.2959999999999,146.965,550.891,37.76,335.7,36.915,551.99,31.145,5.777
1507267800000,156.06,155.64,152.02,455.25,425.464,152.27,461.58,429.767,145.63,534.87,556.727,143.303,533.496,145.63,534.87,556.727,143.303,533.496,37.76,318.56,36.823,541.003,28.357,4.707
1507269600000,158.81,158.39,154.77,470.35,439.19699999999995,155.01,450.5,422.44300000000004,148.38,549.52,563.302,146.049,549.06,148.38,549.52,563.302,146.049,549.06,38.33,333.16,36.823,547.4119999999999,27.500999999999998,10.749
1507271400000,158.81,158.39,154.77,471.74,425.189,155.03,474.61,435.26,148.38,550.43,564.21,146.049,549.06,148.38,550.43,564.21,146.049,549.06,38.33,335.34,37.245,550.159,38.219,12.583
1507273200000,155.17,154.71,151.12,470.73,422.44300000000004,151.41,469.58,429.675,144.71,551.17,554.047,142.406,548.145,144.71,551.17,554.047,142.406,548.145,37.49,330.85,36.343,549.243,37.379,7.194
1507275000000,158.83,159.29,155.7,474.75,434.344,155.07,474.61,438.83099999999996,149.29,553.0,566.924,146.069,550.891,149.29,553.0,566.924,146.069,550.891,37.49,336.46,37.245,548.328,32.805,11.462
1507276800000,155.17,155.62,152.04,471.84,432.51300000000003,151.41,471.55,432.42199999999997,145.61,544.76,554.957,143.322,542.651,145.61,544.76,554.957,143.322,542.651,37.49,323.81,36.343,545.581,32.948,10.395
1507278600000,159.74,160.2,156.62,475.76,443.5,156.9,476.0,442.49300000000005,150.19,551.17,563.311,147.9,549.976,150.19,551.17,563.311,147.9,549.976,38.39,337.29,37.249,552.905,27.485,13.309000000000001
1507280400000,156.06,155.62,152.02,476.19,438.92199999999997,152.31,479.06,439.746,145.61,549.33,557.158,143.322,548.145,145.61,549.33,557.158,143.322,548.145,37.49,330.17,36.347,551.0740000000001,31.239,11.842
1507282200000,157.89,157.46,153.85,474.42,438.92199999999997,154.14,476.43,436.084,147.44,549.33,562.8,145.153,547.229,147.44,549.33,562.8,145.153,547.229,37.49,332.58,36.347,548.328,32.265,8.097000000000001
1507284000000,158.81,158.37,154.77,475.43,439.838,155.05,476.72,437.915,148.36,551.17,565.529,146.069,549.976,148.36,551.17,565.529,146.069,549.976,38.11,335.72,37.048,551.99,31.366999999999997,8.097000000000001
1507285800000,158.81,158.37,154.77,475.33,438.92199999999997,155.05,477.05,439.746,148.36,552.08,565.548,146.069,551.807,148.36,552.08,565.548,146.069,551.807,38.11,339.16,37.048,553.821,31.484,7.202999999999999
1507287600000,157.89,157.46,153.85,472.6,434.344,154.14,474.04,434.25300000000004,147.44,545.67,561.884,145.153,545.398,147.44,545.67,561.884,145.153,545.398,38.41,332.58,37.321999999999996,551.99,32.417,7.202999999999999
1507289400000,158.81,158.37,154.77,473.56,435.26,155.05,476.19,436.084,148.36,547.5,564.6030000000001,146.069,546.313,148.36,547.5,564.6030000000001,146.069,546.313,38.41,333.25,37.321999999999996,550.159,33.329,5.8839999999999995
1507291200000,159.73,159.29,155.68,475.47,439.838,155.05,474.04,437.915,148.36,550.25,566.6569999999999,146.069,549.06,148.36,550.25,566.6569999999999,146.069,549.06,38.32,334.22,37.222,550.159,29.698,5.8839999999999995
1507293000000,159.74,159.29,155.66,453.34,421.25199999999995,155.01,450.89,422.351,148.34,549.33,567.4259999999999,146.069,548.145,148.34,549.33,567.4259999999999,146.069,548.145,38.32,331.97,37.222,541.919,30.339000000000002,4.935
1507294800000,160.66,160.2,156.58,465.42,413.92800000000005,156.85,456.94,409.534,150.17,550.25,573.839,147.9,549.06,150.17,550.25,573.839,147.9,549.06,38.0,336.46,36.915,540.0880000000001,48.611000000000004,4.935
1507296600000,158.83,158.37,154.73,468.29,413.01300000000003,155.01,462.97,414.111,148.34,542.93,566.321,146.069,542.651,148.34,542.93,566.321,146.069,542.651,38.0,329.72,36.915,541.919,48.58,4.194
1507298400000,157.93,157.46,153.81,472.31,422.168,154.1,467.72,419.60400000000004,147.42,550.25,563.427,145.153,548.145,147.42,550.25,563.427,145.153,548.145,37.55,331.52,36.525999999999996,553.821,43.678000000000004,4.194
1507300200000,158.85,158.37,154.73,473.61,423.999,155.01,470.3,425.098,148.34,551.17,564.25,146.069,549.06,148.34,551.17,564.25,146.069,549.06,37.55,333.92,36.525999999999996,553.821,39.978,4.273
1507302000000,160.68,160.2,156.56,472.99,420.337,156.85,472.31,421.436,151.08,546.59,559.565,147.9,546.313,151.08,546.59,559.565,147.9,546.313,38.14,331.68,37.126,554.736,44.896,4.273
1507303800000,157.02,156.54,152.88,470.98,424.915,153.18,474.42,425.098,146.51,547.5,560.512,144.218,544.482,146.51,547.5,560.512,144.218,544.482,38.14,328.31,37.126,551.0740000000001,42.86600000000001,4.2780000000000005
1507305600000,155.19,155.62,151.96,476.0,427.661,151.35,475.43,426.01300000000003,145.59,549.33,554.711,142.387,548.145,145.59,549.33,554.711,142.387,548.145,38.0,329.43,36.942,553.821,41.949,4.2780000000000005
1507307400000,156.1,155.62,152.88,478.01,429.49199999999996,152.27,478.44,427.844,145.59,550.25,557.553,143.303,548.145,145.59,550.25,557.553,143.303,548.145,38.0,332.8,36.942,551.0740000000001,42.857,4.311
1507309200000,155.19,155.62,151.96,479.02,429.49199999999996,152.27,481.46,427.844,145.31,548.42,553.91,143.303,547.229,145.31,548.42,553.91,143.303,547.229,37.72,332.8,36.681999999999995,549.243,44.72,4.311
1507311000000,157.02,156.54,152.88,475.0,428.577,153.72,478.44,428.76,147.14,550.25,560.328,143.856,548.145,147.14,550.25,560.328,143.856,548.145,37.72,333.92,36.681999999999995,551.0740000000001,41.117,4.336
1507312800000,157.02,156.54,152.88,476.0,428.577,152.8,479.45,428.76,146.22,547.5,559.371,143.856,546.313,146.22,547.5,559.371,143.856,546.313,37.73,330.55,36.7,548.328,42.262,4.336
1507314600000,157.93,157.46,153.79,475.0,429.49199999999996,153.72,479.45,429.675,147.14,548.42,560.252,144.77200000000002,546.313,147.14,548.42,560.252,144.77200000000002,546.313,37.73,332.8,36.7,549.243,41.361999999999995,4.306
1507316400000,159.76,159.29,155.62,476.0,432.23900000000003,155.55,480.45,431.506,148.97,551.17,561.275,146.60299999999998,549.976,148.97,551.17,561.275,146.60299999999998,549.976,37.78,333.92,36.773,551.99,39.665,4.306
1507318200000,155.19,154.71,151.05,479.02,426.746,150.97,481.46,432.51300000000003,144.39,542.01,554.805,142.025,541.736,144.39,542.01,554.805,142.025,541.736,37.78,324.94,36.773,546.497,40.400999999999996,4.3
1507320000000,157.02,156.54,152.88,451.86,417.59,152.78,452.29,421.527,146.2,535.6,560.451,143.875,533.496,146.2,535.6,560.451,143.875,533.496,38.19,315.95,37.199,538.257,30.838,4.3
1507321800000,157.02,156.54,152.88,464.94,411.18199999999996,152.78,443.22,412.37199999999996,147.12,542.01,560.508,143.875,539.905,147.12,542.01,560.508,143.875,539.905,38.19,322.69,37.199,544.665,40.103,4.292
1507323600000,156.1,155.61,151.94,454.88,405.597,151.87,451.28,413.287,145.27,547.5,555.9680000000001,142.96,545.398,145.27,547.5,555.9680000000001,142.96,545.398,38.24,326.06,37.235,546.497,42.283,5.478
1507325400000,158.85,159.27,155.61,465.95,420.70300000000003,155.53,469.4,421.71,148.93,551.17,564.2719999999999,146.622,549.976,148.93,551.17,564.2719999999999,146.622,549.976,38.24,336.17,37.235,546.497,40.725,5.478
1507327200000,156.1,155.61,151.94,470.98,426.19599999999997,151.87,469.4,418.964,146.18,549.33,556.706,142.96,548.145,146.18,549.33,556.706,142.96,548.145,38.02,331.68,36.92,548.328,41.479,4.994
1507329000000,159.76,159.27,155.61,469.97,424.365,155.53,469.4,423.541,148.93,545.67,564.092,146.622,544.482,148.93,545.67,564.092,146.622,544.482,38.02,330.55,36.92,544.665,40.639,4.994
1507330800000,157.02,156.52,152.86,477.01,424.365,152.78,473.42,423.541,146.18,547.5,560.352,143.875,544.482,146.18,547.5,560.352,143.875,544.482,37.81,327.18,36.755,544.665,43.593999999999994,4.977
1507332600000,157.93,157.44,153.77,479.02,428.027,153.7,475.43,426.288,147.1,545.67,561.265,144.791,545.398,147.1,545.67,561.265,144.791,545.398,37.81,330.55,36.755,545.581,43.723,4.977
1507334400000,157.02,157.44,153.77,483.03,431.689,153.7,479.45,429.034,147.1,548.42,561.288,144.791,547.229,147.1,548.42,561.288,144.791,547.229,37.67,331.68,36.64,544.665,43.008,4.9639999999999995
1507336200000,155.19,155.61,151.94,479.02,427.11199999999997,151.87,478.44,431.87199999999996,145.27,551.17,554.76,142.96,548.145,145.27,551.17,554.76,142.96,548.145,37.67,329.43,36.64,552.905,40.336999999999996,4.9639999999999995
1507338000000,157.02,156.52,152.86,471.98,431.689,152.78,474.42,431.87199999999996,147.1,543.84,559.285,143.875,544.482,147.1,543.84,559.285,143.875,544.482,38.08,331.9,36.984,545.581,34.041,5.7989999999999995
1507339800000,157.02,156.52,153.77,477.19,433.52,153.72,481.93,440.11199999999997,147.1,547.5,560.38,144.791,547.229,147.1,547.5,560.38,144.791,547.229,38.08,333.54,36.984,552.905,35.071,6.577000000000001
1507341600000,155.17,154.61,151.07,476.91,432.605,151.92,483.18,434.619,145.29,551.07,554.3919999999999,142.96,548.9680000000001,145.29,551.07,554.3919999999999,142.96,548.9680000000001,37.95,331.52,36.92,547.4119999999999,39.038000000000004,5.596
1507343400000,156.08,156.44,152.9,471.88,429.858,152.84,480.06,431.87199999999996,146.2,548.33,556.11,143.875,545.306,146.2,548.33,556.11,143.875,545.306,37.95,329.65,36.92,550.159,39.202,5.596
1507345200000,157.0,156.44,152.9,477.87,434.436,152.84,482.03,433.704,147.12,546.5,559.755,143.875,545.306,147.12,546.5,559.755,143.875,545.306,37.77,330.78,36.7,555.6519999999999,38.32,6.575
1507347000000,157.0,157.36,153.81,476.86,435.352,153.76,483.03,435.535,147.12,547.41,561.64,144.791,545.306,147.12,547.41,561.64,144.791,545.306,37.77,330.78,36.7,551.0740000000001,38.435,5.6739999999999995
1507348800000,158.83,159.19,155.64,477.87,437.18300000000005,155.59,484.04,435.535,148.95,545.58,566.357,146.622,544.391,148.95,545.58,566.357,146.622,544.391,37.54,331.9,36.525999999999996,549.243,37.498000000000005,7.499
1507350600000,157.91,157.36,153.81,479.78,436.267,153.76,485.95,434.619,147.12,550.16,561.913,144.791,548.053,147.12,550.16,561.913,144.791,548.053,37.54,332.87,36.525999999999996,551.0740000000001,38.468,5.64
1507352400000,158.83,159.19,155.64,456.65,437.18300000000005,155.59,463.84,432.788,148.95,542.83,566.325,145.70600000000002,542.56,148.95,542.83,566.325,145.70600000000002,542.56,37.78,328.38,36.714,544.665,20.503,5.64
1507354200000,158.83,159.21,154.73,470.4,435.901,155.59,444.94,417.224,148.95,550.07,566.38,145.70600000000002,549.884,148.95,550.07,566.38,145.70600000000002,549.884,37.78,334.37,36.714,545.581,27.72,8.576
1507356000000,158.81,158.33,154.71,460.34,420.337,154.71,456.03,420.88599999999997,148.03,550.07,566.847,145.744,548.053,148.03,550.07,566.847,145.744,548.053,37.51,332.58,37.281,546.497,34.881,10.276
1507357800000,156.98,157.42,153.79,467.38,425.83,153.79,474.14,427.295,147.12,554.64,558.379,144.829,553.5459999999999,147.12,554.64,558.379,144.829,553.5459999999999,37.51,335.95,37.281,553.821,39.659,8.525
1507359600000,155.13,154.65,151.03,470.4,420.337,151.01,472.13,428.30199999999996,145.31,552.72,553.252,142.04399999999998,552.722,145.31,552.72,553.252,142.04399999999998,552.722,37.56,330.78,36.439,551.0740000000001,40.442,6.778
1507361400000,158.81,158.31,154.69,474.42,430.408,154.67,478.16,434.711,148.05,550.89,566.271,145.725,549.976,148.05,550.89,566.271,145.725,549.976,37.56,334.15,37.345,546.497,36.792,9.921
1507363200000,157.89,157.4,154.69,475.43,430.408,154.67,481.17,436.542,148.05,547.23,562.586,145.725,544.482,148.05,547.23,562.586,145.725,544.482,37.94,328.53,37.345,545.581,36.928000000000004,11.842
1507365000000,156.98,156.48,152.86,473.42,426.746,152.84,473.13,429.218,147.14,540.82,559.498,143.894,540.82,147.14,540.82,559.498,143.894,540.82,37.94,326.28,37.08,541.919,39.777,5.34
1507366800000,159.74,160.14,156.52,472.7,430.408,156.5,473.13,433.795,149.88,549.98,564.946,147.556,549.976,149.88,549.98,564.946,147.556,549.976,38.26,335.57,37.08,552.905,35.196,6.31
1507368600000,158.83,159.23,155.61,471.55,426.746,155.59,472.13,428.30199999999996,148.97,549.98,566.797,146.641,549.06,148.97,549.98,566.797,146.641,549.06,38.26,336.39,36.755,550.159,39.973,5.309
1507370400000,158.83,158.31,154.69,470.55,426.746,154.67,472.03,427.38599999999997,148.05,548.14,564.011,145.725,547.229,148.05,548.14,564.011,145.725,547.229,38.42,333.25,36.755,549.243,39.101,5.309
1507372200000,159.93,160.14,156.52,471.84,429.49199999999996,156.5,473.99,429.218,149.88,551.81,566.7,147.556,550.891,149.88,551.81,566.7,147.556,550.891,38.42,336.46,37.277,551.0740000000001,38.351,4.525
1507374000000,158.1,158.31,154.69,474.9,429.49199999999996,154.67,475.04,427.38599999999997,148.05,542.65,563.754,145.725,542.651,148.05,542.65,563.754,145.725,542.651,38.51,330.4,37.277,542.8340000000001,42.059,6.394
1507375800000,159.02,159.23,155.61,476.91,432.23900000000003,155.59,479.06,431.964,148.97,552.72,565.582,145.725,551.807,148.97,552.72,565.582,145.725,551.807,38.51,337.14,36.773,551.0740000000001,39.293,4.495
1507377600000,157.17,156.48,152.86,460.82,433.154,152.8,455.93,435.626,146.22,545.4,558.198,143.894,544.482,146.22,545.4,558.198,143.894,544.482,38.14,325.9,36.773,535.51,20.055999999999997,4.495
1507379400000,159.9,160.14,155.64,468.87,429.49199999999996,155.53,439.8,420.06199999999995,148.97,545.4,567.63,146.66,545.398,148.97,545.4,567.63,146.66,545.398,38.14,333.77,36.782,537.341,24.635,6.495
1507381200000,157.11,157.4,153.79,454.78,415.759,153.7,450.89,422.809,147.16,549.06,559.251,144.829,548.145,147.16,549.06,559.251,144.829,548.145,37.73,334.89,36.782,546.497,30.504,6.495
1507383000000,156.2,156.46,152.88,461.82,423.999,152.78,461.97,424.64,146.24,549.06,557.335,143.894,548.145,146.24,549.06,557.335,143.894,548.145,37.73,331.52,37.103,550.159,34.317,7.097
1507384800000,157.11,156.46,152.88,462.83,425.83,152.78,467.0,425.555,146.24,547.23,558.355,143.894,546.313,146.24,547.23,558.355,143.894,546.313,38.0,333.77,37.103,554.736,34.37,7.097
1507386600000,157.11,157.38,153.79,466.85,428.577,153.7,468.0,429.218,147.16,548.14,559.201,144.81,547.229,147.16,548.14,559.201,144.81,547.229,38.0,332.64,37.103,552.905,34.471,7.0889999999999995
