time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1507388400000,156.2,156.46,152.88,463.84,425.83,152.78,468.0,430.13300000000004,146.24,546.31,556.975,143.894,545.398,146.24,546.31,556.975,143.894,545.398,38.11,331.52,37.103,551.99,33.569,7.0889999999999995
1507390200000,157.11,156.46,152.88,470.88,431.32300000000004,152.78,474.04,434.711,147.16,549.98,559.74,143.894,549.06,147.16,549.98,559.74,143.894,549.06,38.11,333.77,36.631,551.99,33.618,6.941
1507392000000,158.05,157.38,153.79,470.88,432.23900000000003,153.7,477.05,437.457,147.16,549.06,561.56,144.81,548.145,147.16,549.06,561.56,144.81,548.145,37.99,333.77,36.631,551.99,32.8,7.952999999999999
1507393800000,158.96,159.21,155.62,471.88,434.07,155.53,477.05,438.37300000000005,148.99,549.06,560.553,146.641,548.145,148.99,549.06,560.553,146.641,548.145,37.99,332.64,37.052,552.905,31.881,7.952999999999999
1507395600000,157.13,157.38,153.79,471.88,434.07,153.7,475.04,435.626,147.16,546.31,562.452,144.81,544.482,147.16,546.31,562.452,144.81,544.482,38.02,329.27,37.052,550.159,32.781,6.377000000000001
1507397400000,155.36,155.53,151.96,464.84,424.915,151.85,469.01,427.38599999999997,145.11,541.74,555.572,142.864,539.905,145.11,541.74,555.572,142.864,539.905,38.18,323.21,36.485,540.9119999999999,38.508,4.54
1507399200000,160.85,160.11,156.54,477.91,431.32300000000004,157.34,480.06,429.218,150.61,552.72,562.339,148.376,549.06,150.61,552.72,562.339,148.376,549.06,37.28,332.2,36.485,549.1519999999999,42.985,4.54
1507401000000,155.15,154.46,151.83,466.85,425.006,151.71,467.0,428.21,145.9,540.64,523.486,144.657,538.0740000000001,145.9,540.64,523.486,144.657,538.0740000000001,35.45,299.62,33.688,539.905,34.443000000000005,4.525
1507402800000,158.85,159.06,155.53,474.9,430.225,155.38,478.06,431.598,148.66,546.13,565.8340000000001,146.469,544.482,148.66,546.13,565.8340000000001,146.469,544.482,38.16,331.07,36.425,543.567,36.861999999999995,4.542
1507404600000,158.85,158.14,154.61,450.75,430.13300000000004,154.46,453.91,433.246,147.75,544.3,562.932,145.554,541.736,147.75,544.3,562.932,145.554,541.736,38.16,325.46,36.425,540.82,22.706,4.542
1507406400000,157.93,158.14,154.63,459.81,412.73800000000006,154.44,444.84,410.907,147.75,539.63,565.884,145.554,538.0740000000001,147.75,539.63,565.884,145.554,538.0740000000001,38.45,322.09,37.245,543.567,40.533,4.237
1507408200000,163.43,162.72,159.21,465.85,419.147,159.02,459.96,409.991,152.31,546.04,591.505,149.254,544.482,152.31,546.04,591.505,149.254,544.482,39.44,333.32,38.293,536.243,46.926,4.237
1507410000000,157.93,157.23,153.72,462.83,418.597,153.53,457.94,421.069,147.73,544.21,561.905,144.67600000000002,542.651,147.73,544.21,561.905,144.67600000000002,542.651,38.51,323.43,37.391,536.3340000000001,35.675,4.341
1507411800000,160.68,160.89,157.38,464.84,418.597,157.19,461.97,425.647,150.47,548.79,561.81,148.338,548.145,150.47,548.79,561.81,148.338,548.145,37.61,331.3,36.489000000000004,550.067,37.958,4.341
1507413600000,155.19,155.4,151.89,471.78,425.006,151.7,464.89,423.816,144.98,552.45,555.372,142.845,549.976,144.98,552.45,555.372,142.845,549.976,37.61,331.14,36.489000000000004,551.898,38.55,4.33
1507415400000,157.02,156.31,152.8,472.93,421.344,152.61,461.87,422.9,146.81,545.12,558.3009999999999,143.761,544.482,146.81,545.12,558.3009999999999,143.761,544.482,37.71,328.89,36.732,548.236,39.568000000000005,4.33
1507417200000,155.19,155.4,151.89,472.64,425.006,151.7,464.89,427.478,144.98,546.04,554.572,142.845,544.482,144.98,546.04,554.572,142.845,544.482,37.71,328.22,36.732,548.236,36.753,4.513999999999999
1507419000000,154.27,154.48,150.97,470.63,420.42800000000005,150.78,467.9,426.56300000000005,144.07,542.38,545.26,141.93,540.82,144.07,542.38,545.26,141.93,540.82,37.5,322.6,36.48,541.827,39.633,4.513999999999999
1507420800000,153.37,153.56,150.05,467.43,424.091,149.86,467.76,428.394,143.15,542.38,547.82,141.014,541.736,143.15,542.38,547.82,141.014,541.736,37.5,323.88,36.48,544.5740000000001,35.214,4.332
1507422600000,153.39,153.58,150.04,476.95,428.668,149.88,471.5,427.478,144.07,547.87,531.5880000000001,141.968,545.398,144.07,547.87,531.5880000000001,141.968,545.398,36.0,318.11,34.891999999999996,548.236,37.139,4.332
1507424400000,156.14,156.35,152.78,471.78,431.415,152.63,464.17,430.225,145.92,547.87,533.906,143.799,546.313,145.92,547.87,533.906,143.799,546.313,36.91,323.5,35.803000000000004,549.1519999999999,30.514,4.41
1507426200000,156.14,155.43,152.78,472.31,430.499,152.63,465.13,436.63300000000004,145.92,550.62,523.771,143.799,549.06,145.92,550.62,523.771,143.799,549.06,36.01,317.37,34.900999999999996,547.32,27.725,4.41
1507428000000,156.16,156.35,152.46,472.31,433.246,152.53,467.14,431.14,146.47,549.7,540.866,144.238,548.145,146.47,549.7,540.866,144.238,548.145,36.91,325.68,35.806999999999995,552.814,30.697,4.4
1507429800000,156.16,156.35,152.46,471.31,433.246,152.53,467.14,434.80199999999996,146.47,550.62,543.014,144.238,549.976,146.47,550.62,543.014,144.238,549.976,36.91,326.8,35.806999999999995,551.898,29.076999999999998,4.4
1507431600000,154.77,154.52,151.22,467.29,432.33,151.24,461.11,433.246,146.28,541.46,496.462,144.10399999999998,539.905,146.28,541.46,496.462,144.10399999999998,539.905,34.2,302.09,33.102,539.081,23.761,4.512
1507433400000,153.85,154.52,151.22,469.3,436.908,151.24,465.13,438.73900000000003,146.28,551.53,487.116,144.10399999999998,549.976,146.28,551.53,487.116,144.10399999999998,549.976,33.3,303.21,33.102,540.9119999999999,21.471999999999998,5.218
1507435200000,153.85,153.95,150.97,472.31,435.99199999999996,150.97,466.14,435.99199999999996,145.74,555.19,492.54699999999997,143.91299999999998,553.638,145.74,555.19,492.54699999999997,143.91299999999998,553.638,33.3,309.95,33.106,545.49,25.234,5.218
1507437000000,153.85,153.95,150.97,453.19,421.344,150.97,458.09,435.99199999999996,145.74,546.95,484.35900000000004,143.91299999999998,545.398,145.74,546.95,484.35900000000004,143.91299999999998,545.398,33.28,300.97,32.2,529.9259999999999,21.439,4.546
1507438800000,154.77,153.95,150.97,459.24,417.59,150.97,456.07,413.56199999999995,145.8,549.7,509.63199999999995,143.91299999999998,549.06,145.8,549.7,509.63199999999995,143.91299999999998,549.06,34.2,313.32,33.106,533.5880000000001,36.443000000000005,4.813
1507440600000,154.77,154.86,151.66,463.26,421.25199999999995,151.66,452.04,410.815,145.8,549.7,513.939,143.91299999999998,547.229,145.8,549.7,513.939,143.91299999999998,547.229,35.1,309.95,34.013000000000005,539.081,35.611999999999995,4.813
1507442400000,155.05,154.86,151.66,467.29,421.25199999999995,151.66,457.08,415.39300000000003,146.14,547.87,506.418,144.085,546.313,146.14,547.87,506.418,144.085,546.313,35.1,309.95,34.013000000000005,539.996,37.43,5.191
1507444200000,154.14,153.95,151.2,471.31,421.25199999999995,151.2,459.09,416.309,146.14,546.04,504.759,144.085,544.482,146.14,546.04,504.759,144.085,544.482,34.2,304.34,33.601,537.25,37.474000000000004,5.191
1507446000000,154.14,153.95,151.2,471.31,419.421,151.2,461.11,415.39300000000003,146.01,544.21,486.671,144.047,541.736,146.01,544.21,486.671,144.047,541.736,33.29,295.35,32.699,533.5880000000001,37.519,4.743
1507447800000,153.22,153.03,150.46,467.29,418.506,150.46,457.08,418.14,146.01,544.21,487.74,144.047,543.567,146.01,544.21,487.74,144.047,543.567,33.29,294.23,32.699,538.165,34.648,4.743
1507449600000,153.22,153.03,150.46,463.26,416.675,150.46,457.08,419.055,145.74,542.38,489.473,143.894,541.736,145.74,542.38,489.473,143.894,541.736,33.22,293.1,32.42,537.25,33.74,4.585
1507451400000,154.35,153.24,150.88,464.27,423.816,150.88,457.08,422.809,145.74,549.7,492.971,143.894,549.976,145.74,549.7,492.971,143.894,549.976,34.13,307.71,32.42,544.5740000000001,29.136,4.585
1507453200000,154.35,153.24,150.88,463.26,422.9,150.88,458.09,422.809,145.84,548.79,491.56300000000005,143.93200000000002,547.229,145.84,548.79,491.56300000000005,143.93200000000002,547.229,34.13,303.21,32.827,542.743,29.186999999999998,4.512
1507455000000,153.76,153.51,150.91,462.26,421.985,150.91,458.09,422.809,145.84,547.87,494.12199999999996,143.93200000000002,545.398,145.84,547.87,494.12199999999996,143.93200000000002,545.398,33.66,302.09,32.827,540.9119999999999,30.12,4.512
1507456800000,153.76,153.51,150.91,461.25,428.394,150.91,459.09,423.816,145.78,546.95,499.711,143.894,545.398,145.78,546.95,499.711,143.894,545.398,33.66,308.83,33.042,543.658,28.349,4.506
1507458600000,153.85,153.98,150.68,464.27,430.225,150.67,459.09,429.401,145.78,549.7,486.88800000000003,143.894,549.976,145.78,549.7,486.88800000000003,143.894,549.976,33.68,304.34,33.042,542.743,26.61,5.414
1507460400000,153.85,153.98,150.68,463.36,432.971,150.67,460.1,430.316,145.74,546.04,486.042,143.894,545.398,145.74,546.04,486.042,143.894,545.398,33.68,303.37,32.923,543.658,22.719,7.311
1507462200000,153.53,153.07,150.65,464.37,432.056,150.67,459.19,429.401,145.74,549.7,486.62800000000004,143.894,549.06,145.74,549.7,486.62800000000004,143.894,549.06,32.78,302.25,32.021,541.827,23.619,5.38
1507464000000,153.53,153.07,150.65,464.37,432.056,150.67,459.19,432.147,145.73,548.79,483.272,143.875,548.145,145.73,548.79,483.272,143.875,548.145,33.68,302.25,32.021,542.743,21.721999999999998,5.38
1507465800000,153.74,153.26,150.84,466.38,433.88699999999994,150.84,456.17,430.316,145.73,551.53,487.76099999999997,143.875,550.891,145.73,551.53,487.76099999999997,143.875,550.891,33.68,306.74,32.031,542.743,21.691,5.324
1507467600000,153.74,153.3,150.84,461.45,439.746,150.84,456.27,437.82300000000004,145.73,549.61,492.898,143.894,547.137,145.73,549.61,492.898,143.894,547.137,33.69,296.78,32.09,539.081,14.142999999999999,9.77
1507469400000,154.65,154.21,151.75,450.37,431.506,151.73,435.1,422.26,145.73,546.04,493.24699999999996,143.894,545.306,145.73,546.04,493.24699999999996,143.894,545.306,33.69,304.65,32.986999999999995,520.77,13.228,7.777
1507471200000,153.74,154.21,150.84,447.35,420.42800000000005,150.82,442.16,418.506,145.78,546.04,488.999,143.91299999999998,546.222,145.78,546.04,488.999,143.91299999999998,546.222,33.69,303.52,32.986999999999995,530.841,20.037,8.771
1507473000000,153.74,153.58,150.84,455.41,420.337,150.82,443.17,419.23800000000006,145.78,542.38,484.505,143.91299999999998,542.56,145.78,542.38,484.505,143.91299999999998,542.56,33.38,297.91,32.685,536.3340000000001,23.215999999999998,9.677
1507474800000,153.93,153.58,150.63,457.42,423.999,150.76,442.16,422.9,145.74,545.12,485.944,143.894,544.391,145.74,545.12,485.944,143.894,544.391,33.38,299.03,32.685,535.419,20.352999999999998,9.677
1507476600000,153.93,153.3,150.63,464.47,429.49199999999996,150.76,445.19,425.647,145.74,547.87,489.311,143.894,547.137,145.74,547.87,489.311,143.894,547.137,33.82,301.28,32.777,538.165,20.320999999999998,9.3
1507478400000,152.86,152.38,150.65,465.47,427.844,150.61,449.22,431.14,145.76,547.87,464.069,143.856,547.137,145.76,547.87,464.069,143.856,547.137,32.01,292.29,31.875,538.165,19.982,9.3
1507480200000,152.86,152.38,149.73,467.48,434.25300000000004,149.69,451.24,432.971,145.76,550.62,467.20599999999996,143.856,548.9680000000001,145.76,550.62,467.20599999999996,143.856,548.9680000000001,32.01,293.41,30.964000000000002,536.3340000000001,18.115,10.217
1507482000000,152.71,152.31,149.73,465.47,432.42199999999997,149.69,450.23,431.14,145.34,546.04,458.80800000000005,143.703,545.306,145.34,546.04,458.80800000000005,143.703,545.306,32.0,288.92,30.969,534.503,19.031,10.216000000000001
1507483800000,153.62,153.22,150.65,469.5,430.591,150.61,451.24,430.225,145.34,548.79,487.181,143.703,547.137,145.34,548.79,487.181,143.703,547.137,33.81,302.4,32.786,540.9119999999999,21.014,9.177999999999999
1507485600000,153.62,153.22,150.65,470.5,431.506,150.61,451.24,431.14,145.71,547.87,488.043,143.875,547.137,145.71,547.87,488.043,143.875,547.137,33.81,302.4,32.786,539.081,21.031,9.177999999999999
1507487400000,153.6,153.47,150.95,468.49,431.506,150.93,450.23,430.225,145.71,546.95,491.342,143.875,545.306,145.71,546.95,491.342,143.875,545.306,33.84,302.4,32.931999999999995,539.081,21.031,9.003
1507489200000,153.6,153.47,150.95,470.5,433.337,150.93,451.24,432.056,145.65,548.79,495.774,143.81799999999998,548.053,145.65,548.79,495.774,143.81799999999998,548.053,33.84,305.77,32.931999999999995,539.996,20.618000000000002,9.003
1507491000000,153.6,153.41,150.91,469.5,439.838,150.89,452.24,430.225,145.65,552.45,480.166,143.81799999999998,550.8,145.65,552.45,480.166,143.81799999999998,550.8,32.86,300.15,32.071999999999996,539.081,17.825,7.872000000000001
1507492800000,153.6,153.41,150.91,470.5,430.68199999999996,150.89,450.23,430.225,145.84,543.29,484.816,143.93200000000002,542.56,145.84,543.29,484.816,143.93200000000002,542.56,33.77,301.28,32.986999999999995,536.3340000000001,17.684,7.861000000000001
1507494600000,154.1,154.33,150.72,454.26,430.774,150.7,437.12,430.408,145.84,540.55,485.213,143.93200000000002,540.729,145.84,540.55,485.213,143.93200000000002,540.729,33.77,297.91,32.992,521.686,9.417,4.843
1507496400000,154.1,154.35,150.72,468.2,429.858,150.7,430.92,423.999,146.03,543.48,487.63300000000004,144.009,543.475,146.03,543.48,487.63300000000004,144.009,543.475,33.77,299.64,32.992,526.263,12.863,9.205
1507498200000,153.93,154.35,150.72,451.91,418.231,150.7,448.21,413.837,146.03,550.8,504.126,144.009,549.7919999999999,146.03,550.8,504.126,144.009,549.7919999999999,33.77,311.39,32.986999999999995,535.419,28.962,11.033
1507500000000,153.93,153.43,150.72,459.97,429.309,150.7,448.31,428.485,145.76,551.72,493.704,143.894,549.7919999999999,145.76,551.72,493.704,143.894,549.7919999999999,33.77,303.45,32.986999999999995,534.503,22.493000000000002,11.033
1507501800000,153.98,153.43,150.91,462.99,431.14,150.91,448.31,425.73800000000006,145.76,547.14,493.07800000000003,143.894,546.13,145.76,547.14,493.07800000000003,143.894,546.13,33.77,303.45,32.855,534.503,20.631999999999998,11.057
1507503600000,153.98,153.51,150.91,465.0,432.971,150.91,449.32,427.57,145.73,549.88,498.001,143.856,547.961,145.73,549.88,498.001,143.856,547.961,33.61,305.7,32.855,536.3340000000001,19.729,11.057
1507505400000,153.91,153.51,151.12,466.0,431.14,151.12,449.32,427.57,145.73,548.05,491.935,143.856,546.13,145.73,548.05,491.935,143.856,546.13,33.61,302.33,33.225,534.503,20.685,11.07
1507507200000,153.91,153.7,151.12,467.01,432.971,151.12,449.32,427.57,145.84,548.97,499.08099999999996,143.91299999999998,547.961,145.84,548.97,499.08099999999996,143.91299999999998,547.961,33.75,307.95,33.225,536.3340000000001,20.686999999999998,11.07
1507509000000,153.89,153.7,151.26,467.01,430.225,151.26,451.33,429.401,145.84,543.48,498.461,143.91299999999998,543.384,145.84,543.48,498.461,143.91299999999998,543.384,33.75,302.33,33.363,532.672,21.691,10.934000000000001
1507510800000,153.89,153.81,151.26,469.02,431.14,151.26,451.33,429.401,145.92,547.14,496.37,143.97,546.13,145.92,547.14,496.37,143.97,546.13,34.1,302.33,33.363,534.503,22.616999999999997,10.934000000000001
1507512600000,154.31,153.81,151.05,471.03,433.88699999999994,151.05,451.33,429.401,145.92,550.8,499.06699999999995,143.97,549.7919999999999,145.92,550.8,499.06699999999995,143.97,549.7919999999999,34.1,311.32,32.781,539.081,21.683000000000003,9.988999999999999
1507514400000,154.31,153.89,151.05,468.01,430.225,151.05,449.32,427.57,145.92,544.39,494.125,143.99,543.384,145.92,544.39,494.125,143.99,543.384,34.27,300.08,32.781,532.672,22.607,9.067
1507516200000,154.17,153.89,151.01,468.01,431.14,151.01,447.3,425.73800000000006,145.92,547.14,496.461,143.99,546.13,145.92,547.14,496.461,143.99,546.13,34.27,305.7,33.505,536.3340000000001,22.595,7.2139999999999995
1507518000000,154.17,153.6,151.01,465.0,427.478,151.01,444.28,422.99199999999996,145.76,544.39,485.36400000000003,143.894,543.384,145.76,544.39,485.36400000000003,143.894,543.384,33.54,297.84,32.598,529.9259999999999,22.63,6.111000000000001
1507519800000,153.79,153.6,150.84,465.0,427.478,150.84,444.28,422.99199999999996,145.76,548.05,484.43800000000005,143.894,546.13,145.76,548.05,484.43800000000005,143.894,546.13,33.54,298.96,32.598,531.757,22.642,5.202999999999999
1507521600000,154.71,153.93,150.84,458.96,428.394,150.84,442.26,426.654,145.8,547.14,490.134,143.894,547.0459999999999,145.8,547.14,490.134,143.894,547.0459999999999,34.18,306.82,32.736,531.757,15.770999999999999,5.202999999999999
1507523400000,153.79,153.93,150.97,446.87,429.309,150.97,433.18,421.161,145.8,542.56,495.60699999999997,143.894,541.553,145.8,542.56,495.60699999999997,143.894,541.553,33.27,295.59,32.736,518.024,11.879000000000001,4.447
1507525200000,154.71,154.84,150.97,449.9,416.217,150.97,430.15,417.499,146.18,547.14,501.27099999999996,144.142,546.13,146.18,547.14,501.27099999999996,144.142,546.13,34.17,305.7,33.601,527.179,19.127,4.4510000000000005
1507527000000,154.71,153.93,151.1,443.85,410.724,151.1,429.14,416.583,146.18,543.48,501.522,144.142,543.384,146.18,543.48,501.522,144.142,543.384,34.17,303.45,33.605,523.5169999999999,20.037,4.515
1507528800000,152.86,152.1,149.27,452.92,417.13300000000004,149.27,438.23,424.82300000000004,144.35,543.48,509.358,142.292,543.384,144.35,543.48,509.358,142.292,543.384,34.18,309.07,33.592,537.25,20.011,7.601
1507530600000,154.69,154.84,151.1,451.91,417.13300000000004,151.1,439.24,426.654,146.2,547.14,509.001,144.123,546.13,146.2,547.14,509.001,144.123,546.13,35.08,313.57,34.498000000000005,540.9119999999999,19.11,5.527
1507532400000,154.69,153.93,151.1,453.93,417.13300000000004,151.1,439.24,426.654,146.2,543.48,502.957,144.123,543.384,146.2,543.48,502.957,144.123,543.384,34.18,305.7,33.596,537.25,20.035999999999998,5.527
1507534200000,154.5,153.93,151.26,455.94,419.879,151.22,442.26,429.401,145.94,547.14,508.619,144.009,547.0459999999999,145.94,547.14,508.619,144.009,547.0459999999999,34.18,310.2,33.596,542.743,20.043,4.718
1507536000000,153.58,153.93,151.26,451.91,410.724,151.22,443.27,427.57,145.94,543.48,463.634,144.009,543.384,145.94,543.48,463.634,144.009,543.384,32.35,287.73,31.33,533.5880000000001,22.788,4.718
1507537800000,152.67,153.01,150.09,452.96,411.639,150.09,441.15,424.82300000000004,145.34,540.73,461.62800000000004,143.78,539.722,145.34,540.73,461.62800000000004,143.78,539.722,31.44,281.06,31.33,524.432,19.901,4.538
1507539600000,153.58,153.01,150.09,452.96,421.71,150.09,439.14,423.907,145.34,548.05,478.44,143.78,547.961,145.34,548.05,478.44,143.78,547.961,32.36,299.03,32.04,532.672,18.093,4.538
1507541400000,152.67,152.9,150.07,452.96,425.37199999999996,150.05,438.13,422.07599999999996,145.38,548.05,472.42199999999997,143.761,547.0459999999999,145.38,548.05,472.42199999999997,143.761,547.0459999999999,32.36,292.29,31.138,530.841,17.184,4.522
1507543200000,153.58,153.81,150.99,455.98,421.71,150.97,441.15,425.73800000000006,145.38,545.31,495.82199999999995,143.761,544.299,145.38,545.31,495.82199999999995,143.761,544.299,33.26,303.52,32.942,536.3340000000001,19.14,4.522
1507545000000,153.58,153.81,150.99,461.02,425.37199999999996,150.97,442.16,426.654,145.78,548.05,485.218,143.894,547.961,145.78,548.05,485.218,143.894,547.961,33.26,304.65,32.942,539.081,19.302,5.306
1507546800000,154.06,153.95,151.1,461.02,426.288,151.08,443.17,427.57,145.78,548.05,493.88599999999997,143.894,547.0459999999999,145.78,548.05,493.88599999999997,143.894,547.0459999999999,33.96,305.77,33.184,539.996,19.284000000000002,5.306
1507548600000,154.06,153.95,151.1,462.02,423.541,151.08,444.18,428.485,145.86,548.05,496.07800000000003,143.97,547.961,145.86,548.05,496.07800000000003,143.97,547.961,33.96,310.26,33.184,541.827,21.195,5.316
1507550400000,153.66,153.74,150.95,464.04,422.626,150.93,456.27,430.316,145.86,546.22,492.409,143.97,546.13,145.86,546.22,492.409,143.97,546.13,34.29,304.65,33.193000000000005,548.236,24.859,7.447
1507552200000,152.74,151.91,150.04,461.02,426.379,150.02,455.26,425.73800000000006,145.25,541.64,450.82,143.627,539.722,145.25,541.64,450.82,143.627,539.722,31.57,277.69,30.479,534.503,23.14,8.35
1507554000000,152.74,152.82,150.04,465.04,432.788,150.02,454.26,427.57,145.25,547.14,470.086,143.627,547.0459999999999,145.25,547.14,470.086,143.627,547.0459999999999,32.47,294.54,31.385,540.9119999999999,21.331,8.35
1507555800000,153.66,153.74,150.84,468.06,425.464,150.78,453.25,424.82300000000004,145.84,549.88,497.72900000000004,143.951,548.877,145.84,549.88,497.72900000000004,143.951,548.877,34.28,306.89,33.193000000000005,546.405,27.462,5.525
1507557600000,154.58,154.65,150.84,451.95,429.218,150.78,444.18,420.245,145.84,545.31,504.332,143.951,544.299,145.84,545.31,504.332,143.951,544.299,34.28,309.14,34.091,537.25,20.343,5.525
1507559400000,154.58,154.65,151.71,447.92,419.69599999999997,151.71,448.21,418.964,146.01,548.05,513.409,143.97,547.961,146.01,548.05,513.409,143.97,547.961,35.18,315.88,34.095,531.757,20.102999999999998,5.191
1507561200000,154.65,153.74,151.71,449.94,414.20300000000003,150.8,439.14,415.301,146.01,544.39,494.949,143.97,542.4680000000001,146.01,544.39,494.949,143.97,542.4680000000001,34.26,302.4,33.193000000000005,531.757,25.284000000000002,5.191
1507563000000,154.65,154.65,151.91,449.94,415.11800000000005,151.71,442.16,408.801,146.11,544.39,518.504,144.066,543.384,146.11,544.39,518.504,144.066,543.384,35.17,310.26,34.109,538.165,30.461,5.12
1507564800000,154.56,154.65,151.91,450.95,420.61199999999997,151.71,441.15,412.463,146.11,548.05,514.678,144.066,547.0459999999999,146.11,548.05,514.678,144.066,547.0459999999999,35.17,310.26,34.109,539.081,25.638,5.12
1507566600000,154.56,154.9,151.62,450.95,420.61199999999997,151.66,441.15,413.379,145.97,548.97,523.015,144.009,547.961,145.97,548.97,523.015,144.009,547.961,35.17,314.76,34.109,539.996,25.622,5.252000000000001
1507568400000,155.32,154.9,151.62,453.97,416.034,151.66,443.17,416.125,145.97,552.63,520.302,144.009,551.623,145.97,552.63,520.302,144.009,551.623,36.07,323.74,35.015,548.236,28.409000000000002,5.252000000000001
1507570200000,155.32,155.38,152.36,458.0,417.865,152.1,449.22,415.21,146.39,551.72,527.4490000000001,144.161,550.7080000000001,146.39,551.72,527.4490000000001,144.161,550.7080000000001,36.07,324.87,35.015,553.729,31.409000000000002,7.186
1507572000000,154.73,154.46,151.43,471.08,419.69599999999997,151.18,467.34,418.78,145.46,548.97,554.1519999999999,142.311,548.877,145.46,548.97,554.1519999999999,142.311,548.877,36.97,338.28,35.917,550.067,41.968,14.755999999999998
1507573800000,158.39,158.12,155.09,473.09,424.274,154.84,472.37,423.358,148.2,546.22,563.622,145.97299999999998,545.215,148.2,546.22,563.622,145.97299999999998,545.215,37.88,333.63,36.819,545.49,41.523,12.923
1507575600000,156.56,157.21,153.26,481.08,427.936,153.01,478.21,428.851,147.29,545.31,561.846,144.142,543.384,147.29,545.31,561.846,144.142,543.384,37.88,331.54,36.819,557.391,41.387,13.835
1507577400000,155.64,155.38,152.34,472.32,424.365,152.1,469.16,423.358,146.37,537.98,520.982,144.142,536.975,146.37,537.98,520.982,144.142,536.975,35.78,308.4,34.722,544.5740000000001,38.335,8.115
1507579200000,154.73,154.46,151.43,473.23,424.365,152.1,465.33,425.189,146.37,550.8,524.85,144.142,548.877,146.37,550.8,524.85,144.142,548.877,35.78,317.9,34.722,555.56,36.351,5.075
1507581000000,155.64,155.38,151.43,478.3,430.774,152.19,470.26,429.767,146.34,548.05,529.806,144.161,547.0459999999999,146.34,548.05,529.806,144.161,547.0459999999999,35.78,323.36,35.107,547.32,35.448,6.973
1507582800000,156.56,156.29,153.03,452.19,424.731,153.11,444.12,417.957,146.34,549.88,557.89,144.161,548.877,146.34,549.88,557.89,144.161,548.877,37.61,323.43,36.013000000000005,542.743,28.925,10.657
1507584600000,155.64,155.38,152.11,463.16,423.816,152.19,433.07,421.527,146.34,556.02,533.189,144.19899999999998,553.455,146.34,556.02,533.189,144.19899999999998,553.455,35.78,320.13,35.102,534.503,21.015,7.959
1507586400000,155.62,155.38,152.11,451.08,412.83,152.19,443.92,413.837,146.34,546.86,538.0269999999999,144.19899999999998,545.215,146.34,546.86,538.0269999999999,144.19899999999998,545.215,36.69,328.74,36.009,545.49,30.5,10.627
1507588200000,155.62,155.38,152.19,454.15,421.069,152.08,444.93,421.527,146.39,550.52,518.794,144.218,548.877,146.39,550.52,518.794,144.218,548.877,35.78,317.51,35.107,542.743,22.191999999999997,6.921
1507590000000,155.24,155.01,152.19,457.17,410.999,152.08,447.96,414.20300000000003,146.39,541.37,527.4119999999999,144.218,539.722,146.39,541.37,527.4119999999999,144.218,539.722,36.69,314.14,35.107,545.49,36.644,7.954
1507591800000,155.24,155.01,151.85,462.24,420.154,151.89,451.89,419.69599999999997,146.24,548.69,527.001,144.10399999999998,547.0459999999999,146.24,548.69,527.001,144.10399999999998,547.0459999999999,35.78,319.37,34.626,549.1519999999999,30.974,6.979
1507593600000,154.9,154.69,151.85,464.26,421.069,151.89,449.87,417.865,146.24,543.2,521.81,144.10399999999998,541.553,146.24,543.2,521.81,144.10399999999998,541.553,35.78,312.63,34.626,544.5740000000001,31.029,6.979
1507595400000,154.9,154.69,151.92,463.25,423.816,151.94,450.88,422.44300000000004,146.28,546.86,527.955,144.123,547.0459999999999,146.28,546.86,527.955,144.123,547.0459999999999,35.82,318.25,34.611999999999995,546.405,28.396,8.464
1507597200000,153.07,152.86,150.09,477.33,433.88699999999994,150.11,464.98,428.851,143.53,549.61,547.956,141.357,548.877,143.53,549.61,547.956,141.357,548.877,37.63,335.1,36.425,559.222,31.325,12.081
1507599000000,160.39,160.18,156.5,482.35,440.295,156.52,472.01,442.584,149.94,553.27,562.719,147.766,552.539,149.94,553.27,562.719,147.766,552.539,37.63,339.59,36.425,545.49,28.663,13.427
1507600800000,153.98,153.77,150.09,479.24,424.731,150.11,469.9,432.51300000000003,144.45,544.12,551.609,141.357,542.4680000000001,144.45,544.12,551.609,141.357,542.4680000000001,37.29,324.61,36.265,550.067,37.132,10.448
1507602600000,156.73,156.52,152.84,475.22,428.394,152.86,469.9,436.176,147.19,541.37,560.849,144.10399999999998,540.637,147.19,541.37,560.849,144.10399999999998,540.637,38.19,326.85,37.171,551.898,32.606,11.399000000000001
1507604400000,157.65,157.44,153.76,477.23,431.14,153.77,471.63,438.00699999999995,147.19,544.12,561.87,145.02,543.384,147.19,544.12,561.87,145.02,543.384,38.19,330.22,37.171,554.645,32.827,10.499
1507606200000,156.73,156.52,152.84,477.33,430.225,152.86,470.72,438.00699999999995,147.19,542.29,559.02,144.10399999999998,541.553,147.19,542.29,559.02,144.10399999999998,541.553,38.23,325.89,37.153,549.1519999999999,33.809,9.568
1507608000000,156.73,156.52,152.84,476.32,431.14,152.86,471.73,437.091,146.28,545.95,558.115,144.10399999999998,545.215,146.28,545.95,558.115,144.10399999999998,545.215,38.23,330.38,37.153,550.9830000000001,31.953000000000003,8.602
1507609800000,155.82,155.61,151.92,479.34,432.971,151.94,472.88,437.091,145.36,544.12,555.3919999999999,143.188,543.384,145.36,544.12,555.3919999999999,143.188,543.384,37.73,328.13,36.681999999999995,550.067,32.03,8.602
1507611600000,159.48,159.27,155.57,452.18,423.816,155.62,445.7,420.61199999999997,149.04,522.14,572.354,146.87,522.327,149.04,522.14,572.354,146.87,522.327,38.64,312.41,37.583,523.5169999999999,24.689,5.409
1507613400000,155.82,155.61,151.92,470.39,434.80199999999996,151.98,433.26,421.527,145.38,551.44,551.9580000000001,142.292,549.7919999999999,145.38,551.44,551.9580000000001,142.292,549.7919999999999,36.82,329.86,35.775,543.658,20.192999999999998,6.313
1507615200000,155.82,155.62,151.92,459.32,425.647,151.98,454.43,439.838,145.38,552.36,552.831,143.208,550.7080000000001,145.38,552.36,552.831,143.208,550.7080000000001,37.73,335.48,36.677,552.814,19.315,12.949000000000002
1507617000000,156.73,156.54,153.76,463.35,430.225,152.9,455.44,441.66900000000004,147.21,550.52,559.363,144.123,550.7080000000001,147.21,550.52,559.363,144.123,550.7080000000001,37.73,337.73,36.677,547.32,19.309,13.855
1507618800000,155.82,155.62,151.92,465.36,431.14,151.98,457.45,443.5,145.38,551.44,555.702,143.208,550.7080000000001,145.38,551.44,555.702,143.208,550.7080000000001,37.85,335.48,36.778,548.236,19.311,13.855
1507620600000,158.58,158.37,155.59,465.36,435.718,154.73,460.47,440.38699999999994,149.04,556.93,565.0880000000001,145.954,555.286,149.04,556.93,565.0880000000001,145.954,555.286,37.85,343.34,36.778,553.729,21.811,13.331
1507622400000,157.67,158.37,154.67,472.4,439.655,154.73,463.49,438.556,148.13,548.69,563.309,145.039,547.0459999999999,148.13,548.69,563.309,145.039,547.0459999999999,38.54,334.36,37.46,545.49,22.863000000000003,13.408
1507624200000,158.58,158.37,154.67,475.42,445.148,154.73,466.51,444.04900000000004,148.13,552.36,565.141,145.954,551.623,148.13,552.36,565.141,145.954,551.623,38.54,338.85,37.46,549.1519999999999,21.081999999999997,13.408
1507626000000,159.5,159.46,155.83,475.42,445.148,155.8,466.51,441.30199999999996,149.23,550.52,567.004,146.87,549.7919999999999,149.23,550.52,567.004,146.87,549.7919999999999,38.37,337.73,37.258,548.236,22.034000000000002,13.44
1507627800000,159.5,159.46,155.83,473.41,442.401,155.8,467.52,441.30199999999996,149.23,545.03,566.085,145.954,544.299,149.23,545.03,566.085,145.954,544.299,38.37,332.11,37.258,545.49,23.046999999999997,13.44
1507629600000,159.5,159.46,155.83,476.42,443.31699999999995,155.8,470.53,443.134,149.23,550.52,567.099,146.87,549.7919999999999,149.23,550.52,567.099,146.87,549.7919999999999,38.45,335.48,37.376999999999995,551.898,24.901,11.638
1507631400000,158.58,158.54,154.92,476.42,442.401,154.88,471.54,442.218,148.32,545.95,564.276,145.954,545.215,148.32,545.95,564.276,145.954,545.215,38.45,332.11,37.376999999999995,549.1519999999999,27.656,10.737
1507633200000,157.65,157.63,154.02,474.41,443.31699999999995,153.98,466.51,443.134,147.38,545.95,560.0980000000001,145.0,545.215,147.38,545.95,560.0980000000001,145.0,545.215,37.91,332.56,36.846,546.405,21.414,7.973
1507635000000,156.71,156.69,153.09,480.44,443.31699999999995,153.05,471.54,440.38699999999994,146.47,546.86,559.006,144.085,545.215,146.47,546.86,559.006,144.085,545.215,37.91,328.06,36.846,545.49,28.195999999999998,8.016
1507636800000,157.63,157.61,154.0,481.44,445.148,153.96,473.55,442.218,147.38,546.86,559.8530000000001,145.0,546.13,147.38,546.86,559.8530000000001,145.0,546.13,37.96,333.68,36.906,549.1519999999999,27.495,8.016
1507638600000,157.63,157.61,153.09,483.45,446.06300000000005,153.96,476.57,444.04900000000004,147.38,548.69,560.906,144.066,547.961,147.38,548.69,560.906,144.066,547.961,37.96,334.8,36.906,550.9830000000001,28.660999999999998,8.392000000000001
1507640400000,157.63,157.59,154.0,457.31,431.415,153.96,454.43,427.57,147.38,534.96,564.729,144.981,535.144,147.38,534.96,564.729,144.981,535.144,37.94,323.57,36.874,530.841,25.238000000000003,4.5360000000000005
1507642200000,159.46,158.5,154.92,446.23,427.75300000000004,154.88,460.47,433.06300000000005,148.3,545.12,566.431,145.89700000000002,544.391,148.3,545.12,566.431,145.89700000000002,544.391,37.94,332.56,36.874,548.236,20.516,7.68
1507644000000,157.63,157.59,154.0,455.3,428.668,153.96,444.36,418.414,147.38,548.79,563.867,144.981,548.053,147.38,548.79,563.867,144.981,548.053,37.99,332.56,36.933,550.9830000000001,25.329,8.585
1507645800000,157.63,157.59,154.0,461.34,430.499,153.96,453.43,423.907,147.38,546.95,561.073,144.981,545.306,147.38,546.95,561.073,144.981,545.306,37.99,331.43,36.933,548.236,27.160999999999998,8.585
1507647600000,155.8,155.76,152.17,462.34,430.499,152.13,455.44,423.907,145.55,544.21,555.518,143.15,542.56,145.55,544.21,555.518,143.15,542.56,37.54,328.06,36.512,549.1519999999999,27.175,8.699
1507649400000,155.8,155.76,152.17,465.36,431.415,152.13,457.45,425.73800000000006,145.55,543.29,557.4259999999999,143.15,541.644,145.55,543.29,557.4259999999999,143.15,541.644,37.54,326.94,36.512,549.1519999999999,28.078000000000003,7.797000000000001
1507651200000,155.8,155.76,152.17,466.37,432.33,152.13,459.47,426.654,145.5,546.04,555.6,143.07399999999998,545.306,145.5,546.04,555.6,143.07399999999998,545.306,37.64,329.19,36.608000000000004,553.729,28.153000000000002,7.797000000000001
1507653000000,155.8,155.76,152.17,468.38,434.161,152.13,460.47,428.485,145.5,546.04,556.596,143.07399999999998,545.306,145.5,546.04,556.596,143.07399999999998,545.306,37.64,330.31,36.608000000000004,550.067,28.136,7.671
1507654800000,156.71,156.67,153.05,467.37,435.077,153.01,462.49,432.147,146.41,547.87,560.232,143.99,547.137,146.41,547.87,560.232,143.99,547.137,37.99,332.56,36.946999999999996,550.067,27.25,7.671
1507656600000,158.54,158.5,154.88,471.4,440.57,154.84,465.51,435.809,148.24,550.62,564.002,145.821,548.9680000000001,148.24,550.62,564.002,145.821,548.9680000000001,37.99,334.8,36.946999999999996,550.9830000000001,26.34,7.2379999999999995
1507658400000,158.54,158.5,154.88,474.41,439.655,154.84,467.52,436.725,148.24,547.87,562.148,145.821,547.137,148.24,547.87,562.148,145.821,547.137,38.06,334.8,37.007,546.405,26.374000000000002,7.2379999999999995
1507660200000,155.8,155.76,152.13,475.42,432.33,152.1,468.52,433.978,145.5,549.7,555.633,143.07399999999998,548.9680000000001,145.5,549.7,555.633,143.07399999999998,548.9680000000001,38.06,332.56,37.007,548.236,31.97,6.132999999999999
1507662000000,153.05,153.01,149.39,473.41,431.415,149.35,463.49,426.654,142.75,542.38,546.396,140.327,541.644,142.75,542.38,546.396,140.327,541.644,37.16,324.69,36.1,547.32,32.891,6.132999999999999
1507663800000,154.88,154.84,151.22,474.31,433.246,151.18,467.8,433.06300000000005,144.58,547.87,552.893,142.158,546.222,144.58,547.87,552.893,142.158,546.222,37.16,329.26,36.1,547.32,30.938000000000002,5.905
1507665600000,153.95,153.93,150.3,451.12,418.597,150.25,445.65,432.23900000000003,143.67,535.97,549.453,141.243,534.32,143.67,535.97,549.453,141.243,534.32,37.15,316.83,36.1,536.3340000000001,20.525,4.935
1507667400000,156.69,156.69,152.13,457.17,417.68199999999996,152.1,434.56,410.358,146.41,535.05,558.856,143.99,533.405,146.41,535.05,558.856,143.99,533.405,38.05,316.83,37.001999999999995,539.996,31.581999999999997,4.935
1507669200000,155.78,155.78,152.13,453.14,417.865,152.1,442.63,415.851,146.41,548.79,556.0319999999999,143.99,547.137,146.41,548.79,556.0319999999999,143.99,547.137,38.05,328.06,37.001999999999995,549.1519999999999,28.65,9.568
1507671000000,157.61,157.63,153.98,461.24,422.44300000000004,153.95,453.76,424.091,147.33,544.21,561.7080000000001,144.905,543.475,147.33,544.21,561.7080000000001,144.905,543.475,38.2,329.26,37.139,543.658,30.541999999999998,7.774
1507672800000,159.44,159.46,155.83,461.24,426.105,155.78,453.76,426.837,149.16,541.46,566.577,146.736,540.729,149.16,541.46,566.577,146.736,540.729,38.2,329.26,37.139,540.9119999999999,27.795,6.8420000000000005
1507674600000,159.42,159.46,155.83,468.38,428.851,155.78,462.92,432.33,149.16,548.79,560.928,146.736,548.053,149.16,548.79,560.928,146.736,548.053,37.55,332.56,36.512,551.898,30.612,8.012
1507676400000,159.42,158.54,155.83,469.29,430.68199999999996,155.78,463.92,433.246,149.16,548.79,563.498,146.736,547.137,149.16,548.79,563.498,146.736,547.137,37.55,331.43,36.512,547.32,28.825,8.012
1507678200000,158.5,157.63,154.0,472.16,430.68199999999996,153.95,467.85,435.077,148.24,547.87,564.495,144.905,545.306,148.24,547.87,564.495,144.905,545.306,37.92,330.16,36.869,546.405,30.755,8.913
1507680000000,156.65,156.71,153.09,473.16,431.598,153.03,466.84,433.246,146.39,543.29,558.693,143.99,541.644,146.39,543.29,558.693,143.99,541.644,37.93,327.68,36.883,541.827,31.678,8.916
1507681800000,156.65,156.71,153.09,477.18,434.344,153.03,470.87,436.908,146.39,546.95,560.533,143.99,545.306,146.39,546.95,560.533,143.99,545.306,37.93,328.81,36.883,545.49,30.798000000000002,8.916
1507683600000,154.82,154.88,151.26,476.13,432.51300000000003,151.2,470.82,434.161,144.56,547.87,552.936,142.158,546.222,144.56,547.87,552.936,142.158,546.222,37.57,328.96,36.525999999999996,550.9830000000001,32.678000000000004,6.199
1507685400000,156.65,156.71,153.09,478.04,431.598,153.03,471.73,432.33,147.31,544.21,559.25,143.99,543.475,147.31,544.21,559.25,143.99,543.475,37.57,327.84,36.525999999999996,544.5740000000001,37.28,7.149
1507687200000,156.65,156.71,153.09,481.06,434.344,153.03,474.74,435.99199999999996,146.39,549.7,558.405,143.99,548.053,146.39,549.7,558.405,143.99,548.053,37.57,331.28,36.53,549.1519999999999,35.431,5.0680000000000005
1507689000000,157.57,157.63,154.0,481.06,436.176,153.95,474.84,437.82300000000004,147.31,545.12,562.158,144.905,544.391,147.31,545.12,562.158,144.905,544.391,37.57,328.96,36.53,547.32,33.635,7.891
1507690800000,157.57,156.71,153.09,485.03,438.92199999999997,153.03,477.86,439.655,146.39,546.95,561.31,143.99,546.222,146.39,546.95,561.31,143.99,546.222,37.73,328.96,36.677,549.1519999999999,34.681999999999995,7.891
1507692600000,157.57,157.63,154.0,486.04,440.75300000000004,153.95,479.87,442.401,147.31,548.79,563.314,144.905,548.053,147.31,548.79,563.314,144.905,548.053,37.73,332.33,36.677,549.1519999999999,33.771,7.5520000000000005
1507694400000,158.49,158.54,154.92,487.04,441.66900000000004,154.86,481.88,443.31699999999995,148.22,551.53,564.315,145.821,549.884,148.22,551.53,564.315,145.821,549.884,37.99,334.58,36.929,550.9830000000001,33.766999999999996,8.464
1507696200000,158.49,157.63,154.0,487.04,440.75300000000004,154.86,482.88,442.401,148.22,547.87,564.237,145.821,547.137,148.22,547.87,564.237,145.821,547.137,37.99,331.21,36.929,550.067,34.649,8.464
1507698000000,160.32,160.37,155.83,480.01,443.5,156.69,479.87,446.06300000000005,149.14,546.95,568.804,146.736,546.222,149.14,546.95,568.804,146.736,546.222,38.57,330.09,37.483000000000004,540.9119999999999,27.725,7.131
1507699800000,157.59,156.67,153.09,460.91,441.577,153.01,457.74,439.655,146.39,548.79,557.75,143.99,546.222,146.39,548.79,557.75,143.99,546.222,37.67,325.59,36.571999999999996,543.658,18.663,5.359
1507701600000,160.34,159.42,155.85,462.92,430.68199999999996,155.76,454.72,428.577,149.14,553.36,569.038,146.736,552.631,149.14,553.36,569.038,146.736,552.631,38.57,336.83,37.473,542.743,27.055,7.237
1507703400000,161.25,161.25,157.68,466.94,421.527,157.59,458.75,421.25199999999995,150.97,551.53,571.783,148.567,550.8,150.97,551.53,571.783,148.567,550.8,38.57,335.7,37.473,549.1519999999999,39.577,8.138
1507705200000,159.42,159.42,155.85,461.91,416.125,155.76,451.7,418.506,149.14,546.04,567.665,146.736,545.306,149.14,546.04,567.665,146.736,545.306,38.59,333.46,37.515,550.067,37.756,7.176
1507707000000,161.25,161.25,157.68,467.95,422.534,157.61,459.76,423.999,150.97,542.38,571.497,148.567,542.56,150.97,542.38,571.497,148.567,542.56,38.59,332.33,37.515,543.658,36.858000000000004,6.25
1507708800000,158.5,158.5,154.94,473.98,423.45,154.84,463.78,422.168,148.22,546.95,566.755,145.821,545.306,148.22,546.95,566.755,145.821,545.306,37.97,331.21,36.924,544.5740000000001,42.974,5.207000000000001
1507710600000,158.5,158.5,154.94,473.98,421.619,154.84,465.79,424.915,148.22,545.12,565.0269999999999,145.821,545.306,148.22,545.12,565.0269999999999,145.821,545.306,37.97,331.21,36.924,547.32,42.751999999999995,5.207000000000001
1507712400000,158.5,158.5,154.94,475.99,426.19599999999997,154.84,473.84,429.49199999999996,148.22,547.87,565.974,145.821,547.137,148.22,547.87,565.974,145.821,547.137,38.27,333.46,37.217,550.067,40.135999999999996,5.86
1507714200000,159.42,158.5,154.94,479.01,428.027,154.84,475.85,429.49199999999996,149.14,546.95,566.891,146.736,546.222,149.14,546.95,566.891,146.736,546.222,38.27,332.33,37.217,550.067,42.11,5.86
1507716000000,159.42,159.42,155.85,481.01,430.774,155.76,478.86,433.154,149.14,550.62,566.9630000000001,146.736,548.9680000000001,149.14,550.62,566.9630000000001,146.736,548.9680000000001,38.41,334.58,37.341,553.729,41.367,6.428
1507717800000,157.76,157.59,154.02,483.02,424.365,154.84,476.85,424.915,147.63,541.46,563.165,145.821,541.644,147.63,541.46,563.165,145.821,541.644,38.41,327.84,37.341,542.743,49.464,5.412999999999999
1507719600000,161.42,161.25,157.68,480.01,435.352,157.61,478.86,437.73199999999997,151.29,548.79,569.428,148.586,548.053,151.29,548.79,569.428,148.586,548.053,38.09,336.6,37.034,551.898,38.984,7.683
1507721400000,158.68,158.5,154.94,485.03,436.267,154.86,484.89,437.73199999999997,148.55,547.87,566.614,145.84,546.222,148.55,547.87,566.614,145.84,546.222,38.09,330.99,37.034,551.898,39.983000000000004,6.675
1507723200000,158.68,158.5,154.94,485.03,434.436,154.84,480.87,434.07,147.63,541.46,563.653,145.84,540.729,147.63,541.46,563.653,145.84,540.729,38.08,326.72,37.094,547.32,42.023,5.558
1507725000000,163.25,163.08,159.52,490.05,443.591,159.42,487.9,444.14099999999996,153.13,549.7,568.0169999999999,150.417,548.9680000000001,153.13,549.7,568.0169999999999,150.417,548.9680000000001,39.03,324.25,38.059,551.898,36.466,7.515
1507726800000,158.68,158.5,154.94,491.05,439.92900000000003,154.84,487.9,441.394,148.55,550.62,565.4209999999999,145.84,548.053,148.55,550.62,565.4209999999999,145.84,548.053,38.1,329.64,37.135,549.1519999999999,39.361999999999995,5.4110000000000005
1507728600000,162.4,162.19,157.72,464.93,428.94300000000004,157.61,468.81,434.985,151.37,533.22,574.216,148.624,533.405,151.37,533.22,574.216,148.624,533.405,38.19,324.25,37.336,535.144,25.394000000000002,5.327999999999999
1507730400000,160.55,160.35,156.83,470.97,440.02099999999996,156.67,462.78,435.077,149.52,551.53,568.811,146.812,549.884,149.52,551.53,568.811,146.812,549.884,38.19,332.11,37.336,535.144,24.662,6.572
1507732200000,158.73,158.5,154.98,469.96,431.781,154.8,449.68,423.175,148.61,546.95,566.5830000000001,145.89700000000002,545.306,148.61,546.95,566.5830000000001,145.89700000000002,545.306,38.35,330.99,37.29,547.0459999999999,27.627,7.195
1507734000000,145.31,145.76,142.56,441.76,426.288,143.26,439.46,425.37199999999996,138.95,536.06,426.0,137.19899999999998,535.144,138.95,536.06,426.0,137.19899999999998,535.144,29.85,294.59,29.805999999999997,517.2909999999999,10.360999999999999,4.83
1507735800000,139.7,139.24,137.98,450.84,407.79400000000004,137.75,459.61,411.639,134.34,529.65,361.88300000000004,133.442,529.651,134.34,529.65,361.88300000000004,133.442,529.651,27.07,249.65,27.178,499.89599999999996,26.659000000000002,6.015
1507737600000,152.59,152.1,149.02,455.87,413.56199999999995,148.82,487.76,436.908,142.64,542.83,530.729,140.861,542.4680000000001,142.64,542.83,530.729,140.861,542.4680000000001,38.05,338.85,37.231,538.3480000000001,34.495,9.247
1507739400000,146.18,146.58,142.62,456.88,408.069,143.32,487.76,432.33,137.12,542.83,521.95,134.434,541.553,137.12,542.83,521.95,134.434,541.553,38.05,339.97,36.311,544.757,38.143,9.177999999999999
1507741200000,152.59,152.08,149.02,466.94,424.548,148.82,501.8,442.85900000000004,142.62,550.16,546.155,139.92700000000002,547.961,142.62,550.16,546.155,139.92700000000002,547.961,37.07,333.23,36.306,550.25,39.733000000000004,10.07
1507743000000,156.25,156.65,152.69,452.85,425.464,152.48,484.74,431.87199999999996,146.3,546.5,559.377,144.505,545.215,146.3,546.5,559.377,144.505,545.215,37.97,329.86,36.306,552.081,35.275,7.237
1507744800000,159.0,158.49,155.43,457.89,432.788,155.22,483.74,438.281,148.13,548.33,564.898,146.336,547.961,148.13,548.33,564.898,146.336,547.961,37.97,335.48,37.208,542.9259999999999,30.061,7.237
1507746600000,162.66,163.06,159.1,458.89,436.45,158.89,486.75,440.11199999999997,152.71,551.99,567.0740000000001,149.998,550.7080000000001,152.71,551.99,567.0740000000001,149.998,550.7080000000001,38.72,333.23,37.208,553.9119999999999,28.199,7.202000000000001
1507748400000,157.15,156.65,152.69,463.92,439.19699999999995,153.37,493.78,439.19699999999995,146.28,550.16,559.05,144.505,548.877,146.28,550.16,559.05,144.505,548.877,37.82,330.54,37.203,552.081,32.969,8.102
1507750200000,152.57,152.08,149.94,438.74,424.548,149.71,450.55,428.668,145.36,538.26,456.764,143.589,536.975,145.36,538.26,456.764,143.589,536.975,31.44,276.62,30.863000000000003,526.446,12.64,5.107
1507752000000,151.66,152.08,149.02,434.7,422.717,149.71,436.43,423.999,145.36,536.43,450.259,143.589,536.06,145.36,536.43,450.259,143.589,536.06,30.53,271.0,29.956999999999997,512.714,10.128,5.107
1507753800000,155.32,155.74,151.77,443.78,421.161,152.46,464.64,429.126,146.28,544.39,538.99,144.047,542.4680000000001,146.28,544.39,538.99,144.047,542.4680000000001,35.99,317.06,35.385999999999996,547.595,24.204,5.216
1507755600000,160.81,161.23,157.26,453.86,433.06300000000005,157.04,477.71,443.774,150.86,548.05,565.982,148.624,547.0459999999999,150.86,548.05,565.982,148.624,547.0459999999999,37.79,333.91,37.199,546.68,23.638,8.943999999999999
1507757400000,156.23,155.72,152.69,436.72,415.39300000000003,152.44,448.53,412.64599999999996,146.28,541.64,561.327,144.047,538.806,146.28,541.64,561.327,144.047,538.806,37.79,318.18,37.199,543.018,31.070999999999998,9.308
1507759200000,158.98,158.5,154.52,437.73,405.32199999999995,155.19,459.61,409.9,148.11,546.22,565.275,145.878,544.299,148.11,546.22,565.275,145.878,544.299,38.21,330.54,37.396,542.102,42.873000000000005,4.448
1507761000000,155.32,154.82,151.77,448.82,404.407,151.52,465.65,404.49800000000005,145.36,541.64,556.158,143.131,539.722,145.36,541.64,556.158,143.131,539.722,38.21,321.55,36.489000000000004,549.4259999999999,48.593,4.448
1507762800000,157.17,156.65,153.58,451.74,408.069,153.35,473.59,408.16,147.19,543.48,560.732,144.981,543.384,147.19,543.48,560.732,144.981,543.384,38.1,329.26,36.489000000000004,541.187,52.708999999999996,4.297
1507764600000,157.17,157.57,153.58,454.77,416.309,154.27,478.62,415.485,147.19,546.22,563.4019999999999,144.981,544.299,147.19,546.22,563.4019999999999,144.981,544.299,38.1,329.26,36.718,548.511,45.394,4.297
1507766400000,157.17,157.57,153.58,453.76,418.14,154.27,478.62,422.9,147.19,548.05,561.505,144.981,547.0459999999999,147.19,548.05,561.505,144.981,547.0459999999999,37.98,331.5,36.718,553.0880000000001,41.157,4.294
1507768200000,161.75,161.23,158.16,453.76,420.88599999999997,157.93,478.52,425.647,151.77,549.88,561.4780000000001,148.643,548.877,151.77,549.88,561.4780000000001,148.643,548.877,37.98,331.73,37.039,554.004,40.291,4.294
1507770000000,153.47,152.95,149.92,473.93,429.126,149.67,491.72,428.394,143.21,546.22,549.006,141.224,546.13,143.21,546.22,549.006,141.224,546.13,36.79,326.41,35.757,547.595,42.707,7.007999999999999
1507771800000,156.22,156.62,152.67,478.95,434.619,153.34,484.69,428.394,146.87,551.72,559.1519999999999,143.97,550.7080000000001,146.87,551.72,559.1519999999999,143.97,550.7080000000001,37.69,334.27,36.663000000000004,550.342,41.8,7.909
1507773600000,154.38,153.87,150.84,480.96,430.957,150.59,488.71,426.56300000000005,144.12,548.97,552.685,142.139,547.961,144.12,548.97,552.685,142.139,547.961,37.69,330.9,36.663000000000004,552.173,45.849,7.108
1507775400000,154.38,154.79,150.84,481.96,433.704,151.5,485.69,425.647,145.04,545.31,552.6080000000001,142.139,544.299,145.04,545.31,552.6080000000001,142.139,544.299,37.32,326.41,36.26,546.68,44.973,7.108
1507777200000,152.55,152.95,149.01,485.98,433.704,149.67,490.71,425.647,143.21,549.88,547.979,140.308,547.961,143.21,549.88,547.979,140.308,547.961,37.32,329.78,36.26,550.342,47.345,5.919
1507779000000,154.38,153.87,150.84,484.07,433.704,150.59,488.71,426.56300000000005,144.12,544.39,550.78,142.139,543.384,144.12,544.39,550.78,142.139,543.384,37.31,326.34,36.283,547.595,45.573,6.869
1507780800000,153.47,153.89,149.92,490.1,438.281,150.59,491.82,432.056,144.12,548.05,538.229,142.158,547.961,144.12,548.05,538.229,142.158,547.961,36.38,324.09,35.359,550.342,42.816,6.869
1507782600000,156.22,155.72,152.67,482.06,435.535,152.42,486.8,432.056,145.95,541.64,534.462,144.009,541.553,145.95,541.64,534.462,144.009,541.553,36.38,320.72,35.359,543.933,41.018,7.156000000000001
1507784400000,156.22,155.72,152.67,482.64,433.704,152.42,497.84,436.63300000000004,145.95,551.72,534.344,144.009,550.7080000000001,145.95,551.72,534.344,144.009,550.7080000000001,36.38,323.8,35.359,549.4259999999999,43.105,7.156000000000001
1507786200000,156.14,155.89,152.69,483.64,434.619,152.65,498.8,437.54900000000004,146.56,550.8,533.479,144.276,549.7919999999999,146.56,550.8,533.479,144.276,549.7919999999999,36.21,323.64,35.211999999999996,546.68,43.909,9.032
1507788000000,157.05,156.81,152.69,466.94,425.464,152.65,472.69,423.816,146.56,536.15,558.467,144.276,536.975,146.56,536.15,558.467,144.276,536.975,37.12,322.45,36.114000000000004,550.342,36.641999999999996,5.27
