time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1507789800000,156.14,155.89,152.69,466.94,426.379,152.65,473.69,427.478,146.6,546.13,542.658,144.295,546.13,146.6,546.13,542.658,144.295,546.13,36.21,321.32,35.189,549.4259999999999,37.262,6.166
1507791600000,156.14,155.89,152.38,472.98,430.957,152.52,480.73,431.14,146.6,546.13,530.742,144.295,546.13,146.6,546.13,530.742,144.295,546.13,36.21,320.2,35.18,550.342,38.08,5.256
1507793400000,156.86,156.64,153.3,479.01,434.619,152.52,492.78,435.718,146.47,547.05,558.679,144.19899999999998,547.0459999999999,146.47,547.05,558.679,144.19899999999998,547.0459999999999,37.12,330.31,36.082,548.511,41.299,6.325
1507795200000,156.86,156.64,153.3,481.01,437.366,153.43,492.78,436.63300000000004,146.47,547.96,556.001,144.19899999999998,547.0459999999999,146.47,547.96,556.001,144.19899999999998,547.0459999999999,37.12,330.31,36.082,546.68,40.367,6.325
1507797000000,156.79,156.58,153.09,480.01,439.19699999999995,153.43,481.73,434.80199999999996,146.79,547.96,550.092,144.409,547.0459999999999,146.79,547.96,550.092,144.409,547.0459999999999,36.85,326.94,35.821,549.4259999999999,37.391999999999996,5.398
1507798800000,156.79,156.58,153.09,477.0,439.19699999999995,153.11,483.74,438.464,146.79,549.79,557.549,144.409,548.877,146.79,549.79,557.549,144.409,548.877,37.75,331.43,36.723,553.0880000000001,34.632,5.398
1507800600000,157.7,157.49,154.0,474.99,440.11199999999997,154.02,479.72,438.464,147.04,547.05,561.184,144.638,546.13,147.04,547.05,561.184,144.638,546.13,37.75,331.43,36.723,551.257,32.896,6.297999999999999
1507802400000,157.7,157.49,154.0,477.9,441.028,154.02,480.63,439.38,147.96,547.05,562.997,145.554,546.13,147.96,547.05,562.997,145.554,546.13,38.16,332.4,37.098,553.0880000000001,32.935,6.297999999999999
1507804200000,159.53,159.32,155.83,472.88,439.19699999999995,155.85,474.6,438.464,149.79,547.05,563.986,147.385,546.13,149.79,547.05,563.986,147.385,546.13,38.16,332.4,37.098,553.0880000000001,29.214000000000002,6.485
1507806000000,157.7,157.49,154.0,479.91,443.774,154.02,483.64,443.957,147.04,553.45,560.295,144.638,552.539,147.04,553.45,560.295,144.638,552.539,38.34,336.9,37.254,554.919,32.055,4.527
1507807800000,156.79,156.58,153.09,482.92,442.85900000000004,153.11,490.53,445.789,146.13,547.96,557.734,143.72299999999998,546.9540000000001,146.13,547.96,557.734,143.72299999999998,546.9540000000001,38.34,329.19,37.254,545.764,34.856,7.127000000000001
1507809600000,156.79,156.58,153.09,483.88,445.605,153.11,491.48,444.87300000000005,147.04,550.71,557.7669999999999,144.638,549.701,147.04,550.71,557.7669999999999,144.638,549.701,37.8,334.13,36.741,549.4259999999999,35.755,7.127000000000001
1507811400000,155.87,155.66,152.17,484.03,443.774,152.19,491.39,446.704,145.21,550.71,556.759,142.80700000000002,549.701,145.21,550.71,556.759,142.80700000000002,549.701,37.8,331.73,36.741,551.257,33.87,5.307
1507813200000,154.04,153.79,150.32,452.9,429.49199999999996,150.34,467.27,435.626,144.31,551.62,550.403,141.85299999999998,548.785,144.31,551.62,550.403,141.85299999999998,548.785,37.19,324.99,36.164,550.342,29.92,7.176
1507815000000,160.45,160.2,156.73,453.57,419.421,156.77,458.03,417.773,149.81,547.96,564.4,147.327,545.123,149.81,547.96,564.4,147.327,545.123,38.1,328.06,37.071,545.764,35.769,8.972000000000001
1507816800000,153.09,152.86,149.39,463.54,408.343,149.43,492.68,406.51199999999994,143.32,553.45,548.467,140.91899999999998,550.616,143.32,553.45,548.467,140.91899999999998,550.616,37.19,331.95,36.164,559.497,59.703,8.12
1507818600000,155.83,155.61,152.13,464.98,408.25199999999995,152.17,491.1,409.534,146.07,548.97,555.944,143.665,547.0459999999999,146.07,548.97,555.944,143.665,547.0459999999999,38.11,330.16,37.066,553.0880000000001,60.368,7.749
1507820400000,155.83,155.61,152.13,467.99,411.914,152.17,493.11,411.365,146.07,547.14,555.855,143.665,545.215,146.07,547.14,555.855,143.665,545.215,38.11,327.91,37.066,549.4259999999999,58.893,4.7
1507822200000,156.75,156.52,153.05,471.01,417.407,153.09,492.2,414.111,146.98,547.14,557.58,143.665,546.13,146.98,547.14,557.58,143.665,546.13,37.82,329.19,36.764,547.595,55.225,4.7
1507824000000,157.67,157.44,153.96,476.28,422.9,154.0,494.35,415.851,147.9,549.88,560.342,145.496,548.877,147.9,549.88,560.342,145.496,548.877,37.82,331.66,36.764,549.4259999999999,53.688,4.986000000000001
1507825800000,154.04,153.77,150.28,470.25,419.23800000000006,150.36,489.33,419.971,144.26,546.22,549.971,141.872,544.299,144.26,546.22,549.971,141.872,544.299,38.09,323.12,36.979,552.173,51.258,4.986000000000001
1507827600000,161.37,161.1,157.61,475.27,431.14,157.72,494.35,428.21,151.6,554.46,554.104,149.197,553.455,151.6,554.46,554.104,149.197,553.455,38.09,333.23,36.979,558.582,45.802,4.986000000000001
1507829400000,156.73,156.5,153.01,476.28,427.478,153.14,497.36,428.21,147.0,549.88,559.815,143.703,547.961,147.0,549.88,559.815,143.703,547.961,37.66,330.54,36.617,552.173,47.836000000000006,5.0889999999999995
1507831200000,156.73,156.5,153.01,470.25,422.9,153.14,492.35,425.464,147.0,543.48,560.58,144.619,542.4680000000001,147.0,543.48,560.58,144.619,542.4680000000001,37.66,328.29,36.617,543.018,49.836999999999996,5.0889999999999995
1507833000000,153.98,153.76,151.2,467.23,421.069,151.31,473.26,421.80199999999996,146.11,530.75,493.157,143.703,531.482,146.11,530.75,493.157,143.703,531.482,34.03,295.71,32.969,532.031,39.507,4.374
1507834800000,151.24,151.01,149.37,448.1,421.436,149.48,455.15,431.506,145.19,540.82,422.151,143.72299999999998,539.722,145.19,540.82,422.151,143.72299999999998,539.722,30.39,260.89,29.348000000000003,524.707,17.105,4.374
1507836600000,151.24,151.01,149.37,446.09,429.675,149.48,456.16,434.25300000000004,145.19,550.89,432.461,143.72299999999998,549.7919999999999,145.19,550.89,432.461,143.72299999999998,549.7919999999999,30.39,275.49,29.344,536.609,13.411,4.77
1507838400000,151.7,151.39,149.01,445.08,428.76,149.01,457.17,431.506,144.98,548.14,435.409,143.494,547.0459999999999,144.98,548.14,435.409,143.494,547.0459999999999,30.39,271.0,29.344,534.778,17.191,4.77
1507840200000,155.36,155.05,151.75,465.22,427.844,151.75,478.29,432.42199999999997,145.9,551.81,528.4730000000001,143.494,549.7919999999999,145.9,551.81,528.4730000000001,143.494,549.7919999999999,35.81,314.81,34.773,548.511,34.641999999999996,4.6339999999999995
1507842000000,156.27,155.97,152.67,464.21,426.92900000000003,152.67,474.27,429.584,145.9,543.57,542.2669999999999,144.18,542.4680000000001,145.9,543.57,542.2669999999999,144.18,542.4680000000001,36.71,322.67,35.674,543.933,35.77,4.6339999999999995
1507843800000,156.27,155.97,152.67,459.18,427.75300000000004,152.67,463.21,421.344,146.39,552.72,534.928,144.18,550.7080000000001,146.39,552.72,534.928,144.18,550.7080000000001,35.81,315.93,34.768,549.4259999999999,37.032,4.415
1507845600000,155.83,155.4,152.32,461.09,420.42800000000005,152.31,459.18,421.344,146.39,548.14,536.429,144.161,545.947,146.39,548.14,536.429,144.161,545.947,36.71,320.27,35.67,548.511,33.118,11.200999999999999
1507847400000,155.83,155.4,152.32,449.44,411.273,152.31,466.12,425.92199999999997,146.45,541.74,530.182,144.161,541.37,146.45,541.74,530.182,144.161,541.37,36.71,316.45,35.67,546.68,34.169000000000004,11.200999999999999
1507849200000,155.24,154.29,151.98,441.38,415.851,152.02,456.06,414.935,146.45,542.65,506.495,144.18,541.37,146.45,542.65,506.495,144.18,541.37,35.03,305.22,34.045,544.849,27.766,5.308
1507851000000,153.41,153.37,151.07,435.42,418.597,151.1,446.99,419.51300000000003,145.84,544.48,485.07099999999997,144.18,543.201,145.84,544.48,485.07099999999997,144.18,543.201,33.22,293.47,32.227,536.609,18.723,5.308
1507852800000,154.33,154.29,151.07,441.48,409.44199999999995,151.1,455.01,418.597,145.84,542.65,524.125,143.93200000000002,541.37,145.84,542.65,524.125,143.93200000000002,541.37,35.03,305.82,34.036,547.595,30.664,5.337000000000001
1507854600000,156.16,156.12,152.88,460.95,430.499,152.94,474.6,435.99199999999996,145.82,553.45,557.443,143.93200000000002,552.356,145.82,553.45,557.443,143.93200000000002,552.356,37.75,336.22,36.759,548.511,28.921999999999997,12.264000000000001
1507856400000,157.07,157.04,152.88,459.94,431.415,152.94,473.59,431.415,146.74,551.62,558.109,144.84799999999998,550.525,146.74,551.62,558.109,144.84799999999998,550.525,37.75,337.35,36.759,548.511,30.846,11.19
1507858200000,155.24,155.2,151.05,462.96,430.499,151.1,479.62,432.33,144.91,548.88,552.564,143.017,546.863,144.91,548.88,552.564,143.017,546.863,37.43,331.73,36.37,545.764,33.602,13.015
1507860000000,155.24,155.2,151.05,461.96,430.499,151.1,475.6,426.837,144.91,545.21,553.554,143.017,544.116,144.91,545.21,553.554,143.017,544.116,37.43,328.36,36.37,548.511,34.756,11.155999999999999
1507861800000,154.33,154.29,151.05,464.98,430.499,151.1,478.62,426.837,143.99,549.79,551.616,142.101,547.778,143.99,549.79,551.616,142.101,547.778,37.53,330.6,36.461999999999996,554.004,37.556999999999995,9.323
1507863600000,155.24,154.29,151.05,467.09,429.584,151.1,480.77,428.668,144.91,548.88,551.611,143.017,546.863,144.91,548.88,551.611,143.017,546.863,37.53,331.88,36.461999999999996,550.342,38.452,9.323
1507865400000,155.24,155.2,151.96,472.11,434.161,152.02,486.9,434.161,145.84,548.88,556.23,143.017,547.778,145.84,548.88,556.23,143.017,547.778,37.66,330.54,36.626999999999995,547.595,37.545,11.288
1507867200000,153.41,153.37,150.13,470.1,431.415,150.19,483.88,433.246,143.09,547.05,546.851,141.186,545.947,143.09,547.05,546.851,141.186,545.947,37.66,330.54,36.626999999999995,550.342,38.324,11.288
1507869000000,155.26,155.2,151.96,451.7,423.175,152.02,471.83,431.415,144.92,549.79,552.5319999999999,143.017,548.694,144.92,549.79,552.5319999999999,143.017,548.694,37.46,331.73,36.398,549.4259999999999,32.243,5.296
1507870800000,154.35,153.37,150.13,466.27,425.92199999999997,150.19,471.01,418.597,144.01,552.54,549.845,142.101,550.525,144.01,552.54,549.845,142.101,550.525,37.46,332.18,36.398,549.4259999999999,39.872,12.374
1507872600000,156.16,156.12,152.86,456.92,418.597,152.92,464.54,416.76599999999996,146.76,544.3,554.313,143.93200000000002,543.201,146.76,544.3,554.313,143.93200000000002,543.201,37.46,326.49,36.398,545.764,39.074,9.451
1507874400000,156.16,156.12,152.86,455.77,419.51300000000003,152.92,471.68,422.26,146.76,545.21,555.38,143.93200000000002,544.116,146.76,545.21,555.38,143.93200000000002,544.116,37.46,328.13,36.398,545.764,38.28,10.389000000000001
1507876200000,155.89,155.74,152.46,455.63,418.597,152.48,470.72,420.42800000000005,146.32,545.21,553.873,143.856,543.201,146.32,545.21,553.873,143.856,543.201,37.48,325.89,36.425,547.595,39.271,9.453
1507878000000,155.89,155.74,152.46,460.66,423.175,152.48,473.74,423.175,146.32,545.21,557.146,143.856,544.116,146.32,545.21,557.146,143.856,544.116,37.48,328.13,36.425,551.257,38.516999999999996,9.453
1507879800000,156.25,155.99,152.61,458.65,422.26,152.59,472.73,422.26,146.26,544.3,557.771,143.856,543.201,146.26,544.3,557.771,143.856,543.201,37.85,328.13,36.796,549.4259999999999,39.463,9.3
1507881600000,158.08,157.82,154.44,462.68,427.75300000000004,154.42,477.76,426.837,148.09,549.79,562.719,145.687,548.694,148.09,549.79,562.719,145.687,548.694,37.85,334.87,36.796,548.511,37.827,8.292
1507883400000,158.08,157.82,154.44,463.68,426.837,154.42,474.74,424.091,148.09,547.96,563.633,144.77200000000002,545.947,148.09,547.96,563.633,144.77200000000002,545.947,38.03,332.63,36.961,548.511,38.754,8.292
1507885200000,156.25,155.99,152.61,462.68,424.091,152.59,476.75,422.26,146.26,544.3,557.156,143.856,542.285,146.26,544.3,557.156,143.856,542.285,38.03,327.01,36.961,545.764,41.52,7.396
1507887000000,157.17,157.82,153.53,465.69,426.837,153.51,474.74,419.51300000000003,147.17,547.96,561.742,144.77200000000002,548.694,147.17,547.96,561.742,144.77200000000002,548.694,37.6,334.87,36.54,550.342,42.463,5.461
1507888800000,156.25,155.99,152.61,465.69,424.091,152.59,476.75,418.597,146.26,547.96,557.937,143.856,545.0319999999999,146.26,547.96,557.937,143.856,545.0319999999999,37.6,331.5,36.54,550.342,44.323,5.461
1507890600000,154.42,154.16,150.78,471.73,423.175,150.76,480.77,423.175,144.43,549.79,548.906,142.025,548.694,144.43,549.79,548.906,142.025,548.694,37.61,331.5,36.549,551.257,45.129,5.0489999999999995
1507892400000,151.68,151.39,148.03,471.68,422.26,147.99,485.89,425.006,141.68,549.79,542.448,139.278,548.694,141.68,549.79,542.448,139.278,548.694,36.7,329.26,35.647,550.342,45.29,5.0489999999999995
1507894200000,151.68,152.31,148.95,469.96,421.344,148.91,485.75,425.006,142.6,547.96,543.304,140.194,546.863,142.6,547.96,543.304,140.194,546.863,36.7,328.29,35.647,550.342,44.494,5.2
1507896000000,154.42,154.14,149.86,449.83,417.68199999999996,149.83,469.67,426.92900000000003,143.51,544.3,550.8290000000001,141.109,544.116,143.51,544.3,550.8290000000001,141.109,544.116,36.64,330.54,35.633,549.4259999999999,34.318000000000005,9.177
1507897800000,155.34,155.05,151.7,460.09,422.26,151.66,464.69,418.689,145.34,546.13,554.506,142.941,545.0319999999999,145.34,546.13,554.506,142.941,545.0319999999999,36.64,327.23,35.633,540.271,37.556,10.008
1507899600000,156.25,156.88,152.61,451.02,418.597,152.57,470.72,422.351,146.24,549.79,558.236,143.856,547.778,146.24,549.79,558.236,143.856,547.778,37.54,328.36,36.16,541.187,36.857,9.987
1507901400000,157.17,156.88,153.53,453.04,421.344,153.49,472.73,427.844,147.16,547.96,561.1080000000001,143.856,545.947,147.16,547.96,561.1080000000001,143.856,545.947,37.54,330.6,36.16,546.68,33.257,11.11
1507903200000,159.0,158.71,155.36,455.05,425.92199999999997,155.32,472.73,425.098,148.99,548.88,564.757,146.60299999999998,546.863,148.99,548.88,564.757,146.60299999999998,546.863,38.11,331.73,37.061,548.511,34.444,10.204
1507905000000,155.3,155.03,151.68,454.05,423.175,151.66,472.73,424.18199999999996,145.32,547.96,554.794,142.941,545.947,145.32,547.96,554.794,142.941,545.947,38.11,326.11,37.061,547.595,34.817,9.184
1507906800000,157.13,157.78,153.51,452.03,421.344,153.49,466.7,423.267,147.16,544.3,561.336,144.77200000000002,543.201,147.16,544.3,561.336,144.77200000000002,543.201,38.01,328.36,36.952,547.595,31.854,7.347
1507908600000,154.37,154.12,151.7,437.92,421.344,151.66,449.59,423.358,146.32,545.12,484.38699999999994,144.791,543.933,146.32,545.12,484.38699999999994,144.791,543.933,33.48,296.9,32.400999999999996,536.609,16.42,7.593999999999999
1507910400000,154.37,154.12,151.7,440.94,414.935,151.66,451.6,418.048,146.32,544.21,501.715,144.791,543.018,146.32,544.21,501.715,144.791,543.018,33.48,300.27,33.303000000000004,543.018,25.24,5.575
1507912200000,157.11,156.86,153.53,464.11,424.091,153.49,475.75,420.61199999999997,147.23,552.45,561.677,144.58100000000002,550.342,147.23,552.45,561.677,144.58100000000002,550.342,38.0,337.35,36.933,549.4259999999999,41.383,5.575
1507914000000,158.96,158.7,155.36,460.09,418.597,155.32,470.72,419.69599999999997,149.06,549.7,561.109,146.393,548.511,149.06,549.7,561.109,146.393,548.511,38.08,336.9,36.955999999999996,552.173,45.397,5.922999999999999
1507915800000,161.73,161.5,158.18,458.94,419.51300000000003,158.1,469.57,421.527,151.85,548.79,564.684,149.178,546.68,151.85,548.79,564.684,149.178,546.68,38.08,331.95,36.955999999999996,548.511,38.384,4.989
1507917600000,154.37,154.16,150.84,459.94,415.851,150.74,473.59,421.527,144.49,546.04,551.8290000000001,141.834,543.933,144.49,546.04,551.8290000000001,141.834,543.933,37.35,327.01,37.094,548.511,42.188,4.989
1507919400000,159.9,159.69,156.35,465.98,429.584,156.23,478.62,429.767,150.0,551.53,562.27,147.327,550.342,150.0,551.53,562.27,147.327,550.342,37.35,336.0,37.094,548.511,36.983000000000004,8.745
1507921200000,156.23,156.01,152.69,471.01,430.499,152.57,479.62,426.105,146.32,549.7,556.021,143.665,548.511,146.32,549.7,556.021,143.665,548.511,37.77,333.75,36.512,550.342,40.034,8.574
1507923000000,158.07,157.84,153.6,455.92,422.26,154.4,470.58,423.358,147.23,545.12,561.655,145.496,543.933,147.23,545.12,561.655,145.496,543.933,37.77,329.26,36.512,544.849,37.515,6.747999999999999
1507924800000,157.15,156.92,152.69,457.93,419.51300000000003,153.49,465.55,416.949,146.32,553.36,559.9069999999999,144.58100000000002,551.257,146.32,553.36,559.9069999999999,144.58100000000002,551.257,37.73,331.5,36.668,550.342,38.681999999999995,10.032
1507926600000,156.2,155.95,152.69,455.92,417.68199999999996,152.53,464.54,414.20300000000003,146.32,545.12,556.943,143.64600000000002,543.933,146.32,545.12,556.943,143.64600000000002,543.933,37.73,330.38,36.668,547.595,40.891,12.799000000000001
1507928400000,158.94,158.7,154.52,453.9,417.68199999999996,155.28,463.54,415.11800000000005,148.15,550.62,566.231,146.393,548.511,148.15,550.62,566.231,146.393,548.511,38.26,333.75,36.631,548.511,38.421,11.877
1507930200000,155.28,155.03,151.77,455.92,413.10400000000004,152.53,467.56,411.45599999999996,146.32,541.46,556.862,143.64600000000002,540.271,146.32,541.46,556.862,143.64600000000002,540.271,38.26,323.64,36.631,548.511,45.233000000000004,9.111
1507932000000,158.03,157.78,154.52,459.94,421.344,154.37,470.58,418.78,148.15,548.79,564.4159999999999,145.477,546.68,148.15,548.79,564.4159999999999,145.477,546.68,38.28,331.5,36.81,553.0880000000001,40.641999999999996,8.011000000000001
1507933800000,157.11,156.86,153.6,457.93,419.51300000000003,153.45,470.58,416.949,147.23,541.46,563.492,144.562,540.271,147.23,541.46,563.492,144.562,540.271,38.28,323.64,36.81,549.4259999999999,41.586999999999996,7.063
1507935600000,160.77,160.53,157.28,455.92,420.42800000000005,157.11,467.56,419.69599999999997,151.77,541.46,559.95,149.101,540.271,151.77,541.46,559.95,149.101,540.271,38.47,326.79,37.199,552.173,35.885,6.162999999999999
1507937400000,159.86,159.61,155.45,455.92,423.175,156.2,466.66,421.527,149.01,544.21,566.505,147.27,543.018,149.01,544.21,566.505,147.27,543.018,38.47,327.01,37.199,548.511,36.374,6.162999999999999
1507939200000,156.2,155.93,152.73,449.83,417.68199999999996,152.53,463.49,422.44300000000004,146.24,535.97,557.689,143.475,534.778,146.24,535.97,557.689,143.475,534.778,37.88,319.3,37.51,540.271,36.607,6.121
1507941000000,161.69,161.42,158.22,455.87,424.091,158.03,472.54,430.68199999999996,151.73,547.87,562.231,148.968,546.68,151.73,547.87,562.231,148.968,546.68,37.88,328.29,36.608000000000004,554.004,32.111,7.024
1507942800000,157.11,156.85,153.64,456.88,425.92199999999997,153.45,475.56,428.851,147.16,544.21,560.611,145.22899999999998,542.102,147.16,544.21,560.611,145.22899999999998,542.102,37.91,324.92,36.723,539.996,35.381,6.122999999999999
1507944600000,159.86,159.59,156.39,452.85,425.006,156.2,472.54,427.02,149.9,546.04,565.118,147.06,545.764,149.9,546.04,565.118,147.06,545.764,37.91,329.41,36.723,547.32,32.494,5.146
1507946400000,156.2,155.93,152.73,453.86,422.26,152.53,476.57,426.105,146.24,546.04,558.5930000000001,143.398,544.849,146.24,546.04,558.5930000000001,143.398,544.849,37.51,328.29,36.461999999999996,556.476,37.299,5.146
1507948200000,159.86,159.59,156.39,452.85,423.175,156.2,474.56,422.44300000000004,149.9,542.38,564.059,147.06,543.018,149.9,542.38,564.059,147.06,543.018,37.51,327.17,36.461999999999996,548.236,36.521,4.316
1507950000000,158.03,157.76,153.64,458.89,429.584,153.45,480.58,424.274,147.14,547.87,562.016,145.22899999999998,547.595,147.14,547.87,562.016,145.22899999999998,547.595,37.61,332.78,36.549,550.067,38.72,4.316
1507951800000,158.03,157.76,153.64,457.89,425.92199999999997,153.45,480.58,426.19599999999997,147.14,544.21,561.138,145.22899999999998,543.018,147.14,544.21,561.138,145.22899999999998,543.018,37.61,328.29,36.549,550.067,37.744,4.444
1507953600000,158.03,157.76,154.56,461.91,431.415,154.37,488.62,436.267,148.05,547.87,563.8240000000001,145.22899999999998,546.68,148.05,547.87,563.8240000000001,145.22899999999998,546.68,37.54,333.91,36.498000000000005,550.9830000000001,35.986,5.524
1507955400000,156.2,155.93,151.81,464.93,430.499,152.53,493.64,429.858,145.31,549.7,556.2669999999999,143.398,548.511,145.31,549.7,556.2669999999999,143.398,548.511,37.54,331.66,36.498000000000005,556.476,41.756,4.596
1507957200000,158.03,157.76,154.56,462.92,432.33,154.37,489.62,432.605,148.05,551.53,560.82,145.22899999999998,550.342,148.05,551.53,560.82,145.22899999999998,550.342,37.95,336.15,36.878,554.645,38.155,4.596
1507959000000,150.68,150.44,148.15,438.74,429.584,148.85,445.37,432.147,145.31,543.29,400.58,143.398,542.102,145.31,543.29,400.58,143.398,542.102,28.8,255.27,27.778000000000002,512.531,7.444,4.446000000000001
1507960800000,152.52,152.27,149.98,444.79,413.19599999999997,149.77,453.43,414.569,145.31,535.05,481.577,143.398,535.693,145.31,535.05,481.577,143.398,535.693,32.46,281.11,31.408,525.3480000000001,30.281,4.446000000000001
1507962600000,158.01,157.76,154.58,467.95,428.76,154.35,478.57,425.555,148.05,549.7,563.524,144.86700000000002,548.511,148.05,549.7,563.524,144.86700000000002,548.511,37.88,331.66,36.846,550.067,40.769,4.3919999999999995
1507964400000,158.01,157.76,153.66,451.46,422.351,154.35,453.43,418.14,147.14,549.79,563.649,144.86700000000002,547.595,147.14,549.79,563.649,144.86700000000002,547.595,37.88,332.18,36.846,543.658,30.1,5.307
1507966200000,157.09,157.76,153.68,444.69,398.54699999999997,153.43,460.09,418.14,147.14,544.3,561.935,144.86700000000002,543.018,147.14,544.3,561.935,144.86700000000002,543.018,37.88,328.36,36.796,548.236,44.427,6.688
1507968000000,155.22,154.99,151.85,440.65,406.787,151.56,451.02,415.57599999999996,146.22,543.38,516.406,144.84799999999998,542.102,146.22,543.38,516.406,144.84799999999998,542.102,35.16,310.38,34.059,539.081,31.35,5.356
1507969800000,155.22,154.99,151.85,441.66,408.61800000000005,151.56,450.02,417.407,146.22,547.05,524.9019999999999,144.84799999999998,546.68,146.22,547.05,524.9019999999999,144.84799999999998,546.68,35.16,316.0,34.969,548.236,29.538,4.445
1507971600000,154.88,154.63,151.73,444.69,409.534,151.71,453.04,419.23800000000006,146.2,546.13,516.131,144.142,545.764,146.2,546.13,516.131,144.142,545.764,35.15,312.63,34.969,546.405,30.488000000000003,4.445
1507973400000,154.88,154.63,151.73,447.71,412.28,151.71,454.05,419.23800000000006,146.2,545.21,515.052,144.142,544.849,146.2,545.21,515.052,144.142,544.849,36.05,313.75,34.265,548.236,30.644000000000002,4.4030000000000005
1507975200000,154.88,154.8,151.58,450.74,414.111,151.56,457.07,419.23800000000006,146.09,547.05,515.239,144.066,545.764,146.09,547.05,515.239,144.066,545.764,35.15,312.63,34.265,550.9830000000001,32.485,4.4030000000000005
1507977000000,154.88,154.8,151.58,452.75,416.858,151.56,454.05,418.32300000000004,146.09,542.47,506.925,144.066,543.018,146.09,542.47,506.925,144.066,543.018,35.15,310.38,33.953,546.405,26.743000000000002,4.3839999999999995
1507978800000,155.07,154.75,151.79,454.77,415.94199999999995,151.52,462.1,422.9,146.26,547.96,512.1759999999999,144.18,547.595,146.26,547.96,512.1759999999999,144.18,547.595,35.53,314.88,33.953,550.067,31.951999999999998,4.3839999999999995
1507980600000,155.07,154.75,151.79,455.77,416.858,151.52,462.1,422.9,146.26,547.05,511.399,144.18,546.68,146.26,547.05,511.399,144.18,546.68,35.53,311.51,33.999,548.236,33.902,4.367
1507982400000,154.63,154.52,151.37,455.77,416.858,151.41,467.13,427.478,146.16,550.71,514.39,144.047,549.4259999999999,146.16,550.71,514.39,144.047,549.4259999999999,34.63,313.75,33.999,550.9830000000001,31.995,4.367
1507984200000,154.63,154.52,151.37,441.66,409.351,151.41,456.06,421.985,146.16,547.96,521.14,144.047,547.595,146.16,547.96,521.14,144.047,547.595,34.63,312.63,34.397,546.405,30.177,4.386
1507986000000,154.94,154.69,151.66,445.7,407.52,151.6,455.05,412.83,146.2,547.05,515.955,144.066,545.764,146.2,547.05,515.955,144.066,545.764,34.58,310.38,34.397,548.236,38.474000000000004,4.386
1507987800000,154.94,154.69,151.66,441.66,405.689,151.6,461.09,411.914,146.2,547.05,516.363,144.066,545.764,146.2,547.05,516.363,144.066,545.764,34.58,309.26,34.397,546.405,38.604,5.015
1507989600000,155.85,155.61,151.81,446.71,412.097,152.13,463.11,414.661,146.53,548.88,526.3340000000001,144.161,547.595,146.53,548.88,526.3340000000001,144.161,547.595,36.18,316.0,35.299,551.898,37.941,5.015
1507991400000,154.94,154.69,151.81,448.72,412.097,152.13,467.13,416.49199999999996,146.53,548.88,529.117,144.161,547.595,146.53,548.88,529.117,144.161,547.595,36.18,318.25,34.393,551.898,39.650999999999996,4.98
1507993200000,154.94,154.69,151.75,448.72,410.26599999999996,151.68,464.11,410.999,146.34,542.47,517.554,144.142,539.355,146.34,542.47,517.554,144.142,539.355,35.96,305.89,34.393,547.32,41.552,4.98
1507995000000,154.56,154.58,151.75,447.71,411.18199999999996,151.68,463.11,421.985,146.34,550.71,520.661,144.142,547.595,146.34,550.71,520.661,144.142,547.595,35.05,312.63,34.393,550.9830000000001,34.571,4.377
1507996800000,155.47,155.49,152.02,448.72,412.097,151.89,463.11,421.985,146.3,545.21,518.927,144.161,543.933,146.3,545.21,518.927,144.161,543.933,35.95,314.88,35.304,551.898,33.64,4.377
1507998600000,155.47,155.49,152.02,447.71,413.01300000000003,151.89,463.11,422.9,146.3,547.96,535.38,144.161,546.68,146.3,547.96,535.38,144.161,546.68,35.95,319.37,35.294000000000004,555.56,33.656,4.546
1508000400000,155.59,155.36,152.17,445.7,412.097,151.94,455.05,416.49199999999996,146.34,540.64,524.322,144.142,540.271,146.34,540.64,524.322,144.142,540.271,36.37,312.63,35.294000000000004,545.49,32.722,4.546
1508002200000,155.59,155.36,152.17,443.54,412.097,151.94,455.01,417.407,146.34,544.3,534.9540000000001,144.142,543.018,146.34,544.3,534.9540000000001,144.142,543.018,36.37,317.95,35.633,549.1519999999999,32.681,4.369
1508004000000,155.76,155.64,152.21,444.5,413.01300000000003,152.02,454.0,416.49199999999996,146.34,542.47,535.072,144.218,541.187,146.34,542.47,535.072,144.218,541.187,36.42,315.71,35.633,548.236,31.749000000000002,4.369
1508005800000,155.76,155.64,152.21,447.53,415.759,152.02,456.02,418.32300000000004,146.34,543.38,535.22,144.218,542.102,146.34,543.38,535.22,144.218,542.102,36.42,319.08,35.23,550.067,28.881,4.345
1508007600000,155.7,155.2,152.08,447.19,423.083,152.08,455.68,418.32300000000004,146.41,547.05,529.012,144.218,545.764,146.41,547.05,529.012,144.218,545.764,36.27,318.56,35.23,551.898,28.910999999999998,4.345
1508009400000,155.7,156.12,152.08,434.08,421.25199999999995,152.08,442.58,416.49199999999996,146.41,537.89,529.0980000000001,144.218,536.609,146.41,537.89,529.0980000000001,144.218,536.609,36.27,307.33,35.24,532.672,17.945999999999998,4.343999999999999
1508011200000,155.7,155.19,152.15,438.22,415.668,152.34,447.72,422.809,146.43,554.37,533.403,144.142,551.257,146.43,554.37,533.403,144.142,551.257,35.37,320.13,35.24,545.49,29.002,4.343999999999999
1508013000000,155.13,155.19,152.15,438.26,417.59,152.34,445.42,412.73800000000006,146.43,547.05,523.781,144.142,546.68,146.43,547.05,523.781,144.142,546.68,35.37,314.9,35.235,542.743,24.177,9.88
1508014800000,155.13,155.13,152.1,444.02,423.999,152.11,450.36,417.316,146.41,551.62,529.624,144.161,550.342,146.41,551.62,529.624,144.161,550.342,35.37,321.48,35.235,552.814,23.269000000000002,10.780999999999999
1508016600000,155.15,155.13,152.1,443.02,423.083,152.11,448.34,415.485,146.41,549.79,531.778,144.161,548.511,146.41,549.79,531.778,144.161,548.511,35.37,316.54,34.695,546.405,24.34,8.891
1508018400000,155.15,155.28,151.68,445.03,424.915,152.02,450.36,416.4,146.28,550.71,525.451,144.161,549.4259999999999,146.28,550.71,525.451,144.161,549.4259999999999,35.37,318.78,34.695,553.729,24.462,8.891
1508020200000,155.36,155.28,151.68,447.05,425.83,152.02,451.37,418.231,146.28,550.71,535.521,144.161,548.511,146.28,550.71,535.521,144.161,548.511,36.03,321.03,34.869,552.814,23.599,9.361
1508022000000,155.36,155.62,151.89,443.59,423.083,152.04,447.44,414.569,146.3,542.47,526.632,144.123,541.187,146.3,542.47,526.632,144.123,541.187,36.03,311.75,34.869,545.49,23.599,9.361
1508023800000,155.62,155.62,151.89,446.57,426.746,152.04,451.47,418.231,146.3,545.21,532.268,144.123,544.849,146.3,545.21,532.268,144.123,544.849,35.93,317.37,34.846,550.067,22.714000000000002,8.986
1508025600000,155.62,155.41,152.21,445.56,425.83,152.17,450.36,418.231,146.41,543.38,535.952,144.257,542.102,146.41,543.38,535.952,144.257,542.102,35.93,316.47,35.748000000000005,550.067,22.745,7.807
1508027400000,156.08,155.41,152.21,444.41,425.83,152.17,449.45,418.231,146.41,545.21,540.129,144.257,543.933,146.41,545.21,540.129,144.257,543.933,36.83,322.98,35.748000000000005,553.729,22.719,7.807
1508029200000,156.08,155.89,152.11,444.41,423.999,152.27,449.45,417.316,146.47,540.64,538.169,144.276,539.355,146.47,540.64,538.169,144.276,539.355,36.83,315.12,35.798,549.1519999999999,23.763,8.523
1508031000000,155.64,154.98,152.11,449.45,427.661,152.27,454.49,419.147,146.47,547.96,527.134,144.276,546.68,146.47,547.96,527.134,144.276,546.68,36.2,317.37,34.891999999999996,555.56,24.684,7.96
1508032800000,155.64,154.98,151.71,452.48,428.577,151.7,456.5,420.06199999999995,146.22,547.96,515.252,144.085,546.68,146.22,547.96,515.252,144.085,546.68,35.29,315.12,34.891999999999996,551.898,25.616999999999997,6.471
1508034600000,155.64,154.99,152.63,460.53,435.901,152.61,465.56,429.218,146.22,552.54,516.144,144.085,550.342,146.22,552.54,516.144,144.085,550.342,35.29,318.49,34.846,545.49,24.698,5.345
1508036400000,155.64,154.99,151.71,461.54,429.034,151.7,470.59,431.964,146.37,557.12,535.904,144.161,554.919,146.37,557.12,535.904,144.161,554.919,36.21,325.23,34.846,551.898,28.943,6.382999999999999
1508038200000,155.74,155.91,152.63,458.52,430.866,152.61,466.57,428.30199999999996,146.37,549.79,533.807,144.161,548.511,146.37,549.79,533.807,144.161,548.511,36.21,324.11,35.748000000000005,553.729,27.807,6.382999999999999
1508040000000,155.74,155.91,152.63,466.57,443.68300000000005,152.61,474.61,434.711,146.43,555.29,531.217,144.218,554.004,146.43,555.29,531.217,144.218,554.004,36.47,327.48,34.841,555.56,26.101,10.181000000000001
1508041800000,155.64,155.85,152.53,451.47,422.626,152.55,459.52,423.724,146.43,544.3,534.342,144.218,543.933,146.43,544.3,534.342,144.218,543.933,36.47,317.37,34.841,548.236,29.107,5.034
1508043600000,155.64,155.85,152.53,456.5,420.70300000000003,152.55,451.47,414.569,146.28,542.1,524.84,144.142,541.187,146.28,542.1,524.84,144.142,541.187,35.56,312.87,34.754,542.743,32.415,5.271
1508045400000,155.05,155.32,152.15,450.46,412.463,152.13,464.56,419.147,146.28,547.6,525.881,144.142,546.68,146.28,547.6,525.881,144.142,546.68,35.56,312.87,34.754,552.814,36.929,5.431
1508047200000,155.05,155.32,152.15,451.47,414.29400000000004,152.13,462.54,412.73800000000006,146.35,541.19,526.077,144.123,540.271,146.35,541.19,526.077,144.123,540.271,35.63,311.75,34.576,540.9119999999999,39.052,5.431
1508049000000,155.49,155.15,152.04,457.51,420.70300000000003,152.06,467.57,417.316,146.35,548.51,537.851,144.123,547.595,146.35,548.51,537.851,144.123,547.595,36.54,325.23,35.478,550.067,39.196999999999996,5.008
1508050800000,155.49,155.15,152.04,458.52,417.041,152.06,465.56,419.147,146.35,546.68,526.27,144.18,545.764,146.35,546.68,526.27,144.18,545.764,35.63,314.0,34.562,547.32,37.999,5.008
1508052600000,155.51,154.88,151.87,462.54,421.89300000000003,151.85,469.58,420.978,146.35,543.93,535.971,144.18,543.018,146.35,543.93,535.971,144.18,543.018,36.54,318.49,35.464,550.067,38.073,7.4910000000000005
1508054400000,155.51,154.88,151.87,470.59,422.809,151.85,475.62,421.89300000000003,146.34,551.26,522.5459999999999,144.10399999999998,549.4259999999999,146.34,551.26,522.5459999999999,144.10399999999998,549.4259999999999,35.64,316.24,34.553000000000004,556.476,41.236999999999995,5.41
1508056200000,155.47,155.2,152.11,467.57,424.64,152.13,477.63,427.38599999999997,146.34,544.85,528.448,144.10399999999998,543.933,146.34,544.85,528.448,144.10399999999998,543.933,36.54,318.49,35.455,551.898,38.539,8.443
1508058000000,155.47,155.2,152.11,470.59,424.64,152.13,476.62,426.471,146.45,545.76,534.289,144.238,545.764,146.45,545.76,534.289,144.238,545.764,36.54,318.49,35.455,551.898,38.512,8.443
1508059800000,155.87,155.34,152.23,463.55,422.809,152.25,480.64,431.964,146.45,547.6,542.993,144.238,545.764,146.45,547.6,542.993,144.238,545.764,36.48,322.98,35.496,552.814,36.782,8.71
1508061600000,155.87,155.34,152.23,458.52,420.06199999999995,152.25,476.62,429.218,146.6,544.85,543.751,144.257,543.018,146.6,544.85,543.751,144.257,543.018,36.48,320.74,35.496,549.1519999999999,36.782,8.71
1508063400000,155.59,155.66,152.48,460.53,419.147,152.48,476.62,428.30199999999996,146.6,547.6,538.247,144.257,546.68,146.6,547.6,538.247,144.257,546.68,36.1,320.74,35.121,551.898,37.711999999999996,5.803999999999999
1508065200000,155.59,155.66,152.48,458.52,419.147,152.48,475.62,427.38599999999997,146.49,544.85,537.4830000000001,144.19899999999998,545.764,146.49,544.85,537.4830000000001,144.19899999999998,545.764,36.1,320.74,35.121,550.9830000000001,37.751,5.803999999999999
1508067000000,155.66,155.61,152.4,461.54,419.147,152.4,473.61,426.471,146.49,547.6,534.644,144.19899999999998,546.68,146.49,547.6,534.644,144.19899999999998,546.68,36.31,320.74,35.299,551.898,37.795,5.773
1508068800000,155.66,155.61,152.4,455.5,418.231,152.4,468.58,421.89300000000003,146.45,542.1,536.984,144.238,539.355,146.45,542.1,536.984,144.238,539.355,36.31,312.87,35.299,544.5740000000001,36.794000000000004,5.773
1508070600000,155.76,155.26,152.08,448.44,420.06199999999995,152.1,461.54,419.147,146.45,540.27,525.405,144.238,538.44,146.45,540.27,525.405,144.238,538.44,36.33,308.38,35.253,556.476,30.857,4.962
1508072400000,155.76,155.26,152.08,450.46,425.647,152.1,462.4,423.724,146.32,545.76,537.164,144.123,545.764,146.32,545.76,537.164,144.123,545.764,36.33,320.74,35.253,550.067,27.9,4.962
1508074200000,155.91,155.49,152.21,438.36,417.407,152.19,456.36,420.978,146.32,547.6,537.057,144.123,545.764,146.32,547.6,537.057,144.123,545.764,36.33,318.49,35.253,545.49,26.046,4.948
1508076000000,155.91,155.49,152.21,442.4,412.83,152.19,457.37,418.231,146.53,548.51,546.236,144.218,547.595,146.53,548.51,546.236,144.218,547.595,36.66,324.11,35.656,548.236,32.931,7.281000000000001
1508077800000,156.2,155.72,152.44,445.42,413.745,152.44,456.36,416.4,146.53,548.51,533.548,144.218,547.595,146.53,548.51,533.548,144.218,547.595,36.66,322.98,35.656,547.32,33.891,6.36
1508079600000,155.28,155.72,152.44,449.45,415.57599999999996,152.44,459.38,417.316,146.47,549.43,534.975,144.18,547.595,146.47,549.43,534.975,144.18,547.595,36.65,320.74,35.661,551.898,33.959,6.36
1508081400000,155.28,155.57,152.36,450.46,416.49199999999996,152.38,457.37,416.4,146.47,545.76,532.242,144.18,545.764,146.47,545.76,532.242,144.18,545.764,36.65,319.61,35.661,552.814,33.935,6.7379999999999995
1508083200000,155.66,155.57,152.36,448.44,414.661,152.38,456.36,415.485,146.6,545.76,535.893,144.276,543.933,146.6,545.76,535.893,144.276,543.933,36.41,318.49,35.431999999999995,552.814,34.999,6.7379999999999995
1508085000000,155.66,155.41,152.27,455.5,420.154,152.25,462.4,419.147,146.6,547.6,529.8480000000001,144.276,545.764,146.6,547.6,529.8480000000001,144.276,545.764,36.41,314.0,35.431999999999995,552.814,34.147,6.92
1508086800000,155.83,155.41,152.27,459.52,423.816,152.25,467.43,422.809,146.47,546.68,535.188,144.18,545.764,146.47,546.68,535.188,144.18,545.764,36.2,320.74,35.208,547.32,35.036,7.545
1508088600000,155.83,155.41,152.23,460.53,424.731,152.27,468.43,422.809,146.47,546.68,533.076,144.18,544.849,146.47,546.68,533.076,144.18,544.849,36.2,317.37,35.208,549.1519999999999,35.067,8.481
1508090400000,155.59,155.41,152.23,460.53,423.816,152.27,468.43,422.809,146.49,547.6,534.286,144.238,545.764,146.49,547.6,534.286,144.238,545.764,36.32,319.61,35.34,550.9830000000001,35.07,8.481
1508092200000,155.59,155.49,152.34,461.54,426.56300000000005,152.32,465.42,421.89300000000003,146.49,547.6,539.501,144.238,545.764,146.49,547.6,539.501,144.238,545.764,36.32,322.98,35.34,550.9830000000001,34.156,8.193
1508094000000,155.89,155.49,152.34,460.53,427.478,152.32,467.43,424.64,146.51,546.68,545.306,144.257,545.764,146.51,546.68,545.306,144.257,545.764,36.87,322.98,35.844,550.067,32.325,8.193
1508095800000,155.89,155.78,152.55,462.54,428.394,152.55,468.43,425.555,146.51,547.6,548.389,144.257,546.68,146.51,547.6,548.389,144.257,546.68,36.87,326.35,35.844,551.898,32.335,7.97
1508097600000,156.08,155.78,152.55,461.54,425.647,152.55,469.44,425.555,146.6,549.43,543.607,144.333,548.511,146.6,549.43,543.607,144.333,548.511,37.11,327.48,36.068000000000005,551.898,34.148,7.97
1508099400000,156.08,155.36,152.95,455.5,422.9,152.94,466.42,421.89300000000003,146.6,543.02,530.15,144.333,542.102,146.6,543.02,530.15,144.333,542.102,36.21,316.24,35.162,541.827,29.776,5.861000000000001
1508101200000,155.53,155.36,152.04,454.49,422.9,152.02,463.41,422.809,146.43,547.6,534.3530000000001,144.142,545.764,146.43,547.6,534.3530000000001,144.142,545.764,36.21,317.37,35.162,553.729,30.766,5.861000000000001
1508103000000,156.44,156.27,152.04,436.34,412.64599999999996,152.02,456.36,419.147,146.43,542.1,540.33,144.142,540.271,146.43,542.1,540.33,144.142,540.271,36.14,314.0,35.963,545.49,28.855999999999998,7.723
1508104800000,155.53,155.36,152.29,442.4,410.358,152.32,453.34,413.654,146.49,548.97,537.798,144.295,547.595,146.49,548.97,537.798,144.295,547.595,36.14,320.74,35.052,548.236,34.637,7.7379999999999995
1508106600000,155.53,155.36,152.29,439.37,407.611,152.32,454.35,411.82300000000004,146.49,545.31,524.87,144.295,544.849,146.49,545.31,524.87,144.295,544.849,35.73,315.12,35.052,547.32,35.474000000000004,6.824
1508108400000,155.59,155.4,152.0,449.45,413.10400000000004,151.98,458.37,414.569,146.43,548.05,523.356,144.257,546.68,146.43,548.05,523.356,144.257,546.68,35.73,318.49,35.189,550.9830000000001,35.388000000000005,6.824
1508110200000,155.59,155.4,152.0,449.45,414.02,151.98,458.37,414.569,146.43,548.05,534.586,144.257,543.933,146.43,548.05,534.586,144.257,543.933,36.19,316.24,35.189,548.236,36.279,6.909
1508112000000,155.55,155.49,152.17,448.44,412.189,152.21,457.37,413.654,146.3,542.56,539.4259999999999,144.238,537.524,146.3,542.56,539.4259999999999,144.238,537.524,36.19,308.38,35.372,546.405,36.308,5.731
1508113800000,154.63,154.58,151.26,443.26,414.569,151.29,454.35,422.351,146.3,551.35,506.24,144.238,549.4259999999999,146.3,551.35,506.24,144.238,549.4259999999999,34.38,304.34,33.578,544.94,27.316999999999997,6.858
1508115600000,155.55,155.49,152.17,443.4,410.907,152.21,454.01,417.773,146.28,541.28,523.331,144.142,541.187,146.28,541.28,523.331,144.142,541.187,36.21,309.21,34.48,545.856,29.476999999999997,6.67
1508117400000,155.55,155.49,152.17,453.48,419.147,152.21,470.01,428.76,146.28,549.52,518.085,144.142,548.511,146.28,549.52,518.085,144.142,548.511,35.3,316.02,34.48,551.349,30.441999999999997,6.67
1508119200000,154.63,154.58,151.62,455.5,416.4,151.58,472.03,427.844,146.14,548.6,521.687,144.10399999999998,547.595,146.14,548.6,521.687,144.10399999999998,547.595,35.3,312.65,34.205,547.687,33.544000000000004,7.574
1508121000000,154.63,154.58,151.62,444.41,420.978,151.58,459.96,418.689,146.14,546.77,510.334,144.10399999999998,545.764,146.14,546.77,510.334,144.10399999999998,545.764,34.38,305.91,33.303000000000004,545.856,27.784000000000002,5.695
1508122800000,154.33,154.29,151.1,447.44,422.809,151.1,465.99,421.436,145.92,550.43,496.561,143.97,549.4259999999999,145.92,550.43,496.561,143.97,549.4259999999999,34.38,308.16,33.303000000000004,554.095,27.781,5.695
1508124600000,154.33,154.29,151.1,449.45,417.316,151.1,463.98,419.60400000000004,145.92,545.86,500.969,143.97,544.849,145.92,545.86,500.969,143.97,544.849,34.27,304.79,33.097,550.433,30.765,5.164
1508126400000,154.63,154.88,151.35,445.42,416.4,151.37,458.95,419.60400000000004,145.94,544.94,514.181,143.97,544.849,145.94,544.94,514.181,143.97,544.849,35.18,310.4,33.999,552.264,28.973000000000003,5.164
1508128200000,154.63,154.88,151.35,443.4,420.06199999999995,151.37,459.96,418.689,145.94,544.02,510.154,143.97,543.018,145.94,544.02,510.154,143.97,543.018,35.18,305.91,33.999,551.349,27.084,5.112
1508130000000,154.92,154.98,151.58,437.35,420.06199999999995,151.6,452.91,425.189,146.13,543.11,508.754,144.028,542.102,146.13,543.11,508.754,144.028,542.102,35.18,303.66,34.178000000000004,543.109,17.52,5.112
1508131800000,154.92,154.06,151.58,439.37,419.147,151.6,447.87,415.94199999999995,146.13,549.52,505.009,144.028,547.595,146.13,549.52,505.009,144.028,547.595,34.27,308.16,33.275999999999996,538.531,29.858,5.194
1508133600000,154.0,154.06,150.67,434.13,414.38599999999997,150.68,449.26,414.111,145.74,546.77,491.469,143.93200000000002,545.764,145.74,546.77,491.469,143.93200000000002,545.764,33.37,297.98,32.369,533.9540000000001,24.118000000000002,5.194
1508135400000,154.92,154.21,151.58,439.18,415.301,151.6,451.28,415.027,145.74,548.6,516.813,143.93200000000002,548.511,145.74,548.6,516.813,143.93200000000002,548.511,35.18,311.91,34.178000000000004,544.94,27.108,5.14
1508137200000,154.92,154.21,151.58,438.17,414.38599999999997,151.6,449.26,414.111,146.03,544.94,500.855,144.028,543.933,146.03,544.94,500.855,144.028,543.933,34.27,304.04,33.275999999999996,541.278,26.15,5.14
1508139000000,154.92,154.19,151.08,443.22,418.048,151.31,453.29,418.689,146.03,550.43,512.761,144.028,549.4259999999999,146.03,550.43,512.761,144.028,549.4259999999999,34.27,311.91,34.178000000000004,548.602,26.206999999999997,5.157
1508140800000,154.92,154.19,151.08,440.23,415.301,151.31,453.29,418.689,146.13,546.77,515.614,144.009,545.764,146.13,546.77,515.614,144.009,545.764,35.18,309.21,34.178000000000004,546.771,26.209,5.157
1508142600000,154.42,154.46,151.41,436.34,418.048,151.33,446.28,415.027,146.13,541.28,505.654,144.009,540.271,146.13,541.28,505.654,144.009,540.271,34.27,299.17,33.271,533.9540000000001,21.189,5.129
1508144400000,154.42,154.46,151.41,439.37,420.795,151.33,447.29,416.858,146.01,552.26,518.268,143.99,550.342,146.01,552.26,518.268,143.99,550.342,35.18,311.53,34.173,544.025,24.362,5.129
1508146200000,155.34,154.77,151.7,441.39,421.71,151.87,445.28,415.027,146.01,549.52,514.888,143.99,549.4259999999999,146.01,549.52,514.888,143.99,549.4259999999999,35.18,311.53,34.173,545.856,21.273000000000003,4.379
1508148000000,155.34,155.68,151.7,439.37,422.626,151.87,442.25,415.027,146.37,551.35,532.367,144.238,548.511,146.37,551.35,532.367,144.238,548.511,36.08,320.51,35.075,550.433,19.48,4.379
1508149800000,154.21,153.85,150.59,442.4,418.964,150.59,444.27,417.773,143.63,549.52,547.572,141.491,548.511,143.63,549.52,547.572,141.491,548.511,36.99,329.5,35.981,551.349,23.776,4.297
1508151600000,157.91,157.51,154.25,449.45,419.879,154.27,445.28,422.351,148.19,543.11,562.498,145.191,542.102,148.19,543.11,562.498,145.191,542.102,37.89,326.13,36.888000000000005,549.7919999999999,23.055999999999997,5.276
1508153400000,155.15,154.77,151.5,444.41,427.20300000000003,151.5,445.28,427.844,146.34,551.35,521.137,143.341,549.4259999999999,146.34,551.35,521.137,143.341,549.4259999999999,35.16,309.28,34.155,542.4680000000001,15.647,5.292000000000001
1508155200000,156.06,155.68,152.42,444.41,410.724,152.36,452.33,417.773,146.34,536.7,545.857,144.238,536.609,146.34,536.7,545.857,144.238,536.609,36.92,317.14,35.977,549.7919999999999,31.398000000000003,5.127000000000001
1508157000000,156.06,156.6,152.42,450.46,417.224,152.36,464.41,426.92900000000003,146.34,544.94,541.227,144.238,543.018,146.34,544.94,541.227,144.238,543.018,36.92,320.51,35.977,552.539,30.796999999999997,5.127000000000001
1508158800000,158.83,158.43,155.19,451.47,424.548,155.13,471.45,436.084,148.17,547.69,565.654,146.088,545.764,148.17,547.69,565.654,146.088,545.764,37.82,331.75,36.878,548.877,27.34,6.183
1508160600000,158.83,158.43,154.27,449.45,420.88599999999997,154.21,468.43,427.844,148.19,538.53,564.669,145.153,537.524,148.19,538.53,564.669,145.153,537.524,37.82,325.01,36.878,548.877,30.381,6.183
1508162400000,158.83,158.45,155.19,446.43,419.971,155.11,459.38,410.358,148.19,544.94,565.424,146.069,543.018,148.19,544.94,565.424,146.069,543.018,37.88,326.13,37.135,543.384,37.394,6.069
1508164200000,158.85,159.38,155.17,450.46,411.731,155.11,463.41,413.19599999999997,148.99,539.36,564.8,146.03,538.44,148.99,539.36,564.8,146.03,538.44,38.5,324.78,37.473,550.7080000000001,39.685,5.071000000000001
1508166000000,162.51,163.04,158.83,456.5,425.464,158.77,470.45,434.25300000000004,152.65,551.26,571.65,150.608,550.342,152.65,551.26,571.65,150.608,550.342,39.45,325.23,38.458,554.37,28.822,7.212000000000001
1508167800000,156.08,155.72,152.4,450.46,417.224,152.34,464.41,424.18199999999996,146.22,545.76,528.639,144.161,543.933,146.22,545.76,528.639,144.161,543.933,36.7,319.61,35.734,545.215,31.514,5.156000000000001
1508169600000,156.08,155.72,152.4,455.54,424.915,152.34,469.48,435.44300000000004,146.22,546.68,556.556,143.246,543.933,146.22,546.68,556.556,143.246,543.933,37.62,323.28,35.743,545.215,26.502,8.3
1508171400000,157.91,158.47,154.23,454.53,427.661,154.17,469.48,438.19,148.05,548.51,563.999,145.077,547.595,148.05,548.51,563.999,145.077,547.595,37.62,332.26,36.649,550.7080000000001,24.703000000000003,8.3
1508173200000,157.91,158.47,154.21,454.53,427.661,154.17,471.5,437.274,148.05,540.27,564.094,145.096,539.355,148.05,540.27,564.094,145.096,539.355,37.67,325.75,36.764,540.637,25.634,7.2410000000000005
1508175000000,158.83,158.47,155.13,458.56,432.23900000000003,155.09,471.5,439.105,148.05,547.6,563.994,146.011,546.68,148.05,547.6,563.994,146.011,546.68,37.67,330.24,36.764,550.7080000000001,25.76,7.239
1508176800000,157.02,156.64,153.32,458.56,434.985,153.26,472.07,436.35900000000004,146.22,546.68,557.659,144.18,544.849,146.22,546.68,557.659,144.18,544.849,37.67,326.87,36.878,545.215,26.976,7.24
1508178600000,158.85,158.47,155.15,459.96,439.56300000000005,155.09,473.03,439.105,148.05,550.34,564.183,146.011,548.511,148.05,550.34,564.183,146.011,548.511,37.67,334.22,36.878,552.539,25.116999999999997,7.24
1508180400000,157.02,156.64,152.4,459.96,436.816,152.34,474.04,436.35900000000004,146.22,543.93,557.554,144.18,543.018,146.22,543.93,557.554,144.18,543.018,38.12,326.35,37.025,547.0459999999999,25.394000000000002,7.125
1508182200000,157.93,157.55,154.23,462.97,442.31,154.17,476.05,440.936,148.05,549.43,562.179,145.096,547.595,148.05,549.43,562.179,145.096,547.595,38.12,333.09,37.025,552.539,23.651999999999997,7.125
1508184000000,157.0,156.64,153.32,465.99,443.225,153.26,476.05,440.02099999999996,147.14,550.34,558.419,144.18,548.511,147.14,550.34,558.419,144.18,548.511,37.86,329.72,36.805,551.623,24.688000000000002,5.707999999999999
1508185800000,156.98,156.64,153.32,457.94,438.647,153.24,469.01,434.528,146.16,544.85,557.4,144.142,543.933,146.16,544.85,557.4,144.142,543.933,37.91,328.6,36.865,548.877,25.785,7.518
1508187600000,158.81,158.49,154.25,458.95,443.225,154.17,468.0,440.02099999999996,148.01,545.76,565.039,145.058,543.933,148.01,545.76,565.039,145.058,543.933,37.91,326.35,36.865,545.215,18.354,7.763
1508189400000,157.89,157.55,154.23,458.95,430.13300000000004,154.19,460.96,430.866,147.1,548.51,560.356,145.058,547.595,147.1,548.51,560.356,145.058,547.595,38.01,330.85,36.946999999999996,543.384,26.162,10.536
1508191200000,161.56,161.21,157.89,461.97,434.711,157.86,476.05,435.44300000000004,151.66,552.17,563.269,149.635,551.257,151.66,552.17,563.269,149.635,551.257,38.01,335.34,36.946999999999996,549.7919999999999,27.595,10.637
1508193000000,156.02,155.68,152.38,459.96,427.38599999999997,152.34,475.04,426.288,146.16,542.1,558.731,143.208,541.187,146.16,542.1,558.731,143.208,541.187,37.05,322.76,36.031,544.299,35.373000000000005,10.280999999999999
1508194800000,158.77,158.43,155.13,459.96,432.88,155.09,474.04,432.69699999999995,148.91,551.26,562.445,145.954,550.342,148.91,551.26,562.445,145.954,550.342,37.95,333.99,36.933,552.539,29.857,9.375
1508196600000,157.86,157.51,154.21,458.95,433.795,154.17,474.04,433.61199999999997,147.08,548.51,562.3330000000001,145.039,547.595,147.08,548.51,562.3330000000001,145.039,547.595,37.95,328.38,36.933,547.961,27.963,9.375
1508198400000,158.77,158.43,154.21,457.94,434.711,154.17,471.02,433.61199999999997,147.99,546.68,564.16,145.954,545.764,147.99,546.68,564.16,145.954,545.764,38.09,330.62,37.029,548.877,27.123,8.474
