time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1508200200000,157.86,157.51,154.21,459.96,435.626,154.17,474.04,433.61199999999997,147.99,546.68,563.141,145.039,545.764,147.99,546.68,563.141,145.039,545.764,38.09,329.5,37.029,548.877,28.066,8.499
1508202000000,156.92,156.6,153.3,457.94,433.795,153.26,471.02,430.866,146.16,547.6,556.659,144.123,545.764,146.16,547.6,556.659,144.123,545.764,38.08,328.6,37.061,542.4680000000001,28.079,6.497000000000001
1508203800000,157.84,157.51,154.21,464.99,436.542,154.17,477.05,438.281,147.99,550.34,562.268,145.039,549.4259999999999,147.99,550.34,562.268,145.039,549.4259999999999,38.08,334.22,37.061,548.877,28.035,8.346
1508205600000,156.01,155.68,152.38,462.97,431.964,152.34,476.05,433.704,146.16,544.85,555.619,143.208,543.018,146.16,544.85,555.619,143.208,543.018,37.96,326.35,36.900999999999996,545.215,31.701999999999998,5.5
1508207400000,156.01,155.68,152.36,460.96,429.218,152.34,472.03,425.37199999999996,146.16,541.19,555.5930000000001,143.208,540.271,146.16,541.19,555.5930000000001,143.208,540.271,37.96,324.11,36.900999999999996,549.7919999999999,35.51,5.649
1508209200000,155.09,154.77,151.45,462.97,432.88,151.43,475.04,429.034,145.23,543.93,552.81,142.292,543.018,145.23,543.93,552.81,142.292,543.018,37.52,326.35,36.48,548.877,33.54,5.649
1508211000000,156.94,156.6,153.28,463.98,434.711,153.26,476.05,432.69699999999995,146.14,546.68,557.558,144.123,546.68,146.14,546.68,557.558,144.123,546.68,37.52,330.85,36.48,550.7080000000001,32.566,4.668
1508212800000,157.86,157.51,154.19,465.99,438.37300000000005,154.17,477.05,434.528,147.06,548.51,561.26,145.039,547.595,147.06,548.51,561.26,145.039,547.595,37.7,330.85,36.635999999999996,551.623,30.85,4.668
1508214600000,156.94,156.6,153.28,464.99,436.542,153.26,477.05,433.61199999999997,147.06,544.85,558.319,144.123,543.933,147.06,544.85,558.319,144.123,543.933,37.7,328.6,36.635999999999996,549.7919999999999,30.901,4.849
1508216400000,157.86,157.51,154.19,470.01,442.035,154.17,479.06,437.274,147.98,549.43,562.038,145.039,548.511,147.98,549.43,562.038,145.039,548.511,37.77,331.97,36.714,553.455,29.138,4.849
1508218200000,157.86,157.51,154.19,462.97,443.866,154.17,475.04,440.02099999999996,147.1,543.02,563.325,145.039,543.018,147.1,543.02,563.325,145.039,543.018,37.77,327.48,36.714,547.961,21.232,4.815
1508220000000,157.86,157.51,154.19,470.01,441.119,154.17,467.0,437.274,148.01,548.51,563.237,145.039,547.595,148.01,548.51,563.237,145.039,547.595,38.05,333.09,36.961,547.0459999999999,24.568,9.527999999999999
1508221800000,156.94,156.6,153.26,461.97,431.04900000000004,153.26,478.06,442.767,147.1,554.0,558.689,144.123,553.0880000000001,147.1,554.0,558.689,144.123,553.0880000000001,38.05,334.22,36.961,556.201,27.409000000000002,15.050999999999998
1508223600000,156.04,155.64,151.39,456.94,414.844,151.41,474.04,439.105,145.27,547.41,555.82,143.15,542.56,145.27,547.41,555.82,143.15,542.56,37.67,316.47,36.485,540.637,31.000999999999998,13.174000000000001
1508225400000,157.88,157.47,154.12,464.99,426.746,154.16,477.05,443.68300000000005,148.01,555.65,561.615,144.981,554.462,148.01,555.65,561.615,144.981,554.462,37.67,337.81,36.485,555.286,29.428,10.191
1508227200000,157.88,157.49,154.12,460.96,423.999,154.16,475.04,442.767,147.1,550.16,560.134,144.981,548.053,147.1,550.16,560.134,144.981,548.053,38.49,329.95,37.364000000000004,547.0459999999999,29.750999999999998,10.068999999999999
1508229000000,161.54,161.16,157.78,463.98,429.49199999999996,157.82,474.04,443.68300000000005,151.68,552.91,560.812,148.643,551.715,151.68,552.91,560.812,148.643,551.715,38.49,334.44,37.364000000000004,554.37,26.997,10.068999999999999
1508230800000,156.96,157.49,153.22,464.99,428.577,153.24,477.05,442.767,147.08,551.07,561.129,144.981,548.9680000000001,147.08,551.07,561.129,144.981,548.9680000000001,37.61,330.85,36.461999999999996,553.455,28.943,10.124
1508232600000,156.94,157.47,153.26,467.9,425.83,153.24,479.97,440.02099999999996,147.12,535.51,562.4,145.0,536.151,147.12,535.51,562.4,145.0,536.151,37.62,324.18,36.512,542.4680000000001,31.910999999999998,11.089
1508234400000,156.94,156.56,153.26,468.91,434.985,153.24,481.97,443.68300000000005,147.12,548.33,560.5740000000001,144.085,547.137,147.12,548.33,560.5740000000001,144.085,547.137,37.62,330.92,36.512,548.877,29.272,10.14
1508236200000,159.69,159.31,156.01,467.9,435.901,155.99,480.97,444.598,148.97,548.33,563.349,146.832,547.137,148.97,548.33,563.349,146.832,547.137,38.09,333.16,36.984,549.7919999999999,28.397,10.14
1508238000000,158.77,158.39,155.09,471.93,436.816,155.07,481.97,443.68300000000005,148.05,549.24,561.315,145.916,547.137,148.05,549.24,561.315,145.916,547.137,38.09,332.04,36.984,550.7080000000001,29.576,10.095
1508239800000,156.94,156.56,153.26,469.92,433.154,153.24,482.98,440.936,146.22,541.92,558.3480000000001,144.085,540.729,146.22,541.92,558.3480000000001,144.085,540.729,38.06,326.42,37.025,545.215,33.504,10.113
1508241600000,158.77,158.39,154.17,469.92,439.56300000000005,154.16,480.97,442.767,148.05,548.33,562.133,145.916,546.222,148.05,548.33,562.133,145.916,546.222,38.06,329.79,37.025,554.37,28.914,9.161
1508243400000,156.94,156.56,153.26,468.91,439.56300000000005,153.24,481.97,442.767,146.22,545.58,557.513,144.085,544.391,146.22,545.58,557.513,144.085,544.391,38.05,327.55,36.97,552.539,28.009,9.161
1508245200000,159.69,159.31,156.01,462.87,444.14099999999996,155.99,473.94,444.598,149.88,546.5,564.855,146.832,544.391,149.88,546.5,564.855,146.832,544.391,38.05,329.79,36.97,547.0459999999999,20.555,8.215
1508247000000,157.86,157.47,154.17,465.75,434.894,154.16,480.68,442.767,147.14,552.91,561.064,145.0,551.715,147.14,552.91,561.064,145.0,551.715,37.52,330.69,36.457,552.539,30.301,9.123
1508248800000,158.77,158.39,155.09,457.02,418.414,155.07,475.66,425.37199999999996,148.05,540.09,566.736,145.916,539.813,148.05,540.09,566.736,145.916,539.813,37.52,326.65,36.457,540.637,38.954,10.952
1508250600000,158.77,158.41,154.17,465.07,429.401,155.07,481.73,430.866,148.05,551.07,563.015,145.916,549.884,148.05,551.07,563.015,145.916,549.884,37.45,334.13,36.407,555.286,38.961,9.113999999999999
1508252400000,156.02,156.58,152.32,463.35,431.23199999999997,152.32,479.58,431.87199999999996,146.2,549.24,558.044,144.066,547.137,146.2,549.24,558.044,144.066,547.137,38.35,327.17,36.407,549.7919999999999,35.048,9.125
1508254200000,158.77,159.32,155.09,465.51,431.23199999999997,155.07,480.58,431.781,148.95,545.58,567.21,146.812,544.391,148.95,545.58,567.21,146.812,544.391,38.35,328.51,37.318000000000005,549.7919999999999,34.339,9.125
1508256000000,157.86,157.49,154.16,461.48,426.654,154.14,477.57,430.957,147.1,536.43,562.526,144.981,536.151,147.1,536.43,562.526,144.981,536.151,38.26,322.9,37.318000000000005,544.299,34.646,10.027000000000001
1508257800000,158.77,158.41,155.07,464.5,432.147,155.05,478.57,434.619,148.01,545.58,560.737,145.89700000000002,544.391,148.01,545.58,560.737,145.89700000000002,544.391,38.26,327.55,36.86,553.455,32.053000000000004,8.171
1508259600000,156.94,156.58,153.24,466.51,433.06300000000005,153.22,478.67,433.704,147.1,546.5,560.646,144.066,544.391,147.1,546.5,560.646,144.066,544.391,38.03,328.06,36.86,551.623,33.048,7.188
1508261400000,157.86,157.49,154.14,463.21,430.316,154.1,478.43,431.87199999999996,147.1,543.75,561.512,144.96200000000002,541.644,147.1,543.75,561.512,144.96200000000002,541.644,38.03,323.73,37.075,543.384,33.263000000000005,6.922999999999999
1508263200000,156.94,156.58,153.22,467.09,434.894,153.18,478.67,432.788,146.18,546.5,558.716,144.047,545.306,146.18,546.5,558.716,144.047,545.306,37.72,329.19,37.075,554.37,33.443000000000005,5.882000000000001
1508265000000,153.28,153.79,150.44,450.07,433.246,150.42,454.53,433.88699999999994,146.14,548.33,480.084,144.028,547.137,146.14,548.33,480.084,144.028,547.137,33.19,296.77,31.636999999999997,534.2280000000001,13.698,6.972
1508266800000,152.36,151.94,149.52,436.96,425.92199999999997,149.5,437.4,426.379,145.23,541.92,450.23400000000004,144.028,540.729,145.23,541.92,450.23400000000004,144.028,540.729,30.48,266.44,29.851999999999997,507.67800000000005,9.677999999999999,5.008
1508268600000,154.19,154.69,151.35,445.03,433.246,151.33,459.57,428.577,145.23,554.74,504.23400000000004,143.875,553.5459999999999,145.23,554.74,504.23400000000004,143.875,553.5459999999999,34.1,310.25,33.473,548.877,18.285999999999998,5.008
1508270400000,154.19,154.69,151.35,444.02,432.33,151.33,458.56,433.978,146.05,548.33,491.30199999999996,143.875,547.137,146.05,548.33,491.30199999999996,143.875,547.137,34.08,304.63,33.473,547.961,13.815,4.565
1508272200000,154.19,154.52,151.39,432.92,427.661,151.41,460.57,435.168,146.05,550.16,507.93699999999995,143.83700000000002,546.222,146.05,550.16,507.93699999999995,143.83700000000002,546.222,34.1,297.89,33.532,536.975,17.179000000000002,7.819
1508274000000,155.11,154.52,151.39,429.89,421.25199999999995,151.41,450.5,420.245,145.9,547.14,505.592,143.83700000000002,547.0459999999999,145.9,547.14,505.592,143.83700000000002,547.0459999999999,34.1,311.37,33.532,537.891,16.473,5.042
1508275800000,154.19,153.98,151.03,444.02,433.154,151.07,453.53,420.245,145.9,551.72,493.236,144.028,550.7080000000001,145.9,551.72,493.236,144.028,550.7080000000001,34.1,306.88,32.974000000000004,546.13,18.331,7.059
1508277600000,154.19,153.98,151.03,444.02,428.577,151.07,455.54,421.161,145.88,548.05,497.173,144.028,547.0459999999999,145.88,548.05,497.173,144.028,547.0459999999999,33.9,305.75,32.974000000000004,541.553,20.304000000000002,5.224
1508279400000,154.94,154.9,151.94,450.07,421.25199999999995,151.98,462.59,425.73800000000006,145.88,545.31,525.701,144.10399999999998,544.299,145.88,545.31,525.701,144.10399999999998,544.299,35.71,312.49,34.786,548.877,27.375,6.837000000000001
1508281200000,154.94,154.9,151.94,449.06,424.915,151.98,461.58,424.82300000000004,146.14,548.97,522.9630000000001,144.10399999999998,547.961,146.14,548.97,522.9630000000001,144.10399999999998,547.961,35.71,315.86,34.786,550.7080000000001,25.528000000000002,5.928
1508283000000,155.22,155.15,151.07,457.12,428.577,151.07,468.62,432.147,145.23,552.63,551.227,142.311,551.623,145.23,552.63,551.227,142.311,551.623,37.45,327.1,36.439,558.948,27.461,8.746
1508284800000,157.05,156.98,153.81,472.21,436.816,153.81,485.7,437.091,147.06,547.14,561.386,145.058,546.13,147.06,547.14,561.386,145.058,546.13,37.45,332.71,36.439,546.13,33.683,10.786
1508286600000,158.89,158.81,155.64,476.23,440.478,155.64,486.71,439.838,148.89,551.72,562.4159999999999,145.97299999999998,550.7080000000001,148.89,551.72,562.4159999999999,145.97299999999998,550.7080000000001,38.24,334.96,37.171,552.539,32.856,8.924
1508288400000,156.14,156.06,152.9,472.21,435.901,152.88,483.7,438.92199999999997,146.14,547.14,557.901,143.227,545.215,146.14,547.14,557.901,143.227,545.215,37.34,324.85,36.27,553.455,32.381,8.929
1508290200000,161.63,161.56,157.47,470.2,441.394,157.46,480.68,441.66900000000004,151.64,548.97,563.316,148.72,547.961,151.64,548.97,563.316,148.72,547.961,38.24,331.59,37.171,550.7080000000001,27.956,8.929
1508292000000,157.05,156.98,152.9,473.22,438.647,152.88,483.7,439.838,146.14,549.88,557.645,144.142,548.877,146.14,549.88,557.645,144.142,548.877,38.24,331.59,37.171,553.455,31.618000000000002,7.892
1508293800000,156.14,156.06,152.9,473.03,437.73199999999997,152.88,482.55,440.75300000000004,146.14,543.48,556.689,144.142,542.4680000000001,146.14,543.48,556.689,144.142,542.4680000000001,38.22,326.13,37.135,547.0459999999999,30.75,8.844
1508295600000,157.05,156.98,152.9,475.04,440.478,152.88,482.65,442.584,147.06,548.05,559.383,144.142,547.0459999999999,147.06,548.05,559.383,144.142,547.0459999999999,38.22,331.59,37.135,552.539,30.034000000000002,8.844
1508297400000,155.22,154.23,151.98,459.24,434.161,151.96,464.84,424.274,146.14,531.57,508.925,144.161,530.566,146.14,531.57,508.925,144.161,530.566,35.4,291.31,34.379,535.144,25.134,8.138
1508299200000,156.14,156.06,152.9,476.66,438.73900000000003,152.88,485.09,447.162,146.14,543.48,556.7869999999999,143.246,542.4680000000001,146.14,543.48,556.7869999999999,143.246,542.4680000000001,37.2,325.07,36.183,549.7919999999999,29.090999999999998,10.004
1508301000000,157.05,156.98,152.9,474.9,436.908,152.88,483.08,445.33099999999996,146.32,542.56,558.714,144.161,541.553,146.32,542.56,558.714,144.161,541.553,38.1,326.87,37.089,550.7080000000001,29.363000000000003,9.073
1508302800000,156.16,155.97,151.92,468.77,441.486,151.92,472.93,443.5,145.34,538.9,555.432,143.208,538.806,145.34,538.9,555.432,143.208,538.806,38.09,325.52,37.043,540.637,26.874000000000002,9.977
1508304600000,157.97,157.8,154.67,467.76,445.42199999999997,154.67,472.93,444.415,147.17,545.31,563.064,145.039,545.215,147.17,545.31,563.064,145.039,545.215,38.09,331.14,37.043,548.877,21.121,6.331
1508306400000,157.05,156.86,153.76,461.72,427.02,153.76,468.91,431.689,147.17,549.88,559.531,145.039,549.7919999999999,147.17,549.88,559.531,145.039,549.7919999999999,38.58,335.63,37.492,543.384,35.709,9.083
1508308200000,157.97,157.78,154.67,469.77,415.94199999999995,154.67,468.91,412.189,148.09,542.56,563.8240000000001,145.954,543.201,148.09,542.56,563.8240000000001,145.954,543.201,37.67,330.02,36.580999999999996,547.961,53.253,11.023
1508310000000,158.89,158.71,154.67,470.78,415.94199999999995,154.67,482.98,431.415,148.09,539.72,568.005,145.954,539.539,148.09,539.72,568.005,145.954,539.539,38.57,327.77,37.486999999999995,551.623,43.506,10.133
1508311800000,160.72,160.56,157.42,473.79,426.01300000000003,157.42,488.0,432.33,150.84,549.79,564.501,148.701,549.609,150.84,549.79,564.501,148.701,549.609,38.57,334.51,37.486999999999995,557.117,44.051,9.256
1508313600000,159.8,159.65,155.59,471.78,430.591,155.57,485.99,437.82300000000004,149.01,550.71,568.067,146.851,549.609,149.01,550.71,568.067,146.851,549.609,38.11,334.51,37.025,549.7919999999999,36.592,9.282
1508315400000,162.55,162.4,159.25,471.78,432.42199999999997,159.25,482.98,435.99199999999996,152.67,547.96,567.855,150.513,546.863,152.67,547.96,567.855,150.513,546.863,38.11,331.14,37.025,548.877,35.078,8.381
1508317200000,157.97,157.82,153.76,470.78,432.51300000000003,153.76,485.99,436.084,147.17,546.13,563.111,145.02,545.0319999999999,147.17,546.13,563.111,145.02,545.0319999999999,38.12,327.77,37.066,550.7080000000001,35.981,9.294
1508319000000,160.72,160.56,156.5,470.78,433.42900000000003,156.5,482.98,433.337,149.92,545.21,567.883,147.766,545.0319999999999,149.92,545.21,567.883,147.766,545.0319999999999,38.12,331.14,37.066,550.7080000000001,35.296,8.392999999999999
1508320800000,158.89,158.73,154.67,470.78,436.176,154.67,480.97,431.506,148.09,544.3,564.2,145.935,542.285,148.09,544.3,564.2,145.935,542.285,38.17,324.4,37.111999999999995,545.215,34.522,8.392999999999999
1508322600000,157.97,157.8,154.67,468.77,438.00699999999995,154.67,480.97,435.168,148.09,546.13,561.384,145.02,544.116,148.09,546.13,561.384,145.02,544.116,38.17,326.65,37.111999999999995,547.961,33.532,8.398
1508324400000,158.89,158.71,154.67,474.8,441.66900000000004,154.67,483.98,437.0,148.09,547.96,563.215,145.935,546.863,148.09,547.96,563.215,145.935,546.863,38.15,331.14,37.094,552.539,32.907,8.424
1508326200000,156.14,155.97,151.92,472.79,436.176,151.92,480.97,440.11199999999997,146.26,545.21,555.862,143.188,543.201,146.26,545.21,555.862,143.188,543.201,38.15,325.52,37.094,547.0459999999999,35.302,8.418
1508328000000,161.63,161.46,158.33,472.79,438.92199999999997,158.33,480.97,439.19699999999995,151.77,544.3,571.21,148.68200000000002,544.116,151.77,544.3,571.21,148.68200000000002,544.116,38.51,330.92,37.376999999999995,545.215,31.086,7.521
1508329800000,156.14,155.97,152.84,473.79,434.344,152.84,485.99,435.535,146.28,543.38,556.434,144.10399999999998,541.37,146.28,543.38,556.434,144.10399999999998,541.37,37.61,323.05,37.376999999999995,544.299,37.716,7.497000000000001
1508331600000,157.05,156.88,152.84,475.8,438.92199999999997,152.84,484.99,435.535,146.28,542.47,558.252,144.10399999999998,541.37,146.28,542.47,558.252,144.10399999999998,541.37,37.61,327.55,36.833,548.877,35.907,7.497000000000001
1508333400000,157.05,156.88,152.84,476.81,441.66900000000004,152.84,487.0,441.028,146.28,548.88,557.32,144.10399999999998,546.863,146.28,548.88,557.32,144.10399999999998,546.863,37.75,330.92,36.833,555.286,33.078,6.571000000000001
1508335200000,157.97,157.8,153.76,468.77,438.00699999999995,153.77,473.94,434.619,147.19,547.96,562.961,145.02,546.863,147.19,547.96,562.961,145.02,546.863,37.75,328.67,36.828,545.215,29.456999999999997,8.573
1508337000000,160.72,160.55,156.5,470.06,435.26,156.52,482.98,432.788,149.94,548.88,568.494,147.766,546.863,149.94,548.88,568.494,147.766,546.863,38.45,330.47,36.828,543.384,35.278,12.448
1508338800000,157.05,156.86,152.84,473.08,425.189,152.84,480.97,432.147,147.19,544.3,559.293,144.10399999999998,543.201,147.19,544.3,559.293,144.10399999999998,543.201,38.45,325.97,36.842,548.877,40.546,11.502
1508340600000,158.89,158.7,155.59,473.08,424.274,155.59,485.42,432.147,149.02,544.3,566.8009999999999,146.851,543.201,149.02,544.3,566.8009999999999,146.851,543.201,38.37,328.89,36.842,547.0459999999999,44.155,8.735
1508342400000,157.05,156.86,152.82,476.09,426.105,152.84,490.44,440.662,146.28,547.96,559.116,144.10399999999998,545.947,146.28,547.96,559.116,144.10399999999998,545.947,37.46,328.74,36.819,548.877,40.484,9.645
1508344200000,158.89,158.7,155.57,472.98,427.02,155.59,487.33,437.0,149.02,544.3,565.382,146.851,543.201,149.02,544.3,565.382,146.851,543.201,38.37,329.79,36.819,546.13,40.819,9.645
1508346000000,155.2,155.03,151.91,462.01,416.217,151.92,472.36,425.098,146.28,533.31,513.859,144.10399999999998,533.13,146.28,533.31,513.859,144.10399999999998,533.13,35.62,306.43,34.96,538.806,34.137,5.211
1508347800000,152.44,152.29,150.07,443.88,423.541,150.09,451.94,428.76,145.36,547.05,455.36699999999996,144.10399999999998,544.116,145.36,547.05,455.36699999999996,144.10399999999998,544.116,31.99,280.59,30.438000000000002,519.58,16.189,5.211
1508349600000,152.44,152.29,150.07,445.32,426.288,150.09,448.2,426.01300000000003,145.36,546.13,450.07099999999997,143.627,544.116,145.36,546.13,450.07099999999997,143.627,544.116,31.09,276.77,29.535999999999998,516.8330000000001,14.350999999999999,4.529
1508351400000,151.52,151.37,149.22,447.34,431.781,149.23,445.18,431.506,145.04,548.88,426.79699999999997,143.627,545.947,145.04,548.88,426.79699999999997,143.627,545.947,30.19,268.91,29.535999999999998,510.425,9.556000000000001,4.529
1508353200000,151.52,151.37,149.22,448.34,431.781,149.23,447.19,433.337,145.04,549.79,432.517,143.57,547.778,145.04,549.79,432.517,143.57,547.778,30.19,274.52,28.858,515.918,10.482999999999999,4.556
1508355000000,151.43,151.37,149.02,447.34,430.866,149.01,447.19,432.42199999999997,144.98,546.13,429.31199999999995,143.57,545.0319999999999,144.98,546.13,429.31199999999995,143.57,545.0319999999999,29.76,267.78,28.858,512.256,11.386,4.556
1508356800000,151.43,151.37,149.02,450.4,434.528,149.01,448.1,432.42199999999997,144.98,548.88,431.379,143.455,547.778,144.98,548.88,431.379,143.455,547.778,29.76,273.18,29.353,516.8330000000001,10.482999999999999,4.583
1508358600000,147.02,146.76,144.41,447.53,432.69699999999995,144.35,448.1,433.337,140.29,546.13,421.181,138.84,544.116,140.29,546.13,421.181,138.84,544.116,29.57,275.27,29.353,511.34,10.482999999999999,4.583
1508360400000,147.02,146.76,144.41,452.56,432.69699999999995,144.35,452.13,431.506,140.29,546.13,426.00300000000004,138.84,545.0319999999999,140.29,546.13,426.00300000000004,138.84,545.0319999999999,29.58,275.27,29.302,517.749,12.353,4.584
1508362200000,146.87,146.6,144.35,453.57,433.61199999999997,144.24,452.13,431.506,139.98,545.21,436.851,138.458,544.116,139.98,545.21,436.851,138.458,544.116,29.58,271.9,29.302,515.918,12.353,4.584
1508364000000,146.87,146.6,144.35,452.56,433.61199999999997,144.24,451.12,431.506,139.98,544.3,430.939,138.458,543.201,139.98,544.3,430.939,138.458,543.201,29.64,271.9,29.261,516.8330000000001,12.558,4.563
1508365800000,146.98,146.72,144.43,454.58,436.35900000000004,144.31,453.14,437.0,139.97,548.88,430.041,138.458,547.778,139.97,548.88,430.041,138.458,547.778,29.64,275.27,29.261,520.496,11.623,4.563
1508367600000,146.98,146.72,144.43,454.58,435.44300000000004,144.31,454.15,435.168,139.97,547.96,435.316,138.458,546.863,139.97,547.96,435.316,138.458,546.863,29.48,275.27,29.261,519.58,15.363,4.563
1508369400000,154.31,154.04,150.84,481.73,444.598,150.72,497.36,453.11300000000006,144.56,542.38,541.123,142.139,539.539,144.56,542.38,541.123,142.139,539.539,36.71,313.46,35.641999999999996,550.7080000000001,29.644000000000002,10.743
1508371200000,157.05,156.79,152.67,482.45,443.68300000000005,152.55,496.17,446.06300000000005,146.39,544.21,559.055,143.97,541.37,146.39,544.21,559.055,143.97,541.37,37.62,321.48,36.544000000000004,547.0459999999999,36.225,7.846
1508373000000,158.89,158.62,155.41,483.55,446.42900000000003,155.3,491.15,445.972,148.22,547.87,562.675,145.80200000000002,546.863,148.22,547.87,562.675,145.80200000000002,546.863,37.62,330.47,36.544000000000004,553.455,33.656,6.86
1508374800000,157.05,156.79,153.58,484.56,442.767,153.47,493.16,444.14099999999996,146.39,550.62,557.9730000000001,143.97,549.609,146.39,550.62,557.9730000000001,143.97,549.609,38.05,332.71,36.965,555.286,36.541,4.9639999999999995
1508376600000,157.97,157.7,153.58,462.44,436.35900000000004,153.49,477.1,439.56300000000005,147.33,539.63,563.385,144.886,538.623,147.33,539.63,563.385,144.886,538.623,38.05,322.38,37.089,537.891,27.055,5.879
1508378400000,157.05,156.79,152.67,474.51,431.781,152.57,489.15,429.95,146.41,548.79,556.874,143.97,547.778,146.41,548.79,556.874,143.97,547.778,38.05,330.24,37.089,554.37,43.2,10.484000000000002
1508380200000,156.14,155.87,152.67,478.53,430.866,152.57,492.16,431.87199999999996,146.41,544.21,557.759,143.97,543.201,146.41,544.21,557.759,143.97,543.201,37.79,326.87,36.727,546.13,44.376000000000005,11.425999999999998
1508382000000,162.55,162.28,159.08,479.54,431.781,158.98,490.15,434.619,152.82,545.12,574.3,150.379,545.0319999999999,152.82,545.12,574.3,150.379,545.0319999999999,38.73,322.15,37.634,549.7919999999999,39.486999999999995,9.552999999999999
1508383800000,156.14,156.77,152.65,481.54,433.61199999999997,152.55,489.15,437.457,146.41,549.7,558.423,143.951,548.694,146.41,549.7,558.423,143.951,548.694,37.82,331.81,36.732,551.623,39.629,9.638
1508385600000,157.97,157.68,154.48,477.53,434.528,154.38,488.14,439.288,148.24,548.79,561.279,145.782,547.778,148.24,548.79,561.279,145.782,547.778,37.82,331.81,36.732,551.623,38.713,9.638
1508387400000,157.05,157.68,153.56,478.53,440.02099999999996,153.47,489.15,440.204,147.33,548.79,561.15,144.86700000000002,547.778,147.33,548.79,561.15,144.86700000000002,547.778,37.83,330.69,36.782,549.7919999999999,35.07,9.658
1508389200000,158.89,158.6,155.4,477.53,439.105,155.3,485.13,436.542,148.24,544.21,564.854,145.782,544.116,148.24,544.21,564.854,145.782,544.116,37.83,328.44,36.782,547.961,35.997,9.658
1508391000000,157.97,157.68,154.48,477.53,438.19,154.38,487.14,436.542,148.24,544.21,564.887,145.782,543.201,148.24,544.21,564.887,145.782,543.201,38.13,326.2,37.103,549.7919999999999,37.848,8.748
1508392800000,157.05,156.77,153.56,481.54,439.105,153.47,486.13,440.204,147.33,545.12,560.197,144.86700000000002,545.0319999999999,147.33,545.12,560.197,144.86700000000002,545.0319999999999,38.13,329.57,37.103,552.539,35.135999999999996,8.748
1508394600000,158.89,158.6,155.4,478.53,439.105,155.3,483.12,440.204,149.16,543.29,565.548,146.69799999999998,543.201,149.16,543.29,565.548,146.69799999999998,543.201,38.45,328.44,37.396,551.623,33.666,8.814
1508396400000,158.89,158.6,155.4,475.52,438.19,155.3,484.13,442.035,148.24,545.12,566.466,145.782,544.116,148.24,545.12,566.466,145.782,544.116,38.45,329.57,37.396,551.623,32.747,8.814
1508398200000,159.8,159.52,155.4,475.52,439.105,156.22,481.11,442.95,149.16,546.95,565.887,146.679,545.947,149.16,546.95,565.887,146.679,545.947,38.77,333.84,37.67,550.7080000000001,31.869,7.912999999999999
1508400000000,158.89,158.6,155.4,479.49,441.852,155.3,487.14,445.69699999999995,148.24,546.95,565.933,145.763,545.0319999999999,148.24,546.95,565.933,145.763,545.0319999999999,38.77,329.34,37.67,549.7919999999999,31.99,8.831
1508401800000,158.89,158.6,155.4,478.39,440.936,155.3,483.08,443.866,149.16,543.29,565.8530000000001,146.69799999999998,542.285,149.16,543.29,565.8530000000001,146.69799999999998,542.285,38.71,327.03,37.634,547.0459999999999,31.941,8.831
1508403600000,157.97,157.68,154.48,483.41,447.345,154.38,486.09,445.69699999999995,147.33,546.95,563.097,144.86700000000002,545.947,147.33,546.95,563.097,144.86700000000002,545.947,38.71,330.24,37.634,554.37,30.92,8.713
1508405400000,157.97,157.68,154.48,480.5,445.514,154.38,485.09,444.781,147.33,544.21,561.1419999999999,144.86700000000002,543.201,147.33,544.21,561.1419999999999,144.86700000000002,543.201,38.36,327.7,37.277,550.7080000000001,29.976999999999997,8.713
1508407200000,158.89,158.6,155.4,482.4,449.176,155.3,487.0,448.444,148.24,551.53,563.918,145.782,549.609,148.24,551.53,563.918,145.782,549.609,38.36,334.06,37.277,554.37,29.101999999999997,6.152
1508409000000,157.97,157.68,154.48,481.11,446.42900000000003,154.38,488.86,447.528,147.33,548.79,561.189,144.86700000000002,546.863,147.33,548.79,561.189,144.86700000000002,546.863,38.19,330.69,37.116,551.623,31.107,6.152
1508410800000,158.89,158.6,154.48,483.12,448.26,154.38,489.86,448.444,148.24,548.79,562.2040000000001,145.782,547.778,148.24,548.79,562.2040000000001,145.782,547.778,38.19,331.81,37.116,553.455,31.034000000000002,6.268
1508412600000,158.89,158.6,154.48,484.13,449.176,154.69,489.86,449.35900000000004,148.24,548.79,564.003,145.782,547.778,148.24,548.79,564.003,145.782,547.778,38.26,330.69,37.171,553.455,30.11,6.268
1508414400000,157.97,157.68,154.48,484.13,448.26,153.77,489.86,449.35900000000004,147.33,546.95,560.263,144.86700000000002,545.947,147.33,546.95,560.263,144.86700000000002,545.947,38.26,330.69,37.171,548.877,30.151,6.172999999999999
1508416200000,157.97,158.6,154.48,486.13,450.092,154.69,491.87,450.275,147.33,548.79,563.057,144.86700000000002,546.863,147.33,548.79,563.057,144.86700000000002,546.863,38.21,330.69,37.126,550.7080000000001,31.226999999999997,6.172999999999999
1508418000000,157.05,157.68,153.56,486.13,448.26,153.77,490.87,447.528,147.33,543.29,559.26,144.86700000000002,543.201,147.33,543.29,559.26,144.86700000000002,543.201,38.21,328.44,37.126,547.0459999999999,33.325,5.278
1508419800000,157.97,157.68,153.56,488.14,451.00699999999995,153.77,491.87,449.35900000000004,147.33,548.79,557.4069999999999,144.86700000000002,548.694,147.33,548.79,557.4069999999999,144.86700000000002,548.694,38.16,331.81,37.089,554.37,32.579,5.278
1508421600000,157.05,157.68,153.56,471.06,445.33099999999996,153.77,477.81,451.19,146.41,543.29,561.091,143.97,542.285,146.41,543.29,561.091,143.97,542.285,38.16,323.95,37.089,546.13,22.46,6.2410000000000005
1508423400000,158.89,158.6,155.4,487.14,450.824,154.69,469.77,438.281,148.24,543.29,563.94,145.80200000000002,543.201,148.24,543.29,563.94,145.80200000000002,543.201,38.55,330.69,37.473,550.7080000000001,28.173000000000002,13.587
1508425200000,156.2,155.85,152.65,473.08,431.964,152.88,499.08,452.838,146.41,550.43,556.618,144.028,549.609,146.41,550.43,556.618,144.028,549.609,37.65,334.29,36.567,552.539,34.818000000000005,13.454
1508427000000,156.2,155.85,152.65,479.15,438.37300000000005,152.88,492.06,442.676,146.41,543.11,557.776,144.028,542.285,146.41,543.11,557.776,144.028,542.285,37.65,325.97,36.576,547.0459999999999,35.45,13.470999999999998
1508428800000,158.94,158.6,155.4,480.01,433.795,154.71,492.06,436.176,148.24,544.02,565.375,145.859,543.201,148.24,544.02,565.375,145.859,543.201,38.55,329.41,37.478,547.961,41.477,11.665999999999999
1508430600000,157.11,156.77,153.56,480.01,432.88,153.79,494.07,433.42900000000003,147.33,541.28,560.808,144.94299999999998,539.539,147.33,541.28,560.808,144.94299999999998,539.539,38.55,324.92,37.478,544.299,43.398,10.755999999999998
1508432400000,155.28,154.94,151.73,468.95,423.724,151.96,484.03,421.527,146.41,538.53,530.614,144.028,536.7919999999999,146.41,538.53,530.614,144.028,536.7919999999999,36.1,317.06,35.945,540.637,44.526,6.897
1508434200000,153.45,153.11,150.82,447.81,426.837,150.13,455.87,426.837,146.41,544.94,440.223,144.94299999999998,543.201,146.41,544.94,440.223,144.94299999999998,543.201,30.65,267.63,29.609,505.756,17.842,5.047
1508436000000,153.45,153.11,150.82,449.78,432.33,151.05,457.99,436.908,146.41,545.86,452.87,144.94299999999998,545.0319999999999,146.41,545.86,452.87,144.94299999999998,545.0319999999999,31.55,282.16,30.511,516.742,13.027000000000001,7.369
1508439600000,153.26,152.78,150.36,451.94,434.161,150.59,461.01,435.077,146.16,549.52,441.77,144.6,548.694,146.16,549.52,441.77,144.6,548.694,30.64,278.57,29.609,519.488,14.829,6.186
1508441400000,153.26,152.67,150.36,450.94,434.161,150.59,463.02,435.99199999999996,146.13,549.52,446.81699999999995,144.638,548.694,146.13,549.52,446.81699999999995,144.638,548.694,30.61,278.57,29.851999999999997,520.404,15.763,5.409
1508443200000,153.18,152.67,150.36,452.95,435.077,150.72,463.02,435.99199999999996,146.13,549.52,448.48199999999997,144.638,547.778,146.13,549.52,448.48199999999997,144.638,547.778,30.61,279.69,29.851999999999997,520.404,14.860999999999999,5.409
1508445000000,153.18,152.97,150.32,454.97,436.908,150.72,463.02,436.908,146.14,549.52,449.85900000000004,144.58100000000002,547.778,146.14,549.52,449.85900000000004,144.58100000000002,547.778,30.56,279.69,30.438000000000002,520.404,15.775,5.43
1508446800000,153.18,152.97,150.32,452.95,435.99199999999996,150.49,463.21,435.99199999999996,146.14,548.6,446.805,144.58100000000002,546.863,146.14,548.6,446.805,144.58100000000002,546.863,30.56,276.39,30.438000000000002,518.573,15.769,5.43
1508448600000,153.18,152.78,150.38,455.87,438.73900000000003,150.49,465.22,438.73900000000003,146.09,551.35,458.233,144.6,550.525,146.09,551.35,458.233,144.6,550.525,30.76,284.25,30.58,526.813,14.872,5.401
1508450400000,142.06,141.68,139.34,448.82,437.0,139.45,450.12,442.49300000000005,136.82,553.18,370.996,135.273,551.44,136.82,553.18,370.996,135.273,551.44,25.26,244.94,24.999000000000002,490.832,5.687,5.277
1508452200000,142.06,141.68,139.34,449.83,429.675,139.45,451.12,432.788,136.82,544.02,376.88800000000003,135.273,544.116,136.82,544.02,376.88800000000003,135.273,544.116,26.17,246.06,24.995,489.917,11.335999999999999,5.516
1508454000000,142.06,141.22,139.64,451.84,430.591,139.58,451.12,432.788,136.19,547.69,377.957,135.04399999999998,546.863,136.19,547.69,377.957,135.04399999999998,546.863,26.17,244.49,24.995,489.001,11.335999999999999,5.516
1508455800000,141.93,141.22,139.64,448.92,428.76,139.58,454.25,434.619,136.19,547.69,374.284,135.04399999999998,545.947,136.19,547.69,374.284,135.04399999999998,545.947,26.26,243.97,24.903000000000002,489.001,11.540999999999999,5.043
1508457600000,141.93,141.4,139.68,450.94,430.591,139.55,453.24,433.704,136.15,547.69,363.833,135.101,545.947,136.15,547.69,363.833,135.101,545.947,25.36,242.69,24.903000000000002,490.832,11.540999999999999,5.043
1508459400000,140.27,140.48,138.76,456.74,433.337,138.63,454.15,432.788,136.15,546.77,347.08099999999996,135.101,545.0319999999999,136.15,546.77,347.08099999999996,135.101,545.0319999999999,24.45,221.57,24.000999999999998,484.42400000000004,11.787,5.062
1508461200000,142.1,141.4,139.68,449.68,430.591,139.55,456.16,436.45,136.34,547.69,372.23400000000004,135.082,546.863,136.34,547.69,372.23400000000004,135.082,546.863,26.27,245.16,25.81,490.832,10.850999999999999,5.062
1508463000000,142.1,141.4,139.68,450.69,431.506,139.55,455.15,435.535,136.34,548.6,368.9,135.082,546.863,136.34,548.6,368.9,135.082,546.863,26.27,245.16,24.899,490.832,10.850999999999999,5.0169999999999995
1508464800000,141.28,141.24,139.53,453.71,434.25300000000004,139.41,456.16,432.788,136.34,552.26,358.597,135.12,551.44,136.34,552.26,358.597,135.12,551.44,25.59,250.78,24.894000000000002,495.41,11.752,5.0169999999999995
1508466600000,141.28,141.24,139.53,453.71,431.506,139.41,459.18,435.535,136.34,552.26,366.728,135.12,551.44,136.34,552.26,366.728,135.12,551.44,26.51,251.9,25.796,498.157,11.752,4.696000000000001
1508468400000,141.34,141.64,139.95,467.8,427.936,139.68,469.24,428.577,136.36,535.97,365.086,135.139,535.876,136.36,535.97,365.086,135.139,535.876,25.66,239.54,25.787,505.389,23.399,12.628
1508470200000,155.15,155.41,151.03,486.9,449.908,151.66,496.36,457.14099999999996,144.68,547.87,552.015,142.578,546.863,144.68,547.87,552.015,142.578,546.863,37.51,329.41,35.848,545.764,27.844,9.877
1508472000000,156.98,157.25,152.86,483.88,452.655,153.49,493.35,458.05699999999996,146.51,549.7,557.612,144.409,547.778,146.51,549.7,557.612,144.409,547.778,37.51,332.78,36.75,551.257,25.129,8.974
1508473800000,157.88,158.16,153.77,464.79,443.5,154.44,471.25,445.23900000000003,147.44,535.05,563.229,144.409,533.13,147.44,535.05,563.229,144.409,533.13,38.42,319.3,37.652,535.693,18.809,4.877
1508475600000,161.5,160.91,157.42,483.88,455.585,157.17,474.27,440.662,150.23,546.95,572.12,148.09,545.0319999999999,150.23,546.95,572.12,148.09,545.0319999999999,38.43,329.41,36.764,544.849,23.997,8.168
1508477400000,155.07,154.5,150.99,482.26,423.541,150.76,469.34,428.76,144.71,538.07,551.752,141.68200000000002,537.067,144.71,538.07,551.752,141.68200000000002,537.067,37.51,316.54,36.759,543.842,41.68,5.027
1508479200000,163.33,162.76,159.23,484.37,433.06300000000005,159.02,489.39,431.689,152.95,546.31,573.225,149.94,545.306,152.95,546.31,573.225,149.94,545.306,38.56,338.71,37.748000000000005,543.842,46.147,9.281
1508481000000,157.84,157.26,153.74,483.46,429.767,153.49,497.23,433.06300000000005,147.46,547.5,562.693,144.447,545.306,147.46,547.5,562.693,144.447,545.306,37.65,327.41,36.846,550.25,46.321999999999996,7.955
1508482800000,160.58,160.93,157.4,480.41,436.176,157.15,496.23,439.471,151.12,552.08,564.555,148.109,549.884,151.12,552.08,564.555,148.109,549.884,37.65,334.15,36.846,551.1659999999999,41.868,8.892000000000001
1508484600000,160.58,160.89,157.38,486.43,435.26,157.15,498.33,434.894,151.12,543.84,572.508,148.109,543.475,151.12,543.84,572.508,148.109,543.475,38.55,333.18,37.501,551.1659999999999,47.81399999999999,16.839000000000002
1508486400000,155.99,156.31,152.8,482.42,429.675,152.55,495.32,434.25300000000004,145.63,539.08,559.1709999999999,143.55100000000002,538.898,145.63,539.08,559.1709999999999,143.55100000000002,538.898,37.75,324.87,36.599000000000004,549.335,44.727,13.864
1508488200000,145.61,144.87,143.57,446.05,422.44300000000004,143.05,469.21,433.337,139.93,553.36,391.774,138.783,550.525,139.93,553.36,391.774,138.783,550.525,26.67,250.28,26.432,490.741,19.497,9.867
1508490000000,144.7,144.87,142.65,447.16,424.274,143.05,473.23,429.675,139.93,545.03,389.69699999999995,138.783,544.116,139.93,545.03,389.69699999999995,138.783,544.116,26.67,249.15,26.432,492.57199999999995,19.483,7.731
1508491800000,144.7,144.58,142.65,449.18,425.189,143.0,473.23,430.591,139.51,546.86,387.37199999999996,138.268,545.947,139.51,546.86,387.37199999999996,138.268,545.947,27.06,251.56,26.428,495.319,19.483,7.731
1508493600000,144.66,144.58,142.75,448.17,427.936,143.0,474.19,431.506,139.51,552.36,383.661,138.268,551.44,139.51,552.36,383.661,138.268,551.44,27.06,254.93,26.428,498.065,18.708,5.292999999999999
1508495400000,144.66,144.52,142.75,450.18,429.767,142.65,475.2,430.591,139.34,549.61,387.07800000000003,138.22899999999998,548.694,139.34,549.61,387.07800000000003,138.22899999999998,548.694,27.06,253.8,26.423000000000002,498.981,19.639,7.045
1508497200000,144.58,144.52,142.67,450.18,428.851,142.65,475.2,430.591,139.34,551.44,383.717,138.22899999999998,550.525,139.34,551.44,383.717,138.22899999999998,550.525,27.05,251.56,26.418000000000003,496.23400000000004,19.639,5.191
1508499000000,144.58,144.1,142.67,450.18,427.936,142.6,475.2,428.76,139.39,543.2,378.659,138.172,543.201,139.39,543.2,378.659,138.172,543.201,26.15,244.82,25.517,493.48800000000006,20.546999999999997,7.382999999999999
1508500800000,144.79,144.1,142.85,451.19,429.767,142.6,476.2,429.675,139.39,550.52,372.582,138.172,549.609,139.39,550.52,372.582,138.172,549.609,26.15,247.06,25.517,496.23400000000004,20.549,5.551
1508502600000,144.79,144.01,142.85,453.21,430.68199999999996,142.39,477.21,429.675,139.34,546.86,363.909,138.21,546.863,139.34,546.86,363.909,138.21,546.863,26.14,244.82,25.517,495.319,19.648,5.501
1508504400000,144.79,144.92,142.85,454.5,432.51300000000003,143.3,478.5,434.25300000000004,139.34,549.61,374.157,138.21,549.609,139.34,549.61,374.157,138.21,549.609,27.05,255.15,26.414,502.64300000000003,18.769000000000002,5.791
1508506200000,144.79,144.92,142.85,454.4,432.51300000000003,143.3,478.5,436.084,139.24,554.19,365.3,138.172,553.271,139.24,554.19,365.3,138.172,553.271,26.14,249.83,25.508000000000003,499.89599999999996,18.767,5.039
1508508000000,144.43,144.01,142.48,454.3,431.598,142.39,479.3,440.662,139.24,550.52,368.26,138.172,550.525,139.24,550.52,368.26,138.172,550.525,26.14,249.67,25.508000000000003,499.89599999999996,15.87,7.226
1508509800000,144.43,144.01,142.48,453.34,432.51300000000003,142.39,480.21,444.324,139.11,551.44,368.398,138.077,549.609,139.11,551.44,368.398,138.077,549.609,26.51,250.42,25.883000000000003,499.89599999999996,15.765999999999998,7.226
1508511600000,144.47,144.33,142.83,455.68,434.344,142.43,481.11,440.662,139.11,550.52,373.661,138.077,549.609,139.11,550.52,373.661,138.077,549.609,26.51,249.81,25.883000000000003,500.81199999999995,16.733,7.337999999999999
1508513400000,144.47,144.33,142.83,454.68,434.344,142.43,481.11,443.408,139.18,550.52,368.288,138.096,548.694,139.18,550.52,368.288,138.096,548.694,26.45,247.56,25.846,501.727,15.833,7.337999999999999
1508515200000,144.5,144.47,142.83,456.69,436.176,142.52,482.12,436.084,139.18,545.03,373.05699999999996,138.096,545.0319999999999,139.18,545.03,373.05699999999996,138.096,545.0319999999999,26.45,246.44,25.846,499.89599999999996,18.782,7.382999999999999
1508517000000,144.5,144.47,142.83,455.68,435.26,142.52,482.12,434.25300000000004,139.3,545.03,376.759,138.115,543.201,139.3,545.03,376.759,138.115,543.201,26.56,243.07,25.933000000000003,498.065,18.782,7.382999999999999
1508518800000,143.93,143.89,142.04,460.62,436.176,141.76,483.02,428.76,139.3,535.88,348.539,138.115,534.961,139.3,535.88,348.539,138.115,534.961,24.75,201.06,24.13,488.91,19.820999999999998,7.6129999999999995
1508520600000,143.93,143.89,142.04,460.57,438.00699999999995,141.76,481.26,432.42199999999997,138.99,541.37,372.785,137.981,540.4540000000001,138.99,541.37,372.785,137.981,540.4540000000001,25.66,226.22,25.031,492.57199999999995,19.820999999999998,7.6129999999999995
1508522400000,144.85,144.81,142.96,456.55,437.091,142.67,478.24,431.506,138.99,542.29,382.959,137.981,541.37,138.99,542.29,382.959,137.981,541.37,26.57,243.3,25.938000000000002,497.15,18.910999999999998,7.284
1508524200000,144.85,144.81,142.96,456.59,437.091,142.67,478.24,432.42199999999997,139.35,541.37,382.036,138.153,540.4540000000001,139.35,541.37,382.036,138.153,540.4540000000001,26.57,243.3,25.938000000000002,498.065,18.910999999999998,7.284
1508526000000,144.91,145.02,142.9,456.55,437.091,142.77,477.24,432.42199999999997,139.35,540.45,381.01300000000003,138.153,539.539,139.35,540.45,381.01300000000003,138.153,539.539,26.67,243.3,26.048000000000002,496.23400000000004,18.448,7.212999999999999
1508527800000,144.91,145.02,142.9,457.55,438.00699999999995,142.77,478.24,432.42199999999997,139.45,540.45,383.941,138.22899999999998,539.539,139.45,540.45,383.941,138.22899999999998,539.539,26.67,242.17,26.048000000000002,497.15,18.448,7.212999999999999
1508529600000,144.77,144.85,142.79,457.55,438.00699999999995,142.73,478.24,440.845,139.45,544.12,380.834,138.22899999999998,542.285,139.45,544.12,380.834,138.22899999999998,542.285,26.46,242.17,25.837,497.15,15.649000000000001,7.341
1508531400000,144.77,144.85,142.79,456.55,438.00699999999995,142.73,479.25,440.845,139.35,545.03,375.11199999999997,138.172,544.116,139.35,545.03,375.11199999999997,138.172,544.116,26.46,246.67,25.837,499.89599999999996,15.649000000000001,7.341
1508533200000,144.62,144.54,142.65,457.65,438.92199999999997,142.54,478.34,440.845,139.35,545.03,372.901,138.172,544.116,139.35,545.03,372.901,138.172,544.116,26.18,246.67,25.558000000000003,499.89599999999996,15.620999999999999,7.257000000000001
1508535000000,144.62,144.54,142.65,458.66,438.92199999999997,142.54,478.34,448.16900000000004,139.24,548.69,372.461,138.058,547.778,139.24,548.69,372.461,138.058,547.778,26.18,247.94,25.558000000000003,501.727,13.65,7.257000000000001
1508536800000,144.54,144.37,142.58,459.67,439.838,142.52,479.35,448.16900000000004,139.24,549.61,370.533,138.058,548.694,139.24,549.61,370.533,138.058,548.694,25.91,246.75,25.305999999999997,504.474,13.65,7.143
1508538600000,144.54,144.37,142.58,460.92,440.75300000000004,142.52,480.31,449.084,139.14,549.61,373.029,138.039,547.778,139.14,549.61,373.029,138.039,547.778,25.91,247.88,25.305999999999997,504.474,13.357999999999999,7.143
1508540400000,144.56,144.2,142.6,459.91,439.838,142.62,480.31,449.084,139.14,546.86,373.27,138.039,545.947,139.14,546.86,373.27,138.039,545.947,26.1,246.75,25.498,501.727,13.357999999999999,7.207000000000001
1508542200000,144.56,144.2,142.6,459.91,438.92199999999997,142.62,480.31,448.16900000000004,139.24,554.19,363.945,138.153,551.44,139.24,554.19,363.945,138.153,551.44,26.1,245.63,25.498,502.64300000000003,13.595,5.267
1508544000000,144.49,144.2,142.54,462.17,441.66900000000004,142.37,480.55,441.76,139.24,535.88,365.889,138.153,536.7919999999999,139.24,535.88,365.889,138.153,536.7919999999999,25.76,241.29,25.16,498.981,16.359,9.368
1508545800000,144.49,144.2,142.54,460.15,439.838,142.37,480.55,447.25300000000004,139.24,548.69,362.431,138.115,546.863,139.24,548.69,362.431,138.115,546.863,25.76,242.41,25.155,498.981,14.550999999999998,6.122999999999999
1508547600000,144.64,144.45,142.69,462.17,440.75300000000004,142.35,481.27,446.338,139.24,549.61,361.23699999999997,138.115,548.694,139.24,549.61,361.23699999999997,138.115,548.694,25.76,245.78,25.155,504.474,14.550999999999998,6.122999999999999
1508549400000,144.64,144.45,142.69,464.18,442.584,142.35,482.27,442.676,139.2,548.69,366.152,138.153,547.778,139.2,548.69,366.152,138.153,547.778,25.95,248.03,25.343000000000004,506.305,16.2,5.773
1508551200000,144.71,144.5,142.71,463.17,442.584,142.5,482.27,444.50699999999995,139.2,549.61,364.907,138.153,547.778,139.2,549.61,364.907,138.153,547.778,25.95,245.78,25.343000000000004,505.389,15.3,5.773
1508553000000,144.71,144.5,142.71,463.17,442.584,142.5,483.28,445.42199999999997,139.14,549.61,370.48800000000006,138.096,547.778,139.14,549.61,370.48800000000006,138.096,547.778,25.9,246.91,25.32,506.305,15.3,5.779
1508554800000,145.06,144.87,143.0,448.07,429.767,142.6,464.18,430.774,139.14,536.79,373.251,138.096,535.876,139.14,536.79,373.251,138.096,535.876,26.81,236.8,26.226,494.403,15.115,4.8469999999999995
1508556600000,143.23,143.04,141.17,451.09,439.838,141.68,465.19,456.226,138.19,556.93,351.583,137.161,554.187,138.19,556.93,351.583,137.161,554.187,24.1,228.93,23.516,499.89599999999996,4.988,4.8469999999999995
1508558400000,131.31,131.1,130.16,472.22,454.486,130.64,453.54,442.49300000000005,128.06,548.69,279.524,127.93,547.778,128.06,548.69,279.524,127.93,547.778,19.57,178.09,19.877,475.17699999999996,5.899,5.761
1508560200000,131.31,131.1,130.16,482.42,462.909,130.64,453.64,442.584,128.06,556.02,278.67900000000003,127.93,553.271,128.06,556.02,278.67900000000003,127.93,553.271,19.57,177.48,18.975,477.00800000000004,6.08,5.789
1508562000000,131.61,131.4,130.43,480.55,461.99300000000005,130.47,453.54,428.485,128.27,547.78,277.33099999999996,127.56700000000001,546.863,128.27,547.78,277.33099999999996,127.56700000000001,546.863,20.47,179.51,19.877,477.00800000000004,7.9910000000000005,5.789
1508563800000,131.61,131.4,130.43,474.52,456.5,130.47,454.4,443.591,128.27,549.61,283.918,127.56700000000001,548.694,128.27,549.61,283.918,127.56700000000001,548.694,20.47,179.51,19.877,477.00800000000004,6.063,4.86
1508565600000,131.61,131.42,130.56,478.78,460.162,130.56,452.34,442.676,128.2,546.86,283.94599999999997,127.529,546.863,128.2,546.86,283.94599999999997,127.529,546.863,20.22,180.41,20.033,476.092,6.063,5.796
1508567400000,131.61,131.42,130.56,478.83,461.07800000000003,130.56,453.25,442.676,128.2,549.61,291.853,127.529,548.694,128.2,549.61,291.853,127.529,548.694,20.22,181.53,20.033,474.26099999999997,5.653,5.796
1508569200000,131.59,131.38,130.33,480.84,461.99300000000005,130.37,453.25,442.676,128.18,550.52,284.375,127.529,547.778,128.18,550.52,284.375,127.529,547.778,19.79,179.28,19.534000000000002,475.17699999999996,5.653,5.05
1508571000000,131.59,131.38,130.33,477.82,460.162,130.37,453.97,442.767,128.18,545.95,295.823,127.529,545.947,128.18,545.95,295.823,127.529,545.947,20.71,181.53,20.44,475.17699999999996,5.941,5.952999999999999
1508572800000,131.76,131.57,130.6,466.87,451.00699999999995,130.5,455.98,445.514,128.27,547.78,295.382,127.586,545.947,128.27,547.78,295.382,127.586,545.947,20.71,182.65,20.44,474.26099999999997,5.941,5.006
1508574600000,131.76,131.57,130.6,464.9,448.26,130.5,453.83,443.68300000000005,128.27,542.29,287.091,127.586,542.285,128.27,542.29,287.091,127.586,542.285,20.71,180.63,20.44,472.43,5.649,5.006
1508576400000,131.71,131.5,130.49,460.15,441.852,130.7,456.85,445.514,128.2,545.95,288.625,127.605,545.0319999999999,128.2,545.95,288.625,127.605,545.0319999999999,20.71,180.63,20.435,471.515,5.649,4.912
1508578200000,131.71,131.5,130.49,460.44,441.852,130.7,455.7,443.68300000000005,128.2,545.03,291.32,127.605,544.116,128.2,545.03,291.32,127.605,544.116,20.71,180.79,19.534000000000002,470.599,6.267,4.912
1508580000000,131.86,131.67,130.41,461.84,444.598,130.43,454.79,443.68300000000005,128.14,545.03,296.132,127.529,544.116,128.14,545.03,296.132,127.529,544.116,20.71,182.88,20.435,470.599,6.267,4.881
1508581800000,131.86,131.67,130.41,458.82,441.852,130.43,455.8,445.514,128.14,544.12,294.51,127.529,543.75,128.14,544.12,294.51,127.529,543.75,20.71,180.79,20.435,470.599,6.2010000000000005,4.881
1508583600000,131.82,131.63,130.43,464.85,446.42900000000003,130.31,455.8,444.598,128.18,545.95,286.55400000000003,127.54799999999999,544.665,128.18,545.95,286.55400000000003,127.54799999999999,544.665,19.81,179.89,19.529,470.599,6.2010000000000005,4.893
1508585400000,131.82,131.63,130.43,464.85,446.42900000000003,130.31,456.8,445.514,128.18,545.95,282.613,127.54799999999999,545.581,128.18,545.95,282.613,127.54799999999999,545.581,19.81,179.89,19.529,471.515,6.256,4.893
1508587200000,146.72,146.51,144.26,480.22,452.74699999999996,144.12,461.12,439.288,140.17,536.79,411.918,138.80200000000002,535.51,140.17,536.79,411.918,138.80200000000002,535.51,27.97,230.89,27.526,492.664,12.585,5.912999999999999
1508589000000,154.96,154.77,151.62,488.25,459.24699999999996,151.49,500.29,459.88800000000003,145.67,544.12,515.469,143.417,543.75,145.67,544.12,515.469,143.417,543.75,35.21,309.52,33.871,554.462,24.019000000000002,7.705
1508590800000,154.96,154.77,151.62,488.01,458.33099999999996,151.49,499.29,459.88800000000003,145.67,545.03,512.609,143.417,543.75,145.67,545.03,512.609,143.417,543.75,35.21,311.61,33.871,550.8,24.104,7.705
1508592600000,154.79,154.58,151.49,489.69,454.66900000000004,151.47,497.19,455.31,146.01,539.54,507.25,144.009,538.257,146.01,539.54,507.25,144.009,538.257,34.56,302.4,33.55,538.898,26.905,8.166
1508594400000,144.64,144.35,142.27,476.68,439.19699999999995,142.23,482.13,442.49300000000005,138.59,542.47,368.769,137.486,541.187,138.59,542.47,368.769,137.486,541.187,26.26,237.92,26.235,507.404,20.078,5.582999999999999
1508596200000,144.64,144.35,142.27,478.69,447.43699999999995,142.23,481.12,443.408,138.59,546.13,369.955,137.486,544.849,138.59,546.13,369.955,137.486,544.849,26.26,245.78,25.329,512.8969999999999,18.253,5.582999999999999
