time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1508598000000,144.64,144.49,142.77,471.65,441.94300000000004,142.65,479.12,440.662,139.24,547.05,370.597,138.115,544.849,139.24,547.05,370.597,138.115,544.849,26.33,248.03,26.235,512.8969999999999,18.253,4.968
1508599800000,144.64,144.49,142.77,471.65,441.94300000000004,142.65,478.11,440.662,139.24,542.47,365.605,138.115,541.187,139.24,542.47,365.605,138.115,541.187,26.33,243.54,26.235,511.066,18.09,4.968
1508601600000,144.7,144.52,142.69,471.65,441.94300000000004,142.62,479.12,446.155,139.2,546.13,363.63300000000004,138.096,544.849,139.2,546.13,363.63300000000004,138.096,544.849,26.18,245.78,25.334,514.7280000000001,16.168,4.953
1508603400000,144.7,144.52,142.69,470.74,437.366,142.62,478.11,441.577,139.2,536.06,367.075,138.096,534.778,139.2,536.06,367.075,138.096,534.778,26.18,233.36,26.235,507.404,19.118,5.854
1508605200000,144.62,144.45,142.67,469.74,437.366,142.6,477.21,441.577,139.26,535.14,373.06800000000004,138.153,533.862,139.26,535.14,373.06800000000004,138.153,533.862,26.32,231.79,26.235,505.57199999999995,19.118,5.854
1508607000000,144.62,144.45,142.67,469.74,439.19699999999995,142.6,478.54,444.324,139.26,546.13,371.409,138.153,544.849,139.26,546.13,371.409,138.153,544.849,26.32,246.39,26.025,512.8969999999999,17.896,4.877
1508608800000,151.77,151.6,148.05,480.79,438.098,147.98,493.56,436.908,143.86,535.05,484.327,141.796,532.947,143.86,535.05,484.327,141.796,532.947,33.07,278.97,32.424,545.947,34.345,5.073
1508610600000,154.52,154.35,151.73,485.96,448.16900000000004,151.64,489.83,445.148,145.73,543.29,492.566,143.64600000000002,542.102,145.73,543.29,492.566,143.64600000000002,542.102,33.98,299.41,33.335,548.694,29.212,5.073
1508612400000,154.52,154.35,150.82,481.94,450.915,150.7,483.81,445.148,145.73,542.38,482.445,143.64600000000002,541.187,145.73,542.38,482.445,143.64600000000002,541.187,33.07,298.06,32.42,547.778,23.502,4.436
1508614200000,154.12,153.91,150.82,467.87,448.16900000000004,150.7,465.57,446.155,145.73,545.12,485.901,143.83700000000002,542.102,145.73,545.12,485.901,143.83700000000002,542.102,33.97,293.12,32.42,540.4540000000001,14.204,4.436
1508616000000,153.2,152.99,150.82,461.59,421.344,150.7,467.58,422.99199999999996,145.73,541.37,479.099,143.83700000000002,539.355,145.73,541.37,479.099,143.83700000000002,539.355,33.07,289.53,31.518,536.7919999999999,31.848000000000003,7.814
1508617800000,153.2,152.99,150.82,464.9,418.597,150.7,471.75,427.57,145.67,542.29,483.915,143.875,542.102,145.67,542.29,483.915,143.875,542.102,33.07,296.71,32.42,537.7080000000001,34.605,7.814
1508619600000,153.3,153.09,150.67,466.0,429.584,150.63,470.64,428.485,145.67,545.95,483.60699999999997,143.875,543.933,145.67,545.95,483.60699999999997,143.875,543.933,32.92,293.34,32.42,534.961,28.316,7.695
1508621400000,153.3,153.09,150.67,466.0,422.26,150.63,472.61,431.23199999999997,145.71,546.86,486.898,143.856,545.764,145.71,546.86,486.898,143.856,545.764,32.92,298.74,32.501999999999995,539.539,32.353,5.447
1508623200000,153.74,153.55,150.76,468.16,424.091,150.78,472.32,430.316,145.71,549.61,492.07599999999996,143.856,548.511,145.71,549.61,492.07599999999996,143.856,548.511,33.37,303.23,32.501999999999995,542.285,32.363,5.447
1508625000000,153.74,153.55,150.76,467.15,422.26,150.78,472.22,425.73800000000006,145.84,545.03,485.89599999999996,143.93200000000002,543.933,145.84,545.03,485.89599999999996,143.93200000000002,543.933,33.37,295.37,32.374,535.876,34.351,4.685
1508626800000,153.56,153.34,150.72,469.16,424.091,150.72,472.18,426.654,145.84,546.86,486.066,143.93200000000002,545.764,145.84,546.86,486.066,143.93200000000002,545.764,33.31,299.86,32.374,539.539,33.518,4.685
1508628600000,153.56,153.34,150.72,471.08,425.006,150.72,471.08,426.654,145.67,545.03,486.26099999999997,143.856,544.849,145.67,545.03,486.26099999999997,143.856,544.849,33.31,298.81,32.241,538.623,33.593,4.66
1508630400000,153.43,153.2,150.61,470.98,424.091,150.55,471.98,426.654,145.67,545.03,483.14099999999996,143.856,543.933,145.67,545.03,483.14099999999996,143.856,543.933,33.07,298.49,32.241,538.623,34.574,4.66
1508632200000,154.35,154.12,151.52,473.89,432.33,151.47,483.94,440.38699999999994,145.61,549.61,510.088,143.81799999999998,545.764,145.61,549.61,510.088,143.81799999999998,545.764,34.88,307.71,33.34,551.44,31.765,8.713
1508634000000,155.26,155.03,151.52,490.87,442.401,151.47,502.91,455.035,144.7,548.69,552.757,142.90200000000002,547.595,144.7,548.69,552.757,142.90200000000002,547.595,37.58,332.26,36.05,547.778,34.665,12.548
1508635800000,157.09,156.86,153.35,491.92,445.148,153.3,500.94,446.796,146.53,547.78,559.2919999999999,143.81799999999998,545.764,146.53,547.78,559.2919999999999,143.81799999999998,545.764,37.58,331.66,36.955999999999996,547.778,37.625,10.675999999999998
1508637600000,157.09,156.86,153.35,489.91,446.06300000000005,153.3,499.94,447.711,146.53,545.95,562.155,144.733,543.933,146.53,545.95,562.155,144.733,543.933,37.62,329.41,36.955999999999996,542.285,36.719,10.675999999999998
1508639400000,157.09,156.86,153.35,487.9,445.148,153.3,496.93,446.796,147.44,547.78,560.064,144.733,545.764,147.44,547.78,560.064,144.733,545.764,37.6,332.11,36.961,547.778,35.818000000000005,10.495999999999999
1508641200000,158.92,158.7,155.19,485.79,446.06300000000005,155.13,497.84,450.458,148.36,546.86,563.828,145.649,544.849,148.36,546.86,563.828,145.649,544.849,37.6,329.48,36.961,547.778,33.139,8.402999999999999
1508643000000,157.09,156.86,153.35,484.79,444.23199999999997,153.3,492.82,445.88,146.53,545.95,558.187,143.81799999999998,544.849,146.53,545.95,558.187,143.81799999999998,544.849,38.07,330.6,37.001999999999995,548.694,36.071999999999996,9.301
1508644800000,155.26,155.03,152.44,475.75,429.584,152.38,484.79,435.809,146.53,545.03,505.092,144.733,543.933,146.53,545.03,505.092,144.733,543.933,34.43,305.89,33.372,539.539,36.857,4.615
1508646600000,154.35,154.12,151.52,461.14,433.704,151.47,468.61,432.147,146.53,541.37,468.837,144.733,541.187,146.53,541.37,468.837,144.733,541.187,32.62,290.01,31.564,532.214,23.74,4.626
1508648400000,154.35,154.12,151.52,451.07,432.788,151.47,470.62,429.309,146.28,545.03,493.31,144.84799999999998,543.933,146.28,545.03,493.31,144.84799999999998,543.933,33.52,291.13,32.466,534.961,23.462,9.708
1508650200000,157.09,156.86,152.44,492.29,448.077,152.38,482.68,448.535,146.28,544.94,559.471,143.93200000000002,543.933,146.28,544.94,559.471,143.93200000000002,543.933,37.17,330.45,36.086,545.947,28.879,14.720999999999998
1508652000000,157.09,157.78,154.27,477.23,427.02,154.21,505.76,451.282,147.19,544.02,561.378,144.84799999999998,543.933,147.19,544.02,561.378,144.84799999999998,543.933,38.08,330.45,36.988,543.201,42.872,12.261
1508653800000,156.18,155.87,152.42,485.26,433.337,152.42,501.75,427.20300000000003,146.34,540.45,547.1669999999999,143.951,540.179,146.34,540.45,547.1669999999999,143.951,540.179,36.26,311.35,35.189,536.7919999999999,52.108000000000004,9.904
1508655600000,159.84,159.53,156.08,488.28,440.38699999999994,156.08,502.75,441.486,149.08,549.61,569.773,146.69799999999998,548.419,149.08,549.61,569.773,146.69799999999998,548.419,38.07,333.82,36.993,548.694,42.963,11.914000000000001
1508657400000,159.84,159.53,156.08,487.27,436.725,156.08,500.75,434.161,149.08,547.78,569.697,146.69799999999998,545.673,149.08,547.78,569.697,146.69799999999998,545.673,38.07,330.45,36.993,544.116,46.776,7.915
1508659200000,159.84,159.53,156.08,487.27,438.556,156.08,497.74,434.161,150.0,547.78,570.7280000000001,146.69799999999998,546.5880000000001,150.0,547.78,570.7280000000001,146.69799999999998,546.5880000000001,38.4,332.7,37.327,544.116,45.195,7.915
1508661000000,158.01,158.64,154.25,489.28,435.809,154.25,499.74,431.415,148.17,547.78,565.1709999999999,145.782,546.5880000000001,148.17,547.78,565.1709999999999,145.782,546.5880000000001,38.4,329.33,37.327,542.285,48.023,5.725
1508662800000,158.92,158.64,155.17,488.28,435.809,155.17,496.73,429.584,148.17,548.69,564.25,145.782,547.504,148.17,548.69,564.25,145.782,547.504,38.18,332.7,37.103,545.0319999999999,49.092,5.725
1508664600000,159.84,160.47,156.08,486.27,437.64,156.08,497.74,435.077,150.0,547.78,570.714,147.614,547.504,150.0,547.78,570.714,147.614,547.504,38.18,331.57,37.103,543.201,45.398,4.914
1508666400000,158.92,158.64,155.17,484.26,435.809,155.17,497.74,433.246,149.08,544.12,566.9830000000001,146.69799999999998,542.9259999999999,149.08,544.12,566.9830000000001,146.69799999999998,542.9259999999999,38.3,328.2,37.208,539.539,45.91,4.914
1508668200000,159.84,159.55,156.08,486.27,437.64,156.08,498.74,435.077,149.08,545.03,569.752,146.69799999999998,543.842,149.08,545.03,569.752,146.69799999999998,543.842,38.3,328.2,37.208,540.4540000000001,45.104,4.879
1508670000000,158.92,158.64,155.17,486.27,435.809,155.17,496.73,432.33,148.17,541.37,565.123,145.782,540.179,148.17,541.37,565.123,145.782,540.179,38.23,325.96,37.176,537.7080000000001,46.128,4.879
1508671800000,158.01,157.72,154.25,488.28,440.38699999999994,154.25,499.74,440.662,147.25,548.69,564.22,144.86700000000002,547.504,147.25,548.69,564.22,144.86700000000002,547.504,38.23,331.57,37.176,544.116,42.169,4.423
1508673600000,156.18,156.81,152.42,486.27,436.725,152.42,496.73,430.591,146.34,542.29,557.432,143.951,541.095,146.34,542.29,557.432,143.951,541.095,38.04,324.83,36.993,539.539,47.388999999999996,4.423
1508675400000,160.76,160.47,156.08,477.23,439.471,156.08,488.71,444.598,149.08,549.61,568.706,146.69799999999998,549.335,149.08,549.61,568.706,146.69799999999998,549.335,38.04,336.07,36.993,545.0319999999999,36.121,4.313
1508677200000,158.01,157.7,154.27,488.28,435.809,154.25,486.7,429.034,147.27,547.78,563.952,144.86700000000002,546.5880000000001,147.27,547.78,563.952,144.86700000000002,546.5880000000001,37.48,323.71,36.476,534.045,46.77,9.256
1508679000000,159.84,159.53,156.1,488.28,435.809,156.08,486.7,429.034,149.1,543.2,569.379,146.69799999999998,542.01,149.1,543.2,569.379,146.69799999999998,542.01,38.38,327.08,37.376999999999995,540.4540000000001,45.431999999999995,9.161
1508680800000,158.92,158.62,155.19,480.24,429.401,155.17,491.72,430.866,148.19,545.95,566.625,145.782,543.842,148.19,545.95,566.625,145.782,543.842,38.38,327.08,37.376999999999995,538.623,46.613,9.161
1508682600000,159.84,159.53,156.1,484.26,433.06300000000005,156.08,505.76,440.02099999999996,150.02,548.69,568.515,147.614,546.5880000000001,150.02,548.69,568.515,147.614,546.5880000000001,38.11,332.7,37.056999999999995,545.947,45.855,10.065
1508684400000,159.84,159.53,156.1,485.26,435.809,156.08,502.75,440.936,150.02,546.86,568.493,147.614,544.757,150.02,546.86,568.493,147.614,544.757,38.11,329.33,37.056999999999995,543.201,43.293,10.082
1508686200000,158.92,158.62,155.19,483.25,433.06300000000005,155.17,500.75,437.274,148.19,538.62,569.406,145.782,537.433,148.19,538.62,569.406,145.782,537.433,38.44,322.14,37.321999999999996,536.7919999999999,45.50899999999999,10.104
1508688000000,159.84,159.53,156.1,484.26,441.30199999999996,156.08,501.75,439.105,149.1,545.03,569.4,146.69799999999998,543.842,149.1,545.03,569.4,146.69799999999998,543.842,38.44,328.88,37.321999999999996,542.285,41.843999999999994,10.104
1508689800000,158.92,158.62,155.19,482.25,438.556,155.17,498.74,436.35900000000004,149.04,540.45,566.937,146.66,539.264,149.04,540.45,566.937,146.66,539.264,38.68,324.38,37.519,536.7919999999999,42.696999999999996,9.152000000000001
1508691600000,158.01,157.7,154.27,483.25,438.556,154.25,498.74,438.19,148.13,545.95,565.056,145.744,544.757,148.13,545.95,565.056,145.744,544.757,38.68,328.88,37.519,546.863,42.54,8.238999999999999
1508693400000,157.09,156.79,153.35,480.24,433.06300000000005,153.34,506.76,440.936,146.3,543.2,558.622,143.91299999999998,542.01,146.3,543.2,558.622,143.91299999999998,542.01,38.01,326.63,36.988,547.778,45.41,7.272
1508695200000,158.01,157.7,154.27,482.25,438.556,154.25,504.76,443.68300000000005,148.13,550.52,562.284,145.744,548.419,148.13,550.52,562.284,145.744,548.419,38.01,333.37,36.988,554.187,42.617,7.272
1508697000000,157.09,156.79,153.35,482.25,434.894,153.34,506.76,440.02099999999996,147.21,543.2,560.53,144.829,542.01,147.21,543.2,560.53,144.829,542.01,37.93,326.63,36.86,548.694,45.36,7.002000000000001
1508698800000,157.09,157.7,153.35,481.25,435.809,153.34,503.75,440.02099999999996,147.21,544.12,560.447,144.829,542.01,147.21,544.12,560.447,144.829,542.01,37.93,326.63,36.86,548.694,44.468,7.002000000000001
1508700600000,158.01,157.7,154.27,472.2,433.06300000000005,154.25,495.73,441.852,147.77,539.54,566.0790000000001,145.287,538.3480000000001,147.77,539.54,566.0790000000001,145.287,538.3480000000001,37.7,324.38,36.617,543.201,38.858000000000004,6.767
1508702400000,157.09,156.79,153.35,483.25,443.134,153.34,503.75,445.514,146.85,545.95,559.508,144.371,543.842,146.85,545.95,559.508,144.371,543.842,37.7,324.38,36.617,546.863,39.001,6.575
1508704200000,159.84,159.53,155.19,471.2,432.147,156.08,500.75,430.499,148.68,546.86,567.8330000000001,146.202,545.673,148.68,546.86,567.8330000000001,146.202,545.673,38.23,330.0,37.176,545.0319999999999,46.888000000000005,7.486000000000001
1508706000000,158.01,157.7,154.27,479.24,425.647,154.25,498.74,425.92199999999997,147.77,545.95,565.078,145.287,544.757,147.77,545.95,565.078,145.287,544.757,38.23,330.0,37.176,548.694,50.849,7.358
1508707800000,158.92,158.62,155.19,482.25,427.478,155.17,500.75,425.006,148.68,547.78,565.998,146.202,546.5880000000001,148.68,547.78,565.998,146.202,546.5880000000001,37.8,330.0,36.75,549.609,52.79,5.35
1508709600000,158.01,158.62,155.19,480.2,425.647,155.17,496.59,422.26,147.77,543.2,565.196,145.287,542.9259999999999,147.77,543.2,565.196,145.287,542.9259999999999,37.8,327.01,36.75,546.863,53.004,4.45
1508711400000,158.92,158.62,155.19,481.25,432.056,155.17,493.39,425.92199999999997,148.68,549.61,567.077,146.202,547.504,148.68,549.61,567.077,146.202,547.504,38.08,330.9,37.02,551.44,48.135,4.45
1508713200000,158.92,158.62,155.19,479.52,428.394,155.17,495.73,425.006,148.68,544.12,565.182,146.202,542.9259999999999,148.68,544.12,565.182,146.202,542.9259999999999,38.08,326.56,37.02,549.609,50.19,4.937
1508715000000,159.84,159.53,156.1,481.49,434.80199999999996,156.08,492.82,428.668,149.6,547.78,565.177,147.118,546.5880000000001,149.6,547.78,565.177,147.118,546.5880000000001,38.27,328.81,37.203,552.356,46.505,4.937
1508716800000,158.01,157.7,154.27,481.78,431.14,154.25,495.83,425.92199999999997,147.77,542.29,563.271,144.371,541.095,147.77,542.29,563.271,144.371,541.095,38.27,323.19,37.203,546.863,49.173,4.879
1508718600000,158.01,157.7,154.27,481.68,431.14,154.25,495.16,426.837,147.77,542.29,565.033,145.287,542.01,147.77,542.29,565.033,145.287,542.01,38.19,325.73,37.13,547.778,49.641999999999996,4.879
1508720400000,158.01,157.7,154.27,483.69,433.88699999999994,154.25,497.16,429.584,147.77,547.78,564.109,145.287,546.5880000000001,147.77,547.78,564.109,145.287,546.5880000000001,38.19,329.1,37.13,554.187,47.824,4.313
1508722200000,156.18,155.87,152.44,468.61,424.731,152.42,480.1,427.75300000000004,146.87,540.45,526.026,144.371,539.264,146.87,540.45,526.026,144.371,539.264,35.47,304.39,34.411,537.7080000000001,41.187,4.313
1508724000000,157.09,156.79,153.35,486.7,437.54900000000004,153.34,498.17,429.584,146.87,547.78,561.71,144.371,547.504,146.87,547.78,561.71,144.371,547.504,37.29,330.22,36.224000000000004,552.356,47.508,4.341
1508725800000,158.01,157.7,153.35,484.69,434.80199999999996,154.25,500.17,431.415,146.87,545.95,561.451,144.371,544.757,146.87,545.95,561.451,144.371,544.757,38.2,329.1,37.135,546.863,49.361000000000004,4.341
1508727600000,158.01,157.7,154.27,486.7,439.38,154.25,498.17,433.246,147.79,548.69,564.224,145.287,547.504,147.79,548.69,564.224,145.287,547.504,38.2,331.35,37.135,550.525,45.773999999999994,4.3180000000000005
1508729400000,157.09,156.79,153.35,485.69,434.80199999999996,153.34,501.18,431.415,146.87,545.03,559.573,144.371,543.842,146.87,545.03,559.573,144.371,543.842,38.29,326.85,37.199,546.863,49.556000000000004,4.3180000000000005
1508731200000,158.01,157.7,154.27,487.7,442.126,154.25,497.16,435.077,147.79,549.61,561.368,145.287,548.419,147.79,549.61,561.368,145.287,548.419,38.29,333.59,37.199,553.271,44.005,4.294
1508733000000,157.09,156.79,153.35,473.64,435.718,153.34,490.14,431.598,146.87,550.52,559.464,144.371,550.25,146.87,550.52,559.464,144.371,550.25,37.89,329.1,36.842,543.201,41.159,4.294
1508734800000,158.92,159.53,155.19,484.69,427.478,155.17,490.14,430.68199999999996,148.7,545.95,567.673,146.202,545.673,148.7,545.95,567.673,146.202,545.673,37.89,333.59,36.842,545.0319999999999,50.32,4.835
1508736600000,158.92,158.62,155.19,484.69,421.069,155.17,505.19,431.598,148.7,547.78,567.616,146.202,545.673,148.7,547.78,567.616,146.202,545.673,38.13,329.1,37.052,545.0319999999999,55.94,4.835
1508738400000,159.84,159.53,156.1,479.67,422.9,156.08,499.17,430.68199999999996,149.62,543.2,567.485,147.118,542.9259999999999,149.62,543.2,567.485,147.118,542.9259999999999,38.13,329.1,37.052,542.285,52.385,4.833
1508740200000,159.84,159.53,156.1,479.67,427.478,156.08,497.16,429.767,149.62,545.95,568.452,146.202,544.757,149.62,545.95,568.452,146.202,544.757,38.15,330.22,37.066,547.778,50.57,4.833
1508742000000,158.01,157.7,154.27,477.66,427.478,154.25,496.16,426.105,147.79,542.29,563.933,145.287,540.179,147.79,542.29,563.933,145.287,540.179,38.15,325.73,37.066,544.116,49.497,4.874
1508743800000,158.92,158.62,155.19,480.67,435.718,155.17,493.15,426.105,148.7,542.29,568.649,146.202,542.01,148.7,542.29,568.649,146.202,542.01,38.05,326.85,37.001999999999995,547.778,46.994,4.898
1508745600000,158.92,158.62,155.19,478.66,433.88699999999994,155.17,492.15,426.105,148.7,545.03,564.9630000000001,146.202,543.842,148.7,545.03,564.9630000000001,146.202,543.842,38.05,330.22,37.001999999999995,549.609,46.016999999999996,4.898
1508747400000,160.76,160.45,157.02,482.64,441.211,157.0,492.25,429.767,149.62,547.78,571.504,147.118,547.504,149.62,547.78,571.504,147.118,547.504,38.28,334.27,37.226,553.271,43.376000000000005,4.779
1508749200000,158.92,158.62,155.19,480.63,438.464,155.17,496.26,431.598,148.7,546.86,565.898,146.202,544.757,148.7,546.86,565.898,146.202,544.757,38.28,329.93,37.226,549.609,44.417,4.779
1508751000000,161.67,162.28,157.93,482.64,444.87300000000005,157.91,495.26,437.091,151.47,550.52,572.526,148.968,549.335,151.47,550.52,572.526,148.968,549.335,38.33,338.24,37.254,551.44,39.885999999999996,4.688
1508752800000,159.84,159.53,156.1,485.65,443.042,156.08,498.27,435.26,149.64,548.69,569.7230000000001,147.137,547.504,149.64,548.69,569.7230000000001,147.137,547.504,38.33,332.63,37.254,550.525,42.865,4.688
1508754600000,159.84,159.53,156.1,482.64,442.126,156.08,495.26,434.344,148.72,548.69,565.971,146.221,547.504,148.72,548.69,565.971,146.221,547.504,38.41,333.75,37.321999999999996,550.525,41.965,4.684
1508756400000,158.91,158.62,154.27,465.55,426.56300000000005,154.25,487.23,424.274,147.8,539.54,565.019,145.306,538.3480000000001,147.8,539.54,565.019,145.306,538.3480000000001,38.41,324.76,37.321999999999996,541.37,47.476000000000006,4.684
1508758200000,159.82,159.53,155.19,483.64,436.63300000000004,155.17,489.23,433.42900000000003,148.72,546.04,568.687,146.221,546.5880000000001,148.72,546.04,568.687,146.221,546.5880000000001,38.29,333.75,37.231,552.356,43.619,8.524
1508760000000,158.91,158.62,155.19,476.61,429.309,155.17,504.28,436.176,148.72,547.87,567.601,146.221,547.504,148.72,547.87,567.601,146.221,547.504,38.29,332.63,37.231,551.44,47.433,10.347000000000001
1508761800000,157.99,157.7,154.27,478.62,422.9,154.25,504.28,426.105,147.8,546.04,563.049,145.306,544.757,147.8,546.04,563.049,145.306,544.757,37.87,325.89,36.828,548.694,54.886,5.525
1508763600000,161.65,161.37,157.93,479.62,435.718,157.91,502.28,437.091,151.47,550.62,573.105,149.88299999999998,549.335,151.47,550.62,573.105,149.88299999999998,549.335,38.79,330.83,37.744,553.271,44.86,6.6
1508765400000,158.91,158.62,155.19,478.52,425.647,155.17,498.27,422.44300000000004,147.8,546.95,564.587,145.306,545.673,147.8,546.95,564.587,145.306,545.673,38.79,328.88,37.744,546.863,53.3,4.593
1508767200000,157.99,157.7,154.27,482.82,432.056,154.25,499.31,431.689,147.8,548.79,563.502,145.306,548.419,147.8,548.79,563.502,145.306,548.419,37.89,333.15,36.842,556.018,46.849,6.5089999999999995
1508769000000,157.99,157.7,154.27,481.78,432.971,154.25,495.16,429.858,146.89,547.87,562.646,144.39,546.5880000000001,146.89,547.87,562.646,144.39,546.5880000000001,37.89,331.35,36.842,553.271,46.043,5.482
1508770800000,158.91,158.62,155.19,481.68,432.971,155.17,495.16,432.605,147.8,546.95,563.65,146.221,544.757,147.8,546.95,563.65,146.221,544.757,38.57,328.43,37.501,549.609,46.01,5.356
1508772600000,158.91,158.62,155.19,482.68,434.80199999999996,155.17,496.12,433.52,148.72,546.95,565.672,146.221,545.673,148.72,546.95,565.672,146.221,545.673,38.57,330.67,37.501,551.44,45.258,5.356
1508774400000,156.16,155.87,152.44,479.52,432.056,152.42,497.02,435.352,145.97,542.38,555.561,143.475,541.095,145.97,542.38,555.561,143.475,541.095,38.21,323.86,37.148,545.947,43.535,4.97
1508776200000,161.65,161.37,157.93,483.64,443.042,157.91,497.26,441.76,151.47,549.7,561.8919999999999,148.968,548.419,151.47,549.7,561.8919999999999,148.968,548.419,38.21,331.73,37.148,556.018,38.155,5.932
1508778000000,157.99,157.7,154.27,483.64,440.295,154.25,501.28,439.014,146.89,544.21,561.8480000000001,144.39,542.9259999999999,146.89,544.21,561.8480000000001,144.39,542.9259999999999,38.08,326.11,37.016,550.525,42.297,6.834
1508779800000,157.99,157.7,154.27,480.63,438.464,154.25,494.25,436.267,147.8,545.12,560.875,145.306,543.842,147.8,545.12,560.875,145.306,543.842,38.08,329.71,37.016,550.525,42.397,6.834
1508781600000,158.91,158.62,155.19,485.55,442.126,155.17,498.55,439.92900000000003,147.8,542.38,565.495,146.221,541.095,147.8,542.38,565.495,146.221,541.095,38.3,325.89,37.222,551.44,40.641,7.111000000000001
1508783400000,157.07,156.77,153.35,482.39,436.63300000000004,153.34,495.87,437.18300000000005,146.89,542.38,558.749,144.39,540.179,146.89,542.38,558.749,144.39,540.179,38.3,324.54,37.222,548.694,42.448,5.104
1508785200000,157.07,156.77,153.35,485.41,435.718,153.34,498.88,433.52,146.89,543.29,560.538,144.39,542.01,146.89,543.29,560.538,144.39,542.01,38.33,327.75,37.258,551.44,46.878,5.09
1508787000000,156.16,156.77,152.44,485.55,438.464,152.42,500.03,439.92900000000003,145.97,541.46,557.841,143.475,540.179,145.97,541.46,557.841,143.475,540.179,38.33,323.93,37.258,548.694,42.193999999999996,5.09
1508788800000,157.99,157.68,154.27,489.71,446.704,154.25,503.04,445.42199999999997,146.89,546.04,563.349,144.39,544.757,146.89,546.04,563.349,144.39,544.757,37.89,329.71,36.823,555.1030000000001,39.508,6.071000000000001
1508790600000,157.07,156.77,153.35,488.95,445.789,153.34,504.0,447.25300000000004,146.89,545.12,560.618,144.39,542.9259999999999,146.89,545.12,560.618,144.39,542.9259999999999,37.89,325.21,36.823,552.356,39.521,5.1160000000000005
1508792400000,158.91,158.6,155.19,493.11,452.19699999999995,155.17,501.99,450.0,148.72,546.95,566.279,146.221,545.673,148.72,546.95,566.279,146.221,545.673,38.0,329.1,36.946999999999996,556.018,35.986999999999995,6.879
1508794200000,157.07,156.77,153.35,467.99,434.80199999999996,153.34,513.02,437.73199999999997,146.89,553.36,559.47,144.371,551.1659999999999,146.89,553.36,559.47,144.371,551.1659999999999,37.1,330.9,36.041,550.525,44.521,8.096
1508796000000,159.82,159.52,156.1,475.89,433.88699999999994,156.08,490.96,422.99199999999996,149.64,546.95,567.741,147.118,545.673,149.64,546.95,567.741,147.118,545.673,38.01,331.95,36.946999999999996,552.356,45.56,9.936
1508797800000,158.91,158.58,155.19,476.9,435.718,155.17,495.97,422.99199999999996,148.72,542.38,567.839,146.202,541.095,148.72,542.38,567.839,146.202,541.095,38.01,324.09,36.946999999999996,547.778,45.313,9.002
1508799600000,157.99,158.58,154.27,477.9,435.718,154.25,493.97,426.654,147.8,546.95,563.2130000000001,145.287,545.673,147.8,546.95,563.2130000000001,145.287,545.673,38.25,329.71,37.185,552.356,46.158,9.002
1508801400000,158.91,158.58,155.19,480.24,437.54900000000004,155.17,496.88,435.809,148.72,547.87,567.8290000000001,146.202,546.5880000000001,148.72,547.87,567.8290000000001,146.202,546.5880000000001,38.25,330.67,37.185,551.44,41.391999999999996,9.147
1508803200000,156.16,156.75,152.44,477.23,431.14,153.34,493.87,436.725,146.89,546.95,557.67,144.371,545.673,146.89,546.95,557.67,144.371,545.673,38.44,327.3,37.368,547.778,42.52,8.245
1508805000000,157.99,157.67,154.27,480.24,433.88699999999994,154.25,496.88,440.38699999999994,146.89,548.79,561.33,144.371,547.504,146.89,548.79,561.33,144.371,547.504,38.44,330.67,37.368,552.356,42.79,8.245
1508806800000,157.07,156.75,153.35,480.24,432.971,153.34,496.88,439.471,146.89,546.04,558.543,144.371,545.673,146.89,546.04,558.543,144.371,545.673,38.26,329.55,37.19,550.525,42.928999999999995,7.575
1508808600000,157.99,157.67,154.27,483.25,438.464,154.25,498.88,435.809,147.8,548.79,564.186,145.287,547.504,147.8,548.79,564.186,145.287,547.504,38.26,334.04,37.19,555.1030000000001,42.435,5.77
1508810400000,157.07,156.75,153.35,482.25,435.718,153.34,500.89,438.556,146.89,546.95,559.495,144.371,545.673,146.89,546.95,559.495,144.371,545.673,38.22,329.26,37.158,547.778,44.95399999999999,5.77
1508812200000,158.91,158.58,155.19,485.84,442.126,155.17,499.89,442.218,148.72,549.7,566.9119999999999,146.202,548.419,148.72,549.7,566.9119999999999,146.202,548.419,38.22,332.7,37.158,552.356,40.385,7.117999999999999
1508814000000,157.99,158.58,154.27,484.83,442.126,154.25,501.89,442.218,147.8,549.7,562.347,145.287,547.504,147.8,549.7,562.347,145.287,547.504,38.25,331.57,37.176,551.44,40.336999999999996,6.2170000000000005
1508815800000,158.91,159.17,155.19,485.84,444.87300000000005,155.17,498.88,443.134,148.72,549.7,565.117,146.202,547.504,148.72,549.7,565.117,146.202,547.504,38.25,333.82,37.176,552.356,39.494,7.119
1508817600000,157.99,158.26,154.27,487.84,446.704,154.25,500.89,444.04900000000004,147.8,547.87,564.146,145.287,545.673,147.8,547.87,564.146,145.287,545.673,38.27,330.45,37.203,551.44,37.758,7.119
1508819400000,157.99,157.34,153.35,487.84,443.957,154.25,500.89,442.218,146.89,546.04,560.257,144.371,544.757,146.89,546.04,560.257,144.371,544.757,38.27,328.2,37.203,551.44,40.681999999999995,7.23
1508821200000,158.91,158.26,154.27,483.83,443.957,155.17,496.88,442.218,147.8,545.12,564.9069999999999,145.287,544.757,147.8,545.12,564.9069999999999,145.287,544.757,37.92,328.2,36.865,548.694,37.051,6.329
1508823000000,157.07,156.43,152.44,472.78,433.88699999999994,152.42,484.83,433.06300000000005,145.97,538.71,557.649,143.455,538.3480000000001,145.97,538.71,557.649,143.455,538.3480000000001,37.92,319.22,36.865,542.285,39.046,4.496
1508824800000,160.74,160.09,157.02,498.88,436.63300000000004,157.0,489.85,433.978,149.64,542.38,571.757,147.118,542.01,149.64,542.38,571.757,147.118,542.01,38.4,329.33,37.359,548.694,51.335,8.466000000000001
1508826600000,157.99,157.32,154.25,489.85,439.655,154.25,504.9,445.33099999999996,147.79,544.67,562.308,145.287,542.194,147.79,544.67,562.308,145.287,542.194,37.62,326.18,36.599000000000004,547.778,42.99100000000001,14.725999999999999
1508828400000,161.65,161.9,157.91,483.83,443.31699999999995,157.91,492.86,439.105,151.45,543.75,573.612,148.94899999999998,542.194,151.45,543.75,573.612,148.94899999999998,542.194,38.54,332.92,37.57,542.285,38.69,13.852
1508830200000,158.91,158.24,155.17,489.85,449.725,155.15,498.88,445.789,147.79,547.41,566.1419999999999,145.287,545.856,147.79,547.41,566.1419999999999,145.287,545.856,37.64,329.55,36.668,547.778,37.086999999999996,15.668
1508832000000,157.99,158.24,154.25,478.81,438.73900000000003,154.23,489.85,439.38,147.79,538.26,564.464,145.287,537.616,147.79,538.26,564.464,145.287,537.616,38.68,327.3,37.698,545.0319999999999,36.400999999999996,14.76
1508833800000,157.99,157.32,154.25,488.85,451.556,154.23,495.87,451.282,147.79,553.82,561.743,145.287,553.18,147.79,553.82,561.743,145.287,553.18,37.78,336.29,36.796,551.44,31.726999999999997,12.689
1508835600000,157.07,157.32,153.32,482.82,434.161,153.32,490.86,430.041,146.87,537.34,561.694,144.371,537.616,146.87,537.34,561.694,144.371,537.616,38.68,323.93,36.796,540.4540000000001,45.876999999999995,8.943999999999999
1508837400000,157.99,158.24,154.23,487.84,438.73900000000003,154.23,493.87,433.704,147.79,551.07,562.73,145.287,550.433,147.79,551.07,562.73,145.287,550.433,37.78,335.17,36.778,552.356,44.068999999999996,4.965
1508839200000,157.07,156.41,153.32,484.83,435.077,153.32,492.86,430.957,146.87,547.41,558.134,144.371,544.94,146.87,547.41,558.134,144.371,544.94,37.78,328.43,36.778,547.778,46.105,5.033
1508841000000,159.82,159.15,156.06,487.84,442.401,156.06,493.87,436.45,148.7,550.16,567.346,146.202,550.433,148.7,550.16,567.346,146.202,550.433,37.99,336.29,36.900999999999996,554.187,42.489,5.033
1508842800000,157.99,158.24,154.23,488.85,439.655,154.23,494.87,434.619,147.79,547.41,562.7,145.287,546.771,147.79,547.41,562.7,145.287,546.771,37.99,331.8,36.900999999999996,550.525,44.323,4.8919999999999995
1508844600000,159.82,159.15,156.06,486.84,442.401,156.06,491.86,436.45,148.7,548.33,566.318,146.202,547.687,148.7,548.33,566.318,146.202,547.687,38.13,334.04,37.066,551.44,41.711999999999996,4.937
1508846400000,159.82,159.15,155.15,481.82,440.57,155.15,488.85,443.866,148.7,545.58,567.3380000000001,146.202,544.94,148.7,545.58,567.3380000000001,146.202,544.94,38.13,330.67,37.066,546.863,34.606,4.937
1508848200000,157.07,156.41,152.4,476.8,434.161,152.38,493.87,434.711,145.95,540.09,557.933,143.455,538.531,145.95,540.09,557.933,143.455,538.531,38.29,319.44,37.208,545.0319999999999,44.53,6.066
1508850000000,159.82,159.15,156.06,484.83,432.33,156.04,498.88,430.041,149.62,548.24,567.308,147.118,548.602,149.62,548.24,567.308,147.118,548.602,38.29,335.17,37.208,549.609,50.022,9.817
1508851800000,157.07,157.32,153.32,492.86,435.99199999999996,153.3,498.88,432.88,146.87,547.32,561.729,144.371,546.771,146.87,547.32,561.729,144.371,546.771,38.33,329.55,37.345,548.694,48.648,6.652
1508853600000,158.91,158.24,155.15,487.84,434.161,155.13,492.86,431.04900000000004,148.7,548.24,565.4730000000001,146.202,547.687,148.7,548.24,565.4730000000001,146.202,547.687,38.33,331.8,37.345,551.44,46.97,7.67
1508855400000,158.91,158.24,155.15,488.85,433.246,155.13,492.86,435.626,147.79,547.32,563.46,145.287,545.856,147.79,547.32,563.46,145.287,545.856,38.11,330.67,37.098,549.609,46.744,7.67
1508857200000,159.82,160.07,156.06,488.85,435.99199999999996,156.04,491.86,438.37300000000005,149.62,549.15,568.8919999999999,147.118,547.687,149.62,549.15,568.8919999999999,147.118,547.687,38.11,332.92,37.098,548.694,43.99,6.7379999999999995
1508859000000,158.91,158.24,155.15,488.85,431.415,155.13,493.87,434.711,147.79,547.32,565.214,145.287,546.771,147.79,547.32,565.214,145.287,546.771,38.38,330.67,37.327,548.694,47.728,4.923
1508860800000,160.74,160.07,156.98,489.85,435.99199999999996,156.96,490.86,437.457,150.53,550.98,564.265,148.033,549.518,150.53,550.98,564.265,148.033,549.518,38.38,334.04,37.327,552.356,44.05,6.933
1508862600000,157.07,157.32,153.32,489.85,429.584,153.3,492.86,431.964,146.87,545.49,562.34,144.371,544.025,146.87,545.49,562.34,144.371,544.025,38.32,327.3,37.249,546.863,49.86600000000001,4.997
1508864400000,159.82,159.15,156.06,488.85,437.82300000000004,156.04,491.86,433.795,149.62,551.9,557.563,147.118,549.518,149.62,551.9,557.563,147.118,549.518,38.32,332.92,37.249,556.018,45.091,4.997
1508866200000,156.16,155.49,152.4,487.84,434.161,152.38,492.86,438.37300000000005,145.95,550.98,556.533,143.455,548.602,145.95,550.98,556.533,143.455,548.602,38.13,329.55,37.08,556.018,44.332,4.301
1508868000000,156.16,156.41,152.38,486.84,435.168,152.38,491.86,435.626,145.95,544.57,558.2130000000001,143.455,543.109,145.95,544.57,558.2130000000001,143.455,543.109,38.13,326.18,37.08,551.44,43.59,4.301
1508869800000,157.99,157.32,154.21,488.85,439.746,154.21,492.86,438.281,146.87,550.07,560.893,144.371,548.602,146.87,550.07,560.893,144.371,548.602,37.84,331.8,36.778,556.018,42.32,4.335
1508871600000,156.16,156.41,152.38,485.84,435.168,152.38,490.86,434.619,145.95,543.66,558.169,143.455,542.194,145.95,543.66,558.169,143.455,542.194,37.84,325.06,36.778,548.694,43.448,4.335
1508873400000,157.99,158.24,154.21,491.86,443.408,154.21,495.87,446.52099999999996,147.79,553.73,560.0319999999999,145.287,552.264,147.79,553.73,560.0319999999999,145.287,552.264,37.85,335.17,36.823,559.68,38.853,4.343
1508875200000,156.14,155.47,152.36,490.86,442.49300000000005,152.38,493.87,445.605,145.06,552.81,554.47,142.52100000000002,551.349,145.06,552.81,554.47,142.52100000000002,551.349,37.84,332.47,36.81,555.1030000000001,38.005,4.343
1508877000000,156.16,156.39,152.4,470.77,454.211,152.38,466.74,437.366,146.01,551.9,524.005,144.428,550.433,146.01,551.9,524.005,144.428,550.433,36.03,322.36,35.010999999999996,544.116,18.697,4.558
1508878800000,154.33,153.64,150.57,470.77,448.718,150.55,460.42,422.717,146.01,546.41,483.483,144.428,544.94,146.01,546.41,483.483,144.428,544.94,33.3,295.85,32.292,528.552,22.441,7.672000000000001
1508880600000,156.16,155.47,152.4,477.8,436.725,152.38,479.52,445.605,146.22,551.9,535.974,144.19899999999998,550.433,146.22,551.9,535.974,144.19899999999998,550.433,36.01,321.69,35.001999999999995,550.525,28.038,10.763
1508882400000,157.99,157.3,154.23,488.85,450.458,154.21,502.61,460.254,147.14,556.48,560.943,145.115,555.927,147.14,556.48,560.943,145.115,555.927,37.82,340.78,36.814,554.187,30.006999999999998,16.732
1508884200000,157.07,156.39,153.32,483.83,446.796,153.28,493.58,451.099,146.22,547.32,557.909,144.19899999999998,545.856,146.22,547.32,557.909,144.19899999999998,545.856,37.82,330.67,36.814,545.947,30.921999999999997,16.71
1508886000000,157.07,157.3,153.32,483.83,447.711,153.28,493.58,452.014,147.14,547.32,561.693,144.19899999999998,545.856,147.14,547.32,561.693,144.19899999999998,545.856,38.0,330.67,36.961,550.525,30.023000000000003,15.808
1508887800000,157.07,156.37,153.32,479.81,444.04900000000004,153.28,486.55,446.52099999999996,147.14,540.91,559.606,144.19899999999998,540.363,147.14,540.91,559.606,144.19899999999998,540.363,38.0,327.3,36.961,544.116,31.862,16.752
1508889600000,157.99,157.28,154.23,483.83,451.37300000000005,154.19,491.57,452.93,147.14,549.15,562.368,145.115,547.687,147.14,549.15,562.368,145.115,547.687,38.06,331.8,36.988,551.44,27.284000000000002,14.936
1508891400000,157.99,158.2,154.23,484.83,451.37300000000005,154.19,490.57,451.099,148.05,547.32,562.435,145.115,545.856,148.05,547.32,562.435,145.115,545.856,38.06,330.67,36.988,551.44,28.243000000000002,14.995
1508893200000,159.82,159.11,156.06,484.83,453.204,156.02,489.57,452.93,149.88,550.07,564.288,146.946,547.687,149.88,550.07,564.288,146.946,547.687,38.12,331.8,37.171,553.271,26.436,14.092
1508895000000,157.07,156.37,153.32,484.83,444.965,153.28,489.57,447.43699999999995,146.22,545.49,557.073,144.123,544.025,146.22,545.49,557.073,144.123,544.025,38.22,327.3,37.171,550.525,32.17,9.957
1508896800000,162.57,162.78,158.81,484.83,447.711,158.77,487.56,445.605,151.68,548.24,576.314,149.483,547.687,151.68,548.24,576.314,149.483,547.687,40.07,329.33,38.27,551.44,32.53,8.152000000000001
1508898600000,158.91,158.2,155.15,485.84,447.711,155.11,490.57,446.52099999999996,148.01,545.49,566.07,145.821,544.025,148.01,545.49,566.07,145.821,544.025,38.25,328.2,37.354,549.609,31.967,9.066
1508900400000,161.65,161.86,157.91,480.82,450.458,157.86,482.54,448.352,151.68,550.07,565.873,149.483,548.602,151.68,550.07,565.873,149.483,548.602,38.25,333.59,37.341,551.44,26.500999999999998,8.163
1508902200000,157.99,158.2,154.25,486.84,447.711,154.19,490.57,447.43699999999995,148.01,548.24,563.161,144.905,547.687,148.01,548.24,563.161,144.905,547.687,38.25,331.35,37.341,550.525,32.171,7.992000000000001
1508904000000,161.65,161.86,157.91,468.76,447.711,157.86,479.52,450.18300000000005,150.78,546.41,568.194,148.567,545.856,150.78,546.41,568.194,148.567,545.856,38.25,333.37,37.414,548.694,19.083,7.051
1508905800000,159.82,159.11,155.17,475.79,449.634,155.11,472.49,445.605,148.95,549.24,564.582,145.84,547.687,148.95,549.24,564.582,145.84,547.687,38.25,332.25,37.414,547.778,23.105999999999998,6.239
1508907600000,158.92,158.2,155.17,483.83,446.88699999999994,155.15,476.51,446.52099999999996,148.07,553.82,563.274,145.821,553.18,148.07,553.82,563.274,145.821,553.18,38.47,340.78,37.464,553.271,26.403000000000002,14.62
1508909400000,160.76,160.95,157.0,482.82,440.57,156.98,493.58,441.94300000000004,150.82,547.41,569.005,147.65200000000002,547.687,150.82,547.41,569.005,147.65200000000002,547.687,38.47,335.17,37.464,550.525,39.169000000000004,9.113999999999999
1508911200000,158.01,158.2,154.25,487.84,443.31699999999995,154.23,493.58,445.88,148.07,547.32,564.196,145.821,547.687,148.07,547.32,564.196,145.821,547.687,38.05,334.04,36.997,549.609,36.079,14.710999999999999
1508913000000,159.84,159.11,156.08,486.84,444.23199999999997,156.06,492.58,442.218,148.99,551.9,567.7769999999999,146.736,551.349,148.99,551.9,567.7769999999999,146.736,551.349,38.05,336.29,36.997,551.44,37.12,11.605
1508914800000,158.01,157.28,154.25,485.84,441.486,154.23,492.58,445.056,147.16,548.24,562.352,144.886,547.687,147.16,548.24,562.352,144.886,547.687,38.03,332.92,36.965,553.271,36.015,11.731
1508916600000,159.84,160.03,156.08,485.84,444.23199999999997,156.06,489.57,445.972,149.9,549.15,569.753,146.717,548.602,149.9,549.15,569.753,146.717,548.602,38.03,335.17,36.965,548.694,34.150999999999996,10.815
1508918400000,158.92,158.2,155.17,485.84,442.401,155.15,491.57,445.056,148.07,551.9,563.294,145.80200000000002,550.433,148.07,551.9,563.294,145.80200000000002,550.433,38.08,332.92,36.997,554.187,36.069,9.9
1508920200000,158.92,159.11,155.17,487.75,445.148,155.15,490.47,445.056,148.99,549.15,566.03,146.717,548.602,148.99,549.15,566.03,146.717,548.602,38.08,334.34,36.997,554.187,36.194,9.906
1508922000000,159.69,160.03,155.91,489.75,442.401,155.91,493.48,441.394,148.99,549.15,568.742,146.717,548.602,148.99,549.15,568.742,146.717,548.602,38.31,334.34,37.258,554.187,40.994,8.99
1508923800000,160.6,160.03,156.83,489.75,444.23199999999997,156.83,493.48,441.394,149.9,549.15,569.7040000000001,147.63299999999998,548.602,149.9,549.15,569.7040000000001,147.63299999999998,548.602,38.31,335.46,37.258,553.271,39.251999999999995,7.162000000000001
1508925600000,161.52,160.95,157.74,492.76,448.81,157.74,492.48,444.14099999999996,150.82,550.98,570.721,148.548,550.433,150.82,550.98,570.721,148.548,550.433,38.8,336.58,37.707,556.018,36.488,7.162000000000001
1508927400000,161.52,160.95,157.74,492.76,442.401,157.74,492.48,443.225,150.82,549.15,573.4,148.548,547.687,150.82,549.15,573.4,148.548,547.687,38.8,334.34,37.707,551.44,39.393,5.728
1508929200000,163.35,162.78,159.57,493.77,446.97900000000004,159.57,492.48,445.972,152.65,550.98,569.586,150.379,550.433,152.65,550.98,569.586,150.379,550.433,38.88,335.46,37.785,555.1030000000001,37.648,5.756
1508931000000,160.6,160.03,156.83,493.77,442.401,156.83,494.48,444.14099999999996,149.9,547.32,571.979,147.63299999999998,546.771,149.9,547.32,571.979,147.63299999999998,546.771,38.22,332.32,37.061,551.44,39.905,4.813
1508932800000,161.52,160.95,157.74,493.77,448.81,157.74,491.47,446.88699999999994,150.82,548.24,571.869,147.63299999999998,546.771,150.82,548.24,571.869,147.63299999999998,546.771,38.22,331.19,37.061,551.44,34.842,6.66
1508934600000,162.43,162.78,158.64,485.74,446.06300000000005,158.66,490.47,449.634,151.75,550.07,572.219,149.464,548.602,151.75,550.07,572.219,149.464,548.602,38.23,330.74,37.158,546.863,32.126999999999995,4.788
1508936400000,163.35,163.71,159.57,467.65,428.668,159.57,482.44,440.75300000000004,152.67,531.76,588.683,150.379,531.207,152.67,531.76,588.683,150.379,531.207,39.27,332.77,38.165,530.383,33.503,4.788
1508938200000,156.94,156.39,153.16,478.71,430.499,153.16,483.44,435.26,146.26,549.15,559.325,143.97,547.687,146.26,549.15,559.325,143.97,547.687,38.37,327.15,37.258,552.356,41.283,8.298
1508940000000,158.77,158.24,154.99,480.72,438.73900000000003,154.99,494.48,444.415,148.09,550.98,563.929,145.80200000000002,549.518,148.09,550.98,563.929,145.80200000000002,549.518,38.37,332.77,37.258,553.271,37.321,9.363999999999999
1508941800000,158.77,158.24,154.99,497.78,448.81,154.99,502.51,441.66900000000004,148.09,549.15,562.849,145.80200000000002,548.602,148.09,549.15,562.849,145.80200000000002,548.602,38.29,335.01,37.226,555.1030000000001,43.038000000000004,13.024000000000001
1508943600000,159.69,160.07,155.91,491.76,442.401,155.91,493.48,438.00699999999995,149.94,547.32,567.846,146.717,546.771,149.94,547.32,567.846,146.717,546.771,38.29,331.87,37.245,549.609,42.145,10.176
1508945400000,158.77,158.24,154.99,492.76,448.81,154.99,495.49,437.18300000000005,148.11,550.07,564.111,145.80200000000002,549.518,148.11,550.07,564.111,145.80200000000002,549.518,38.29,332.99,37.245,551.44,40.437,9.253
1508947200000,162.43,161.9,158.66,489.75,449.725,158.66,492.48,438.098,152.69,551.9,563.715,150.379,550.433,152.69,551.9,563.715,150.379,550.433,38.35,333.66,37.309,553.271,38.63,8.352
1508949000000,158.77,158.24,154.99,492.76,446.97900000000004,154.99,495.49,442.676,148.11,548.24,564.391,145.80200000000002,546.771,148.11,548.24,564.391,145.80200000000002,546.771,38.36,330.07,37.304,550.525,39.205,9.145
1508950800000,158.77,158.24,154.99,493.77,448.81,154.99,496.2,444.50699999999995,148.11,547.32,564.374,145.80200000000002,545.856,148.11,547.32,564.374,145.80200000000002,545.856,38.36,330.67,37.304,550.525,37.453,10.045
1508952600000,159.53,159.15,155.76,495.87,451.556,155.74,496.16,445.42199999999997,149.14,550.07,565.241,146.507,548.602,149.14,550.07,565.241,146.507,548.602,38.16,332.92,37.089,554.187,37.469,10.045
1508954400000,158.62,158.24,154.84,493.87,448.81,154.82,496.16,446.338,148.22,546.41,562.366,145.592,545.856,148.22,546.41,562.366,145.592,545.856,38.16,330.67,37.089,550.525,36.611999999999995,9.132
1508956200000,159.53,159.15,155.76,495.87,450.64099999999996,155.74,496.16,449.084,149.14,550.07,565.1419999999999,146.507,548.602,149.14,550.07,565.1419999999999,146.507,548.602,38.07,332.92,37.010999999999996,555.1030000000001,35.817,9.132
1508958000000,158.62,158.24,154.84,496.88,451.556,154.82,498.17,450.915,148.22,549.15,564.205,145.592,548.602,148.22,549.15,564.205,145.592,548.602,38.07,332.92,37.010999999999996,553.271,35.808,9.023
1508959800000,162.28,161.9,158.5,491.0,453.38699999999994,158.49,493.15,450.915,151.89,548.24,566.315,149.254,547.687,151.89,548.24,566.315,149.254,547.687,38.36,332.47,37.249,547.778,31.236,9.023
1508961600000,158.62,158.24,154.84,496.16,451.556,154.82,497.31,448.16900000000004,148.22,544.57,563.4830000000001,145.592,544.025,148.22,544.57,563.4830000000001,145.592,544.025,38.36,327.98,37.249,549.609,36.835,9.899
1508963400000,156.79,156.41,153.01,491.14,439.655,152.99,494.3,439.92900000000003,147.31,539.08,541.6519999999999,144.67600000000002,538.531,147.31,539.08,541.6519999999999,144.67600000000002,538.531,37.45,316.74,36.347,545.0319999999999,41.718,5.8
1508965200000,156.83,156.41,153.03,472.16,435.99199999999996,153.01,481.06,444.50699999999995,146.37,540.91,557.908,143.74200000000002,539.447,146.37,540.91,557.908,143.74200000000002,539.447,37.45,321.39,36.347,543.201,31.353,5.379
1508967000000,158.66,158.24,154.86,489.23,446.97900000000004,154.84,478.14,439.014,148.2,548.24,563.2769999999999,145.57299999999998,545.856,148.2,548.24,563.2769999999999,145.57299999999998,545.856,37.45,325.89,36.347,551.44,32.798,8.503
1508968800000,160.49,160.07,156.69,481.3,441.486,156.67,479.15,441.76,150.04,550.98,567.735,147.423,550.433,150.04,550.98,567.735,147.423,550.433,38.35,337.05,37.249,545.947,33.048,10.384
1508970600000,157.74,158.24,153.95,490.29,443.31699999999995,153.93,503.24,444.50699999999995,148.2,550.07,563.947,145.592,548.602,148.2,550.07,563.947,145.592,548.602,38.35,333.84,37.249,553.271,42.781000000000006,12.359000000000002
1508972400000,152.23,151.83,149.37,470.2,445.42199999999997,149.35,483.27,448.99300000000005,145.46,553.73,437.689,143.761,552.264,145.46,553.73,437.689,143.761,552.264,31.07,278.79,29.994,521.2280000000001,18.963,9.027999999999999
1508974200000,153.14,152.74,150.28,474.22,435.077,150.26,494.31,446.246,145.46,543.66,478.616,143.761,544.025,145.46,543.66,478.616,143.761,544.025,31.98,287.78,30.909000000000002,527.637,29.426,11.15
1508976000000,155.89,156.41,152.11,491.3,447.894,152.1,501.33,459.064,146.37,547.32,557.056,144.028,545.856,146.37,547.32,557.056,144.028,545.856,37.43,331.59,36.357,552.356,31.631,17.173
1508977800000,157.72,158.24,153.95,495.27,456.134,153.93,502.29,463.64099999999996,147.29,553.73,562.619,144.94299999999998,552.264,147.29,553.73,562.619,144.94299999999998,552.264,37.43,336.91,36.357,553.271,28.881999999999998,17.179000000000002
1508979600000,157.72,157.32,153.93,490.25,440.57,153.93,498.42,439.838,147.29,544.57,561.271,144.94299999999998,543.109,147.29,544.57,561.271,144.94299999999998,543.109,38.38,326.58,37.272,543.201,44.372,8.191
1508981400000,161.38,160.98,157.59,495.27,446.06300000000005,157.59,501.43,443.5,150.95,553.73,555.715,148.605,552.264,150.95,553.73,555.715,148.605,552.264,38.38,334.44,37.272,555.1030000000001,40.731,6.2139999999999995
1508983200000,159.55,159.15,155.76,493.26,442.401,155.76,499.42,440.75300000000004,149.12,549.15,563.2719999999999,146.774,547.687,149.12,549.15,563.2719999999999,146.774,547.687,38.1,330.62,37.029,549.609,42.629,7.135
1508985000000,163.22,162.82,159.42,488.24,441.486,159.42,494.41,438.00699999999995,152.78,549.15,560.21,150.436,548.602,152.78,549.15,560.21,150.436,548.602,38.14,331.52,37.02,552.356,42.873000000000005,5.199
1508986800000,158.64,158.24,154.84,494.26,438.73900000000003,154.84,498.42,434.344,148.2,547.32,564.07,145.859,545.856,148.2,547.32,564.07,145.859,545.856,38.11,329.27,37.007,551.44,47.013000000000005,5.199
1508988600000,163.22,162.82,159.42,473.17,434.161,159.42,485.37,437.091,152.78,540.0,566.279,150.436,540.363,152.78,540.0,566.279,150.436,540.363,38.11,324.33,37.226,545.947,36.927,4.295
1508990400000,162.3,162.8,158.49,476.19,438.73900000000003,158.5,482.36,441.66900000000004,152.78,551.9,562.775,150.398,551.349,152.78,551.9,562.775,150.398,551.349,38.11,332.2,37.226,551.44,32.544000000000004,6.145
1508992200000,158.64,158.22,154.82,475.18,433.246,154.84,482.36,435.26,148.2,551.9,560.878,144.905,548.602,148.2,551.9,560.878,144.905,548.602,38.16,329.95,37.217,548.694,37.489000000000004,4.885
1508994000000,160.47,160.07,156.65,477.19,430.499,156.67,485.37,423.999,150.05,544.57,565.6990000000001,147.65200000000002,543.109,150.05,544.57,565.6990000000001,147.65200000000002,543.109,38.21,328.15,37.199,548.694,47.443999999999996,6.093999999999999
1508995800000,160.47,160.07,156.65,489.35,436.908,156.67,497.52,429.49199999999996,150.07,550.98,562.039,147.65200000000002,549.518,150.07,550.98,562.039,147.65200000000002,549.518,38.21,332.64,37.199,552.356,48.824,5.186
1508997600000,161.38,160.98,157.57,490.92,438.73900000000003,157.59,496.66,429.49199999999996,150.99,550.98,560.868,148.567,549.518,150.99,550.98,560.868,148.567,549.518,38.12,332.13,37.048,552.356,48.971000000000004,5.186
1508999400000,162.3,161.9,158.49,486.91,437.82300000000004,158.5,493.65,430.408,152.82,550.07,560.943,150.398,549.518,152.82,550.07,560.943,150.398,549.518,38.12,330.1,37.048,548.694,48.169,4.782
1509001200000,158.64,158.24,154.82,488.92,433.246,154.84,494.65,423.999,148.24,543.66,564.874,145.821,542.194,148.24,543.66,564.874,145.821,542.194,38.13,326.51,37.02,545.947,52.18,4.782
1509003000000,161.38,160.98,157.57,490.92,439.655,157.59,496.66,430.408,150.99,549.15,561.0930000000001,149.483,546.771,150.99,549.15,561.0930000000001,149.483,546.771,38.13,327.63,37.02,550.525,47.657,4.828
1509004800000,161.38,160.98,157.57,491.93,437.82300000000004,157.59,495.65,428.577,150.99,542.74,564.0509999999999,148.548,542.194,150.99,542.74,564.0509999999999,148.548,542.194,38.18,325.61,37.010999999999996,549.609,48.641000000000005,4.828
