time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1509006600000,159.55,159.15,155.72,487.91,439.655,155.74,490.64,441.577,149.16,547.32,562.035,146.717,545.856,149.16,547.32,562.035,146.717,545.856,38.18,330.1,37.010999999999996,546.863,38.975,4.3660000000000005
1509008400000,152.21,151.83,148.38,493.93,438.83099999999996,148.41,498.66,438.83099999999996,141.85,542.74,544.795,139.355,542.194,141.85,542.74,544.795,139.355,542.194,36.37,325.61,35.194,552.356,43.193000000000005,7.303999999999999
1509010200000,161.37,160.98,157.53,491.93,449.81699999999995,157.57,495.65,447.07,151.01,548.24,565.117,148.51,547.687,151.01,548.24,565.117,148.51,547.687,38.19,332.35,37.001999999999995,549.609,36.662,9.1
1509012000000,157.7,157.32,153.87,495.94,451.648,153.91,498.66,449.81699999999995,147.35,552.81,561.336,144.84799999999998,552.264,147.35,552.81,561.336,144.84799999999998,552.264,38.19,336.84,37.001999999999995,556.018,36.385999999999996,8.113999999999999
1509013800000,157.7,157.32,153.85,494.94,449.81699999999995,153.91,498.66,451.648,147.35,548.24,561.485,144.84799999999998,547.687,147.35,548.24,561.485,144.84799999999998,547.687,38.24,332.35,36.993,550.525,35.7,8.827
1509015600000,163.2,162.82,159.34,492.93,447.986,159.4,495.65,448.81,152.84,549.15,565.072,150.341,549.518,152.84,549.15,565.072,150.341,549.518,39.16,351.0,37.899,553.271,36.683,7.982
1509017400000,159.53,159.15,155.68,493.93,438.83099999999996,155.74,497.66,442.401,149.18,540.0,567.6619999999999,146.679,538.531,149.18,540.0,567.6619999999999,146.679,538.531,38.39,322.91,37.153,545.0319999999999,44.402,6.997000000000001
1509019200000,163.2,162.82,159.34,498.95,454.395,159.4,498.66,451.556,152.84,553.73,573.132,150.341,552.264,152.84,553.73,573.132,150.341,552.264,39.37,346.28,38.069,549.609,36.05,7.024
1509021000000,158.62,158.24,154.77,486.91,441.577,154.82,493.65,448.901,148.26,543.66,564.755,145.763,542.194,148.26,543.66,564.755,145.763,542.194,38.44,326.96,37.144,545.0319999999999,38.103,7.919
1509022800000,156.79,156.41,152.9,467.82,434.25300000000004,152.95,479.59,436.084,146.43,539.08,558.79,143.97,538.531,146.43,539.08,558.79,143.97,538.531,38.52,325.61,37.208,543.201,32.269,4.9239999999999995
1509024600000,157.7,157.34,153.85,466.81,436.084,153.91,495.51,439.746,147.4,544.48,559.096,144.94299999999998,544.025,147.4,544.48,559.096,144.94299999999998,544.025,37.62,331.23,37.208,547.595,40.348,7.785
1509026400000,156.79,156.43,152.94,467.0,429.675,152.99,496.99,437.457,146.49,546.31,542.481,144.028,545.856,146.49,546.31,542.481,144.028,545.856,36.71,325.46,35.565,544.849,40.238,7.074
1509028200000,155.87,156.43,152.94,484.08,441.577,152.99,500.0,443.866,146.49,551.81,540.567,144.028,549.518,146.49,551.81,540.567,144.028,549.518,36.71,324.33,35.565,553.0880000000001,38.281,8.918
1509030000000,155.87,155.8,152.57,479.06,437.0,152.55,498.99,442.035,146.55,546.31,536.4209999999999,144.218,544.94,146.55,546.31,536.4209999999999,144.218,544.94,36.44,319.84,35.427,549.4259999999999,39.336999999999996,8.918
1509031800000,155.89,155.8,152.57,482.07,439.746,152.55,496.99,441.119,146.55,546.31,538.985,144.218,545.856,146.55,546.31,538.985,144.218,545.856,36.44,322.09,35.427,549.4259999999999,38.445,8.936
1509033600000,155.89,155.53,152.34,482.07,439.746,152.34,498.99,442.95,146.49,545.4,541.063,144.218,544.94,146.49,545.4,541.063,144.218,544.94,36.21,318.71,35.24,547.595,38.461,8.936
1509035400000,154.17,153.7,151.43,473.03,439.746,151.43,488.96,432.88,146.49,549.06,496.715,144.218,547.687,146.49,549.06,496.715,144.218,547.687,33.5,302.99,33.427,539.355,33.527,5.156000000000001
1509037200000,144.98,144.5,143.13,452.91,427.661,142.23,467.86,438.647,139.13,548.14,368.19599999999997,138.687,546.771,139.13,548.14,368.19599999999997,138.687,546.771,27.09,261.42,26.991,496.32599999999996,15.565,5.156000000000001
1509039000000,144.07,143.59,142.22,452.91,423.999,142.23,490.97,442.95,139.13,541.74,360.205,138.687,541.278,139.13,541.74,360.205,138.687,541.278,25.28,235.59,25.173000000000002,505.481,19.969,5.638999999999999
1509040800000,144.07,143.59,142.22,449.88,426.746,142.31,487.96,445.69699999999995,139.16,550.89,361.67800000000005,138.0,549.518,139.16,550.89,361.67800000000005,138.0,549.518,25.28,246.82,25.173000000000002,508.228,17.187,5.638999999999999
1509042600000,144.22,143.99,142.37,448.88,426.746,142.31,489.96,447.528,139.16,549.98,357.75699999999995,138.0,548.602,139.16,549.98,357.75699999999995,138.0,548.602,25.33,241.2,24.930999999999997,510.059,16.268,4.867
1509044400000,144.22,143.99,142.37,452.91,434.07,142.46,490.97,445.69699999999995,139.2,549.98,365.87199999999996,138.115,548.602,139.2,549.98,365.87199999999996,138.115,548.602,25.33,250.19,24.930999999999997,514.636,17.217,4.867
1509046200000,144.5,144.24,142.52,451.9,433.154,142.46,493.88,446.61300000000006,139.2,549.06,362.72900000000004,138.115,547.687,139.2,549.06,362.72900000000004,138.115,547.687,25.85,247.79,25.398000000000003,513.721,17.217,5.4639999999999995
1509048000000,144.5,144.24,142.52,454.78,434.985,142.33,489.96,444.781,139.18,549.06,362.17199999999997,138.096,548.602,139.18,549.06,362.17199999999997,138.096,548.602,25.85,250.19,25.398000000000003,515.552,16.316,5.4639999999999995
1509049800000,144.16,143.97,142.31,452.76,434.07,142.33,493.98,446.61300000000006,139.18,549.06,360.31800000000004,138.096,548.602,139.18,549.06,360.31800000000004,138.096,548.602,25.43,247.94,24.807,514.636,17.314,5.459
1509051600000,143.25,143.05,141.4,450.75,428.577,141.41,495.98,442.95,138.67,549.06,323.92900000000003,137.96200000000002,547.687,138.67,549.06,323.92900000000003,137.96200000000002,547.687,23.62,214.24,22.994,509.14300000000003,18.22,5.459
1509053400000,143.25,143.05,141.4,451.76,431.32300000000004,141.41,505.01,448.444,138.67,554.55,341.751,137.96200000000002,554.095,138.67,554.55,341.751,137.96200000000002,554.095,23.62,241.2,22.994,514.636,18.22,4.769
1509055200000,143.3,143.09,141.62,452.76,431.32300000000004,141.51,505.58,446.61300000000006,138.82,552.72,335.287,137.94299999999998,552.264,138.82,552.72,335.287,137.94299999999998,552.264,23.82,235.07,23.278000000000002,514.636,19.121,4.769
1509057000000,143.3,143.09,141.62,453.63,431.32300000000004,141.51,505.58,444.781,138.82,553.64,342.657,137.94299999999998,553.18,138.82,553.64,342.657,137.94299999999998,553.18,23.82,242.26,23.278000000000002,517.383,20.045,4.723
1509058800000,143.3,143.17,141.8,453.63,432.23900000000003,141.62,507.59,444.781,138.82,550.89,338.334,137.96200000000002,550.433,138.82,550.89,338.334,137.96200000000002,550.433,24.02,235.59,23.493000000000002,515.552,20.045,4.723
1509060600000,143.3,142.25,141.8,472.03,428.577,141.62,518.62,412.28,138.82,509.78,347.19800000000004,137.96200000000002,514.453,138.82,509.78,347.19800000000004,137.96200000000002,514.453,24.92,198.22,24.381,515.552,34.071,10.870999999999999
1509062400000,157.05,156.94,153.74,502.43,454.852,153.55,509.59,459.064,147.12,546.41,546.26,145.344,543.75,147.12,546.41,546.26,145.344,543.75,36.76,311.08,35.285,546.68,35.991,11.054
1509064200000,156.14,156.02,152.82,501.43,450.092,152.63,508.59,451.556,146.2,545.49,559.688,143.513,544.665,146.2,545.49,559.688,143.513,544.665,37.67,329.05,36.187,551.257,39.825,10.123
1509066000000,157.05,156.94,153.74,498.42,454.66900000000004,153.55,506.59,451.556,147.12,547.32,561.448,144.428,547.4119999999999,147.12,547.32,561.448,144.428,547.4119999999999,37.67,332.42,37.094,551.257,37.027,10.123
1509067800000,155.22,155.11,150.99,496.41,448.26,151.71,506.59,446.97900000000004,144.37,544.57,552.217,142.597,543.75,144.37,544.57,552.217,142.597,543.75,38.0,326.8,37.094,552.173,40.773,8.933
1509069600000,156.14,156.02,151.91,473.32,441.852,152.63,486.52,449.725,145.31,546.41,554.845,143.513,544.665,145.31,546.41,554.845,143.513,544.665,38.0,326.8,36.915,548.511,28.418000000000003,5.131
1509071400000,157.05,156.94,152.82,488.39,446.42900000000003,153.55,483.51,442.401,146.22,551.99,560.323,144.428,550.159,146.22,551.99,560.323,144.428,550.159,37.8,332.42,36.915,553.0880000000001,33.369,10.672
1509073200000,157.05,156.94,153.74,487.38,440.02099999999996,153.55,499.42,437.54900000000004,147.14,546.5,560.399,144.428,545.581,147.14,546.5,560.399,144.428,545.581,37.8,331.45,36.946999999999996,551.257,42.302,11.149000000000001
1509075000000,156.14,156.02,152.82,486.19,434.528,152.63,505.54,437.54900000000004,146.22,541.92,546.7919999999999,143.513,541.003,146.22,541.92,546.7919999999999,143.513,541.003,36.99,321.34,36.036,545.764,45.403999999999996,11.149000000000001
1509076800000,156.14,156.02,152.82,489.1,438.19,152.63,507.45,432.88,146.22,546.5,556.867,143.513,545.581,146.22,546.5,556.867,143.513,545.581,37.89,331.3,36.942,550.342,49.278999999999996,13.014000000000001
1509078600000,157.05,156.02,152.82,489.1,440.02099999999996,152.63,508.45,435.626,146.22,545.58,557.874,144.428,544.665,146.22,545.58,557.874,144.428,544.665,37.89,329.05,36.942,548.511,46.729,12.11
1509080400000,156.14,155.11,151.91,488.1,436.35900000000004,151.71,506.44,431.964,145.31,541.92,556.0409999999999,143.513,541.003,145.31,541.92,556.0409999999999,143.513,541.003,37.82,325.68,36.81,548.511,48.705,11.140999999999998
1509082200000,156.14,156.02,152.82,485.09,435.44300000000004,152.63,501.43,442.49300000000005,146.22,544.67,557.011,143.513,543.75,146.22,544.67,557.011,143.513,543.75,37.82,326.8,36.81,551.257,41.606,7.46
1509084000000,156.14,156.02,151.91,484.18,432.69699999999995,151.71,499.52,441.577,145.31,546.5,555.275,143.513,545.581,145.31,546.5,555.275,143.513,545.581,37.84,329.36,36.759,553.0880000000001,42.506,7.46
1509085800000,157.05,156.94,153.74,486.29,437.274,153.55,500.63,444.324,147.14,550.16,559.883,144.428,549.243,147.14,550.16,559.883,144.428,549.243,37.84,334.82,36.759,548.511,40.641999999999996,7.502999999999999
1509087600000,157.05,156.94,153.74,485.33,438.19,153.55,500.67,445.23900000000003,147.14,549.24,559.909,144.428,548.328,147.14,549.24,559.909,144.428,548.328,37.97,332.58,36.897,552.173,40.645,7.502999999999999
1509089400000,157.49,157.19,153.7,487.24,440.02099999999996,153.64,499.57,445.23900000000003,147.08,549.24,561.77,144.562,548.328,147.08,549.24,561.77,144.562,548.328,37.97,334.89,36.897,553.0880000000001,40.65,7.319
1509091200000,157.49,157.19,153.7,488.24,440.02099999999996,153.64,501.57,447.986,147.08,550.16,561.823,144.562,548.328,147.08,550.16,561.823,144.562,548.328,38.06,333.77,37.016,554.004,39.729,7.319
1509093000000,159.32,159.02,155.53,486.23,441.852,155.47,498.56,447.07,148.91,545.58,565.66,146.393,544.665,148.91,545.58,565.66,146.393,544.665,38.06,331.52,37.016,549.4259999999999,37.86,9.202
1509094800000,157.49,157.19,153.7,491.25,448.26,153.64,502.58,449.81699999999995,147.08,551.07,561.064,144.562,550.159,147.08,551.07,561.064,144.562,550.159,38.07,334.89,37.016,555.835,36.965,9.202
1509096600000,157.49,157.19,153.7,487.24,446.42900000000003,153.64,500.57,445.23900000000003,147.08,548.33,560.123,144.562,547.4119999999999,147.08,548.33,560.123,144.562,547.4119999999999,38.07,331.52,37.016,552.173,38.019,8.086
1509098400000,158.07,157.34,153.79,488.24,448.26,153.76,499.57,446.155,147.14,549.24,560.072,144.638,548.328,147.14,549.24,560.072,144.638,548.328,38.02,333.77,36.965,554.004,37.048,8.086
1509100200000,156.23,156.43,152.88,490.25,448.26,152.84,502.58,447.986,146.22,544.67,559.189,143.72299999999998,543.75,146.22,544.67,559.189,143.72299999999998,543.75,38.02,328.15,36.965,548.511,37.063,9.062000000000001
1509102000000,157.15,157.34,153.79,490.25,449.176,153.76,502.58,449.81699999999995,147.14,544.67,560.082,144.638,543.75,147.14,544.67,560.082,144.638,543.75,38.01,328.15,36.993,543.018,37.069,9.964
1509103800000,158.07,158.26,154.71,492.26,450.092,154.67,505.58,450.73199999999997,147.16,543.75,564.811,144.657,542.8340000000001,147.16,543.75,564.811,144.657,542.8340000000001,38.01,325.9,36.993,543.018,37.061,9.964
1509105600000,155.34,155.51,151.96,468.15,440.936,151.92,486.52,447.07,145.32,542.83,553.812,142.826,541.003,145.32,542.83,553.812,142.826,541.003,37.97,321.41,36.888000000000005,541.187,28.142,6.024
1509107400000,160.83,160.09,156.56,496.27,441.852,156.5,487.52,440.662,150.82,543.75,570.492,148.338,542.8340000000001,150.82,543.75,570.492,148.338,542.8340000000001,37.97,330.4,36.888000000000005,542.102,40.907,14.805
1509109200000,153.51,153.66,150.15,491.25,427.20300000000003,150.09,498.56,439.746,144.43,531.85,553.72,141.93,530.0169999999999,144.43,531.85,553.72,141.93,530.0169999999999,37.16,312.2,35.986,533.862,46.172,14.637
1509111000000,155.36,154.59,151.98,480.21,425.37199999999996,151.92,499.57,441.577,146.26,544.67,511.754,143.761,542.8340000000001,146.26,544.67,511.754,143.761,542.8340000000001,35.34,306.58,34.164,540.271,43.695,10.065
1509112800000,157.19,156.43,152.9,476.19,433.61199999999997,152.84,491.54,446.155,146.26,545.58,557.956,143.761,543.75,146.26,545.58,557.956,143.761,543.75,37.16,326.8,35.972,544.849,36.193000000000005,11.071
1509114600000,156.25,156.43,152.9,478.2,429.95,152.84,493.55,442.49300000000005,146.28,541.92,551.484,143.761,541.919,146.28,541.92,551.484,143.761,541.919,38.06,329.05,36.878,548.511,41.126999999999995,6.862
1509116400000,154.42,153.68,151.07,472.17,422.626,151.01,489.53,426.01300000000003,146.28,542.83,492.847,143.761,541.919,146.28,542.83,492.847,143.761,541.919,33.52,296.47,33.257,532.031,43.303000000000004,4.989
1509118200000,151.68,151.85,149.23,466.14,426.379,149.18,476.48,422.626,145.36,541.0,434.163,143.494,541.919,145.36,541.0,434.163,143.494,541.919,29.91,268.39,29.641,511.89,29.98,4.989
1509120000000,151.68,151.85,149.23,463.12,424.548,149.18,469.44,424.457,145.36,542.83,435.398,143.494,541.003,145.36,542.83,435.398,143.494,541.003,29.91,269.51,28.739,507.31199999999995,27.869,4.604
1509121800000,151.6,151.28,149.06,467.14,430.957,149.06,463.41,429.034,145.0,546.5,421.871,143.55100000000002,545.581,145.0,546.5,421.871,143.55100000000002,545.581,29.41,267.27,28.739,504.565,23.814,4.604
1509123600000,151.6,151.28,149.06,464.12,424.548,149.06,466.42,428.119,145.0,541.92,432.287,143.55100000000002,541.003,145.0,541.92,432.287,143.55100000000002,541.003,30.31,272.88,30.039,509.14300000000003,27.735,4.657
1509125400000,153.43,153.11,150.89,484.23,430.957,150.89,490.54,438.00699999999995,144.98,552.91,492.19,143.93200000000002,550.159,144.98,552.91,492.19,143.93200000000002,550.159,33.04,298.72,31.843000000000004,537.524,37.162,4.657
1509127200000,151.6,152.19,149.06,470.16,431.04900000000004,149.06,465.42,430.68199999999996,144.98,543.75,434.341,143.93200000000002,541.919,144.98,543.75,434.341,143.93200000000002,541.919,30.32,267.27,29.133000000000003,508.228,25.708000000000002,5.119
1509129000000,151.6,151.28,149.06,471.16,431.04900000000004,149.06,470.45,434.344,144.98,546.5,437.76300000000003,143.57,545.581,144.98,546.5,437.76300000000003,143.57,545.581,30.32,270.64,29.133000000000003,510.974,25.708000000000002,5.119
1509130800000,154.35,154.02,150.89,488.24,437.274,150.89,505.58,454.028,145.9,541.0,515.189,143.57,540.0880000000001,145.9,541.0,515.189,143.57,540.0880000000001,34.86,299.84,33.650999999999996,538.44,36.344,11.347999999999999
1509132600000,159.84,159.5,155.49,490.25,443.68300000000005,155.47,512.6,461.353,149.56,547.41,555.971,147.194,546.497,149.56,547.41,555.971,147.194,546.497,37.58,324.63,36.357,547.595,36.663000000000004,11.332
1509134400000,156.18,155.83,152.74,485.23,442.767,152.73,505.58,455.49300000000005,145.9,539.17,559.488,143.532,538.257,145.9,539.17,559.488,143.532,538.257,38.49,321.19,37.263000000000005,542.102,34.938,11.328
1509136200000,158.92,158.58,155.49,464.12,434.528,155.47,495.55,456.409,148.66,536.43,566.934,146.278,535.51,148.66,536.43,566.934,146.278,535.51,38.49,320.06,37.263000000000005,536.609,28.513,10.424000000000001
1509138000000,157.09,156.75,152.74,483.22,444.598,152.73,508.59,462.81699999999995,145.92,542.83,559.607,143.532,541.003,145.92,542.83,559.607,143.532,541.003,38.08,323.43,37.043,550.342,32.335,11.328
1509139800000,159.84,159.5,155.49,471.16,426.288,155.47,493.55,441.76,149.58,544.67,567.557,146.278,543.75,149.58,544.67,567.557,146.278,543.75,38.08,330.17,37.043,540.271,39.748000000000005,11.364
1509141600000,156.18,155.83,152.74,493.26,433.61199999999997,152.73,511.6,437.82300000000004,146.83,544.67,560.085,143.532,544.665,146.83,544.67,560.085,143.532,544.665,37.39,329.05,36.869,551.257,51.72,12.276
1509143400000,156.18,155.83,152.74,486.23,429.034,152.73,506.59,435.077,145.92,547.41,557.128,143.532,545.581,145.92,547.41,557.128,143.532,545.581,37.4,325.68,36.869,548.511,51.794,6.688
1509145200000,158.01,157.67,154.58,490.25,433.61199999999997,154.56,504.58,435.99199999999996,147.75,546.5,565.482,145.363,545.581,147.75,546.5,565.482,145.363,545.581,37.4,330.17,36.54,552.173,49.938,8.516
1509147000000,158.92,158.58,155.49,487.24,434.528,155.47,504.58,435.077,148.66,542.83,565.521,146.278,541.003,148.66,542.83,565.521,146.278,541.003,38.3,325.68,36.54,544.849,47.38399999999999,7.615
1509148800000,159.84,159.5,156.41,488.43,440.02099999999996,156.39,500.71,437.82300000000004,149.58,548.33,563.6080000000001,147.194,547.4119999999999,149.58,548.33,563.6080000000001,147.194,547.4119999999999,38.3,331.37,37.126,549.4259999999999,43.744,7.615
1509150600000,158.01,157.67,154.58,488.0,436.35900000000004,154.56,503.62,435.99199999999996,147.75,541.92,565.467,145.363,541.003,147.75,541.92,565.467,145.363,541.003,38.28,325.97,37.126,545.764,46.747,7.651
1509152400000,162.59,162.24,159.15,487.14,439.105,159.13,502.48,442.401,152.32,544.67,568.222,149.94,543.75,152.32,544.67,568.222,149.94,543.75,38.28,325.97,37.176,541.187,43.075,8.615
1509154200000,158.01,158.58,154.58,492.16,440.936,154.56,504.48,439.655,147.75,546.5,565.423,145.363,544.665,147.75,546.5,565.423,145.363,544.665,37.93,327.1,37.176,546.68,44.775,7.7139999999999995
1509156000000,160.76,160.41,156.41,486.13,437.274,156.39,502.48,443.31699999999995,149.58,541.92,570.033,147.194,541.003,149.58,541.92,570.033,147.194,541.003,37.93,324.85,37.222,540.271,43.472,7.7139999999999995
1509157800000,159.84,159.5,156.41,492.16,440.02099999999996,156.39,503.48,443.31699999999995,149.58,543.75,571.031,147.194,541.919,149.58,543.75,571.031,147.194,541.919,38.13,325.97,37.222,542.102,44.928000000000004,7.721
1509159600000,159.84,159.5,156.41,491.15,434.436,156.39,502.48,442.401,149.58,541.92,570.11,147.194,541.003,149.58,541.92,570.11,147.194,541.003,38.13,324.85,37.446,542.102,47.375,6.7620000000000005
1509161400000,163.5,163.16,159.15,491.15,445.514,159.13,502.48,446.97900000000004,153.24,545.58,570.841,150.856,544.665,153.24,545.58,570.841,150.856,544.665,38.31,344.85,37.496,545.764,39.457,7.671
1509163200000,155.19,154.88,151.73,477.1,436.35900000000004,151.71,501.47,447.894,145.86,546.5,508.191,143.475,545.581,145.86,546.5,508.191,143.475,545.581,34.67,305.08,33.875,541.187,35.298,4.845
1509165000000,157.02,156.71,152.65,470.01,435.44300000000004,152.63,494.45,441.486,146.77,542.83,549.284,144.39,541.919,146.77,542.83,549.284,144.39,541.919,36.48,319.61,35.696999999999996,543.018,36.654,5.496
1509166800000,157.02,156.71,152.65,483.08,432.605,152.63,497.42,435.99199999999996,146.77,546.5,552.4590000000001,144.39,546.497,146.77,546.5,552.4590000000001,144.39,546.497,36.48,329.72,35.696999999999996,545.764,43.78,8.402999999999999
1509168600000,156.37,156.29,153.11,482.07,422.534,153.11,505.44,439.655,146.64,542.83,545.221,144.352,541.919,146.64,542.83,545.221,144.352,541.919,36.48,322.98,36.091,543.933,48.739,9.305
1509170400000,156.37,156.29,153.11,481.07,428.027,153.11,505.44,441.486,146.64,547.41,552.64,144.352,546.497,146.64,547.41,552.64,144.352,546.497,37.2,325.23,36.086,543.933,45.155,7.1770000000000005
1509172200000,155.66,156.16,152.19,481.07,439.105,152.17,498.42,437.82300000000004,146.47,549.24,533.328,144.333,547.4119999999999,146.47,549.24,533.328,144.333,547.4119999999999,36.3,315.12,35.185,545.764,40.639,7.082000000000001
1509174000000,158.41,158.91,154.94,494.12,443.68300000000005,154.92,501.43,445.972,148.3,551.07,565.197,146.164,550.159,148.3,551.07,565.197,146.164,550.159,38.11,335.34,36.988,549.4259999999999,41.964,10.967
1509175800000,159.32,158.91,155.85,490.11,440.02099999999996,155.83,502.43,448.718,149.22,543.75,568.979,146.164,543.75,149.22,543.75,568.979,146.164,543.75,38.11,329.72,36.988,543.933,40.214,10.967
1509177600000,159.32,158.91,155.85,487.09,438.098,155.83,499.42,449.634,149.22,541.92,567.943,147.079,541.003,149.22,541.92,567.943,147.079,541.003,38.39,327.48,37.409,540.271,39.606,11.389000000000001
1509179400000,160.24,159.82,155.85,489.1,439.92900000000003,155.83,499.57,448.718,149.22,545.58,570.739,147.079,544.665,149.22,545.58,570.739,147.079,544.665,38.39,331.14,37.409,547.595,38.841,8.588
1509181200000,150.15,149.71,147.58,479.97,429.767,147.58,465.32,430.13300000000004,143.7,538.44,391.315,142.483,537.341,143.7,538.44,391.315,142.483,537.341,28.33,257.67,27.384,511.523,26.223000000000003,5.598
1509183000000,150.15,149.71,147.58,484.99,429.858,147.58,475.37,419.69599999999997,143.7,546.68,388.58,142.483,546.497,143.7,546.68,388.58,142.483,546.497,27.42,256.55,27.384,498.70599999999996,33.098,4.694
1509184800000,150.25,150.02,148.15,488.0,421.527,148.11,465.32,419.69599999999997,144.62,542.1,389.963,143.379,541.919,144.62,542.1,389.963,143.379,541.919,27.42,254.3,26.483,495.959,34.98,4.694
1509186600000,150.25,150.02,148.15,489.0,422.44300000000004,148.11,463.31,427.02,144.62,546.68,391.827,143.379,546.497,144.62,546.68,391.827,143.379,546.497,27.66,255.43,26.483,495.04400000000004,31.064,4.668
1509188400000,150.21,150.02,148.07,483.98,418.78,148.03,463.31,427.02,144.56,543.02,389.589,143.303,542.8340000000001,144.56,543.02,389.589,143.303,542.8340000000001,27.66,252.06,26.675,496.875,31.039,4.668
1509190200000,150.21,150.02,148.05,499.04,434.344,148.03,486.42,431.598,142.79,522.78,474.626,141.491,521.686,142.79,522.78,474.626,141.491,521.686,31.82,259.92,30.323,506.94599999999997,38.731,11.293
1509192000000,149.27,149.1,148.05,488.0,425.189,147.14,470.35,428.027,143.72,547.5,390.714,142.445,547.32,143.72,547.5,390.714,142.445,547.32,27.23,253.18,26.624000000000002,496.875,32.172,4.837
1509193800000,149.27,149.1,148.05,490.97,427.936,147.14,464.27,423.45,143.72,543.84,390.601,142.445,543.658,143.72,543.84,390.601,142.445,543.658,27.23,249.97,26.624000000000002,495.04400000000004,31.298000000000002,4.837
1509195600000,149.83,149.6,147.99,492.87,427.936,147.75,465.32,430.866,144.37,548.42,388.28,143.227,547.32,144.37,548.42,388.28,143.227,547.32,27.11,252.96,26.464000000000002,497.791,28.415,4.712
1509197400000,149.83,149.6,147.99,493.88,428.851,147.75,465.32,430.866,144.37,548.42,390.414,143.227,547.32,144.37,548.42,390.414,143.227,547.32,27.11,253.18,26.464000000000002,498.70599999999996,28.414,4.712
1509199200000,149.79,149.56,147.92,492.87,427.936,147.75,466.32,427.20300000000003,144.39,543.84,392.898,143.246,542.743,144.39,543.84,392.898,143.246,542.743,27.13,249.81,26.491999999999997,495.959,30.504,4.718999999999999
1509201000000,149.79,149.56,147.92,493.88,428.851,147.75,466.32,426.288,144.39,542.93,389.48699999999997,143.246,542.743,144.39,542.93,389.48699999999997,143.246,542.743,27.13,248.46,26.491999999999997,495.04400000000004,30.504,4.718999999999999
1509202800000,149.77,149.56,147.86,494.88,428.851,147.75,467.29,427.20300000000003,144.41,542.93,389.156,143.246,541.827,144.41,542.93,389.156,143.246,541.827,27.07,247.56,26.455,495.04400000000004,31.138,4.7139999999999995
1509204600000,149.77,149.56,147.86,495.88,429.767,147.75,465.32,426.288,144.41,541.09,391.163,143.246,540.9119999999999,144.41,541.09,391.163,143.246,540.9119999999999,27.07,247.56,26.455,495.04400000000004,30.247,4.7139999999999995
1509206400000,150.0,149.75,148.01,495.88,430.68199999999996,147.88,466.32,427.20300000000003,144.45,542.01,389.719,143.303,540.9119999999999,144.45,542.01,389.719,143.303,540.9119999999999,27.28,247.56,26.634,495.04400000000004,31.164,4.703
1509208200000,150.0,149.75,148.01,496.17,430.68199999999996,147.88,466.42,428.119,144.45,542.01,385.043,143.303,541.827,144.45,542.01,385.043,143.303,541.827,27.28,246.6,26.634,495.959,30.244,4.703
1509210000000,150.15,149.92,147.98,495.27,431.598,148.03,467.43,429.034,144.47,542.01,392.75199999999995,143.246,541.827,144.47,542.01,392.75199999999995,143.246,541.827,27.38,248.84,26.739,496.875,30.258000000000003,4.691
1509211800000,152.92,152.67,149.81,506.3,440.75300000000004,149.86,475.47,426.19599999999997,145.38,532.76,479.51199999999994,143.246,533.496,145.38,532.76,479.51199999999994,143.246,533.496,31.97,270.19,31.358,517.2,34.736999999999995,5.566
1509213600000,158.41,158.16,154.38,509.78,454.486,154.44,497.03,454.76099999999997,148.13,544.67,564.178,145.077,543.567,148.13,544.67,564.178,145.077,543.567,38.3,329.57,36.791,551.99,35.268,8.336
1509215400000,157.51,157.25,153.49,494.74,445.148,153.53,485.99,448.16900000000004,146.32,545.58,558.335,144.161,543.567,146.32,545.58,558.335,144.161,543.567,37.66,324.4,37.089,540.0880000000001,33.576,4.511
1509217200000,158.45,158.16,154.38,488.82,446.06300000000005,154.46,479.78,445.42199999999997,147.21,535.51,563.8009999999999,145.039,533.496,147.21,535.51,563.8009999999999,145.039,533.496,38.84,320.06,37.299,539.172,31.61,4.52
1509219000000,159.36,159.11,156.2,497.99,425.006,155.38,480.64,417.59,149.01,538.26,565.436,146.736,538.0740000000001,149.01,538.26,565.436,146.736,538.0740000000001,38.26,330.62,37.318000000000005,543.75,59.0,11.044
1509220800000,159.36,159.11,156.2,491.97,427.75300000000004,156.29,483.65,426.19599999999997,149.01,546.77,566.418,146.755,545.49,149.01,546.77,566.418,146.755,545.49,38.32,333.77,37.409,548.328,60.31,8.673
1509222600000,156.62,156.39,153.41,497.99,427.75300000000004,153.53,485.66,429.126,146.26,540.45,561.441,144.047,539.081,146.26,540.45,561.441,144.047,539.081,37.41,323.21,36.498000000000005,545.306,52.056000000000004,6.422000000000001
1509224400000,160.28,160.05,156.16,494.98,434.161,156.27,484.66,434.619,149.92,545.95,562.148,147.709,544.5740000000001,149.92,545.95,562.148,147.709,544.5740000000001,37.41,328.83,36.498000000000005,549.884,45.903,6.422000000000001
1509226200000,157.53,157.28,154.33,498.99,436.908,154.44,487.67,435.535,147.17,547.78,562.703,144.924,546.405,147.17,547.78,562.703,144.924,546.405,37.88,332.2,37.167,553.5459999999999,45.698,6.35
1509228000000,156.6,156.37,153.41,500.0,435.077,152.61,488.67,441.028,146.26,545.95,559.827,144.009,543.658,146.26,545.95,559.827,144.009,543.658,37.88,326.58,37.167,549.884,45.431999999999995,7.294
1509229800000,161.17,160.95,158.01,501.0,442.401,158.1,491.68,442.85900000000004,151.75,550.52,559.957,148.586,549.1519999999999,151.75,550.52,559.957,148.586,549.1519999999999,38.14,333.32,36.75,555.377,42.226000000000006,7.303
1509231600000,156.6,156.37,153.43,498.99,432.33,153.55,490.68,436.45,146.26,538.62,562.286,144.009,537.25,146.26,538.62,562.286,144.009,537.25,38.17,322.31,36.746,545.306,48.02,6.415
1509233400000,158.43,158.2,154.35,498.42,435.99199999999996,154.46,491.83,441.028,148.09,543.2,564.104,144.924,541.827,148.09,543.2,564.104,144.924,541.827,38.17,325.9,36.746,548.053,45.321000000000005,6.415
1509235200000,156.6,156.37,152.52,497.99,438.73900000000003,152.63,492.4,440.11199999999997,146.26,545.03,558.56,144.009,543.658,146.26,545.03,558.56,144.009,543.658,38.25,324.78,37.185,546.222,43.331,5.181
1509237000000,159.34,159.11,155.26,494.98,440.57,155.38,487.38,436.45,149.01,542.29,564.016,146.755,541.827,149.01,542.29,564.016,146.755,541.827,38.25,325.9,37.185,547.137,44.358000000000004,4.906000000000001
1509238800000,157.51,157.28,154.35,497.99,440.57,154.46,491.4,438.281,147.17,542.29,563.985,144.924,540.9119999999999,147.17,542.29,563.985,144.924,540.9119999999999,38.22,324.78,37.167,548.053,43.64,4.906000000000001
1509240600000,159.34,159.11,155.26,499.04,444.23199999999997,155.38,494.41,441.94300000000004,149.01,540.45,566.797,145.84,539.081,149.01,540.45,566.797,145.84,539.081,38.22,324.78,37.167,541.644,41.595,7.09
1509242400000,161.17,160.95,157.09,499.04,451.556,157.21,493.59,448.352,150.84,544.12,566.867,147.671,542.743,150.84,544.12,566.867,147.671,542.743,37.94,328.44,36.878,546.222,36.234,8.112
1509244200000,159.34,159.11,155.26,498.03,449.725,155.38,495.6,449.26800000000003,149.01,542.29,566.952,146.755,540.9119999999999,149.01,542.29,566.952,146.755,540.9119999999999,37.94,327.32,36.878,544.391,37.404,8.112
1509246000000,160.26,160.03,156.18,491.54,452.472,156.29,488.53,449.26800000000003,149.9,544.12,568.612,147.671,544.5740000000001,149.9,544.12,568.612,147.671,544.5740000000001,38.35,330.85,37.299,543.475,31.017,7.4639999999999995
1509247800000,158.43,159.11,155.26,497.56,451.556,155.38,494.84,450.18300000000005,148.05,544.12,564.773,145.84,542.743,148.05,544.12,564.773,145.84,542.743,38.35,327.48,37.299,544.391,36.921,7.454
1509249600000,159.34,159.11,155.26,494.55,451.556,155.34,489.82,449.26800000000003,148.03,545.03,564.601,145.821,544.5740000000001,148.03,545.03,564.601,145.821,544.5740000000001,38.33,329.72,37.258,543.475,34.571999999999996,6.52
1509251400000,160.26,160.03,156.18,480.5,441.486,156.25,480.78,442.85900000000004,148.97,538.62,568.523,146.755,538.165,148.97,538.62,568.523,146.755,538.165,38.33,325.23,37.258,534.32,33.687,4.503
1509253200000,158.43,158.2,154.35,478.49,437.82300000000004,154.42,475.76,441.028,148.05,531.3,566.355,145.84,530.841,148.05,531.3,566.355,145.84,530.841,38.51,317.37,37.437,526.08,34.759,7.322
1509255000000,160.26,160.03,157.09,500.57,441.486,157.17,479.78,444.69,149.9,555.1,571.2040000000001,147.65200000000002,554.645,149.9,555.1,571.2040000000001,147.65200000000002,554.645,38.51,338.49,37.437,543.475,37.830999999999996,11.287
1509256800000,158.43,158.2,155.26,500.47,441.486,154.42,492.87,435.901,148.07,544.12,564.7280000000001,145.821,544.5740000000001,148.07,544.12,564.7280000000001,145.821,544.5740000000001,38.51,332.26,37.437,543.475,46.03,13.142999999999999
1509258600000,160.26,160.03,156.18,493.45,439.655,156.25,489.86,436.816,149.9,540.45,570.423,147.65200000000002,539.996,149.9,540.45,570.423,147.65200000000002,539.996,38.54,326.65,37.478,538.898,44.466,12.232999999999999
1509260400000,156.6,156.37,152.52,497.46,447.894,152.55,496.89,448.16900000000004,146.22,551.44,558.061,143.99,550.067,146.22,551.44,558.061,143.99,550.067,37.64,330.02,36.576,548.9680000000001,37.157,11.338
1509262200000,160.26,160.03,156.18,495.45,446.06300000000005,156.22,490.87,441.76,149.88,545.95,570.336,147.65200000000002,545.49,149.88,545.95,570.336,147.65200000000002,545.49,38.54,332.26,37.478,546.222,39.658,11.356
1509264000000,159.34,159.11,156.18,498.46,446.97900000000004,155.3,494.88,443.591,148.97,545.95,569.314,146.736,544.5740000000001,148.97,545.95,569.314,146.736,544.5740000000001,38.54,327.77,37.478,541.644,40.696,10.427999999999999
1509265800000,160.26,160.03,156.18,495.45,440.57,156.22,491.87,443.591,149.86,536.79,571.22,146.736,536.3340000000001,149.86,536.79,571.22,146.736,536.3340000000001,38.76,324.4,37.693000000000005,537.982,41.262,11.335999999999999
1509267600000,161.17,160.95,157.09,495.45,446.06300000000005,157.13,492.87,448.16900000000004,150.78,544.12,574.927,147.65200000000002,542.743,150.78,544.12,574.927,147.65200000000002,542.743,38.76,327.77,37.693000000000005,543.475,36.809,10.436
1509269400000,160.26,160.03,157.09,492.44,443.31699999999995,157.13,488.86,444.50699999999995,149.86,539.54,572.034,147.65200000000002,538.165,149.86,539.54,572.034,147.65200000000002,538.165,38.83,325.3,37.693000000000005,542.56,37.044000000000004,9.529
1509271200000,160.26,160.03,156.18,495.45,441.486,156.22,493.88,444.50699999999995,148.95,545.03,570.271,146.736,543.658,148.95,545.03,570.271,146.736,543.658,38.83,328.67,37.693000000000005,547.137,40.813,7.731
1509273000000,158.43,158.2,154.35,493.45,441.486,154.38,491.87,440.845,148.03,541.37,562.878,144.905,540.9119999999999,148.03,541.37,562.878,144.905,540.9119999999999,38.58,325.3,37.515,544.391,41.03,6.841
1509274800000,160.26,160.03,156.18,492.44,446.06300000000005,156.22,487.86,442.676,149.86,544.12,568.5269999999999,146.736,542.743,149.86,544.12,568.5269999999999,146.736,542.743,38.58,328.67,37.515,547.137,36.698,6.841
1509276600000,158.43,158.2,154.35,494.45,443.31699999999995,154.38,492.87,441.76,148.03,543.2,564.893,145.821,542.743,148.03,543.2,564.893,145.821,542.743,38.53,330.92,37.469,548.9680000000001,41.647,7.031000000000001
1509278400000,159.34,159.11,155.26,492.44,444.23199999999997,155.3,487.86,439.92900000000003,148.95,543.2,564.844,145.821,542.743,148.95,543.2,564.844,145.821,542.743,38.53,327.55,37.469,541.644,41.433,6.069
1509280200000,159.34,159.11,155.26,484.41,441.486,155.3,481.83,441.76,148.03,544.12,567.515,145.821,543.658,148.03,544.12,567.515,145.821,543.658,38.3,328.67,37.235,537.982,36.281,5.105
1509282000000,158.43,158.2,154.35,474.22,432.33,154.4,477.81,427.844,148.03,540.45,563.682,144.886,539.996,148.03,540.45,563.682,144.886,539.996,38.3,322.76,37.235,536.151,40.056,7.95
1509283800000,158.43,158.2,155.26,504.34,444.23199999999997,155.32,491.87,444.415,148.03,548.69,565.512,145.80200000000002,547.32,148.03,548.69,565.512,145.80200000000002,547.32,37.78,332.71,36.746,548.9680000000001,42.17,16.51
1509285600000,158.43,158.22,154.33,482.26,432.42199999999997,154.4,481.83,437.091,148.03,538.62,563.905,145.782,538.165,148.03,538.62,563.905,145.782,538.165,37.78,322.83,36.787,540.729,40.336999999999996,8.837
1509287400000,158.41,158.22,154.33,494.31,441.577,154.4,487.86,441.66900000000004,148.03,548.69,563.995,145.782,548.236,148.03,548.69,563.995,145.782,548.236,37.78,332.94,36.787,552.631,39.523,8.837
1509289200000,158.41,158.22,154.33,494.41,440.662,154.4,487.81,440.75300000000004,148.03,545.03,562.9580000000001,145.782,544.5740000000001,148.03,545.03,562.9580000000001,145.782,544.5740000000001,37.89,329.72,36.851,546.222,40.546,9.831
1509291000000,159.32,159.13,155.24,495.31,443.408,155.32,488.86,444.415,148.95,548.69,567.602,146.69799999999998,547.32,148.95,548.69,567.602,146.69799999999998,547.32,37.89,332.94,36.851,548.9680000000001,38.721,9.831
1509292800000,158.41,158.22,154.33,494.31,440.662,154.4,491.87,444.415,148.03,544.12,564.805,145.782,542.743,148.03,544.12,564.805,145.782,542.743,38.08,328.44,37.043,547.137,39.944,9.836
1509294600000,159.32,159.13,155.24,494.31,442.49300000000005,155.32,488.86,443.5,148.95,545.03,566.646,145.782,544.5740000000001,148.95,545.03,566.646,145.782,544.5740000000001,38.08,330.69,37.043,547.137,39.074,8.935
1509296400000,158.41,158.22,155.24,494.41,446.155,154.4,490.97,447.162,148.03,545.95,565.773,145.782,545.49,148.03,545.95,565.773,145.782,545.49,37.87,331.59,36.842,549.884,37.247,8.935
1509298200000,158.41,158.22,154.33,492.4,446.155,154.4,489.39,448.077,148.03,545.95,562.076,144.86700000000002,544.5740000000001,148.03,545.95,562.076,144.86700000000002,544.5740000000001,37.87,328.22,36.842,546.222,34.346,8.853
1509300000000,156.58,156.39,152.5,492.4,441.577,152.57,488.39,444.415,146.2,539.54,550.31,143.951,538.165,146.2,539.54,550.31,143.951,538.165,37.92,319.39,36.865,540.729,37.188,9.775
1509301800000,156.58,156.39,152.5,492.4,439.746,152.57,489.39,443.5,146.2,539.54,544.619,143.951,538.165,146.2,539.54,544.619,143.951,538.165,37.01,316.02,35.963,541.644,38.58,7.957000000000001
1509303600000,156.16,155.97,152.69,493.4,442.49300000000005,152.55,490.39,445.33099999999996,146.22,541.37,548.038,143.91299999999998,540.9119999999999,146.22,541.37,548.038,143.91299999999998,540.9119999999999,37.01,319.39,35.963,545.306,37.715,7.957000000000001
1509305400000,156.16,155.97,152.69,485.37,437.0,152.55,486.38,439.838,146.22,541.37,539.122,143.91299999999998,539.996,146.22,541.37,539.122,143.91299999999998,539.996,36.33,311.53,35.313,540.729,38.495,4.935
1509307200000,156.23,155.99,152.44,491.87,443.408,152.5,489.29,442.584,146.24,546.86,544.195,143.894,546.405,146.24,546.86,544.195,143.894,546.405,36.33,323.73,35.313,550.8,37.492,4.935
1509309000000,156.23,155.99,152.44,486.85,437.915,152.5,485.27,438.92199999999997,146.24,539.54,543.913,143.894,538.165,146.24,539.54,543.913,143.894,538.165,36.33,313.62,35.313,542.56,37.64,4.919
1509310800000,156.06,155.83,152.32,486.81,437.915,152.21,485.99,438.92199999999997,146.14,539.54,544.575,143.83700000000002,538.165,146.14,539.54,544.575,143.83700000000002,538.165,36.33,314.52,35.313,544.391,38.014,4.919
1509312600000,156.06,155.83,152.32,481.11,438.83099999999996,152.21,481.11,438.92199999999997,146.14,534.96,544.118,143.83700000000002,533.5880000000001,146.14,534.96,544.118,143.83700000000002,533.5880000000001,36.7,310.18,35.743,536.151,34.204,4.8469999999999995
1509314400000,156.01,155.76,152.53,494.02,438.83099999999996,152.17,478.1,434.344,146.39,547.78,548.128,143.951,546.405,146.39,547.78,548.128,143.951,546.405,36.7,319.01,35.743,539.813,43.37,8.673
1509316200000,156.01,155.76,152.53,495.02,428.76,152.17,484.13,432.51300000000003,146.39,545.03,552.889,143.951,543.658,146.39,545.03,552.889,143.951,543.658,36.63,321.26,35.514,543.475,48.06,8.673
1509318000000,155.8,155.62,152.02,489.0,427.844,152.1,490.15,437.091,146.22,545.95,526.207,143.91299999999998,543.658,146.22,545.95,526.207,143.91299999999998,543.658,35.72,313.39,35.519,534.32,45.192,6.4879999999999995
1509319800000,155.8,155.62,152.02,488.0,428.76,152.1,491.15,438.92199999999997,146.22,549.61,534.755,143.91299999999998,548.236,146.22,549.61,534.755,143.91299999999998,548.236,35.73,321.26,35.519,542.56,44.015,5.462999999999999
1509321600000,155.72,155.55,152.32,485.99,428.76,152.1,491.15,439.838,146.11,545.03,542.878,143.81799999999998,542.743,146.11,545.03,542.878,143.81799999999998,542.743,36.64,321.26,35.368,543.475,42.566,6.4670000000000005
1509323400000,155.72,155.55,152.32,484.99,427.844,152.1,487.14,437.091,146.11,541.37,538.2,143.81799999999998,539.996,146.11,541.37,538.2,143.81799999999998,539.996,36.64,316.76,35.368,538.898,42.438,6.4670000000000005
1509325200000,155.72,155.55,152.32,488.0,433.337,152.1,491.15,438.92199999999997,145.19,545.95,556.466,143.15,544.665,145.19,545.95,556.466,143.15,544.665,37.22,326.87,36.288000000000004,548.9680000000001,43.531000000000006,6.946000000000001
1509327000000,161.21,161.04,156.9,484.99,437.0,156.67,485.13,437.091,150.68,542.29,565.855,147.72799999999998,541.919,150.68,542.29,565.855,147.72799999999998,541.919,38.12,324.63,37.194,541.644,40.0,6.946000000000001
1509328800000,161.21,161.04,156.9,488.0,440.662,157.59,487.14,439.838,150.68,543.2,563.985,148.643,543.75,150.68,543.2,563.985,148.643,543.75,38.12,328.0,37.194,546.222,39.178000000000004,6.716
1509330600000,157.55,157.38,154.16,484.99,437.915,153.93,489.15,436.176,147.94,539.54,562.934,144.981,538.257,147.94,539.54,562.934,144.981,538.257,38.27,322.38,37.272,540.729,42.883,6.716
1509332400000,163.04,162.87,159.65,487.0,442.49300000000005,159.42,487.14,440.75300000000004,153.43,549.61,566.874,151.409,546.497,153.43,549.61,566.874,151.409,546.497,39.19,334.51,37.313,548.053,38.835,4.852
1509334200000,158.47,158.29,154.16,481.97,431.506,153.93,487.14,432.51300000000003,147.94,539.54,563.498,145.0,537.341,147.94,539.54,563.498,145.0,537.341,38.27,321.03,37.313,538.898,44.67100000000001,4.852
1509336000000,158.47,158.29,155.07,487.0,439.746,154.84,486.13,437.091,147.94,545.95,563.4069999999999,145.916,545.581,147.94,545.95,563.4069999999999,145.916,545.581,38.27,330.02,37.18,551.715,39.144,4.419
1509337800000,159.38,159.21,155.07,472.93,437.915,154.84,476.09,439.838,148.85,539.54,567.988,145.935,539.172,148.85,539.54,567.988,145.935,539.172,38.26,323.28,37.18,544.391,30.548000000000002,4.419
1509339600000,159.38,159.21,155.07,493.02,435.99199999999996,154.84,469.05,430.68199999999996,148.85,541.37,566.19,145.935,541.003,148.85,541.37,566.19,145.935,541.003,38.26,330.02,37.208,545.306,39.711999999999996,8.447000000000001
1509341400000,162.13,161.98,158.77,484.99,428.668,158.5,500.18,446.246,152.53,549.61,563.344,150.532,549.243,152.53,549.61,563.344,150.532,549.243,38.24,333.39,37.208,548.9680000000001,46.659,10.295
1509343200000,158.47,158.33,155.11,481.69,425.92199999999997,154.84,486.42,441.66900000000004,148.89,538.62,566.7869999999999,145.954,537.341,148.89,538.62,566.7869999999999,145.954,537.341,38.28,325.52,37.254,536.151,42.32,10.345
1509345000000,159.38,159.25,156.01,494.74,440.57,155.74,497.46,444.415,148.87,549.61,564.925,146.87,549.243,148.87,549.61,564.925,146.87,549.243,38.28,333.39,37.254,549.884,42.622,9.427
1509346800000,157.55,157.42,153.26,494.74,441.486,152.99,498.46,443.591,147.04,547.78,560.847,144.123,546.497,147.04,547.78,560.847,144.123,546.497,38.08,325.52,37.02,548.053,42.591,9.34
1509348600000,159.38,159.25,155.09,494.74,440.478,154.82,496.46,439.014,148.87,544.12,564.436,145.954,543.75,148.87,544.12,564.436,145.954,543.75,38.08,327.77,37.02,548.9680000000001,44.945,8.437000000000001
1509350400000,153.89,153.77,151.43,472.64,426.746,151.16,469.34,422.534,146.13,535.88,475.605,144.123,534.595,146.13,535.88,475.605,144.123,534.595,32.81,281.71,31.747,519.672,33.658,4.515
1509352200000,152.97,152.86,150.51,465.61,434.25300000000004,150.25,464.31,429.034,146.13,545.95,432.861,144.123,544.665,146.13,545.95,432.861,144.123,544.665,30.1,277.22,29.943,513.263,23.803,4.515
1509354000000,152.06,151.94,149.6,465.61,433.337,149.33,466.32,429.95,145.21,544.12,438.064,143.55100000000002,542.8340000000001,145.21,544.12,438.064,143.55100000000002,542.8340000000001,30.1,270.48,29.041,511.43199999999996,24.756,4.592
1509355800000,138.21,138.06,136.59,489.72,431.506,136.38,464.31,430.774,134.01,553.27,318.339,133.327,549.243,134.01,553.27,318.339,133.327,549.243,23.67,244.64,23.425,489.459,21.118000000000002,4.592
1509357600000,138.21,138.06,136.59,508.78,428.30199999999996,136.38,474.37,423.083,134.01,536.61,351.461,133.327,533.771,134.01,536.61,351.461,133.327,533.771,24.58,204.2,24.322,484.88199999999995,32.828,5.1160000000000005
1509359400000,138.21,138.06,136.74,503.77,427.38599999999997,136.38,469.34,424.091,133.84,532.95,332.61800000000005,132.851,532.855,133.84,532.95,332.61800000000005,132.851,532.855,23.68,200.83,23.410999999999998,486.713,27.514,5.1160000000000005
1509361200000,138.21,138.06,136.74,499.75,435.626,136.38,464.31,425.92199999999997,133.84,545.76,336.147,132.851,544.757,133.84,545.76,336.147,132.851,544.757,23.68,214.31,22.505,485.79699999999997,23.686999999999998,4.833
1509363000000,137.7,137.37,136.21,497.42,431.04900000000004,136.11,463.26,432.33,133.61,541.19,323.81,132.793,541.095,133.61,541.19,323.81,132.793,541.095,22.78,193.19,22.505,483.966,21.86,4.833
1509364800000,137.7,137.37,136.21,499.32,433.795,136.11,463.12,434.161,133.61,545.76,326.858,132.793,545.673,133.61,545.76,326.858,132.793,545.673,22.78,206.83,21.864,485.79699999999997,20.953000000000003,4.832
1509366600000,137.77,137.54,136.17,496.41,431.04900000000004,136.11,464.31,433.246,133.52,543.02,322.647,132.812,542.9259999999999,133.52,543.02,322.647,132.812,542.9259999999999,22.26,194.99,21.864,483.966,20.953000000000003,4.832
1509368400000,137.77,137.54,136.17,497.56,432.88,136.11,465.61,435.077,133.52,545.76,319.447,132.812,544.757,133.52,545.76,319.447,132.812,544.757,22.26,201.66,21.859,486.713,20.872,4.828
1509370200000,137.89,137.64,136.3,498.46,434.711,136.26,468.62,439.655,133.56,550.34,321.862,132.736,549.335,133.56,550.34,321.862,132.736,549.335,22.06,221.95,21.859,491.29,19.968,4.828
1509372000000,137.89,137.64,136.3,498.56,430.13300000000004,136.26,467.72,436.908,133.56,543.93,318.856,132.736,543.842,133.56,543.93,318.856,132.736,543.842,22.97,211.84,22.244,490.375,20.916,4.591
1509373800000,137.73,137.56,136.26,498.61,429.218,136.13,467.62,436.908,133.59,542.1,317.88,132.755,541.095,133.59,542.1,317.88,132.755,541.095,22.07,201.73,22.244,486.713,20.916,4.591
1509375600000,137.73,137.56,136.26,502.72,431.964,136.13,467.62,436.908,133.59,542.1,312.353,132.755,542.01,133.59,542.1,312.353,132.755,542.01,22.07,199.64,22.105999999999998,487.62800000000004,20.783,4.5889999999999995
1509377400000,137.73,137.52,136.17,500.76,453.57099999999997,136.11,466.61,435.99199999999996,133.59,549.43,316.54400000000004,132.736,546.5880000000001,133.59,549.43,316.54400000000004,132.736,546.5880000000001,21.8,201.96,22.105999999999998,486.713,15.763,4.5889999999999995
1509379200000,137.73,137.52,136.17,499.75,440.75300000000004,136.11,468.62,433.246,133.59,544.85,314.313,132.736,543.842,133.59,544.85,314.313,132.736,543.842,21.8,202.41,21.936999999999998,489.459,18.576,4.604
1509381000000,142.31,142.14,139.85,491.73,431.415,139.79,477.67,448.077,134.51,550.43,445.959,133.385,547.504,134.51,550.43,445.959,133.385,547.504,29.41,272.28,29.307,517.2,27.58,4.604
1509382800000,146.09,145.88,143.57,477.67,440.295,143.57,486.71,429.49199999999996,140.33,543.66,415.973,138.172,540.0880000000001,140.33,543.66,415.973,138.172,540.0880000000001,28.09,254.98,27.526,510.88300000000004,28.27,4.404
1509384600000,146.09,145.88,143.57,481.69,443.042,143.57,489.72,428.577,140.33,540.0,409.20099999999996,138.172,539.172,140.33,540.0,409.20099999999996,138.172,539.172,29.0,263.96,28.428,519.122,29.203000000000003,4.404
1509386400000,139.66,139.43,138.04,485.7,443.774,138.06,486.71,440.11199999999997,134.17,535.42,370.20599999999996,133.48,534.595,134.17,535.42,370.20599999999996,133.48,534.595,26.27,240.37,25.718000000000004,506.305,27.059,5.059
1509388200000,139.66,139.43,138.04,485.7,432.23900000000003,138.06,487.71,443.866,134.17,536.33,365.37699999999995,133.48,536.4259999999999,134.17,536.33,365.37699999999995,133.48,536.4259999999999,26.27,244.87,25.718000000000004,506.305,23.793000000000003,5.059
1509390000000,139.68,139.37,137.98,485.7,436.816,137.83,488.72,443.866,134.15,544.57,374.67400000000004,133.08,543.75,134.15,544.57,374.67400000000004,133.08,543.75,26.06,253.85,25.713,510.88300000000004,23.772,4.55
1509391800000,139.68,139.37,137.98,488.72,439.56300000000005,137.83,487.71,442.95,134.15,544.57,366.885,133.08,544.665,134.15,544.57,366.885,133.08,544.665,26.06,251.61,25.713,510.88300000000004,23.805,4.55
1509393600000,139.77,139.47,137.7,487.71,439.56300000000005,137.62,489.72,444.781,134.17,546.41,372.35,133.099,545.581,134.17,546.41,372.35,133.099,545.581,25.83,254.98,25.485,511.798,22.9,4.506
1509395400000,139.77,139.47,137.7,486.71,438.647,137.62,489.72,445.69699999999995,134.17,545.49,367.228,133.099,544.665,134.17,545.49,367.228,133.099,544.665,25.83,252.73,25.485,510.88300000000004,22.869,4.506
1509397200000,139.79,139.76,137.73,488.72,440.478,137.66,490.72,445.69699999999995,134.2,546.41,371.055,133.06,545.581,134.2,546.41,371.055,133.06,545.581,26.33,254.98,25.388,511.798,22.886999999999997,4.539
1509399000000,139.79,139.76,137.73,489.72,439.56300000000005,137.66,489.72,444.781,134.2,543.66,363.944,133.06,543.75,134.2,543.66,363.944,133.06,543.75,26.33,250.48,25.388,510.88300000000004,23.789,4.539
1509400800000,139.66,139.66,137.68,490.72,441.394,137.54,489.72,444.781,134.13,544.57,360.852,133.041,542.8340000000001,134.13,544.57,360.852,133.041,542.8340000000001,25.42,250.48,25.109,509.967,23.789,4.548
1509402600000,139.66,139.66,137.68,489.72,438.647,137.54,489.72,442.95,134.13,541.83,355.67800000000005,133.041,541.003,134.13,541.83,355.67800000000005,133.041,541.003,25.42,243.74,25.109,508.13599999999997,24.048000000000002,4.548
1509404400000,139.87,139.3,137.7,492.73,441.394,137.58,489.72,443.866,134.22,543.66,360.783,133.02200000000002,542.8340000000001,134.22,543.66,360.783,133.02200000000002,542.8340000000001,25.66,247.11,25.155,509.967,24.048000000000002,4.544
1509406200000,139.87,139.3,137.7,492.73,440.478,137.58,490.72,443.866,134.22,541.83,357.00199999999995,133.02200000000002,541.003,134.22,541.83,357.00199999999995,133.02200000000002,541.003,25.66,243.74,25.155,508.13599999999997,24.048000000000002,4.544
1509408000000,139.55,139.18,137.54,491.73,440.478,137.43,491.73,444.781,134.13,541.83,357.06,133.003,541.919,134.13,541.83,357.06,133.003,541.919,25.16,243.74,24.903000000000002,509.051,23.985,4.571000000000001
