time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1509409800000,139.55,139.18,137.54,491.73,440.478,137.43,491.73,445.69699999999995,134.13,542.74,363.635,133.003,540.0880000000001,134.13,542.74,363.635,133.003,540.0880000000001,25.16,242.62,24.903000000000002,509.051,23.985,4.571000000000001
1509411600000,139.51,139.32,137.68,489.72,439.56300000000005,137.52,489.72,443.866,134.05,540.0,362.787,133.003,539.172,134.05,540.0,362.787,133.003,539.172,26.05,241.5,25.169,507.22,23.430999999999997,4.55
1509413400000,150.61,150.38,147.84,507.78,440.478,147.71,517.8,452.472,143.38,548.24,447.73,141.453,549.243,143.38,548.24,447.73,141.453,549.243,30.61,286.43,29.746,548.511,42.335,7.062
1509415200000,155.19,154.96,151.52,506.77,440.662,152.31,514.79,443.225,146.13,533.04,516.967,144.238,533.13,146.13,533.04,516.967,144.238,533.13,35.16,301.04,34.384,538.989,46.141000000000005,4.192
1509417000000,155.19,154.96,151.52,505.77,443.408,152.31,509.78,441.394,146.13,539.45,515.884,144.238,538.623,146.13,539.45,515.884,144.238,538.623,35.16,303.28,33.477,542.651,47.347,4.192
1509418800000,155.49,155.26,152.27,507.78,447.07,152.53,512.79,443.225,146.01,538.53,540.101,144.028,538.623,146.01,538.53,540.101,144.028,538.623,36.07,308.9,35.29,544.482,46.275,4.374
1509420600000,156.41,156.18,153.18,505.77,454.395,153.45,513.79,453.296,146.01,549.52,540.305,144.028,548.694,146.01,549.52,540.305,144.028,548.694,36.97,329.12,36.196,554.553,41.626999999999995,4.486000000000001
1509422400000,140.77,140.54,138.4,477.67,440.662,138.63,476.66,442.767,134.59,533.95,378.564,133.747,530.383,134.59,533.95,378.564,133.747,530.383,27.02,237.0,26.203000000000003,508.685,19.131,4.486000000000001
1509424200000,138.94,138.65,136.53,487.71,446.155,136.76,481.69,447.345,133.67,552.26,353.54699999999997,132.832,550.525,133.67,552.26,353.54699999999997,132.832,550.525,25.2,244.87,24.404,514.178,19.12,4.772
1509426000000,139.85,139.56,137.45,473.65,438.83099999999996,137.68,467.62,440.936,133.67,534.87,369.69699999999995,132.832,534.045,133.67,534.87,369.69699999999995,132.832,534.045,25.2,235.88,25.305999999999997,495.86800000000005,16.26,4.772
1509427800000,139.85,139.56,137.45,463.59,438.83099999999996,137.68,471.64,463.733,134.01,534.87,355.42699999999996,132.946,533.13,134.01,534.87,355.42699999999996,132.946,533.13,24.77,215.66,24.404,486.713,8.707,4.891
1509429600000,139.89,139.18,137.39,454.53,432.42199999999997,137.81,469.63,436.084,134.01,535.14,371.079,132.946,533.496,134.01,535.14,371.079,132.946,533.496,25.69,241.5,25.334,492.20599999999996,14.414000000000001,8.972000000000001
1509431400000,139.89,139.18,137.39,467.62,442.49300000000005,137.81,465.61,432.42199999999997,134.07,548.88,356.295,133.06,548.145,134.07,548.88,356.295,133.06,548.145,25.69,243.74,24.432,494.037,14.414000000000001,8.972000000000001
1509433200000,139.39,139.16,137.31,472.64,441.577,137.37,471.64,444.50699999999995,134.07,541.55,366.656,133.06,540.82,134.07,541.55,366.656,133.06,540.82,25.39,242.62,24.432,496.783,14.562000000000001,13.299000000000001
1509435000000,139.39,139.16,137.31,474.65,442.49300000000005,137.37,466.61,439.014,134.07,546.13,358.83099999999996,132.965,545.398,134.07,546.13,358.83099999999996,132.965,545.398,24.49,241.5,24.427,494.952,14.562000000000001,8.817
1509436800000,139.53,139.2,137.45,473.65,442.49300000000005,137.45,465.61,439.014,134.07,544.3,358.439,132.965,543.567,134.07,544.3,358.439,132.965,543.567,25.41,244.87,24.427,496.783,14.199000000000002,8.817
1509438600000,139.53,139.2,137.45,475.66,444.324,137.45,467.62,440.845,134.15,546.13,365.76,133.08,546.313,134.15,546.13,365.76,133.08,546.313,25.41,247.11,24.674,499.53,14.199000000000002,8.662
1509440400000,139.58,139.47,137.64,475.66,444.324,137.5,467.62,441.76,134.15,546.13,364.69800000000004,133.08,546.313,134.15,546.13,364.69800000000004,133.08,546.313,25.69,248.24,24.674,499.53,13.857000000000001,8.662
1509442200000,140.5,140.38,138.55,475.66,447.986,138.42,470.06,445.42199999999997,134.61,547.96,397.968,133.232,546.313,134.61,547.96,397.968,133.232,546.313,27.49,260.59,26.761999999999997,505.939,13.857000000000001,8.59
1509444000000,148.74,148.64,145.9,500.76,432.788,145.76,504.2,442.85900000000004,140.23,545.21,498.591,138.783,545.398,140.23,545.21,498.591,138.783,545.398,32.99,302.16,32.191,548.9680000000001,43.755,13.075999999999999
1509445800000,146.93,146.83,144.94,475.66,434.07,144.85,480.11,434.161,140.23,537.89,431.93199999999996,138.84,536.243,140.23,537.89,431.93199999999996,138.84,536.243,30.26,280.81,29.458000000000002,519.672,22.903000000000002,8.258
1509447600000,144.18,144.08,143.11,474.65,443.225,143.02,472.07,445.148,139.32,548.88,363.43199999999996,138.84,547.229,139.32,548.88,363.43199999999996,138.84,547.229,25.74,244.87,24.94,502.277,14.577,8.236
1509449400000,144.18,144.08,142.2,469.63,439.56300000000005,142.1,464.02,435.99199999999996,139.32,547.05,366.665,138.134,546.313,139.32,547.05,366.665,138.134,546.313,25.74,250.48,24.94,498.61400000000003,15.482000000000001,5.9639999999999995
1509451200000,144.49,144.28,142.2,469.73,439.56300000000005,142.1,463.98,436.908,139.13,547.05,366.525,138.134,546.313,139.13,547.05,366.525,138.134,546.313,25.49,246.44,25.076999999999998,496.783,15.482000000000001,5.9639999999999995
1509453000000,145.4,145.19,143.28,475.76,429.309,143.19,471.02,433.978,139.13,536.98,414.914,138.248,537.158,139.13,536.98,414.914,138.248,537.158,28.21,251.99,27.783,505.023,24.267,7.898
1509454800000,145.4,145.19,143.28,475.76,423.083,143.19,472.03,438.098,140.04,533.31,381.694,138.248,534.4119999999999,140.04,533.31,381.694,138.248,534.4119999999999,27.28,256.48,26.885,505.939,23.989,7.609
1509456600000,144.49,144.28,142.37,476.81,440.295,142.27,470.92,440.845,139.13,547.96,361.75,138.039,546.313,139.13,547.96,361.75,138.039,546.313,25.48,242.17,25.081999999999997,499.53,16.479,5.422000000000001
1509458400000,144.49,144.28,142.37,474.8,437.54900000000004,142.27,470.92,440.845,139.13,547.05,370.66900000000004,138.039,546.313,139.13,547.05,370.66900000000004,138.039,546.313,25.48,250.04,25.081999999999997,504.108,18.304000000000002,5.422000000000001
1509460200000,144.56,144.35,142.64,478.82,438.464,142.52,469.92,439.92900000000003,139.24,546.13,364.42900000000003,138.077,545.398,139.24,546.13,364.42900000000003,138.077,545.398,25.42,242.17,24.916999999999998,501.361,18.304000000000002,5.385
1509462000000,144.56,144.35,142.64,475.8,438.464,142.52,470.92,441.76,139.24,546.13,368.955,138.077,545.398,139.24,546.13,368.955,138.077,545.398,25.42,245.54,24.916999999999998,503.19199999999995,18.005,5.385
1509463800000,144.66,144.43,142.5,478.82,439.38,142.41,470.92,440.845,139.28,545.21,367.32199999999995,138.115,545.398,139.28,545.21,367.32199999999995,138.115,545.398,25.59,242.17,24.99,502.277,18.005,5.404
1509465600000,144.66,144.43,142.5,475.8,438.464,142.41,471.78,440.845,139.28,544.3,367.731,138.115,543.567,139.28,544.3,367.731,138.115,543.567,25.59,242.17,24.99,503.19199999999995,17.994,5.404
1509467400000,144.5,144.28,142.37,478.82,440.295,142.27,472.79,440.845,139.16,545.21,368.82099999999997,138.058,544.482,139.16,545.21,368.82099999999997,138.058,544.482,25.22,242.17,24.875999999999998,502.277,17.994,5.443
1509469200000,144.5,144.28,142.37,479.82,441.211,142.27,472.79,441.76,139.16,543.38,360.724,138.058,542.651,139.16,543.38,360.724,138.058,542.651,25.22,242.17,24.875999999999998,502.277,18.424,5.443
1509471000000,144.16,143.93,142.29,475.8,442.126,142.2,471.78,443.591,139.13,547.05,365.54400000000004,138.077,548.145,139.13,547.05,365.54400000000004,138.077,548.145,25.26,246.67,24.413,502.277,14.655,5.471
1509472800000,144.16,143.93,142.29,469.77,443.957,142.2,465.75,440.845,139.13,546.13,361.829,138.077,545.398,139.13,546.13,361.829,138.077,545.398,25.26,244.42,25.315,498.61400000000003,13.732999999999999,5.471
1509474600000,144.52,144.31,142.58,467.76,442.126,142.48,466.75,442.676,139.09,551.62,367.434,138.134,550.891,139.09,551.62,367.434,138.134,550.891,25.06,246.67,25.315,502.277,13.732999999999999,4.702
1509476400000,144.52,144.31,142.58,476.81,445.789,142.48,457.7,432.605,139.09,552.54,363.384,138.134,551.807,139.09,552.54,363.384,138.134,551.807,25.07,250.04,24.811999999999998,500.44599999999997,14.520999999999999,10.927
1509478200000,144.28,144.05,142.39,476.81,442.126,142.31,458.71,433.52,139.24,551.62,367.772,138.096,549.976,139.24,551.62,367.772,138.096,549.976,25.98,248.91,24.811999999999998,502.277,15.43,10.366
1509480000000,144.28,144.05,142.39,475.8,437.54900000000004,142.31,472.79,439.92900000000003,139.24,548.88,364.959,138.096,548.145,139.24,548.88,364.959,138.096,548.145,25.98,248.91,24.78,504.108,18.185,8.417
1509481800000,144.26,144.05,142.44,474.9,434.894,142.35,471.88,434.436,139.2,550.71,366.065,138.115,549.06,139.2,550.71,366.065,138.115,549.06,25.99,244.57,24.775,504.108,20.317,11.142000000000001
1509483600000,144.26,144.05,142.44,474.9,435.809,142.35,472.89,435.352,139.2,536.98,364.474,138.115,538.0740000000001,139.2,536.98,364.474,138.115,538.0740000000001,25.99,238.96,24.775,497.699,20.317,6.155
1509485400000,144.56,144.33,142.69,475.9,436.725,142.6,472.89,437.18300000000005,139.26,540.64,364.608,138.039,539.905,139.26,540.64,364.608,138.039,539.905,26.09,240.08,25.581,499.53,20.326,6.01
1509487200000,144.56,144.33,142.69,474.9,438.556,142.6,472.89,439.92900000000003,139.26,544.3,376.406,138.039,544.482,139.26,544.3,376.406,138.039,544.482,26.09,246.82,25.581,501.361,18.449,9.029
1509489000000,144.68,144.47,142.64,476.91,439.471,142.56,473.89,439.92900000000003,139.26,544.3,367.55699999999996,138.077,545.398,139.26,544.3,367.55699999999996,138.077,545.398,25.98,245.7,25.296999999999997,503.19199999999995,18.449,9.029
1509490800000,144.68,144.47,142.64,474.04,438.556,142.56,474.8,441.76,139.26,545.21,373.85400000000004,138.077,544.482,139.26,545.21,373.85400000000004,138.077,544.482,25.98,249.59,25.296999999999997,504.108,18.664,8.514
1509492600000,144.73,144.52,142.58,475.95,438.556,142.48,474.8,440.845,139.22,543.38,369.44599999999997,138.058,542.651,139.22,543.38,369.44599999999997,138.058,542.651,25.86,245.99,25.521,502.277,18.664,8.514
1509494400000,144.73,144.52,142.58,474.94,438.556,142.48,476.38,441.76,139.22,543.38,372.334,138.058,542.651,139.22,543.38,372.334,138.058,542.651,25.86,245.99,25.521,502.277,18.869,8.4
1509496200000,144.56,144.31,142.5,478.96,440.38699999999994,142.43,474.37,440.845,139.2,542.47,373.153,138.191,542.651,139.2,542.47,373.153,138.191,542.651,25.64,244.87,25.485,502.277,18.869,8.4
1509498000000,152.84,153.51,150.78,496.03,444.23199999999997,150.7,512.5,444.324,145.65,555.29,483.022,143.799,552.722,145.65,555.29,483.022,143.799,552.722,32.9,303.28,31.851999999999997,549.976,40.124,10.809000000000001
1509499800000,152.84,152.59,149.86,487.0,440.662,149.79,502.48,443.774,145.65,547.96,461.787,143.799,546.313,145.65,547.96,461.787,143.799,546.313,31.09,286.43,30.936999999999998,538.989,32.974000000000004,10.770999999999999
1509501600000,153.76,153.51,150.78,494.02,439.746,150.7,511.5,438.281,145.42,546.13,490.728,143.703,544.482,145.42,546.13,490.728,143.703,544.482,32.9,293.17,31.848000000000003,548.145,43.739,10.770999999999999
1509503400000,156.5,156.25,152.61,502.05,456.226,152.53,519.52,451.923,146.34,549.79,548.41,143.703,549.06,146.34,549.79,548.41,143.703,549.06,36.52,325.75,35.464,554.553,39.260999999999996,11.687000000000001
1509505200000,150.07,149.85,148.01,485.99,441.76,147.94,498.46,431.781,143.55,537.89,446.39,141.85299999999998,537.158,143.55,537.89,446.39,141.85299999999998,537.158,31.07,278.57,30.049,533.496,34.335,8.676
1509507000000,146.41,146.16,144.35,483.98,437.274,144.26,477.38,441.211,139.87,544.3,419.07800000000003,139.088,544.482,139.87,544.3,419.07800000000003,139.088,544.482,29.28,267.33,28.254,516.101,24.206999999999997,9.066
1509508800000,139.95,139.76,137.92,473.94,443.68300000000005,137.81,470.35,445.789,134.3,542.47,363.963,133.537,541.736,134.3,542.47,363.963,133.537,541.736,25.66,245.99,25.544,499.62199999999996,13.715,9.066
1509510600000,139.95,139.76,137.92,479.25,450.092,137.81,479.72,450.366,134.3,548.88,369.208,133.537,547.229,134.3,548.88,369.208,133.537,547.229,26.56,254.3,25.544,509.69199999999995,14.616,9.816
1509512400000,139.58,139.37,137.64,480.15,449.176,137.52,480.73,450.366,134.19,547.05,367.176,133.041,546.313,134.19,547.05,367.176,133.041,546.313,25.65,251.45,25.191999999999997,508.777,14.616,9.816
1509514200000,139.58,139.37,137.64,476.13,447.345,137.52,474.7,445.789,134.19,543.38,366.57099999999997,133.041,542.651,134.19,543.38,366.57099999999997,133.041,542.651,25.65,249.21,25.191999999999997,505.115,13.606,9.537
1509516000000,141.41,141.2,139.47,474.12,448.26,139.35,471.68,447.62,134.95,543.38,417.566,133.385,542.651,134.95,543.38,417.566,133.385,542.651,29.27,279.54,28.808000000000003,516.101,13.659,10.724
1509517800000,139.58,139.37,137.64,461.05,429.034,137.52,460.62,430.225,134.95,547.96,375.48699999999997,133.385,546.313,134.95,547.96,375.48699999999997,133.385,546.313,25.65,245.84,25.186999999999998,495.959,18.281,9.452
1509519600000,140.5,140.29,137.64,474.12,438.19,137.52,471.68,434.894,134.51,548.05,387.30800000000005,133.156,547.229,134.51,548.05,387.30800000000005,133.156,547.229,26.55,260.89,26.089000000000002,501.45300000000003,19.209,8.752
1509521400000,140.5,140.29,137.83,472.11,435.44300000000004,137.75,469.77,431.23199999999997,134.51,542.56,371.519,133.156,542.651,134.51,542.56,371.519,133.156,542.651,26.55,251.83,26.089000000000002,500.537,20.114,8.752
1509523200000,140.19,139.97,137.83,472.11,436.35900000000004,137.75,469.73,438.556,134.34,543.48,378.199,133.156,542.651,134.34,543.48,378.199,133.156,542.651,27.2,251.99,26.689,496.875,17.369,8.727
1509525000000,140.19,139.97,137.92,473.03,436.35900000000004,137.75,473.61,438.556,134.34,546.22,381.093,133.156,545.398,134.34,546.22,381.093,133.156,545.398,26.29,256.26,25.787,501.45300000000003,18.284000000000002,8.727
1509526800000,140.25,140.02,137.92,472.13,435.44300000000004,137.75,474.61,438.556,134.4,542.56,383.32,133.137,541.736,134.4,542.56,383.32,133.137,541.736,26.29,255.29,25.787,502.36800000000005,19.262,8.542
1509528600000,140.25,140.02,138.02,470.11,433.61199999999997,137.94,475.71,440.38699999999994,134.4,545.31,387.423,133.137,543.567,134.4,545.31,387.423,133.137,543.567,26.52,256.41,26.148000000000003,503.284,19.262,8.542
1509530400000,140.08,139.85,138.02,470.11,433.61199999999997,137.94,475.71,440.38699999999994,134.43,543.48,383.833,133.156,542.651,134.43,543.48,383.833,133.156,542.651,26.52,255.29,26.148000000000003,502.36800000000005,19.022000000000002,8.384
1509532200000,140.08,139.85,138.11,470.11,434.344,138.11,475.71,441.30199999999996,134.43,544.39,389.689,133.156,542.651,134.43,544.39,389.689,133.156,542.651,26.61,256.41,26.158,503.284,19.022000000000002,8.384
1509534000000,143.74,143.51,140.86,502.25,445.972,140.86,500.81,444.69,135.35,551.72,476.995,133.709,551.807,135.35,551.72,476.995,133.709,551.807,32.05,308.09,30.676,543.567,36.203,13.415
1509535800000,139.14,138.92,137.2,506.26,436.816,137.18,480.41,432.971,134.43,553.55,351.879,133.709,550.891,134.43,553.55,351.879,133.709,550.891,24.71,246.53,24.203000000000003,503.284,27.156999999999996,12.699000000000002
1509537600000,138.23,138.0,137.2,509.22,438.647,137.18,480.12,437.54900000000004,134.43,544.39,340.344,132.851,544.482,134.43,544.39,340.344,132.851,544.482,23.8,230.06,23.296999999999997,491.38199999999995,25.276999999999997,8.725
1509539400000,138.23,138.0,136.7,509.22,438.647,136.63,480.12,437.54900000000004,133.96,544.39,343.866,132.851,544.482,133.96,544.39,343.866,132.851,544.482,23.8,230.51,23.296999999999997,487.72,25.284000000000002,9.764
1509541200000,138.46,138.23,136.7,502.2,435.901,136.63,485.14,441.211,133.96,547.14,345.131,132.946,546.313,133.96,547.14,345.131,132.946,546.313,23.97,238.37,23.456999999999997,487.72,25.27,8.729
1509543000000,138.46,138.23,136.88,502.2,436.816,136.78,484.14,441.211,133.94,546.22,345.81800000000004,132.946,546.313,133.94,546.22,345.81800000000004,132.946,546.313,23.97,237.25,23.456999999999997,487.72,25.278000000000002,8.729
1509544800000,138.57,138.34,136.88,502.2,437.73199999999997,136.78,486.15,443.957,133.94,547.14,342.966,132.92700000000002,546.313,133.94,547.14,342.966,132.92700000000002,546.313,23.96,237.25,23.443,488.91,24.377,9.003
1509546600000,138.57,138.34,136.74,503.2,426.837,136.67,486.15,431.598,133.88,539.81,346.97,132.92700000000002,540.82,133.88,539.81,346.97,132.92700000000002,540.82,23.96,233.88,23.443,487.079,28.125,11.921
1509548400000,142.23,142.01,139.49,503.2,438.73900000000003,139.41,483.13,441.028,134.8,540.73,432.95599999999996,133.461,538.989,134.8,540.73,432.95599999999996,133.461,538.989,29.44,270.05,28.909000000000002,511.798,31.735,9.982000000000001
1509550200000,142.23,142.01,139.49,494.18,435.99199999999996,139.41,498.19,436.35900000000004,134.8,539.81,452.72,133.461,539.905,134.8,539.81,452.72,133.461,539.905,31.24,288.02,29.81,529.193,36.347,8.89
1509552000000,142.54,142.31,139.77,484.14,442.95,139.68,491.17,446.796,135.12,543.48,447.74300000000005,133.48,541.736,135.12,543.48,447.74300000000005,133.48,541.736,30.34,282.41,29.81,524.615,25.201999999999998,8.89
1509553800000,142.54,142.31,139.77,482.13,442.95,139.68,479.12,437.64,135.12,544.39,446.539,133.48,542.651,135.12,544.39,446.539,133.48,542.651,31.25,284.65,29.81,520.953,24.273000000000003,13.03
1509555600000,140.71,140.48,138.99,479.36,440.11199999999997,138.94,461.12,430.316,135.33,529.74,396.194,133.347,530.75,135.33,529.74,396.194,133.347,530.75,28.55,262.57,27.677,508.13599999999997,19.285,15.253
1509557400000,140.71,140.48,138.08,477.78,435.535,138.02,474.19,444.04900000000004,134.41,544.48,396.37300000000005,133.347,543.567,134.41,544.48,396.37300000000005,133.347,543.567,27.65,256.72,26.776,509.051,19.294,13.023
1509559200000,140.79,140.56,138.08,487.82,432.788,138.02,485.24,445.88,134.41,540.82,396.167,133.289,540.82,134.41,540.82,396.167,133.289,540.82,27.72,267.96,27.769000000000002,511.798,24.980999999999998,13.927
1509561000000,140.79,140.56,138.31,488.83,435.535,138.21,486.25,448.62699999999995,134.53,544.48,398.93300000000005,133.289,543.567,134.53,544.48,398.93300000000005,133.289,543.567,27.71,262.34,26.862,514.545,24.996,13.927
1509562800000,140.84,140.63,138.31,488.83,435.535,138.21,486.25,447.711,134.53,542.65,403.689,133.289,541.736,134.53,542.65,403.689,133.289,541.736,27.71,261.22,26.862,513.629,24.996,13.622
1509564600000,140.84,140.63,138.63,489.83,434.619,138.53,485.24,446.796,134.66,541.74,395.38199999999995,133.289,540.82,134.66,541.74,395.38199999999995,133.289,540.82,28.43,258.97,27.439,512.714,24.993000000000002,12.720999999999998
1509566400000,133.44,133.21,132.18,503.88,426.837,132.07,485.24,440.38699999999994,129.09,528.55,326.868,127.72,530.475,129.09,528.55,326.868,127.72,530.475,22.85,197.19,22.82,482.41,25.941999999999997,13.413
1509568200000,151.89,151.66,149.69,480.36,431.506,149.6,476.06,431.415,145.76,538.71,445.75300000000004,143.475,539.63,145.76,538.71,445.75300000000004,143.475,539.63,31.09,285.48,30.076,523.7909999999999,31.893,10.338
1509570000000,146.35,146.13,144.16,478.07,430.774,144.1,469.02,429.767,140.21,539.63,399.83099999999996,138.859,538.715,140.21,539.63,399.83099999999996,138.859,538.715,28.35,251.78,27.398000000000003,502.73400000000004,26.775,5.148
1509571800000,146.35,146.13,144.16,480.08,434.436,143.19,470.03,432.51300000000003,140.21,544.21,410.49699999999996,138.859,543.2919999999999,140.21,544.21,410.49699999999996,138.859,543.2919999999999,28.35,261.89,27.398000000000003,509.14300000000003,24.965,5.148
1509573600000,145.84,145.61,143.57,480.08,434.436,143.19,471.03,432.51300000000003,139.68,544.21,401.75300000000004,138.344,543.2919999999999,139.68,544.21,401.75300000000004,138.344,543.2919999999999,27.98,259.64,27.412,510.059,24.965,5.499
1509575400000,145.84,145.61,143.57,483.09,436.267,143.34,469.02,431.598,139.68,542.38,407.23699999999997,138.344,541.461,139.68,542.38,407.23699999999997,138.344,541.461,27.98,260.77,27.412,509.14300000000003,25.193,5.499
1509577200000,145.4,145.17,143.3,482.09,433.52,143.34,470.03,430.68199999999996,139.56,540.55,396.676,138.21,539.63,139.56,540.55,396.676,138.21,539.63,27.31,252.9,26.689,505.481,25.193,5.525
1509579000000,145.4,145.17,143.3,482.09,434.436,143.47,468.01,428.851,139.56,535.97,392.704,138.21,535.9680000000001,139.56,535.97,392.704,138.21,535.9680000000001,28.21,250.66,27.595,502.73400000000004,25.158,5.525
1509580800000,145.38,145.15,143.19,479.07,443.591,143.47,467.01,436.176,139.51,543.29,404.336,138.248,542.377,139.51,543.29,404.336,138.248,542.377,27.31,256.27,26.693,504.565,20.062,5.52
1509582600000,148.13,147.9,145.04,479.07,445.42199999999997,145.08,476.06,446.246,140.44,532.21,462.64599999999996,138.248,532.214,140.44,532.21,462.64599999999996,138.248,532.214,31.82,282.11,31.206999999999997,525.623,17.275,11.847000000000001
1509584400000,149.04,148.82,145.95,481.08,428.668,145.99,498.15,444.781,140.44,542.29,486.035,138.80200000000002,540.4540000000001,140.44,542.29,486.035,138.80200000000002,540.4540000000001,33.63,302.33,32.118,535.693,35.619,11.885
1509586200000,149.04,148.82,145.95,492.12,433.246,145.99,488.11,434.711,140.67,545.03,488.096,138.80200000000002,544.116,140.67,545.03,488.096,138.80200000000002,544.116,32.72,301.21,32.118,533.862,37.56,11.953
1509588000000,148.74,148.51,145.73,495.14,433.246,145.76,486.1,431.964,140.67,540.45,479.57800000000003,138.821,540.4540000000001,140.67,540.45,479.57800000000003,138.821,540.4540000000001,32.72,297.84,32.035,540.271,37.736999999999995,11.953
1509589800000,148.74,148.51,145.73,490.12,428.668,145.76,496.14,439.288,140.77,541.37,484.47900000000004,138.821,540.4540000000001,140.77,541.37,484.47900000000004,138.821,540.4540000000001,32.88,298.96,32.035,540.271,38.696,12.19
1509591600000,148.76,148.53,145.78,491.12,428.668,145.74,494.13,436.542,140.77,539.54,478.972,138.821,538.623,140.77,539.54,478.972,138.821,538.623,32.88,294.47,32.159,539.355,38.703,12.19
1509593400000,147.84,147.61,144.87,485.1,422.26,144.83,483.09,422.809,140.67,531.3,447.959,138.821,531.299,140.67,531.3,447.959,138.821,531.299,31.14,280.99,30.355,523.7909999999999,41.468999999999994,5.973
1509595200000,146.93,146.7,143.95,483.09,417.499,143.91,472.04,426.837,139.76,540.45,415.501,138.382,540.4540000000001,139.76,540.45,415.501,138.382,540.4540000000001,28.43,265.26,28.546999999999997,513.721,35.055,5.038
1509597000000,146.01,145.78,143.95,484.09,422.351,143.91,475.05,428.668,139.76,545.95,415.485,138.382,545.947,139.76,545.95,415.485,138.382,545.947,28.43,268.63,27.645,517.383,33.858000000000004,5.038
1509598800000,146.01,145.78,143.84,485.1,422.351,143.74,474.05,421.344,139.77,540.45,410.74300000000005,138.382,541.37,139.77,540.45,410.74300000000005,138.382,541.37,29.19,266.38,28.552,517.383,35.965,4.5969999999999995
1509600600000,145.86,145.63,143.84,484.09,420.52,143.74,476.06,422.26,139.77,536.79,410.733,138.382,535.876,139.77,536.79,410.733,138.382,535.876,28.29,252.9,27.65,509.14300000000003,35.963,4.5969999999999995
1509602400000,145.86,145.63,143.61,483.09,426.19599999999997,143.51,476.06,425.92199999999997,139.74,535.88,401.25800000000004,138.363,534.961,139.74,535.88,401.25800000000004,138.363,534.961,28.29,250.66,27.65,509.14300000000003,29.62,4.611000000000001
1509604200000,145.71,145.48,143.61,485.1,435.352,143.51,478.07,427.75300000000004,139.74,547.78,411.281,138.363,545.947,139.74,547.78,411.281,138.363,545.947,27.97,263.01,27.325,518.298,29.545,4.611000000000001
1509606000000,145.71,145.48,143.88,486.1,429.858,143.78,478.07,427.75300000000004,139.77,545.03,409.02099999999996,138.401,545.0319999999999,139.77,545.03,409.02099999999996,138.401,545.0319999999999,28.88,266.38,28.226999999999997,520.129,31.525,4.6339999999999995
1509607800000,145.9,145.67,143.88,486.1,423.45,143.78,479.07,422.26,139.77,537.71,412.04900000000004,138.401,537.7080000000001,139.77,537.71,412.04900000000004,138.401,537.7080000000001,28.88,263.01,28.226999999999997,518.298,36.428000000000004,4.6339999999999995
1509609600000,145.9,145.67,143.49,489.11,434.619,143.38,478.07,429.675,139.62,549.61,420.88,138.382,549.609,139.62,549.61,420.88,138.382,549.609,28.88,273.12,28.226999999999997,523.7909999999999,31.427,4.591
1509611400000,142.73,142.5,140.73,475.05,443.957,140.59,479.07,443.408,138.67,548.69,324.779,138.382,547.778,138.67,548.69,324.779,138.382,547.778,22.42,206.4,22.683000000000003,497.241,14.717,4.591
1509613200000,143.57,143.42,141.61,476.06,442.31,141.55,487.11,453.38699999999994,138.69,514.54,327.663,138.477,518.39,138.69,514.54,327.663,138.477,518.39,24.23,205.27,23.576,494.12800000000004,14.37,5.297999999999999
1509615000000,142.65,142.5,141.61,491.12,445.056,141.55,501.15,458.33099999999996,138.69,545.58,331.283,138.477,546.771,138.69,545.58,331.283,138.477,546.771,22.43,213.14,22.674,495.959,18.916,7.709
1509616800000,144.5,144.43,142.58,477.06,416.858,142.43,477.06,412.921,138.67,513.54,402.978,136.703,513.263,138.67,513.54,402.978,136.703,513.263,28.01,240.55,28.19,497.974,37.025,6.902
1509618600000,145.42,144.43,142.58,486.1,443.68300000000005,142.43,484.09,444.50699999999995,138.67,536.24,420.517,136.703,537.067,138.67,536.24,420.517,136.703,537.067,29.82,275.37,29.092,519.946,23.369,8.999
1509620400000,144.5,144.77,142.58,477.06,438.19,142.37,493.13,434.07,138.23,551.81,426.19699999999995,136.83700000000002,549.884,138.23,551.81,426.19699999999995,136.83700000000002,549.884,28.91,275.37,28.19,513.538,29.166,8.083
1509622200000,144.5,144.77,142.22,476.06,433.61199999999997,142.37,478.07,414.844,138.23,541.74,410.82300000000004,136.83700000000002,540.729,138.23,541.74,410.82300000000004,136.83700000000002,540.729,28.91,264.14,28.19,507.129,31.951,8.083
1509624000000,141.76,141.99,140.38,508.17,457.599,140.54,462.99,434.07,137.31,538.07,350.976,136.227,538.989,137.31,538.07,350.976,136.227,538.989,24.52,235.83,23.809,488.81800000000004,18.675,7.776
1509625800000,142.85,143.0,141.3,490.12,434.25300000000004,141.38,498.15,433.88699999999994,139.07,540.55,352.037,137.218,538.715,139.07,540.55,352.037,137.218,538.715,24.5,229.09,23.809,488.81800000000004,28.276999999999997,13.807
1509627600000,147.44,147.58,144.96,500.44,440.204,145.04,489.11,436.176,139.98,552.54,476.75,138.134,550.616,139.98,552.54,476.75,138.134,550.616,31.75,298.96,31.069000000000003,532.764,35.604,12.935
1509629400000,148.36,147.58,144.96,508.46,442.95,145.04,495.14,438.00699999999995,139.98,552.54,483.17699999999996,138.134,551.5319999999999,139.98,552.54,483.17699999999996,138.134,551.5319999999999,32.65,309.07,31.976,542.8340000000001,39.435,12.027999999999999
1509631200000,148.36,147.8,145.13,500.44,434.711,145.06,497.14,436.176,140.1,541.55,475.267,138.248,540.5459999999999,140.1,541.55,475.267,138.248,540.5459999999999,32.65,297.84,31.976,537.341,40.492,11.123
1509633000000,148.19,147.8,145.13,504.45,440.204,145.06,502.16,441.66900000000004,140.1,547.05,483.57,138.248,546.9540000000001,140.1,547.05,483.57,138.248,546.9540000000001,33.1,306.82,32.067,546.497,39.727,11.123
1509634800000,148.19,147.99,145.17,502.44,436.542,145.21,501.15,440.75300000000004,140.1,547.96,483.43699999999995,138.172,546.9540000000001,140.1,547.96,483.43699999999995,138.172,546.9540000000001,32.19,300.08,32.071999999999996,543.75,40.919000000000004,8.877
1509636600000,148.15,147.99,145.17,501.44,432.88,145.21,500.15,436.176,140.1,542.47,479.477,138.172,542.377,140.1,542.47,479.477,138.172,542.377,33.09,302.33,32.071999999999996,544.665,42.849,7.977
1509638400000,148.15,147.99,145.27,502.34,432.88,145.23,500.05,437.091,140.16,541.55,480.06800000000004,138.248,539.63,140.16,541.55,480.06800000000004,138.248,539.63,33.09,298.96,31.901999999999997,541.919,43.865,7.977
1509640200000,147.42,147.08,145.27,498.33,430.13300000000004,145.23,494.13,432.51300000000003,140.16,544.3,454.51199999999994,138.248,543.2919999999999,140.16,544.3,454.51199999999994,138.248,543.2919999999999,31.87,290.27,31.000999999999998,535.51,40.82,5.861000000000001
1509642000000,145.59,145.25,143.44,487.15,430.225,143.4,483.42,429.95,139.24,547.96,406.756,137.81,546.039,139.24,547.96,406.756,137.81,546.039,29.15,268.92,28.295,519.946,32.26,4.942
1509643800000,145.59,145.25,143.44,489.16,432.056,143.4,484.42,430.866,139.24,548.88,408.92400000000004,137.81,547.87,139.24,548.88,408.92400000000004,137.81,547.87,28.25,268.25,28.295,520.862,32.277,4.942
1509645600000,145.65,145.21,143.3,490.12,432.971,143.21,484.42,429.95,139.28,548.88,405.205,137.886,547.87,139.28,548.88,405.205,137.886,547.87,28.25,268.18,27.842,523.6080000000001,32.277,4.537
1509647400000,145.65,145.21,143.3,489.11,433.88699999999994,143.21,485.53,430.866,139.28,546.13,414.15,137.886,546.039,139.28,546.13,414.15,137.886,546.039,28.61,269.31,27.842,525.439,32.403,4.537
1509649200000,145.34,145.23,143.13,488.11,432.056,143.07,485.53,429.95,139.16,545.21,408.61199999999997,137.81,543.2919999999999,139.16,545.21,408.61199999999997,137.81,543.2919999999999,28.61,263.69,27.636,521.7769999999999,32.403,4.566
1509651000000,145.34,145.23,143.13,488.11,432.056,143.07,486.53,430.866,139.16,545.21,406.856,137.81,544.2080000000001,139.16,545.21,406.856,137.81,544.2080000000001,28.88,265.94,27.636,524.524,32.802,4.566
1509652800000,145.61,145.48,143.04,485.0,431.14,142.96,483.61,429.95,139.09,540.64,413.38199999999995,137.86700000000002,539.63,139.09,540.64,413.38199999999995,137.86700000000002,539.63,28.88,264.95,28.456,519.946,31.897,4.5680000000000005
1509654600000,145.61,145.48,143.04,484.94,439.471,142.96,484.51,429.95,139.09,543.38,405.398,137.86700000000002,543.2919999999999,139.09,543.38,405.398,137.86700000000002,543.2919999999999,28.89,264.79,28.456,520.862,28.991999999999997,4.5680000000000005
1509656400000,145.86,145.55,143.44,483.94,440.38699999999994,143.36,484.41,431.781,139.26,544.3,414.332,137.886,544.2080000000001,139.26,544.3,414.332,137.886,544.2080000000001,28.89,270.48,28.414,523.6080000000001,28.09,4.56
1509658200000,145.86,145.55,143.44,481.01,436.725,143.36,482.45,428.119,139.26,538.81,406.844,137.886,537.799,139.26,538.81,406.844,137.886,537.799,28.79,257.07,28.414,514.453,28.996,4.56
1509660000000,145.74,145.52,143.26,479.19,433.978,143.17,479.34,433.795,139.22,536.98,416.336,137.84799999999998,537.799,139.22,536.98,416.336,137.84799999999998,537.799,28.79,265.45,28.428,517.2,27.708000000000002,4.602
1509661800000,145.74,145.52,143.26,480.1,439.471,143.17,481.53,439.288,139.22,544.3,412.796,137.84799999999998,543.2919999999999,139.22,544.3,412.796,137.84799999999998,543.2919999999999,28.46,264.85,27.526,518.115,23.648000000000003,4.602
1509663600000,145.69,145.4,143.51,478.09,438.556,143.47,478.52,438.37300000000005,139.3,544.3,408.245,137.84799999999998,542.377,139.3,544.3,408.245,137.84799999999998,542.377,28.46,264.85,27.526,519.031,23.648000000000003,4.53
1509665400000,145.69,145.4,143.51,491.19,423.541,143.47,472.96,429.95,139.3,549.79,419.64300000000003,137.84799999999998,547.87,139.3,549.79,419.64300000000003,137.84799999999998,547.87,28.58,271.43,28.011,518.115,34.195,4.53
1509667200000,145.67,145.46,143.63,488.18,422.626,143.59,473.97,424.365,139.43,547.05,411.276,137.84799999999998,546.039,139.43,547.05,411.276,137.84799999999998,546.039,28.58,271.43,28.011,520.862,35.303000000000004,4.486000000000001
1509669000000,146.58,146.37,144.54,497.31,416.034,144.5,475.07,418.689,139.43,554.37,461.668,137.84799999999998,552.448,139.43,554.37,461.668,137.84799999999998,552.448,30.25,283.49,29.636999999999997,528.186,46.437,11.629000000000001
1509670800000,153.05,152.8,150.13,498.41,431.415,150.04,487.23,443.591,145.02,546.77,483.189,143.455,545.0319999999999,145.02,546.77,483.189,143.455,545.0319999999999,32.96,299.38,31.454,542.8340000000001,35.681,10.46
1509672600000,153.05,152.8,150.13,497.51,432.33,150.04,487.04,443.591,145.02,545.86,489.215,143.455,544.116,145.02,545.86,489.215,143.455,544.116,32.96,300.65,32.356,541.919,36.521,10.46
1509674400000,153.6,153.37,150.68,495.6,429.584,150.68,486.85,441.76,145.69,542.19,483.457,143.83700000000002,541.37,145.69,542.19,483.457,143.83700000000002,541.37,33.06,294.97,32.356,539.172,37.505,10.479000000000001
1509676200000,153.6,153.37,150.68,496.6,429.584,150.68,486.85,441.76,145.69,541.28,489.60900000000004,143.83700000000002,540.4540000000001,145.69,541.28,489.60900000000004,143.83700000000002,540.4540000000001,33.06,297.22,32.356,541.003,37.524,10.479000000000001
1509678000000,153.37,153.14,150.53,491.68,433.246,150.51,484.94,437.18300000000005,145.63,540.36,477.537,143.81799999999998,539.539,145.63,540.36,477.537,143.81799999999998,539.539,32.89,288.38,31.449,535.51,34.81,10.273
1509679800000,153.37,153.14,150.53,491.68,432.33,150.51,484.94,437.18300000000005,145.63,537.62,469.79,143.81799999999998,537.7080000000001,145.63,537.62,469.79,143.81799999999998,537.7080000000001,32.89,289.51,31.449,534.595,34.803000000000004,9.371
1509681600000,150.63,150.4,148.7,479.63,422.26,148.68,467.86,432.42199999999997,145.02,542.19,407.55800000000005,143.532,540.4540000000001,145.02,542.19,407.55800000000005,143.532,540.4540000000001,28.37,254.68,27.819000000000003,507.129,27.961,5.237
1509683400000,150.63,150.4,148.7,480.16,436.267,148.68,463.94,431.506,145.02,549.52,393.056,143.532,548.694,145.02,549.52,393.056,143.532,548.694,27.32,257.83,26.698,510.791,22.592,5.237
1509685200000,150.99,150.76,148.62,480.16,430.774,148.59,465.95,436.084,144.73,542.19,410.906,143.36,542.285,144.73,542.19,410.906,143.36,542.285,28.22,264.5,27.599,513.538,24.804000000000002,5.343999999999999
1509687000000,150.99,150.76,148.62,481.17,428.94300000000004,148.59,466.95,435.168,144.73,541.28,403.543,143.36,540.4540000000001,144.73,541.28,403.543,143.36,540.4540000000001,28.22,256.64,27.599,510.791,24.804000000000002,5.343999999999999
1509688800000,150.97,150.76,148.49,482.17,430.774,148.41,465.95,435.168,144.6,541.28,400.80199999999996,143.341,540.4540000000001,144.6,541.28,400.80199999999996,143.341,540.4540000000001,28.27,258.88,27.595,510.791,24.799,5.382999999999999
1509690600000,150.97,150.76,148.49,483.18,432.605,148.41,468.97,437.915,144.6,550.43,413.725,143.341,549.609,144.6,550.43,413.725,143.341,549.609,28.27,267.87,27.595,519.946,24.799,5.382999999999999
1509692400000,150.95,150.72,148.64,483.18,426.19599999999997,148.57,468.97,430.591,144.75,540.36,413.027,143.417,539.539,144.75,540.36,413.027,143.417,539.539,29.01,258.88,28.3,514.453,28.914,4.539
1509694200000,150.95,150.72,148.64,474.14,447.43699999999995,148.57,463.94,431.506,144.75,547.69,415.61,143.417,546.863,144.75,547.69,415.61,143.417,546.863,28.11,266.75,27.398000000000003,516.284,18.412,4.539
1509696000000,150.84,150.61,148.57,474.14,446.52099999999996,148.53,462.93,430.591,144.68,544.94,413.445,143.341,545.0319999999999,144.68,544.94,413.445,143.341,545.0319999999999,28.11,262.25,28.3,513.538,18.412,4.571000000000001
1509697800000,150.84,150.61,148.57,473.13,445.605,148.53,463.84,431.506,144.68,544.02,411.47,143.341,544.116,144.68,544.02,411.47,143.341,544.116,28.45,262.77,28.3,512.622,18.328,4.571000000000001
1509699600000,146.13,145.88,143.84,473.03,442.85900000000004,143.8,465.85,436.084,140.02,545.86,402.426,138.668,545.0319999999999,140.02,545.86,402.426,138.668,545.0319999999999,28.48,263.9,27.86,516.284,17.413,4.567
1509701400000,146.13,145.88,143.84,476.05,441.94300000000004,143.8,469.87,439.746,140.02,547.69,401.954,138.668,546.863,140.02,547.69,401.954,138.668,546.863,28.48,267.27,27.86,519.946,18.323,4.567
1509703200000,146.32,146.09,143.91,478.06,439.19699999999995,143.82,471.88,438.83099999999996,139.74,546.77,411.44800000000004,138.363,546.863,139.74,546.77,411.44800000000004,138.363,546.863,28.78,271.76,28.048000000000002,521.7769999999999,20.403,4.5089999999999995
1509705000000,141.7,141.47,139.3,480.06,437.366,139.2,472.89,437.0,135.04,544.02,408.23400000000004,133.709,543.201,135.04,544.02,408.23400000000004,133.709,543.201,28.79,269.51,28.061999999999998,520.862,22.249000000000002,4.5089999999999995
1509706800000,141.7,141.47,139.3,479.06,438.281,139.2,473.89,438.83099999999996,135.04,544.02,408.0,133.709,543.201,135.04,544.02,408.0,133.709,543.201,28.79,272.88,28.061999999999998,519.946,21.339000000000002,4.501
1509708600000,141.4,141.17,138.97,480.06,437.366,138.86,472.89,437.915,134.74,543.11,406.519,133.308,542.285,134.74,543.11,406.519,133.308,542.285,28.43,269.51,27.755,520.862,22.23,4.501
1509710400000,141.4,141.17,138.97,481.07,433.61199999999997,138.86,474.9,433.246,134.74,547.69,415.042,133.308,547.778,134.74,547.69,415.042,133.308,547.778,28.43,277.38,27.755,526.355,26.92,4.493
1509712200000,149.9,149.73,146.51,494.12,444.598,146.32,490.97,449.634,140.4,536.7,502.154,138.935,535.876,140.4,536.7,502.154,138.935,535.876,33.48,295.35,32.768,541.003,30.182,7.659
1509714000000,153.58,153.43,151.18,491.11,442.767,150.95,508.02,456.958,146.01,540.36,476.108,143.589,538.623,146.01,540.36,476.108,143.589,538.623,33.45,291.98,31.875,542.8340000000001,32.414,4.861000000000001
1509715800000,153.58,153.43,151.18,497.13,451.00699999999995,150.95,509.02,456.958,146.01,543.11,477.343,143.589,542.285,146.01,543.11,477.343,143.589,542.285,33.45,295.35,31.875,547.4119999999999,31.483,6.905
1509717600000,153.47,153.24,150.55,504.34,449.176,150.7,507.02,451.465,145.5,544.94,480.048,143.761,544.116,145.5,544.94,480.048,143.761,544.116,33.1,302.09,32.186,545.581,35.332,8.923
1509719400000,153.47,153.24,150.55,503.29,438.19,150.7,491.97,434.985,145.5,546.77,483.38199999999995,143.761,545.947,145.5,546.77,483.38199999999995,143.761,545.947,33.1,300.97,32.186,534.595,40.106,11.735
1509721200000,152.9,152.71,150.19,506.3,437.274,150.09,496.74,438.647,145.46,543.11,477.11300000000006,143.78,542.285,145.46,543.11,477.11300000000006,143.78,542.285,32.2,290.7,31.284000000000002,538.257,40.294000000000004,10.832
1509723000000,152.9,152.71,150.19,491.25,429.034,150.09,502.29,435.901,145.46,539.45,475.819,143.78,539.539,145.46,539.45,475.819,143.78,539.539,33.1,290.41,32.186,540.0880000000001,41.32,11.857000000000001
1509724800000,153.2,152.95,150.28,494.26,432.69699999999995,150.09,500.28,435.901,145.46,541.28,476.773,143.78,540.4540000000001,145.46,541.28,476.773,143.78,540.4540000000001,32.19,291.53,31.284000000000002,539.172,41.28,11.857000000000001
1509726600000,153.2,152.95,150.28,494.26,430.866,150.09,499.28,432.23900000000003,145.46,542.19,470.653,143.78,540.4540000000001,145.46,542.19,470.653,143.78,540.4540000000001,32.19,288.16,31.284000000000002,538.257,43.122,8.176
1509728400000,151.37,151.12,148.82,478.2,421.71,149.18,474.18,429.584,145.29,535.78,406.283,143.627,534.045,145.29,535.78,406.283,143.627,534.045,28.58,255.58,28.575,509.875,29.258000000000003,5.063
1509730200000,150.46,150.21,147.9,478.2,435.535,148.26,470.26,425.92199999999997,144.37,545.86,383.73800000000006,143.627,544.116,144.37,545.86,383.73800000000006,143.627,544.116,27.68,251.02,26.771,510.791,25.868000000000002,5.151
1509732000000,150.46,150.21,147.9,478.2,429.126,148.26,473.13,429.584,144.37,543.11,400.94,143.284,542.285,144.37,543.11,400.94,143.284,542.285,27.69,256.64,26.771,514.453,28.014,5.151
1509733800000,150.3,150.11,148.64,482.17,435.535,148.15,476.15,435.077,144.77,550.43,414.015,143.284,549.609,144.77,550.43,414.015,143.284,549.609,28.59,267.87,27.677,523.6080000000001,27.11,5.36
1509735600000,150.3,150.11,148.64,481.17,430.957,148.15,477.15,425.92199999999997,144.77,542.19,407.965,143.417,541.37,144.77,542.19,407.965,143.417,541.37,28.59,263.38,27.677,520.862,31.046,5.36
1509737400000,150.57,150.32,148.7,482.17,436.45,148.43,480.16,434.161,144.73,551.35,413.202,143.417,550.525,144.73,551.35,413.202,143.417,550.525,28.43,268.99,27.566999999999997,523.6080000000001,27.944000000000003,5.321000000000001
1509739200000,150.57,150.32,148.7,483.18,433.704,148.43,475.14,429.584,144.73,545.86,405.125,143.379,545.0319999999999,144.73,545.86,405.125,143.379,545.0319999999999,28.43,260.01,27.566999999999997,519.946,28.871,5.321000000000001
1509741000000,150.68,150.44,148.45,482.17,432.788,148.38,477.15,430.499,144.64,546.77,398.82199999999995,143.379,545.0319999999999,144.64,546.77,398.82199999999995,143.379,545.0319999999999,28.13,261.13,27.965999999999998,519.946,28.848000000000003,4.82
1509742800000,150.68,150.44,148.45,472.13,438.281,148.38,471.12,436.908,144.64,548.6,409.93199999999996,143.341,548.694,144.64,548.6,409.93199999999996,143.341,548.694,28.13,266.75,27.965999999999998,517.2,20.886,4.82
1509744600000,151.01,150.74,148.26,484.51,427.11199999999997,148.62,457.8,425.006,144.66,541.28,400.879,143.341,540.4540000000001,144.66,541.28,400.879,143.341,540.4540000000001,28.13,257.99,27.631999999999998,515.369,28.057,4.735
1509746400000,151.01,150.74,148.26,476.48,414.75199999999995,148.62,471.88,435.077,144.66,544.02,409.975,143.379,543.201,144.66,544.02,409.975,143.379,543.201,28.13,260.97,27.631999999999998,512.622,30.173000000000002,4.735
1509748200000,150.8,150.61,148.26,479.49,414.75199999999995,148.41,467.86,430.499,144.64,540.36,405.23199999999997,143.379,539.539,144.64,540.36,405.23199999999997,143.379,539.539,28.24,256.48,27.59,510.791,32.03,5.397
1509750000000,150.8,150.61,148.26,479.49,422.351,148.41,469.87,427.75300000000004,144.64,545.86,404.801,143.379,545.947,144.64,545.86,404.801,143.379,545.947,28.24,263.22,27.59,515.369,30.818,5.397
1509751800000,150.51,150.3,148.2,479.49,422.351,148.28,469.87,427.75300000000004,144.58,544.02,399.407,143.379,543.201,144.58,544.02,399.407,143.379,543.201,27.91,258.73,27.238000000000003,514.453,30.818,4.762
1509753600000,150.51,150.3,148.2,480.21,422.351,148.28,471.88,428.668,144.58,544.94,401.506,143.341,544.116,144.58,544.94,401.506,143.341,544.116,27.91,259.85,27.238000000000003,516.284,29.915,4.762
1509755400000,151.35,151.14,149.12,486.23,428.76,149.2,483.94,434.985,144.98,550.43,443.96,143.341,549.609,144.98,550.43,443.96,143.341,549.609,29.72,275.58,29.046,528.186,33.799,5.292000000000001
1509757200000,152.27,152.06,150.04,491.25,438.83099999999996,150.11,496.99,444.14099999999996,144.98,551.35,470.276,143.703,550.525,144.98,551.35,470.276,143.703,550.525,31.52,296.92,30.854,545.581,32.945,11.008
1509759000000,155.01,154.8,151.87,511.31,442.31,151.94,513.03,445.056,145.9,546.77,535.518,143.703,545.0319999999999,145.9,546.77,535.518,143.703,545.0319999999999,36.04,314.9,34.475,547.4119999999999,48.888000000000005,10.985
1509760800000,129.11,128.9,125.77,530.35,433.704,125.68,528.92,433.704,120.83,549.43,458.29900000000004,118.62200000000001,546.863,120.83,549.43,458.29900000000004,118.62200000000001,546.863,33.28,310.85,32.556999999999995,530.109,48.417,13.6
1509762600000,153.34,153.18,149.98,549.38,447.711,149.96,553.96,452.19699999999995,145.27,541.92,489.18300000000005,143.036,541.095,145.27,541.92,489.18300000000005,143.036,541.095,35.98,313.55,34.942,536.4259999999999,51.6,13.739
1509764400000,153.34,152.27,149.98,534.36,445.605,149.96,542.94,451.099,145.27,547.41,479.215,143.036,545.673,145.27,547.41,479.215,143.036,545.673,35.07,316.92,34.036,540.0880000000001,51.266000000000005,13.992
1509766200000,154.25,153.18,150.89,540.37,450.18300000000005,150.88,548.95,463.092,145.46,544.67,506.575,143.036,543.842,145.46,544.67,506.575,143.036,543.842,37.78,332.64,36.759,542.8340000000001,48.155,16.772000000000002
1509768000000,143.26,143.11,139.91,548.38,447.528,139.89,556.97,448.535,133.56,530.93,509.726,132.05,531.024,133.56,530.93,509.726,132.05,531.024,37.78,330.4,36.759,541.003,54.678999999999995,18.669
1509769800000,142.35,142.2,138.99,543.37,457.782,138.97,556.97,455.76800000000003,133.56,542.83,507.034,131.134,542.01,133.56,542.83,507.034,131.134,542.01,37.73,341.63,36.709,544.665,50.047,16.776
1509771600000,154.27,154.19,151.87,531.35,451.099,151.87,540.94,454.852,145.53,530.29,500.17,144.066,527.545,145.53,530.29,500.17,144.066,527.545,37.74,316.92,36.691,528.278,45.806999999999995,14.032
1509773400000,153.34,152.34,150.0,538.37,459.338,150.02,549.96,445.148,144.62,545.03,505.17800000000005,142.216,544.94,144.62,545.03,505.17800000000005,142.216,544.94,37.74,333.77,36.686,549.4259999999999,53.00899999999999,16.658
1509775200000,146.93,145.94,143.59,539.37,448.352,143.61,548.95,460.43699999999995,137.29,535.05,514.46,134.892,533.9540000000001,137.29,535.05,514.46,134.892,533.9540000000001,38.64,339.38,37.592,551.257,49.15,13.834000000000001
1509777000000,147.86,147.77,145.44,510.31,438.556,145.44,532.93,452.838,140.08,539.63,464.341,138.63,537.616,140.08,539.63,464.341,138.63,537.616,35.0,311.3,33.94,541.187,42.555,12.027000000000001
1509778800000,149.71,149.6,146.35,541.37,459.61300000000006,146.35,536.93,439.471,141.0,535.05,513.071,138.63,534.869,141.0,535.05,513.071,138.63,534.869,37.72,330.4,36.654,547.595,51.158,14.812000000000001
1509780600000,155.26,155.11,151.92,536.36,442.126,151.92,520.91,444.14099999999996,146.55,542.93,512.003,143.589,542.102,146.55,542.93,512.003,143.589,542.102,38.62,330.4,37.542,542.01,52.28,18.305
1509782400000,154.35,154.19,151.92,524.34,434.80199999999996,151.92,535.93,445.972,146.55,542.01,505.675,143.589,541.187,146.55,542.01,505.675,143.589,541.187,37.72,330.4,37.542,546.5880000000001,52.833999999999996,20.152
1509784200000,154.35,154.19,151.16,527.45,439.38,151.16,552.06,449.45099999999996,146.07,542.93,510.088,143.91299999999998,543.018,146.07,542.93,510.088,143.91299999999998,543.018,37.72,335.05,37.538000000000004,550.25,55.211999999999996,20.158
1509786000000,154.33,154.1,151.16,524.44,443.042,151.16,549.05,448.535,146.07,542.93,503.12800000000004,143.91299999999998,541.187,146.07,542.93,503.12800000000004,143.91299999999998,541.187,38.01,329.43,36.631,547.504,52.31399999999999,20.173
1509787800000,154.33,154.1,151.56,524.44,442.95,151.54,549.05,444.781,145.97,543.84,505.35400000000004,144.028,542.102,145.97,543.84,505.35400000000004,144.028,542.102,38.01,329.43,37.542,547.504,54.935,17.392
1509789600000,153.49,153.26,150.65,522.44,432.88,150.63,542.04,430.13300000000004,145.97,541.09,473.94699999999995,144.028,541.187,145.97,541.09,473.94699999999995,144.028,541.187,36.21,320.44,34.832,542.9259999999999,57.355,12.579
1509791400000,152.57,152.34,149.73,522.44,428.30199999999996,149.71,533.03,419.147,145.23,534.78,465.05300000000005,143.665,532.031,145.23,534.78,465.05300000000005,143.665,532.031,34.39,293.48,33.926,533.771,62.435,5.582999999999999
1509793200000,153.49,153.26,150.65,528.45,447.528,150.63,547.05,443.866,145.23,551.26,499.62,143.665,549.4259999999999,145.23,551.26,499.62,143.665,549.4259999999999,37.12,332.8,36.649,550.25,54.32,11.908
1509795000000,154.4,154.17,150.65,525.44,445.69699999999995,150.63,547.05,443.866,145.92,545.76,503.35,143.99,545.764,145.92,545.76,503.35,143.99,545.764,38.02,336.17,36.649,552.081,54.318999999999996,14.672
1509796800000,154.4,154.17,151.29,527.45,445.69699999999995,151.35,547.05,443.866,145.92,543.02,502.32800000000003,143.99,543.018,145.92,543.02,502.32800000000003,143.99,543.018,38.02,332.8,36.938,549.335,54.453,14.672
1509798600000,154.25,154.04,151.29,528.45,446.61300000000006,151.35,547.05,443.866,145.88,545.76,504.17699999999996,143.93200000000002,544.849,145.88,545.76,504.17699999999996,143.93200000000002,544.849,37.88,331.68,36.938,550.25,51.435,13.755999999999998
1509800400000,154.25,154.04,151.47,528.64,442.767,151.47,550.53,442.767,145.88,545.76,499.03,143.93200000000002,543.018,145.88,545.76,499.03,143.93200000000002,543.018,37.88,328.98,36.549,547.504,56.286,12.9
1509802200000,154.06,153.85,151.47,528.64,448.26,151.47,548.52,449.176,145.92,544.85,504.23199999999997,143.93200000000002,543.018,145.92,544.85,504.23199999999997,143.93200000000002,543.018,37.57,327.93,36.549,545.673,51.47,12.914000000000001
1509804000000,154.06,153.85,151.28,525.63,442.767,151.2,547.52,443.68300000000005,145.92,539.36,511.45099999999996,143.93200000000002,538.44,145.92,539.36,511.45099999999996,143.93200000000002,538.44,37.57,325.68,37.08,543.842,52.185,11.975999999999999
