time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1509805800000,154.98,154.77,151.28,506.59,437.274,151.2,536.51,447.62,146.09,548.51,512.2869999999999,144.10399999999998,546.68,146.09,548.51,512.2869999999999,144.10399999999998,546.68,38.18,334.67,37.08,543.842,49.206,12.472000000000001
1509807600000,154.98,154.77,151.31,519.57,430.68199999999996,151.49,532.36,437.54900000000004,146.09,541.19,521.2280000000001,144.10399999999998,540.271,146.09,541.19,521.2280000000001,144.10399999999998,540.271,38.18,336.46,37.844,542.9259999999999,57.106,17.648
1509809400000,152.25,152.06,149.48,519.72,420.70300000000003,149.65,532.6,430.591,145.71,537.52,453.431,144.047,536.609,145.71,537.52,453.431,144.047,536.609,34.61,302.02,34.223,536.5169999999999,56.945,13.720999999999998
1509811200000,145.8,145.59,143.04,516.71,425.555,143.15,531.6,432.69699999999995,139.28,546.77,430.45,137.6,544.94,139.28,546.77,430.45,137.6,544.94,32.78,302.02,32.374,543.842,49.908,11.867
1509813000000,151.31,151.08,148.55,534.74,434.711,148.66,552.63,427.11199999999997,143.86,545.86,495.77099999999996,141.3,544.94,143.86,545.86,495.77099999999996,141.3,544.94,37.3,328.98,35.981,552.081,64.399,15.981
1509814800000,154.06,153.83,151.29,533.74,438.37300000000005,151.41,555.63,438.098,145.73,542.19,515.624,144.10399999999998,541.278,145.73,542.19,515.624,144.10399999999998,541.278,38.21,333.47,36.891999999999996,551.1659999999999,62.113,14.19
1509816600000,154.06,153.83,151.29,527.73,442.035,151.41,552.63,437.18300000000005,145.73,542.19,506.147,144.10399999999998,541.278,145.73,542.19,506.147,144.10399999999998,541.278,38.21,328.98,36.891999999999996,544.757,58.763000000000005,14.19
1509818400000,154.5,154.29,151.5,531.74,446.61300000000006,151.52,549.63,438.098,146.05,544.02,509.82300000000004,144.085,543.109,146.05,544.02,509.82300000000004,144.085,543.109,38.34,331.23,36.891999999999996,546.5880000000001,57.677,13.977
1509820200000,154.5,154.29,151.5,530.74,440.02099999999996,151.52,550.63,438.281,146.05,547.69,515.053,144.085,547.687,146.05,547.69,515.053,144.085,547.687,38.35,335.72,36.965,549.335,62.165,13.065999999999999
1509822000000,154.16,153.95,151.2,528.73,436.35900000000004,151.22,548.62,446.61300000000006,145.94,540.36,504.204,143.951,539.447,145.94,540.36,504.204,143.951,539.447,38.35,325.61,36.965,543.842,57.261,13.966
1509823800000,154.16,153.95,151.2,532.74,440.936,151.22,549.63,448.444,145.94,542.19,504.87199999999996,143.951,543.109,145.94,542.19,504.87199999999996,143.951,543.109,37.79,328.98,36.599000000000004,546.5880000000001,56.305,13.966
1509825600000,154.08,153.85,151.12,528.73,435.44300000000004,151.08,549.63,446.61300000000006,145.9,538.53,501.37199999999996,143.951,537.616,145.9,538.53,501.37199999999996,143.951,537.616,37.79,322.24,36.599000000000004,542.9259999999999,57.34,13.424000000000001
1509827400000,154.08,153.85,151.12,528.73,445.514,151.08,546.62,448.444,145.9,543.11,508.267,143.951,542.194,145.9,543.11,508.267,143.951,542.194,38.05,328.98,36.617,545.673,54.49100000000001,13.424000000000001
1509829200000,154.08,153.85,151.37,511.7,433.61199999999997,151.37,540.61,442.95,145.99,539.45,500.70300000000003,143.91299999999998,538.531,145.99,539.45,500.70300000000003,143.91299999999998,538.531,38.05,323.36,36.613,540.179,53.699,11.499
1509831000000,154.99,154.77,151.37,529.74,428.119,151.37,557.64,430.68199999999996,145.99,547.69,510.884,143.91299999999998,546.771,145.99,547.69,510.884,143.91299999999998,546.771,38.31,337.97,37.533,550.25,67.676,9.088
1509832800000,154.08,153.85,151.37,533.74,425.37199999999996,151.47,557.64,429.767,146.09,549.52,511.339,144.009,548.602,146.09,549.52,511.339,144.009,548.602,38.31,337.97,37.533,549.335,70.766,9.991
1509834600000,154.08,153.85,151.37,524.73,418.964,151.47,550.63,419.69599999999997,146.09,539.45,516.625,144.009,539.447,146.09,539.45,516.625,144.009,539.447,38.16,332.35,37.538000000000004,544.757,70.874,10.927
1509836400000,154.02,153.79,150.91,528.73,430.957,150.93,539.61,425.464,145.82,540.36,495.499,143.93200000000002,539.447,145.82,540.36,495.499,143.93200000000002,539.447,37.25,323.36,36.635999999999996,538.3480000000001,61.888999999999996,10.927
1509838200000,154.02,153.79,150.91,525.73,430.041,150.93,542.61,427.295,145.82,540.36,499.63599999999997,143.93200000000002,539.447,145.82,540.36,499.63599999999997,143.93200000000002,539.447,37.25,323.36,36.635999999999996,538.3480000000001,63.907,11.28
1509840000000,153.74,153.51,151.03,528.73,432.788,151.03,543.62,429.126,145.78,544.02,498.12800000000004,143.894,543.109,145.78,544.02,498.12800000000004,143.894,543.109,37.24,326.73,36.118,542.9259999999999,62.28,11.28
1509841800000,153.74,153.51,151.03,530.74,433.704,151.03,545.62,430.041,145.78,541.28,500.645,143.894,540.363,145.78,541.28,500.645,143.894,540.363,37.24,323.36,36.118,542.01,62.958999999999996,11.319
1509843600000,154.04,153.81,150.91,526.77,436.542,150.91,544.52,438.556,145.74,550.43,499.668,143.894,547.687,145.74,550.43,499.668,143.894,547.687,37.7,326.58,36.782,542.01,59.358000000000004,9.213
1509845400000,154.04,153.81,150.91,523.77,429.126,150.91,548.52,427.661,145.74,543.11,509.75,143.894,542.194,145.74,543.11,509.75,143.894,542.194,37.7,333.32,36.782,545.673,64.759,8.312000000000001
1509847200000,154.23,154.0,151.33,521.76,437.366,151.39,546.52,438.73900000000003,145.94,549.52,507.16,144.009,547.687,145.94,549.52,507.16,144.009,547.687,38.1,332.2,37.203,545.673,56.61600000000001,8.312000000000001
1509849000000,154.23,154.0,151.33,524.77,432.788,151.39,545.52,442.584,145.94,543.11,500.774,144.009,543.109,145.94,543.11,500.774,144.009,543.109,38.1,327.7,36.302,541.095,58.446000000000005,10.136000000000001
1509850800000,154.04,153.81,151.05,521.76,430.866,150.99,546.52,432.056,145.82,551.35,500.591,143.93200000000002,548.602,145.82,551.35,500.591,143.93200000000002,548.602,37.41,331.07,36.302,546.5880000000001,65.277,11.093
1509852600000,131.82,131.57,130.71,479.63,419.788,130.66,518.47,433.52,128.23,542.93,289.91,128.063,541.37,128.23,542.93,289.91,128.063,541.37,23.03,209.08,22.033,510.333,25.807,5.767
1509854400000,131.82,131.57,130.71,483.65,427.11199999999997,130.66,528.49,446.338,128.23,542.01,305.624,128.063,542.285,128.23,542.01,305.624,128.063,542.285,23.03,234.91,22.033,524.066,25.807,8.657
1509856200000,131.9,131.65,130.79,481.64,424.365,130.68,530.5,444.50699999999995,128.37,540.18,297.094,127.625,539.539,128.37,540.18,297.094,127.625,539.539,23.29,220.31,22.01,520.404,25.718000000000004,8.657
1509858000000,131.9,131.65,130.79,481.64,424.365,130.68,527.49,442.676,128.37,542.01,296.512,127.625,541.37,128.37,542.01,296.512,127.625,541.37,23.29,227.05,22.01,520.404,25.718000000000004,8.436
1509859800000,131.86,131.69,130.58,485.66,426.19599999999997,130.47,526.49,441.76,128.27,540.18,294.243,127.54799999999999,539.539,128.27,540.18,294.243,127.54799999999999,539.539,22.39,216.94,22.015,517.6569999999999,25.355999999999998,8.436
1509861600000,131.86,131.69,130.58,482.65,428.119,130.47,531.5,444.50699999999995,128.27,538.35,291.97900000000004,127.54799999999999,537.7080000000001,128.27,538.35,291.97900000000004,127.54799999999999,537.7080000000001,22.39,211.32,22.015,518.573,23.359,8.48
1509863400000,131.9,131.73,130.6,483.65,437.274,130.49,530.5,444.87300000000005,128.33,545.67,298.829,127.56700000000001,544.116,128.33,545.67,298.829,127.56700000000001,544.116,22.14,222.78,22.065,521.32,23.359,8.48
1509865200000,131.9,131.73,130.6,483.65,436.35900000000004,130.49,532.5,444.87300000000005,128.33,543.84,288.985,127.56700000000001,543.201,128.33,543.84,288.985,127.56700000000001,543.201,22.14,214.92,22.065,521.32,22.449,8.352
1509867000000,132.01,131.8,130.7,487.91,434.528,130.6,514.42,423.45,128.33,549.33,308.547,127.586,546.863,128.33,549.33,308.547,127.586,546.863,23.05,232.44,22.372,519.488,26.594,13.258
1509868800000,132.01,131.8,130.7,487.96,433.61199999999997,130.6,521.62,422.534,128.33,543.84,287.20599999999996,127.586,541.37,128.33,543.84,287.20599999999996,127.586,541.37,22.15,200.31,21.456,516.742,26.585,11.152999999999999
1509870600000,131.78,131.55,130.54,483.8,430.866,130.43,533.5,448.718,128.27,547.5,288.673,127.56700000000001,546.863,128.27,547.5,288.673,127.56700000000001,546.863,22.15,220.53,21.456,521.32,22.7,13.33
1509872400000,131.78,131.55,130.54,484.8,430.866,130.43,535.5,450.54900000000004,128.27,546.59,284.743,127.56700000000001,546.863,128.27,546.59,284.743,127.56700000000001,546.863,22.05,219.41,21.456,521.32,22.7,13.33
1509874200000,131.84,131.65,130.62,482.79,429.034,130.5,540.51,452.38,128.27,544.76,281.724,127.586,545.0319999999999,128.27,544.76,281.724,127.586,545.0319999999999,22.05,211.55,21.433000000000003,522.235,23.418000000000003,13.597000000000001
1509876000000,131.84,131.65,130.62,482.79,430.866,130.5,540.51,455.12699999999995,128.27,546.59,294.437,127.586,546.863,128.27,546.59,294.437,127.586,546.863,22.21,227.27,21.433000000000003,524.066,22.499000000000002,13.597000000000001
1509877800000,131.65,131.44,130.45,482.79,429.95,130.35,542.52,456.043,128.23,547.5,289.52,127.586,545.947,128.23,547.5,289.52,127.586,545.947,22.21,221.66,21.758000000000003,524.982,22.499000000000002,13.359000000000002
1509879600000,131.65,131.44,130.45,483.8,431.781,130.35,545.52,433.154,128.23,543.84,296.366,127.586,545.0319999999999,128.23,543.84,296.366,127.586,545.0319999999999,22.39,236.26,21.758000000000003,526.813,27.634,13.359000000000002
1509881400000,131.55,131.32,130.37,483.8,434.528,130.28,542.52,435.99199999999996,128.18,541.09,297.517,127.51,541.37,128.18,541.09,297.517,127.51,541.37,22.39,222.78,22.349,521.32,25.699,13.484000000000002
1509883200000,131.55,131.32,130.37,481.79,435.44300000000004,130.28,544.52,437.82300000000004,128.18,548.42,287.656,127.51,545.947,128.18,548.42,287.656,127.51,545.947,22.65,217.16,22.349,523.151,25.698,11.251
1509885000000,131.52,131.27,130.33,484.8,437.274,130.24,543.52,438.73900000000003,128.2,552.08,300.27,127.54799999999999,551.44,128.2,552.08,300.27,127.54799999999999,551.44,22.65,236.26,22.354,528.644,25.698,13.325999999999999
1509886800000,131.52,131.27,130.33,488.82,442.767,130.24,545.52,443.31699999999995,128.2,550.25,307.367,127.54799999999999,549.609,128.2,550.25,307.367,127.54799999999999,549.609,23.55,244.12,22.354,530.475,24.778000000000002,13.325999999999999
1509888600000,132.43,132.18,130.94,483.8,430.866,130.85,554.53,436.35900000000004,128.41,540.18,313.622,127.663,539.539,128.41,540.18,313.622,127.663,539.539,23.55,240.75,23.255,533.221,28.678,13.712
1509890400000,131.52,131.27,130.94,481.79,434.528,130.85,545.52,419.055,128.41,551.17,280.103,127.663,548.694,128.41,551.17,280.103,127.663,548.694,21.2,201.21,21.424,517.6569999999999,28.31,6.678
1509892200000,131.52,131.27,130.43,480.78,430.866,130.33,547.52,416.949,128.16,550.25,271.369,127.51,549.609,128.16,550.25,271.369,127.51,549.609,21.2,207.95,21.424,523.151,28.641,6.9079999999999995
1509894000000,131.48,131.25,130.43,485.8,432.69699999999995,130.33,546.52,406.695,128.16,546.59,294.595,127.51,546.863,128.16,546.59,294.595,127.51,546.863,22.1,227.05,21.928,524.066,32.481,7.064
1509895800000,131.48,131.25,130.64,488.82,434.528,130.52,544.52,403.949,128.27,544.76,285.627,127.51,544.116,128.27,544.76,285.627,127.51,544.116,22.1,215.82,21.928,524.066,32.499,7.064
1509897600000,133.0,132.76,131.55,490.82,431.781,131.46,543.52,395.709,130.1,536.52,267.817,129.379,535.876,130.1,536.52,267.817,129.379,535.876,20.29,180.99,20.069000000000003,513.08,32.509,6.532
1509899400000,132.07,131.82,130.62,487.81,429.858,130.54,545.52,423.63300000000004,128.23,541.09,297.328,127.54799999999999,540.4540000000001,128.23,541.09,297.328,127.54799999999999,540.4540000000001,21.9,205.93,21.855,524.066,30.373,10.467
1509901200000,133.92,133.67,133.38,486.81,421.619,133.33,544.52,425.83,130.08,533.68,297.436,129.417,535.876,130.08,533.68,297.436,129.417,535.876,22.78,213.79,22.711,526.813,30.715999999999998,10.755
1509903000000,133.92,133.67,133.38,483.8,420.70300000000003,133.33,551.53,441.394,130.08,539.17,304.339,129.417,538.623,130.08,539.17,304.339,129.417,538.623,22.78,220.53,22.715,531.39,29.794,10.068999999999999
1509904800000,139.85,139.6,138.0,515.9,413.92800000000005,137.03,563.55,450.73199999999997,133.56,522.14,402.305,131.954,524.799,133.56,522.14,402.305,131.954,524.799,31.11,271.76,30.2,535.052,47.198,9.65
1509906600000,136.17,135.92,135.25,472.74,419.879,135.2,549.53,441.94300000000004,132.62,534.05,307.177,131.954,534.869,132.62,534.05,307.177,131.954,534.869,22.84,226.83,22.811,525.714,29.583000000000002,6.632000000000001
1509908400000,145.34,145.1,143.53,529.92,425.73800000000006,143.47,562.55,443.5,139.03,546.04,442.338,137.505,544.025,139.03,546.04,442.338,137.505,544.025,29.76,287.71,28.799,545.856,59.175,13.638
1509910200000,153.62,154.29,150.89,515.9,448.444,150.82,531.5,454.76099999999997,144.58,546.95,523.375,143.055,544.94,144.58,546.95,523.375,143.055,544.94,35.19,310.18,34.236999999999995,546.68,47.598,9.331
1509912000000,155.45,155.2,152.74,506.87,443.866,152.67,523.48,448.16900000000004,146.45,548.79,533.054,144.905,547.687,146.45,548.79,533.054,144.905,547.687,35.21,318.04,34.242,547.595,50.044,10.232000000000001
1509913800000,153.62,153.37,150.0,509.88,438.37300000000005,149.92,520.48,445.605,143.7,540.55,550.554,141.243,538.531,143.7,540.55,550.554,141.243,538.531,37.02,324.78,36.059,550.342,53.857,12.123
1509915600000,152.71,152.46,149.08,513.89,443.866,149.01,524.48,442.85900000000004,142.79,544.21,547.739,140.327,542.194,142.79,544.21,547.739,140.327,542.194,37.02,325.9,36.059,552.173,54.111000000000004,12.123
1509917400000,153.62,153.37,150.0,517.0,443.866,149.92,524.48,441.94300000000004,143.7,543.29,548.721,141.243,542.194,143.7,543.29,548.721,141.243,542.194,37.0,328.15,35.967,548.511,54.41,11.219000000000001
1509919200000,155.45,155.2,151.83,500.81,439.288,151.75,509.45,438.281,145.53,533.22,557.903,143.07399999999998,532.123,145.53,533.22,557.903,143.07399999999998,532.123,37.0,319.99,35.967,535.693,49.751999999999995,10.319
1509921000000,151.79,151.54,148.17,510.84,439.288,148.09,526.59,441.94300000000004,141.87,529.56,546.889,139.412,527.545,141.87,529.56,546.889,139.412,527.545,37.29,309.88,36.288000000000004,529.285,54.863,11.225
1509922800000,155.45,155.2,151.83,517.86,433.61199999999997,151.75,522.58,431.689,145.53,546.95,554.38,143.07399999999998,546.771,145.53,546.95,554.38,143.07399999999998,546.771,37.29,334.6,36.288000000000004,541.187,64.22399999999999,12.174000000000001
1509924600000,154.54,154.29,150.91,507.83,425.37199999999996,150.84,516.57,424.365,144.62,536.88,555.3240000000001,142.158,537.616,144.62,536.88,555.3240000000001,142.158,537.616,37.08,326.73,36.1,536.609,66.858,12.222999999999999
1509926400000,153.62,153.37,150.0,500.81,429.95,149.92,511.56,431.689,143.7,541.46,550.629,141.243,540.363,143.7,541.46,550.629,141.243,540.363,37.08,323.36,36.1,541.187,54.784,11.312000000000001
1509928200000,153.62,153.37,150.0,508.88,432.69699999999995,149.92,518.62,438.83099999999996,143.68,545.12,551.495,141.243,544.94,143.68,545.12,551.495,141.243,544.94,36.41,333.02,35.418,551.257,55.45399999999999,12.214
1509930000000,155.45,155.2,152.74,497.7,428.119,152.67,506.73,432.42199999999997,146.45,541.46,531.332,144.047,539.447,146.45,541.46,531.332,144.047,539.447,36.4,318.27,35.418,539.355,52.871,11.302999999999999
1509931800000,156.37,156.12,152.74,502.72,432.69699999999995,152.67,512.75,438.83099999999996,146.45,544.21,554.679,144.047,542.194,146.45,544.21,554.679,144.047,542.194,36.4,320.51,35.414,543.018,52.228,9.488999999999999
1509933600000,155.45,155.2,151.83,501.72,450.18300000000005,151.75,513.75,432.42199999999997,144.91,548.79,555.612,142.52100000000002,547.687,144.91,548.79,555.612,142.52100000000002,547.687,37.3,328.38,36.315,549.4259999999999,48.235,10.335
1509935400000,157.28,157.04,153.66,497.7,436.45,153.58,512.75,437.915,146.74,544.21,562.054,144.352,543.109,146.74,544.21,562.054,144.352,543.109,37.3,330.62,36.315,547.595,50.574,9.43
1509937200000,156.37,156.12,152.74,499.71,439.19699999999995,152.67,514.75,440.662,145.82,546.04,560.18,143.436,544.025,145.82,546.04,560.18,143.436,544.025,37.98,328.38,36.906,546.68,49.553999999999995,9.43
1509939000000,156.37,157.04,152.74,497.7,437.366,153.58,513.75,439.746,146.74,543.29,561.117,144.352,542.194,146.74,543.29,561.117,144.352,542.194,37.98,329.5,36.906,545.764,49.599,9.3
1509940800000,157.28,157.04,153.66,499.71,441.94300000000004,153.58,511.74,442.49300000000005,146.74,546.95,563.872,144.352,544.94,146.74,546.95,563.872,144.352,544.94,37.8,331.75,36.704,548.511,47.847,9.3
1509942600000,156.37,156.12,152.74,496.8,434.619,152.67,514.85,437.915,146.74,542.38,559.16,144.352,540.363,146.74,542.38,559.16,144.352,540.363,37.8,326.06,36.704,543.933,51.52,9.124
1509944400000,157.28,157.04,153.66,496.8,439.19699999999995,153.58,512.84,441.577,146.74,545.12,561.982,144.352,544.025,146.74,545.12,561.982,144.352,544.025,37.67,330.4,36.604,548.511,49.0,8.219
1509946200000,156.37,156.12,152.74,494.79,434.619,152.67,513.85,438.83099999999996,145.82,546.04,558.25,143.436,544.94,145.82,546.04,558.25,143.436,544.94,37.67,329.43,36.604,549.4259999999999,51.995,6.246
1509948000000,156.37,156.12,152.74,477.72,436.45,152.67,503.82,435.077,145.82,539.63,558.889,143.436,538.531,145.82,539.63,558.889,143.436,538.531,37.66,323.81,36.599000000000004,551.257,42.492,5.303999999999999
1509949800000,158.2,157.95,154.58,492.79,443.774,154.5,496.8,433.246,147.65,548.79,563.4540000000001,145.267,548.602,147.65,548.79,563.4540000000001,145.267,548.602,37.66,338.42,36.599000000000004,547.595,44.521,14.357000000000001
1509951600000,157.28,157.04,153.66,498.81,437.366,153.58,507.83,441.486,147.65,550.62,562.521,144.352,550.433,147.65,550.62,562.521,144.352,550.433,37.99,336.17,36.933,550.342,49.059,13.468
1509953400000,158.22,158.87,154.58,499.81,438.281,154.5,521.86,444.23199999999997,148.57,550.62,567.175,146.183,549.518,148.57,550.62,567.175,146.183,549.518,37.99,332.8,36.933,548.511,51.331,13.515
1509955200000,157.3,157.04,153.66,488.77,428.21,153.58,512.84,435.99199999999996,146.74,545.12,561.706,144.352,542.194,146.74,545.12,561.706,144.352,542.194,38.2,324.94,37.199,545.764,52.371,8.892999999999999
1509957000000,157.3,157.95,153.66,492.79,431.87199999999996,153.58,512.84,436.908,147.65,546.04,565.321,145.267,544.025,147.65,546.04,565.321,145.267,544.025,38.2,330.55,37.199,549.4259999999999,52.589,8.892999999999999
1509958800000,157.3,157.95,153.66,493.79,432.788,153.58,514.85,437.82300000000004,147.65,546.04,562.6669999999999,145.267,545.856,147.65,546.04,562.6669999999999,145.267,545.856,38.14,331.68,37.071,550.342,53.492,8.399
1509960600000,154.56,154.29,150.91,482.75,424.548,150.84,505.83,434.344,144.91,537.8,555.064,142.52100000000002,535.785,144.91,537.8,555.064,142.52100000000002,535.785,37.24,318.2,37.071,536.609,50.791000000000004,5.336
1509962400000,160.05,159.78,156.41,492.79,441.94300000000004,156.33,509.84,441.577,150.4,548.79,563.188,148.014,546.771,150.4,548.79,563.188,148.014,546.771,38.14,333.92,37.075,552.173,45.895,9.324
1509964200000,156.37,156.1,152.73,486.76,427.295,152.67,509.84,434.619,145.76,528.64,561.795,143.398,528.461,145.76,528.64,561.795,143.398,528.461,38.15,317.97,37.217,539.355,51.343,9.219
1509966000000,161.88,161.59,158.24,489.78,441.94300000000004,158.16,510.84,441.94300000000004,151.26,546.95,563.649,148.891,545.856,151.26,546.95,563.649,148.891,545.856,38.15,331.45,37.217,547.595,45.9,8.312000000000001
1509967800000,159.13,158.85,154.58,490.78,442.85900000000004,155.4,514.85,444.781,148.49,546.04,568.089,146.145,544.94,148.49,546.04,568.089,146.145,544.94,37.95,330.33,36.897,546.68,44.657,9.252
1509969600000,159.13,158.85,155.49,485.76,438.281,155.4,510.84,442.95,148.49,539.63,569.391,146.164,538.531,148.49,539.63,569.391,146.164,538.531,37.95,325.84,36.897,543.933,44.663999999999994,9.252
1509971400000,160.96,160.68,157.32,493.79,448.352,157.23,517.86,450.366,150.32,549.7,564.887,147.995,547.687,150.32,549.7,564.887,147.995,547.687,37.93,330.33,36.869,551.257,40.985,8.352
1509973200000,158.22,157.93,154.58,489.78,441.94300000000004,154.48,515.85,443.957,147.56,538.71,566.953,145.22899999999998,537.616,147.56,538.71,566.953,145.22899999999998,537.616,37.93,321.34,36.984,543.933,44.143,9.274
1509975000000,162.8,162.51,159.15,484.76,450.18300000000005,159.06,505.83,452.19699999999995,153.05,548.79,565.006,149.80700000000002,547.687,153.05,548.79,565.006,149.80700000000002,547.687,37.97,337.52,37.025,551.257,33.974000000000004,8.37
1509976800000,157.28,157.04,153.66,477.72,441.94300000000004,153.56,501.82,454.944,146.62,544.12,561.089,144.218,541.278,146.62,544.12,561.089,144.218,541.278,37.3,319.77,36.334,540.271,32.343,9.312999999999999
1509978600000,160.03,159.78,156.41,495.8,433.52,156.31,502.82,433.88699999999994,150.28,536.79,567.5840000000001,147.804,536.7,150.28,536.79,567.5840000000001,147.804,536.7,38.24,325.61,37.277,546.68,53.37,12.11
1509980400000,158.2,157.95,153.66,496.8,434.436,154.48,517.86,445.972,147.54,549.61,564.7869999999999,145.058,547.687,147.54,549.61,564.7869999999999,145.058,547.687,38.24,328.98,37.277,552.173,50.173,11.18
1509982200000,158.2,157.95,154.59,482.75,423.45,154.48,502.82,430.316,148.43,535.78,566.794,145.97299999999998,533.9540000000001,148.43,535.78,566.794,145.97299999999998,533.9540000000001,38.25,320.44,37.385999999999996,533.862,53.576,7.414
1509984000000,159.11,158.85,155.51,493.79,431.689,155.4,514.85,432.147,148.43,546.77,567.863,145.97299999999998,545.856,148.43,546.77,567.863,145.97299999999998,545.856,38.25,330.55,36.485,544.849,56.323,6.565
1509985800000,158.2,157.93,154.59,489.78,427.11199999999997,154.48,514.85,431.23199999999997,148.43,544.02,565.947,145.97299999999998,542.194,148.43,544.02,565.947,145.97299999999998,542.194,38.17,328.31,36.485,543.933,57.43,6.565
1509987600000,161.86,161.59,158.26,486.76,431.689,158.14,508.83,433.06300000000005,152.1,544.94,563.965,149.635,545.856,152.1,544.94,563.965,149.635,545.856,38.19,333.25,37.254,549.4259999999999,55.378,10.597000000000001
1509989400000,159.11,158.85,155.49,487.77,428.027,155.38,508.83,430.225,148.43,542.19,569.7280000000001,145.97299999999998,541.278,148.43,542.19,569.7280000000001,145.97299999999998,541.278,38.28,326.06,37.277,544.849,55.37,6.3629999999999995
1509991200000,160.03,159.76,156.41,486.76,428.94300000000004,156.29,508.83,432.971,149.35,545.86,566.875,146.889,544.025,149.35,545.86,566.875,146.889,544.025,38.28,327.18,37.277,544.849,54.477,5.337000000000001
1509993000000,154.54,155.19,151.83,484.76,433.978,151.7,502.82,436.35900000000004,145.69,546.77,511.985,144.18,545.856,145.69,546.77,511.985,144.18,545.856,35.36,309.21,34.287,543.933,43.326,8.356
1509994800000,154.54,154.27,150.91,483.75,430.316,151.7,500.81,431.781,145.69,541.28,504.78,144.18,539.447,145.69,541.28,504.78,144.18,539.447,33.54,297.98,33.385999999999996,540.271,44.298,7.456
1509996600000,156.37,156.1,152.74,493.79,444.965,153.13,514.85,441.577,146.35,545.86,558.818,144.19899999999998,544.025,146.35,545.86,558.818,144.19899999999998,544.025,37.16,321.57,36.096,543.018,48.148,9.437000000000001
1509998400000,156.37,156.1,152.74,492.79,436.725,152.21,516.85,438.83099999999996,146.35,540.36,558.877,143.284,538.531,146.35,540.36,558.877,143.284,538.531,37.16,322.69,36.096,543.933,50.221000000000004,8.535
1510000200000,157.28,157.02,153.66,494.79,439.471,153.13,515.85,440.662,147.23,542.19,562.5980000000001,144.19899999999998,541.278,147.23,542.19,562.5980000000001,144.19899999999998,541.278,37.99,327.18,36.878,548.511,50.277,8.535
1510002000000,159.13,158.89,154.58,486.76,440.38699999999994,154.98,506.83,441.577,148.17,545.86,566.275,146.03,544.94,148.17,545.86,566.275,146.03,544.94,37.99,329.43,36.878,545.764,43.77,6.656000000000001
1510003800000,155.47,155.22,151.83,476.72,427.57,152.23,511.84,432.42199999999997,145.4,533.95,558.866,143.284,533.9540000000001,145.4,533.95,558.866,143.284,533.9540000000001,37.78,322.69,36.585,549.4259999999999,49.037,7.775
1510005600000,162.8,162.59,159.15,494.79,435.44300000000004,159.57,491.78,432.42199999999997,152.73,546.68,570.312,150.608,546.771,152.73,546.68,570.312,150.608,546.771,37.85,338.19,37.625,543.933,53.166000000000004,15.923
1510007400000,154.54,154.35,150.89,500.81,418.048,151.33,518.86,427.20300000000003,144.47,533.13,556.486,142.368,532.123,144.47,533.13,556.486,142.368,532.123,37.85,316.85,36.723,538.44,67.027,11.744000000000002
1510009200000,159.15,158.94,155.47,495.8,431.781,155.01,517.86,434.528,149.04,546.86,568.607,146.049,545.856,149.04,546.86,568.607,146.049,545.856,37.85,333.7,36.723,546.68,55.559,11.75
1510011000000,158.24,158.03,154.56,496.8,433.61199999999997,154.1,514.85,435.44300000000004,148.13,543.2,567.514,145.134,542.194,148.13,543.2,567.514,145.134,542.194,37.91,324.71,36.865,541.187,53.477,11.75
1510012800000,158.24,158.03,154.56,494.79,432.69699999999995,154.1,514.85,435.44300000000004,148.13,541.37,565.6709999999999,145.134,540.363,148.13,541.37,565.6709999999999,145.134,540.363,37.91,325.84,36.865,541.187,53.44,11.784
1510014600000,160.07,159.86,156.39,494.55,435.44300000000004,155.93,516.04,440.02099999999996,149.04,544.12,571.311,146.965,542.194,149.04,544.12,571.311,146.965,542.194,38.02,326.13,36.952,542.102,51.07899999999999,11.784
1510016400000,157.32,157.11,153.64,491.54,431.781,153.18,515.04,435.44300000000004,147.21,542.29,562.005,144.218,541.278,147.21,542.29,562.005,144.218,541.278,38.02,322.76,36.952,538.44,52.86600000000001,9.075
1510018200000,161.9,161.69,158.22,486.52,438.19,157.76,509.02,444.598,151.79,548.69,566.54,148.796,546.771,151.79,548.69,566.54,148.796,546.771,38.11,330.62,37.001999999999995,544.849,45.037,8.174
1510020000000,158.24,158.03,153.64,488.53,433.61199999999997,154.1,515.04,441.852,147.21,543.2,565.531,145.134,541.278,147.21,543.2,565.531,145.134,541.278,38.11,325.01,37.001999999999995,541.187,49.854,9.078
1510021800000,157.32,157.11,153.64,485.52,430.866,153.18,511.03,439.105,147.21,537.71,564.613,144.218,535.785,147.21,537.71,564.613,144.218,535.785,38.38,320.51,37.299,545.764,49.176,9.082
1510023600000,160.07,159.86,156.39,486.52,434.528,156.85,510.02,440.936,149.96,544.12,567.4780000000001,147.881,542.194,149.96,544.12,567.4780000000001,147.881,542.194,38.38,327.25,37.299,551.257,47.339,8.165
1510025400000,155.49,155.28,151.81,482.5,431.781,152.27,510.02,443.042,145.38,536.79,557.341,143.303,535.785,145.38,536.79,557.341,143.303,535.785,38.28,319.39,37.203,544.849,46.032,8.165
1510027200000,161.9,161.69,158.22,485.52,443.68300000000005,157.76,511.03,444.69,151.79,546.86,568.837,148.75799999999998,546.771,151.79,546.86,568.837,148.75799999999998,546.771,38.35,334.44,37.194,546.68,42.57899999999999,8.642000000000001
1510029000000,157.32,157.11,153.64,485.52,440.936,153.18,514.03,438.281,147.21,543.2,561.55,144.18,542.194,147.21,543.2,561.55,144.18,542.194,38.35,325.46,37.194,550.342,47.478,8.623
1510030800000,159.15,158.94,155.45,479.63,441.852,155.01,505.73,440.11199999999997,148.11,543.2,564.784,146.011,543.109,148.11,543.2,564.784,146.011,543.109,38.05,331.07,36.993,550.342,43.13399999999999,7.742000000000001
1510032600000,158.26,158.03,154.54,473.27,439.105,154.14,508.98,450.915,147.19,542.29,563.97,145.115,543.109,147.19,542.29,563.97,145.115,543.109,38.05,329.43,36.997,551.257,37.467,8.662
1510034400000,158.26,158.03,154.54,486.76,430.866,154.14,501.14,439.655,148.11,540.45,565.908,145.134,539.447,148.11,540.45,565.908,145.134,539.447,38.05,327.18,36.997,541.187,46.653,11.572000000000001
1510036200000,159.17,158.94,155.45,494.84,435.44300000000004,155.05,503.53,435.077,148.11,544.12,567.658,146.049,543.109,148.11,544.12,567.658,146.049,543.109,37.98,328.08,36.929,550.342,51.445,10.665
1510038000000,158.26,157.99,154.5,503.96,435.168,154.14,509.55,445.23900000000003,148.09,543.2,565.6030000000001,145.134,543.109,148.09,543.2,565.6030000000001,145.134,543.109,37.98,329.21,36.929,548.511,48.98,11.603
1510039800000,159.17,158.91,155.41,489.92,427.844,155.05,496.51,439.92900000000003,148.09,536.79,568.623,146.049,533.9540000000001,148.09,536.79,568.623,146.049,533.9540000000001,38.07,319.99,36.906,540.271,49.173,11.604000000000001
1510041600000,156.43,156.16,152.67,497.7,445.33099999999996,152.31,502.29,444.50699999999995,146.26,545.95,560.339,143.303,543.109,146.26,545.95,560.339,143.303,543.109,38.07,321.64,36.906,543.018,41.934,11.618
1510043400000,156.43,156.16,152.67,496.7,459.97900000000004,152.31,501.43,440.845,145.34,549.61,557.987,143.303,547.687,145.34,549.61,557.987,143.303,547.687,38.05,330.17,37.001999999999995,545.764,36.635999999999996,11.652999999999999
1510045200000,161.92,161.65,158.16,490.68,448.077,158.71,494.41,438.83099999999996,151.75,548.69,567.141,149.71200000000002,547.687,151.75,548.69,567.141,149.71200000000002,547.687,38.08,333.77,36.988,547.595,39.546,9.851
1510047000000,161.0,160.74,157.25,492.69,444.415,156.88,498.42,436.084,150.84,542.29,569.582,147.881,542.194,150.84,542.29,569.582,147.881,542.194,38.08,327.03,36.988,543.018,44.663999999999994,8.948
1510048800000,162.83,162.57,159.08,494.79,448.077,158.71,500.53,440.662,152.67,545.03,565.696,149.71200000000002,543.109,152.67,545.03,565.696,149.71200000000002,543.109,38.28,324.78,37.213,544.849,41.047,8.948
1510050600000,159.17,158.91,155.41,491.93,442.584,155.05,501.1,445.23900000000003,148.09,539.54,568.305,146.049,537.616,148.09,539.54,568.305,146.049,537.616,38.28,320.44,37.213,539.355,40.393,9.129
1510052400000,158.26,157.99,154.5,493.93,444.415,155.05,503.1,445.23900000000003,148.09,541.37,568.1759999999999,146.049,540.363,148.09,541.37,568.1759999999999,146.049,540.363,38.27,326.06,37.194,543.933,41.82,9.158
1510054200000,161.0,160.74,157.25,494.94,447.162,156.88,503.1,446.155,149.92,543.2,568.189,147.881,541.278,149.92,543.2,568.189,147.881,541.278,38.27,324.94,37.194,545.764,41.052,9.158
1510056000000,158.24,157.99,154.5,490.92,441.66900000000004,154.14,501.1,442.49300000000005,147.17,546.95,563.2130000000001,145.134,544.025,147.17,546.95,563.2130000000001,145.134,544.025,38.29,324.94,37.245,543.018,44.452,6.432
1510057800000,160.07,159.82,156.33,493.93,448.077,155.97,501.1,448.901,149.92,548.79,566.9169999999999,146.965,546.771,149.92,548.79,566.9169999999999,146.965,546.771,38.29,330.55,37.245,549.4259999999999,39.077,6.432
1510059600000,156.41,156.16,152.67,487.91,439.838,153.22,497.09,444.324,146.26,540.55,559.905,143.303,537.616,146.26,540.55,559.905,143.303,537.616,38.13,319.32,37.071,539.355,40.497,5.763
1510061400000,157.32,157.07,153.58,480.88,435.26,153.22,501.1,448.901,146.26,540.55,560.867,144.218,539.447,146.26,540.55,560.867,144.218,539.447,38.13,322.69,37.071,540.271,40.78,4.861000000000001
1510063200000,162.82,162.57,159.08,496.94,437.915,158.71,487.05,428.21,152.67,553.36,561.6519999999999,149.71200000000002,551.349,152.67,553.36,561.6519999999999,149.71200000000002,551.349,37.8,333.92,36.75,552.173,50.805,9.732999999999999
1510065000000,156.41,156.16,152.67,499.95,417.773,153.22,505.11,419.055,146.26,533.13,562.015,144.218,532.123,146.26,533.13,562.015,144.218,532.123,37.86,316.62,36.75,537.524,69.795,8.841000000000001
1510066800000,159.15,158.91,155.41,497.95,421.436,155.05,498.09,419.055,149.01,545.03,569.518,146.049,543.109,149.01,545.03,569.518,146.049,543.109,37.86,327.86,36.75,541.187,66.515,4.794
1510068600000,158.24,157.99,154.5,497.95,421.436,155.05,501.1,420.88599999999997,148.09,542.29,565.784,146.049,541.278,148.09,542.29,565.784,146.049,541.278,37.87,325.61,36.81,539.355,68.683,4.794
1510070400000,163.75,163.5,159.99,493.93,428.76,159.63,499.09,430.041,153.58,548.69,567.381,150.627,545.856,153.58,548.69,567.381,150.627,545.856,38.79,332.35,37.721,547.595,58.167,4.256
1510072200000,158.24,158.01,154.5,498.95,424.18199999999996,154.14,503.1,436.542,148.07,547.78,564.177,145.134,546.771,148.07,547.78,564.177,145.134,546.771,37.87,330.78,36.768,547.595,58.082,4.256
1510074000000,154.58,154.33,151.75,486.91,421.436,151.39,491.07,422.717,146.24,546.86,495.04699999999997,144.218,546.771,146.24,546.86,495.04699999999997,144.218,546.771,34.23,311.68,33.129,542.102,46.758,4.878
1510075800000,144.49,144.22,142.54,470.83,423.999,142.18,475.0,427.295,138.86,546.86,403.12800000000004,137.733,546.771,138.86,546.86,403.12800000000004,137.733,546.771,27.87,265.62,27.686,514.636,29.629,4.878
1510077600000,144.49,144.22,142.54,473.85,428.577,142.18,477.01,427.295,138.86,547.78,398.55400000000003,137.733,547.687,138.86,547.78,398.55400000000003,137.733,547.687,27.87,263.38,26.785,515.552,27.811,4.6160000000000005
1510079400000,144.75,144.52,142.41,472.84,426.746,142.39,478.01,421.80199999999996,138.61,548.69,397.44699999999995,137.257,548.602,138.61,548.69,397.44699999999995,137.257,548.602,27.98,263.38,26.785,516.467,30.623,4.6160000000000005
1510081200000,144.75,144.52,142.41,473.85,424.915,142.39,481.03,427.295,138.61,547.78,400.51199999999994,137.257,546.771,138.61,547.78,400.51199999999994,137.257,546.771,27.98,262.25,26.853,515.552,30.357,4.636
1510083000000,145.02,144.77,142.71,474.85,425.83,142.65,480.02,427.295,138.69,545.95,396.806,137.333,544.94,138.69,545.95,396.806,137.333,544.94,28.52,261.13,27.755,516.467,30.32,4.636
1510084800000,145.02,144.77,142.71,475.86,426.746,142.65,482.03,429.126,138.69,545.95,396.464,137.333,545.856,138.69,545.95,396.464,137.333,545.856,28.52,261.13,27.755,517.383,29.410999999999998,4.582
1510086600000,144.75,144.49,142.54,474.85,425.83,142.46,482.03,428.21,138.67,544.12,387.876,137.276,544.025,138.67,544.12,387.876,137.276,544.025,28.08,258.88,27.43,516.467,30.320999999999998,4.582
1510088400000,144.75,144.49,142.54,472.84,431.32300000000004,142.46,477.01,434.80199999999996,138.67,547.78,402.60400000000004,137.276,547.687,138.67,547.78,402.60400000000004,137.276,547.687,28.08,265.62,27.43,518.298,25.351,4.583
1510090200000,144.96,144.75,142.46,480.88,423.999,142.52,466.95,427.02,138.63,540.36,396.275,137.295,539.447,138.63,540.36,396.275,137.295,539.447,27.28,253.27,27.357,507.31199999999995,28.186,5.909
1510092000000,144.96,144.75,142.46,481.89,420.337,142.52,479.02,431.415,138.63,540.36,402.05400000000003,137.295,539.447,138.63,540.36,402.05400000000003,137.295,539.447,28.19,258.88,27.357,520.129,32.063,7.985
1510093800000,144.29,144.08,142.29,479.88,423.999,142.04,482.03,432.33,138.48,546.77,396.62699999999995,137.238,545.856,138.48,546.77,396.62699999999995,137.238,545.856,28.19,260.01,26.963,522.876,30.127,8.033999999999999
1510095600000,144.29,144.08,142.29,479.88,424.915,142.04,481.03,429.584,138.48,544.02,398.702,137.238,544.025,138.48,544.02,398.702,137.238,544.025,28.42,261.13,26.963,521.045,31.133000000000003,8.033999999999999
1510097400000,144.37,144.12,142.23,481.89,426.746,142.16,484.04,433.246,138.55,548.6,406.834,137.218,547.687,138.55,548.6,406.834,137.218,547.687,28.42,266.75,27.142,526.538,30.230999999999998,8.167
1510099200000,146.2,145.95,144.07,479.88,423.999,143.99,483.03,422.26,140.38,541.28,407.319,139.088,540.363,140.38,541.28,407.319,139.088,540.363,27.52,254.39,27.136999999999997,520.129,37.351,8.184
1510101000000,144.33,144.1,142.23,478.87,424.731,142.1,477.01,424.091,138.53,541.28,389.51800000000003,137.161,541.278,138.53,541.28,389.51800000000003,137.161,541.278,27.5,254.39,26.226,516.467,30.663,4.8919999999999995
1510102800000,144.33,144.1,142.23,480.88,422.9,142.1,482.03,423.175,138.53,540.36,394.585,137.161,540.363,138.53,540.36,394.585,137.161,540.363,27.5,255.51,26.226,517.383,32.543,4.8919999999999995
1510104600000,144.2,143.97,142.12,481.89,428.394,142.02,482.03,428.668,138.48,547.69,396.037,137.238,546.771,138.48,547.69,396.037,137.238,546.771,27.45,261.13,27.128,521.045,30.467,5.565
1510106400000,144.2,143.97,142.12,482.89,429.309,142.02,484.04,431.415,138.48,548.6,398.74,137.238,547.687,138.48,548.6,398.74,137.238,547.687,27.45,263.38,27.128,523.7909999999999,29.566,5.565
1510108200000,144.07,143.86,142.06,482.89,428.394,141.91,485.04,429.584,138.46,545.86,389.23,137.218,545.856,138.46,545.86,389.23,137.218,545.856,27.32,260.01,27.256,522.876,28.631,5.593
1510110000000,144.07,143.86,142.06,484.9,434.80199999999996,141.91,486.05,428.668,138.46,549.52,396.19800000000004,137.218,548.602,138.46,549.52,396.19800000000004,137.218,548.602,27.32,266.75,27.256,525.623,30.570999999999998,5.593
1510111800000,144.43,144.2,142.35,484.9,430.225,142.2,487.05,429.584,138.55,548.6,399.787,137.257,547.687,138.55,548.6,399.787,137.257,547.687,27.74,265.62,26.959,524.707,31.518,5.4670000000000005
1510113600000,145.34,145.11,143.26,484.9,429.309,143.11,487.05,430.499,139.47,545.86,394.11699999999996,138.172,544.94,139.47,545.86,394.11699999999996,138.172,544.94,27.74,263.38,26.959,524.707,32.433,5.4670000000000005
1510115400000,145.34,145.11,143.26,483.89,427.478,143.11,487.05,438.00699999999995,139.47,547.69,394.529,138.172,545.856,139.47,547.69,394.529,138.172,545.856,27.61,262.25,26.528000000000002,525.623,30.087,5.439
1510117200000,145.29,145.95,143.17,469.83,433.246,143.04,470.98,427.936,139.41,544.94,394.95300000000003,138.21,544.94,139.41,544.94,394.95300000000003,138.21,544.94,27.61,264.5,27.43,515.552,24.89,4.539
1510119000000,146.2,145.95,143.17,478.87,429.126,143.04,488.05,437.82300000000004,139.41,539.45,416.436,138.21,539.447,139.41,539.45,416.436,138.21,539.447,28.52,267.87,28.323,521.96,29.643,11.015
1510120800000,145.29,145.04,143.13,478.87,429.126,142.98,479.02,430.499,139.41,546.77,393.64300000000003,138.22899999999998,545.856,139.41,546.77,393.64300000000003,138.22899999999998,545.856,27.6,258.88,27.412,519.214,28.701999999999998,7.782
1510122600000,145.29,145.04,143.13,477.87,427.295,142.98,480.02,430.499,139.41,539.45,396.64599999999996,138.22899999999998,539.447,139.41,539.45,396.64599999999996,138.22899999999998,539.447,27.6,257.76,27.412,517.383,28.721999999999998,10.036
1510124400000,145.44,145.21,143.09,478.87,434.619,142.98,482.03,435.077,139.45,545.86,395.295,138.268,544.94,139.45,545.86,395.295,138.268,544.94,27.79,260.01,26.971999999999998,520.129,25.715,11.023
1510126200000,145.44,145.21,143.09,478.87,427.295,142.98,481.03,421.344,139.45,539.45,391.685,138.268,540.363,139.45,539.45,391.685,138.268,540.363,27.79,257.76,26.971999999999998,515.552,32.211999999999996,7.2829999999999995
1510128000000,145.31,145.1,143.11,479.78,427.295,143.11,483.94,423.175,139.53,545.86,393.55800000000005,138.268,544.94,139.53,545.86,393.55800000000005,138.268,544.94,27.79,260.08,26.971999999999998,519.214,32.224000000000004,6.336
1510129800000,145.31,145.1,143.11,480.78,427.295,143.11,484.94,423.175,139.53,544.94,390.01,138.268,544.94,139.53,544.94,390.01,138.268,544.94,27.52,258.95,26.945,520.129,32.224000000000004,5.435
1510131600000,145.52,145.29,143.82,483.8,420.795,143.76,489.96,425.006,139.79,543.11,411.673,138.363,543.109,139.79,543.11,411.673,138.363,543.109,28.43,271.31,27.846999999999998,527.4540000000001,37.778,5.435
1510133400000,145.52,145.29,143.82,485.8,423.541,143.76,486.95,422.26,139.79,544.94,409.246,138.363,544.94,139.79,544.94,409.246,138.363,544.94,28.43,267.94,27.846999999999998,524.707,38.037,5.3629999999999995
1510135200000,145.92,145.73,143.74,484.37,421.71,143.76,485.9,421.344,139.76,540.36,412.37,138.42,540.363,139.76,540.36,412.37,138.42,540.363,28.63,263.22,28.039,521.045,37.131,5.3629999999999995
1510137000000,151.47,151.31,149.31,491.11,430.774,149.31,493.98,436.908,144.37,535.69,446.202,143.017,535.785,144.37,535.69,446.202,143.017,535.785,30.46,268.84,29.838,529.285,34.789,7.779
1510138800000,153.3,153.14,150.23,500.14,445.42199999999997,150.23,506.01,445.148,145.29,554.1,480.086,143.93200000000002,554.095,145.29,554.1,480.086,143.93200000000002,554.095,32.27,307.03,31.642,551.257,36.835,9.777000000000001
1510140600000,150.55,150.4,148.4,478.06,430.774,148.4,479.92,431.415,145.29,542.19,403.221,143.93200000000002,541.278,145.29,542.19,403.221,143.93200000000002,541.278,28.66,259.85,28.03,521.045,29.576999999999998,5.6579999999999995
1510142400000,150.55,150.4,148.4,479.06,433.52,148.4,480.93,435.077,144.66,544.02,406.746,143.303,543.109,144.66,544.02,406.746,143.303,543.109,27.75,255.36,27.128,519.214,27.688000000000002,5.6579999999999995
1510144200000,150.51,150.3,148.34,482.07,427.11199999999997,148.4,483.94,427.75300000000004,144.66,538.53,409.631,143.303,538.531,144.66,538.53,409.631,143.303,538.531,28.65,259.85,28.03,521.96,33.018,5.276
1510146000000,150.51,150.3,148.34,474.04,432.056,148.4,476.91,430.499,144.58,538.53,410.74,143.341,538.531,144.58,538.53,410.74,143.341,538.531,28.65,256.48,28.03,516.467,26.254,5.276
1510147800000,150.78,150.49,148.36,469.01,416.675,148.45,462.83,431.23199999999997,144.58,539.17,403.538,143.341,540.363,144.58,539.17,403.538,143.341,540.363,28.35,264.35,27.695999999999998,511.89,23.837,5.8629999999999995
1510149600000,150.78,150.49,148.36,482.07,421.25199999999995,148.45,468.87,413.745,144.52,542.65,413.225,143.475,542.194,144.52,542.65,413.225,143.475,542.194,29.25,263.22,27.695999999999998,511.89,37.699,5.9239999999999995
1510151400000,150.65,150.36,148.28,476.05,414.844,148.26,473.89,415.57599999999996,144.52,541.74,401.13699999999994,143.475,541.278,144.52,541.74,401.13699999999994,143.475,541.278,28.35,258.73,27.769000000000002,516.467,37.804,5.9239999999999995
1510153200000,150.65,150.36,148.28,476.05,417.59,148.26,477.91,418.32300000000004,144.49,543.57,401.006,143.341,543.109,144.49,543.57,401.006,143.341,543.109,28.35,257.6,27.769000000000002,515.552,36.868,5.016
1510155000000,150.53,150.25,148.26,477.05,420.337,148.07,478.92,420.154,144.49,546.31,400.89099999999996,143.341,544.94,144.49,546.31,400.89099999999996,143.341,544.94,28.06,257.6,27.406999999999996,514.636,34.922,5.016
1510156800000,150.53,150.25,148.26,477.05,421.25199999999995,148.07,479.92,421.985,144.58,546.31,397.452,143.398,545.856,144.58,546.31,397.452,143.398,545.856,28.06,262.1,27.406999999999996,518.298,34.885,4.552
1510158600000,150.25,150.05,148.17,477.05,420.337,148.11,480.93,421.069,144.58,544.48,399.587,143.398,542.194,144.58,544.48,399.587,143.398,542.194,27.93,256.48,27.155,516.467,36.034,4.552
1510160400000,150.25,150.05,148.17,478.06,421.25199999999995,148.11,480.93,423.816,144.58,543.57,392.699,143.284,542.194,144.58,543.57,392.699,143.284,542.194,27.93,255.36,27.155,517.383,34.077,4.58
1510162200000,150.34,150.17,148.32,481.07,423.999,148.24,480.93,423.816,144.58,546.31,402.55,143.284,544.94,144.58,546.31,402.55,143.284,544.94,27.86,258.73,27.284000000000002,519.214,34.972,4.58
1510164000000,150.34,150.17,148.32,479.06,422.168,148.24,480.93,422.9,144.66,542.65,398.278,143.341,541.278,144.66,542.65,398.278,143.341,541.278,27.86,256.48,27.284000000000002,516.467,33.121,4.574
1510165800000,150.36,150.25,148.26,480.06,423.999,148.36,481.93,423.816,144.66,543.57,401.08099999999996,143.341,543.109,144.66,543.57,401.08099999999996,143.341,543.109,28.01,258.73,27.563000000000002,519.214,34.836,4.574
1510167600000,150.36,150.25,148.26,482.07,424.915,148.36,481.93,424.731,144.66,544.48,403.603,143.379,543.109,144.66,544.48,403.603,143.379,543.109,28.01,258.73,27.563000000000002,520.129,33.946,4.5360000000000005
1510169400000,150.4,150.26,148.41,480.06,423.083,148.4,482.93,422.9,144.66,541.74,404.465,143.379,540.363,144.66,541.74,404.465,143.379,540.363,28.4,259.85,27.801,521.045,35.768,4.5360000000000005
1510171200000,150.4,150.26,148.41,479.06,427.661,148.4,481.93,430.408,144.66,542.65,395.839,143.284,542.194,144.66,542.65,395.839,143.284,542.194,28.4,255.36,27.801,520.129,27.826,4.515
1510173000000,150.23,150.26,148.22,465.99,417.59,148.2,472.89,423.816,144.66,543.57,401.39099999999996,143.284,542.194,144.66,543.57,401.39099999999996,143.284,542.194,28.14,255.36,27.311,513.721,31.969,4.515
1510174800000,150.23,150.26,148.22,482.07,423.083,148.2,461.82,425.647,144.66,542.56,404.461,143.398,541.278,144.66,542.56,404.461,143.398,541.278,28.14,256.48,27.311,511.89,29.009,7.789
1510176600000,150.21,149.83,147.82,469.01,422.168,148.07,476.91,421.985,144.66,543.48,396.85400000000004,143.398,544.025,144.66,543.48,396.85400000000004,143.398,544.025,27.23,257.6,26.954,521.045,30.811999999999998,8.124
1510178400000,150.21,149.83,147.82,477.05,429.49199999999996,148.07,479.92,424.731,144.5,543.48,400.24300000000005,143.322,542.194,144.5,543.48,400.24300000000005,143.322,542.194,28.14,256.48,27.865,518.298,29.916,9.031
1510180200000,150.25,149.96,147.98,478.06,425.83,148.01,481.93,429.309,144.5,546.22,404.311,143.322,545.856,144.5,546.22,404.311,143.322,545.856,28.14,259.18,26.963,520.129,30.805999999999997,7.039
1510182000000,150.25,149.96,147.98,477.15,428.577,148.01,480.02,432.971,144.6,544.39,398.202,143.303,543.109,144.6,544.39,398.202,143.303,543.109,28.23,254.84,26.963,517.383,29.728,7.039
1510183800000,150.34,150.05,148.11,479.16,431.32300000000004,148.17,481.21,428.394,144.6,543.48,400.04,143.303,543.109,144.6,543.48,400.04,143.303,543.109,28.23,258.28,27.375,518.298,29.733,7.664
1510185600000,150.34,150.05,148.11,479.06,431.32300000000004,148.17,481.21,427.478,144.56,540.73,398.879,143.284,540.363,144.56,540.73,398.879,143.284,540.363,28.19,254.91,27.375,518.298,29.733,7.664
1510187400000,150.34,150.05,147.9,491.05,433.978,148.49,495.5,428.485,144.56,547.23,392.517,143.284,544.025,144.56,547.23,392.517,143.284,544.025,30.92,280.59,30.094,530.2,33.732,13.045
1510189200000,153.09,152.8,150.65,547.08,431.506,150.32,546.61,424.731,145.44,553.73,489.685,143.761,552.264,145.44,553.73,489.685,143.761,552.264,36.37,327.39,35.528,550.342,68.866,9.482999999999999
1510191000000,153.09,152.8,150.65,546.18,430.591,150.32,544.61,424.731,145.44,541.83,498.68199999999996,143.761,541.278,145.44,541.83,498.68199999999996,143.761,541.278,37.27,326.49,36.434,550.342,68.943,9.482999999999999
1510192800000,154.0,153.72,151.08,544.18,424.091,151.05,543.6,418.32300000000004,145.9,543.66,501.084,143.91299999999998,542.194,145.9,543.66,501.084,143.91299999999998,542.194,37.27,326.49,36.434,549.4259999999999,73.775,5.879
1510194600000,154.0,153.72,151.08,542.17,423.175,151.05,542.6,417.407,145.9,540.91,501.70599999999996,143.91299999999998,540.363,145.9,540.91,501.70599999999996,143.91299999999998,540.363,37.8,327.62,36.791,548.511,74.73100000000001,5.879
1510196400000,154.23,153.93,151.47,544.18,431.415,151.39,543.6,425.647,145.94,547.32,507.82300000000004,143.99,546.771,145.94,547.32,507.82300000000004,143.99,546.771,37.8,334.36,36.791,553.0880000000001,69.131,5.343
1510198200000,152.4,152.1,150.55,532.83,422.626,150.47,535.4,426.471,145.94,541.74,455.962,143.99,543.201,145.94,541.74,455.962,143.99,543.201,35.52,317.66,34.503,540.271,65.492,5.23
1510200000000,149.65,149.35,147.8,494.74,426.56300000000005,147.73,498.32,416.675,144.1,546.59,373.686,143.07399999999998,545.673,144.1,546.59,373.686,143.07399999999998,545.673,29.12,268.23,28.13,519.214,38.9,5.23
1510201800000,143.23,142.86,141.38,502.72,426.01300000000003,141.28,504.44,429.126,138.61,544.76,375.124,137.486,545.673,138.61,544.76,375.124,137.486,545.673,29.19,272.43,28.163,527.4540000000001,37.654,6.131
1510203600000,143.23,142.86,141.38,500.71,432.42199999999997,141.28,500.43,440.57,138.61,550.25,375.23900000000003,137.486,547.504,138.61,550.25,375.23900000000003,137.486,547.504,28.29,270.19,28.163,524.707,31.206,10.264000000000001
1510205400000,143.38,143.13,141.49,503.82,437.0,141.38,501.39,443.31699999999995,137.29,540.18,384.849,136.189,540.179,137.29,540.18,384.849,136.189,540.179,29.21,271.69,28.79,524.707,30.305,8.167
1510207200000,139.72,139.47,137.83,491.78,424.18199999999996,137.71,489.35,430.499,134.51,543.84,373.874,133.404,542.9259999999999,134.51,543.84,373.874,133.404,542.9259999999999,28.31,270.57,27.888,518.298,31.225,5.917999999999999
1510209000000,139.72,139.47,137.83,505.83,439.746,137.71,502.39,440.57,134.51,541.92,383.017,133.404,542.56,134.51,541.92,383.017,133.404,542.56,29.23,277.31,28.799,522.876,34.683,16.06
1510210800000,139.68,139.47,137.66,498.81,436.35900000000004,137.54,488.44,432.69699999999995,134.22,544.67,374.05699999999996,133.06,544.391,134.22,544.67,374.05699999999996,133.06,544.391,28.33,271.69,27.892,514.636,27.416,16.101
