time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1510212600000,139.68,139.34,137.66,499.91,437.274,137.54,493.46,436.35900000000004,134.22,541.0,375.28,133.06,540.729,134.22,541.0,375.28,133.06,540.729,29.24,271.85,27.892,521.045,28.322,17.003
1510214400000,140.1,139.34,138.08,503.92,442.767,137.98,497.47,441.852,134.41,548.33,383.939,133.156,547.137,134.41,548.33,383.939,133.156,547.137,29.25,279.71,28.794,526.538,28.322,17.003
1510216200000,140.1,139.62,138.08,502.92,440.936,137.98,496.47,440.02099999999996,134.41,541.92,382.407,133.156,541.644,134.41,541.92,382.407,133.156,541.644,29.25,274.09,28.794,520.129,28.329,16.845
1510218000000,141.36,140.54,138.95,502.92,440.936,138.84,498.48,440.936,136.15,543.75,376.74699999999996,134.892,543.475,136.15,543.75,376.74699999999996,134.892,543.475,28.39,270.72,27.613000000000003,521.96,27.427,16.845
1510219800000,141.36,141.45,139.87,501.91,441.852,139.76,496.47,440.936,136.15,542.83,378.971,134.892,542.56,136.15,542.83,378.971,134.892,542.56,29.29,269.6,28.515,519.214,27.427,15.532
1510221600000,143.21,142.37,140.79,501.91,439.56300000000005,140.67,498.48,440.02099999999996,137.07,545.58,381.457,135.826,544.391,137.07,545.58,381.457,135.826,544.391,29.22,275.22,28.474,523.7909999999999,29.25,14.628
1510223400000,143.21,142.37,140.79,502.63,439.56300000000005,140.67,495.57,439.105,137.07,541.0,384.29699999999997,135.826,539.813,137.07,541.0,384.29699999999997,135.826,539.813,29.22,270.27,28.474,520.129,28.346999999999998,14.628
1510225200000,142.96,142.71,141.09,501.73,437.73199999999997,140.98,496.47,438.19,137.75,537.34,376.471,136.608,537.067,137.75,537.34,376.471,136.608,537.067,28.87,265.94,28.236,518.298,28.344,14.538
1510227000000,142.96,142.71,141.09,503.92,440.478,140.98,498.43,440.02099999999996,137.75,540.09,375.80699999999996,136.608,539.813,137.75,540.09,375.80699999999996,136.608,539.813,28.87,269.31,28.236,520.129,28.344,14.538
1510228800000,143.42,143.05,141.34,505.88,439.56300000000005,141.22,500.44,440.02099999999996,137.81,540.09,377.056,136.627,540.729,137.81,540.09,377.056,136.627,540.729,29.43,274.92,28.721,523.7909999999999,28.226,14.634
1510230600000,150.76,150.4,147.77,546.96,450.915,148.55,551.54,454.944,143.32,546.5,477.73400000000004,141.357,545.306,143.32,546.5,477.73400000000004,141.357,545.306,35.69,310.87,34.181999999999995,544.849,49.571000000000005,12.717
1510232400000,154.42,154.1,151.43,533.94,446.246,151.29,544.53,448.901,145.15,536.79,508.92199999999997,143.188,536.06,145.15,536.79,508.92199999999997,143.188,536.06,37.49,322.1,36.924,543.018,53.903999999999996,18.785
1510234200000,154.42,154.1,151.43,526.93,447.162,151.29,539.52,452.838,146.07,544.12,506.059,143.188,542.4680000000001,146.07,544.12,506.059,143.188,542.4680000000001,37.49,324.35,36.924,546.68,49.537,16.073
1510236000000,154.59,154.23,151.52,525.93,439.838,151.43,533.51,441.76,146.07,541.37,499.44300000000004,143.97,540.637,146.07,541.37,499.44300000000004,143.97,540.637,38.4,327.72,36.915,545.764,52.74100000000001,12.026
1510237800000,154.59,154.23,151.52,514.9,446.338,151.43,521.49,450.458,145.97,545.95,502.26599999999996,143.97,544.299,145.97,545.95,502.26599999999996,143.97,544.299,38.41,329.97,36.91,543.018,43.211999999999996,13.217
1510239600000,153.96,154.23,151.03,542.96,450.0,151.16,506.45,426.56300000000005,145.97,540.45,493.131,144.066,539.722,145.97,540.45,493.131,144.066,539.722,37.5,323.23,36.004,537.524,52.833,16.074
1510241400000,153.96,153.32,151.03,524.93,426.105,151.16,520.49,432.971,145.8,544.12,494.272,144.066,543.384,145.8,544.12,494.272,144.066,543.384,37.5,324.35,35.999,543.933,57.235,17.875999999999998
1510243200000,153.76,153.32,150.89,529.93,428.851,150.86,544.53,449.45099999999996,145.8,545.95,491.23199999999997,143.951,545.215,145.8,545.95,491.23199999999997,143.951,545.215,37.5,325.47,35.999,546.68,57.901,17.875999999999998
1510245000000,154.67,154.25,151.81,525.93,438.00699999999995,151.77,532.51,430.774,146.11,535.88,520.043,143.951,534.2280000000001,146.11,535.88,520.043,143.951,534.2280000000001,38.08,324.35,37.808,535.602,55.87,9.027999999999999
1510246800000,153.76,153.34,150.89,523.92,429.675,150.86,533.51,429.858,146.11,541.28,490.973,144.028,540.637,146.11,541.28,490.973,144.028,540.637,37.18,320.98,35.999,546.5880000000001,59.677,10.970999999999998
1510248600000,151.01,150.59,149.06,502.87,424.18199999999996,148.11,505.45,427.936,145.19,538.71,404.76800000000003,144.028,537.799,145.19,538.71,404.76800000000003,144.028,537.799,31.73,279.42,30.546999999999997,522.784,40.474000000000004,8.695
1510250400000,150.09,150.59,148.15,498.86,426.01300000000003,148.11,502.44,425.189,145.19,542.38,406.269,143.303,541.461,145.19,542.38,406.269,143.303,541.461,30.82,282.79,30.546999999999997,526.446,39.426,8.546
1510252200000,150.09,149.96,148.15,500.87,426.01300000000003,147.99,501.44,423.358,144.54,547.87,402.06300000000005,143.303,546.039,144.54,547.87,402.06300000000005,143.303,546.039,30.82,281.66,29.646,525.531,40.301,10.442
1510254000000,149.75,149.04,147.9,493.85,426.01300000000003,147.99,496.43,419.69599999999997,144.54,542.38,372.57800000000003,143.341,539.63,144.54,542.38,372.57800000000003,143.341,539.63,29.0,264.81,27.828000000000003,516.376,35.64,4.99
1510255800000,149.75,149.04,147.9,494.85,427.844,147.44,495.42,418.78,144.26,545.12,376.042,143.341,544.2080000000001,144.26,545.12,376.042,143.341,544.2080000000001,29.0,272.68,27.828000000000003,519.122,35.635999999999996,4.99
1510257600000,149.33,148.82,147.52,495.85,424.18199999999996,147.44,496.43,420.61199999999997,144.26,543.29,374.11400000000003,143.188,543.2919999999999,144.26,543.29,374.11400000000003,143.188,543.2919999999999,28.13,270.43,27.97,520.953,36.582,4.961
1510259400000,149.33,148.82,147.52,498.86,426.01300000000003,147.42,499.43,424.274,144.26,546.04,376.18699999999995,143.188,546.039,144.26,546.04,376.18699999999995,143.188,546.039,29.04,276.05,27.97,524.615,36.539,4.961
1510261200000,149.27,148.95,147.48,497.86,424.18199999999996,147.42,500.44,421.527,144.26,542.38,378.506,143.16899999999998,541.461,144.26,542.38,378.506,143.16899999999998,541.461,29.04,268.18,27.879,520.953,37.474000000000004,4.977
1510263000000,149.27,148.95,147.48,499.86,426.01300000000003,147.52,500.54,422.44300000000004,144.29,545.12,378.82199999999995,143.16899999999998,544.2080000000001,144.29,545.12,378.82199999999995,143.16899999999998,544.2080000000001,29.01,273.57,27.879,522.784,37.47,4.977
1510264800000,149.14,149.06,147.38,497.57,426.01300000000003,147.52,499.43,424.274,144.29,543.29,385.3,143.188,542.377,144.29,543.29,385.3,143.188,542.377,29.01,272.45,28.785,521.869,35.583,4.824
1510266600000,149.14,149.06,147.38,489.36,424.18199999999996,147.63,480.61,420.61199999999997,144.28,546.13,387.29,143.188,546.039,144.28,546.13,387.29,143.188,546.039,29.01,273.5,28.781,518.207,34.802,10.978
1510268400000,149.41,149.2,147.52,499.15,419.60400000000004,147.63,481.65,413.19599999999997,144.28,535.97,376.478,143.131,535.052,144.28,535.97,376.478,143.131,535.052,29.01,265.04,28.781,528.278,38.608000000000004,11.122
1510270200000,149.41,149.2,147.52,495.9,419.60400000000004,147.35,490.74,420.52,144.29,540.55,369.565,143.131,538.715,144.29,540.55,369.565,143.131,538.715,28.09,261.06,27.874000000000002,525.531,37.808,8.845
1510272000000,149.71,149.27,147.88,497.13,418.689,147.35,493.79,417.773,144.29,534.14,382.50300000000004,143.112,534.137,144.29,534.14,382.50300000000004,143.112,534.137,29.01,267.49,28.79,522.784,39.677,10.827
1510273800000,151.54,152.02,149.71,534.22,430.499,149.18,529.78,426.56300000000005,144.79,546.04,464.084,143.112,546.039,144.79,546.04,464.084,143.112,546.039,34.45,306.81,33.321999999999996,543.842,56.483000000000004,15.724
1510275600000,153.37,153.85,150.63,534.26,435.901,151.01,539.84,440.662,145.71,538.44,501.244,143.703,536.883,145.71,538.44,501.244,143.703,536.883,37.21,321.26,36.965,536.5169999999999,57.636,17.904
1510277400000,153.37,153.85,150.63,529.25,434.985,151.01,537.84,440.662,145.71,538.44,504.796,143.703,537.799,145.71,538.44,504.796,143.703,537.799,37.21,323.5,36.965,539.264,56.769,16.073
1510279200000,154.16,153.79,151.26,528.25,439.56300000000005,151.22,537.84,444.324,145.97,543.93,498.92900000000003,143.91299999999998,543.2919999999999,145.97,543.93,498.92900000000003,143.91299999999998,543.2919999999999,38.11,326.87,36.773,541.095,52.894,15.173
1510281000000,154.16,153.79,151.26,533.26,440.478,151.22,539.84,444.324,145.97,542.1,504.42699999999996,143.91299999999998,541.461,145.97,542.1,504.42699999999996,143.91299999999998,541.461,38.11,328.0,36.773,544.757,54.861999999999995,16.084
1510282800000,154.25,154.04,151.28,526.35,446.97900000000004,151.33,536.93,441.577,145.95,542.1,497.845,144.009,541.461,145.95,542.1,497.845,144.009,541.461,38.11,324.56,36.883,541.095,51.093999999999994,15.174000000000001
1510284600000,154.25,154.04,151.28,531.35,448.81,151.33,537.94,440.662,145.95,544.85,494.977,144.009,545.123,145.95,544.85,494.977,144.009,545.123,37.7,331.3,36.883,547.504,53.989,16.079
1510286400000,153.7,153.39,150.88,527.35,443.31699999999995,150.82,537.94,437.915,145.78,541.19,490.774,143.894,539.63,145.78,541.19,490.774,143.894,539.63,36.8,320.06,36.169000000000004,542.01,54.031000000000006,13.237
1510288200000,153.7,153.39,150.88,514.32,439.655,150.82,522.91,445.69699999999995,145.78,543.93,485.30199999999996,143.894,543.2919999999999,145.78,543.93,485.30199999999996,143.894,543.2919999999999,36.79,323.43,36.169000000000004,543.842,47.107,12.284
1510290000000,153.77,153.39,150.86,527.35,449.725,150.82,526.92,436.35900000000004,145.73,543.02,503.884,143.799,541.461,145.73,543.02,503.884,143.799,541.461,37.69,326.8,36.16,545.673,50.181999999999995,15.172
1510291800000,153.77,153.58,150.86,521.34,439.471,150.82,524.91,442.767,145.73,540.27,496.024,143.799,540.5459999999999,145.73,540.27,496.024,143.799,540.5459999999999,37.69,323.43,37.066,540.179,49.443000000000005,16.098
1510293600000,153.85,153.58,150.97,527.35,444.04900000000004,150.99,528.92,445.514,145.78,543.02,491.985,143.99,542.377,145.78,543.02,491.985,143.99,542.377,37.56,325.68,36.164,544.757,48.482,16.098
1510295400000,151.1,150.84,149.14,517.33,432.605,149.16,482.79,414.38599999999997,144.87,545.12,425.12199999999996,143.99,542.4680000000001,144.87,545.12,425.12199999999996,143.99,542.4680000000001,32.09,278.5,30.721,523.7,43.684,8.208
1510297200000,152.94,152.67,150.05,544.38,441.852,150.07,522.91,449.084,144.87,540.45,477.981,143.475,539.722,144.87,540.45,477.981,143.475,539.722,36.6,315.57,35.253,542.9259999999999,48.152,23.396
1510299000000,153.85,153.58,150.97,536.36,423.175,150.99,552.96,455.585,145.78,550.52,499.07199999999995,143.475,548.877,145.78,550.52,499.07199999999995,143.475,548.877,37.52,329.05,36.155,550.25,60.461000000000006,15.333
1510300800000,153.83,153.58,150.97,524.34,428.76,150.99,539.94,429.126,145.78,536.79,503.767,144.009,535.144,145.78,536.79,503.767,144.009,535.144,37.47,317.82,36.196,536.5169999999999,61.055,10.593
1510302600000,153.83,153.58,151.12,525.34,429.675,151.12,540.94,430.041,145.88,545.95,500.79,144.009,545.215,145.88,545.95,500.79,144.009,545.215,37.47,331.3,36.196,551.1659999999999,62.033,9.662
1510304400000,154.16,153.96,151.12,518.33,426.92900000000003,151.12,535.93,428.21,145.88,540.45,507.064,143.93200000000002,539.722,145.88,540.45,507.064,143.93200000000002,539.722,37.78,326.8,37.098,542.01,60.566,10.567
1510306200000,154.16,153.96,151.22,526.35,430.591,151.26,538.94,428.21,145.92,544.12,502.57199999999995,143.93200000000002,543.384,145.92,544.12,502.57199999999995,143.93200000000002,543.384,37.78,329.05,37.098,546.5880000000001,62.486999999999995,9.642999999999999
1510308000000,154.25,154.02,151.22,525.34,432.42199999999997,151.26,537.94,431.506,145.92,545.95,506.634,143.91299999999998,544.299,145.92,545.95,506.634,143.91299999999998,544.299,37.92,330.17,37.103,547.504,60.795,7.564
1510309800000,154.25,154.02,151.24,525.34,431.506,151.29,536.93,437.0,145.99,545.95,506.899,143.91299999999998,544.299,145.99,545.95,506.899,143.91299999999998,544.299,37.92,331.3,37.103,547.504,59.617,7.564
1510311600000,154.35,154.1,151.24,528.35,433.337,151.29,537.94,437.915,145.99,547.78,506.4,143.97,546.13,145.99,547.78,506.4,143.97,546.13,38.12,333.54,37.121,551.1659999999999,58.641000000000005,7.292999999999999
1510313400000,154.35,154.1,151.43,523.34,428.76,151.28,534.93,435.168,146.11,542.29,503.404,143.97,541.553,146.11,542.29,503.404,143.97,541.553,38.12,327.93,37.121,545.673,62.016999999999996,7.292999999999999
1510315200000,154.56,154.33,151.43,523.34,431.506,151.28,532.93,435.168,146.11,544.12,505.95300000000003,143.93200000000002,543.384,146.11,544.12,505.95300000000003,143.93200000000002,543.384,38.12,330.17,37.126,546.5880000000001,60.294,7.53
1510317000000,154.56,154.33,151.2,530.35,428.851,151.28,518.76,429.49199999999996,146.16,538.62,505.898,143.93200000000002,537.891,146.16,538.62,505.898,143.93200000000002,537.891,38.12,323.43,37.135,534.686,59.92,11.257
1510318800000,154.56,154.33,151.2,531.35,424.274,151.28,530.78,427.661,146.16,541.37,508.559,143.951,540.637,146.16,541.37,508.559,143.951,540.637,38.12,329.05,37.135,538.3480000000001,65.908,12.195
1510320600000,154.16,153.93,151.35,519.33,417.59,151.1,529.78,421.161,145.99,540.45,496.793,143.951,540.637,145.99,540.45,496.793,143.951,540.637,37.2,325.68,36.036,546.5880000000001,65.017,10.19
1510322400000,154.16,153.93,151.35,520.33,426.746,151.1,533.79,429.401,145.99,540.45,501.649,143.856,539.722,145.99,540.45,501.649,143.856,539.722,37.2,326.8,36.946999999999996,541.095,62.049,10.234
1510324200000,154.21,153.98,151.2,527.35,434.07,151.26,535.79,430.316,145.82,545.03,506.394,143.856,543.384,145.82,545.03,506.394,143.856,543.384,38.11,329.05,36.946999999999996,543.842,60.403999999999996,10.234
1510326000000,154.21,153.98,151.2,523.34,430.408,151.26,534.79,426.379,145.82,540.45,504.89099999999996,143.951,539.722,145.82,540.45,504.89099999999996,143.951,539.722,38.11,324.56,36.952,541.095,61.614,9.388
1510327800000,154.02,153.81,151.16,527.35,432.23900000000003,151.14,536.79,441.119,145.9,546.86,503.48,143.951,545.215,145.9,546.86,503.48,143.951,545.215,38.02,332.42,36.952,547.504,57.963,9.388
1510329600000,154.02,153.81,151.16,529.35,436.816,151.14,535.79,431.04900000000004,145.9,545.95,506.97,143.97,544.299,145.9,545.95,506.97,143.97,544.299,38.02,331.3,36.691,545.673,60.114,9.298
1510331400000,154.37,154.16,151.31,527.73,435.901,151.39,536.18,439.38,145.99,543.2,504.702,143.97,542.4680000000001,145.99,543.2,504.702,143.97,542.4680000000001,37.78,327.18,36.691,538.3480000000001,57.129,9.298
1510333200000,154.37,154.16,151.31,530.74,439.56300000000005,151.39,538.18,442.126,145.99,545.03,507.376,143.93200000000002,543.384,145.99,545.03,507.376,143.93200000000002,543.384,37.78,329.43,36.796,542.9259999999999,56.214,9.47
1510335000000,154.4,154.17,151.24,527.73,434.985,151.37,536.18,437.54900000000004,146.05,538.62,503.535,143.93200000000002,538.806,146.05,538.62,503.535,143.93200000000002,538.806,37.56,324.94,36.796,539.264,58.198,9.47
1510336800000,154.4,154.17,151.24,528.73,438.647,151.37,537.18,439.38,146.05,542.29,503.384,143.97,540.637,146.05,542.29,503.384,143.97,540.637,37.56,326.06,36.741,540.179,56.375,9.138
1510338600000,154.23,154.0,151.12,526.73,444.14099999999996,151.22,535.17,442.126,145.97,539.54,497.2,143.97,538.806,145.97,539.54,497.2,143.97,538.806,37.56,323.81,36.741,540.179,52.736999999999995,9.138
1510340400000,154.23,154.0,151.12,523.72,438.647,151.22,533.17,443.042,145.97,542.29,497.269,143.91299999999998,540.637,145.97,542.29,497.269,143.91299999999998,540.637,37.56,326.06,36.549,548.419,53.721000000000004,9.426
1510342200000,153.83,153.62,150.97,526.73,445.056,150.91,530.78,442.126,145.8,542.29,506.152,143.91299999999998,541.553,145.8,542.29,506.152,143.91299999999998,541.553,37.66,327.03,36.549,548.419,51.713,9.426
1510344000000,153.83,153.62,150.97,521.76,439.56300000000005,150.91,518.76,432.056,145.8,538.62,498.586,143.99,537.891,145.8,538.62,498.586,143.99,537.891,37.66,318.04,36.791,539.264,52.593999999999994,11.110999999999999
1510345800000,153.83,153.6,150.99,528.78,441.394,150.89,528.78,440.295,145.84,543.2,503.86300000000006,143.99,542.4680000000001,145.84,543.2,503.86300000000006,143.99,542.4680000000001,37.72,327.03,36.791,548.419,52.794,11.110999999999999
1510347600000,153.83,153.6,150.99,523.77,437.73199999999997,150.89,537.79,445.789,145.84,546.86,501.54,143.93200000000002,545.215,145.84,546.86,501.54,143.93200000000002,545.215,37.72,329.27,36.471,547.504,52.833,12.011
1510349400000,154.0,153.77,151.03,523.77,435.901,151.05,534.79,443.042,145.94,543.2,500.03,143.93200000000002,542.4680000000001,145.94,543.2,500.03,143.93200000000002,542.4680000000001,37.31,327.03,36.471,547.504,53.787,12.011
1510351200000,154.0,153.77,151.03,522.77,434.985,151.05,533.79,441.211,145.94,543.2,497.651,143.856,541.553,145.94,543.2,497.651,143.856,541.553,37.31,322.53,36.031,545.673,53.773999999999994,10.892999999999999
1510353000000,153.98,153.76,150.97,520.76,434.07,151.03,532.79,440.295,145.88,544.12,498.11,143.856,542.4680000000001,145.88,544.12,498.11,143.856,542.4680000000001,37.55,324.78,36.031,544.757,54.613,8.931000000000001
1510354800000,153.98,153.76,150.97,524.77,439.56300000000005,151.03,533.79,443.957,145.88,548.69,502.264,143.951,547.0459999999999,145.88,548.69,502.264,143.951,547.0459999999999,37.55,333.77,36.571999999999996,551.1659999999999,53.684,8.027999999999999
1510356600000,154.19,153.96,151.22,521.58,435.901,151.18,532.64,442.126,145.9,543.2,497.134,143.951,542.4680000000001,145.9,543.2,497.134,143.951,542.4680000000001,37.5,327.03,36.571999999999996,547.504,53.732,8.027999999999999
1510358400000,154.19,153.96,151.22,522.48,436.816,151.18,532.64,442.126,145.9,544.12,500.12800000000004,143.894,544.299,145.9,544.12,500.12800000000004,143.894,544.299,37.5,330.4,36.585,549.335,53.688,8.097000000000001
1510360200000,154.21,153.98,151.22,524.48,437.73199999999997,151.22,532.64,439.38,145.8,541.37,501.199,143.894,541.553,145.8,541.37,501.199,143.894,541.553,37.82,327.03,36.585,547.504,54.528999999999996,8.097000000000001
1510362000000,154.21,153.98,151.22,522.48,434.985,151.22,531.64,437.54900000000004,145.8,538.62,493.98800000000006,143.93200000000002,537.891,145.8,538.62,493.98800000000006,143.93200000000002,537.891,37.82,321.41,36.782,542.9259999999999,55.573,7.8
1510363800000,153.79,153.56,150.93,525.49,440.478,150.88,535.65,433.704,145.76,545.03,496.19599999999997,143.93200000000002,545.215,145.76,545.03,496.19599999999997,143.93200000000002,545.215,37.82,331.52,36.787,550.25,57.727,5.867000000000001
1510365600000,153.79,153.56,150.93,523.48,436.816,150.88,534.65,436.45,145.76,538.62,486.139,143.875,537.891,145.76,538.62,486.139,143.875,537.891,36.91,319.16,35.885,542.9259999999999,56.345,5.9510000000000005
1510367400000,153.98,153.76,150.91,528.49,442.31,151.01,536.65,440.11199999999997,145.67,548.69,492.13300000000004,143.875,547.961,145.67,548.69,492.13300000000004,143.875,547.961,36.91,330.4,35.885,549.335,54.552,5.9510000000000005
1510369200000,153.98,153.76,150.91,526.49,443.225,151.01,535.65,441.94300000000004,145.67,548.69,498.351,143.83700000000002,547.0459999999999,145.67,548.69,498.351,143.83700000000002,547.0459999999999,37.13,330.4,36.128,549.335,53.673,5.318
1510371000000,154.38,154.16,151.26,528.49,443.225,151.31,536.65,441.94300000000004,145.86,547.78,499.30699999999996,143.83700000000002,547.0459999999999,145.86,547.78,499.30699999999996,143.83700000000002,547.0459999999999,37.13,332.64,36.128,546.5880000000001,54.591,5.318
1510372800000,154.38,154.16,151.26,529.39,444.14099999999996,151.31,538.55,442.85900000000004,145.86,547.78,501.289,143.91299999999998,547.0459999999999,145.86,547.78,501.289,143.91299999999998,547.0459999999999,37.64,332.49,36.626999999999995,548.419,54.541000000000004,5.345
1510374600000,154.08,153.83,150.97,500.57,435.901,151.08,511.46,443.866,146.03,539.54,475.80400000000003,143.91299999999998,536.975,146.03,539.54,475.80400000000003,143.91299999999998,536.975,35.81,316.69,34.818000000000005,542.9259999999999,41.467,5.345
1510376400000,154.08,153.83,150.97,536.65,441.394,151.08,512.6,433.795,146.03,546.04,496.24800000000005,143.93200000000002,546.13,146.03,546.04,496.24800000000005,143.93200000000002,546.13,37.63,328.83,36.64,549.335,52.68600000000001,12.940999999999999
1510378200000,153.83,153.6,150.93,527.92,431.32300000000004,151.26,515.94,430.041,145.8,542.38,498.01300000000003,143.93200000000002,542.4680000000001,145.8,542.38,498.01300000000003,143.93200000000002,542.4680000000001,37.63,329.5,36.64,542.9259999999999,55.861000000000004,13.9
1510380000000,153.83,153.6,150.93,521.67,426.746,150.34,533.69,430.957,145.8,538.71,496.325,143.91299999999998,536.975,145.8,538.71,496.325,143.91299999999998,536.975,36.32,316.54,35.359,537.433,60.383,10.799000000000001
1510381800000,153.83,153.6,150.93,526.68,434.07,151.26,533.69,435.535,145.86,542.38,499.781,143.91299999999998,541.553,145.86,542.38,499.781,143.91299999999998,541.553,37.22,327.77,36.26,543.842,56.446000000000005,12.638
1510383600000,154.06,153.83,151.22,527.68,438.647,151.26,534.69,439.19699999999995,145.86,547.87,501.551,143.951,546.13,145.86,547.87,501.551,143.951,546.13,37.22,332.26,36.26,545.673,55.665,12.638
1510385400000,154.06,153.83,151.22,529.82,441.394,151.2,534.5,440.11199999999997,145.94,546.95,505.978,143.951,546.13,145.94,546.95,505.978,143.951,546.13,37.7,332.2,36.672,546.5880000000001,54.742,12.372
1510387200000,153.95,153.74,151.12,526.92,437.73199999999997,151.2,534.5,439.19699999999995,145.94,542.38,501.75800000000004,143.97,541.553,145.94,542.38,501.75800000000004,143.97,541.553,37.7,326.58,36.672,542.9259999999999,55.041000000000004,12.372
1510389000000,153.95,153.74,151.12,526.92,438.647,151.24,534.5,440.11199999999997,145.86,542.38,502.963,143.97,541.553,145.86,542.38,502.963,143.97,541.553,37.64,326.58,36.635999999999996,545.673,55.033,12.489
1510390800000,154.21,154.0,151.01,527.92,440.478,151.24,534.5,440.11199999999997,145.86,543.29,504.031,143.97,542.4680000000001,145.86,543.29,504.031,143.97,542.4680000000001,37.64,325.46,36.635999999999996,543.842,54.302,11.579
1510392600000,154.21,154.0,151.01,525.92,439.56300000000005,151.24,534.5,441.028,145.94,542.38,504.309,143.97,541.553,145.94,542.38,504.309,143.97,541.553,37.83,326.58,36.828,545.673,54.215,10.675999999999998
1510394400000,154.25,154.04,151.08,522.91,440.478,151.24,531.5,439.19699999999995,145.94,542.38,504.619,143.93200000000002,541.553,145.94,542.38,504.619,143.93200000000002,541.553,37.83,325.46,36.828,546.5880000000001,53.256,10.675999999999998
1510396200000,154.25,154.04,151.08,521.91,439.56300000000005,151.18,529.49,437.366,145.92,541.46,501.20300000000003,143.93200000000002,540.637,145.92,541.46,501.20300000000003,143.93200000000002,540.637,37.79,326.58,36.787,547.504,53.226000000000006,9.972000000000001
1510398000000,154.29,154.06,151.24,523.91,441.394,151.18,532.5,440.11199999999997,145.92,543.29,503.49199999999996,143.93200000000002,542.4680000000001,145.92,543.29,503.49199999999996,143.93200000000002,542.4680000000001,37.79,328.83,36.787,549.335,53.298,9.972000000000001
1510399800000,154.29,154.06,151.24,513.89,436.816,151.24,523.48,436.45,145.9,538.71,511.49199999999996,143.93200000000002,537.891,145.9,538.71,511.49199999999996,143.93200000000002,537.891,37.83,325.46,36.814,542.01,52.315,7.534
1510401600000,154.42,154.19,151.29,520.91,440.478,151.24,524.48,436.45,145.9,543.29,503.286,143.97,541.553,145.9,543.29,503.286,143.97,541.553,37.83,326.58,36.814,547.504,52.391999999999996,6.45
1510403400000,154.42,154.19,151.29,523.91,427.38599999999997,151.12,513.46,417.041,145.86,542.38,506.975,143.97,541.553,145.86,542.38,506.975,143.97,541.553,37.79,331.75,36.773,550.25,61.257,12.360999999999999
1510405200000,153.98,153.77,151.03,522.48,424.64,151.12,531.45,425.281,145.86,546.95,503.555,143.99,546.13,145.86,546.95,503.555,143.99,546.13,37.79,329.95,36.773,551.1659999999999,61.988,12.360999999999999
1510407000000,153.98,153.77,151.03,523.63,430.13300000000004,151.05,532.6,437.18300000000005,145.9,547.87,500.01099999999997,143.99,546.13,145.9,547.87,500.01099999999997,143.99,546.13,37.94,328.83,36.900999999999996,548.419,57.016999999999996,10.533
1510408800000,153.87,153.64,150.84,525.49,434.711,151.05,530.64,430.041,145.9,549.7,494.02,143.875,548.877,145.9,549.7,494.02,143.875,548.877,37.04,331.3,35.99,550.25,58.388999999999996,9.426
1510410600000,153.87,153.64,150.84,526.49,435.626,150.99,531.74,430.957,145.82,546.04,502.355,143.875,546.13,145.82,546.04,502.355,143.875,546.13,37.94,332.42,36.891999999999996,550.25,58.415,10.334000000000001
1510412400000,154.02,153.79,151.1,524.48,434.711,150.99,531.31,430.957,145.82,544.21,499.416,143.99,543.384,145.82,544.21,499.416,143.99,543.384,37.94,327.25,36.891999999999996,545.673,58.425,9.432
1510414200000,154.02,153.79,151.1,526.59,435.626,151.08,531.31,430.957,145.86,542.38,497.74300000000005,143.99,541.553,145.86,542.38,497.74300000000005,143.99,541.553,37.54,325.84,36.553000000000004,542.9259999999999,58.387,9.432
1510416000000,154.14,153.89,151.24,525.49,435.626,151.08,533.5,432.788,145.86,543.29,502.921,143.91299999999998,541.553,145.86,543.29,502.921,143.91299999999998,541.553,37.54,325.84,36.553000000000004,543.842,58.32899999999999,9.452
1510417800000,154.14,153.89,151.24,524.58,433.795,151.14,531.5,430.041,145.94,537.8,500.965,143.91299999999998,537.891,145.94,537.8,500.965,143.91299999999998,537.891,37.44,322.24,36.461999999999996,540.179,58.332,9.452
1510419600000,153.95,153.74,151.24,525.49,437.457,151.14,532.5,428.21,145.94,538.71,500.94199999999995,143.951,537.891,145.94,538.71,500.94199999999995,143.951,537.891,37.44,323.66,36.461999999999996,542.9259999999999,58.555,9.593
1510421400000,153.95,153.74,151.24,528.49,438.37300000000005,151.14,534.5,435.535,145.88,538.71,497.72,143.951,537.891,145.88,538.71,497.72,143.951,537.891,37.28,320.29,36.292,542.01,56.825,9.593
1510423200000,154.21,153.98,151.31,527.49,435.626,151.14,534.5,435.535,145.88,538.71,505.69699999999995,143.894,538.806,145.88,538.71,505.69699999999995,143.894,538.806,37.28,325.9,36.292,542.9259999999999,57.93899999999999,9.417
1510425000000,154.21,153.98,151.31,529.49,442.95,151.1,535.5,437.366,145.9,542.38,503.85699999999997,143.894,541.553,145.9,542.38,503.85699999999997,143.894,541.553,37.73,324.78,36.755,543.842,56.051,9.417
1510426800000,154.16,153.93,151.16,527.49,442.035,151.1,534.5,437.366,145.9,542.38,501.101,143.93200000000002,541.553,145.9,542.38,501.101,143.93200000000002,541.553,37.73,322.53,36.755,542.01,56.105,8.448
1510428600000,154.16,153.93,151.16,530.5,445.69699999999995,151.2,536.51,441.028,145.9,543.29,506.36300000000006,143.93200000000002,543.384,145.9,543.29,506.36300000000006,143.93200000000002,543.384,38.12,329.27,37.121,547.504,54.248999999999995,9.422
1510430400000,154.37,154.14,151.07,530.5,442.035,151.2,535.5,445.605,145.9,545.12,502.425,143.99,543.384,145.9,545.12,502.425,143.99,543.384,38.12,324.78,37.121,543.842,53.309,8.465
1510432200000,154.37,154.14,151.07,527.49,441.119,151.31,534.5,444.69,145.94,543.29,498.89099999999996,143.99,542.4680000000001,145.94,543.29,498.89099999999996,143.99,542.4680000000001,37.62,327.03,36.604,545.673,53.375,7.563
1510434000000,154.31,154.08,151.08,523.48,442.95,151.31,533.5,443.774,145.94,542.38,500.626,143.951,541.553,145.94,542.38,500.626,143.951,541.553,37.63,324.78,36.599000000000004,543.842,51.625,7.563
1510435800000,154.31,154.08,151.07,530.5,426.379,151.03,517.47,422.717,145.92,548.79,502.855,143.951,547.0459999999999,145.92,548.79,502.855,143.951,547.0459999999999,37.63,329.27,36.608000000000004,541.095,63.332,11.388
1510437600000,154.31,154.08,151.07,530.5,417.224,151.03,524.48,416.675,145.92,542.38,499.714,143.97,542.4680000000001,145.92,542.38,499.714,143.97,542.4680000000001,37.63,327.03,36.608000000000004,543.842,72.207,12.306
1510439400000,153.74,153.51,150.95,530.5,423.724,150.97,541.51,428.94300000000004,145.8,544.21,501.522,143.97,543.384,145.8,544.21,501.522,143.97,543.384,37.24,327.03,36.247,545.673,66.667,12.306
1510441200000,153.74,153.51,150.95,533.5,427.38599999999997,150.97,540.51,430.774,145.8,542.38,504.029,143.93200000000002,542.4680000000001,145.8,542.38,504.029,143.93200000000002,542.4680000000001,37.24,328.15,36.247,542.01,65.042,12.165
1510443000000,153.98,153.76,151.12,533.5,424.64,151.12,539.51,427.11199999999997,145.99,546.04,502.42900000000003,143.93200000000002,545.215,145.99,546.04,502.42900000000003,143.93200000000002,545.215,37.63,328.15,36.631,542.9259999999999,67.702,8.875
1510444800000,153.98,153.76,151.12,533.5,425.555,151.12,538.51,427.11199999999997,145.99,544.21,501.17699999999996,143.97,544.299,145.99,544.21,501.17699999999996,143.97,544.299,37.63,329.27,36.631,543.842,66.975,7.97
1510446600000,153.89,153.66,151.05,535.5,427.38599999999997,151.05,540.51,429.858,145.9,546.04,505.577,143.97,545.215,145.9,546.04,505.577,143.97,545.215,37.53,329.27,36.544000000000004,544.757,66.941,7.97
1510448400000,153.89,153.66,151.05,533.5,427.38599999999997,151.05,539.51,429.858,145.9,542.38,501.251,143.951,541.553,145.9,542.38,501.251,143.951,541.553,37.53,325.9,36.544000000000004,542.01,65.006,7.55
1510450200000,154.14,153.91,151.22,533.5,431.04900000000004,151.2,540.51,432.605,145.94,546.04,507.898,143.951,545.215,145.94,546.04,507.898,143.951,545.215,37.79,332.64,36.801,546.5880000000001,63.998000000000005,7.55
1510452000000,154.14,153.91,151.22,528.49,431.964,151.2,538.51,427.11199999999997,145.94,543.29,501.217,143.951,542.4680000000001,145.94,543.29,501.217,143.951,542.4680000000001,37.79,325.9,36.801,543.842,62.882,7.572
1510453800000,154.16,153.93,151.26,527.49,431.04900000000004,151.28,537.51,438.281,145.88,539.63,497.55300000000005,143.951,538.806,145.88,539.63,497.55300000000005,143.951,538.806,37.87,322.53,36.855,543.842,57.695,7.572
1510455600000,154.16,153.93,151.26,523.48,434.711,151.28,535.5,432.69699999999995,145.88,543.29,497.884,143.856,541.553,145.88,543.29,497.884,143.856,541.553,36.97,324.78,35.954,542.9259999999999,59.132,7.561
1510457400000,154.02,153.79,150.99,523.48,431.964,150.99,535.5,435.535,145.95,540.55,503.338,143.856,539.722,145.95,540.55,503.338,143.856,539.722,37.87,323.66,36.855,542.9259999999999,58.574,7.561
1510459200000,149.44,149.22,147.31,507.45,430.13300000000004,147.31,501.43,426.471,143.19,534.14,429.843,142.12,534.2280000000001,143.19,534.14,429.843,142.12,534.2280000000001,33.31,296.7,32.305,532.855,42.574,5.69
1510461000000,148.53,148.3,146.39,481.36,426.746,146.39,475.33,429.767,143.19,541.46,406.744,141.205,540.637,143.19,541.46,406.744,141.205,540.637,31.46,282.09,30.502,521.869,29.061999999999998,5.69
1510462800000,148.53,148.3,146.39,492.4,422.351,146.39,473.32,430.225,142.67,536.88,406.135,141.205,536.975,142.67,536.88,406.135,141.205,536.975,30.56,276.48,30.515,520.038,31.04,11.92
1510464600000,152.13,151.91,148.99,515.47,433.06300000000005,148.99,519.47,441.30199999999996,144.5,547.87,461.219,143.15,546.13,144.5,547.87,461.219,143.15,546.13,34.09,301.19,33.17,548.419,44.656000000000006,17.575
1510466400000,152.15,151.92,149.92,522.48,427.936,149.9,525.49,434.25300000000004,145.46,542.29,473.57099999999997,143.131,541.736,145.46,542.29,473.57099999999997,143.131,541.736,35.84,318.04,34.915,550.25,54.321999999999996,15.384
1510468200000,152.15,151.92,149.01,513.46,435.26,148.99,532.5,438.73900000000003,144.54,538.62,507.751,142.197,538.0740000000001,144.54,538.62,507.751,142.197,538.0740000000001,37.65,323.66,36.723,537.433,52.626000000000005,13.7
1510470000000,152.15,151.92,149.01,513.46,432.51300000000003,148.99,529.49,433.246,144.54,542.29,501.466,142.197,540.82,144.54,542.29,501.466,142.197,540.82,37.65,327.03,36.723,542.9259999999999,54.188,12.832
1510471800000,152.21,151.98,149.33,512.46,432.51300000000003,149.37,528.49,433.246,143.93,542.29,500.065,141.987,540.82,143.93,542.29,500.065,141.987,540.82,37.68,327.03,36.723,543.842,55.18600000000001,11.927
1510473600000,152.21,151.98,149.33,512.46,433.42900000000003,149.37,526.49,436.084,143.93,543.2,495.69599999999997,141.987,541.736,143.93,543.2,495.69599999999997,141.987,541.736,37.68,323.66,36.723,542.01,52.056000000000004,11.024000000000001
1510475400000,152.29,152.04,149.23,516.47,437.091,149.23,528.49,439.746,144.01,546.86,498.18300000000005,142.006,546.313,144.01,546.86,498.18300000000005,142.006,546.313,38.02,332.64,36.173,548.419,51.032,11.942
1510477200000,152.29,152.04,149.23,514.46,437.091,149.23,527.49,440.662,144.01,544.12,500.784,142.006,542.651,144.01,544.12,500.784,142.006,542.651,38.02,328.15,36.173,544.757,51.118,11.942
1510479000000,152.44,152.21,149.39,513.46,437.091,149.39,529.49,442.49300000000005,144.03,544.12,502.62800000000004,142.006,543.567,144.03,544.12,502.62800000000004,142.006,543.567,38.13,330.4,36.764,547.504,50.148,11.761
1510480800000,152.44,152.21,149.39,514.46,437.091,149.39,525.49,439.746,144.03,545.95,499.914,142.006,546.313,144.03,545.95,499.914,142.006,546.313,37.21,332.64,36.764,554.828,51.048,10.78
1510482600000,152.32,152.1,149.27,514.46,438.00699999999995,149.27,527.49,441.577,143.91,544.12,503.981,141.93,543.567,143.91,544.12,503.981,141.93,543.567,38.12,329.27,36.974000000000004,549.335,50.077,10.78
1510484400000,152.32,152.1,149.27,518.47,440.75300000000004,149.27,527.49,442.49300000000005,143.91,545.95,507.404,141.93,545.398,143.91,545.95,507.404,141.93,545.398,38.12,333.77,36.974000000000004,551.1659999999999,50.074,10.470999999999998
1510486200000,152.44,152.23,149.5,518.47,439.838,149.46,527.49,440.662,143.91,545.03,494.80300000000005,141.872,544.482,143.91,545.03,494.80300000000005,141.872,544.482,37.43,331.52,37.217,547.504,51.008,10.470999999999998
1510488000000,152.44,152.23,149.5,506.44,430.68199999999996,149.46,518.47,434.25300000000004,143.91,544.12,499.495,141.872,541.736,143.91,544.12,499.495,141.872,541.736,37.42,325.9,36.311,544.757,50.166000000000004,7.2
1510489800000,151.91,151.68,148.87,519.47,437.091,148.85,518.47,430.591,143.82,547.6,498.556,141.911,546.222,143.82,547.6,498.556,141.911,546.222,37.41,327.03,36.311,553.9119999999999,53.961000000000006,15.119000000000002
1510491600000,151.91,151.68,148.83,507.45,427.57,148.83,518.47,424.82300000000004,143.89,543.84,502.93,141.94899999999998,542.56,143.89,543.84,502.93,141.94899999999998,542.56,37.42,327.03,37.162,537.433,55.183,12.356
1510493400000,151.91,151.68,148.83,506.44,422.99199999999996,148.83,514.46,417.499,143.89,545.67,493.772,141.94899999999998,545.306,143.89,545.67,493.772,141.94899999999998,545.306,37.42,328.15,36.26,548.419,57.971000000000004,8.469
1510495200000,151.92,151.7,148.85,510.45,424.82300000000004,148.85,514.46,416.583,143.91,542.93,493.876,141.93,544.391,143.91,542.93,493.876,141.93,544.391,37.46,330.4,36.302,550.25,58.839,8.469
1510497000000,151.92,151.7,148.85,509.45,425.73800000000006,148.85,518.47,421.161,143.91,547.5,498.2,141.93,547.137,143.91,547.5,498.2,141.93,547.137,37.46,331.52,36.302,552.997,57.879,7.837999999999999
1510498800000,151.87,151.64,149.04,511.46,426.654,149.01,517.47,420.245,143.8,546.59,499.86300000000006,141.911,546.222,143.8,546.59,499.86300000000006,141.911,546.222,37.53,330.4,36.476,550.25,57.84,7.837999999999999
1510500600000,151.87,151.64,149.04,513.46,429.401,149.01,521.48,423.907,143.8,547.5,501.42199999999997,141.911,547.137,143.8,547.5,501.42199999999997,141.911,547.137,37.53,332.64,36.476,550.25,57.858999999999995,7.815
1510502400000,152.11,151.87,149.12,512.46,427.57,149.1,521.48,422.07599999999996,143.89,543.84,498.791,141.911,543.475,143.89,543.84,498.791,141.911,543.475,37.62,329.27,36.571999999999996,547.504,59.722,7.815
1510504200000,152.11,151.87,149.12,513.46,426.654,149.1,521.48,422.07599999999996,143.89,542.01,500.036,141.911,540.729,143.89,542.01,500.036,141.911,540.729,37.62,322.53,36.571999999999996,543.842,58.912,7.8389999999999995
1510506000000,151.94,151.71,149.04,513.46,429.401,149.01,523.48,424.82300000000004,143.88,544.76,503.80699999999996,141.872,544.391,143.88,544.76,503.80699999999996,141.872,544.391,37.27,329.27,36.32,548.419,57.951,7.8389999999999995
1510507800000,151.94,151.71,149.04,513.46,427.57,149.01,523.48,429.49199999999996,143.88,548.42,497.19,141.872,545.306,143.88,548.42,497.19,141.872,545.306,37.27,327.03,36.32,544.757,56.361000000000004,10.288
1510509600000,151.35,151.1,148.99,511.46,426.654,148.95,521.48,426.746,143.88,540.18,484.208,141.891,537.982,143.88,540.18,484.208,141.891,537.982,36.84,320.29,35.798,539.264,57.98,10.285
1510511400000,151.35,151.1,148.99,515.47,424.82300000000004,148.95,520.48,422.168,143.88,545.67,485.407,141.891,544.391,143.88,545.67,485.407,141.891,544.391,36.84,321.41,35.798,539.264,59.839,5.806
1510513200000,151.2,150.95,148.57,515.47,422.99199999999996,148.55,522.48,420.337,143.68,539.26,486.7,141.834,537.982,143.68,539.26,486.7,141.834,537.982,35.94,316.92,34.896,538.3480000000001,61.071999999999996,8.743
1510515000000,151.2,150.95,148.57,515.47,425.73800000000006,148.55,521.38,423.083,143.68,543.84,484.435,141.834,541.644,143.68,543.84,484.435,141.834,541.644,35.94,317.89,34.896,537.433,58.119,5.664
1510516800000,151.2,150.97,148.66,515.37,424.82300000000004,148.55,519.38,422.168,143.68,536.52,476.46,141.815,535.236,143.68,536.52,476.46,141.815,535.236,35.93,313.39,34.891999999999996,534.686,57.453,5.96
1510518600000,151.2,150.97,148.66,515.47,425.73800000000006,148.55,521.19,426.746,143.68,546.59,478.70099999999996,141.815,546.222,143.68,546.59,478.70099999999996,141.815,546.222,35.93,322.31,34.891999999999996,544.757,56.50899999999999,5.96
1510520400000,151.35,151.07,148.62,506.44,421.161,148.61,510.17,421.25199999999995,143.7,538.35,472.945,141.75799999999998,537.067,143.7,538.35,472.945,141.75799999999998,537.067,36.04,313.32,34.900999999999996,534.686,57.629,5.417000000000001
1510522200000,151.35,151.07,148.62,511.46,411.09,148.61,496.13,406.60400000000004,143.7,535.6,480.723,141.75799999999998,535.236,143.7,535.6,480.723,141.75799999999998,535.236,36.95,314.45,35.803000000000004,542.01,62.687,9.576
1510524000000,151.24,150.93,148.2,499.42,406.51199999999994,148.2,507.45,414.844,143.55,537.43,480.39599999999996,141.701,535.236,143.55,537.43,480.39599999999996,141.701,535.236,36.05,308.83,34.900999999999996,533.771,62.76,10.479000000000001
1510525800000,151.24,150.95,148.2,497.85,405.597,148.2,504.48,412.097,143.55,534.69,485.152,141.701,536.151,143.55,534.69,485.152,141.701,536.151,36.06,316.76,35.793,534.686,61.652,8.246
1510527600000,151.24,150.93,148.19,496.89,416.858,148.22,504.77,426.288,143.68,547.6,481.597,141.834,546.222,143.68,547.6,481.597,141.834,546.222,36.02,319.46,34.841,546.68,50.486000000000004,8.083
1510529400000,151.24,150.93,148.19,493.73,414.111,148.22,504.63,413.287,143.68,545.76,481.19800000000004,141.834,544.391,143.68,545.76,481.19800000000004,141.834,544.391,36.02,318.33,35.760999999999996,536.609,56.321000000000005,6.018
1510531200000,151.39,151.14,148.53,497.75,418.689,148.53,507.49,417.865,143.65,548.51,492.666,141.75799999999998,547.137,143.65,548.51,492.666,141.75799999999998,547.137,36.93,326.87,35.757,543.933,54.31,8.052
1510533000000,151.39,151.14,148.53,497.75,419.60400000000004,148.53,508.49,420.61199999999997,143.65,540.27,488.852,141.75799999999998,538.898,143.65,540.27,488.852,141.75799999999998,538.898,36.02,320.13,35.757,541.187,52.553999999999995,10.493
1510534800000,152.17,151.92,149.18,504.77,426.92900000000003,149.18,517.51,425.189,143.72,548.51,505.76199999999994,141.872,545.306,143.72,548.51,505.76199999999994,141.872,545.306,37.83,332.94,36.659,554.919,53.791000000000004,9.491
1510536600000,152.17,151.92,149.18,504.77,427.844,149.18,517.51,425.189,143.72,545.76,504.98,141.872,542.56,143.72,545.76,504.98,141.872,542.56,37.83,329.79,36.659,551.257,53.8,9.491
1510538400000,152.4,152.15,149.35,504.77,427.844,149.33,518.52,427.02,143.97,546.68,506.879,141.891,544.391,143.97,546.68,506.879,141.891,544.391,37.86,332.04,36.984,550.342,53.821999999999996,9.588
1510540200000,152.4,152.15,149.35,503.77,426.01300000000003,149.33,517.51,424.274,143.97,543.93,503.86,141.891,542.56,143.97,543.93,503.86,141.891,542.56,37.86,327.55,36.984,547.595,54.684,9.588
1510542000000,152.0,151.75,149.01,501.76,424.18199999999996,149.02,518.52,423.358,143.95,540.27,496.43800000000005,141.94899999999998,537.982,143.95,540.27,496.43800000000005,141.94899999999998,537.982,37.54,324.18,36.498000000000005,544.849,54.582,9.669
1510543800000,152.0,151.75,149.01,504.77,424.18199999999996,149.02,520.52,424.274,143.95,543.93,497.509,141.94899999999998,540.729,143.95,543.93,497.509,141.94899999999998,540.729,37.54,325.3,36.498000000000005,546.68,56.756,8.581
1510545600000,135.46,135.98,133.25,470.63,418.506,133.31,482.4,406.055,129.89,525.62,394.278,128.88299999999998,522.418,129.89,525.62,394.278,128.88299999999998,522.418,30.25,268.01,29.229,504.474,34.098,5.695
1510547400000,136.38,135.98,134.17,483.7,424.915,133.31,497.46,420.70300000000003,129.89,549.43,413.094,128.88299999999998,548.9680000000001,129.89,549.43,413.094,128.88299999999998,548.9680000000001,31.16,302.83,30.145,531.024,37.033,5.695
1510549200000,136.38,136.25,134.17,475.66,426.746,134.22,484.41,425.281,129.7,543.93,412.67800000000005,128.235,543.475,129.7,543.93,412.67800000000005,128.235,543.475,31.16,296.09,31.046,524.615,29.558000000000003,6.144
1510551000000,137.01,136.25,134.32,480.68,430.408,134.22,483.41,409.07599999999996,129.7,523.7,414.542,128.235,524.066,129.7,523.7,414.542,128.235,524.066,32.07,281.49,31.046,513.629,31.635,11.879000000000001
1510552800000,137.01,136.15,134.32,479.68,429.49199999999996,133.92,484.41,434.25300000000004,129.78,545.67,408.898,128.273,545.123,129.78,545.67,408.898,128.273,545.123,31.17,294.97,30.808000000000003,522.784,26.765,11.879000000000001
1510554600000,136.93,136.15,134.22,477.67,427.661,133.92,484.41,435.168,129.78,538.35,415.75199999999995,128.273,537.799,129.78,538.35,415.75199999999995,128.273,537.799,32.07,297.22,30.808000000000003,524.615,26.763,15.408
1510556400000,136.93,136.32,134.22,477.67,428.577,133.94,486.42,436.084,129.84,543.84,416.286,128.216,541.461,129.84,543.84,416.286,128.216,541.461,32.07,296.09,31.055999999999997,522.784,26.764,13.574000000000002
1510558200000,136.76,136.32,134.07,478.67,428.577,133.94,486.42,436.084,129.84,542.01,415.327,128.216,540.5459999999999,129.84,542.01,415.327,128.216,540.5459999999999,31.17,296.77,31.055999999999997,523.7,26.77,13.574000000000002
1510560000000,136.76,136.44,134.07,479.68,430.408,133.73,487.43,437.0,129.84,543.84,417.582,128.216,542.377,129.84,543.84,417.582,128.216,542.377,31.17,297.89,30.474,523.7,26.77,14.107000000000001
1510561800000,136.57,136.44,133.86,479.39,430.408,133.73,487.43,437.915,129.84,543.84,416.43,128.216,540.5459999999999,129.84,543.84,416.43,128.216,540.5459999999999,31.04,296.09,30.474,523.7,25.865,13.187000000000001
1510563600000,136.57,136.68,133.86,483.41,434.985,133.9,490.44,441.577,129.95,549.33,419.418,128.349,547.87,129.95,549.33,419.418,128.349,547.87,31.94,308.22,30.575,530.109,24.959,13.187000000000001
1510565400000,136.49,136.68,133.82,481.4,432.23900000000003,133.9,486.42,437.0,129.95,542.93,414.58099999999996,128.349,542.377,129.95,542.93,414.58099999999996,128.349,542.377,31.04,298.11,30.575,522.784,25.866,13.567
1510567200000,136.49,136.3,133.82,482.4,433.154,133.8,489.43,439.746,129.84,545.67,411.181,128.368,544.2080000000001,129.84,545.67,411.181,128.368,544.2080000000001,31.04,300.36,30.428,526.446,25.866,13.567
1510569000000,136.25,136.3,134.0,482.4,433.154,133.8,489.43,439.746,129.84,546.59,411.585,128.368,544.2080000000001,129.84,546.59,411.585,128.368,544.2080000000001,31.08,300.36,30.428,526.446,25.483,12.664000000000001
1510570800000,136.25,136.15,134.0,483.12,432.23900000000003,134.01,490.44,439.746,129.76,547.5,408.381,128.235,546.039,129.76,547.5,408.381,128.235,546.039,31.08,300.59,30.813000000000002,527.362,25.483,12.664000000000001
1510572600000,136.44,136.15,133.94,483.98,434.985,134.01,490.15,440.662,129.76,549.33,412.88,128.235,548.785,129.76,549.33,412.88,128.235,548.785,31.31,305.08,30.813000000000002,529.193,24.964000000000002,12.427999999999999
1510574400000,136.44,136.13,133.94,484.13,433.154,134.11,489.25,438.83099999999996,129.72,542.93,405.98199999999997,128.216,542.377,129.72,542.93,405.98199999999997,128.216,542.377,31.31,296.25,31.024,525.531,25.891,14.327
1510576200000,136.28,136.13,134.09,484.23,434.07,134.11,492.16,441.577,129.72,545.67,407.82199999999995,128.216,546.039,129.72,545.67,407.82199999999995,128.216,546.039,31.44,300.07,31.024,528.278,25.891,12.884
1510578000000,136.28,136.07,134.09,484.94,427.661,133.84,492.4,436.084,130.64,545.67,401.733,129.16899999999998,545.123,130.64,545.67,401.733,129.16899999999998,545.123,31.44,297.82,30.616,529.193,31.351999999999997,12.884
1510579800000,154.75,154.5,151.64,512.89,422.626,151.47,512.6,422.9,145.48,546.59,515.37,144.066,546.039,145.48,546.59,515.37,144.066,546.039,38.74,335.12,37.95,542.9259999999999,61.323,7.099
1510581600000,154.75,154.48,151.64,506.3,402.48400000000004,151.47,512.17,407.42800000000005,145.46,542.74,519.104,144.066,541.736,145.46,542.74,519.104,144.066,541.736,38.74,326.35,37.872,542.102,76.423,5.228
1510583400000,153.83,153.56,150.72,495.27,392.413,151.47,493.12,395.98400000000004,145.46,534.5,495.515,143.894,534.4119999999999,145.46,534.5,495.515,143.894,534.4119999999999,37.83,317.37,36.97,534.778,75.355,5.228
1510585200000,153.83,153.55,150.74,468.15,396.80800000000005,150.55,473.03,408.069,145.8,533.68,479.49800000000005,143.894,529.01,145.8,533.68,479.49800000000005,143.894,529.01,36.04,296.7,35.143,528.278,51.948,4.784
1510587000000,153.83,153.55,150.74,496.27,393.05400000000003,151.47,505.15,425.006,145.8,543.75,499.042,143.894,541.827,145.8,543.75,499.042,143.894,541.827,37.85,325.9,36.965,542.01,65.372,4.784
1510588800000,153.83,153.55,151.16,498.56,393.97,151.47,506.01,425.006,145.95,541.92,502.265,143.894,542.743,145.95,541.92,502.265,143.894,542.743,37.85,328.15,36.965,542.01,64.834,4.7139999999999995
1510590600000,153.87,153.7,151.16,498.56,393.97,150.99,506.2,423.175,145.95,541.0,498.055,143.91299999999998,540.9119999999999,145.95,541.0,498.055,143.91299999999998,540.9119999999999,37.57,322.76,36.553000000000004,539.264,64.792,4.7139999999999995
1510592400000,144.68,144.5,142.9,463.02,403.30800000000005,142.73,471.5,419.60400000000004,139.43,541.0,392.093,137.428,540.9119999999999,139.43,541.0,392.093,137.428,540.9119999999999,29.33,273.33,29.201999999999998,508.04400000000004,32.38,4.781000000000001
1510594200000,145.59,145.42,143.82,469.05,413.837,143.65,477.53,419.60400000000004,139.43,549.24,407.223,138.344,549.1519999999999,139.43,549.24,407.223,138.344,549.1519999999999,31.16,292.27,30.103,520.862,32.873000000000005,4.781000000000001
1510596000000,145.59,145.42,143.82,470.06,412.006,143.65,477.53,416.583,139.66,545.58,402.827,138.344,544.5740000000001,139.66,545.58,402.827,138.344,544.5740000000001,31.16,286.66,30.103,518.115,35.063,5.047
1510597800000,145.55,145.38,143.53,470.06,412.006,143.4,477.53,416.583,139.66,543.75,406.681,138.268,543.658,139.66,543.75,406.681,138.268,543.658,30.94,284.41,30.154,517.2,35.178000000000004,5.047
1510599600000,145.55,145.38,143.53,471.06,412.006,143.4,479.54,416.583,139.66,543.75,404.221,138.268,543.658,139.66,543.75,404.221,138.268,543.658,30.94,284.41,30.154,518.115,35.178000000000004,5.063
1510601400000,145.63,145.38,143.44,472.07,414.75199999999995,143.38,482.55,416.583,139.66,547.41,408.028,138.306,546.405,139.66,547.41,408.028,138.306,546.405,30.91,290.03,30.081,520.862,36.084,5.063
1510603200000,145.63,145.38,143.44,471.06,411.09,143.38,480.54,417.499,139.7,543.75,402.065,138.306,542.743,139.7,543.75,402.065,138.306,542.743,30.91,279.92,30.081,516.284,35.138000000000005,5.056
1510605000000,145.55,145.44,143.3,471.06,415.668,143.51,464.46,407.336,139.7,541.92,397.051,138.268,542.743,139.7,541.92,397.051,138.268,542.743,30.89,283.29,30.3,513.538,33.544000000000004,5.056
