time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1510606800000,145.55,145.44,143.3,471.06,411.18199999999996,143.51,465.46,400.37800000000004,139.58,547.41,395.475,138.268,546.405,139.58,547.41,395.475,138.268,546.405,29.99,282.16,29.398000000000003,516.284,38.315,5.94
1510608600000,145.48,145.15,143.17,464.02,397.35699999999997,143.15,476.52,412.37199999999996,139.58,538.26,400.13199999999995,138.21,538.165,139.58,538.26,400.13199999999995,138.21,538.165,30.9,281.04,30.3,519.946,40.032,5.94
1510610400000,145.48,145.15,143.17,466.04,400.10400000000004,143.15,481.54,416.949,139.76,545.58,415.965,138.21,544.5740000000001,139.76,545.58,415.965,138.21,544.5740000000001,30.9,284.41,30.3,519.946,38.188,5.8260000000000005
1510612200000,145.59,145.38,143.34,464.02,402.301,143.19,476.52,410.541,139.76,543.75,408.18800000000005,138.287,543.658,139.76,543.75,408.18800000000005,138.287,543.658,30.9,286.66,30.296,516.284,38.287,5.8260000000000005
1510614000000,145.59,145.38,143.34,466.04,403.217,143.19,478.53,412.37199999999996,139.76,541.0,416.8,138.287,538.165,139.76,541.0,416.8,138.287,538.165,30.9,282.16,30.296,515.369,38.368,5.897
1510615800000,145.59,145.36,143.19,463.02,405.048,143.19,474.51,413.287,139.76,537.34,397.284,138.344,533.5880000000001,139.76,537.34,397.284,138.344,533.5880000000001,30.0,268.68,29.394000000000002,507.129,33.455,5.897
1510617600000,145.59,145.36,143.19,467.04,409.625,143.19,477.53,415.11800000000005,139.7,543.75,407.594,138.344,542.743,139.7,543.75,407.594,138.344,542.743,30.91,282.16,30.296,516.284,34.501,5.97
1510619400000,145.48,145.13,143.32,468.05,408.71,143.26,476.52,413.287,139.7,541.0,408.99800000000005,138.21,539.996,139.7,541.0,408.99800000000005,138.21,539.996,30.91,279.92,30.296,515.369,35.475,5.97
1510621200000,147.31,146.97,144.24,492.16,422.44300000000004,144.18,504.63,431.415,140.44,548.33,465.71,138.21,546.405,140.44,548.33,465.71,138.21,546.405,34.54,318.11,33.917,546.497,40.538000000000004,15.379000000000001
1510623000000,152.84,152.46,149.73,504.2,424.18199999999996,149.69,515.65,426.379,145.06,548.33,495.184,143.417,547.32,145.06,548.33,495.184,143.417,547.32,37.23,330.47,36.645,545.581,53.303999999999995,11.674000000000001
1510624800000,152.84,152.46,149.73,500.18,418.689,149.69,512.65,421.80199999999996,145.06,544.67,489.98199999999997,143.417,543.658,145.06,544.67,489.98199999999997,143.417,543.658,37.23,321.48,35.743,540.0880000000001,55.23,7.867999999999999
1510626600000,153.2,152.92,150.26,504.2,423.267,150.25,516.66,426.379,145.27,550.16,497.733,143.36,550.067,145.27,550.16,497.733,143.36,550.067,36.93,330.47,35.743,549.243,54.288999999999994,7.867999999999999
1510628400000,152.29,152.0,149.35,503.19,421.436,149.33,517.66,424.548,144.33,547.41,493.25,142.42600000000002,547.32,144.33,547.41,493.25,142.42600000000002,547.32,36.94,329.34,36.663000000000004,547.4119999999999,55.363,8.248
1510630200000,152.29,152.0,149.35,507.2,426.01300000000003,149.33,520.66,430.041,144.33,547.41,503.093,142.42600000000002,547.32,144.33,547.41,503.093,142.42600000000002,547.32,37.84,333.84,36.663000000000004,551.99,54.406000000000006,10.306
1510632000000,141.2,140.98,139.2,478.1,396.716,139.18,491.58,397.63199999999995,135.03,530.84,419.842,133.289,531.39,135.03,530.84,419.842,133.289,531.39,32.39,290.03,31.147,524.524,51.593999999999994,4.802
1510633800000,146.72,146.49,143.84,504.2,424.18199999999996,143.82,513.65,429.675,138.74,540.91,469.852,136.99,541.461,138.74,540.91,469.852,136.99,541.461,35.12,310.25,33.88,544.665,46.92100000000001,10.94
1510635600000,150.38,150.15,147.56,501.19,435.168,147.48,513.65,446.155,142.43,548.24,489.13599999999997,139.774,547.87,142.43,548.24,489.13599999999997,139.774,547.87,36.93,334.29,36.604,548.328,40.266,17.641
1510637400000,151.29,151.07,148.47,500.18,433.337,148.4,501.62,431.506,143.38,550.98,489.212,141.605,549.701,143.38,550.98,489.212,141.605,549.701,36.93,329.79,35.696999999999996,543.75,43.232,17.625999999999998
1510639200000,151.29,151.07,148.47,505.2,431.506,148.4,507.63,434.07,143.38,550.98,489.486,141.605,549.701,143.38,550.98,489.486,141.605,549.701,36.92,330.92,35.696999999999996,550.159,45.568000000000005,15.819
1510641000000,152.21,151.98,149.23,495.17,425.098,149.23,503.62,426.746,143.95,541.83,499.98400000000004,141.94899999999998,541.461,143.95,541.83,499.98400000000004,141.94899999999998,541.461,37.83,328.67,36.599000000000004,542.8340000000001,48.226000000000006,16.736
1510642800000,152.21,151.98,149.23,498.18,427.844,149.23,510.64,433.154,143.95,550.07,501.64099999999996,141.94899999999998,547.87,143.95,550.07,501.64099999999996,141.94899999999998,547.87,36.93,329.79,36.59,546.497,46.449,14.105
1510644600000,152.4,152.17,149.31,497.17,426.01300000000003,149.29,508.64,423.999,143.97,542.74,500.85,141.911,542.377,143.97,542.74,500.85,141.911,542.377,37.83,329.79,36.59,545.581,50.401,14.114
1510646400000,152.4,152.17,149.31,498.18,427.844,149.29,509.64,426.746,143.97,544.57,505.163,141.911,543.2919999999999,143.97,544.57,505.163,141.911,543.2919999999999,37.83,328.67,36.476,545.581,50.494,14.114
1510648200000,152.23,152.0,149.14,496.17,425.098,149.12,510.64,425.83,143.91,540.91,504.50800000000004,141.891,539.63,143.91,540.91,504.50800000000004,141.891,539.63,37.94,325.3,36.476,542.8340000000001,50.622,13.155
1510650000000,154.06,153.85,150.99,501.19,427.844,150.95,512.65,426.746,145.76,547.32,505.68699999999995,143.72299999999998,545.123,145.76,547.32,505.68699999999995,143.72299999999998,545.123,37.91,329.79,36.215,551.99,50.585,13.155
1510651800000,154.06,153.85,150.99,500.18,430.591,150.95,509.64,428.577,145.76,544.57,508.574,143.72299999999998,544.2080000000001,145.76,544.57,508.574,143.72299999999998,544.2080000000001,37.91,330.92,37.121,549.243,49.542,12.253
1510653600000,154.35,154.06,151.35,499.18,430.591,151.35,511.64,429.49199999999996,146.07,544.57,508.345,144.009,543.2919999999999,146.07,544.57,508.345,144.009,543.2919999999999,38.21,329.79,37.121,547.4119999999999,49.667,12.253
1510655400000,154.35,154.06,151.35,501.19,430.591,151.35,513.65,431.23199999999997,146.07,548.24,514.123,144.009,546.9540000000001,146.07,548.24,514.123,144.009,546.9540000000001,38.21,333.16,37.208,550.159,50.82899999999999,13.161
1510657200000,154.17,153.93,151.16,502.19,431.506,151.14,514.65,434.894,145.9,545.49,502.24199999999996,143.894,544.2080000000001,145.9,545.49,502.24199999999996,143.894,544.2080000000001,37.31,325.75,36.302,542.8340000000001,47.898999999999994,12.259
1510659000000,154.17,153.93,151.16,504.2,430.591,151.14,516.8,431.14,145.9,544.57,503.955,143.894,543.2919999999999,145.9,544.57,503.955,143.894,543.2919999999999,37.31,326.58,36.302,541.003,50.955,12.258
1510660800000,153.76,153.51,150.88,504.3,430.591,150.88,515.8,429.309,145.76,541.83,495.49300000000005,143.875,541.461,145.76,541.83,495.49300000000005,143.875,541.461,37.05,322.31,36.091,538.257,50.968,12.258
1510662600000,153.76,153.51,150.88,504.3,428.76,150.88,514.61,427.478,145.76,540.91,497.277,143.875,540.5459999999999,145.76,540.91,497.277,143.875,540.5459999999999,37.05,321.64,36.091,542.8340000000001,51.165,12.537
1510664400000,153.7,154.19,150.72,501.29,429.675,150.74,511.6,429.309,145.69,543.66,495.61,143.83700000000002,542.377,145.69,543.66,495.61,143.83700000000002,542.377,37.94,322.6,36.97,543.75,49.707,11.619000000000002
1510666200000,153.7,153.28,150.72,497.27,427.844,150.74,486.52,417.407,145.69,550.07,491.62,143.83700000000002,547.87,145.69,550.07,491.62,143.83700000000002,547.87,36.13,319.39,35.121,542.8340000000001,46.28,12.597000000000001
1510668000000,153.7,154.19,150.72,510.31,429.675,150.74,501.57,427.478,146.11,546.41,511.18699999999995,144.066,546.039,146.11,546.41,511.18699999999995,144.066,546.039,37.94,333.99,36.929,541.919,51.083999999999996,16.342
1510669800000,154.29,154.19,151.31,507.3,428.76,151.31,502.58,426.56300000000005,146.11,546.41,504.944,144.066,545.123,146.11,546.41,504.944,144.066,545.123,37.94,328.38,36.929,536.4259999999999,52.257,13.6
1510671600000,154.29,154.25,151.31,510.31,428.76,151.31,504.58,429.309,146.07,550.07,508.681,143.99,548.785,146.07,550.07,508.681,143.99,548.785,38.01,336.24,36.988,542.8340000000001,50.493,13.6
1510673400000,154.14,154.25,151.2,505.3,425.098,151.2,501.57,425.647,146.07,540.91,502.376,143.99,540.5459999999999,146.07,540.91,502.376,143.99,540.5459999999999,38.01,323.88,36.988,540.0880000000001,50.441,13.713
1510675200000,154.14,153.87,151.2,505.3,425.098,151.2,501.86,427.478,145.97,541.83,504.789,143.99,541.461,145.97,541.83,504.789,143.99,541.461,38.02,327.25,37.001999999999995,545.581,50.501999999999995,13.713
1510677000000,154.21,153.87,151.24,505.3,426.01300000000003,151.24,502.86,427.478,145.97,541.83,505.721,143.99,540.5459999999999,145.97,541.83,505.721,143.99,540.5459999999999,38.02,325.01,37.001999999999995,543.75,51.482,13.934000000000001
1510678800000,154.21,153.3,151.24,500.28,419.60400000000004,151.24,498.85,421.985,145.78,535.42,495.12800000000004,143.856,535.052,145.78,535.42,495.12800000000004,143.856,535.052,37.32,314.9,36.338,534.595,52.354,12.085999999999999
1510680600000,153.85,153.3,150.93,503.19,422.351,150.93,500.71,424.731,145.78,542.74,497.909,143.856,541.461,145.78,542.74,497.909,143.856,541.461,37.32,323.05,36.338,543.75,51.508,11.100999999999999
1510682400000,153.85,153.43,150.93,503.44,427.844,150.93,502.48,426.56300000000005,145.78,545.49,497.69,143.894,545.123,145.78,545.49,497.69,143.894,545.123,37.49,326.13,36.489000000000004,548.328,48.555,11.100999999999999
1510684200000,153.98,153.43,151.07,504.72,427.844,151.07,505.58,428.394,145.78,546.41,497.37199999999996,143.894,546.039,145.78,546.41,497.37199999999996,143.894,546.039,37.49,330.85,36.489000000000004,548.328,50.235,10.388
1510686000000,153.98,153.49,151.07,505.73,426.92900000000003,151.07,506.2,427.478,145.76,544.57,495.236,143.894,544.2080000000001,145.76,544.57,495.236,143.894,544.2080000000001,37.58,324.78,36.585,545.581,51.214,10.388
1510687800000,154.0,153.49,151.05,507.49,428.76,151.05,508.92,431.14,145.76,546.41,497.841,143.894,546.039,145.76,546.41,497.841,143.894,546.039,37.58,328.6,36.585,549.243,50.278,10.898
1510689600000,154.0,153.68,151.05,506.59,429.675,151.05,509.93,433.88699999999994,145.86,549.15,498.60699999999997,143.91299999999998,546.9540000000001,145.86,549.15,498.60699999999997,143.91299999999998,546.9540000000001,37.74,329.79,36.727,551.0740000000001,49.246,10.898
1510691400000,153.87,153.68,150.99,509.5,430.591,150.95,509.78,432.971,145.86,545.49,498.598,143.91299999999998,545.123,145.86,545.49,498.598,143.91299999999998,545.123,37.74,327.25,36.727,549.243,49.298,11.857999999999999
1510693200000,153.87,153.89,150.99,510.5,432.42199999999997,150.95,511.5,434.80199999999996,145.92,546.41,498.327,143.91299999999998,546.039,145.92,546.41,498.327,143.91299999999998,546.039,37.61,329.34,36.604,550.159,49.258,11.857999999999999
1510695000000,153.83,153.89,150.95,509.64,430.591,150.93,512.93,433.88699999999994,145.92,545.49,494.79699999999997,143.91299999999998,543.2919999999999,145.92,545.49,494.79699999999997,143.91299999999998,543.2919999999999,37.61,324.63,36.604,547.4119999999999,49.192,11.642999999999999
1510696800000,153.83,153.87,150.95,513.65,434.25300000000004,150.93,514.94,436.63300000000004,145.88,548.24,500.131,143.91299999999998,546.9540000000001,145.88,548.24,500.131,143.91299999999998,546.9540000000001,37.52,330.24,36.521,548.328,49.192,11.642999999999999
1510698600000,153.93,153.87,151.01,513.65,434.25300000000004,151.01,512.93,435.718,145.88,545.49,500.839,143.91299999999998,545.123,145.88,545.49,500.839,143.91299999999998,545.123,37.52,328.0,36.521,546.497,49.198,11.703
1510700400000,153.93,153.72,151.01,513.65,434.25300000000004,151.01,514.94,436.63300000000004,145.8,547.32,497.274,143.875,546.039,145.8,547.32,497.274,143.875,546.039,37.12,328.0,36.128,548.328,49.165,11.703
1510702200000,154.1,153.72,151.1,513.65,437.0,151.1,515.94,439.38,145.8,549.15,500.401,143.875,547.87,145.8,549.15,500.401,143.875,547.87,37.12,330.24,36.128,548.328,48.324,11.91
1510704000000,154.1,153.56,151.1,511.64,433.337,151.1,513.93,440.295,145.8,546.41,493.95300000000003,143.91299999999998,546.039,145.8,546.41,493.95300000000003,143.91299999999998,546.039,37.28,326.87,36.283,544.665,47.663000000000004,11.91
1510705800000,153.95,153.56,151.03,514.65,435.168,151.03,515.94,435.718,145.8,545.49,496.29699999999997,143.91299999999998,545.123,145.8,545.49,496.29699999999997,143.91299999999998,545.123,37.28,328.0,36.283,545.581,49.699,11.844000000000001
1510707600000,153.95,153.37,151.03,512.65,432.42199999999997,151.03,514.94,434.80199999999996,145.74,543.66,492.339,143.83700000000002,543.2919999999999,145.74,543.66,492.339,143.83700000000002,543.2919999999999,37.08,322.38,36.105,542.8340000000001,49.617,10.942
1510709400000,153.83,153.37,150.93,513.65,432.42199999999997,150.93,514.94,432.056,145.74,545.49,490.86300000000006,143.83700000000002,544.2080000000001,145.74,545.49,490.86300000000006,143.83700000000002,544.2080000000001,37.08,325.75,36.105,544.665,51.463,8.902000000000001
1510711200000,153.83,153.66,150.93,513.65,432.42199999999997,150.93,515.94,432.056,145.86,543.66,495.292,143.91299999999998,544.2080000000001,145.86,543.66,495.292,143.91299999999998,544.2080000000001,37.4,326.87,36.407,550.159,52.532,9.914
1510713000000,154.1,153.66,151.12,515.65,429.675,151.12,516.94,426.56300000000005,145.86,540.0,498.17900000000003,143.91299999999998,539.63,145.86,540.0,498.17900000000003,143.91299999999998,539.63,37.4,323.5,36.407,545.581,55.606,9.914
1510714800000,154.1,153.77,151.12,517.66,432.42199999999997,151.12,518.95,434.80199999999996,145.82,544.57,498.50699999999995,143.91299999999998,543.2919999999999,145.82,544.57,498.50699999999995,143.91299999999998,543.2919999999999,37.72,326.87,36.704,550.159,53.067,9.11
1510716600000,153.95,153.77,151.03,518.66,432.42199999999997,151.03,519.95,435.718,145.82,545.49,497.399,143.91299999999998,544.2080000000001,145.82,545.49,497.399,143.91299999999998,544.2080000000001,37.72,328.0,36.704,545.581,53.067,10.039
1510718400000,153.95,154.06,151.03,519.76,437.0,151.03,520.05,438.464,145.95,550.98,504.15,143.91299999999998,549.701,145.95,550.98,504.15,143.91299999999998,549.701,37.91,332.71,36.888000000000005,550.159,52.146,10.039
1510720200000,153.96,154.06,150.93,498.71,423.267,150.93,522.05,426.471,145.95,539.08,496.088,143.91299999999998,539.63,145.95,539.08,496.088,143.91299999999998,539.63,37.01,323.66,35.981,547.4119999999999,54.38,11.332
1510722000000,154.88,154.06,151.85,515.75,420.61199999999997,151.85,510.02,421.80199999999996,146.09,546.41,507.80199999999996,144.028,545.123,146.09,546.41,507.80199999999996,144.028,545.123,37.91,330.4,36.883,541.827,60.77,11.343
1510723800000,154.88,154.98,151.85,502.72,424.365,151.85,495.98,416.949,146.09,547.32,525.387,144.028,546.039,146.09,547.32,525.387,144.028,546.039,38.81,330.4,37.785,543.658,54.379,9.482000000000001
1510725600000,154.88,154.06,151.79,498.71,416.125,151.77,498.99,423.358,146.01,546.41,509.402,143.97,545.123,146.01,546.41,509.402,143.97,545.123,37.92,330.4,36.878,543.658,54.018,9.586
1510727400000,154.67,154.06,151.79,499.71,413.379,151.77,504.01,421.527,146.01,543.66,516.687,143.97,542.377,146.01,543.66,516.687,143.97,542.377,37.92,329.27,36.878,541.827,58.856,9.586
1510729200000,154.67,154.29,151.5,500.71,413.379,151.5,502.0,419.69599999999997,146.11,540.0,512.54,144.066,539.63,146.11,540.0,512.54,144.066,539.63,38.82,327.03,37.78,539.081,57.791000000000004,9.862
1510731000000,154.56,154.29,151.5,501.72,417.957,151.5,505.01,422.44300000000004,146.11,543.66,514.363,144.066,542.377,146.11,543.66,514.363,144.066,542.377,38.82,331.52,37.78,543.658,56.74,9.862
1510732800000,154.56,154.44,151.54,502.72,422.534,151.52,505.01,425.189,146.16,544.57,516.698,144.028,543.2919999999999,146.16,544.57,516.698,144.028,543.2919999999999,38.63,330.4,37.592,543.658,53.648999999999994,10.061
1510734600000,154.59,154.44,151.54,502.72,416.034,151.52,506.01,423.541,146.16,544.57,516.19,144.028,544.2080000000001,146.16,544.57,516.19,144.028,544.2080000000001,38.64,334.89,37.592,544.5740000000001,58.485,7.9479999999999995
1510736400000,154.59,154.38,151.31,503.72,427.11199999999997,151.29,505.01,422.626,146.09,546.41,513.4680000000001,144.047,545.123,146.09,546.41,513.4680000000001,144.047,545.123,38.64,332.64,37.592,545.49,53.653,10.036
1510738200000,154.42,154.38,151.31,503.72,426.19599999999997,151.29,505.01,421.71,146.09,540.91,511.38,144.047,540.5459999999999,146.09,540.91,511.38,144.047,540.5459999999999,38.27,328.15,37.249,541.827,54.623999999999995,10.036
1510740000000,154.42,154.14,151.41,504.72,426.19599999999997,151.41,508.02,423.541,146.07,543.66,514.44,144.028,543.2919999999999,146.07,543.66,514.44,144.028,543.2919999999999,38.27,330.4,37.249,544.5740000000001,55.43,10.03
1510741800000,154.48,154.14,151.41,504.72,426.19599999999997,151.41,507.02,423.541,146.07,542.74,511.074,144.028,541.461,146.07,542.74,511.074,144.028,541.461,38.1,327.03,37.213,541.827,53.738,10.03
1510743600000,154.48,154.14,151.49,505.73,427.11199999999997,151.47,507.88,423.541,146.01,540.91,509.626,143.97,540.5459999999999,146.01,540.91,509.626,143.97,540.5459999999999,38.1,326.58,37.213,542.743,53.648999999999994,9.964
1510745400000,154.52,154.14,151.49,506.83,428.027,151.47,508.98,424.457,146.01,542.74,514.259,143.97,542.377,146.01,542.74,514.259,143.97,542.377,38.34,327.86,37.547,544.5740000000001,54.536,9.964
1510747200000,154.52,153.96,151.33,502.82,424.365,151.33,505.97,424.457,145.82,537.25,499.048,143.91299999999998,535.052,145.82,537.25,499.048,143.91299999999998,535.052,37.44,316.62,36.645,537.25,51.531000000000006,9.823
1510749000000,154.02,153.96,151.33,504.82,426.19599999999997,151.33,507.98,427.20300000000003,145.82,541.83,500.32300000000004,143.91299999999998,540.5459999999999,145.82,541.83,500.32300000000004,143.91299999999998,540.5459999999999,37.44,325.61,36.645,542.743,52.426,9.823
1510750800000,154.02,153.68,151.12,506.83,425.281,151.12,508.98,426.288,145.88,540.91,499.75300000000004,143.93200000000002,540.5459999999999,145.88,540.91,499.75300000000004,143.93200000000002,540.5459999999999,37.57,324.49,36.801,543.658,53.388999999999996,10.005
1510752600000,154.04,153.68,151.12,496.8,423.45,151.12,502.96,424.457,145.88,540.91,496.175,143.93200000000002,541.461,145.88,540.91,496.175,143.93200000000002,541.461,37.57,327.86,36.801,539.996,51.585,7.944
1510754400000,154.04,153.64,150.7,491.78,421.619,150.68,493.93,416.217,145.9,547.32,502.44800000000004,143.91299999999998,546.039,145.9,547.32,502.44800000000004,143.91299999999998,546.039,37.57,326.73,36.791,533.5880000000001,51.707,12.148
1510756200000,154.17,153.64,150.7,490.78,422.534,150.68,491.93,415.301,145.9,543.66,509.764,143.91299999999998,543.2919999999999,145.9,543.66,509.764,143.91299999999998,543.2919999999999,38.02,327.86,36.791,537.25,50.885,11.245
1510758000000,154.17,153.95,151.22,492.79,423.45,151.2,496.94,418.048,146.07,546.41,508.38699999999994,143.99,544.2080000000001,146.07,546.41,508.38699999999994,143.99,544.2080000000001,38.02,330.1,37.084,542.743,51.68899999999999,11.245
1510759800000,154.4,153.95,151.22,494.79,424.365,151.2,497.95,418.964,146.07,544.57,511.75699999999995,143.99,543.2919999999999,146.07,544.57,511.75699999999995,143.99,543.2919999999999,37.99,328.98,37.084,540.9119999999999,51.63,11.616
1510761600000,154.4,153.91,151.29,490.78,419.788,151.28,493.93,413.47,145.86,538.17,503.358,143.875,538.715,145.86,538.17,503.358,143.875,538.715,37.99,321.12,36.81,538.165,52.585,10.665999999999999
1510763400000,154.12,153.91,151.29,491.68,420.70300000000003,151.28,495.84,413.47,145.86,543.66,503.392,143.875,542.377,145.86,543.66,503.392,143.875,542.377,37.63,325.01,36.81,543.658,53.385,8.538
1510765200000,154.12,153.77,151.29,491.68,419.788,151.26,495.84,414.38599999999997,145.9,543.66,502.00800000000004,143.91299999999998,541.461,145.9,543.66,502.00800000000004,143.91299999999998,541.461,37.63,325.01,36.549,543.658,52.437,8.538
1510767000000,154.19,153.77,151.29,494.69,422.534,151.26,495.84,415.301,145.9,546.41,505.00800000000004,143.91299999999998,544.2080000000001,145.9,546.41,505.00800000000004,143.91299999999998,544.2080000000001,38.17,329.5,36.549,547.32,52.437,7.936
1510768800000,154.19,153.96,151.18,493.69,421.619,151.16,497.85,417.13300000000004,145.92,544.57,501.668,143.91299999999998,543.2919999999999,145.92,544.57,501.668,143.91299999999998,543.2919999999999,38.17,327.25,36.718,545.49,52.178999999999995,7.936
1510770600000,153.87,153.96,151.18,493.69,419.788,151.16,495.84,416.217,145.92,542.74,499.04,143.91299999999998,541.461,145.92,542.74,499.04,143.91299999999998,541.461,37.66,325.01,36.718,544.5740000000001,53.083,7.96
1510772400000,153.87,153.55,150.95,493.69,421.619,150.93,498.85,418.964,145.92,544.57,501.251,143.91299999999998,543.2919999999999,145.92,544.57,501.251,143.91299999999998,543.2919999999999,37.66,325.01,36.503,545.49,52.17100000000001,7.96
1510774200000,153.83,153.55,150.95,494.12,420.70300000000003,150.93,498.85,417.13300000000004,145.92,542.74,499.54699999999997,143.91299999999998,541.461,145.92,542.74,499.54699999999997,143.91299999999998,541.461,37.78,324.11,36.503,546.405,53.168,7.872000000000001
1510776000000,153.83,153.66,150.93,497.03,423.45,150.93,501.04,420.795,145.92,545.49,501.51199999999994,143.93200000000002,544.2080000000001,145.92,545.49,501.51199999999994,143.93200000000002,544.2080000000001,37.78,327.55,36.727,547.32,52.235,7.872000000000001
1510777800000,154.0,153.66,150.93,497.13,422.534,150.93,503.48,423.541,145.92,545.49,499.667,143.93200000000002,544.2080000000001,145.92,545.49,499.667,143.93200000000002,544.2080000000001,37.41,325.52,36.727,547.32,51.147,7.946000000000001
1510779600000,154.0,153.76,150.97,499.14,423.45,150.97,503.58,423.541,145.9,546.41,499.98800000000006,143.93200000000002,546.039,145.9,546.41,499.98800000000006,143.93200000000002,546.039,37.41,327.77,36.787,550.067,52.077,7.946000000000001
1510781400000,153.98,153.76,150.97,499.14,423.45,150.97,504.58,427.20300000000003,145.9,546.41,499.423,143.93200000000002,545.123,145.9,546.41,499.423,143.93200000000002,545.123,37.26,325.68,36.787,548.236,51.172,7.877999999999999
1510783200000,153.98,153.77,151.07,500.14,424.365,151.05,505.58,425.37199999999996,145.9,547.32,502.852,143.93200000000002,545.123,145.9,547.32,502.852,143.93200000000002,545.123,37.26,327.93,36.375,550.067,52.258,7.877999999999999
1510785000000,154.4,153.77,151.07,505.15,428.94300000000004,151.05,508.59,427.20300000000003,145.9,549.15,508.906,143.93200000000002,547.87,145.9,549.15,508.906,143.93200000000002,547.87,37.54,331.3,36.375,550.067,52.193000000000005,8.019
1510786800000,154.4,153.87,151.26,502.15,425.281,151.24,506.59,424.457,145.86,543.66,497.57300000000004,143.875,542.377,145.86,543.66,497.57300000000004,143.875,542.377,37.54,324.56,36.288000000000004,544.5740000000001,52.138999999999996,8.019
1510788600000,154.31,153.87,151.26,507.16,428.94300000000004,151.24,509.59,427.20300000000003,145.86,547.32,503.348,143.875,546.9540000000001,145.86,547.32,503.348,143.875,546.9540000000001,37.93,331.3,36.288000000000004,546.405,53.128,7.972
1510790400000,154.31,153.93,151.26,505.15,427.11199999999997,151.24,509.59,426.288,145.99,544.57,501.548,143.97,543.2919999999999,145.99,544.57,501.548,143.97,543.2919999999999,37.93,326.8,36.617,541.827,54.13,7.972
1510792200000,154.06,153.93,151.26,505.15,422.534,151.24,509.59,429.034,145.99,544.57,497.171,143.97,544.2080000000001,145.99,544.57,497.171,143.97,544.2080000000001,37.6,326.8,36.617,539.996,53.177,8.015
1510794000000,154.06,153.83,151.07,508.16,425.281,151.05,510.6,431.781,145.99,547.32,501.406,143.951,546.039,145.99,547.32,501.406,143.951,546.039,37.6,327.93,36.635999999999996,543.658,52.288999999999994,8.015
1510795800000,153.91,153.83,151.07,505.15,423.45,151.05,509.59,426.288,145.99,540.91,497.714,143.951,539.63,145.99,540.91,497.714,143.951,539.63,37.67,322.31,36.635999999999996,539.081,53.958,7.832999999999999
1510797600000,153.91,153.81,150.93,511.17,428.94300000000004,150.91,512.6,426.288,145.95,545.49,504.999,143.951,545.123,145.95,545.49,504.999,143.951,545.123,37.67,330.17,36.874,546.405,54.86600000000001,7.857
1510799400000,154.19,153.81,150.93,509.17,425.281,150.91,512.6,423.541,145.95,543.66,501.75800000000004,143.951,543.2919999999999,145.95,543.66,501.75800000000004,143.951,543.2919999999999,37.63,325.68,36.874,543.658,56.748000000000005,6.954
1510801200000,154.19,153.87,151.1,512.17,426.19599999999997,151.08,513.6,427.20300000000003,145.95,546.41,502.02,143.93200000000002,546.039,145.95,546.41,502.02,143.93200000000002,546.039,37.63,331.3,36.883,547.32,55.81100000000001,6.954
1510803000000,154.14,153.87,151.1,511.17,423.45,151.08,513.6,426.288,145.95,543.66,502.311,143.93200000000002,542.377,145.95,543.66,502.311,143.93200000000002,542.377,37.79,325.68,36.883,543.658,57.635,6.987
1510804800000,154.14,153.96,151.29,512.17,424.365,151.29,514.61,427.20300000000003,145.94,544.57,503.28,143.93200000000002,544.2080000000001,145.94,544.57,503.28,143.93200000000002,544.2080000000001,37.79,329.05,36.869,546.405,57.589,6.987
1510806600000,155.05,153.96,151.29,513.17,429.858,151.29,501.57,422.626,145.94,543.66,511.11199999999997,143.93200000000002,543.2919999999999,145.94,543.66,511.11199999999997,143.93200000000002,543.2919999999999,38.39,327.93,36.869,541.827,55.621,6.961
1510808400000,154.14,154.19,151.52,497.13,420.70300000000003,151.52,502.58,431.964,145.99,542.74,504.723,143.93200000000002,542.377,145.99,542.74,504.723,143.93200000000002,542.377,37.49,325.68,36.576,537.25,49.559,6.961
1510810200000,154.14,154.19,151.52,505.15,411.548,151.52,481.5,409.9,145.99,542.65,513.804,143.93200000000002,542.377,145.99,542.65,513.804,143.93200000000002,542.377,38.38,331.3,37.486999999999995,539.081,59.486999999999995,9.853
1510812000000,154.14,153.93,151.2,492.11,407.88599999999997,151.18,492.54,417.13300000000004,145.92,542.65,505.037,143.93200000000002,542.377,145.92,542.65,505.037,143.93200000000002,542.377,37.48,326.8,36.576,540.9119999999999,56.147,10.614
1510813800000,154.31,153.93,151.2,490.11,416.125,151.18,494.55,418.964,145.92,543.57,502.05300000000005,143.93200000000002,542.377,145.92,543.57,502.05300000000005,143.93200000000002,542.377,37.49,323.43,36.571999999999996,536.3340000000001,52.096000000000004,10.614
1510815600000,154.31,153.7,151.08,491.11,417.041,151.05,495.55,417.13300000000004,145.95,542.65,503.834,143.951,542.377,145.95,542.65,503.834,143.951,542.377,37.49,326.8,36.571999999999996,542.743,52.157,10.78
1510817400000,154.21,153.7,151.08,492.11,417.041,151.05,495.55,417.13300000000004,145.95,539.9,505.945,143.951,539.63,145.95,539.9,505.945,143.951,539.63,37.67,324.56,36.86,540.9119999999999,53.167,10.78
1510819200000,154.21,153.83,151.07,496.13,423.45,151.05,498.56,422.626,146.11,547.23,512.4159999999999,144.009,546.9540000000001,146.11,547.23,512.4159999999999,144.009,546.9540000000001,38.57,334.67,36.86,549.1519999999999,50.843,10.605
1510821000000,154.25,153.83,151.07,493.12,418.87199999999996,151.05,497.56,422.626,146.11,541.74,508.1,144.009,541.461,146.11,541.74,508.1,144.009,541.461,38.57,326.73,36.883,543.658,50.669,10.605
1510822800000,154.25,153.96,151.16,496.13,421.619,151.14,498.66,423.541,145.97,544.48,507.221,143.99,543.2919999999999,145.97,544.48,507.221,143.99,543.2919999999999,38.07,328.76,36.883,546.405,50.78,10.748
1510824600000,153.93,153.96,151.16,496.23,424.365,151.14,502.68,427.20300000000003,145.97,546.31,506.83,143.99,545.123,145.97,546.31,506.83,143.99,545.123,38.07,327.63,36.709,546.405,48.977,10.748
1510826400000,153.93,154.19,151.33,499.24,426.19599999999997,151.29,503.68,426.288,145.95,545.4,507.588,143.97,544.2080000000001,145.95,545.4,507.588,143.97,544.2080000000001,38.08,329.88,36.709,546.405,49.943000000000005,10.700999999999999
1510828200000,154.21,154.19,151.33,501.24,428.94300000000004,151.29,502.68,427.20300000000003,145.95,546.31,509.092,143.97,546.039,145.95,546.31,509.092,143.97,546.039,38.08,331.0,37.052,547.32,49.813,10.700999999999999
1510830000000,154.21,154.0,151.33,501.24,427.11199999999997,151.29,506.69,428.119,145.94,543.57,505.085,144.009,542.377,145.94,543.57,505.085,144.009,542.377,38.0,326.51,37.052,541.827,51.515,11.622
1510831800000,154.33,154.0,151.33,503.25,428.027,151.29,508.69,429.034,145.94,544.48,506.35699999999997,144.009,544.2080000000001,145.94,544.48,506.35699999999997,144.009,544.2080000000001,38.0,328.76,36.993,543.658,51.556999999999995,11.622
1510833600000,154.33,153.89,151.2,503.25,430.774,151.16,507.69,429.034,145.92,544.48,504.839,143.93200000000002,543.2919999999999,145.92,544.48,504.839,143.93200000000002,543.2919999999999,37.75,326.51,36.993,544.5740000000001,49.668,11.558
1510835400000,154.4,153.89,151.2,504.25,429.858,151.16,509.69,428.119,145.92,543.57,502.621,143.93200000000002,543.2919999999999,145.92,543.57,502.621,143.93200000000002,543.2919999999999,37.75,327.63,36.865,545.49,51.527,11.558
1510837200000,154.4,153.98,151.07,506.26,432.605,151.05,511.7,430.866,145.94,545.4,503.279,143.93200000000002,544.2080000000001,145.94,545.4,503.279,143.93200000000002,544.2080000000001,38.0,329.72,36.865,547.32,50.74100000000001,11.681
1510839000000,154.0,153.98,151.07,498.52,431.689,151.05,504.82,431.781,145.94,543.57,500.55400000000003,143.93200000000002,542.377,145.94,543.57,500.55400000000003,143.93200000000002,542.377,38.0,327.63,37.167,542.743,46.103,11.681
1510840800000,154.0,154.27,151.56,497.52,426.19599999999997,151.49,514.61,429.95,145.97,552.72,510.5,143.99,550.616,145.97,552.72,510.5,143.99,550.616,38.0,333.47,37.158,544.5740000000001,53.028999999999996,12.305
1510842600000,153.79,154.27,151.56,496.7,415.21,151.49,503.44,418.964,145.97,537.89,503.745,143.99,536.883,145.97,537.89,503.745,143.99,536.883,38.0,322.09,37.162,539.081,56.81,19.033
1510844400000,154.71,154.58,151.39,497.13,419.788,151.37,492.07,412.555,145.9,541.55,512.702,143.93200000000002,540.5459999999999,145.9,541.55,512.702,143.93200000000002,540.5459999999999,37.8,322.98,37.162,533.5880000000001,54.925,16.097
1510846200000,154.71,154.56,151.39,488.2,421.619,151.37,492.07,421.71,145.9,546.04,511.25699999999995,143.93200000000002,545.123,145.9,546.04,511.25699999999995,143.93200000000002,545.123,38.7,328.76,38.041,535.51,48.845,14.567
1510848000000,154.71,153.64,151.39,488.2,417.041,151.37,494.08,417.13300000000004,145.95,536.88,504.371,143.951,536.883,145.95,536.88,504.371,143.951,536.883,37.79,320.89,37.13,535.51,52.016999999999996,12.636
1510849800000,154.25,153.64,151.37,491.21,420.70300000000003,151.26,495.08,420.795,145.95,540.55,511.08099999999996,143.951,539.63,145.95,540.55,511.08099999999996,143.951,539.63,37.79,324.26,37.13,538.257,50.3,12.636
1510851600000,154.25,153.95,151.37,488.2,417.957,151.26,495.08,418.964,145.95,539.63,504.61699999999996,143.93200000000002,537.799,145.95,539.63,504.61699999999996,143.93200000000002,537.799,38.15,320.89,37.194,535.51,50.357,8.6
1510853400000,154.02,153.95,151.12,487.19,416.125,151.12,495.08,418.048,145.95,544.21,500.73800000000006,143.93200000000002,543.2919999999999,145.95,544.21,500.73800000000006,143.93200000000002,543.2919999999999,38.15,326.51,37.194,541.003,51.597,8.6
1510855200000,154.02,153.6,151.12,487.19,416.125,151.12,495.08,418.048,145.92,545.12,503.935,143.93200000000002,543.2919999999999,145.92,545.12,503.935,143.93200000000002,543.2919999999999,37.65,326.8,36.604,545.581,51.771,8.014
1510857000000,153.83,153.6,150.93,488.1,415.21,150.93,495.98,417.13300000000004,145.92,540.55,498.931,143.93200000000002,540.5459999999999,145.92,540.55,498.931,143.93200000000002,540.5459999999999,37.65,322.31,36.604,545.581,51.715,8.014
1510858800000,153.83,153.35,150.93,491.01,420.70300000000003,150.93,500.9,420.795,145.82,546.04,495.131,143.894,545.123,145.82,546.04,495.131,143.894,545.123,37.43,325.52,36.516999999999996,549.243,50.82,8.096
1510860600000,153.39,153.35,150.61,494.93,420.70300000000003,150.61,506.25,426.288,145.82,547.87,489.176,143.894,546.039,145.82,547.87,489.176,143.894,546.039,37.43,324.4,36.516999999999996,551.99,50.001000000000005,8.262
1510862400000,153.39,153.2,150.61,506.96,429.858,150.61,519.28,429.034,145.82,551.53,495.69699999999995,143.875,549.701,145.82,551.53,495.69699999999995,143.875,549.701,36.85,332.11,35.963,553.821,54.141999999999996,10.137
1510864200000,153.77,153.2,150.97,512.98,428.94300000000004,150.97,524.29,428.119,145.82,546.04,498.875,143.875,545.123,145.82,546.04,498.875,143.875,545.123,36.85,325.37,35.963,543.75,56.989,10.137
1510866000000,153.77,153.35,150.97,515.98,428.027,150.97,528.29,429.034,145.84,545.12,495.207,143.856,544.2080000000001,145.84,545.12,495.207,143.856,544.2080000000001,37.31,325.37,36.453,545.581,58.028,10.202
1510867800000,153.91,153.35,151.07,518.99,434.436,151.05,531.3,427.20300000000003,145.84,545.12,498.336,143.856,544.2080000000001,145.84,545.12,498.336,143.856,544.2080000000001,37.31,325.37,36.453,548.328,58.269,10.202
1510869600000,153.91,153.49,151.07,521.85,436.267,151.05,533.4,429.95,145.88,546.04,493.714,143.93200000000002,545.123,145.88,546.04,493.714,143.93200000000002,545.123,37.41,326.94,36.411,548.328,58.272,10.208
1510871400000,153.87,153.49,151.03,524.29,437.18300000000005,151.03,534.69,438.19,145.88,550.62,498.37199999999996,143.93200000000002,549.701,145.88,550.62,498.37199999999996,143.93200000000002,549.701,37.41,330.54,36.411,550.159,55.42100000000001,11.114
1510873200000,153.87,153.64,151.03,524.29,436.267,151.03,534.59,437.274,145.82,546.95,493.621,143.875,546.039,145.82,546.95,493.621,143.875,546.039,37.56,326.04,36.516999999999996,544.665,55.413999999999994,11.114
1510875000000,153.83,153.64,151.03,526.29,438.098,151.03,535.59,438.19,145.82,548.79,493.61800000000005,143.875,547.87,145.82,548.79,493.61800000000005,143.875,547.87,37.56,327.17,36.516999999999996,548.328,56.195,10.213
1510876800000,153.83,153.6,151.03,524.29,435.352,151.03,535.59,437.274,145.71,545.12,489.93699999999995,143.81799999999998,544.2080000000001,145.71,545.12,489.93699999999995,143.81799999999998,544.2080000000001,37.2,322.67,36.155,545.581,56.328,10.213
1510878600000,153.74,153.6,150.95,528.29,439.92900000000003,150.93,536.31,440.02099999999996,145.71,548.79,493.14,143.81799999999998,547.87,145.71,548.79,493.14,143.81799999999998,547.87,37.2,329.26,36.155,549.243,55.455,10.265
1510880400000,153.74,153.66,150.95,525.19,436.267,150.93,537.21,439.105,145.73,544.21,488.082,143.856,543.2919999999999,145.73,544.21,488.082,143.856,543.2919999999999,37.33,321.39,36.274,545.581,55.424,10.265
1510882200000,153.56,153.66,150.84,527.86,438.098,150.82,537.21,439.105,145.73,544.21,492.93699999999995,143.856,543.2919999999999,145.73,544.21,492.93699999999995,143.856,543.2919999999999,37.33,324.31,36.274,546.497,55.549,11.249
1510884000000,153.56,153.68,150.84,527.77,438.098,150.82,537.21,439.105,145.73,541.46,494.184,143.894,539.63,145.73,541.46,494.184,143.894,539.63,37.22,318.7,36.114000000000004,543.75,55.413999999999994,11.249
1510885800000,153.58,153.68,150.8,530.77,439.92900000000003,150.8,540.21,440.936,145.73,543.29,494.10900000000004,143.894,542.377,145.73,543.29,494.10900000000004,143.894,542.377,37.22,323.19,36.114000000000004,547.4119999999999,56.343,11.777000000000001
1510887600000,153.58,153.47,150.8,521.75,439.92900000000003,150.8,534.21,440.936,145.84,544.21,494.663,143.894,542.377,145.84,544.21,494.663,143.894,542.377,37.14,324.31,36.164,544.665,54.342,10.796
1510889400000,153.58,153.47,150.84,509.58,430.774,150.84,525.05,435.352,145.84,535.05,493.767,143.894,534.137,145.84,535.05,493.767,143.894,534.137,37.14,316.16,36.16,539.172,52.522,10.807
1510891200000,153.58,153.47,150.84,531.06,440.11199999999997,150.84,527.19,446.338,145.73,544.3,489.07300000000004,143.799,542.194,145.73,544.3,489.07300000000004,143.799,542.194,37.13,316.9,36.141,540.0880000000001,49.371,17.366
1510893000000,153.58,153.47,150.84,527.48,435.168,150.84,512.26,422.26,145.73,547.05,483.787,143.799,544.94,145.73,547.05,483.787,143.799,544.94,36.22,319.82,35.235,539.172,56.827,16.467
1510894800000,149.01,148.89,146.26,523.43,419.69599999999997,146.26,527.58,407.70300000000003,141.15,536.98,495.835,139.221,536.7,141.15,536.98,495.835,139.221,536.7,37.12,322.0,36.141,540.0880000000001,67.567,16.362000000000002
1510896600000,149.01,148.89,146.26,500.37,421.71,146.26,517.56,427.936,141.15,540.64,502.37,139.221,539.447,141.15,540.64,502.37,139.221,539.447,37.13,322.0,36.141,543.75,52.757,15.395
1510898400000,149.52,149.33,146.45,527.44,431.781,146.43,532.59,434.436,141.0,544.3,511.091,139.221,543.109,141.0,544.3,511.091,139.221,543.109,38.06,337.73,37.056999999999995,548.328,58.7,16.303
1510900200000,149.52,149.33,146.45,528.44,438.19,146.43,532.59,432.605,141.0,542.47,508.838,139.221,542.194,141.0,542.47,508.838,139.221,542.194,38.06,333.23,37.056999999999995,545.581,57.753,16.303
1510902000000,149.88,149.69,146.85,531.44,437.274,146.83,535.59,436.267,141.19,544.3,512.41,139.011,543.109,141.19,544.3,512.41,139.011,543.109,38.48,337.73,37.469,550.159,58.84,16.311
1510903800000,149.88,149.69,146.85,532.44,438.19,146.83,535.59,437.18300000000005,141.19,540.64,517.92,139.011,541.278,141.19,540.64,517.92,139.011,541.278,38.48,338.85,37.469,550.159,58.743,16.311
1510905600000,150.02,149.83,147.02,531.44,436.35900000000004,146.93,535.59,436.267,141.24,538.81,512.819,139.03,537.616,141.24,538.81,512.819,139.03,537.616,38.98,333.23,37.95,547.4119999999999,58.753,16.582
1510907400000,150.02,149.83,147.02,535.59,442.767,146.93,539.74,442.676,141.24,545.21,520.956,139.03,544.025,141.24,545.21,520.956,139.03,544.025,38.98,342.06,37.95,551.0740000000001,57.803000000000004,16.582
1510909200000,149.81,149.64,146.77,531.59,439.105,146.74,536.74,444.50699999999995,141.09,541.55,503.634,139.03,540.363,141.09,541.55,503.634,139.03,540.363,38.33,327.62,37.321999999999996,543.75,54.452,14.618
1510911000000,149.81,149.64,146.77,533.92,442.767,146.74,539.07,443.5,141.09,545.21,510.001,139.03,544.025,141.09,545.21,510.001,139.03,544.025,38.33,336.6,37.321999999999996,549.243,55.336000000000006,14.647
1510912800000,149.62,149.37,146.55,533.02,444.598,146.51,540.21,444.415,141.0,545.21,507.875,138.935,544.025,141.0,545.21,507.875,138.935,544.025,37.88,334.2,36.846,547.4119999999999,54.387,14.647
1510914600000,153.28,153.03,150.21,532.16,448.26,150.17,538.31,448.99300000000005,144.66,545.21,508.88,142.616,544.025,144.66,545.21,508.88,142.616,544.025,37.88,330.83,36.846,546.497,51.638999999999996,13.741
1510916400000,154.19,153.95,151.12,530.2,447.345,151.08,536.35,448.99300000000005,145.57,544.3,502.31300000000005,143.532,543.109,145.57,544.3,502.31300000000005,143.532,543.109,37.54,325.21,36.549,544.665,50.99100000000001,12.852
1510918200000,154.19,153.95,151.12,528.19,450.092,151.08,535.35,451.74,145.57,547.05,501.68800000000005,143.532,545.856,145.57,547.05,501.68800000000005,143.532,545.856,37.54,329.71,36.549,545.581,49.717,11.949000000000002
1510920000000,154.5,154.52,151.33,512.16,437.091,151.33,516.31,441.486,145.92,540.55,496.153,143.93200000000002,541.278,145.92,540.55,496.153,143.93200000000002,541.278,38.13,331.95,37.084,545.581,46.526,18.205
1510921800000,154.5,153.6,151.33,533.2,445.23900000000003,151.33,534.35,450.54900000000004,145.92,542.38,507.402,143.93200000000002,542.194,145.92,542.38,507.402,143.93200000000002,542.194,38.13,327.46,37.084,547.4119999999999,50.693000000000005,26.569000000000003
1510923600000,154.86,154.52,151.89,522.18,440.295,151.03,535.35,440.936,145.92,543.2,506.839,143.93200000000002,543.109,145.92,543.2,506.839,143.93200000000002,543.109,39.04,333.08,37.991,546.497,54.916000000000004,18.722
1510925400000,153.95,153.6,150.97,524.09,443.042,151.03,532.39,438.19,145.92,544.12,497.14599999999996,143.93200000000002,544.025,145.92,544.12,497.14599999999996,143.93200000000002,544.025,37.23,326.56,36.178000000000004,549.243,52.765,18.784000000000002
1510927200000,153.95,153.6,150.97,530.39,443.957,151.03,540.26,440.936,145.82,548.69,510.74,143.93200000000002,547.687,145.82,548.69,510.74,143.93200000000002,547.687,38.14,334.27,37.08,549.243,56.55,18.784000000000002
1510929000000,154.17,153.87,151.22,526.38,442.126,151.2,538.26,442.767,145.82,543.2,506.81199999999995,143.93200000000002,542.194,145.82,543.2,506.81199999999995,143.93200000000002,542.194,38.14,325.28,37.08,541.003,54.093999999999994,17.474
1510930800000,154.17,153.87,151.22,525.38,442.126,151.2,537.25,442.767,146.01,541.37,506.474,144.009,541.278,146.01,541.37,506.474,144.009,541.278,38.23,326.41,37.098,541.919,54.078,17.474
1510932600000,154.0,154.0,151.26,525.38,443.957,151.29,539.26,444.415,146.01,542.29,502.42400000000004,144.009,541.278,146.01,542.29,502.42400000000004,144.009,541.278,37.33,325.28,37.098,543.75,52.156000000000006,16.564
1510934400000,154.0,154.0,151.26,525.38,443.042,151.29,538.26,442.584,145.92,539.54,505.68800000000005,143.93200000000002,538.531,145.92,539.54,505.68800000000005,143.93200000000002,538.531,37.33,324.16,36.535,541.003,53.011,16.564
1510936200000,154.02,153.74,151.1,526.38,446.704,151.07,539.26,444.324,145.92,542.29,506.656,143.93200000000002,540.363,145.92,542.29,506.656,143.93200000000002,540.363,37.51,323.04,36.535,543.75,52.318999999999996,16.454
1510938000000,154.02,153.74,151.1,525.38,445.789,151.07,537.25,443.408,145.92,541.37,502.472,143.93200000000002,539.447,145.92,541.37,502.472,143.93200000000002,539.447,37.51,324.16,36.599000000000004,546.497,51.318000000000005,16.454
1510939800000,154.02,153.76,151.08,524.37,445.789,151.12,533.25,439.746,145.92,542.29,503.719,143.93200000000002,540.363,145.92,542.29,503.719,143.93200000000002,540.363,37.38,324.16,36.599000000000004,550.159,52.339,13.654000000000002
1510941600000,154.02,153.76,151.08,523.47,444.87300000000005,151.12,536.21,442.49300000000005,145.94,544.12,506.19599999999997,143.91299999999998,542.194,145.94,544.12,506.19599999999997,143.91299999999998,542.194,37.38,326.56,36.878,550.159,52.299,13.654000000000002
1510943400000,154.12,153.74,151.03,524.47,446.704,151.07,538.21,445.23900000000003,145.94,543.2,506.88599999999997,143.91299999999998,541.278,145.94,543.2,506.88599999999997,143.91299999999998,541.278,37.41,324.31,36.878,549.243,52.177,13.41
1510945200000,154.12,153.74,151.03,522.47,443.957,151.07,535.21,440.662,145.94,540.45,499.283,143.93200000000002,538.531,145.94,540.45,499.283,143.93200000000002,538.531,37.41,322.07,36.453,547.4119999999999,53.086000000000006,13.41
1510947000000,154.21,153.76,151.08,526.43,447.62,151.08,534.3,441.577,145.94,541.37,502.746,143.93200000000002,540.363,145.94,541.37,502.746,143.93200000000002,540.363,37.58,324.25,36.453,549.243,52.181000000000004,12.594000000000001
1510948800000,154.21,153.76,151.08,524.53,444.87300000000005,151.08,536.26,442.49300000000005,145.86,541.37,497.95300000000003,143.93200000000002,539.447,145.86,541.37,497.95300000000003,143.93200000000002,539.447,37.58,319.91,36.471,547.4119999999999,52.175,11.692
1510950600000,154.12,153.83,151.16,527.53,448.535,151.14,536.65,442.49300000000005,145.86,541.37,500.543,143.93200000000002,540.363,145.86,541.37,500.543,143.93200000000002,540.363,37.75,322.31,36.471,546.497,52.157,11.690999999999999
1510952400000,154.12,153.83,151.16,525.63,446.704,151.14,536.65,442.49300000000005,145.86,542.29,500.68300000000005,143.91299999999998,542.194,145.86,542.29,500.68300000000005,143.91299999999998,542.194,37.75,324.56,36.604,547.4119999999999,52.136,10.774000000000001
1510954200000,154.17,154.02,151.24,526.44,447.62,151.24,535.65,441.577,145.86,542.29,500.949,143.91299999999998,541.278,145.86,542.29,500.949,143.91299999999998,541.278,37.85,324.71,36.604,546.497,52.128,10.774000000000001
1510956000000,154.17,154.02,151.24,530.45,452.19699999999995,151.24,536.89,445.23900000000003,145.82,545.95,503.63599999999997,143.894,544.025,145.82,545.95,503.63599999999997,143.894,544.025,37.85,328.08,36.955999999999996,551.0740000000001,52.133,10.762
1510957800000,154.31,154.16,151.26,526.44,446.704,151.33,538.89,442.49300000000005,145.82,538.62,500.684,143.894,537.616,145.82,538.62,500.684,143.894,537.616,37.9,321.34,36.955999999999996,545.581,53.043,10.762
1510959600000,154.31,154.16,151.26,529.45,449.45099999999996,151.33,538.89,442.49300000000005,145.84,542.29,500.509,143.91299999999998,542.194,145.84,542.29,500.509,143.91299999999998,542.194,37.9,325.84,36.92,548.328,53.968999999999994,9.752
1510961400000,154.17,153.93,151.12,530.45,448.535,151.18,537.99,441.577,145.84,547.78,498.894,143.91299999999998,545.856,145.84,547.78,498.894,143.91299999999998,545.856,37.39,325.77,36.92,550.159,53.983000000000004,7.475
1510963200000,154.17,153.93,151.12,528.4,447.62,151.18,537.99,441.577,145.88,545.03,497.103,143.93200000000002,544.025,145.88,545.03,497.103,143.93200000000002,544.025,37.39,326.89,36.553000000000004,551.0740000000001,53.93,7.475
1510965000000,154.38,154.08,151.24,531.41,450.366,151.29,536.99,441.577,145.88,547.78,498.24800000000005,143.93200000000002,545.856,145.88,547.78,498.24800000000005,143.93200000000002,545.856,37.52,328.01,36.553000000000004,551.0740000000001,53.903,6.928
1510966800000,154.38,154.08,151.24,529.41,447.62,151.29,537.99,440.662,145.99,543.2,493.542,144.028,542.194,145.99,543.2,493.542,144.028,542.194,37.52,322.4,36.489000000000004,548.328,53.111000000000004,6.928
1510968600000,154.06,153.96,151.22,529.41,448.535,151.18,536.99,441.577,145.99,537.71,497.92400000000004,144.028,536.7,145.99,537.71,497.92400000000004,144.028,536.7,38.1,319.03,36.489000000000004,545.581,53.195,9.86
1510970400000,154.06,153.96,151.22,531.41,448.535,151.18,534.99,450.0,145.88,541.37,496.88699999999994,143.93200000000002,540.363,145.88,541.37,496.88699999999994,143.93200000000002,540.363,37.2,319.03,36.59,545.581,50.843,9.86
1510972200000,154.12,154.21,151.45,532.41,446.704,151.37,537.99,446.155,145.88,539.54,498.209,143.93200000000002,539.447,145.88,539.54,498.209,143.93200000000002,539.447,38.1,322.4,36.59,550.159,54.07899999999999,9.857999999999999
1510974000000,154.12,154.21,151.45,535.42,451.282,151.37,536.99,447.986,145.9,543.2,500.37699999999995,143.951,542.194,145.9,543.2,500.37699999999995,143.951,542.194,38.1,326.89,37.245,551.99,52.207,9.857999999999999
1510975800000,154.31,154.08,151.29,535.42,451.282,151.26,538.99,447.986,145.9,542.29,499.885,143.951,540.363,145.9,542.29,499.885,143.951,540.363,37.75,323.52,37.245,550.159,52.177,9.693
1510977600000,154.31,154.08,151.29,535.37,452.19699999999995,151.26,538.66,449.81699999999995,145.94,542.29,500.61800000000005,143.951,541.278,145.94,542.29,500.61800000000005,143.951,541.278,37.75,324.8,37.153,550.159,51.288000000000004,9.693
1510979400000,154.67,154.08,151.29,529.36,454.028,151.22,532.94,456.226,145.94,545.03,506.965,143.951,543.109,145.94,545.03,506.965,143.951,543.109,37.58,326.44,37.153,544.665,45.613,9.785
1510981200000,154.67,154.08,151.29,511.32,451.282,151.22,516.91,451.648,146.2,545.95,501.23199999999997,144.10399999999998,543.109,146.2,545.95,501.23199999999997,144.10399999999998,543.109,37.59,320.98,36.219,546.497,39.569,15.488
1510983000000,153.74,153.14,150.36,526.36,435.168,150.28,509.89,440.204,145.27,547.78,508.98,143.227,546.9540000000001,145.27,547.78,508.98,143.227,546.9540000000001,37.57,329.74,37.098,536.4259999999999,50.187,20.26
1510984800000,153.74,154.06,151.28,526.26,439.56300000000005,151.2,521.82,429.034,145.27,544.12,502.392,143.227,543.2919999999999,145.27,544.12,502.392,143.227,543.2919999999999,37.57,323.74,37.098,536.4259999999999,55.227,20.638
1510986600000,153.74,154.06,151.28,515.28,436.816,151.2,524.87,434.161,146.18,545.03,512.904,144.142,544.2080000000001,146.18,545.03,512.904,144.142,544.2080000000001,37.57,324.94,36.727,534.595,54.123000000000005,22.89
1510988400000,153.74,153.68,150.93,524.3,440.478,150.89,531.88,433.246,146.18,542.19,510.907,144.142,541.461,146.18,542.19,510.907,144.142,541.461,37.57,328.31,36.727,546.497,56.165,19.88
