time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1510990200000,154.1,153.68,150.93,524.3,438.647,150.89,532.88,433.246,145.9,535.78,510.30400000000003,143.951,535.9680000000001,145.9,535.78,510.30400000000003,143.951,535.9680000000001,38.48,322.69,37.071,542.8340000000001,56.968,19.88
1510992000000,154.1,153.96,151.28,526.49,441.394,151.24,536.08,443.31699999999995,145.9,541.28,509.726,143.951,539.63,145.9,541.28,509.726,143.951,539.63,38.48,327.25,37.071,545.581,53.202,19.701
1510993800000,154.0,153.96,151.28,525.34,441.394,151.24,534.22,443.31699999999995,145.92,542.19,506.866,143.97,540.5459999999999,145.92,542.19,506.866,143.97,540.5459999999999,38.34,322.98,36.741,543.75,53.099,17.85
1510995600000,154.0,154.02,151.35,525.34,442.31,151.29,534.22,444.23199999999997,145.92,541.28,506.689,143.97,540.5459999999999,145.92,541.28,506.689,143.97,540.5459999999999,38.34,326.35,36.741,546.497,52.015,17.85
1510997400000,154.1,154.02,151.35,526.35,443.225,151.29,535.22,445.148,145.88,542.19,508.056,143.951,541.461,145.88,542.19,508.056,143.951,541.461,38.07,325.23,36.942,546.497,51.986999999999995,16.949
1510999200000,154.1,154.04,151.29,525.34,445.056,151.29,535.22,444.23199999999997,145.88,540.36,503.87800000000004,143.951,539.63,145.88,540.36,503.87800000000004,143.951,539.63,38.07,322.98,36.942,544.665,51.068999999999996,16.949
1511001000000,154.21,154.04,151.29,527.35,447.80300000000005,151.29,536.22,445.148,145.95,544.02,505.939,143.951,543.2919999999999,145.95,544.02,505.939,143.951,543.2919999999999,37.85,327.48,36.942,549.243,51.001000000000005,16.031
1511002800000,155.13,154.17,151.6,510.31,439.56300000000005,151.54,517.18,438.73900000000003,145.95,538.53,508.838,143.951,536.883,145.95,538.53,508.838,143.951,536.883,38.76,320.74,37.844,534.595,46.93,5.629
1511004600000,155.13,154.17,151.6,532.36,421.436,151.54,516.18,418.32300000000004,146.13,542.83,512.679,144.066,542.194,146.13,542.83,512.679,144.066,542.194,38.76,327.48,37.835,533.679,68.289,7.86
1511006400000,154.21,154.08,151.45,519.33,410.449,151.45,530.64,424.731,146.13,547.41,510.548,144.066,546.771,146.13,547.41,510.548,144.066,546.771,37.85,329.79,36.933,538.257,69.878,7.74
1511008200000,154.21,154.08,151.45,523.38,411.365,151.45,528.68,412.83,145.99,542.83,499.792,143.99,543.109,145.99,542.83,499.792,143.99,543.109,37.85,329.79,36.933,541.919,72.49,7.74
1511010000000,153.96,154.14,151.24,516.37,409.534,151.24,517.66,420.245,145.99,541.92,499.86,143.99,540.363,145.99,541.92,499.86,143.99,540.363,38.17,326.42,36.924,540.0880000000001,69.286,5.553999999999999
1511011800000,153.96,154.14,151.24,520.38,410.449,151.24,524.67,414.569,145.94,543.75,492.79699999999997,143.97,543.109,145.94,543.75,492.79699999999997,143.97,543.109,37.27,324.18,36.022,549.243,69.93,5.553999999999999
1511013600000,153.53,153.68,151.03,522.38,415.94199999999995,151.05,528.68,420.06199999999995,145.94,547.41,502.819,143.97,546.771,145.94,547.41,502.819,143.97,546.771,38.17,332.04,36.929,551.0740000000001,68.187,5.4270000000000005
1511015400000,153.53,153.68,151.03,522.38,414.111,151.05,528.68,419.147,145.94,544.67,503.49300000000005,143.951,544.025,145.94,544.67,503.49300000000005,143.951,544.025,38.17,327.55,36.929,549.243,69.83800000000001,5.4270000000000005
1511017200000,153.93,153.81,151.16,523.38,421.436,151.12,530.68,420.978,145.94,547.41,503.214,143.951,546.771,145.94,547.41,503.214,143.951,546.771,37.94,330.92,36.874,549.243,66.86,5.361000000000001
1511019000000,153.93,153.81,151.16,524.39,420.52,151.12,530.68,419.147,145.92,545.58,504.853,143.93200000000002,544.025,145.92,545.58,504.853,143.93200000000002,544.025,37.94,327.55,36.874,549.243,67.764,5.361000000000001
1511020800000,154.23,153.91,151.22,525.39,423.267,151.16,532.69,421.89300000000003,145.92,546.5,502.17400000000004,143.93200000000002,545.856,145.92,546.5,502.17400000000004,143.93200000000002,545.856,37.77,329.79,36.851,545.581,66.803,5.365
1511022600000,154.23,153.91,151.22,526.39,424.18199999999996,151.16,534.69,424.64,145.97,546.5,507.11800000000005,143.97,544.94,145.97,546.5,507.11800000000005,143.97,544.94,37.77,329.79,36.851,545.581,66.815,5.365
1511024400000,154.33,154.0,151.35,525.39,424.18199999999996,151.31,534.69,424.64,145.97,544.67,501.01199999999994,143.97,544.025,145.97,544.67,501.01199999999994,143.97,544.025,37.53,326.42,36.704,544.665,65.89399999999999,6.196000000000001
1511026200000,154.33,154.0,151.35,527.39,424.18199999999996,151.31,535.98,424.64,146.01,544.67,507.88199999999995,143.99,543.109,146.01,544.67,507.88199999999995,143.99,543.109,38.44,328.67,36.704,546.497,68.05,5.296
1511028000000,154.46,154.16,151.39,524.39,421.436,151.37,532.97,422.809,146.01,539.17,511.912,143.99,539.447,146.01,539.17,511.912,143.99,539.447,38.44,326.42,37.611,543.75,68.389,5.296
1511029800000,154.46,154.16,151.39,526.39,421.436,151.37,535.98,422.809,146.01,540.09,510.769,143.97,539.447,146.01,540.09,510.769,143.97,539.447,38.27,325.52,37.611,544.665,68.72399999999999,5.287000000000001
1511031600000,154.59,154.16,151.39,526.29,421.436,151.37,536.88,431.04900000000004,146.01,542.83,505.853,143.97,541.278,146.01,542.83,505.853,143.97,541.278,38.27,325.3,37.010999999999996,545.581,65.837,5.287000000000001
1511033400000,154.59,154.16,151.39,524.81,421.436,151.37,535.98,431.04900000000004,145.94,541.0,505.03,143.97,539.447,145.94,541.0,505.03,143.97,539.447,38.01,323.95,37.010999999999996,544.665,66.029,5.277
1511035200000,154.16,154.21,151.28,527.82,425.098,151.28,536.12,431.964,145.94,542.83,507.784,143.97,540.363,145.94,542.83,507.784,143.97,540.363,38.01,324.85,36.695,546.497,65.047,5.277
1511037000000,154.16,154.21,151.28,527.82,425.098,151.28,533.12,431.14,145.9,538.26,503.728,143.951,537.616,145.9,538.26,503.728,143.951,537.616,37.96,321.48,36.695,545.581,64.079,5.291
1511038800000,154.17,154.08,151.31,530.54,427.844,151.29,535.26,431.14,145.9,541.0,507.675,143.951,540.363,145.9,541.0,507.675,143.951,540.363,37.96,324.63,36.595,546.497,65.06,5.291
1511040600000,154.17,154.08,151.31,529.54,430.591,151.29,533.26,435.718,145.76,542.83,502.64300000000003,143.856,541.278,145.76,542.83,502.64300000000003,143.856,541.278,37.59,323.5,36.595,545.581,62.031000000000006,5.324
1511042400000,154.16,154.04,151.22,531.54,432.42199999999997,151.2,534.26,436.63300000000004,145.76,541.92,505.212,143.856,541.278,145.76,541.92,505.212,143.856,541.278,37.59,324.63,36.576,546.497,61.135,5.324
1511044200000,154.16,154.04,151.22,532.54,433.337,151.2,535.26,437.54900000000004,145.88,541.92,505.35900000000004,143.951,540.363,145.88,541.92,505.35900000000004,143.951,540.363,37.3,322.38,36.576,544.665,61.13,5.382999999999999
1511046000000,154.38,154.16,151.33,527.53,435.168,151.31,533.26,440.295,145.88,543.75,502.26199999999994,143.951,542.194,145.88,543.75,502.26199999999994,143.951,542.194,37.3,324.63,36.759,545.581,58.082,5.382999999999999
1511047800000,154.38,154.16,151.33,530.54,439.746,151.31,536.26,443.957,146.05,540.09,504.80400000000003,143.99,539.447,146.05,540.09,504.80400000000003,143.99,539.447,38.01,328.0,36.759,550.159,56.31,9.302999999999999
1511049600000,154.35,154.04,151.31,528.54,439.746,151.29,536.26,440.295,146.05,546.5,500.983,143.99,544.94,146.05,546.5,500.983,143.99,544.94,38.01,324.63,36.993,544.665,57.131,6.242999999999999
1511051400000,154.35,154.04,151.31,528.54,438.83099999999996,151.29,533.26,439.38,145.99,542.83,501.52099999999996,143.951,541.278,145.99,542.83,501.52099999999996,143.951,541.278,38.09,325.75,36.993,546.497,56.034,6.276
1511053200000,154.19,153.96,151.2,527.53,443.408,151.22,533.26,441.211,145.99,544.67,500.501,143.951,543.109,145.99,544.67,500.501,143.951,543.109,38.09,324.63,37.010999999999996,546.497,53.021,6.276
1511055000000,154.19,153.96,151.2,526.53,443.408,151.22,530.25,443.042,145.97,543.75,498.043,143.951,542.194,145.97,543.75,498.043,143.951,542.194,37.87,325.75,37.010999999999996,546.497,52.163000000000004,7.117999999999999
1511056800000,154.1,154.1,151.35,525.53,443.408,151.31,528.25,443.042,145.97,546.5,503.60900000000004,143.951,544.94,145.97,546.5,503.60900000000004,143.951,544.94,37.87,329.12,36.53,548.328,52.163999999999994,7.117999999999999
1511058600000,154.1,154.1,151.35,523.53,441.577,151.31,525.24,442.126,145.94,545.58,497.209,143.93200000000002,544.025,145.94,545.58,497.209,143.93200000000002,544.025,37.89,328.0,36.53,546.497,51.231,6.744
1511060400000,154.38,154.23,151.37,525.53,445.23900000000003,151.37,524.24,443.957,145.94,547.41,502.147,143.93200000000002,545.856,145.94,547.41,502.147,143.93200000000002,545.856,37.89,330.24,36.974000000000004,548.328,50.284,6.744
1511062200000,154.38,154.23,151.37,521.52,441.577,151.37,523.24,443.042,145.94,542.83,502.51099999999997,143.951,541.278,145.94,542.83,502.51099999999997,143.951,541.278,37.71,325.75,36.974000000000004,541.919,50.27,6.647
1511064000000,155.22,155.09,151.31,510.5,443.408,151.28,509.21,432.971,145.94,542.83,507.598,143.951,543.109,145.94,542.83,507.598,143.951,543.109,37.72,329.12,36.709,541.003,46.613,5.687
1511065800000,154.31,154.17,151.31,494.45,435.077,151.28,497.17,443.408,145.86,544.85,506.9,143.93200000000002,544.025,145.86,544.85,506.9,143.93200000000002,544.025,38.61,332.49,37.611,538.257,37.626,11.868
1511067600000,154.31,154.17,151.31,506.49,442.401,151.29,512.22,442.401,145.86,548.24,501.26599999999996,143.93200000000002,546.771,145.86,548.24,501.26599999999996,143.93200000000002,546.771,37.71,332.49,36.7,545.581,41.733000000000004,22.309
1511069400000,154.31,153.87,151.31,505.49,428.485,151.29,499.18,431.415,145.94,545.49,512.452,143.951,544.94,145.94,545.49,512.452,143.951,544.94,37.71,329.12,36.7,541.919,46.448,15.841
1511071200000,154.31,153.87,150.95,502.48,422.99199999999996,150.91,495.17,426.837,145.94,542.74,501.035,143.951,541.278,145.94,542.74,501.035,143.951,541.278,37.63,323.5,36.622,546.497,47.309,15.764000000000001
1511073000000,153.96,153.68,150.95,503.48,425.73800000000006,150.91,498.18,430.499,145.86,543.66,504.62,143.93200000000002,542.194,145.86,543.66,504.62,143.93200000000002,542.194,37.63,328.0,36.622,551.0740000000001,47.229,14.856
1511074800000,153.96,153.68,150.95,504.48,424.82300000000004,150.89,499.18,429.584,145.86,542.74,502.02,143.93200000000002,541.278,145.86,542.74,502.02,143.93200000000002,541.278,37.74,324.63,36.746,551.0740000000001,47.254,14.856
1511076600000,154.29,154.02,150.95,505.49,425.73800000000006,150.89,497.17,428.668,145.94,540.91,505.51199999999994,143.99,540.363,145.94,540.91,505.51199999999994,143.99,540.363,37.74,325.75,36.746,549.243,48.093,15.325999999999999
1511078400000,154.29,154.02,151.28,504.48,426.654,151.28,501.19,433.246,145.94,544.57,509.289,143.99,543.109,145.94,544.57,509.289,143.99,543.109,38.12,329.12,37.111999999999995,552.905,47.185,14.419
1511080200000,154.63,154.06,151.28,507.49,427.57,151.28,504.2,434.161,145.99,541.83,506.168,143.97,541.278,145.99,541.83,506.168,143.97,541.278,38.12,326.87,37.111999999999995,538.257,48.007,14.419
1511082000000,154.63,154.06,151.33,506.49,426.654,151.31,504.2,435.077,145.99,542.74,507.644,143.97,542.194,145.99,542.74,507.644,143.97,542.194,37.73,328.0,36.727,548.328,47.973,13.49
1511083800000,154.23,153.85,151.33,505.49,426.654,151.31,504.2,434.161,145.92,541.83,504.583,143.93200000000002,541.278,145.92,541.83,504.583,143.93200000000002,541.278,37.73,325.75,36.727,547.4119999999999,48.005,12.561
1511085600000,154.23,153.85,151.37,506.49,429.401,151.35,505.2,436.908,145.92,545.49,506.68699999999995,143.93200000000002,544.94,145.92,545.49,506.68699999999995,143.93200000000002,544.94,37.83,331.37,36.823,551.0740000000001,46.167,12.561
1511087400000,154.12,153.93,151.37,507.49,430.316,151.35,506.2,437.82300000000004,145.92,545.49,506.129,143.93200000000002,544.94,145.92,545.49,506.129,143.93200000000002,544.94,37.83,330.24,36.823,550.159,47.028,11.65
1511089200000,154.12,153.93,151.5,500.47,426.654,151.45,501.19,435.077,145.92,539.08,510.728,143.93200000000002,538.531,145.92,539.08,510.728,143.93200000000002,538.531,37.99,325.75,36.979,543.75,46.077,11.65
1511091000000,153.96,154.54,151.5,496.46,424.82300000000004,151.45,505.2,444.04900000000004,145.71,548.14,509.50199999999995,143.684,546.771,145.71,548.14,509.50199999999995,143.684,546.771,37.99,330.24,36.984,539.172,43.218999999999994,18.787
1511092800000,153.96,153.62,151.08,494.45,421.161,151.08,498.18,435.809,145.71,542.65,507.14300000000003,143.684,541.278,145.71,542.65,507.14300000000003,143.684,541.278,37.99,325.75,36.984,539.172,44.248999999999995,17.777
1511094600000,153.58,153.62,151.08,494.45,419.33,151.08,498.18,433.978,145.92,543.57,503.034,143.951,543.109,145.92,543.57,503.034,143.951,543.109,37.81,326.87,36.801,545.581,47.09,17.723
1511096400000,153.58,153.74,151.01,494.45,417.499,150.93,496.17,421.89300000000003,145.92,542.65,501.156,143.951,541.278,145.92,542.65,501.156,143.951,541.278,37.81,324.63,36.801,542.8340000000001,50.824,11.849
1511098200000,154.19,153.74,151.01,493.45,417.499,150.93,496.17,421.89300000000003,146.05,541.74,501.657,144.028,541.278,146.05,541.74,501.657,144.028,541.278,37.79,325.75,36.791,546.497,50.894,11.849
1511100000000,154.19,153.93,151.05,491.44,416.583,151.01,498.18,423.724,146.05,542.65,502.874,144.028,542.194,146.05,542.65,502.874,144.028,542.194,37.79,325.75,36.791,546.497,49.981,10.947000000000001
1511101800000,154.17,153.93,151.05,493.45,417.499,151.01,499.18,422.809,146.01,540.82,499.639,143.99,540.363,146.01,540.82,499.639,143.99,540.363,37.96,325.75,36.952,546.497,50.908,10.947000000000001
1511103600000,154.17,153.81,151.16,495.45,420.245,151.12,500.18,426.471,146.01,546.31,503.11,143.99,545.856,146.01,546.31,503.11,143.99,545.856,37.96,330.24,36.952,551.0740000000001,49.983000000000004,10.113
1511105400000,154.16,153.81,151.16,494.45,418.414,151.12,501.19,424.64,145.94,542.65,501.936,143.951,542.194,145.94,542.65,501.936,143.951,542.194,37.94,325.75,36.942,545.581,50.942,10.113
1511107200000,154.16,153.87,151.18,497.46,421.161,151.14,502.19,427.38599999999997,145.94,544.48,505.694,143.951,544.025,145.94,544.48,505.694,143.951,544.025,37.94,330.24,36.942,548.328,50.961999999999996,9.799
1511109000000,154.06,153.87,151.18,496.46,420.245,151.14,503.19,426.471,145.88,543.57,506.837,143.93200000000002,542.194,145.88,543.57,506.837,143.93200000000002,542.194,37.96,326.87,36.946999999999996,546.497,50.872,9.799
1511110800000,154.06,154.14,151.37,495.45,420.245,151.28,502.19,427.38599999999997,145.88,542.65,503.10699999999997,143.93200000000002,541.278,145.88,542.65,503.10699999999997,143.93200000000002,541.278,37.96,326.87,36.946999999999996,547.4119999999999,50.873000000000005,9.758
1511112600000,153.96,154.14,151.37,496.46,420.245,151.28,503.19,427.38599999999997,145.78,542.65,506.208,143.856,540.363,145.78,542.65,506.208,143.856,540.363,37.89,323.5,36.874,545.581,50.903999999999996,9.758
1511114400000,153.96,153.91,151.18,497.46,421.161,151.14,503.19,427.38599999999997,145.78,541.74,504.95300000000003,143.856,540.363,145.78,541.74,504.95300000000003,143.856,540.363,37.89,324.63,36.874,546.497,49.986999999999995,9.825
1511116200000,154.04,153.91,151.18,499.47,423.907,151.14,503.19,428.30199999999996,145.95,544.48,506.586,143.97,542.194,145.95,544.48,506.586,143.97,542.194,37.97,328.0,36.946999999999996,547.4119999999999,50.007,9.825
1511118000000,154.04,153.68,151.07,497.46,433.154,151.01,502.19,426.471,145.95,544.48,500.017,143.97,542.194,145.95,544.48,500.017,143.97,542.194,37.97,322.38,36.946999999999996,544.665,46.623000000000005,9.892999999999999
1511119800000,154.14,153.68,151.07,500.47,435.901,151.01,504.2,428.30199999999996,145.92,547.23,505.565,143.93200000000002,545.856,145.92,547.23,505.565,143.93200000000002,545.856,37.73,329.12,36.723,550.159,45.715,9.892999999999999
1511121600000,154.14,153.76,151.05,499.47,434.07,151.05,503.19,426.471,145.92,546.31,502.48199999999997,143.93200000000002,544.025,145.92,546.31,502.48199999999997,143.93200000000002,544.025,37.73,325.75,36.723,548.328,46.672,10.155
1511123400000,154.23,153.76,151.05,501.47,434.985,151.05,505.2,426.471,145.94,544.48,499.392,143.97,543.109,145.94,544.48,499.392,143.97,543.109,37.72,325.75,36.709,549.243,47.603,10.155
1511125200000,154.23,153.62,151.07,500.47,434.07,151.07,505.2,426.471,145.94,544.48,498.468,143.97,543.109,145.94,544.48,498.468,143.97,543.109,37.72,324.63,36.709,548.328,46.705,10.28
1511127000000,153.96,153.62,151.07,501.47,434.985,151.07,506.2,425.555,145.86,542.65,495.325,143.91299999999998,542.194,145.86,542.65,495.325,143.91299999999998,542.194,37.49,323.5,36.489000000000004,547.4119999999999,47.714,10.28
1511128800000,153.96,153.79,150.97,503.48,436.816,150.95,506.2,427.38599999999997,145.86,545.4,497.54,143.91299999999998,544.025,145.86,545.4,497.54,143.91299999999998,544.025,37.49,325.75,36.489000000000004,550.159,46.809,10.321
1511130600000,154.02,153.79,150.97,505.49,437.73199999999997,150.95,509.21,428.30199999999996,145.97,544.48,497.82,143.97,543.109,145.97,544.48,497.82,143.97,543.109,37.28,323.5,36.297,546.497,47.756,10.321
1511132400000,154.02,153.79,151.08,507.49,439.56300000000005,151.1,511.21,430.13300000000004,145.97,546.31,497.80300000000005,143.97,544.94,145.97,546.31,497.80300000000005,143.97,544.94,37.28,326.87,36.297,549.243,47.695,11.33
1511134200000,153.72,153.79,151.08,508.49,440.478,151.1,513.22,432.88,145.84,547.23,498.093,143.894,544.94,145.84,547.23,498.093,143.894,544.94,37.16,326.87,36.178000000000004,549.243,46.86,11.33
1511136000000,153.72,154.06,151.22,510.5,441.394,151.22,516.23,433.795,145.84,546.31,497.466,143.894,544.94,145.84,546.31,497.466,143.894,544.94,37.16,328.0,36.178000000000004,547.4119999999999,47.739,11.946
1511137800000,153.96,154.06,151.22,509.5,441.394,151.22,516.23,434.711,145.82,547.23,500.671,143.875,546.771,145.82,547.23,500.671,143.875,546.771,37.49,328.0,36.485,548.328,47.713,11.946
1511139600000,153.96,153.89,151.1,509.5,442.31,151.1,516.23,434.711,145.82,547.23,494.51599999999996,143.875,545.856,145.82,547.23,494.51599999999996,143.875,545.856,37.49,328.0,36.485,547.4119999999999,45.898,12.415999999999999
1511141400000,153.91,153.89,151.1,512.5,445.056,151.1,518.23,436.542,145.8,549.06,500.80300000000005,143.856,548.602,145.8,549.06,500.80300000000005,143.856,548.602,37.61,331.37,36.599000000000004,551.0740000000001,45.869,12.415999999999999
1511143200000,153.91,153.87,151.03,512.5,445.056,151.05,517.23,435.626,145.8,547.23,499.334,143.856,545.856,145.8,547.23,499.334,143.856,545.856,37.61,329.12,36.599000000000004,548.328,45.848,12.277999999999999
1511145000000,154.1,153.87,151.03,512.5,444.14099999999996,151.05,519.23,435.626,145.86,547.23,499.358,143.875,545.856,145.86,547.23,499.358,143.875,545.856,37.78,330.24,36.768,551.0740000000001,47.733999999999995,12.277999999999999
1511146800000,154.1,153.74,150.84,515.51,445.056,150.82,518.23,435.626,145.86,546.31,501.901,143.875,544.94,145.86,546.31,501.901,143.875,544.94,37.78,326.87,36.768,549.243,46.803000000000004,12.11
1511148600000,154.0,153.74,150.84,514.51,445.056,150.82,519.23,436.542,145.92,546.31,498.82599999999996,143.93200000000002,545.856,145.92,546.31,498.82599999999996,143.93200000000002,545.856,37.5,326.87,36.489000000000004,550.159,47.766999999999996,13.015
1511150400000,154.92,154.61,151.05,501.47,440.478,150.99,507.2,434.711,145.92,541.74,510.249,143.93200000000002,540.363,145.92,541.74,510.249,143.93200000000002,540.363,38.4,328.0,37.391,542.8340000000001,43.379,11.185
1511152200000,154.0,153.7,151.05,500.47,437.73199999999997,150.99,489.15,419.147,145.92,544.39,496.805,143.91299999999998,543.109,145.92,544.39,496.805,143.91299999999998,543.109,37.49,324.63,36.485,535.51,44.486999999999995,19.046
1511154000000,154.0,153.7,151.41,489.43,427.661,151.35,496.17,423.724,145.92,540.73,505.825,143.91299999999998,539.447,145.92,540.73,505.825,143.91299999999998,539.447,38.4,323.5,37.391,532.764,44.563,18.914
1511155800000,154.12,153.74,151.41,491.44,425.83,151.35,489.15,415.485,145.95,544.39,496.314,143.93200000000002,543.109,145.95,544.39,496.314,143.93200000000002,543.109,36.59,322.38,36.485,542.8340000000001,47.497,12.447000000000001
1511157600000,154.12,153.74,151.07,489.43,424.915,151.01,489.15,415.485,145.95,543.48,496.68199999999996,143.93200000000002,543.109,145.95,543.48,496.68199999999996,143.93200000000002,543.109,37.49,323.5,36.485,546.497,46.656000000000006,12.447000000000001
1511159400000,153.74,153.64,151.07,490.44,427.661,151.01,492.16,419.147,145.84,545.31,506.85900000000004,143.93200000000002,544.94,145.84,545.31,506.85900000000004,143.93200000000002,544.94,37.49,328.0,36.984,548.328,46.571999999999996,12.327
1511161200000,153.74,153.64,151.22,491.44,428.577,151.18,493.16,420.06199999999995,145.84,542.56,501.464,143.93200000000002,542.194,145.84,542.56,501.464,143.93200000000002,542.194,38.14,328.0,36.984,549.243,46.567,13.243
1511163000000,153.83,153.91,151.22,492.44,430.408,151.18,496.17,423.724,145.9,545.31,504.92,143.93200000000002,544.94,145.9,545.31,504.92,143.93200000000002,544.94,38.14,330.24,37.158,551.99,45.653999999999996,13.243
1511164800000,153.83,153.91,151.26,493.45,430.408,151.29,496.17,423.724,145.9,544.39,504.20099999999996,143.93200000000002,543.109,145.9,544.39,504.20099999999996,143.93200000000002,543.109,38.05,329.12,37.158,551.99,44.762,13.073
1511166600000,154.19,154.25,151.26,498.46,435.901,151.29,501.19,429.218,145.97,547.14,512.714,143.951,546.771,145.97,547.14,512.714,143.951,546.771,38.05,334.74,37.547,548.328,44.778,13.073
1511168400000,154.19,154.25,151.35,500.47,436.816,151.31,504.2,429.218,145.97,548.05,513.1619999999999,143.951,547.687,145.97,548.05,513.1619999999999,143.951,547.687,38.19,334.74,37.547,547.4119999999999,46.648,13.319
1511170200000,154.37,153.81,151.35,499.47,433.154,151.31,503.19,425.555,146.09,542.56,506.75199999999995,144.066,541.278,146.09,542.56,506.75199999999995,144.066,541.278,38.19,326.87,36.933,542.8340000000001,47.556999999999995,13.319
1511172000000,154.37,153.81,151.35,500.47,433.154,151.35,505.2,423.63300000000004,146.09,544.39,511.04400000000004,144.066,543.109,146.09,544.39,511.04400000000004,144.066,543.109,38.07,328.0,36.933,543.75,49.568999999999996,11.47
1511173800000,154.46,153.91,151.35,498.46,430.408,151.35,504.2,421.80199999999996,146.03,539.81,508.059,144.009,539.447,146.03,539.81,508.059,144.009,539.447,38.07,324.63,37.043,541.003,50.518,11.47
1511175600000,154.46,153.91,151.24,499.47,431.32300000000004,151.26,506.2,423.63300000000004,146.03,544.39,506.921,144.009,543.109,146.03,544.39,506.921,144.009,543.109,38.16,328.0,37.043,544.665,50.358999999999995,10.805
1511177400000,154.38,153.96,151.24,500.47,431.32300000000004,151.26,504.2,420.88599999999997,145.95,540.73,503.083,143.91299999999998,540.363,145.95,540.73,503.083,143.91299999999998,540.363,38.16,324.63,36.842,541.919,51.25,10.805
1511179200000,154.38,153.96,151.26,496.46,434.07,151.24,502.19,430.041,145.95,545.31,504.74,143.91299999999998,544.025,145.95,545.31,504.74,143.91299999999998,544.025,38.02,325.75,36.842,541.919,44.565,10.8
1511181000000,153.79,153.47,151.26,499.47,434.07,151.24,507.2,430.957,145.88,543.48,500.714,143.91299999999998,543.109,145.88,543.48,500.714,143.91299999999998,543.109,37.1,324.63,35.935,546.497,45.372,13.634
1511182800000,153.79,153.47,151.52,497.46,423.999,151.52,499.18,418.78,145.88,536.15,497.24,143.91299999999998,535.785,145.88,536.15,497.24,143.91299999999998,535.785,37.11,316.76,36.828,531.8480000000001,49.879,14.565
1511184600000,153.79,154.38,151.52,488.43,417.59,151.52,486.13,410.541,145.9,537.98,512.2909999999999,143.93200000000002,538.531,145.9,537.98,512.2909999999999,143.93200000000002,538.531,38.01,325.75,36.828,540.0880000000001,50.794,14.565
1511186400000,153.77,153.47,150.61,491.44,420.337,150.61,493.16,424.365,145.9,542.47,501.042,143.93200000000002,542.194,145.9,542.47,501.042,143.93200000000002,542.194,37.09,325.75,35.917,535.602,46.428000000000004,14.482999999999999
1511188200000,153.77,153.47,151.52,491.44,420.337,150.61,493.16,422.534,145.94,541.55,505.06300000000005,143.97,540.363,145.94,541.55,505.06300000000005,143.97,540.363,38.0,324.63,36.823,538.3480000000001,47.232,12.645
1511190000000,153.93,153.68,151.52,491.44,422.168,151.05,493.16,424.365,145.94,546.13,505.31800000000004,143.97,545.856,145.94,546.13,505.31800000000004,143.97,545.856,38.0,329.12,36.823,543.842,47.128,12.645
1511191800000,153.93,153.68,151.22,493.45,423.083,151.05,495.17,425.281,145.95,547.05,508.11800000000005,143.951,545.856,145.95,547.05,508.11800000000005,143.951,545.856,38.05,331.37,36.942,545.673,47.232,12.254000000000001
1511193600000,153.98,153.77,151.22,494.45,423.999,151.03,496.17,427.11199999999997,145.95,546.13,509.721,143.951,544.94,145.95,546.13,509.721,143.951,544.94,38.05,329.12,36.942,546.5880000000001,47.188,12.254000000000001
1511195400000,153.98,153.77,151.18,493.45,422.168,151.03,496.17,425.281,145.97,543.38,509.066,143.97,542.194,145.97,543.38,509.066,143.97,542.194,38.17,326.87,37.048,545.673,48.048,12.485
1511197200000,154.16,153.95,151.18,495.45,424.915,151.16,497.17,428.027,145.97,547.96,509.718,143.97,545.856,145.97,547.96,509.718,143.97,545.856,38.17,330.24,37.048,549.335,47.122,12.485
1511199000000,154.16,153.95,150.86,492.44,423.999,151.16,496.17,425.281,145.9,542.47,503.36,143.93200000000002,541.278,145.9,542.47,503.36,143.93200000000002,541.278,37.82,322.38,36.768,542.01,46.258,12.484000000000002
1511200800000,153.93,153.7,150.86,494.45,425.83,150.99,495.17,424.365,145.9,541.55,498.62800000000004,143.93200000000002,541.278,145.9,541.55,498.62800000000004,143.93200000000002,541.278,37.82,323.5,36.768,543.842,46.299,11.581
1511202600000,153.93,153.7,150.95,495.45,425.83,150.99,496.17,428.027,145.84,544.3,499.72900000000004,143.894,543.109,145.84,544.3,499.72900000000004,143.894,543.109,37.46,324.63,36.54,544.757,45.4,11.275
1511204400000,154.19,153.96,150.95,495.45,424.915,151.2,495.17,428.94300000000004,145.84,542.47,492.463,143.894,541.278,145.84,542.47,492.463,143.894,541.278,37.46,321.26,36.54,543.842,45.25899999999999,11.275
1511206200000,154.19,153.96,151.12,497.46,427.661,151.2,499.18,429.858,145.92,547.05,503.69,143.93200000000002,545.856,145.92,547.05,503.69,143.93200000000002,545.856,37.75,330.24,37.075,550.25,46.29600000000001,11.200999999999999
1511208000000,154.25,154.02,151.12,497.46,425.83,151.24,500.18,427.11199999999997,145.92,542.47,495.751,143.93200000000002,541.278,145.92,542.47,495.751,143.93200000000002,541.278,37.75,322.38,37.075,542.9259999999999,47.238,11.200999999999999
1511209800000,154.25,154.02,151.16,499.47,429.49199999999996,151.24,502.19,429.858,145.94,546.13,497.86699999999996,143.97,544.94,145.94,546.13,497.86699999999996,143.97,544.94,37.73,329.12,36.814,547.504,46.326,10.992
1511211600000,154.0,153.74,151.16,499.47,428.577,150.99,502.19,428.94300000000004,145.94,543.38,494.94800000000004,143.97,541.278,145.94,543.38,494.94800000000004,143.97,541.278,37.73,323.5,36.814,544.757,46.43899999999999,10.992
1511213400000,154.0,153.74,151.18,500.47,428.577,150.99,503.19,427.11199999999997,145.86,543.38,499.036,143.93200000000002,542.194,145.86,543.38,499.036,143.93200000000002,542.194,37.68,324.63,36.494,545.673,48.328,10.967
1511215200000,153.81,153.55,151.18,500.47,428.577,150.91,504.2,427.11199999999997,145.86,542.47,495.51300000000003,143.93200000000002,541.278,145.86,542.47,495.51300000000003,143.93200000000002,541.278,37.68,322.38,36.494,543.842,48.434,10.967
1511217000000,153.81,153.55,150.99,500.47,428.577,150.91,504.2,427.11199999999997,145.9,541.55,496.19,143.97,540.363,145.9,541.55,496.19,143.97,540.363,37.3,321.26,36.421,543.842,48.45399999999999,11.14
1511218800000,153.64,153.47,150.99,503.48,433.154,150.78,506.2,430.774,145.9,547.05,501.515,143.97,545.856,145.9,547.05,501.515,143.97,545.856,37.3,326.87,36.421,551.1659999999999,47.556000000000004,11.14
1511220600000,153.64,153.47,151.12,504.48,433.154,150.78,507.2,430.774,145.9,546.13,499.798,143.93200000000002,544.94,145.9,546.13,499.798,143.93200000000002,544.94,37.45,326.87,36.580999999999996,551.1659999999999,47.59,11.169
1511222400000,154.1,153.93,151.12,506.49,433.154,151.22,509.21,431.689,145.9,547.05,502.384,143.93200000000002,545.856,145.9,547.05,502.384,143.93200000000002,545.856,37.45,330.24,36.580999999999996,544.757,48.593,11.169
1511224200000,154.1,153.93,151.14,506.49,432.23900000000003,151.22,510.21,432.605,145.95,547.05,505.736,143.97,544.94,145.95,547.05,505.736,143.97,544.94,37.27,326.87,36.512,545.673,48.559,11.122
1511226000000,154.29,154.08,151.14,507.49,432.23900000000003,151.37,510.21,431.689,145.95,545.21,506.577,143.97,544.94,145.95,545.21,506.577,143.97,544.94,38.19,330.24,36.512,546.5880000000001,49.458999999999996,11.122
1511227800000,154.29,154.08,151.29,507.49,431.32300000000004,151.37,511.21,431.689,145.97,544.3,506.939,143.97,544.025,145.97,544.3,506.939,143.97,544.025,38.19,326.87,36.823,545.673,50.395,10.905
1511229600000,154.29,154.1,151.29,507.49,430.408,151.39,511.21,430.774,145.97,542.47,503.31300000000005,143.97,541.278,145.97,542.47,503.31300000000005,143.97,541.278,38.3,325.75,36.823,545.673,50.431999999999995,10.905
1511231400000,154.29,154.1,151.24,509.5,431.32300000000004,151.39,514.22,432.605,145.99,544.3,508.046,143.99,543.109,145.99,544.3,508.046,143.99,543.109,38.3,328.0,37.016,547.504,50.446000000000005,11.049000000000001
1511233200000,154.27,154.04,151.24,509.5,431.32300000000004,151.16,513.22,431.689,145.99,542.47,505.81,143.99,541.278,145.99,542.47,505.81,143.99,541.278,38.2,325.75,37.016,544.757,50.494,11.049000000000001
1511235000000,154.27,154.04,151.39,511.5,433.154,151.16,514.22,433.52,145.97,545.21,507.536,143.97,544.025,145.97,545.21,507.536,143.97,544.025,38.2,330.24,37.039,547.504,49.562,10.921
1511236800000,154.19,153.98,151.39,511.5,433.154,151.2,514.22,433.52,145.97,545.21,508.00300000000004,143.97,544.025,145.97,545.21,508.00300000000004,143.97,544.025,37.91,329.12,37.039,547.504,50.42,10.921
1511238600000,154.19,153.98,151.26,506.49,433.154,151.2,509.21,434.436,145.95,543.38,511.93300000000005,143.97,543.109,145.95,543.38,511.93300000000005,143.97,543.109,37.91,331.37,37.739000000000004,543.842,47.531000000000006,11.0
1511240400000,154.67,154.38,151.26,503.48,433.154,151.33,490.15,424.365,145.95,558.03,511.76,143.97,556.842,145.95,558.03,511.76,143.97,556.842,38.13,339.23,36.836999999999996,541.095,46.402,11.959000000000001
1511242200000,154.67,154.38,151.16,496.46,423.999,151.33,496.17,421.619,145.99,548.88,503.66,143.97,547.687,145.99,548.88,503.66,143.97,547.687,38.13,330.24,36.836999999999996,541.095,49.278999999999996,12.870999999999999
1511244000000,154.38,154.16,151.16,487.43,416.675,151.45,491.15,417.041,145.99,539.72,507.589,143.97,539.447,145.99,539.72,507.589,143.97,539.447,37.98,324.63,37.029,533.771,50.324,12.870999999999999
1511245800000,154.38,154.16,150.99,487.43,413.92800000000005,151.45,488.14,412.463,145.9,541.55,502.81800000000004,143.951,541.278,145.9,541.55,502.81800000000004,143.951,541.278,37.98,324.63,37.029,542.9259999999999,52.075,9.932
1511247600000,154.35,154.1,150.99,488.43,416.675,151.22,490.15,417.041,145.9,543.38,504.306,143.951,543.109,145.9,543.38,504.306,143.951,543.109,37.89,328.0,36.81,544.757,51.007,9.002
1511249400000,154.35,154.1,151.1,489.43,420.337,151.22,492.16,423.45,145.99,549.79,506.91900000000004,143.99,548.602,145.99,549.79,506.91900000000004,143.99,548.602,37.89,332.49,36.81,548.419,47.28,9.002
1511251200000,154.5,154.25,151.1,490.44,418.506,151.43,493.16,419.788,145.99,545.21,504.145,143.99,544.94,145.99,545.21,504.145,143.99,544.94,37.85,330.24,37.249,547.504,49.181999999999995,9.551
1511253000000,154.5,154.25,151.37,492.44,421.25199999999995,151.43,495.17,422.534,146.01,548.88,510.587,143.99,547.687,146.01,548.88,510.587,143.99,547.687,37.85,334.74,37.249,551.1659999999999,50.277,9.551
1511254800000,154.59,154.37,151.37,493.45,418.506,151.47,496.17,422.534,146.01,544.3,510.579,143.99,544.025,146.01,544.3,510.579,143.99,544.025,38.29,331.37,37.565,546.5880000000001,51.111999999999995,8.908
1511256600000,154.59,154.37,151.47,494.45,418.506,151.47,496.17,417.041,146.09,538.81,510.207,144.009,538.531,146.09,538.81,510.207,144.009,538.531,38.29,326.87,37.565,542.01,51.008,9.812999999999999
1511258400000,154.25,154.02,151.47,495.45,425.83,151.22,498.18,424.365,146.09,546.13,504.649,144.009,545.856,146.09,546.13,504.649,144.009,545.856,37.96,331.37,36.833,546.5880000000001,47.132,9.812999999999999
1511260200000,154.25,154.02,151.41,496.46,426.746,151.22,500.18,425.281,146.07,547.05,502.977,144.028,546.771,146.07,547.05,502.977,144.028,546.771,37.96,334.74,36.833,548.419,48.003,9.802999999999999
1511262000000,154.23,154.04,151.41,497.46,427.661,151.07,500.18,427.11199999999997,146.07,548.88,505.38599999999997,144.028,547.687,146.07,548.88,505.38599999999997,144.028,547.687,38.05,333.61,36.773,548.419,46.93600000000001,9.802999999999999
1511263800000,154.23,154.04,151.28,498.46,425.83,151.07,500.18,424.365,145.9,545.21,503.565,143.91299999999998,544.025,145.9,545.21,503.565,143.91299999999998,544.025,38.05,329.12,36.773,546.5880000000001,48.678999999999995,10.137
1511265600000,153.95,153.72,151.28,499.47,428.577,151.08,502.19,427.11199999999997,145.9,547.96,502.208,143.91299999999998,546.771,145.9,547.96,502.208,143.91299999999998,546.771,37.8,330.24,36.585,549.335,47.805,10.137
1511267400000,153.95,153.72,151.31,485.42,423.083,151.08,487.14,424.457,145.82,541.55,504.722,143.856,540.363,145.82,541.55,504.722,143.856,540.363,37.8,325.75,36.585,541.095,42.591,10.029
1511269200000,154.04,153.81,151.31,499.47,419.421,151.12,485.13,417.13300000000004,145.82,547.05,504.551,143.856,545.856,145.82,547.05,504.551,143.856,545.856,37.56,324.63,36.846,536.5169999999999,51.105,10.03
1511271000000,154.04,153.81,150.95,492.44,409.259,151.12,490.15,418.964,145.88,549.79,510.42400000000004,143.93200000000002,548.602,145.88,549.79,510.42400000000004,143.93200000000002,548.602,37.56,330.24,36.846,548.419,54.21,8.923
1511272800000,154.16,153.93,150.95,489.43,420.245,151.1,480.11,417.13300000000004,145.88,546.13,494.01800000000003,143.93200000000002,544.94,145.88,546.13,494.01800000000003,143.93200000000002,544.94,37.54,324.63,36.836999999999996,542.01,46.093,8.017999999999999
1511274600000,154.16,153.93,151.14,496.46,414.75199999999995,151.1,497.17,423.541,145.95,546.13,508.38599999999997,143.99,544.025,145.95,546.13,508.38599999999997,143.99,544.025,37.54,328.0,36.836999999999996,544.757,52.815,10.052
1511276400000,153.96,153.74,151.14,499.47,413.837,151.07,498.18,421.71,145.95,543.38,496.515,143.99,542.194,145.95,543.38,496.515,143.99,542.194,37.3,323.5,36.366,546.5880000000001,53.81399999999999,10.052
1511278200000,153.96,153.74,151.01,501.47,416.583,151.07,501.19,424.457,145.88,545.21,501.343,143.91299999999998,544.94,145.88,545.21,501.343,143.91299999999998,544.94,37.3,328.0,36.366,548.419,52.938,9.871
1511280000000,153.83,153.62,151.01,504.48,416.583,150.95,501.19,422.626,145.88,541.55,497.506,143.91299999999998,541.278,145.88,541.55,497.506,143.91299999999998,541.278,37.34,321.26,36.361,546.5880000000001,53.816,9.871
1511281800000,153.83,153.62,150.93,506.49,417.499,150.95,506.2,426.288,145.8,542.47,495.19199999999995,143.856,541.278,145.8,542.47,495.19199999999995,143.856,541.278,37.34,322.38,36.361,546.5880000000001,54.808,10.33
1511283600000,153.68,153.45,150.93,508.49,419.33,150.86,508.21,428.119,145.8,543.38,496.45599999999996,143.856,542.194,145.8,543.38,496.45599999999996,143.856,542.194,37.54,322.38,36.461999999999996,547.504,53.885,10.33
1511285400000,153.68,153.45,150.8,512.5,420.245,150.86,512.22,429.034,145.74,542.47,493.408,143.856,542.194,145.74,542.47,493.408,143.856,542.194,37.54,321.26,36.461999999999996,545.673,54.763999999999996,10.27
1511287200000,153.87,153.64,150.8,516.51,427.57,151.03,517.23,433.61199999999997,145.74,546.13,495.34,143.856,545.856,145.74,546.13,495.34,143.856,545.856,37.85,329.12,36.874,545.673,53.961999999999996,10.27
1511289000000,153.87,153.64,150.93,518.52,426.654,151.03,517.23,432.69699999999995,145.86,545.21,495.311,143.91299999999998,544.94,145.86,545.21,495.311,143.91299999999998,544.94,37.85,325.75,36.874,543.842,54.856,10.72
1511290800000,154.21,153.98,150.93,520.52,426.654,151.29,518.23,428.119,145.86,541.55,501.01,143.91299999999998,541.278,145.86,541.55,501.01,143.91299999999998,541.278,37.75,326.87,36.704,543.842,58.591,10.72
1511292600000,154.21,153.98,151.12,520.52,429.401,151.29,518.23,431.781,145.84,545.21,497.218,143.91299999999998,544.025,145.84,545.21,497.218,143.91299999999998,544.025,37.75,326.87,36.704,544.757,55.559,9.703
1511294400000,154.14,153.89,151.12,522.52,428.485,151.12,521.24,430.866,145.84,545.21,499.64,143.91299999999998,544.025,145.84,545.21,499.64,143.91299999999998,544.025,37.58,325.75,36.608000000000004,544.757,58.417,9.703
1511296200000,154.14,153.89,150.97,523.53,437.64,151.12,522.24,437.274,145.8,549.79,496.184,143.91299999999998,548.602,145.8,549.79,496.184,143.91299999999998,548.602,37.58,328.0,36.608000000000004,549.335,52.714,10.054
1511298000000,153.77,153.55,150.97,520.52,433.06300000000005,150.86,522.24,433.61199999999997,145.8,543.38,486.869,143.91299999999998,542.194,145.8,543.38,486.869,143.91299999999998,542.194,36.76,320.13,35.766,542.9259999999999,53.648,10.054
1511299800000,153.77,153.55,151.03,510.5,437.64,150.86,512.22,428.119,145.8,541.55,496.23199999999997,143.894,540.363,145.8,541.55,496.23199999999997,143.894,540.363,36.76,322.38,35.766,544.757,50.651,10.335
1511301600000,153.35,153.14,151.03,512.5,437.64,150.57,522.24,433.61199999999997,145.8,545.21,488.88199999999995,143.894,543.109,145.8,545.21,488.88199999999995,143.894,543.109,36.75,321.26,36.329,548.419,50.726000000000006,10.335
1511303400000,153.35,153.14,150.97,509.5,433.06300000000005,150.57,515.22,432.788,145.86,539.72,488.099,143.93200000000002,537.616,145.86,539.72,488.099,143.93200000000002,537.616,36.76,313.39,36.329,540.179,48.883,10.411
1511305200000,153.96,153.72,150.97,509.5,439.471,151.01,518.23,443.866,145.86,547.96,492.086,143.93200000000002,546.771,145.86,547.96,492.086,143.93200000000002,546.771,36.76,324.63,35.423,550.25,43.74100000000001,10.455
1511307000000,153.96,153.72,150.84,510.5,438.556,151.01,525.24,441.119,145.82,541.55,482.36300000000006,143.894,541.278,145.82,541.55,482.36300000000006,143.894,541.278,36.28,316.76,35.423,545.673,46.678999999999995,11.355
1511308800000,153.05,152.8,150.84,515.51,443.134,150.09,528.25,444.781,145.82,545.21,483.914,143.894,544.025,145.82,545.21,483.914,143.894,544.025,36.28,319.01,35.423,545.673,45.897,11.355
1511310600000,153.05,152.8,150.44,515.51,441.30199999999996,150.09,525.24,440.204,145.61,543.38,476.32300000000004,143.78,542.194,145.61,543.38,476.32300000000004,143.78,542.194,35.71,314.52,34.709,541.095,46.794,11.673
1511312400000,153.14,152.88,150.44,509.5,439.471,150.28,516.23,437.457,145.61,539.72,484.20599999999996,143.78,538.531,145.61,539.72,484.20599999999996,143.78,538.531,36.61,314.52,35.61,543.842,44.141000000000005,11.677
1511314200000,152.23,151.96,150.04,512.5,440.38699999999994,150.28,510.21,436.542,145.55,546.13,465.551,143.799,544.94,145.55,546.13,465.551,143.799,544.94,34.8,305.53,33.784,542.01,42.082,8.866
1511316000000,153.14,152.88,150.95,521.52,435.809,150.95,528.25,438.19,145.55,543.38,486.66,143.799,542.194,145.55,543.38,486.66,143.799,542.194,36.62,316.76,35.592,552.081,52.177,8.887
1511317800000,146.7,146.45,143.59,534.55,442.218,143.61,542.27,442.676,138.19,547.96,486.009,136.436,545.856,138.19,547.96,486.009,136.436,545.856,36.62,324.63,35.592,551.1659999999999,53.181999999999995,11.517000000000001
1511319600000,146.7,146.45,143.59,536.55,437.457,143.61,542.27,442.676,138.19,545.21,486.217,136.436,544.025,138.19,545.21,486.217,136.436,544.025,36.62,324.63,35.345,551.1659999999999,54.75899999999999,11.258
1511321400000,147.61,147.37,144.5,538.55,438.464,144.07,519.23,434.436,138.74,547.05,488.884,136.81799999999998,547.687,138.74,547.05,488.884,136.81799999999998,547.687,37.18,333.61,36.256,540.179,54.382,13.187999999999999
1511323200000,151.31,151.05,148.2,533.54,418.689,148.66,522.24,424.18199999999996,143.38,542.56,483.09,141.472,542.194,143.38,542.56,483.09,141.472,542.194,36.29,321.26,35.321999999999996,543.842,63.4,12.853
1511325000000,151.31,151.05,148.2,523.53,412.28,148.66,505.2,414.111,143.38,543.48,488.68199999999996,141.472,544.025,143.38,543.48,488.68199999999996,141.472,544.025,36.29,325.75,35.321999999999996,538.3480000000001,63.331,12.853
1511326800000,151.5,151.29,148.7,513.51,417.773,148.61,500.33,415.94199999999995,143.68,540.73,479.751,141.834,539.447,143.68,540.73,479.751,141.834,539.447,36.41,312.04,35.464,543.842,55.425,11.183
1511328600000,151.5,151.29,148.7,521.67,424.18199999999996,148.61,500.33,416.858,143.68,545.31,482.034,141.834,545.856,143.68,545.31,482.034,141.834,545.856,36.41,322.15,35.464,548.419,55.59,11.183
1511330400000,151.77,151.54,148.8,519.9,425.098,148.91,512.93,424.18199999999996,143.72,550.8,501.26800000000003,141.834,549.518,143.72,550.8,501.26800000000003,141.834,549.518,37.16,328.67,36.178000000000004,554.828,58.243,11.878
1511332200000,151.77,151.54,148.8,520.52,424.18199999999996,148.91,512.75,424.18199999999996,143.72,542.56,502.56300000000005,141.834,542.194,143.72,542.56,502.56300000000005,141.834,542.194,38.06,329.12,37.084,544.757,58.504,10.974
1511334000000,151.73,151.5,148.89,521.52,424.18199999999996,148.87,522.52,428.76,143.78,547.14,496.976,141.872,546.771,143.78,547.14,496.976,141.872,546.771,37.16,330.02,36.178000000000004,552.081,58.477,10.01
1511335800000,151.73,151.5,148.89,525.63,424.18199999999996,148.87,520.19,425.098,143.78,542.56,489.245,141.872,542.194,143.78,542.56,489.245,141.872,542.194,37.16,322.15,36.178000000000004,547.504,62.555,10.01
1511337600000,151.89,151.66,149.01,524.91,424.18199999999996,148.99,529.11,431.506,143.84,544.39,491.658,141.911,544.025,143.84,544.39,491.658,141.911,544.025,36.97,326.65,35.99,550.25,58.92100000000001,10.092
1511339400000,151.89,151.66,149.01,524.2,423.267,148.99,530.4,432.42199999999997,143.84,542.56,490.76300000000003,141.911,542.194,143.84,542.56,490.76300000000003,141.911,542.194,36.97,322.15,35.99,549.335,59.993,10.092
1511341200000,151.89,151.66,149.01,529.11,426.92900000000003,148.99,530.97,432.42199999999997,143.82,542.56,488.665,141.891,542.194,143.82,542.56,488.665,141.891,542.194,37.07,322.09,36.086,539.264,59.887,10.033999999999999
1511343000000,151.89,151.66,149.01,529.06,430.591,148.99,536.08,439.746,143.82,546.22,494.634,141.891,545.856,143.82,546.22,494.634,141.891,545.856,37.07,328.6,36.086,545.673,58.924,10.033999999999999
1511344800000,151.79,151.58,149.02,531.11,429.675,148.89,531.07,435.168,143.86,539.81,489.42900000000003,141.911,538.531,143.86,539.81,489.42900000000003,141.911,538.531,37.51,319.61,36.521,537.433,58.865,10.936
1511346600000,151.79,151.58,149.02,532.21,429.675,148.89,528.35,432.42199999999997,143.86,540.73,490.409,141.911,539.447,143.86,540.73,490.409,141.911,539.447,36.61,319.84,35.61,539.264,59.836000000000006,8.891
1511348400000,151.64,151.41,148.89,534.5,430.591,148.78,526.35,429.675,143.68,540.73,485.217,141.834,539.447,143.68,540.73,485.217,141.834,539.447,36.61,318.27,35.61,543.842,59.92100000000001,7.978
1511350200000,151.64,151.41,148.89,503.29,428.851,148.78,511.17,433.88699999999994,143.68,548.05,484.218,141.834,545.856,143.68,548.05,484.218,141.834,545.856,36.59,320.81,35.555,534.686,49.535,14.425
1511352000000,151.5,151.28,148.66,527.78,419.147,148.66,500.14,423.63300000000004,143.65,544.39,487.472,141.796,544.025,143.65,544.39,487.472,141.796,544.025,36.59,324.11,35.555,546.5880000000001,56.666000000000004,14.59
1511353800000,151.5,151.28,148.66,527.78,423.083,148.66,510.45,415.301,143.65,550.8,483.43800000000005,141.796,549.518,143.65,550.8,483.43800000000005,141.796,549.518,35.53,322.76,34.654,542.9259999999999,60.474,13.509
1511355600000,151.33,151.1,149.02,522.05,423.999,149.25,502.86,415.301,143.76,540.73,490.477,141.85299999999998,540.363,143.76,540.73,490.477,141.85299999999998,540.363,36.43,319.23,35.565,538.3480000000001,58.537,10.634
1511357400000,151.33,151.1,149.02,525.2,426.746,149.25,499.85,417.13300000000004,143.76,543.48,489.651,141.85299999999998,542.194,143.76,543.48,489.651,141.85299999999998,542.194,36.43,320.13,35.565,533.771,57.434,9.728
1511359200000,150.82,150.59,148.74,526.2,419.421,148.61,496.84,415.39300000000003,143.74,538.9,476.215,141.834,538.531,143.74,538.9,476.215,141.834,538.531,35.79,311.08,35.189,534.686,57.153999999999996,10.172
1511361000000,150.82,150.59,148.74,524.2,419.421,148.61,498.85,423.63300000000004,143.74,544.39,473.51,141.834,543.109,143.74,544.39,473.51,141.834,543.109,35.79,314.45,35.189,548.419,53.465,8.204
1511362800000,150.74,150.51,148.2,522.1,426.746,148.17,506.2,423.63300000000004,143.47,543.48,471.471,141.72,543.109,143.47,543.48,471.471,141.72,543.109,35.7,315.79,34.556999999999995,550.25,51.817,11.107999999999999
1511364600000,150.74,150.51,148.2,525.92,431.32300000000004,148.17,507.59,427.295,143.47,544.39,475.836,141.72,544.025,143.47,544.39,475.836,141.72,544.025,35.7,318.04,34.556999999999995,545.673,52.86600000000001,11.107999999999999
1511366400000,151.66,151.43,148.26,528.06,428.119,148.09,511.31,437.274,143.46,548.05,471.917,141.72,545.856,143.46,548.05,471.917,141.72,545.856,34.79,311.97,33.628,540.179,50.833999999999996,10.144
1511368200000,152.57,152.32,149.18,523.96,445.148,149.01,501.9,439.105,143.46,544.39,503.624,141.72,542.194,143.46,544.39,503.624,141.72,542.194,34.43,297.67,33.665,530.383,45.478,7.294
1511370000000,152.57,152.32,150.09,508.92,440.75300000000004,149.92,487.86,438.19,144.16,544.21,519.411,142.04399999999998,543.109,144.16,544.21,519.411,142.04399999999998,543.109,35.32,308.9,33.665,546.863,42.782,8.987
1511371800000,153.49,153.24,150.09,504.91,438.00699999999995,149.92,487.86,439.105,144.16,545.12,515.75,142.04399999999998,544.94,144.16,545.12,515.75,142.04399999999998,544.94,35.32,312.27,34.576,547.778,42.828,7.131
1511373600000,155.32,155.07,151.92,504.91,438.92199999999997,152.1,490.87,440.936,146.05,541.46,526.939,143.93200000000002,542.194,146.05,541.46,526.939,143.93200000000002,542.194,35.29,315.64,34.544000000000004,550.525,44.333,8.075
1511375400000,155.32,155.07,151.92,504.91,443.5,152.1,492.87,443.68300000000005,146.05,541.46,521.757,143.93200000000002,540.363,146.05,541.46,521.757,143.93200000000002,540.363,35.29,305.53,34.544000000000004,545.947,40.51,9.02
1511377200000,155.2,155.03,152.0,501.9,443.5,151.91,497.89,447.345,146.2,543.29,525.173,144.085,542.194,146.2,543.29,525.173,144.085,542.194,35.52,308.9,34.521,548.694,40.437,9.02
1511379000000,155.2,155.03,152.0,500.9,446.246,151.91,497.89,447.345,146.2,545.12,521.521,144.085,543.109,146.2,545.12,521.521,144.085,543.109,35.52,307.78,34.521,549.609,38.616,8.762
1511380800000,155.38,155.19,152.1,501.9,448.99300000000005,152.0,496.89,447.345,146.28,544.21,522.268,144.10399999999998,542.194,146.28,544.21,522.268,144.10399999999998,542.194,35.73,310.02,34.677,545.0319999999999,37.634,8.762
1511382600000,155.38,155.19,152.1,506.82,453.57099999999997,152.0,495.88,447.345,146.28,545.12,526.722,144.10399999999998,544.025,146.28,545.12,526.722,144.10399999999998,544.025,35.73,313.69,34.677,546.863,37.675,8.52
1511384400000,155.28,155.15,152.08,504.38,453.57099999999997,151.92,496.74,448.26,146.34,544.21,521.438,144.123,542.194,146.34,544.21,521.438,144.123,542.194,35.61,310.47,34.539,544.116,36.717,8.52
1511386200000,155.28,155.15,152.08,500.33,449.908,151.92,503.77,453.754,146.34,544.21,523.0219999999999,144.123,543.109,146.34,544.21,523.0219999999999,144.123,543.109,35.61,312.72,34.539,545.0319999999999,37.685,8.632
1511388000000,155.05,154.9,151.91,499.32,451.74,152.04,500.76,450.092,146.14,542.38,521.205,144.047,540.363,146.14,542.38,521.205,144.047,540.363,35.24,305.98,34.269,539.539,35.898,8.632
1511389800000,155.05,154.9,151.91,501.33,451.74,152.04,501.76,451.00699999999995,146.14,541.46,515.629,144.047,540.363,146.14,541.46,515.629,144.047,540.363,35.24,307.1,34.269,542.285,36.799,8.616
