time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1511391600000,155.01,154.8,151.75,498.32,448.99300000000005,151.77,499.75,450.092,146.09,541.46,511.224,144.009,540.363,146.09,541.46,511.224,144.009,540.363,34.84,302.61,33.926,540.4540000000001,34.907,7.625
1511393400000,155.01,154.8,151.75,499.32,448.99300000000005,151.77,497.75,448.26,146.09,543.29,500.772,144.009,542.194,146.09,543.29,500.772,144.009,542.194,33.93,300.36,33.024,542.285,36.799,6.638999999999999
1511395200000,154.54,154.29,151.29,498.46,450.824,151.39,501.09,450.092,145.9,542.38,505.01199999999994,143.951,541.278,145.9,542.38,505.01199999999994,143.951,541.278,33.93,300.21,33.024,541.37,35.014,6.638999999999999
1511397000000,154.54,154.29,151.29,498.37,450.824,151.39,497.22,447.345,145.9,546.04,492.025,143.951,544.94,145.9,546.04,492.025,143.951,544.94,33.69,298.18,32.791,541.37,36.004,5.309
1511398800000,154.69,154.46,151.39,503.38,456.31699999999995,151.29,501.23,449.176,145.94,543.2,506.228,143.951,541.278,145.94,543.2,506.228,143.951,541.278,34.59,303.8,33.696999999999996,548.694,36.022,7.6160000000000005
1511400600000,154.69,154.46,151.39,505.39,460.895,151.29,502.23,455.585,145.94,545.95,514.748,143.951,544.94,145.94,545.95,514.748,143.951,544.94,34.59,307.17,33.696999999999996,549.609,32.213,8.517000000000001
1511402400000,155.07,154.8,151.71,503.38,459.97900000000004,151.71,502.23,456.5,146.11,543.2,516.22,144.047,542.194,146.11,543.2,516.22,144.047,542.194,34.96,306.05,34.063,547.778,31.307,8.517000000000001
1511404200000,155.99,155.72,152.63,477.28,444.415,152.63,484.17,447.345,146.11,532.21,534.826,144.047,531.207,146.11,532.21,534.826,144.047,531.207,35.86,303.8,34.965,535.876,27.636,5.436
1511406000000,155.99,155.72,152.63,493.35,437.64,152.63,477.14,437.274,146.41,545.95,528.72,144.19899999999998,544.94,146.41,545.95,528.72,144.19899999999998,544.94,35.86,313.91,34.965,550.525,39.19,11.948
1511407800000,155.89,155.7,152.21,474.27,422.07599999999996,152.23,467.09,418.964,146.41,534.05,541.6759999999999,144.19899999999998,532.123,146.41,534.05,541.6759999999999,144.19899999999998,532.123,35.87,302.68,34.974000000000004,527.637,44.918,12.007
1511409600000,155.89,155.7,152.21,483.98,430.316,152.23,474.22,426.288,146.24,539.54,540.464,144.066,538.531,146.24,539.54,540.464,144.066,538.531,35.87,314.36,34.974000000000004,541.37,41.549,11.104000000000001
1511411400000,155.64,155.43,152.17,485.99,433.978,152.17,474.22,428.119,146.24,541.37,530.366,144.066,540.363,146.24,541.37,530.366,144.066,540.363,36.77,313.39,35.189,543.201,39.828,10.195
1511413200000,155.64,155.43,152.17,487.0,433.06300000000005,152.17,474.22,431.781,146.47,541.37,531.499,144.18,540.363,146.47,541.37,531.499,144.18,540.363,36.77,314.52,35.189,545.947,38.099000000000004,9.257
1511415000000,156.12,155.89,152.61,488.0,432.147,152.57,482.26,435.44300000000004,146.47,544.12,538.3330000000001,144.18,543.109,146.47,544.12,538.3330000000001,144.18,543.109,36.86,320.13,35.853,549.609,41.227,9.257
1511416800000,156.12,155.89,152.61,488.0,433.978,152.57,486.28,440.02099999999996,146.56,546.86,542.794,144.257,545.856,146.56,546.86,542.794,144.257,545.856,36.86,324.63,35.853,552.356,40.283,8.943
1511418600000,156.25,156.02,152.78,491.01,435.809,152.74,482.26,438.19,146.56,543.2,544.894,144.257,542.194,146.56,543.2,544.894,144.257,542.194,36.74,321.26,36.027,548.694,40.32,8.943
1511420400000,156.25,156.02,152.78,493.02,439.471,152.74,489.29,442.767,146.56,547.78,550.563,144.238,545.856,146.56,547.78,550.563,144.238,545.856,36.74,325.75,36.027,553.271,40.388000000000005,8.807
1511422200000,157.17,156.94,153.39,497.03,443.134,153.37,490.29,445.514,146.56,549.61,554.58,144.238,548.602,146.56,549.61,554.58,144.238,548.602,37.66,331.37,36.580999999999996,547.778,39.48,8.807
1511424000000,157.17,156.94,153.39,495.02,444.04900000000004,153.37,492.3,448.26,146.56,549.61,558.623,144.238,549.518,146.56,549.61,558.623,144.238,549.518,37.66,333.61,36.580999999999996,548.694,37.968,8.427999999999999
1511425800000,158.08,157.86,154.31,485.99,435.809,154.29,499.32,451.00699999999995,147.48,539.54,565.0830000000001,145.153,538.531,147.48,539.54,565.0830000000001,145.153,538.531,37.89,325.75,37.203,545.947,39.083,10.238
1511427600000,155.34,155.11,151.56,485.99,430.316,151.54,503.34,449.176,145.65,534.96,556.742,143.322,533.9540000000001,145.65,534.96,556.742,143.322,533.9540000000001,37.89,317.89,37.203,539.539,44.971000000000004,10.238
1511429400000,153.51,153.28,149.73,491.01,445.23900000000003,149.71,506.34,444.598,142.9,540.45,546.602,140.575,540.363,142.9,540.45,546.602,140.575,540.363,37.64,322.38,36.302,546.863,41.218,10.238
1511431200000,156.25,156.04,152.48,476.76,444.324,152.46,495.84,449.176,145.65,540.45,558.8580000000001,143.322,540.363,145.65,540.45,558.8580000000001,143.322,540.363,37.64,323.43,36.302,541.37,31.769000000000002,8.392999999999999
1511433000000,152.59,152.38,148.82,503.01,455.31,148.8,488.14,438.19,141.99,551.44,542.952,139.66,550.433,141.99,551.44,542.952,139.66,550.433,36.73,329.79,35.5,546.863,37.61,12.119000000000002
1511434800000,156.25,156.04,152.48,481.79,431.23199999999997,152.48,504.3,433.06300000000005,146.56,548.69,544.091,144.295,548.602,146.56,548.69,544.091,144.295,548.602,36.75,328.38,35.496,543.201,48.407,13.056
1511436600000,155.36,155.11,152.46,476.76,434.619,151.56,488.39,444.415,145.67,538.81,535.6759999999999,144.276,536.609,145.67,538.81,535.6759999999999,144.276,536.609,35.85,302.54,34.556999999999995,536.7919999999999,31.294,11.538
1511438400000,156.27,156.02,152.46,480.06,435.809,152.48,491.54,436.35900000000004,146.58,541.83,539.913,144.276,540.9119999999999,146.58,541.83,539.913,144.276,540.9119999999999,36.75,314.96,35.468,540.4540000000001,39.302,13.597999999999999
1511440200000,155.34,155.11,152.31,479.39,433.978,152.48,492.73,433.61199999999997,146.58,545.49,534.134,144.142,543.658,146.58,545.49,534.134,144.142,543.658,35.85,316.09,35.464,551.5319999999999,42.412,12.72
1511442000000,155.34,155.11,152.31,481.69,436.725,152.34,495.41,436.35900000000004,146.45,545.49,536.102,144.142,543.658,146.45,545.49,536.102,144.142,543.658,36.76,320.13,35.464,554.279,43.092,11.802
1511443800000,156.2,155.97,152.97,487.86,442.218,152.34,502.62,442.767,146.45,548.24,548.933,144.276,547.32,146.45,548.24,548.933,144.276,547.32,36.76,326.65,36.196,552.448,40.346,11.802
1511445600000,157.11,156.88,153.89,489.86,449.542,153.03,501.62,447.345,146.72,550.07,559.382,144.276,549.1519999999999,146.72,550.07,559.382,144.276,549.1519999999999,37.66,335.63,36.196,550.616,36.709,12.738
1511447400000,157.11,156.88,153.89,491.87,448.62699999999995,153.03,504.63,447.345,146.72,547.32,555.5880000000001,144.39,545.49,146.72,547.32,555.5880000000001,144.39,545.49,37.66,328.89,36.585,547.87,37.637,12.738
1511449200000,156.85,156.62,153.22,495.88,451.37300000000005,153.56,504.63,447.345,147.04,546.41,554.48,144.39,545.49,147.04,546.41,554.48,144.39,545.49,37.91,328.89,36.585,550.616,38.53,13.460999999999999
1511451000000,156.85,156.62,153.22,495.88,451.37300000000005,153.56,506.63,447.345,147.04,544.57,553.451,144.333,544.5740000000001,147.04,544.57,553.451,144.333,544.5740000000001,37.91,327.77,36.53,550.616,39.481,13.460999999999999
1511452800000,157.26,157.05,153.34,497.89,454.12,153.2,505.63,449.176,146.83,546.41,559.119,144.333,545.49,146.83,546.41,559.119,144.333,545.49,37.82,332.26,36.53,551.5319999999999,38.603,12.552
1511454600000,156.35,156.14,153.34,498.89,454.12,153.2,508.64,450.092,146.83,544.57,557.984,143.91299999999998,542.743,146.83,544.57,557.984,143.91299999999998,542.743,37.82,327.77,36.709,549.701,38.539,13.453
1511456400000,156.35,156.14,153.34,498.89,455.95099999999996,153.43,508.64,451.923,146.95,546.41,558.924,143.91299999999998,544.5740000000001,146.95,546.41,558.924,143.91299999999998,544.5740000000001,37.66,327.77,36.709,548.785,37.633,13.453
1511458200000,153.6,153.39,149.67,503.91,455.035,149.77,508.64,451.00699999999995,143.28,544.57,548.865,141.167,543.658,143.28,544.57,548.865,141.167,543.658,37.66,324.4,35.967,546.039,39.547,12.515999999999998
1511460000000,154.52,154.31,150.59,505.91,457.782,150.68,516.66,458.33099999999996,144.2,550.98,550.807,142.082,549.1519999999999,144.2,550.98,550.807,142.082,549.1519999999999,36.93,331.14,35.967,554.279,37.94,12.515999999999998
1511461800000,154.52,154.31,150.59,505.91,458.69699999999995,150.68,512.65,454.66900000000004,144.2,547.32,551.724,142.082,546.405,144.2,547.32,551.724,142.082,546.405,36.93,330.02,36.448,552.448,38.815,12.511
1511463600000,154.52,154.31,151.5,508.92,462.36,151.6,506.63,451.923,145.11,546.41,552.625,142.082,544.5740000000001,145.11,546.41,552.625,142.082,544.5740000000001,37.54,327.77,36.448,545.123,36.986,12.511
1511465400000,155.43,155.22,151.5,508.92,462.36,151.6,512.65,455.585,145.11,546.41,553.6659999999999,142.082,545.49,145.11,546.41,553.6659999999999,142.082,545.49,37.54,327.77,36.247,546.9540000000001,37.907,12.534
1511467200000,155.43,155.22,151.81,505.91,460.529,151.91,516.66,458.33099999999996,145.36,547.32,553.611,142.998,545.49,145.36,547.32,553.611,142.998,545.49,37.51,328.89,36.247,548.785,37.931999999999995,12.534
1511469000000,156.35,156.14,152.73,503.91,458.69699999999995,151.91,516.66,455.585,145.36,545.49,555.475,142.998,543.658,145.36,545.49,555.475,142.998,543.658,37.51,326.65,36.714,548.785,39.868,12.107000000000001
1511470800000,154.52,154.31,150.89,504.91,456.866,150.99,515.65,451.923,144.45,539.08,552.731,142.464,538.165,144.45,539.08,552.731,142.464,538.165,37.69,321.03,36.714,544.2080000000001,40.92,13.044
1511472600000,155.43,155.22,151.81,505.91,462.36,151.91,515.65,461.07800000000003,145.36,547.32,555.467,143.379,545.49,145.36,547.32,555.467,143.379,545.49,37.69,328.89,36.654,549.701,36.342,12.137
1511474400000,157.26,157.05,152.73,506.92,464.191,152.82,517.66,463.824,146.28,549.15,559.154,144.295,547.32,146.28,549.15,559.154,144.295,547.32,37.69,331.14,36.654,555.194,34.499,13.050999999999998
1511476200000,155.43,155.22,151.81,505.91,462.36,151.91,518.66,462.909,145.36,544.57,554.55,143.379,542.743,145.36,544.57,554.55,143.379,542.743,37.69,325.52,36.704,550.616,36.371,13.955
1511478000000,154.52,154.31,150.89,506.92,461.444,150.99,520.76,462.909,144.45,543.66,550.797,142.464,541.827,144.45,543.66,550.797,142.464,541.827,37.44,322.15,36.704,547.87,36.741,13.020999999999999
1511479800000,153.6,153.39,149.98,506.92,458.69699999999995,150.07,521.67,460.162,143.53,543.66,547.982,140.63299999999998,542.743,143.53,543.66,547.982,140.63299999999998,542.743,37.44,323.28,36.009,547.87,39.736,11.205
1511481600000,152.69,152.48,149.06,504.91,455.95099999999996,149.16,519.66,458.33099999999996,142.62,540.0,546.104,140.63299999999998,538.165,142.62,540.0,546.104,140.63299999999998,538.165,37.05,317.66,36.009,542.377,40.013000000000005,11.205
1511483400000,152.69,152.48,149.06,505.91,458.69699999999995,149.16,519.66,458.33099999999996,142.62,543.66,546.957,140.118,542.743,142.62,543.66,546.957,140.118,542.743,37.05,321.03,35.89,544.2080000000001,39.996,10.454
1511485200000,152.27,152.06,148.61,509.93,461.444,148.82,523.67,462.909,142.14,547.32,544.192,140.118,546.405,142.14,547.32,544.192,140.118,546.405,37.0,326.65,35.89,553.363,38.186,10.454
1511487000000,153.18,152.97,149.52,509.93,463.275,149.73,522.67,462.909,143.05,548.24,546.869,140.69,546.405,143.05,548.24,546.869,140.69,546.405,37.0,327.77,35.812,551.5319999999999,38.318000000000005,9.551
1511488800000,159.63,159.38,155.95,491.87,458.69699999999995,155.24,505.63,459.24699999999996,148.55,541.83,568.639,146.183,541.827,148.55,541.83,568.639,146.183,541.827,38.15,328.89,36.718,542.377,29.991,8.648
1511490600000,157.8,157.55,153.2,477.81,449.542,153.41,497.6,451.83099999999996,146.72,527.18,564.038,144.352,526.263,146.72,527.18,564.038,144.352,526.263,38.15,308.67,36.718,527.7280000000001,29.22,6.733
1511492400000,157.8,157.55,154.12,497.89,460.529,153.41,493.16,444.50699999999995,146.72,538.17,561.496,144.352,536.3340000000001,146.72,538.17,561.496,144.352,536.3340000000001,37.97,318.71,36.900999999999996,540.5459999999999,33.896,10.578
1511494200000,157.8,157.55,154.12,502.0,449.542,153.41,502.29,448.16900000000004,146.72,546.41,562.279,144.352,545.49,146.72,546.41,562.279,144.352,545.49,37.97,327.48,36.900999999999996,558.856,42.00899999999999,11.519
1511496000000,160.55,160.3,155.95,477.91,444.04900000000004,156.16,501.29,448.901,149.48,545.49,570.069,147.099,544.5740000000001,149.48,545.49,570.069,147.099,544.5740000000001,38.48,328.6,36.64,537.799,31.87,10.698
1511497800000,155.97,155.72,152.31,482.93,432.605,152.53,511.31,447.345,146.74,541.83,541.629,144.409,540.9119999999999,146.74,541.83,541.629,144.409,540.9119999999999,36.66,314.0,35.72,533.221,45.515,11.548
1511499600000,155.97,155.72,152.31,485.13,439.014,152.53,513.22,446.42900000000003,146.74,543.66,538.3580000000001,144.409,541.827,146.74,543.66,538.3580000000001,144.409,541.827,36.66,314.07,35.72,541.461,43.391999999999996,11.548
1511501400000,152.9,152.67,150.4,493.16,431.689,150.4,518.23,426.288,145.44,540.91,471.32300000000004,144.142,539.996,145.44,540.91,471.32300000000004,144.142,539.996,35.09,316.09,34.965,543.384,50.196999999999996,13.102
1511503200000,153.81,153.58,151.31,518.52,446.42900000000003,151.31,545.13,447.62,145.44,548.24,505.811,144.142,546.405,145.44,548.24,505.811,144.142,546.405,37.82,329.12,36.768,546.13,51.668,14.793
1511505000000,153.81,153.58,151.31,519.52,446.42900000000003,151.31,544.13,445.789,145.92,542.74,506.04,143.93200000000002,541.827,145.92,542.74,506.04,143.93200000000002,541.827,37.82,324.63,36.768,541.553,51.608000000000004,14.793
1511506800000,154.44,154.21,151.22,518.52,446.42900000000003,151.18,545.13,446.704,145.92,540.91,503.809,143.93200000000002,540.9119999999999,145.92,540.91,503.809,143.93200000000002,540.9119999999999,37.89,324.63,36.915,541.553,51.488,14.685
1511508600000,154.44,154.21,151.22,517.51,444.598,151.18,547.14,445.789,145.97,539.08,507.208,143.951,539.081,145.97,539.08,507.208,143.951,539.081,37.89,324.63,36.915,540.637,52.762,14.681
1511510400000,154.37,154.16,151.26,516.51,446.42900000000003,151.2,544.13,444.87300000000005,145.97,537.25,505.911,143.951,536.3340000000001,145.97,537.25,505.911,143.951,536.3340000000001,37.97,320.13,36.952,537.891,51.753,13.777999999999999
1511512200000,154.37,154.16,151.26,523.53,453.754,151.2,541.13,445.789,146.03,542.74,509.61800000000005,143.97,541.827,146.03,542.74,509.61800000000005,143.97,541.827,37.97,326.87,36.952,542.4680000000001,50.89,13.779000000000002
1511514000000,154.54,154.31,151.47,521.52,453.754,151.37,542.13,446.704,146.03,540.91,512.854,143.97,539.996,146.03,540.91,512.854,143.97,539.996,38.38,328.0,37.368,540.637,49.948,13.779000000000002
1511515800000,154.54,154.31,151.47,524.53,451.00699999999995,151.37,539.13,445.789,146.14,537.25,514.576,144.047,537.25,146.14,537.25,514.576,144.047,537.25,38.38,325.75,37.368,539.722,50.846000000000004,13.421
1511517600000,154.37,154.16,151.12,526.53,455.585,151.12,532.11,452.19699999999995,146.14,543.66,503.199,144.047,543.658,146.14,543.66,503.199,144.047,543.658,37.48,326.87,36.461999999999996,547.961,45.836000000000006,12.417
1511519400000,154.37,154.16,151.12,525.53,452.838,151.12,534.12,451.282,145.92,540.91,504.347,143.93200000000002,540.9119999999999,145.92,540.91,504.347,143.93200000000002,540.9119999999999,37.48,325.75,36.461999999999996,547.0459999999999,47.108000000000004,12.417
1511521200000,154.27,154.04,151.2,521.52,451.00699999999995,151.2,540.13,459.52099999999996,145.92,546.41,498.26800000000003,143.93200000000002,545.49,145.92,546.41,498.26800000000003,143.93200000000002,545.49,37.73,326.87,36.649,552.539,45.38399999999999,11.515999999999998
1511523000000,154.27,154.04,151.2,504.48,444.598,151.2,528.11,452.19699999999995,145.86,536.33,504.14300000000003,143.894,535.419,145.86,536.33,504.14300000000003,143.894,535.419,37.72,316.76,36.649,539.722,42.75899999999999,9.705
1511524800000,154.27,154.04,151.22,509.5,446.42900000000003,151.16,529.11,452.19699999999995,145.86,542.74,501.754,143.894,541.827,145.86,542.74,501.754,143.894,541.827,37.72,322.38,36.649,545.215,43.824,6.955
1511526600000,154.61,154.38,151.22,511.5,451.00699999999995,151.16,529.11,454.028,145.97,544.57,506.38300000000004,143.93200000000002,543.658,145.97,544.57,506.38300000000004,143.93200000000002,543.658,38.62,326.87,37.556,545.215,43.071999999999996,8.055
1511528400000,154.61,154.38,151.49,503.48,453.754,151.49,527.1,452.19699999999995,145.97,542.74,507.869,143.93200000000002,541.827,145.97,542.74,507.869,143.93200000000002,541.827,37.73,324.63,36.649,545.215,39.298,8.055
1511530200000,154.61,154.38,151.49,522.52,452.838,151.49,507.06,438.464,146.03,549.15,515.423,143.93200000000002,548.236,146.03,549.15,515.423,143.93200000000002,548.236,38.62,333.61,37.56,547.961,44.208999999999996,18.997
1511532000000,154.61,154.38,151.28,497.46,435.44300000000004,151.2,537.12,446.704,146.03,548.24,496.582,143.93200000000002,547.32,146.03,548.24,496.582,143.93200000000002,547.32,37.72,330.24,36.659,550.7080000000001,47.245,19.96
1511533800000,153.91,153.68,151.28,508.49,443.68300000000005,151.2,543.13,439.288,145.99,545.49,500.86699999999996,143.97,545.49,145.99,545.49,500.86699999999996,143.97,545.49,37.72,331.37,36.659,547.0459999999999,52.281000000000006,21.488000000000003
1511535600000,153.91,153.68,151.07,509.5,443.68300000000005,150.91,541.13,437.457,145.99,540.91,505.69300000000004,143.97,539.996,145.99,540.91,505.69300000000004,143.97,539.996,38.01,323.5,36.961,539.722,51.224,21.486
1511537400000,154.02,153.79,151.07,511.5,445.514,150.91,543.13,439.288,146.03,541.83,508.709,144.009,540.9119999999999,146.03,541.83,508.709,144.009,540.9119999999999,38.01,326.87,36.961,539.722,51.403,21.480999999999998
1511539200000,154.02,153.79,151.16,513.51,446.42900000000003,151.01,543.13,449.634,146.03,541.83,506.532,144.009,540.9119999999999,146.03,541.83,506.532,144.009,540.9119999999999,38.01,325.75,36.961,545.215,48.126999999999995,21.67
1511541000000,154.14,153.93,151.16,514.51,448.26,151.01,542.13,448.718,145.92,544.57,500.43,143.93200000000002,543.658,145.92,544.57,500.43,143.93200000000002,543.658,38.01,326.87,36.961,545.215,48.093999999999994,19.802
1511542800000,154.14,153.93,151.12,515.51,449.176,151.16,543.13,449.634,145.92,542.74,504.936,143.93200000000002,541.827,145.92,542.74,504.936,143.93200000000002,541.827,37.64,324.63,36.608000000000004,545.215,47.378,19.802
1511544600000,154.17,153.96,151.12,515.51,448.26,151.16,541.13,447.80300000000005,145.9,543.66,503.528,143.93200000000002,541.827,145.9,543.66,503.528,143.93200000000002,541.827,37.64,323.5,36.608000000000004,546.13,47.506,17.894000000000002
1511546400000,154.17,153.96,151.22,516.51,449.176,151.05,542.13,447.80300000000005,145.9,541.83,501.121,143.93200000000002,540.9119999999999,145.9,541.83,501.121,143.93200000000002,540.9119999999999,37.49,322.38,36.525999999999996,547.0459999999999,48.388000000000005,17.894000000000002
1511548200000,154.14,153.91,151.22,518.52,450.092,151.05,543.13,448.718,145.92,542.74,500.49300000000005,143.894,541.827,145.92,542.74,500.49300000000005,143.894,541.827,37.49,324.63,36.525999999999996,548.877,48.382,16.948
1511550000000,154.14,153.91,151.37,518.52,451.923,151.26,544.13,450.54900000000004,145.92,541.83,504.164,143.894,540.9119999999999,145.92,541.83,504.164,143.894,540.9119999999999,37.96,325.75,36.942,547.0459999999999,47.49,17.852999999999998
1511551800000,154.27,154.04,151.37,518.52,452.838,151.26,544.13,451.465,145.94,543.66,503.656,143.951,542.743,145.94,543.66,503.656,143.951,542.743,37.96,326.87,36.942,547.961,47.494,16.038
1511553600000,154.27,154.04,151.37,518.52,451.923,151.24,542.13,449.634,145.94,540.0,505.27,143.951,539.081,145.94,540.0,505.27,143.951,539.081,37.99,324.63,37.001999999999995,546.13,47.431999999999995,16.038
1511555400000,154.48,154.23,151.37,519.52,453.754,151.24,543.13,451.465,145.97,540.91,504.829,143.951,539.996,145.97,540.91,504.829,143.951,539.996,37.99,326.87,37.001999999999995,547.0459999999999,47.41,15.918
1511557200000,154.48,154.23,151.22,521.52,454.66900000000004,151.2,543.13,451.465,145.97,544.57,508.648,143.951,543.658,145.97,544.57,508.648,143.951,543.658,37.91,328.0,36.883,549.7919999999999,47.397,15.008
1511559000000,154.37,154.14,151.22,527.53,460.162,151.2,540.13,450.54900000000004,145.99,545.49,507.806,143.951,544.5740000000001,145.99,545.49,507.806,143.951,544.5740000000001,37.91,329.12,36.883,547.961,47.445,15.008
1511560800000,154.37,154.14,151.31,528.54,461.99300000000005,151.28,540.13,451.465,145.99,544.57,508.44699999999995,143.951,543.658,145.99,544.57,508.44699999999995,143.951,543.658,37.96,329.12,36.961,547.961,46.722,14.985
1511562600000,154.42,154.19,151.31,527.53,459.24699999999996,151.28,540.13,448.718,145.92,539.08,502.083,143.894,538.165,145.92,539.08,502.083,143.894,538.165,37.96,321.26,36.961,542.4680000000001,47.675,14.985
1511564400000,154.42,154.19,151.08,530.54,461.07800000000003,151.16,543.13,451.465,145.92,544.57,504.046,143.894,542.743,145.92,544.57,504.046,143.894,542.743,37.48,325.75,36.48,547.961,47.663000000000004,13.114
1511566200000,154.21,153.98,151.08,529.54,460.162,151.16,541.13,449.634,145.86,540.91,497.87199999999996,143.894,539.996,145.86,540.91,497.87199999999996,143.894,539.996,37.48,321.26,36.48,544.299,47.585,13.114
1511568000000,154.21,153.98,151.24,529.54,460.162,151.28,544.13,451.465,145.86,541.83,497.098,143.894,540.9119999999999,145.86,541.83,497.098,143.894,540.9119999999999,37.59,322.38,36.608000000000004,545.215,47.608999999999995,13.249
1511569800000,154.17,153.95,151.24,528.54,458.33099999999996,151.28,545.13,451.465,145.82,540.91,496.667,143.875,539.996,145.82,540.91,496.667,143.875,539.996,37.59,320.13,36.608000000000004,543.384,48.416000000000004,13.249
1511571600000,154.17,153.95,151.26,517.51,452.838,151.24,533.12,447.986,145.82,539.08,493.57199999999995,143.875,539.081,145.82,539.08,493.57199999999995,143.875,539.081,37.91,321.26,36.900999999999996,541.553,41.677,10.526
1511573400000,154.63,154.4,151.26,530.54,439.92900000000003,151.24,506.06,438.647,145.74,540.0,494.788,143.99,540.9119999999999,145.74,540.0,494.788,143.99,540.9119999999999,37.0,323.43,36.891999999999996,546.13,48.643,15.603
1511575200000,154.63,154.4,151.26,525.53,431.689,151.24,527.1,453.296,145.74,547.32,496.092,143.99,546.405,145.74,547.32,496.092,143.99,546.405,37.91,325.75,36.891999999999996,549.7919999999999,49.885,16.608
1511577000000,153.74,153.49,151.16,510.5,428.94300000000004,151.14,526.1,429.309,145.74,546.41,492.381,144.047,545.49,145.74,546.41,492.381,144.047,545.49,36.99,325.75,35.99,541.553,56.751999999999995,13.789000000000001
1511578800000,153.74,153.49,151.16,512.5,429.858,151.14,529.11,430.225,145.74,544.57,496.717,144.047,543.658,145.74,544.57,496.717,144.047,543.658,36.99,323.5,35.99,545.215,57.066,11.822000000000001
1511580600000,154.08,153.87,151.14,513.51,432.605,151.1,529.11,432.056,145.94,544.57,502.272,143.93200000000002,543.658,145.94,544.57,502.272,143.93200000000002,543.658,37.89,326.87,36.897,545.215,56.263999999999996,11.822000000000001
1511582400000,154.08,153.87,151.14,512.83,432.605,151.1,531.16,433.88699999999994,145.94,544.57,503.93300000000005,143.93200000000002,543.658,145.94,544.57,503.93300000000005,143.93200000000002,543.658,37.89,324.85,36.897,546.13,56.263000000000005,11.552
1511584200000,153.96,153.74,151.12,513.12,433.52,151.08,529.44,440.295,145.84,545.49,498.61,143.93200000000002,544.5740000000001,145.84,545.49,498.61,143.93200000000002,544.5740000000001,37.43,327.39,36.43,547.0459999999999,52.596000000000004,11.552
1511586000000,153.96,153.74,151.12,513.08,435.352,151.08,532.4,443.042,145.84,547.32,501.918,143.93200000000002,546.405,145.84,547.32,501.918,143.93200000000002,546.405,37.43,328.89,36.43,547.0459999999999,51.675,11.134
1511587800000,154.17,153.95,151.18,516.08,444.598,151.16,530.4,440.295,145.9,545.49,502.471,143.91299999999998,544.5740000000001,145.9,545.49,502.471,143.91299999999998,544.5740000000001,37.61,326.65,36.608000000000004,545.215,49.673,12.052
1511589600000,154.17,153.95,151.18,517.08,445.514,151.16,531.4,442.126,145.9,545.49,503.156,143.91299999999998,545.49,145.9,545.49,503.156,143.91299999999998,545.49,37.61,330.02,36.608000000000004,547.961,49.541000000000004,13.888
1511591400000,154.31,154.06,151.33,517.08,447.345,151.31,531.4,443.957,145.92,542.74,504.01800000000003,143.894,541.827,145.92,542.74,504.01800000000003,143.894,541.827,37.93,326.65,36.92,546.13,48.647,13.888
1511593200000,154.31,154.06,151.33,519.09,449.176,151.31,531.4,446.704,145.92,543.66,495.816,143.894,542.743,145.92,543.66,495.816,143.894,542.743,37.93,322.15,36.92,543.384,45.803000000000004,13.464
1511595000000,154.27,154.02,151.03,520.09,449.176,151.03,534.4,449.45099999999996,145.88,545.49,501.92800000000005,143.91299999999998,544.5740000000001,145.88,545.49,501.92800000000005,143.91299999999998,544.5740000000001,37.02,326.65,35.999,547.0459999999999,46.652,13.464
1511596800000,154.27,154.02,151.03,520.09,450.092,151.03,530.4,446.704,145.88,543.66,494.04,143.91299999999998,543.658,145.88,543.66,494.04,143.91299999999998,543.658,37.92,324.4,36.91,544.299,45.728,12.949000000000002
1511598600000,154.67,154.42,151.08,520.09,454.66900000000004,151.07,537.41,454.028,146.01,545.49,506.28,143.91299999999998,545.49,146.01,545.49,506.28,143.91299999999998,545.49,37.92,331.14,36.91,546.13,44.978,12.96
1511600400000,154.67,154.42,151.08,521.09,454.66900000000004,151.07,535.4,451.282,146.01,542.74,503.7,143.91299999999998,542.743,146.01,542.74,503.7,143.91299999999998,542.743,38.05,326.65,37.039,542.4680000000001,44.986999999999995,12.96
1511602200000,154.75,154.52,151.37,523.1,456.5,151.37,535.4,452.19699999999995,146.05,544.57,508.657,143.951,543.658,146.05,544.57,508.657,143.951,543.658,38.05,328.89,37.039,545.215,45.03,13.469000000000001
1511604000000,154.75,154.52,151.37,521.24,455.585,151.37,534.4,452.19699999999995,146.05,545.49,507.287,143.951,544.5740000000001,146.05,545.49,507.287,143.951,544.5740000000001,38.33,328.89,37.304,549.7919999999999,45.023,12.549000000000001
1511605800000,154.31,154.08,151.35,520.23,457.416,151.35,533.54,454.944,145.88,544.57,495.63800000000003,143.93200000000002,543.658,145.88,544.57,495.63800000000003,143.93200000000002,543.658,37.43,327.77,36.393,550.7080000000001,39.553000000000004,10.722999999999999
1511607600000,154.31,154.08,151.35,526.25,455.49300000000005,151.35,533.54,452.93,145.88,545.49,500.72,143.93200000000002,543.658,145.88,545.49,500.72,143.93200000000002,543.658,38.33,325.3,37.295,546.13,44.31100000000001,11.630999999999998
1511609400000,155.22,154.99,151.39,523.24,458.24,151.37,532.54,453.845,146.11,542.74,510.195,143.856,542.743,146.11,542.74,510.195,143.856,542.743,38.35,326.42,37.299,543.384,44.681999999999995,7.315
1511611200000,156.14,155.91,152.31,481.97,439.014,152.29,507.49,451.099,146.11,543.66,536.8480000000001,143.856,539.996,146.11,543.66,536.8480000000001,143.856,539.996,35.62,306.2,35.491,525.714,35.694,8.846
1511613000000,156.14,155.91,152.31,494.02,452.74699999999996,152.29,492.44,436.35900000000004,146.11,551.07,552.145,143.856,549.1519999999999,146.11,551.07,552.145,143.856,549.1519999999999,36.53,325.3,35.491,540.363,37.966,16.619
1511614800000,156.14,155.91,151.37,481.97,441.76,151.37,463.31,416.217,145.19,522.69,560.577,142.826,522.601,145.19,522.69,560.577,142.826,522.601,37.43,306.2,36.393,513.812,37.001,12.002
1511616600000,156.12,155.93,152.31,485.99,439.92900000000003,152.23,493.45,430.041,146.11,545.58,541.0840000000001,143.72299999999998,544.5740000000001,146.11,545.58,541.0840000000001,143.72299999999998,544.5740000000001,36.53,316.09,35.486999999999995,544.025,43.318999999999996,9.269
1511618400000,156.12,155.93,152.31,487.0,440.845,152.23,491.44,429.126,146.11,544.67,541.684,143.72299999999998,544.5740000000001,146.11,544.67,541.684,143.72299999999998,544.5740000000001,36.53,321.7,35.486999999999995,547.687,43.75899999999999,8.363
1511620200000,156.22,155.99,152.74,487.0,441.76,152.71,495.45,432.788,146.55,546.5,545.111,144.257,545.49,146.55,546.5,545.111,144.257,545.49,36.81,323.95,35.798,550.433,42.886,8.363
1511622000000,156.22,155.99,152.74,485.99,440.845,152.71,496.46,432.788,146.55,542.83,543.607,144.257,541.827,146.55,542.83,543.607,144.257,541.827,36.81,317.21,35.798,546.771,43.086000000000006,8.362
1511623800000,156.22,155.97,152.71,487.0,439.92900000000003,152.65,496.46,432.788,146.58,539.17,543.5790000000001,144.257,538.165,146.58,539.17,543.5790000000001,144.257,538.165,36.7,313.84,35.693000000000005,544.025,44.065,8.362
1511625600000,156.22,155.97,152.71,488.0,442.676,152.65,491.44,429.126,146.58,537.34,544.262,144.257,536.3340000000001,146.58,537.34,544.262,144.257,536.3340000000001,36.7,312.72,35.693000000000005,544.025,43.218999999999994,8.594
1511627400000,156.2,155.99,152.53,487.0,441.76,152.55,490.44,437.457,146.49,539.17,538.9730000000001,144.19899999999998,538.165,146.49,539.17,538.9730000000001,144.19899999999998,538.165,36.51,311.59,35.533,543.109,38.931999999999995,8.594
1511629200000,156.2,155.99,152.53,483.98,440.845,152.55,494.45,442.035,146.49,542.83,539.951,144.19899999999998,541.827,146.49,542.83,539.951,144.19899999999998,541.827,36.51,316.09,35.533,546.771,38.016999999999996,8.575
1511631000000,156.54,156.31,152.88,487.0,443.591,152.86,492.44,441.119,146.74,541.0,544.678,144.409,539.996,146.74,541.0,544.678,144.409,539.996,36.66,314.96,35.665,544.025,37.891999999999996,8.575
1511632800000,156.54,156.31,152.88,485.99,442.676,152.86,492.44,442.035,146.74,539.17,541.715,144.409,539.081,146.74,539.17,541.715,144.409,539.081,36.66,312.72,35.665,544.025,36.957,8.615
1511634600000,155.62,155.4,151.54,483.98,432.605,151.52,483.41,432.88,146.45,534.59,514.8919999999999,144.39,533.5880000000001,146.45,534.59,514.8919999999999,144.39,533.5880000000001,34.86,296.99,33.857,535.785,40.939,5.24
1511636400000,155.62,155.4,151.54,481.97,434.436,151.52,482.4,431.04900000000004,146.45,540.09,509.094,144.39,538.165,146.45,540.09,509.094,144.39,538.165,34.86,296.99,33.857,536.7,39.012,5.24
1511638200000,155.4,155.17,152.04,483.98,438.098,152.02,489.43,439.288,146.18,545.58,515.4540000000001,144.19899999999998,543.658,146.18,545.58,515.4540000000001,144.19899999999998,543.658,34.98,304.85,34.063,546.771,37.317,4.371
1511640000000,155.4,155.17,152.04,482.98,439.014,152.02,491.44,442.035,146.18,545.58,522.345,144.19899999999998,544.5740000000001,146.18,545.58,522.345,144.19899999999998,544.5740000000001,34.98,309.35,34.063,548.602,37.528,4.371
1511641800000,156.31,156.08,152.59,485.99,443.591,152.59,492.44,445.69699999999995,146.45,547.41,530.437,144.314,546.405,146.45,547.41,530.437,144.314,546.405,35.89,316.09,34.965,550.433,35.643,4.467
1511643600000,156.31,156.08,152.59,487.0,444.50699999999995,152.59,492.44,444.781,146.45,546.5,533.337,144.314,545.49,146.45,546.5,533.337,144.314,545.49,35.89,314.96,34.965,549.518,35.754,4.467
1511645400000,156.37,156.14,152.92,489.0,448.16900000000004,152.9,491.44,446.61300000000006,146.56,546.5,536.846,144.352,545.49,146.56,546.5,536.846,144.352,545.49,35.99,318.33,35.010999999999996,548.602,33.889,4.414
1511647200000,156.37,156.14,152.92,490.01,448.16900000000004,152.9,491.44,444.781,146.56,544.67,530.149,144.352,543.658,146.56,544.67,530.149,144.352,543.658,35.99,312.72,35.010999999999996,544.94,34.709,4.414
1511649000000,156.01,155.8,152.52,491.01,447.25300000000004,152.52,491.44,443.866,146.51,543.75,527.5319999999999,144.314,542.743,146.51,543.75,527.5319999999999,144.314,542.743,36.1,310.47,35.056,543.109,35.672,4.476
1511650800000,156.01,155.8,152.52,493.02,447.25300000000004,152.52,492.3,442.95,146.51,542.83,518.957,144.314,541.827,146.51,542.83,518.957,144.314,541.827,35.2,306.2,35.056,541.278,35.861999999999995,4.476
1511652600000,155.09,154.88,151.6,494.93,446.338,151.6,490.34,441.119,146.28,538.26,512.5740000000001,144.238,537.25,146.28,538.26,512.5740000000001,144.238,537.25,35.2,295.94,34.15,535.785,36.819,4.4030000000000005
1511654400000,155.09,154.88,151.6,494.88,447.25300000000004,151.6,490.58,442.035,146.28,541.0,511.165,144.238,539.081,146.28,541.0,511.165,144.238,539.081,34.29,298.63,34.15,538.531,35.09,4.4030000000000005
1511656200000,155.01,154.79,151.62,496.07,446.338,151.6,489.33,439.288,146.24,537.34,506.834,144.18,537.25,146.24,537.34,506.834,144.18,537.25,34.29,295.04,33.743,539.447,37.248000000000005,4.396
1511658000000,155.01,154.79,151.62,484.99,446.338,151.6,477.1,437.457,146.24,536.43,517.242,144.18,536.3340000000001,146.24,536.43,517.242,144.18,536.3340000000001,34.8,299.31,33.743,540.363,31.569000000000003,4.396
1511659800000,155.93,155.7,151.89,467.9,445.42199999999997,151.89,465.03,442.035,146.35,530.93,513.503,144.295,529.9259999999999,146.35,530.93,513.503,144.295,529.9259999999999,34.79,288.07,33.509,527.545,17.945,4.345
1511661600000,155.93,155.7,151.89,491.34,450.824,151.89,464.07,441.119,146.35,535.51,509.74800000000005,144.295,534.503,146.35,535.51,509.74800000000005,144.295,534.503,34.79,294.74,34.411,535.785,23.921999999999997,7.244
1511663400000,155.57,155.34,152.13,495.45,435.99199999999996,152.13,463.64,440.845,146.37,535.51,518.346,144.238,533.5880000000001,146.37,535.51,518.346,144.238,533.5880000000001,35.14,295.42,34.411,533.038,31.533,8.869
1511665200000,155.57,155.34,152.13,497.03,436.908,152.13,465.61,442.676,146.37,538.26,524.411,144.238,538.165,146.37,538.26,524.411,144.238,538.165,35.14,302.38,34.777,535.785,30.694000000000003,8.957
1511667000000,155.45,155.22,152.5,488.86,432.33,152.5,479.97,439.105,146.35,540.09,521.178,144.295,539.996,146.35,540.09,521.178,144.295,539.996,35.52,306.43,34.777,545.856,38.264,8.957
1511668800000,156.37,156.14,152.5,485.85,438.73900000000003,152.5,484.99,446.42900000000003,146.35,542.83,542.22,144.295,542.743,146.35,542.83,542.22,144.295,542.743,36.43,314.29,34.855,543.109,32.732,8.999
1511670600000,156.37,156.14,152.95,484.84,441.486,152.95,482.98,444.598,146.81,543.75,546.635,144.485,542.743,146.81,543.75,546.635,144.485,542.743,36.43,316.54,35.766,544.94,32.711,8.999
1511672400000,156.69,156.44,152.95,485.85,443.31699999999995,152.95,485.13,447.345,146.81,545.58,545.119,144.485,544.5740000000001,146.81,545.58,545.119,144.485,544.5740000000001,36.81,319.3,35.766,547.687,31.761999999999997,8.581
1511674200000,156.69,156.44,153.03,487.86,445.148,153.05,486.13,448.26,146.81,545.58,547.991,144.485,544.5740000000001,146.81,545.58,547.991,144.485,544.5740000000001,36.81,320.36,35.766,547.687,31.77,8.581
1511676000000,156.83,156.62,153.03,487.14,445.148,153.05,485.13,448.26,146.81,542.83,548.997,144.485,541.827,146.81,542.83,548.997,144.485,541.827,37.02,319.23,35.766,545.856,30.875999999999998,8.415
1511677800000,156.83,156.62,153.11,490.15,448.81,153.11,486.13,448.26,146.83,543.75,549.569,144.466,542.743,146.83,543.75,549.569,144.466,542.743,37.02,318.11,35.848,544.94,30.879,8.415
1511679600000,157.36,157.13,153.11,488.14,450.64099999999996,153.11,484.03,449.176,146.83,543.75,558.266,144.466,542.743,146.83,543.75,558.266,144.466,542.743,37.59,323.57,35.848,545.856,29.041999999999998,8.329
1511681400000,157.36,157.13,154.02,487.9,449.725,154.02,485.03,449.176,147.37,542.83,562.466,144.886,540.9119999999999,147.37,542.83,562.466,144.886,540.9119999999999,37.59,322.6,36.75,544.94,29.026999999999997,8.329
1511683200000,157.36,157.13,153.11,484.89,446.97900000000004,153.11,483.02,448.26,147.37,537.34,550.265,144.886,536.3340000000001,147.37,537.34,550.265,144.886,536.3340000000001,37.41,314.58,36.75,541.278,28.125999999999998,8.2
1511685000000,157.36,157.13,153.11,480.87,446.97900000000004,153.11,482.02,451.923,146.81,540.09,555.807,144.505,538.165,146.81,540.09,555.807,144.505,538.165,37.41,316.83,36.114000000000004,540.363,25.291,8.2
1511686800000,158.28,158.05,154.02,476.85,447.894,154.02,475.99,448.26,147.73,537.34,563.226,145.42,537.25,147.73,537.34,563.226,145.42,537.25,37.84,319.08,37.025,540.363,22.563000000000002,7.2989999999999995
1511688600000,159.19,158.96,154.94,479.87,451.556,154.94,478.0,451.923,148.64,540.09,567.766,145.42,539.081,148.64,540.09,567.766,145.42,539.081,37.84,321.32,37.025,541.278,21.664,7.2989999999999995
1511690400000,158.28,158.05,154.02,475.85,448.81,154.02,473.98,449.176,147.73,536.43,564.882,145.42,535.419,147.73,536.43,564.882,145.42,535.419,38.23,319.08,37.318000000000005,537.616,21.74,7.434
1511692200000,161.94,161.71,157.68,461.77,446.97900000000004,157.68,461.91,447.345,150.47,533.68,575.854,148.167,532.672,150.47,533.68,575.854,148.167,532.672,38.23,316.83,37.318000000000005,527.545,12.475,4.602
1511694000000,161.96,161.71,157.68,474.84,461.62699999999995,157.68,453.86,440.936,150.47,543.75,573.02,148.167,542.743,150.47,543.75,573.02,148.167,542.743,38.68,325.82,37.185,533.038,11.617,7.526
1511695800000,161.02,160.79,156.77,466.94,455.218,156.75,460.76,448.26,150.47,547.41,571.328,147.251,546.405,150.47,547.41,571.328,147.251,546.405,37.8,330.99,37.235,532.123,10.845999999999998,8.793
1511697600000,160.11,159.88,155.83,459.9,446.06300000000005,155.82,459.76,445.514,149.54,543.75,569.317,146.336,542.743,149.54,543.75,569.317,146.336,542.743,37.8,325.37,36.334,528.461,13.199000000000002,10.745
1511699400000,159.19,158.96,155.83,461.91,444.23199999999997,155.82,461.77,444.598,148.62,546.5,566.573,146.317,545.49,148.62,546.5,566.573,146.317,545.49,37.7,325.37,36.334,528.461,14.187999999999999,7.971
1511701200000,161.94,161.71,157.67,459.9,445.148,157.65,460.76,445.514,150.46,545.58,573.141,148.148,544.5740000000001,150.46,545.58,573.141,148.148,544.5740000000001,37.7,326.49,36.842,528.461,12.39,7.971
1511703000000,159.19,158.96,154.92,460.91,442.401,154.9,460.76,442.767,147.71,548.33,565.53,145.401,546.405,147.71,548.33,565.53,145.401,546.405,37.63,325.37,36.842,534.869,15.162,5.151
1511704800000,160.11,159.88,155.83,460.91,443.31699999999995,155.82,461.77,444.598,149.54,549.24,570.225,147.232,548.236,149.54,549.24,570.225,147.232,548.236,37.63,328.74,36.952,539.447,15.23,5.151
1511706600000,159.19,158.96,154.92,460.91,443.31699999999995,154.9,460.76,443.68300000000005,148.62,547.41,567.455,146.317,546.405,148.62,547.41,567.455,146.317,546.405,37.85,325.37,36.952,536.7,15.207,4.832
1511708400000,158.28,158.05,154.0,463.78,445.148,153.98,464.07,445.514,147.71,548.33,563.803,145.401,547.32,147.71,548.33,563.803,145.401,547.32,37.85,327.62,37.048,541.278,15.208,4.832
1511710200000,157.36,157.13,153.09,469.57,447.894,153.07,470.15,449.176,145.88,548.33,558.317,143.57,546.405,145.88,548.33,558.317,143.57,546.405,37.27,324.09,36.146,542.194,17.039,5.614
1511712000000,156.44,156.22,152.17,470.72,448.81,152.15,469.72,448.26,145.88,547.41,555.544,143.57,546.405,145.88,547.41,555.544,143.57,546.405,37.27,326.11,36.146,544.94,17.226,5.614
1511713800000,156.44,156.22,152.17,477.76,455.218,152.15,475.75,453.754,144.96,545.58,555.5930000000001,142.654,543.658,144.96,545.58,555.5930000000001,142.654,543.658,37.24,321.62,36.201,546.771,17.269000000000002,8.629
1511715600000,156.44,156.22,153.09,478.76,451.556,153.07,477.76,451.00699999999995,145.88,541.0,557.516,143.57,539.996,145.88,541.0,557.516,143.57,539.996,38.14,321.62,37.103,544.025,21.228,8.631
1511717400000,153.7,153.47,150.34,484.79,454.30300000000005,150.32,482.78,459.24699999999996,144.05,544.67,550.238,140.82299999999998,543.658,144.05,544.67,550.238,140.82299999999998,543.658,37.23,321.62,36.201,547.687,21.12,9.536
1511719200000,152.78,152.55,149.43,487.8,456.5,149.41,485.79,461.07800000000003,143.13,545.58,546.526,140.82299999999998,544.5740000000001,143.13,545.58,546.526,140.82299999999998,544.5740000000001,37.23,322.74,36.201,549.518,21.123,9.577
1511721000000,154.61,154.38,151.26,492.82,457.416,151.24,488.8,457.416,144.05,542.83,551.11,141.739,541.827,144.05,542.83,551.11,141.739,541.827,37.12,320.49,36.091,551.349,25.835,10.502
1511722800000,152.78,152.55,149.43,494.83,456.5,149.41,490.81,453.754,142.22,538.26,545.548,139.908,537.25,142.22,538.26,545.548,139.908,537.25,37.12,316.0,36.091,548.602,27.936,10.502
1511724600000,151.87,151.64,147.59,497.84,456.5,147.58,495.83,456.5,141.3,538.26,540.82,138.99200000000002,537.25,141.3,538.26,540.82,138.99200000000002,537.25,36.71,316.0,35.705999999999996,552.264,29.822,10.835999999999999
1511726400000,155.53,155.32,152.21,504.86,459.24699999999996,152.19,489.81,449.176,145.88,533.68,519.682,143.627,533.5880000000001,145.88,533.68,519.682,143.627,533.5880000000001,35.78,298.03,34.786,540.363,31.897,9.811
1511728200000,155.53,155.32,152.21,504.86,459.24699999999996,152.19,494.83,452.838,145.88,539.17,512.585,143.627,538.165,145.88,539.17,512.585,143.627,538.165,34.88,299.15,33.88,544.94,31.895,8.871
1511730000000,155.57,155.34,152.1,505.86,460.162,152.04,496.83,459.338,146.16,544.67,513.683,144.066,543.658,146.16,544.67,513.683,144.066,543.658,34.88,304.77,33.88,551.349,28.987,8.871
1511731800000,154.65,154.42,152.1,506.86,458.33099999999996,152.04,491.82,453.845,146.16,538.26,507.671,144.066,538.165,146.16,538.26,507.671,144.066,538.165,34.66,296.9,33.779,544.94,30.788,8.511000000000001
1511733600000,154.65,154.42,151.18,507.87,456.5,151.12,490.81,452.93,145.88,543.75,499.855,143.93200000000002,543.658,145.88,543.75,499.855,143.93200000000002,543.658,33.76,298.03,32.873000000000005,544.025,30.837,5.402
1511735400000,154.59,154.37,151.18,509.87,457.416,151.12,491.82,453.845,145.88,544.67,500.564,143.93200000000002,543.658,145.88,544.67,500.564,143.93200000000002,543.658,33.76,300.27,32.873000000000005,546.771,31.796,5.402
1511737200000,154.59,154.37,151.18,510.87,459.24699999999996,151.1,491.82,453.845,145.86,543.75,497.74800000000005,143.951,542.743,145.86,543.75,497.74800000000005,143.951,542.743,33.73,298.03,32.841,546.771,30.94,5.13
1511739000000,154.19,153.96,151.18,511.88,457.416,151.1,489.81,449.26800000000003,145.86,541.0,487.939,143.951,541.827,145.86,541.0,487.939,143.951,541.827,33.73,295.78,32.841,544.94,31.993000000000002,5.13
1511740800000,152.36,152.13,150.26,502.85,453.754,150.19,483.78,450.18300000000005,145.17,538.26,447.527,143.589,538.165,145.17,538.26,447.527,143.589,538.165,31.02,268.82,31.037,538.531,26.816,5.196000000000001
1511742600000,152.36,152.13,149.35,504.86,452.838,149.27,481.78,446.52099999999996,145.17,532.76,446.44199999999995,143.589,532.672,145.17,532.76,446.44199999999995,143.589,532.672,31.02,259.83,30.131,533.038,26.842,5.196000000000001
1511744400000,156.04,155.82,152.1,501.85,459.155,152.02,488.8,451.556,145.76,534.59,530.6030000000001,143.875,534.503,145.76,534.59,530.6030000000001,143.875,534.503,35.56,298.03,34.658,541.278,28.851,5.6370000000000005
1511746200000,155.13,154.9,152.1,483.78,444.415,152.02,496.83,455.218,145.76,543.02,514.9580000000001,143.875,541.919,145.76,543.02,514.9580000000001,143.875,541.919,34.66,303.64,33.738,533.038,29.691,9.189
1511748000000,155.13,154.9,152.06,493.82,449.908,152.02,489.81,446.97900000000004,146.16,546.68,518.145,144.066,545.581,146.16,546.68,518.145,144.066,545.581,35.56,309.26,34.644,537.616,31.749000000000002,11.155
1511749800000,155.13,154.9,152.06,496.83,450.824,152.02,486.8,445.148,146.16,549.43,522.673,144.066,547.4119999999999,146.16,549.43,522.673,144.066,547.4119999999999,35.56,310.38,34.64,544.94,32.729,11.155
1511751600000,155.13,154.9,151.75,488.8,442.584,151.7,480.77,438.73900000000003,146.24,543.93,521.6669999999999,144.10399999999998,542.8340000000001,146.24,543.93,521.6669999999999,144.10399999999998,542.8340000000001,35.56,309.26,34.64,536.7,32.912,11.36
1511753400000,154.56,154.33,151.75,486.8,439.838,151.7,478.76,434.161,146.24,539.36,509.775,144.10399999999998,538.257,146.24,539.36,509.775,144.10399999999998,538.257,34.66,299.15,33.738,527.545,35.732,10.450999999999999
1511755200000,152.73,152.5,149.92,473.74,420.61199999999997,149.86,471.73,419.51300000000003,145.5,533.86,463.75300000000004,143.74200000000002,533.679,145.5,533.86,463.75300000000004,143.74200000000002,533.679,31.93,274.44,31.033,526.63,37.608000000000004,4.537
1511757000000,151.81,151.58,149.01,458.65,432.69699999999995,148.95,457.64,436.084,145.5,539.36,417.19199999999995,143.74200000000002,538.257,145.5,539.36,417.19199999999995,143.74200000000002,538.257,29.23,257.59,28.323,512.8969999999999,15.262,4.537
1511758800000,145.38,145.15,142.5,469.72,434.528,142.5,469.72,435.168,139.95,552.17,383.75199999999995,138.172,551.0740000000001,139.95,552.17,383.75199999999995,138.172,551.0740000000001,28.34,274.44,27.467,514.7280000000001,19.99,4.828
1511760600000,145.38,145.15,143.42,469.67,428.119,143.42,468.52,436.084,139.95,540.27,411.671,138.172,540.0880000000001,139.95,540.27,411.671,138.172,540.0880000000001,28.3,258.87,27.416,518.39,22.066,4.828
1511762400000,145.38,145.15,143.42,464.64,440.38699999999994,143.42,463.49,435.168,139.49,543.93,391.775,138.22899999999998,543.75,139.49,543.93,391.775,138.22899999999998,543.75,28.3,255.5,27.416,514.7280000000001,15.532,4.625
1511764200000,145.78,145.55,143.44,466.66,443.134,143.42,465.51,437.0,139.49,545.76,396.844,138.22899999999998,545.581,139.49,545.76,396.844,138.22899999999998,545.581,27.86,259.99,27.448,518.39,15.532,4.625
1511766000000,145.78,145.55,143.44,466.66,443.134,143.42,467.52,438.83099999999996,139.58,545.76,402.276,138.287,545.581,139.58,545.76,402.276,138.287,545.581,27.86,259.99,27.448,519.305,15.397,4.611000000000001
1511767800000,145.69,145.46,143.47,469.1,444.965,143.46,467.52,437.915,139.58,543.93,392.17400000000004,138.287,543.75,139.58,543.93,392.17400000000004,138.287,543.75,27.58,257.74,27.618000000000002,517.474,15.397,4.611000000000001
1511769600000,145.69,145.46,143.47,469.1,444.04900000000004,143.46,470.53,440.662,139.47,543.02,385.686,138.268,542.8340000000001,139.47,543.02,385.686,138.268,542.8340000000001,27.58,250.93,26.715999999999998,517.474,15.546,4.651
1511771400000,145.31,145.08,143.13,470.1,445.88,143.09,471.64,441.577,139.47,543.93,387.69300000000004,138.268,543.75,139.47,543.93,387.69300000000004,138.268,543.75,27.32,252.96,26.715999999999998,517.474,15.546,4.651
1511773200000,145.31,145.08,143.13,472.21,447.711,143.09,471.64,442.49300000000005,139.56,544.85,395.19699999999995,138.306,544.665,139.56,544.85,395.19699999999995,138.306,544.665,27.32,257.45,26.798000000000002,520.221,15.405999999999999,4.61
1511775000000,145.42,145.19,143.21,472.21,447.711,143.17,472.64,442.49300000000005,139.56,543.02,390.94599999999997,138.306,542.8340000000001,139.56,543.02,390.94599999999997,138.306,542.8340000000001,27.59,254.08,26.798000000000002,519.305,15.405999999999999,4.61
1511776800000,145.42,145.19,143.21,472.21,447.711,143.17,474.65,447.986,139.47,544.85,387.819,138.172,544.665,139.47,544.85,387.819,138.172,544.665,27.59,255.2,26.858,520.221,14.520999999999999,4.621
1511778600000,145.59,145.38,143.17,473.22,449.542,143.13,471.64,446.155,139.47,543.02,398.87,138.172,542.8340000000001,139.47,543.02,398.87,138.172,542.8340000000001,28.01,256.33,26.858,520.221,14.520999999999999,4.621
1511780400000,145.59,145.38,143.17,472.21,448.62699999999995,143.13,470.63,446.155,139.45,542.1,407.965,138.21,541.003,139.45,542.1,407.965,138.21,541.003,28.01,254.08,27.851,519.305,13.828,4.623
1511782200000,152.92,152.73,150.53,483.27,457.416,150.47,481.69,444.965,144.98,543.93,477.61199999999997,143.799,543.75,144.98,543.93,477.61199999999997,143.799,543.75,32.53,290.03,31.486,533.9540000000001,21.623,4.623
1511784000000,153.83,153.64,150.53,475.23,452.838,150.47,468.62,445.88,144.98,539.36,494.042,143.799,539.172,144.98,539.36,494.042,143.799,539.172,33.43,296.77,32.391999999999996,528.461,15.775,4.359
1511785800000,154.75,154.56,151.45,483.27,459.24699999999996,151.39,465.61,443.134,145.9,536.61,489.97900000000004,143.83700000000002,535.51,145.9,536.61,489.97900000000004,143.83700000000002,535.51,33.43,288.9,32.391999999999996,523.883,15.793,4.359
1511787600000,155.66,155.47,151.45,483.08,451.00699999999995,151.39,486.71,452.289,145.9,552.17,519.6709999999999,143.83700000000002,551.0740000000001,145.9,552.17,519.6709999999999,143.83700000000002,551.0740000000001,34.68,315.86,33.619,538.531,24.783,4.317
