time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1511789400000,155.66,155.47,151.77,487.14,449.176,151.75,482.69,444.04900000000004,146.09,544.85,508.80400000000003,143.97,543.75,146.09,544.85,508.80400000000003,143.97,543.75,34.68,306.2,33.624,539.447,27.494,4.317
1511791200000,155.2,155.01,151.77,483.8,444.598,151.75,470.59,435.809,146.09,542.93,517.336,143.97,541.919,146.09,542.93,517.336,143.97,541.919,34.68,308.16,33.624,528.461,28.579,8.542
1511793000000,155.2,155.01,151.79,481.97,440.936,151.77,473.51,436.725,146.22,547.5,515.259,144.142,546.497,146.22,547.5,515.259,144.142,546.497,34.59,312.49,33.715,533.9540000000001,28.699,8.542
1511794800000,154.84,154.58,151.79,478.96,440.02099999999996,151.77,474.51,437.64,146.22,545.67,515.9490000000001,144.142,544.665,146.22,545.67,515.9490000000001,144.142,544.665,34.58,310.25,33.72,532.123,27.768,8.228
1511796600000,154.84,154.58,151.73,481.97,444.598,151.64,478.53,442.218,146.05,547.5,518.4580000000001,144.123,546.497,146.05,547.5,518.4580000000001,144.123,546.497,35.49,312.49,33.72,533.038,27.851999999999997,8.228
1511798400000,155.76,155.49,151.73,488.0,448.26,151.64,483.55,445.88,146.05,551.17,522.104,144.123,550.159,146.05,551.17,522.104,144.123,550.159,35.49,321.48,34.622,541.278,27.877,9.006
1511800200000,155.76,155.49,152.17,487.0,447.345,152.08,482.55,445.88,146.28,546.59,528.856,144.123,545.581,146.28,546.59,528.856,144.123,545.581,35.85,316.99,34.622,538.531,27.891,9.006
1511802000000,155.41,155.2,152.17,488.0,447.345,152.08,486.57,448.62699999999995,146.28,548.42,523.818,144.123,546.497,146.28,548.42,523.818,144.123,546.497,35.85,315.86,34.59,541.278,28.823,9.122
1511803800000,155.41,155.2,152.27,485.99,446.42900000000003,152.31,483.55,445.88,146.22,542.93,510.80400000000003,144.123,541.919,146.22,542.93,510.80400000000003,144.123,541.919,34.95,310.25,34.59,533.038,27.888,9.113999999999999
1511805600000,154.5,154.29,151.35,485.99,449.26800000000003,151.39,483.55,448.81,146.22,545.67,498.459,144.123,544.665,146.22,545.67,498.459,144.123,544.665,34.04,302.38,32.777,531.207,24.954,9.023
1511807400000,154.5,154.29,151.35,485.99,449.26800000000003,151.39,486.57,451.556,145.99,547.5,492.94800000000004,143.875,545.581,145.99,547.5,492.94800000000004,143.875,545.581,34.04,304.63,32.777,535.785,25.968000000000004,9.023
1511809200000,154.99,154.8,150.99,494.02,453.845,150.99,490.58,452.472,145.99,548.42,504.82,143.875,546.497,145.99,548.42,504.82,143.875,546.497,33.95,310.25,33.097,539.447,27.85,9.247
1511811000000,154.99,154.8,151.91,498.03,453.845,151.91,492.59,450.64099999999996,146.14,542.93,512.0219999999999,144.047,541.003,146.14,542.93,512.0219999999999,144.047,541.003,34.85,305.75,34.004,537.616,30.614,9.219
1511812800000,154.96,154.77,151.91,499.04,455.676,151.91,494.59,453.38699999999994,146.14,543.84,511.838,144.047,541.919,146.14,543.84,511.838,144.047,541.919,34.85,306.88,34.004,539.447,29.685,9.219
1511814600000,154.96,154.77,151.89,496.03,452.014,151.87,491.73,449.725,146.09,539.26,511.82800000000003,143.99,538.257,146.09,539.26,511.82800000000003,143.99,538.257,35.16,303.51,34.333,536.7,30.709,9.331
1511816400000,154.96,154.73,151.89,494.02,451.099,151.87,490.72,450.64099999999996,146.09,539.26,522.387,143.99,538.257,146.09,539.26,522.387,143.99,538.257,35.16,304.41,34.333,538.531,30.685,9.331
1511818200000,154.96,154.73,151.94,492.01,451.099,151.92,490.72,453.38699999999994,146.2,540.18,519.307,144.066,538.257,146.2,540.18,519.307,144.066,538.257,35.65,304.41,34.562,538.531,27.947,8.429
1511820000000,155.09,154.84,151.94,492.16,450.18300000000005,151.92,490.72,452.472,146.2,538.35,515.256,144.066,537.341,146.2,538.35,515.256,144.066,537.341,35.65,303.28,34.562,537.616,27.936,8.429
1511821800000,155.09,154.84,151.73,493.16,452.93,151.71,492.16,453.38699999999994,146.03,542.01,504.77099999999996,143.99,541.003,146.03,542.01,504.77099999999996,143.99,541.003,35.15,303.28,34.191,540.363,27.95,7.836
1511823600000,155.28,155.05,151.73,496.17,453.845,151.71,492.16,452.472,146.03,544.76,501.26199999999994,143.99,543.75,146.03,544.76,501.26199999999994,143.99,543.75,35.15,307.78,34.191,544.025,28.986,7.836
1511825400000,155.28,155.05,151.33,498.18,453.845,151.33,493.16,453.38699999999994,145.94,540.18,502.425,143.951,539.172,145.94,540.18,502.425,143.951,539.172,34.66,299.91,33.766,541.278,29.208000000000002,7.601
1511827200000,154.56,154.33,151.33,498.18,452.93,151.33,495.17,454.30300000000005,145.94,538.35,499.441,143.951,537.341,145.94,538.35,499.441,143.951,537.341,34.66,297.67,33.766,538.531,29.362,7.601
1511829000000,154.56,154.33,151.29,501.19,455.676,151.28,496.17,455.218,145.88,540.18,499.95099999999996,143.951,538.257,145.88,540.18,499.95099999999996,143.951,538.257,34.24,299.91,33.491,540.363,29.467,7.529
1511830800000,154.27,154.04,151.29,504.2,457.50699999999995,151.28,495.17,454.30300000000005,145.88,536.52,493.506,143.951,535.51,145.88,536.52,493.506,143.951,535.51,34.24,293.17,33.491,535.785,28.476999999999997,7.529
1511832600000,155.19,154.96,151.58,483.12,448.352,151.56,478.1,441.486,145.99,527.36,506.097,143.99,526.355,145.99,527.36,506.097,143.99,526.355,34.52,285.31,33.564,518.39,26.584,5.07
1511834400000,155.19,154.96,151.58,490.15,454.76099999999997,151.56,480.11,444.23199999999997,145.99,550.25,508.56800000000004,143.99,550.25,145.99,550.25,508.56800000000004,143.99,550.25,34.51,312.27,33.569,521.136,25.72,11.731
1511836200000,155.19,154.96,151.6,486.13,427.11199999999997,151.6,485.13,437.82300000000004,146.07,535.6,516.941,144.066,535.602,146.07,535.6,516.941,144.066,535.602,34.51,302.16,33.569,529.376,39.578,12.772
1511838000000,154.27,154.04,151.6,480.11,419.788,151.6,472.07,426.837,146.07,527.36,507.401,144.066,526.446,146.07,527.36,507.401,144.066,526.446,34.59,287.56,33.679,517.474,41.534,9.81
1511839800000,154.27,154.04,151.31,484.13,421.619,151.31,477.1,428.668,145.8,530.11,501.81300000000005,143.93200000000002,530.109,145.8,530.11,501.81300000000005,143.93200000000002,530.109,34.59,288.68,33.679,524.799,42.924,8.883
1511841600000,154.54,154.31,151.31,485.13,437.0,151.31,479.1,435.99199999999996,145.8,543.84,490.19599999999997,143.93200000000002,542.9259999999999,145.8,543.84,490.19599999999997,143.93200000000002,542.9259999999999,33.69,302.16,32.777,533.9540000000001,32.296,8.883
1511843400000,145.32,145.08,144.22,449.93,425.189,144.18,465.03,435.077,141.26,530.11,355.06199999999995,140.213,531.024,141.26,530.11,355.06199999999995,140.213,531.024,25.52,228.02,25.379,511.707,14.283,5.794
1511845200000,145.32,145.1,144.24,443.88,423.358,144.2,477.1,453.754,141.26,551.17,320.308,140.213,550.25,141.26,551.17,320.308,140.213,550.25,23.75,236.56,23.548000000000002,498.889,11.452,5.794
1511847000000,145.32,145.1,144.24,446.81,424.274,144.2,487.33,462.81699999999995,141.26,549.33,327.546,140.213,549.335,141.26,549.33,327.546,140.213,549.335,22.77,207.8,22.514,509.875,11.484000000000002,5.695
1511848800000,145.84,145.61,144.26,439.85,427.11199999999997,144.16,480.4,456.958,141.68,548.42,325.596,140.881,548.419,141.68,548.42,325.596,140.881,548.419,22.77,207.8,22.514,502.551,7.624,5.695
1511850600000,145.84,145.61,144.26,439.85,427.11199999999997,144.16,481.4,457.874,141.68,544.76,325.32,140.881,544.757,141.68,544.76,325.32,140.881,544.757,23.03,195.44,22.541,501.63599999999997,7.624,5.641
1511852400000,145.61,145.38,144.12,441.43,428.668,144.05,481.4,471.881,141.59,549.33,323.41,140.842,548.419,141.59,549.33,323.41,140.842,548.419,23.03,196.56,22.541,502.551,5.645,5.641
1511854200000,145.61,145.38,144.12,444.46,431.415,144.05,481.4,472.79699999999997,141.59,552.08,324.323,140.842,550.25,141.59,552.08,324.323,140.842,550.25,22.87,206.67,22.39,508.04400000000004,5.645,5.625
1511856000000,145.59,145.38,144.07,446.47,433.246,144.03,483.41,474.62800000000004,141.61,551.17,325.34,140.842,550.25,141.61,551.17,325.34,140.842,550.25,22.87,206.67,22.39,508.04400000000004,5.521,5.625
1511857800000,145.59,145.38,144.07,447.48,433.246,144.03,483.41,458.789,141.61,543.84,321.437,140.842,543.842,141.61,543.84,321.437,140.842,543.842,22.98,191.17,22.495,506.213,7.596,5.667999999999999
1511859600000,144.85,144.62,143.23,446.57,433.978,142.31,484.37,462.45099999999996,139.79,545.67,330.13,138.99200000000002,544.757,139.79,545.67,330.13,138.99200000000002,544.757,23.88,207.05,23.434,507.129,7.596,5.667999999999999
1511861400000,140.25,140.02,138.59,448.59,434.894,138.61,487.38,462.45099999999996,136.09,549.33,325.906,135.273,548.419,136.09,549.33,325.906,135.273,548.419,23.89,215.14,23.434,513.538,8.09,5.647
1511863200000,139.34,139.11,137.68,450.6,435.809,137.7,490.39,458.606,136.09,538.35,316.263,135.273,537.433,136.09,538.35,316.263,135.273,537.433,22.07,189.31,21.603,509.875,9.962,7.212999999999999
1511865000000,140.25,140.02,137.68,451.61,437.64,137.7,489.39,460.43699999999995,135.73,539.26,331.212,134.872,538.3480000000001,135.73,539.26,331.212,134.872,538.3480000000001,22.97,196.05,22.509,509.875,9.052,7.212999999999999
1511866800000,140.25,140.02,138.53,453.63,439.471,138.5,490.49,461.353,135.73,541.09,326.74,134.872,541.095,135.73,541.09,326.74,134.872,541.095,22.97,203.23,22.509,512.622,9.052,7.529
1511868600000,143.93,143.7,142.22,466.71,446.796,142.2,492.4,457.69,138.5,536.52,351.745,137.67600000000002,536.5169999999999,138.5,536.52,351.745,137.67600000000002,536.5169999999999,24.99,223.46,24.51,507.129,13.196,11.128
1511870400000,143.93,143.7,142.22,468.72,441.30199999999996,142.2,498.42,460.43699999999995,138.5,526.35,376.152,137.67600000000002,528.278,138.5,526.35,376.152,137.67600000000002,528.278,25.95,218.96,25.453000000000003,517.2,16.163,8.948
1511872200000,149.43,149.22,145.88,499.85,448.535,145.86,488.39,444.14099999999996,140.33,537.25,490.814,138.21,536.5169999999999,140.33,537.25,490.814,138.21,536.5169999999999,33.19,290.86,32.713,540.0880000000001,32.584,9.937999999999999
1511874000000,149.43,149.22,145.88,508.88,456.775,145.86,489.39,446.88699999999994,140.33,540.91,494.157,138.21,540.179,140.33,540.91,494.157,138.21,540.179,34.1,300.97,32.713,547.4119999999999,30.709,9.937999999999999
1511875800000,150.34,150.13,146.79,476.76,442.126,146.77,463.26,439.56300000000005,141.09,529.01,506.653,139.088,529.193,141.09,529.01,506.653,139.088,529.193,34.1,294.23,33.633,529.102,19.551,7.9110000000000005
1511877600000,150.34,150.13,146.79,489.82,437.54900000000004,146.77,462.26,425.464,141.09,549.15,502.654,139.088,549.335,141.09,549.15,502.654,139.088,549.335,34.1,312.2,33.633,541.003,32.125,13.457
1511879400000,150.3,150.05,147.06,476.76,428.394,147.04,464.27,423.63300000000004,141.13,533.59,511.816,139.088,533.771,141.13,533.59,511.816,139.088,533.771,34.1,300.97,33.633,529.102,33.012,12.549000000000001
1511881200000,154.0,153.72,150.72,480.78,434.80199999999996,150.72,467.29,429.126,145.74,539.08,503.601,143.72299999999998,538.3480000000001,145.74,539.08,503.601,143.72299999999998,538.3480000000001,34.09,296.47,32.694,531.8480000000001,30.342,10.675
1511883000000,154.92,154.63,151.64,487.81,436.63300000000004,151.64,474.32,433.704,145.74,540.91,524.6659999999999,143.72299999999998,541.095,145.74,540.91,524.6659999999999,143.72299999999998,541.095,35.0,307.71,34.498000000000005,540.0880000000001,33.196,10.798
1511884800000,154.92,154.63,151.64,488.82,437.54900000000004,151.64,475.33,435.535,146.13,541.83,514.847,144.047,541.095,146.13,541.83,514.847,144.047,541.095,35.0,306.58,34.498000000000005,539.172,33.115,10.798
1511886600000,155.4,155.17,152.02,486.81,437.54900000000004,152.02,474.32,434.619,146.13,540.0,526.2230000000001,144.047,538.3480000000001,146.13,540.0,526.2230000000001,144.047,538.3480000000001,35.59,305.46,34.498000000000005,538.257,33.14,11.056
1511888400000,155.4,155.17,152.02,482.79,436.63300000000004,152.02,473.32,435.535,146.24,537.25,529.399,144.066,536.5169999999999,146.24,537.25,529.399,144.066,536.5169999999999,35.59,307.71,34.498000000000005,537.341,31.359,10.155
1511890200000,154.86,154.63,151.56,481.79,435.718,151.56,472.31,435.535,146.24,536.33,523.2040000000001,144.066,535.602,146.24,536.33,523.2040000000001,144.066,535.602,35.01,302.09,34.585,534.595,30.451999999999998,9.248
1511892000000,154.86,154.63,151.56,485.8,441.211,151.56,476.33,439.19699999999995,145.92,539.08,521.682,143.951,538.3480000000001,145.92,539.08,521.682,143.951,538.3480000000001,35.01,304.34,34.571,539.172,29.558000000000003,10.177
1511895600000,154.44,154.23,151.24,490.29,443.042,151.22,479.25,440.11199999999997,146.16,537.25,515.354,144.10399999999998,535.602,146.16,537.25,515.354,144.10399999999998,535.602,35.27,299.69,33.665,538.257,30.642,11.085
1511897400000,155.36,155.15,152.02,488.29,443.042,152.0,477.24,440.11199999999997,146.16,535.42,523.94,144.10399999999998,534.686,146.16,535.42,523.94,144.10399999999998,534.686,35.19,302.61,34.567,539.172,28.826999999999998,10.183
1511899200000,155.36,155.15,152.02,495.31,446.704,152.0,484.27,446.52099999999996,146.07,540.0,512.604,144.028,539.264,146.07,540.0,512.604,144.028,539.264,35.19,303.73,33.665,542.8340000000001,29.849,11.072000000000001
1511901000000,155.01,154.79,151.85,488.29,441.211,151.79,479.25,441.94300000000004,146.07,534.5,514.594,144.028,532.855,146.07,534.5,514.594,144.028,532.855,35.09,298.11,34.567,538.257,30.851,11.072000000000001
1511902800000,155.01,154.79,151.85,488.29,442.126,151.79,480.25,442.85900000000004,146.13,534.5,520.003,143.99,532.855,146.13,534.5,520.003,143.99,532.855,35.09,299.24,34.567,538.257,30.028000000000002,10.172
1511904600000,154.98,154.77,151.77,489.29,447.62,151.75,478.24,449.26800000000003,146.13,540.91,519.7919999999999,143.99,539.264,146.13,540.91,519.7919999999999,143.99,539.264,35.08,303.73,33.935,541.003,24.421999999999997,7.425
1511906400000,154.98,154.77,151.77,489.29,448.535,151.75,477.24,447.43699999999995,146.24,540.91,526.3009999999999,144.028,540.179,146.24,540.91,526.3009999999999,144.028,540.179,35.98,310.47,34.841,547.4119999999999,24.486,8.37
1511908200000,155.61,155.38,152.04,488.29,448.535,152.02,476.23,447.43699999999995,146.24,540.91,517.464,144.028,539.264,146.24,540.91,517.464,144.028,539.264,35.98,307.1,34.841,545.581,24.475,8.37
1511910000000,155.61,155.38,152.04,490.29,448.535,152.02,478.24,448.352,146.13,540.0,511.908,144.047,539.264,146.13,540.0,511.908,144.047,539.264,35.07,305.98,34.278,546.497,25.379,8.615
1511911800000,155.11,154.88,151.47,490.29,444.87300000000005,151.45,479.25,446.52099999999996,146.13,537.25,505.534,144.047,535.602,146.13,537.25,505.534,144.047,535.602,35.07,298.11,34.278,544.665,27.259,8.615
1511913600000,155.11,154.88,151.47,490.29,444.87300000000005,151.45,479.25,446.52099999999996,145.92,534.5,505.35699999999997,143.951,532.855,145.92,534.5,505.35699999999997,143.951,532.855,34.16,293.62,33.376,541.003,27.237,9.541
1511915400000,154.96,154.77,151.33,492.3,447.62,151.31,479.25,447.43699999999995,145.92,537.25,508.515,143.951,536.5169999999999,145.92,537.25,508.515,143.951,536.5169999999999,35.07,298.11,33.376,542.8340000000001,26.393,8.637
1511917200000,154.96,154.77,151.33,491.3,447.62,151.31,477.24,446.52099999999996,145.84,540.0,500.665,143.91299999999998,538.3480000000001,145.84,540.0,500.665,143.91299999999998,538.3480000000001,34.16,298.11,33.381,543.75,25.505,6.779
1511919000000,154.88,154.65,151.14,475.23,438.464,151.12,464.17,441.028,145.84,529.01,505.624,143.91299999999998,529.193,145.84,529.01,505.624,143.91299999999998,529.193,35.07,293.62,33.381,532.764,21.581999999999997,4.898
1511920800000,154.88,154.65,151.14,493.16,456.775,151.12,471.06,455.676,145.92,548.24,509.028,143.93200000000002,546.5880000000001,145.92,548.24,509.028,143.93200000000002,546.5880000000001,34.17,303.73,33.23,538.257,18.153,4.898
1511922600000,155.8,155.57,152.06,487.38,438.92199999999997,152.04,468.19,440.38699999999994,145.92,548.24,526.794,143.93200000000002,547.504,145.92,548.24,526.794,143.93200000000002,547.504,35.07,315.64,34.15,536.4259999999999,27.599,8.167
1511924400000,155.8,155.57,152.06,471.31,433.42900000000003,152.04,461.25,430.316,146.34,543.66,521.091,144.142,542.9259999999999,146.34,543.66,521.091,144.142,542.9259999999999,35.98,310.85,34.15,531.8480000000001,26.669,9.025
1511926200000,155.2,155.03,151.7,474.32,434.344,151.7,464.27,432.147,146.34,542.74,522.654,144.142,542.01,146.34,542.74,522.654,144.142,542.01,35.07,310.02,33.798,533.679,27.699,9.025
1511928000000,155.2,155.03,151.7,475.33,437.091,151.7,461.25,435.809,146.34,545.49,522.249,144.142,543.842,146.34,545.49,522.249,144.142,543.842,35.07,313.32,34.699,536.4259999999999,23.976,8.852
1511929800000,155.47,155.22,151.96,477.24,437.091,151.94,461.25,434.894,146.34,540.91,524.154,144.142,539.264,146.34,540.91,524.154,144.142,539.264,35.44,307.55,34.699,536.4259999999999,24.891,8.852
1511931600000,155.47,155.22,151.96,479.39,438.00699999999995,151.94,462.73,435.809,146.16,540.91,521.373,144.047,540.179,146.16,540.91,521.373,144.047,540.179,35.44,306.58,34.42,538.257,24.891,8.782
1511933400000,155.36,155.15,151.92,480.35,438.92199999999997,151.89,464.7,436.725,146.16,540.73,520.033,144.047,540.179,146.16,540.73,520.033,144.047,540.179,35.52,306.58,34.42,539.172,25.805999999999997,8.782
1511935200000,155.36,155.15,151.92,480.35,438.00699999999995,151.89,463.69,436.725,146.11,539.81,509.68699999999995,144.047,538.3480000000001,146.11,539.81,509.68699999999995,144.047,538.3480000000001,35.52,304.34,33.976,541.003,25.808000000000003,8.048
1511937000000,153.01,152.78,149.65,479.35,432.51300000000003,149.67,462.69,433.06300000000005,144.22,540.73,502.19,142.197,539.264,144.22,540.73,502.19,142.197,539.264,34.86,303.21,33.976,548.328,28.689,5.0569999999999995
1511938800000,133.59,133.38,132.05,487.38,450.73199999999997,132.14,448.59,425.83,129.44,553.36,332.656,128.216,551.1659999999999,129.44,553.36,332.656,128.216,551.1659999999999,23.88,223.23,23.076999999999998,484.88199999999995,13.407,6.672999999999999
1511940600000,133.61,133.38,132.09,492.4,455.31,132.14,447.58,424.915,129.42,544.21,335.00800000000004,128.273,543.842,129.42,544.21,335.00800000000004,128.273,543.842,23.93,216.04,23.058000000000003,482.135,13.407,8.585
1511942400000,133.61,133.38,132.09,492.4,456.226,132.14,448.59,425.83,129.42,545.12,337.95,128.273,543.842,129.42,545.12,337.95,128.273,543.842,23.93,219.41,23.058000000000003,483.051,13.652999999999999,8.585
1511944200000,133.75,133.52,131.69,492.4,456.226,131.61,447.58,425.83,128.75,543.29,337.50699999999995,127.777,542.01,128.75,543.29,337.50699999999995,127.777,542.01,23.78,216.04,23.219,483.966,13.652999999999999,8.281
1511946000000,133.75,133.52,131.69,492.4,456.226,131.61,449.6,426.746,128.75,543.29,337.339,127.777,542.01,128.75,543.29,337.339,127.777,542.01,23.78,214.92,23.219,483.051,13.350999999999999,8.281
1511947800000,133.44,133.21,131.8,493.4,454.395,131.69,450.6,426.746,128.77,538.62,329.061,127.777,538.3480000000001,128.77,538.62,329.061,127.777,538.3480000000001,23.68,196.94,22.61,479.38800000000003,14.296,6.34
1511949600000,133.44,133.21,131.8,494.41,453.47900000000004,131.69,451.61,428.577,128.77,546.86,326.66,127.777,546.5880000000001,128.77,546.86,326.66,127.777,546.5880000000001,23.68,214.92,22.61,483.966,14.296,6.2589999999999995
1511951400000,133.56,133.33,131.78,496.41,457.14099999999996,131.67,452.62,429.49199999999996,128.75,542.29,343.961,127.777,542.01,128.75,542.29,343.961,127.777,542.01,23.66,217.16,23.2,484.88199999999995,14.314,8.139
1511953200000,133.56,133.33,131.78,499.42,459.88800000000003,131.67,451.61,429.49199999999996,128.75,544.12,343.702,127.777,542.9259999999999,128.75,544.12,343.702,127.777,542.9259999999999,23.66,221.66,23.2,485.79699999999997,14.314,8.139
1511955000000,133.98,133.75,132.32,499.42,448.901,132.26,453.63,425.83,128.64,532.21,342.551,127.70100000000001,534.686,128.64,532.21,342.551,127.70100000000001,534.686,26.3,241.88,25.096,484.79,18.144000000000002,9.568999999999999
1511956800000,131.23,131.0,130.49,521.48,447.43699999999995,130.43,470.73,430.499,128.64,531.21,287.704,127.70100000000001,534.686,128.64,531.21,287.704,127.70100000000001,534.686,21.7,201.44,21.461,486.621,17.588,10.404000000000002
1511958600000,135.81,135.58,134.15,542.52,432.33,133.17,493.83,431.689,129.38,519.12,400.311,127.625,522.784,129.38,519.12,400.311,127.625,522.784,31.71,281.42,30.552,510.425,34.397,13.147
1511960400000,142.22,141.99,139.64,525.49,443.134,139.58,515.9,454.486,134.89,535.69,447.4,133.251,534.4119999999999,134.89,535.69,447.4,133.251,534.4119999999999,33.52,294.9,32.214,538.806,37.329,13.452
1511962200000,143.13,142.9,140.56,527.49,433.978,140.5,501.86,436.45,134.89,540.27,473.99,133.251,539.905,134.89,540.27,473.99,133.251,539.905,35.33,316.24,34.924,540.637,44.843999999999994,20.508000000000003
1511964000000,143.13,142.9,140.56,524.48,431.23199999999997,140.5,498.85,425.006,135.23,537.52,453.954,133.537,535.327,135.23,537.52,453.954,133.537,535.327,34.43,308.38,34.022,539.722,44.608000000000004,19.532
1511965800000,143.19,142.96,140.38,513.65,423.907,140.35,496.31,421.344,135.23,540.27,464.41,133.537,538.989,135.23,540.27,464.41,133.537,538.989,35.34,314.22,34.022,537.891,47.468,16.095
1511967600000,143.19,142.96,140.38,510.31,424.82300000000004,140.35,504.34,428.668,135.48,541.19,474.36800000000005,133.671,540.82,135.48,541.19,474.36800000000005,133.671,540.82,35.34,318.33,34.022,541.553,46.537,16.095
1511969400000,143.65,143.42,140.65,509.35,425.73800000000006,140.56,504.34,428.668,135.48,539.36,479.398,133.671,538.0740000000001,135.48,539.36,479.398,133.671,538.0740000000001,36.25,319.46,34.924,538.806,46.595,15.151
1511971200000,143.65,143.42,140.65,509.35,425.73800000000006,140.56,501.33,426.837,135.69,539.36,479.02,133.72799999999998,538.0740000000001,135.69,539.36,479.02,133.72799999999998,538.0740000000001,36.25,317.21,34.924,540.637,47.503,14.177
1511973000000,143.76,143.51,140.92,511.36,427.57,140.9,501.33,425.92199999999997,135.69,532.95,483.466,133.72799999999998,532.581,135.69,532.95,483.466,133.72799999999998,532.581,36.7,317.21,35.171,541.553,47.466,16.348
1511974800000,143.76,143.51,140.92,513.36,438.556,140.9,503.34,435.077,135.77,538.44,494.834,133.804,538.0740000000001,135.77,538.44,494.834,133.804,538.0740000000001,36.7,326.2,36.077,545.215,41.917,15.447000000000001
1511976600000,144.68,144.43,141.36,513.36,437.64,141.26,498.32,431.415,135.77,538.44,492.316,133.804,537.158,135.77,538.44,492.316,133.804,537.158,37.6,326.2,36.077,545.215,42.946000000000005,15.447000000000001
1511978400000,150.19,149.94,146.89,510.35,442.218,146.79,493.3,437.82300000000004,141.43,538.44,504.42199999999997,139.355,538.0740000000001,141.43,538.44,504.42199999999997,139.355,538.0740000000001,37.57,321.7,36.54,538.806,37.475,12.825999999999999
1511980200000,153.85,153.62,150.55,498.32,439.471,150.46,482.26,439.655,145.19,540.27,495.986,143.97,538.989,145.19,540.27,495.986,143.97,538.989,37.56,320.65,36.521,535.144,31.889,12.825999999999999
1511982000000,153.85,153.62,150.55,497.32,440.38699999999994,150.46,484.27,440.57,145.19,540.27,496.49,143.97,538.989,145.19,540.27,496.49,143.97,538.989,37.56,319.68,36.521,536.06,31.739,11.911
1511983800000,153.95,153.72,150.91,499.23,444.04900000000004,150.86,485.17,441.486,145.76,540.27,500.675,143.875,538.989,145.76,540.27,500.675,143.875,538.989,37.25,320.88,36.236999999999995,536.975,30.886999999999997,11.911
1511985600000,153.95,153.72,150.91,500.23,444.965,150.86,484.03,440.57,145.76,540.27,497.584,143.875,539.905,145.76,540.27,497.584,143.875,539.905,37.25,322.0,36.236999999999995,537.891,30.886999999999997,11.911
1511987400000,154.37,154.12,151.12,496.17,444.04900000000004,151.1,481.88,439.655,145.86,537.52,501.834,143.93200000000002,537.158,145.86,537.52,501.834,143.93200000000002,537.158,37.46,320.88,36.466,535.144,30.881,11.770999999999999
1511989200000,154.37,154.12,151.12,495.36,445.88,151.1,480.87,442.401,145.86,541.19,497.54400000000004,143.93200000000002,539.905,145.86,541.19,497.54400000000004,143.93200000000002,539.905,37.46,320.65,36.466,534.2280000000001,26.918000000000003,10.720999999999998
1511991000000,154.21,153.98,151.03,497.51,444.04900000000004,150.99,479.97,446.06300000000005,145.8,537.52,492.583,143.93200000000002,537.158,145.8,537.52,492.583,143.93200000000002,537.158,37.42,318.78,36.443000000000005,534.2280000000001,26.906,10.720999999999998
1511992800000,154.21,153.98,151.03,496.6,445.88,150.99,478.96,446.97900000000004,145.8,541.19,497.225,143.93200000000002,539.905,145.8,541.19,497.225,143.93200000000002,539.905,37.42,321.55,36.443000000000005,536.06,26.002,10.889000000000001
1511994600000,154.27,154.02,151.12,495.6,444.965,151.08,479.97,446.97900000000004,145.78,540.27,500.449,143.93200000000002,539.905,145.78,540.27,500.449,143.93200000000002,539.905,37.4,322.6,36.37,536.975,26.002,10.889000000000001
1511996400000,154.27,154.02,151.12,495.6,446.796,151.08,477.96,446.97900000000004,145.78,539.36,500.471,143.93200000000002,538.989,145.78,539.36,500.471,143.93200000000002,538.989,37.4,321.48,36.37,536.06,25.48,10.741
1511998200000,154.59,154.35,151.31,494.59,448.62699999999995,151.33,476.95,446.97900000000004,145.94,537.52,495.055,143.951,537.158,145.94,537.52,495.055,143.951,537.158,37.94,320.36,36.942,535.144,23.654,9.835
1512000000000,154.59,154.35,151.31,495.45,447.711,151.33,477.38,446.06300000000005,145.94,539.36,495.035,143.951,538.989,145.94,539.36,495.035,143.951,538.989,37.94,320.58,36.942,536.975,24.565,9.835
1512001800000,154.29,154.06,151.07,496.46,443.134,151.05,477.67,443.31699999999995,145.8,533.86,493.025,143.894,533.496,145.8,533.86,493.025,143.894,533.496,37.04,312.72,36.036,534.2280000000001,27.439,10.772
1512003600000,154.29,154.06,151.07,496.46,446.796,151.05,477.67,446.06300000000005,145.8,535.69,496.772,143.894,535.327,145.8,535.69,496.772,143.894,535.327,37.04,316.76,36.036,536.06,25.616,10.772
1512005400000,154.38,154.14,151.1,496.46,446.796,151.07,477.67,445.148,145.82,534.78,500.38199999999995,143.856,534.4119999999999,145.82,534.78,500.38199999999995,143.856,534.4119999999999,37.51,316.76,36.516999999999996,535.144,25.68,10.88
1512007200000,154.38,154.14,151.1,495.45,451.37300000000005,151.07,475.66,446.06300000000005,145.82,533.86,508.291,143.856,533.496,145.82,533.86,508.291,143.856,533.496,37.51,315.64,36.516999999999996,534.2280000000001,22.765,10.88
1512009000000,154.65,154.4,151.28,480.4,449.542,151.26,462.59,445.148,145.86,532.95,509.491,143.951,532.581,145.86,532.95,509.491,143.951,532.581,37.69,314.52,36.7,524.158,16.259,9.066
1512010800000,154.65,154.4,151.28,486.28,445.88,151.26,469.1,440.936,145.86,551.26,511.784,143.951,549.06,145.86,551.26,511.784,143.951,549.06,37.69,326.94,36.7,536.06,26.135,11.97
1512012600000,154.65,154.4,151.28,469.63,421.161,151.26,463.02,419.69599999999997,146.35,543.02,513.564,144.085,542.651,146.35,543.02,513.564,144.085,542.651,38.6,329.12,37.615,532.3969999999999,34.251,11.648
1512014400000,154.65,154.4,151.28,461.58,415.668,151.26,453.96,413.287,146.35,538.44,512.683,144.085,537.158,146.35,538.44,512.683,144.085,537.158,38.6,323.05,37.615,527.82,33.339,8.932
1512016200000,154.38,154.16,151.12,461.58,416.583,151.14,454.97,416.034,145.88,541.19,509.81800000000004,143.97,540.82,145.88,541.19,509.81800000000004,143.97,540.82,38.6,325.52,37.606,535.144,31.174,7.813
1512018000000,154.38,154.16,151.12,461.58,416.583,151.14,454.97,415.11800000000005,145.88,546.68,500.402,143.97,545.398,145.88,546.68,500.402,143.97,545.398,37.7,325.52,36.704,536.06,32.032,5.867999999999999
1512019800000,154.31,154.06,151.03,462.59,417.499,151.05,456.98,416.034,145.94,542.1,501.712,143.951,541.736,145.94,542.1,501.712,143.951,541.736,37.7,325.52,36.704,537.891,32.042,6.862
1512021600000,154.31,154.06,151.03,463.64,418.414,151.05,458.03,416.949,145.94,541.19,505.12699999999995,143.951,540.82,145.94,541.19,505.12699999999995,143.951,540.82,37.77,325.52,36.759,536.975,31.043000000000003,7.775
1512023400000,154.5,154.31,151.37,463.74,418.414,151.37,458.03,418.78,145.95,541.19,504.846,143.951,540.82,145.95,541.19,504.846,143.951,540.82,37.77,326.94,36.759,537.891,32.021,7.775
1512025200000,154.5,154.31,151.37,464.79,421.161,151.37,460.0,421.527,145.95,543.02,501.966,143.951,541.736,145.95,543.02,501.966,143.951,541.736,37.85,327.1,36.851,539.722,29.165,7.529
1512027000000,154.44,154.23,151.28,466.75,420.245,151.26,463.02,421.527,145.88,534.78,507.023,143.951,534.4119999999999,145.88,534.78,507.023,143.951,534.4119999999999,37.85,322.6,36.851,538.806,32.098,11.213
1512028800000,154.44,154.23,151.28,467.76,420.245,151.26,463.02,421.527,145.88,539.36,500.926,143.951,538.989,145.88,539.36,500.926,143.951,538.989,37.96,323.73,36.952,539.722,32.418,8.347000000000001
1512030600000,154.35,154.12,151.16,468.77,420.245,151.14,464.02,421.527,145.9,540.27,502.51,143.97,538.989,145.9,540.27,502.51,143.97,538.989,37.96,323.73,36.952,541.553,32.395,8.347000000000001
1512032400000,154.35,154.12,151.16,468.77,419.33,151.14,466.04,419.69599999999997,145.9,537.52,498.105,143.97,537.158,145.9,537.52,498.105,143.97,537.158,37.84,322.6,36.823,538.806,34.258,8.312999999999999
1512034200000,154.33,154.08,151.12,468.77,423.907,151.14,465.03,419.69599999999997,145.84,538.44,502.05199999999996,143.875,538.0740000000001,145.84,538.44,502.05199999999996,143.875,538.0740000000001,37.84,320.36,36.823,537.891,32.317,8.312999999999999
1512036000000,154.33,154.08,151.12,470.78,422.07599999999996,151.14,466.04,420.61199999999997,145.84,539.36,494.81800000000004,143.875,538.989,145.84,539.36,494.81800000000004,143.875,538.989,37.44,321.48,36.457,541.553,33.154,8.368
1512037800000,154.25,154.02,150.95,464.74,418.414,150.93,458.99,418.78,145.92,532.95,511.75,143.875,533.496,145.92,532.95,511.75,143.875,533.496,38.36,320.36,37.364000000000004,533.313,32.853,11.219000000000001
1512039600000,154.25,154.02,150.95,464.74,417.499,150.93,454.97,417.68199999999996,145.92,536.61,502.504,143.875,536.243,145.92,536.61,502.504,143.875,536.243,37.45,320.36,36.439,534.2280000000001,32.632,14.265
1512041400000,155.3,154.92,153.22,480.83,456.592,153.18,447.91,440.478,149.08,542.65,406.85900000000004,147.957,537.891,149.08,542.65,406.85900000000004,147.957,537.891,27.49,278.34,26.675,470.599,8.293,13.636
1512043200000,142.37,141.97,140.27,458.13,424.365,140.27,434.66,426.379,137.96,535.51,349.04400000000004,136.684,536.151,137.96,535.51,349.04400000000004,136.684,536.151,26.49,241.72,25.599,477.92400000000004,11.710999999999999,13.22
1512045000000,147.02,146.6,143.99,453.09,420.52,143.95,449.78,424.915,138.88,541.92,488.37,136.684,539.081,138.88,541.92,488.37,136.684,539.081,35.77,301.71,34.796,517.383,28.8,18.65
1512046800000,150.72,150.26,147.69,471.21,427.57,147.63,466.9,428.485,142.54,546.41,488.561,140.099,546.405,142.54,546.41,488.561,140.099,546.405,37.56,334.29,36.608000000000004,548.511,28.023000000000003,17.557000000000002
1512048600000,154.4,153.95,151.37,466.18,433.06300000000005,151.31,462.87,433.06300000000005,145.36,544.57,505.996,143.799,543.658,145.36,544.57,505.996,143.799,543.658,37.54,324.18,36.595,534.778,21.4,16.892
1512050400000,154.4,153.95,151.37,466.18,432.147,151.31,464.07,432.971,145.36,538.17,505.775,143.799,538.165,145.36,538.17,505.775,143.799,538.165,38.45,325.52,37.496,533.862,22.517,18.955
1512052200000,154.1,153.93,150.95,464.17,431.23199999999997,150.95,460.14,431.14,145.76,543.66,507.00300000000004,143.856,542.743,145.76,543.66,507.00300000000004,143.856,542.743,37.55,325.75,36.595,534.778,21.570999999999998,15.183
1512054000000,154.1,153.93,150.95,464.17,432.147,150.95,462.3,432.971,145.76,542.74,502.727,143.856,542.743,145.76,542.74,502.727,143.856,542.743,37.55,325.75,36.595,536.609,21.570999999999998,16.115
1512055800000,154.08,153.79,150.93,465.07,432.147,150.95,462.2,432.056,145.88,541.83,504.514,143.93200000000002,540.9119999999999,145.88,541.83,504.514,143.93200000000002,540.9119999999999,37.69,323.35,36.649,534.778,21.259,16.115
1512057600000,154.08,153.79,150.93,466.32,434.344,150.95,464.17,434.80199999999996,145.88,539.08,504.801,143.93200000000002,539.081,145.88,539.08,504.801,143.93200000000002,539.081,37.69,324.18,36.649,534.778,21.259,19.018
1512059400000,154.31,154.06,151.2,467.37,434.344,151.18,466.08,435.718,145.86,540.0,505.01,143.894,539.996,145.86,540.0,505.01,143.894,539.996,37.88,324.18,36.823,537.524,21.331999999999997,18.139
1512061200000,154.31,154.06,151.2,467.37,434.344,151.18,465.17,435.718,145.86,540.0,504.713,143.894,539.081,145.86,540.0,504.713,143.894,539.081,37.88,323.05,36.823,535.693,21.33,18.139
1512063000000,154.1,153.91,150.93,468.34,432.42199999999997,150.93,466.18,434.80199999999996,145.88,542.74,504.809,143.93200000000002,542.743,145.88,542.74,504.809,143.93200000000002,542.743,37.33,326.42,36.315,540.271,23.54,16.1
1512064800000,154.1,153.91,150.93,468.34,432.42199999999997,150.93,465.17,432.971,145.88,540.91,504.702,143.93200000000002,539.996,145.88,540.91,504.702,143.93200000000002,539.996,37.33,323.05,36.315,537.524,23.59,16.1
1512066600000,154.42,154.14,151.12,469.34,433.337,151.2,467.19,434.80199999999996,146.01,542.74,505.98699999999997,143.97,541.827,146.01,542.74,505.98699999999997,143.97,541.827,37.95,326.42,36.906,538.44,23.625,16.067
1512068400000,154.42,154.14,151.12,469.34,431.506,151.2,465.17,436.63300000000004,146.01,544.57,490.716,143.97,543.658,146.01,544.57,490.716,143.97,543.658,37.05,321.93,36.004,536.609,22.675,14.21
1512070200000,154.08,153.89,151.01,469.34,430.591,151.01,464.17,434.80199999999996,145.88,540.0,487.566,143.93200000000002,539.996,145.88,540.0,487.566,143.93200000000002,539.996,37.05,315.19,36.004,531.116,22.803,13.262
1512072000000,154.08,153.89,151.01,469.34,429.675,151.01,464.17,433.88699999999994,145.88,540.91,483.796,143.93200000000002,539.996,145.88,540.91,483.796,143.93200000000002,539.996,36.15,314.07,35.423,531.116,23.712,13.262
1512073800000,153.72,153.47,150.67,470.35,430.591,150.7,464.17,433.88699999999994,145.67,540.0,482.52,143.83700000000002,539.081,145.67,540.0,482.52,143.83700000000002,539.081,36.15,314.07,35.423,531.116,23.734,13.232999999999999
1512075600000,153.72,153.47,150.67,471.35,431.506,150.7,466.18,435.718,145.67,542.74,482.909,143.83700000000002,541.827,145.67,542.74,482.909,143.83700000000002,541.827,36.35,316.31,35.478,532.031,23.776999999999997,13.232999999999999
1512077400000,153.34,153.11,150.32,473.36,432.42199999999997,150.34,466.18,431.14,145.59,539.08,486.29,143.799,539.081,145.59,539.08,486.29,143.799,539.081,36.35,314.07,35.478,532.031,25.77,13.592
1512079200000,153.34,153.11,150.32,474.37,433.337,150.34,469.2,433.88699999999994,145.59,541.83,482.86400000000003,143.799,540.9119999999999,145.59,541.83,482.86400000000003,143.799,540.9119999999999,36.64,317.44,35.72,536.609,24.861,13.592
1512081000000,153.2,153.05,150.36,476.38,433.337,150.3,469.2,432.971,145.57,540.0,479.917,143.78,539.996,145.57,540.0,479.917,143.78,539.996,36.64,311.82,35.72,533.862,25.764,14.118
1512082800000,153.2,153.05,150.36,477.38,436.084,150.3,472.21,436.63300000000004,145.57,544.57,480.971,143.78,544.5740000000001,145.57,544.57,480.971,143.78,544.5740000000001,36.46,319.68,35.574,540.271,25.763,14.118
1512084600000,153.35,153.14,150.34,474.37,432.42199999999997,150.36,470.2,435.718,145.63,540.91,488.096,143.799,539.996,145.63,540.91,488.096,143.799,539.996,37.38,318.56,35.574,543.933,24.958000000000002,15.025
1512086400000,153.35,153.14,150.34,479.39,438.83099999999996,150.36,477.24,436.63300000000004,145.63,544.57,498.274,143.799,543.658,145.63,544.57,498.274,143.799,543.658,37.38,327.55,36.476,548.511,27.061,15.949000000000002
1512088200000,154.1,153.89,151.01,481.4,439.746,150.97,478.24,437.54900000000004,145.88,544.57,504.64,143.951,543.658,145.88,544.57,504.64,143.951,543.658,37.65,327.32,36.476,547.595,27.061,15.949000000000002
1512090000000,154.1,153.89,151.01,489.29,442.49300000000005,150.97,485.27,439.38,145.88,542.74,495.49,143.951,541.827,145.88,542.74,495.49,143.951,541.827,37.65,320.74,36.686,542.102,28.934,17.928
1512091800000,154.12,153.85,151.08,495.41,444.324,151.07,490.25,443.957,145.92,544.57,509.85900000000004,143.951,544.5740000000001,145.92,544.57,509.85900000000004,143.951,544.5740000000001,38.04,329.79,36.686,547.595,30.897,20.566
1512093600000,154.12,153.85,151.08,495.31,440.662,151.07,488.14,440.295,145.92,539.08,497.44199999999995,143.951,538.165,145.92,539.08,497.44199999999995,143.951,538.165,38.04,317.66,36.256,537.524,32.819,17.802
1512095400000,154.06,153.79,151.03,496.31,443.408,151.03,489.15,441.211,145.84,540.91,502.347,143.894,540.9119999999999,145.84,540.91,502.347,143.894,540.9119999999999,38.03,326.42,36.256,543.018,31.914,16.847
1512097200000,154.06,153.79,151.03,488.1,437.915,151.03,480.4,438.464,145.84,539.08,505.217,143.894,538.165,145.84,539.08,505.217,143.894,538.165,38.02,322.15,37.153,534.778,29.986,14.038
1512099000000,154.5,154.31,151.28,511.5,448.901,151.28,458.71,419.23800000000006,146.05,541.83,502.957,143.99,541.827,146.05,541.83,502.957,143.99,541.827,38.02,329.57,37.153,530.2,34.999,18.615
1512100800000,154.5,154.31,151.28,490.01,419.788,151.28,468.77,425.647,146.05,534.5,510.50300000000004,143.99,533.5880000000001,146.05,534.5,510.50300000000004,143.99,533.5880000000001,38.04,319.91,37.126,528.369,39.312,19.53
1512102600000,154.42,154.17,151.28,485.66,418.87199999999996,151.28,475.8,430.225,146.05,537.25,509.533,144.028,536.3340000000001,146.05,537.25,509.533,144.028,536.3340000000001,38.04,318.78,37.126,526.538,38.471,18.687
1512104400000,154.42,154.17,151.28,483.41,418.87199999999996,151.28,478.82,432.971,146.05,538.17,509.316,144.028,537.25,146.05,538.17,509.316,144.028,537.25,38.36,324.4,37.318000000000005,532.947,37.55,18.687
1512106200000,154.56,154.33,151.28,477.38,414.29400000000004,151.33,469.77,425.647,146.13,537.25,513.999,144.047,537.25,146.13,537.25,513.999,144.047,537.25,38.36,323.28,37.318000000000005,532.947,38.499,14.019
1512108000000,153.64,153.41,150.36,469.34,416.034,150.42,464.74,416.217,146.13,538.9,501.897,144.047,537.982,146.13,538.9,501.897,144.047,537.982,37.44,315.41,36.393,524.707,36.364000000000004,13.039000000000001
1512109800000,154.56,154.33,151.28,473.36,421.527,151.33,467.76,421.71,145.9,538.9,504.957,143.91299999999998,537.982,145.9,538.9,504.957,143.91299999999998,537.982,38.34,326.65,37.295,536.609,36.416,12.203
1512111600000,154.56,154.33,151.28,474.37,421.527,151.33,469.77,422.626,145.9,545.31,500.037,143.91299999999998,544.391,145.9,545.31,500.037,143.91299999999998,544.391,38.34,328.89,37.295,540.271,36.408,8.213
1512113400000,154.38,154.16,151.24,477.38,425.189,151.2,472.79,425.37199999999996,145.94,540.64,510.37,143.951,539.813,145.94,540.64,510.37,143.951,539.813,38.15,328.89,37.144,540.271,36.583,11.715
1512115200000,154.38,154.16,151.24,483.41,425.189,151.2,475.8,423.541,145.94,539.72,496.93,143.951,538.898,145.94,539.72,496.93,143.951,538.898,37.24,318.78,36.236999999999995,538.44,37.58,11.715
1512117000000,154.0,153.77,150.8,498.46,438.00699999999995,150.91,486.85,432.69699999999995,145.78,539.72,504.913,143.856,538.898,145.78,539.72,504.913,143.856,538.898,38.17,324.4,37.144,542.102,37.696999999999996,16.977999999999998
1512118800000,154.0,153.77,150.8,499.47,438.00699999999995,150.91,488.86,432.69699999999995,145.78,538.81,503.55699999999996,143.856,538.898,145.78,538.81,503.55699999999996,143.856,538.898,37.25,321.03,36.242,537.524,37.778,16.977999999999998
1512120600000,154.0,153.77,151.01,499.47,438.00699999999995,150.99,491.87,436.35900000000004,145.9,542.47,499.316,143.93200000000002,541.644,145.9,542.47,499.316,143.93200000000002,541.644,37.25,324.4,36.242,542.102,36.973,15.739
1512122400000,154.0,153.77,151.01,501.47,436.176,150.99,490.87,435.44300000000004,145.9,539.72,497.42,143.93200000000002,538.898,145.9,539.72,497.42,143.93200000000002,538.898,38.16,322.15,37.144,541.187,38.796,15.739
1512124200000,154.21,153.98,151.08,506.49,439.838,151.16,494.88,437.274,145.86,541.55,497.889,143.894,541.644,145.86,541.55,497.889,143.894,541.644,37.26,323.28,36.236999999999995,543.933,38.881,15.749
1512126000000,154.21,153.98,151.08,500.47,436.176,151.16,491.87,436.35900000000004,145.86,539.72,493.05800000000005,143.894,538.898,145.86,539.72,493.05800000000005,143.894,538.898,37.26,321.03,36.233000000000004,541.187,38.783,13.804
1512127800000,153.64,153.39,150.55,513.51,424.091,150.67,482.84,425.37199999999996,145.88,540.64,490.99,143.93200000000002,540.729,145.88,540.64,490.99,143.93200000000002,540.729,37.26,322.15,36.233000000000004,545.764,45.471000000000004,20.474
1512129600000,153.64,153.39,150.55,502.43,422.26,150.67,492.97,424.457,145.88,536.98,491.655,143.93200000000002,537.067,145.88,536.98,491.655,143.93200000000002,537.067,37.26,317.66,36.236999999999995,534.778,49.188,17.605999999999998
1512131400000,152.73,152.48,150.28,512.22,430.499,150.42,503.91,430.866,145.61,543.38,492.101,143.799,542.56,145.61,543.38,492.101,143.799,542.56,36.36,321.19,35.336,545.764,47.118,18.618
1512133200000,153.64,153.39,150.28,513.17,432.33,150.42,506.87,429.95,145.61,540.64,492.787,143.799,540.729,145.61,540.64,492.787,143.799,540.729,37.26,320.06,36.236999999999995,542.102,49.006,18.618
1512135000000,153.64,153.39,150.46,517.33,434.161,150.7,508.88,436.35900000000004,145.86,542.47,494.48900000000003,143.93200000000002,541.644,145.86,542.47,494.48900000000003,143.93200000000002,541.644,37.25,320.06,36.242,542.102,47.753,15.908
1512136800000,153.55,153.37,150.46,517.33,433.246,150.7,508.88,435.44300000000004,145.86,539.72,493.405,143.93200000000002,539.813,145.86,539.72,493.405,143.93200000000002,539.813,37.25,317.82,36.242,541.187,48.70399999999999,15.908
1512138600000,153.55,153.37,150.47,520.33,433.246,150.55,512.89,436.35900000000004,145.61,539.72,487.525,143.78,538.898,145.61,539.72,487.525,143.78,538.898,36.46,314.45,35.542,542.102,48.715,16.180999999999997
1512140400000,153.16,152.86,150.47,523.34,435.99199999999996,150.55,512.89,436.35900000000004,145.61,538.81,488.55,143.78,538.898,145.61,538.81,488.55,143.78,538.898,36.46,314.45,35.542,543.018,48.821000000000005,16.180999999999997
1512142200000,153.16,152.86,150.49,523.34,435.077,150.57,516.9,438.19,145.65,537.89,483.44300000000004,143.81799999999998,537.982,145.65,537.89,483.44300000000004,143.81799999999998,537.982,36.65,313.32,35.693000000000005,542.102,50.008,15.28
1512144000000,153.01,152.88,150.49,525.34,436.908,150.57,517.9,439.105,145.65,537.89,485.034,143.81799999999998,537.067,145.65,537.89,485.034,143.81799999999998,537.067,36.65,312.2,35.693000000000005,540.271,49.203,14.376
1512145800000,153.01,152.88,150.55,524.34,435.077,150.51,518.9,438.19,145.52,541.55,480.978,143.761,541.644,145.52,541.55,480.978,143.761,541.644,36.57,316.69,35.56,544.849,50.151,12.535
1512147600000,153.22,152.99,150.55,526.35,437.82300000000004,150.51,517.9,439.105,145.52,541.55,480.413,143.761,540.729,145.52,541.55,480.413,143.761,540.729,36.57,315.57,35.56,544.849,50.144,11.628
1512149400000,153.22,152.99,150.44,523.24,433.246,150.34,516.9,436.35900000000004,145.61,538.81,475.54699999999997,143.78,538.898,145.61,538.81,475.54699999999997,143.78,538.898,36.45,311.08,35.446,543.018,51.056999999999995,11.628
1512151200000,153.03,152.82,150.44,524.24,433.246,150.34,519.8,438.19,145.61,548.88,476.844,143.78,548.053,145.61,548.88,476.844,143.78,548.053,35.55,319.01,35.446,548.511,51.125,10.494000000000002
1512153000000,153.03,152.82,150.21,527.25,435.99199999999996,150.19,517.8,436.35900000000004,145.44,538.81,474.458,143.72299999999998,538.898,145.44,538.81,474.458,143.72299999999998,538.898,35.55,310.02,34.933,543.018,52.028999999999996,10.494000000000002
1512154800000,153.18,152.94,150.21,528.25,436.908,150.19,519.8,439.105,145.44,541.55,477.827,143.72299999999998,541.644,145.44,541.55,477.827,143.72299999999998,541.644,36.22,314.52,34.933,546.68,50.213,10.697000000000001
1512156600000,153.18,152.94,150.13,529.25,436.908,150.09,517.8,437.274,145.46,536.98,474.219,143.72299999999998,536.151,145.46,536.98,474.219,143.72299999999998,536.151,36.22,305.53,34.823,541.187,50.26,10.697000000000001
1512158400000,152.9,152.65,150.13,530.25,437.82300000000004,150.09,517.8,436.35900000000004,145.46,536.98,476.621,143.72299999999998,536.151,145.46,536.98,476.621,143.72299999999998,536.151,36.05,307.78,34.823,543.933,50.221000000000004,10.323
1512160200000,152.9,152.65,150.17,530.25,437.82300000000004,150.13,516.8,437.274,145.48,535.14,477.14,143.703,534.32,145.48,535.14,477.14,143.703,534.32,36.05,306.65,34.846,543.018,50.434,10.323
1512162000000,153.07,152.88,150.17,530.15,438.73900000000003,150.13,515.84,436.35900000000004,145.48,535.14,475.606,143.703,534.32,145.48,535.14,475.606,143.703,534.32,36.37,307.17,34.846,543.933,50.455,10.294
1512163800000,153.07,152.88,150.07,532.16,437.82300000000004,150.09,519.71,436.35900000000004,145.55,538.81,470.48800000000006,143.74200000000002,537.982,145.55,538.81,470.48800000000006,143.74200000000002,537.982,35.46,307.17,35.102,547.595,51.341,8.226
1512165600000,152.99,152.71,150.07,532.26,436.908,150.09,517.8,435.44300000000004,145.55,532.4,466.35699999999997,143.74200000000002,531.573,145.55,532.4,466.35699999999997,143.74200000000002,531.573,35.48,298.79,35.102,544.849,52.175,10.527000000000001
1512167400000,152.99,152.71,149.92,533.26,436.908,150.02,519.8,436.35900000000004,145.4,531.48,474.661,143.684,530.658,145.4,531.48,474.661,143.684,530.658,35.47,299.91,34.402,547.595,52.131,11.427999999999999
1512169200000,152.95,152.73,149.92,533.26,438.73900000000003,150.02,516.8,435.44300000000004,145.4,529.65,476.309,143.684,528.827,145.4,529.65,476.309,143.684,528.827,35.47,297.67,34.406,543.933,51.285,11.427999999999999
1512171000000,152.95,152.73,150.21,535.26,440.57,150.32,519.8,437.274,145.42,534.23,472.834,143.72299999999998,534.32,145.42,534.23,472.834,143.72299999999998,534.32,35.4,303.28,34.411,548.511,51.315,8.95
1512172800000,152.82,152.61,150.21,535.45,439.655,150.32,517.7,435.44300000000004,145.42,532.4,474.70599999999996,143.72299999999998,531.573,145.42,532.4,474.70599999999996,143.72299999999998,531.573,35.4,298.79,34.411,547.595,52.297,8.95
1512174600000,152.82,152.61,149.96,526.53,432.33,150.04,511.97,429.95,145.4,525.99,471.039,143.72299999999998,525.165,145.4,525.99,471.039,143.72299999999998,525.165,34.97,292.05,33.866,541.187,52.316,8.271
1512176400000,152.53,152.36,149.96,525.53,439.746,150.04,509.97,436.35900000000004,145.4,532.4,468.473,143.72299999999998,531.573,145.4,532.4,468.473,143.72299999999998,531.573,34.97,291.89,33.866,540.271,46.63399999999999,8.271
1512178200000,153.45,153.28,150.55,505.1,435.168,150.42,485.13,427.20300000000003,145.21,516.83,476.4,143.627,516.925,145.21,516.83,476.4,143.627,516.925,35.88,288.45,34.773,521.96,41.001000000000005,6.127000000000001
1512180000000,153.45,153.28,150.55,516.23,429.675,150.42,480.01,424.457,145.21,542.65,487.454,143.627,541.644,145.21,542.65,487.454,143.627,541.644,36.79,314.36,35.688,537.524,44.727,17.589000000000002
1512181800000,152.53,152.36,150.07,507.49,415.027,149.86,487.86,421.71,145.4,541.74,460.161,143.703,541.644,145.4,541.74,460.161,143.703,541.644,34.97,306.88,33.88,534.778,48.4,17.303
1512183600000,152.53,152.36,150.07,498.18,418.78,149.86,496.89,428.119,145.4,539.9,466.731,143.703,537.982,145.4,539.9,466.731,143.703,537.982,34.97,297.44,33.88,534.778,45.153999999999996,16.102
1512185400000,152.34,152.08,149.75,507.2,428.851,149.6,500.9,429.95,145.23,544.48,467.30300000000005,143.589,543.475,145.23,544.48,467.30300000000005,143.589,543.475,35.31,309.8,34.786,544.849,44.32,15.163
1512187200000,152.34,152.08,149.75,512.22,429.767,149.6,501.9,429.95,145.23,539.9,469.277,143.589,539.813,145.23,539.9,469.277,143.589,539.813,35.31,308.67,34.786,542.102,46.321000000000005,16.104
1512189000000,152.63,152.38,150.02,505.3,429.767,149.88,499.85,429.95,145.4,538.99,469.085,143.703,537.982,145.4,538.99,469.085,143.703,537.982,35.23,302.09,34.471,539.355,42.731,15.133
1512190800000,152.63,152.38,150.02,513.22,438.00699999999995,149.88,502.86,434.528,145.4,546.31,467.81300000000005,143.703,545.306,145.4,546.31,467.81300000000005,143.703,545.306,35.23,314.52,34.471,549.4259999999999,41.81399999999999,14.23
