time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1512192600000,152.69,152.5,149.94,510.02,436.176,149.96,501.47,433.61199999999997,145.42,539.9,471.385,143.703,539.813,145.42,539.9,471.385,143.703,539.813,35.84,308.83,34.722,542.102,41.82,15.09
1512194400000,152.69,152.5,149.94,509.02,433.42900000000003,149.96,498.56,432.69699999999995,145.42,540.82,466.45099999999996,143.703,539.813,145.42,540.82,466.45099999999996,143.703,539.813,35.84,304.34,34.722,542.102,41.81399999999999,13.177
1512196200000,152.97,152.76,150.13,511.03,434.344,150.07,498.56,431.781,145.4,538.99,467.195,143.684,538.898,145.4,538.99,467.195,143.684,538.898,34.93,306.58,34.406,542.102,42.726000000000006,13.177
1512198000000,152.97,152.76,150.13,512.03,435.26,150.07,502.58,435.44300000000004,145.4,539.9,465.48,143.684,539.813,145.4,539.9,465.48,143.684,539.813,34.93,306.58,34.406,543.933,41.901,13.172
1512199800000,152.61,152.36,149.88,515.04,438.00699999999995,149.94,506.59,439.105,145.38,541.74,467.62300000000005,143.72299999999998,541.644,145.38,541.74,467.62300000000005,143.72299999999998,541.644,35.64,308.83,34.553000000000004,547.595,41.894,13.172
1512201600000,152.61,152.36,149.88,517.04,440.75300000000004,149.94,506.59,440.02099999999996,145.38,541.74,467.95,143.72299999999998,540.729,145.38,541.74,467.95,143.72299999999998,540.729,35.64,308.99,34.553000000000004,547.595,40.944,12.99
1512203400000,152.86,152.61,149.86,515.14,438.00699999999995,149.9,503.68,436.35900000000004,145.42,537.16,462.608,143.703,537.067,145.42,537.16,462.608,143.703,537.067,35.26,301.12,34.429,542.102,41.836999999999996,12.99
1512205200000,152.86,152.61,149.86,515.14,439.838,149.9,504.68,439.105,145.42,539.9,467.306,143.703,539.813,145.42,539.9,467.306,143.703,539.813,35.26,306.74,34.429,544.849,40.931,12.264000000000001
1512207000000,152.61,152.36,149.85,515.14,438.92199999999997,149.79,503.68,438.19,145.36,536.24,467.504,143.703,536.151,145.36,536.24,467.504,143.703,536.151,35.25,302.25,34.352,543.933,41.839,12.264000000000001
1512208800000,142.5,142.2,140.61,497.09,408.435,140.54,496.66,411.548,137.05,538.07,394.566,135.33,538.898,137.05,538.07,394.566,135.33,538.898,30.7,289.89,29.838,534.778,48.595,5.297999999999999
1512210600000,134.22,133.96,132.34,472.99,426.288,132.24,498.66,442.31,129.59,524.16,318.893,128.826,523.242,129.59,524.16,318.893,128.826,523.242,24.24,195.53,23.401999999999997,507.31199999999995,20.684,10.508
1512212400000,140.65,140.38,137.85,495.08,408.435,137.75,498.66,417.957,134.2,507.77,403.314,132.488,507.67800000000005,134.2,507.77,403.314,132.488,507.67800000000005,30.56,219.12,29.778000000000002,515.552,42.119,6.59
1512214200000,140.65,140.38,138.76,497.09,431.598,138.67,491.64,425.281,134.2,536.15,406.908,132.488,536.06,134.2,536.15,406.908,132.488,536.06,30.56,279.78,29.778000000000002,535.693,34.579,6.381
1512216000000,141.57,142.22,138.76,487.05,429.767,138.67,474.57,434.528,134.97,542.56,431.67699999999996,133.327,540.637,134.97,542.56,431.67699999999996,133.327,540.637,32.39,293.26,31.596,530.2,26.662,9.432
1512217800000,144.33,144.05,141.51,486.05,426.105,141.45,463.5,423.541,137.71,528.46,411.309,136.131,528.735,137.71,528.46,411.309,136.131,528.735,31.43,275.28,30.689,519.214,27.59,12.422
1512219600000,144.33,144.05,141.51,476.0,418.78,141.45,467.53,425.37199999999996,137.71,541.28,412.276,136.131,540.637,137.71,541.28,412.276,136.131,540.637,31.43,282.02,30.689,524.707,27.59,12.422
1512221400000,143.95,143.7,141.51,478.01,417.865,141.43,470.55,427.20300000000003,137.68,540.36,405.621,136.303,539.722,137.68,540.36,405.621,136.303,539.722,30.78,280.9,30.125999999999998,527.4540000000001,27.598000000000003,12.147
1512223200000,143.95,143.7,141.51,479.02,430.68199999999996,141.43,473.56,429.95,137.68,544.94,408.158,136.303,544.299,137.68,544.94,408.158,136.303,544.299,30.78,285.39,30.125999999999998,531.116,24.605999999999998,12.147
1512225000000,143.8,143.59,141.51,485.04,434.344,141.51,476.58,431.781,137.68,543.11,405.001,136.246,541.553,137.68,543.11,405.001,136.246,541.553,30.79,282.02,30.039,532.947,25.518,13.425
1512226800000,152.08,151.85,148.87,512.13,440.02099999999996,148.89,499.67,433.52,145.08,547.69,451.29400000000004,143.64600000000002,547.0459999999999,145.08,547.69,451.29400000000004,143.64600000000002,547.0459999999999,34.35,305.62,33.628,538.44,39.624,13.504000000000001
1512228600000,152.08,151.85,149.79,514.13,443.68300000000005,149.81,504.68,441.76,145.08,549.52,464.593,143.64600000000002,548.877,145.08,549.52,464.593,143.64600000000002,548.877,35.26,316.85,33.628,546.68,38.7,15.377
1512230400000,152.59,152.36,149.79,514.13,442.767,149.81,505.68,441.76,145.44,545.86,465.769,143.665,545.215,145.44,545.86,465.769,143.665,545.215,35.26,313.48,34.535,545.764,37.79,16.28
1512232200000,147.98,147.75,145.36,512.13,440.936,145.4,502.68,437.18300000000005,140.8,540.36,461.055,138.99200000000002,540.637,140.8,540.36,461.055,138.99200000000002,540.637,35.69,317.97,34.493,540.271,39.597,16.28
1512234000000,147.98,147.75,145.36,515.14,438.19,145.4,505.97,435.352,140.8,536.7,458.29900000000004,138.99200000000002,536.06,140.8,536.7,458.29900000000004,138.99200000000002,536.06,34.79,305.62,34.493,541.187,40.548,13.341
1512235800000,147.67,147.44,144.98,514.13,436.35900000000004,144.94,506.83,436.267,140.35,542.19,457.654,138.649,541.553,140.35,542.19,457.654,138.649,541.553,34.79,311.46,33.592,543.933,40.57,13.341
1512237600000,147.67,147.44,144.98,515.99,437.274,144.94,508.83,438.098,140.35,541.28,463.536,138.649,540.637,140.35,541.28,463.536,138.649,540.637,34.85,310.33,33.592,546.68,41.54,14.243
1512239400000,147.77,147.54,144.98,514.99,435.44300000000004,144.94,508.83,438.098,140.33,536.7,462.735,138.611,536.06,140.33,536.7,462.735,138.611,536.06,34.85,305.84,34.205,543.018,41.596000000000004,14.243
1512241200000,147.77,147.54,144.98,516.9,438.19,144.94,507.73,438.098,140.33,537.62,465.091,138.611,536.06,140.33,537.62,465.091,138.611,536.06,35.07,307.93,34.205,544.849,41.596000000000004,13.343
1512243000000,147.73,147.48,144.98,515.99,437.274,144.98,505.83,437.18300000000005,140.37,535.78,458.921,138.649,535.144,140.37,535.78,458.921,138.649,535.144,35.07,305.84,34.416,543.933,40.646,13.343
1512244800000,147.73,147.48,144.98,518.9,438.19,144.98,504.87,437.18300000000005,140.37,535.78,460.338,138.649,535.144,140.37,535.78,460.338,138.649,535.144,34.86,305.84,34.416,543.933,40.637,13.175999999999998
1512246600000,147.67,147.44,144.94,519.9,438.19,144.91,505.87,437.18300000000005,140.31,534.87,458.45300000000003,138.592,533.313,140.31,534.87,458.45300000000003,138.592,533.313,34.86,303.37,34.04,543.933,41.718,13.175999999999998
1512248400000,147.67,147.44,144.94,520.91,439.105,144.91,506.87,438.098,140.31,534.87,457.43300000000005,138.592,534.2280000000001,140.31,534.87,457.43300000000005,138.592,534.2280000000001,34.99,303.21,34.04,545.764,40.803000000000004,12.925999999999998
1512250200000,147.67,147.44,144.87,521.91,441.852,144.83,506.87,437.18300000000005,140.23,533.95,457.848,138.57299999999998,533.313,140.23,533.95,457.848,138.57299999999998,533.313,34.99,302.09,34.036,545.764,40.848,12.925999999999998
1512252000000,147.67,147.44,144.87,522.91,442.767,144.83,507.88,438.098,140.23,534.87,457.38,138.57299999999998,534.2280000000001,140.23,534.87,457.38,138.57299999999998,534.2280000000001,34.93,304.34,34.036,547.595,40.842,12.82
1512253800000,147.67,147.44,144.96,522.91,443.68300000000005,144.94,507.88,439.014,140.31,534.87,454.471,138.63,533.313,140.31,534.87,454.471,138.63,533.313,34.93,303.21,33.889,547.595,40.869,12.82
1512255600000,146.76,146.53,144.96,515.9,433.61199999999997,144.94,498.85,428.027,140.31,532.12,435.898,138.63,529.651,140.31,532.12,435.898,138.63,529.651,32.96,284.12,32.080999999999996,534.778,42.739,6.547000000000001
1512257400000,146.76,146.53,144.5,517.9,436.35900000000004,144.45,501.86,430.774,140.08,543.11,442.626,138.515,542.4680000000001,140.08,543.11,442.626,138.515,542.4680000000001,33.86,302.09,32.983000000000004,547.595,41.916000000000004,6.547000000000001
1512259200000,142.18,141.93,139.91,521.91,435.44300000000004,139.79,503.87,428.027,135.43,538.53,434.75,133.862,536.975,135.43,538.53,434.75,133.862,536.975,32.96,298.72,32.126999999999995,547.595,43.826,5.835
1512261000000,142.18,141.93,139.91,522.91,434.528,139.79,504.87,427.11199999999997,135.43,540.36,434.934,133.862,538.806,135.43,540.36,434.934,133.862,538.806,32.96,298.72,32.126999999999995,550.342,44.735,6.504
1512262800000,142.23,142.01,139.58,523.91,440.02099999999996,139.47,504.15,440.11199999999997,135.03,528.28,439.49699999999996,133.423,527.637,135.03,528.28,439.49699999999996,133.423,527.637,33.87,291.53,32.621,542.102,38.917,11.335999999999999
1512264600000,142.23,142.01,139.58,523.91,440.936,139.47,504.58,446.52099999999996,135.03,540.18,429.33099999999996,133.423,537.7080000000001,135.03,540.18,429.33099999999996,133.423,537.7080000000001,32.96,295.57,32.621,545.764,36.048,9.092
1512266400000,143.15,142.92,140.21,503.87,441.852,140.12,471.45,425.464,135.27,527.36,446.34,133.556,527.637,135.27,527.36,446.34,133.556,527.637,33.88,298.94,33.523,526.538,31.35,6.5489999999999995
1512268200000,143.15,142.92,140.21,506.87,427.57,140.12,473.46,426.379,135.27,535.6,456.65,133.556,534.045,135.27,535.6,456.65,133.556,534.045,33.88,300.07,32.617,528.369,36.549,12.659
1512270000000,142.65,142.43,140.0,503.87,425.73800000000006,139.89,484.51,428.21,135.23,538.35,448.37199999999996,133.556,538.623,135.23,538.35,448.37199999999996,133.556,538.623,33.88,309.05,33.518,539.355,38.516,13.622
1512271800000,142.65,142.43,140.0,494.84,422.99199999999996,139.89,485.52,424.548,135.23,542.01,451.35400000000004,133.556,541.37,135.23,542.01,451.35400000000004,133.556,541.37,34.23,310.18,32.607,533.862,39.429,13.692
1512273600000,143.0,142.77,140.14,513.89,429.401,140.06,499.57,427.295,135.37,539.26,465.21,133.556,538.623,135.37,539.26,465.21,133.556,538.623,35.13,315.79,33.514,544.849,43.473,15.607000000000001
1512275400000,143.0,142.77,140.14,515.9,433.978,140.06,503.58,430.957,135.37,542.01,475.158,133.556,542.285,135.37,542.01,475.158,133.556,542.285,36.04,322.53,35.317,549.4259999999999,43.558,15.600999999999999
1512277200000,143.91,143.68,141.05,513.89,432.147,140.98,504.58,431.87199999999996,135.58,538.35,481.836,133.69,538.623,135.58,538.35,481.836,133.69,538.623,36.04,321.41,35.317,548.511,44.333,16.506
1512279000000,143.91,143.68,141.05,508.88,427.57,140.98,497.52,428.21,135.58,539.26,472.901,133.69,538.623,135.58,539.26,472.901,133.69,538.623,35.74,318.04,34.974000000000004,544.849,43.354,13.679
1512280800000,143.34,143.09,140.4,506.69,428.485,140.33,498.38,430.041,135.37,539.26,465.54900000000004,133.575,539.539,135.37,539.26,465.54900000000004,133.575,539.539,34.83,316.62,34.068000000000005,544.849,41.54600000000001,11.873
1512282600000,143.34,143.09,140.4,508.69,429.401,140.33,498.38,430.957,135.37,537.43,467.67900000000003,133.575,536.7919999999999,135.37,537.43,467.67900000000003,133.575,536.7919999999999,34.83,316.62,34.068000000000005,545.764,41.552,12.865
1512284400000,143.23,143.0,140.33,508.69,430.316,140.29,498.95,432.788,135.43,542.93,461.598,133.63299999999998,542.285,135.43,542.93,461.598,133.63299999999998,542.285,35.13,315.5,34.031,545.764,40.607,10.125
1512286200000,143.23,143.0,140.33,509.69,429.401,140.29,496.94,433.704,135.43,536.52,456.556,133.63299999999998,535.876,135.43,536.52,456.556,133.63299999999998,535.876,35.13,311.01,34.031,541.187,40.471,12.059000000000001
1512288000000,142.9,142.65,140.0,511.7,431.32300000000004,139.98,498.95,435.535,135.33,537.43,457.662,133.575,537.7080000000001,135.33,537.43,457.662,133.575,537.7080000000001,34.64,313.25,33.615,545.764,40.513000000000005,12.059000000000001
1512289800000,142.9,142.65,140.0,515.71,431.32300000000004,139.98,500.96,434.619,135.33,534.69,452.209,133.575,534.961,135.33,534.69,452.209,133.575,534.961,34.64,306.51,33.615,542.102,41.398999999999994,12.005999999999998
1512291600000,142.81,142.58,140.02,518.71,435.901,139.95,503.96,439.19699999999995,135.29,538.35,452.454,133.556,537.7080000000001,135.29,538.35,452.454,133.556,537.7080000000001,34.71,311.01,33.848,545.764,40.495,12.005999999999998
1512293400000,142.81,142.58,140.02,519.72,438.647,139.95,500.96,439.19699999999995,135.29,538.35,456.74300000000005,133.556,537.7080000000001,135.29,538.35,456.74300000000005,133.556,537.7080000000001,34.71,311.01,33.848,543.933,38.611,11.757
1512295200000,143.05,142.81,140.16,517.71,436.816,140.14,494.94,434.619,135.31,533.77,457.691,133.575,533.13,135.31,533.77,457.691,133.575,533.13,34.73,307.64,33.83,543.018,39.498000000000005,11.757
1512297000000,143.05,142.81,140.16,517.71,437.73199999999997,140.14,494.94,435.535,135.31,533.77,457.26300000000003,133.575,533.13,135.31,533.77,457.26300000000003,133.575,533.13,34.73,307.64,33.83,542.102,38.596,11.685
1512298800000,143.11,142.88,140.17,502.68,428.577,140.17,480.88,425.464,135.39,535.6,467.68,133.575,534.961,135.39,535.6,467.68,133.575,534.961,35.09,308.76,34.232,534.778,38.727,6.171
1512300600000,143.11,142.88,140.17,513.7,436.816,140.17,473.85,420.88599999999997,135.39,539.26,466.659,133.575,537.7080000000001,135.39,539.26,466.659,133.575,537.7080000000001,35.09,312.13,34.232,535.693,37.828,12.395999999999999
1512302400000,143.11,142.88,140.19,503.68,424.915,140.23,486.91,428.21,135.39,548.42,458.736,133.595,546.863,135.39,548.42,458.736,133.595,546.863,34.75,318.87,33.760999999999996,543.018,39.689,14.213
1512304200000,143.11,142.88,140.19,499.67,420.337,140.23,483.89,423.63300000000004,135.39,538.35,459.99,133.595,537.7080000000001,135.39,538.35,459.99,133.595,537.7080000000001,34.75,312.13,33.760999999999996,536.609,40.797,15.105
1512306000000,142.86,142.64,140.06,497.66,419.421,140.06,489.92,430.041,135.37,538.35,459.25,133.575,536.7919999999999,135.37,538.35,459.25,133.575,536.7919999999999,34.75,311.01,33.760999999999996,536.609,39.876999999999995,15.105
1512307800000,142.86,142.64,140.06,498.66,420.337,140.06,490.92,430.041,135.37,535.6,463.53,133.575,534.961,135.37,535.6,463.53,133.575,534.961,34.79,308.76,33.861999999999995,534.778,39.887,15.383
1512309600000,143.04,142.83,140.21,500.67,424.915,140.17,491.93,439.19699999999995,135.41,541.09,460.065,133.63299999999998,540.4540000000001,135.41,541.09,460.065,133.63299999999998,540.4540000000001,34.79,313.25,33.861999999999995,539.355,36.816,15.383
1512311400000,143.04,142.83,140.21,502.68,425.83,140.17,491.93,439.19699999999995,135.41,539.26,458.724,133.63299999999998,537.7080000000001,135.41,539.26,458.724,133.63299999999998,537.7080000000001,34.82,312.13,33.917,539.355,36.865,15.259
1512313200000,143.0,142.77,140.25,502.68,425.83,140.14,493.93,440.11199999999997,135.43,537.43,462.80300000000005,133.595,536.7919999999999,135.43,537.43,462.80300000000005,133.595,536.7919999999999,34.82,312.13,33.917,538.44,36.865,15.259
1512315000000,143.0,142.77,140.25,505.68,427.661,140.14,492.93,439.19699999999995,135.43,536.52,463.426,133.595,535.876,135.43,536.52,463.426,133.595,535.876,35.04,309.88,34.091,538.44,38.067,15.347999999999999
1512316800000,143.19,142.96,140.31,506.69,427.661,140.27,494.94,440.11199999999997,135.48,534.69,461.67800000000005,133.595,534.045,135.48,534.69,461.67800000000005,133.595,534.045,35.04,308.76,34.091,537.524,37.157,15.347999999999999
1512318600000,143.19,142.96,140.31,508.69,429.49199999999996,140.27,499.95,444.69,135.48,539.26,467.37199999999996,133.595,538.623,135.48,539.26,467.37199999999996,133.595,538.623,35.27,314.38,34.324,544.849,37.152,14.44
1512320400000,143.13,142.9,140.31,508.69,429.49199999999996,140.16,496.94,442.85900000000004,135.39,538.35,456.348,133.614,537.7080000000001,135.39,538.35,456.348,133.614,537.7080000000001,35.27,311.01,34.324,543.933,37.175,13.535
1512322200000,143.13,142.9,140.31,511.7,431.32300000000004,140.16,499.95,445.605,135.39,539.26,459.48400000000004,133.614,538.623,135.39,539.26,459.48400000000004,133.614,538.623,34.36,312.13,34.016999999999996,545.764,37.227,13.535
1512324000000,142.86,142.62,140.08,505.68,438.647,140.0,486.91,442.95,135.37,536.52,435.80199999999996,133.575,534.961,135.37,536.52,435.80199999999996,133.575,534.961,33.45,297.53,33.111,532.947,28.908,12.32
1512325800000,142.86,142.62,140.08,504.68,439.56300000000005,140.0,485.9,442.95,135.37,541.09,446.25199999999995,133.575,539.539,135.37,541.09,446.25199999999995,133.575,539.539,33.45,305.39,33.111,537.524,28.881999999999998,12.32
1512327600000,142.69,142.46,139.87,505.58,441.394,139.79,492.11,448.444,135.16,543.84,448.936,133.518,543.201,135.16,543.84,448.936,133.518,543.201,34.25,311.08,33.056,543.933,28.881999999999998,12.107000000000001
1512329400000,142.69,142.46,139.87,506.54,435.809,139.79,492.97,443.866,135.16,536.52,453.714,133.518,535.876,135.16,536.52,453.714,133.518,535.876,34.25,306.96,33.056,540.271,32.941,12.107000000000001
1512331200000,142.85,142.62,140.02,509.59,436.725,139.85,494.98,445.69699999999995,135.27,536.52,455.661,133.575,535.876,135.27,536.52,455.661,133.575,535.876,34.49,307.03,33.514,542.102,32.941,12.683
1512333000000,142.85,142.62,140.02,511.17,436.725,139.85,493.98,443.866,135.27,535.6,451.509,133.575,533.13,135.27,535.6,451.509,133.575,533.13,34.49,303.37,33.514,540.271,33.25,12.683
1512334800000,142.81,142.58,139.98,510.27,437.64,139.87,493.07,444.781,135.23,533.77,448.211,133.537,532.214,135.23,533.77,448.211,133.537,532.214,34.32,302.25,33.367,539.355,33.25,12.562000000000001
1512336600000,142.81,142.58,139.98,509.02,434.894,139.87,489.63,441.119,135.23,542.01,443.115,133.537,539.539,135.23,542.01,443.115,133.537,539.539,34.32,305.01,33.367,541.187,33.609,6.454
1512338400000,142.44,142.23,139.74,513.89,432.147,139.62,496.56,436.45,135.22,535.6,446.213,133.518,534.045,135.22,535.6,446.213,133.518,534.045,34.6,306.13,33.528,545.764,36.085,8.434
1512340200000,142.44,142.23,139.74,513.27,432.147,139.62,495.55,436.45,135.22,534.69,449.449,133.518,533.13,135.22,534.69,449.449,133.518,533.13,34.6,305.68,33.528,546.68,39.086999999999996,8.434
1512342000000,142.79,142.58,140.02,513.27,433.978,139.93,491.5,441.028,135.12,536.52,437.214,133.499,534.961,135.12,536.52,437.214,133.499,534.961,33.7,300.45,32.626,541.187,35.150999999999996,8.888
1512343800000,142.79,142.58,140.02,514.99,433.06300000000005,139.93,490.49,441.028,135.12,537.43,435.527,133.499,535.876,135.12,537.43,435.527,133.499,535.876,33.7,301.57,32.626,543.933,35.193000000000005,8.888
1512345600000,142.08,141.87,139.47,515.9,448.16900000000004,139.37,493.4,442.95,134.89,541.09,438.14599999999996,133.347,540.4540000000001,134.89,541.09,438.14599999999996,133.347,540.4540000000001,33.7,306.74,32.626,547.595,30.636,12.2
1512347400000,142.08,141.87,139.47,516.28,448.16900000000004,139.37,491.5,441.119,134.89,535.6,437.03,133.347,534.961,134.89,535.6,437.03,133.347,534.961,33.7,300.0,32.626,543.018,30.636,12.2
1512349200000,142.23,142.01,139.6,520.29,453.662,139.49,494.51,444.781,135.12,539.26,441.861,133.518,537.7080000000001,135.12,539.26,441.861,133.518,537.7080000000001,34.0,303.37,33.216,548.511,30.631999999999998,12.25
1512351000000,143.15,142.92,139.6,507.26,447.25300000000004,139.49,475.43,431.964,135.12,524.62,460.64,133.518,523.975,135.12,524.62,460.64,133.518,523.975,34.91,298.88,34.118,532.947,28.785,11.35
1512352800000,143.15,142.92,139.6,502.15,438.098,139.49,464.27,419.147,135.27,530.11,447.186,133.556,530.383,135.27,530.11,447.186,133.556,530.383,33.99,294.45,33.203,522.876,30.566999999999997,12.251
1512354600000,142.23,142.01,139.6,494.12,421.25199999999995,139.49,476.33,429.218,135.27,536.52,443.356,133.556,534.961,135.27,536.52,443.356,133.556,534.961,33.09,296.7,32.296,522.876,34.79,12.251
1512356400000,142.23,142.01,139.3,484.08,413.01300000000003,139.37,469.3,421.89300000000003,135.2,532.86,435.99199999999996,133.537,533.13,135.2,532.86,435.99199999999996,133.537,533.13,33.1,295.57,32.292,527.4540000000001,34.84,12.376
1512358200000,142.22,141.99,139.3,490.11,417.59,139.37,474.32,426.471,135.2,536.52,442.86699999999996,133.537,535.876,135.2,536.52,442.86699999999996,133.537,535.876,33.1,301.19,32.292,529.285,34.808,12.376
1512360000000,142.22,141.99,139.83,493.12,420.337,139.74,478.34,431.04900000000004,135.23,540.18,446.559,133.537,539.539,135.23,540.18,446.559,133.537,539.539,34.02,310.18,33.203,534.778,33.887,12.068
1512361800000,142.23,142.01,139.83,508.16,432.23900000000003,139.74,484.37,429.218,135.23,544.76,445.8,133.537,544.116,135.23,544.76,445.8,133.537,544.116,34.02,314.67,33.203,543.933,36.503,12.068
1512363600000,142.23,142.01,140.16,508.98,436.816,140.04,477.29,426.471,135.29,542.01,455.94,133.556,541.37,135.29,542.01,455.94,133.556,541.37,34.73,315.28,33.203,543.018,34.696,11.874
1512365400000,142.88,142.65,140.16,512.89,436.816,140.04,482.36,433.795,135.29,544.76,458.087,133.556,544.116,135.29,544.76,458.087,133.556,544.116,34.73,321.12,33.738,547.595,34.461,11.874
1512367200000,142.88,142.65,140.27,512.6,437.73199999999997,140.17,483.37,434.711,135.35,545.67,456.64,133.595,544.116,135.35,545.67,456.64,133.595,544.116,34.32,318.27,33.738,546.68,34.455,11.749
1512369000000,143.13,142.9,140.27,514.03,438.647,140.17,489.1,439.288,135.35,546.59,461.35699999999997,133.595,545.947,135.35,546.59,461.35699999999997,133.595,545.947,35.22,321.64,34.059,548.511,34.469,11.749
1512370800000,143.13,142.9,140.33,516.04,441.394,140.42,494.12,443.866,135.33,546.59,467.69,133.556,545.947,135.33,546.59,467.69,133.556,545.947,35.22,322.76,34.059,551.257,33.59,11.757
1512372600000,143.23,143.0,140.33,517.04,439.56300000000005,140.42,483.08,434.711,135.33,537.43,462.094,133.556,536.7919999999999,135.33,537.43,462.094,133.556,536.7919999999999,35.22,310.4,33.596,539.355,34.509,12.661
1512374400000,143.23,143.0,140.29,516.04,440.478,140.23,492.11,442.035,135.33,542.01,462.17,133.595,540.4540000000001,135.33,542.01,462.17,133.595,540.4540000000001,34.97,314.9,33.596,544.849,34.523,12.661
1512376200000,143.17,142.94,140.29,516.04,439.56300000000005,140.23,488.1,438.37300000000005,135.33,537.43,458.473,133.595,536.7919999999999,135.33,537.43,458.473,133.595,536.7919999999999,34.97,309.28,33.692,540.271,35.406,12.569
1512378000000,143.17,142.94,140.12,517.04,440.478,140.08,492.11,441.119,135.41,538.35,453.39,133.614,537.7080000000001,135.41,538.35,453.39,133.614,537.7080000000001,34.65,311.53,33.692,543.018,34.449,12.569
1512379800000,143.0,142.75,140.12,518.9,442.31,140.08,492.69,442.035,135.41,537.43,460.76300000000003,133.614,536.7919999999999,135.41,537.43,460.76300000000003,133.614,536.7919999999999,34.65,309.73,33.605,541.187,33.524,12.556
1512381600000,143.0,142.75,140.0,518.0,440.478,139.95,491.78,441.119,135.33,535.6,454.80199999999996,133.575,534.961,135.33,535.6,454.80199999999996,133.575,534.961,34.34,306.29,33.605,540.271,34.419000000000004,11.647
1512383400000,142.85,142.6,140.0,520.91,444.415,139.95,496.7,444.781,135.33,541.09,451.971,133.575,540.4540000000001,135.33,541.09,451.971,133.575,540.4540000000001,34.34,310.85,33.578,548.511,35.23,12.550999999999998
1512385200000,142.85,142.6,140.0,522.91,443.5,139.91,499.71,447.528,135.18,537.43,452.875,133.48,536.7919999999999,135.18,537.43,452.875,133.48,536.7919999999999,34.39,307.48,33.578,546.68,35.23,12.550999999999998
1512387000000,142.65,142.43,140.0,517.9,443.5,139.91,491.68,442.95,135.18,531.94,461.676,133.48,531.299,135.18,531.94,461.676,133.48,531.299,34.39,308.6,33.839,542.102,34.295,12.544
1512388800000,143.57,143.34,140.16,505.87,421.527,140.12,491.68,420.70300000000003,135.27,544.76,466.57,133.537,544.116,135.27,544.76,466.57,133.537,544.116,35.0,323.21,33.839,543.018,44.838,18.257
1512390600000,142.65,142.43,140.16,493.83,411.45599999999996,140.12,482.65,413.379,135.27,534.69,461.849,133.537,534.045,135.27,534.69,461.849,133.537,534.045,35.0,310.85,34.306,532.031,44.861999999999995,18.257
1512392400000,142.65,142.43,140.25,497.85,421.527,140.17,477.63,423.724,135.29,543.84,456.476,133.537,542.285,135.29,543.84,456.476,133.537,542.285,35.0,315.34,33.395,535.693,38.049,13.549000000000001
1512394200000,142.88,142.65,140.25,500.86,422.44300000000004,140.17,477.63,419.055,135.29,539.26,450.587,133.537,538.623,135.29,539.26,450.587,133.537,538.623,35.0,309.73,33.395,531.116,39.966,13.549000000000001
1512396000000,142.88,142.65,139.91,500.86,423.358,139.97,479.63,420.88599999999997,135.29,539.26,455.22,133.575,538.623,135.29,539.26,455.22,133.575,538.623,35.01,309.73,33.413000000000004,532.031,39.953,13.027999999999999
1512397800000,142.85,142.62,139.91,503.87,426.105,139.97,482.65,423.63300000000004,135.29,538.35,460.416,133.575,537.7080000000001,135.29,538.35,460.416,133.575,537.7080000000001,35.01,311.97,33.413000000000004,532.031,39.916,13.027999999999999
1512399600000,142.85,142.62,140.31,504.87,427.02,140.16,483.65,425.464,135.5,539.26,461.025,133.63299999999998,538.623,135.5,539.26,461.025,133.63299999999998,538.623,35.24,315.34,34.159,535.693,39.006,12.99
1512401400000,143.09,142.85,140.31,506.87,431.598,140.16,487.67,434.894,135.5,543.84,464.65,133.63299999999998,543.201,135.5,543.84,464.65,133.63299999999998,543.201,35.24,319.84,34.159,541.187,36.4,12.99
1512403200000,143.09,142.85,140.29,507.88,432.51300000000003,140.12,486.66,434.894,135.43,542.93,455.68300000000005,133.63299999999998,542.285,135.43,542.93,455.68300000000005,133.63299999999998,542.285,35.06,317.59,34.155,541.187,36.397,13.218
1512405000000,142.94,142.73,140.29,509.88,434.344,140.12,490.68,434.894,135.43,540.18,468.584,133.63299999999998,540.4540000000001,135.43,540.18,468.584,133.63299999999998,540.4540000000001,35.06,318.71,34.155,543.933,37.395,13.218
1512406800000,142.94,142.73,140.31,509.88,433.42900000000003,140.21,490.68,433.978,135.41,537.43,468.046,133.614,536.7919999999999,135.41,537.43,468.046,133.614,536.7919999999999,34.97,311.97,34.173,540.271,37.395,13.734000000000002
1512408600000,143.36,143.13,140.31,510.88,435.26,140.21,492.69,435.809,135.41,537.43,465.267,133.614,536.7919999999999,135.41,537.43,465.267,133.614,536.7919999999999,34.97,311.97,34.173,540.271,37.345,13.734000000000002
1512410400000,143.36,143.13,140.19,510.88,434.344,140.12,491.68,435.809,135.31,535.6,467.555,133.537,534.045,135.31,535.6,467.555,133.537,534.045,34.76,308.6,34.374,539.355,37.324,13.304
1512412200000,143.25,143.02,140.19,510.88,434.344,140.12,492.69,439.471,135.31,536.52,466.17800000000005,133.537,534.961,135.31,536.52,466.17800000000005,133.537,534.961,34.76,309.73,34.374,541.187,36.395,13.304
1512414000000,143.25,143.02,140.38,510.74,438.00699999999995,140.25,491.68,439.471,135.35,536.52,462.789,133.595,534.961,135.35,536.52,462.789,133.595,534.961,34.76,309.73,34.484,541.187,35.466,13.324000000000002
1512415800000,143.13,142.88,140.38,512.75,438.00699999999995,140.25,493.69,440.38699999999994,135.35,534.69,463.849,133.595,534.045,135.35,534.69,463.849,133.595,534.045,34.76,308.6,34.484,542.102,35.399,13.324000000000002
1512417600000,143.13,142.88,140.25,513.75,437.091,140.14,497.7,442.218,135.46,535.6,459.31699999999995,133.63299999999998,534.045,135.46,535.6,459.31699999999995,133.63299999999998,534.045,34.76,305.23,33.816,542.102,36.309,13.078
1512419400000,142.94,142.73,140.25,514.75,436.176,140.14,494.69,437.64,135.46,531.94,451.789,133.63299999999998,530.383,135.46,531.94,451.789,133.63299999999998,530.383,34.31,297.37,33.816,538.44,37.258,13.115
1512421200000,142.94,142.73,139.97,516.75,438.00699999999995,139.85,500.71,442.218,135.29,535.6,455.024,133.556,534.961,135.29,535.6,455.024,133.556,534.961,34.31,304.11,33.34,545.764,37.336999999999996,12.215
1512423000000,142.86,142.67,139.97,514.75,439.838,139.85,497.7,442.218,135.29,534.69,462.796,133.556,533.13,135.29,534.69,462.796,133.556,533.13,34.79,306.36,33.34,543.018,36.437,12.215
1512424800000,142.86,142.67,139.97,513.75,438.00699999999995,139.83,495.7,440.38699999999994,135.25,531.02,449.60699999999997,133.499,529.4680000000001,135.25,531.02,449.60699999999997,133.499,529.4680000000001,34.79,299.62,33.335,537.524,36.385,11.92
1512426600000,142.39,142.18,139.97,514.75,443.774,139.83,499.71,448.16900000000004,135.25,534.59,457.085,133.499,532.123,135.25,534.59,457.085,133.499,532.123,33.86,299.62,33.299,538.44,32.812,13.089
1512428400000,142.39,142.18,139.87,516.75,446.704,139.91,497.7,444.50699999999995,135.25,534.59,449.07,133.537,533.038,135.25,534.59,449.07,133.537,533.038,33.86,299.62,33.303000000000004,540.271,33.597,11.383
1512430200000,142.88,142.65,139.87,516.75,446.704,139.91,502.72,445.42199999999997,135.25,534.59,454.04400000000004,133.537,533.9540000000001,135.25,534.59,454.04400000000004,133.537,533.9540000000001,34.02,305.23,33.303000000000004,543.933,34.063,12.415999999999999
1512432000000,143.8,143.57,140.79,516.75,446.52099999999996,140.82,498.71,441.211,135.67,528.64,490.832,133.308,529.376,135.67,528.64,490.832,133.308,529.376,33.92,281.64,33.321999999999996,549.4259999999999,43.545,16.427
1512433800000,145.63,145.4,142.62,489.68,446.52099999999996,142.65,472.6,441.394,137.5,530.47,464.319,135.139,527.545,137.5,530.47,464.319,135.139,527.545,32.1,274.9,31.5,521.7769999999999,22.645,5.627000000000001
1512435600000,148.4,148.17,145.36,472.6,441.94300000000004,145.42,456.5,432.23900000000003,140.31,522.24,475.405,137.981,521.136,140.31,522.24,475.405,137.981,521.136,32.09,264.79,30.575,506.213,18.834,5.627000000000001
1512437400000,148.4,148.17,145.36,469.58,423.63300000000004,145.42,452.48,424.915,140.31,541.55,470.25,138.89700000000002,540.4540000000001,140.31,541.55,470.25,138.89700000000002,540.4540000000001,32.09,287.26,31.486,513.538,26.570999999999998,13.285
1512439200000,148.4,148.17,144.91,469.58,427.38599999999997,144.85,448.44,423.083,140.37,541.55,458.978,138.89700000000002,539.539,140.37,541.55,458.978,138.89700000000002,539.539,31.5,282.77,30.584,526.355,22.584,14.189
1512441000000,148.51,149.01,145.82,469.58,428.30199999999996,145.76,448.44,423.083,140.37,536.98,491.001,138.80200000000002,535.876,140.37,536.98,491.001,138.80200000000002,535.876,33.32,290.63,32.391999999999996,529.102,24.557,13.274000000000001
1512442800000,149.43,149.01,145.82,471.59,428.30199999999996,145.76,451.47,424.915,141.01,538.81,499.789,138.80200000000002,537.7080000000001,141.01,538.81,499.789,138.80200000000002,537.7080000000001,34.22,300.74,33.294000000000004,539.172,26.541999999999998,12.353
1512444600000,149.43,149.41,146.39,473.61,431.964,146.28,453.48,429.49199999999996,141.01,540.64,499.801,138.878,539.539,141.01,540.64,499.801,138.878,539.539,34.22,299.62,33.294000000000004,538.257,24.595,13.261
1512446400000,149.69,149.41,146.39,475.62,433.795,146.28,453.48,430.408,141.03,538.81,499.325,138.878,537.7080000000001,141.03,538.81,499.325,138.878,537.7080000000001,34.51,301.86,33.586999999999996,539.172,23.642,13.276
1512448200000,149.69,149.64,146.32,478.63,437.457,146.14,456.5,435.901,141.03,544.3,502.972,138.916,543.201,141.03,544.3,502.972,138.916,543.201,34.51,304.11,33.586999999999996,544.665,22.791999999999998,12.375
1512450000000,149.62,149.64,146.32,478.63,437.457,146.14,456.5,435.901,141.0,542.47,498.733,138.916,541.37,141.0,542.47,498.733,138.916,541.37,34.41,304.11,33.509,542.8340000000001,21.913,12.375
1512451800000,149.62,149.92,146.74,478.63,439.288,146.32,460.53,439.56300000000005,141.0,542.47,507.36,138.97299999999998,542.285,141.0,542.47,507.36,138.97299999999998,542.285,34.41,306.36,33.509,546.497,21.910999999999998,12.298
1512453600000,149.96,149.92,146.74,477.63,438.37300000000005,146.32,460.53,440.478,141.13,541.55,515.808,138.97299999999998,540.4540000000001,141.13,541.55,515.808,138.97299999999998,540.4540000000001,34.42,307.48,33.505,547.4119999999999,21.03,12.298
1512455400000,150.88,150.51,147.08,481.64,442.95,146.95,460.53,441.394,141.13,543.38,524.679,139.05,542.285,141.13,543.38,524.679,139.05,542.285,35.32,314.22,34.406,548.328,21.034000000000002,11.745999999999999
1512457200000,150.88,150.51,147.08,463.55,428.30199999999996,146.95,451.47,423.083,141.28,543.38,516.388,139.05,543.201,141.28,543.38,516.388,139.05,543.201,35.32,311.97,34.406,537.341,27.169,11.745999999999999
1512459000000,150.67,150.13,147.16,469.58,428.30199999999996,146.64,445.42,415.759,141.28,541.55,516.462,138.99200000000002,540.4540000000001,141.28,541.55,516.462,138.99200000000002,540.4540000000001,34.71,309.73,34.077,536.4259999999999,29.070999999999998,15.454
1512460800000,156.16,155.62,152.67,469.58,432.88,152.15,462.54,430.408,145.92,542.47,553.44,143.608,541.37,145.92,542.47,553.44,143.608,541.37,37.43,317.59,35.89,543.75,28.436999999999998,14.522
1512462600000,157.07,156.54,152.67,468.58,434.711,153.07,458.52,427.661,146.83,542.47,559.279,143.608,541.37,146.83,542.47,559.279,143.608,541.37,37.43,324.33,36.791,544.665,27.551,13.579
1512464400000,159.82,159.29,156.33,464.56,434.711,155.82,455.5,428.577,149.58,541.55,570.414,147.27,541.37,149.58,541.55,570.414,147.27,541.37,38.34,325.46,36.791,543.75,24.820999999999998,12.72
1512466200000,157.05,156.54,152.67,462.54,430.13300000000004,153.07,452.48,423.999,146.83,533.31,561.184,144.524,533.13,146.83,533.31,561.184,144.524,533.13,38.34,316.47,37.039,534.595,26.756,12.72
1512468000000,155.22,154.71,151.75,450.46,429.218,152.15,440.38,426.746,145.92,536.06,512.039,143.665,534.961,145.92,536.06,512.039,143.665,534.961,34.69,295.12,33.39,518.115,14.112,9.04
1512469800000,156.14,155.62,151.75,452.48,437.457,152.15,441.39,430.408,145.92,545.21,526.006,143.665,545.0319999999999,145.92,545.21,526.006,143.665,545.0319999999999,35.59,310.85,34.292,531.8480000000001,11.225,8.807
1512471600000,157.05,156.54,152.67,460.53,431.04900000000004,152.46,448.44,428.577,146.09,536.98,558.112,144.009,536.7919999999999,146.09,536.98,558.112,144.009,536.7919999999999,36.49,311.97,36.1,538.257,21.988000000000003,9.769
1512473400000,161.63,161.12,157.25,465.56,441.119,157.04,449.45,428.577,150.67,542.47,575.107,147.671,542.285,150.67,542.47,575.107,147.671,542.285,38.29,327.7,37.001999999999995,543.75,21.05,8.868
1512475200000,161.63,161.12,157.26,453.48,434.711,157.04,444.41,428.577,150.67,534.23,574.9,147.671,533.13,150.67,534.23,574.9,147.671,533.13,38.29,317.59,37.904,532.764,15.520999999999999,7.966
1512477000000,161.63,161.12,157.26,463.55,427.478,157.04,443.4,418.506,150.67,529.65,577.68,147.671,528.552,150.67,529.65,577.68,147.671,528.552,38.24,316.47,37.908,540.0880000000001,25.247,9.926
1512478800000,163.48,163.86,160.09,450.32,412.64599999999996,159.8,454.63,418.414,153.43,536.88,603.264,150.513,537.616,153.43,536.88,603.264,150.513,537.616,40.06,315.64,38.87,540.0880000000001,33.808,12.065999999999999
1512480600000,157.07,156.52,152.76,445.13,421.80199999999996,153.39,447.29,421.069,147.0,542.38,561.649,144.085,540.363,147.0,542.38,561.649,144.085,540.363,37.35,318.71,37.02,530.0169999999999,25.488000000000003,8.525
1512482400000,160.76,160.18,156.43,451.94,428.21,156.14,449.64,425.647,149.75,546.95,572.38,146.832,545.856,149.75,546.95,572.38,146.832,545.856,38.26,327.77,37.02,541.003,21.035,8.525
1512484200000,159.84,159.27,155.51,449.06,423.63300000000004,155.2,448.63,421.985,148.82,535.05,572.195,146.832,534.869,148.82,535.05,572.195,146.832,534.869,38.26,318.71,37.565,532.764,23.215999999999998,8.568
1512486000000,160.76,160.18,156.43,448.06,426.379,156.12,444.46,423.816,149.73,540.55,572.164,147.747,539.447,149.73,540.55,572.164,147.747,539.447,38.01,324.18,37.565,533.679,19.533,7.665
1512487800000,159.84,160.18,156.43,450.07,427.295,156.12,446.47,424.731,149.73,540.55,572.089,146.832,539.447,149.73,540.55,572.089,146.832,539.447,38.01,321.93,37.266999999999996,533.679,20.634,7.665
1512489600000,160.76,160.18,156.43,448.06,426.379,157.04,447.48,425.647,149.73,540.55,572.121,147.747,540.363,149.73,540.55,572.121,147.747,540.363,38.36,325.3,37.266999999999996,537.341,20.671,7.827000000000001
1512491400000,158.92,159.27,155.51,446.04,423.63300000000004,155.2,443.45,421.069,148.82,539.63,566.5930000000001,145.916,538.531,148.82,539.63,566.5930000000001,145.916,538.531,38.36,323.05,37.158,530.933,19.052,5.902
1512493200000,156.18,155.61,151.85,450.07,427.295,152.46,449.5,426.56300000000005,146.07,545.12,557.299,143.16899999999998,544.025,146.07,545.12,557.299,143.16899999999998,544.025,37.61,323.05,36.256,541.003,20.098,5.902
1512495000000,159.84,159.27,155.51,449.06,428.21,156.12,448.49,427.478,148.82,542.38,568.577,146.832,541.278,148.82,542.38,568.577,146.832,541.278,38.51,326.42,37.158,541.003,20.294,7.1979999999999995
1512496800000,158.01,158.35,154.59,450.07,427.295,154.29,450.5,427.478,147.9,540.55,564.856,145.916,539.447,147.9,540.55,564.856,145.916,539.447,38.51,321.93,37.158,538.257,19.296,7.1979999999999995
1512498600000,159.84,160.18,156.43,452.09,429.126,156.12,450.5,429.309,149.73,543.29,569.49,146.832,543.109,149.73,543.29,569.49,146.832,543.109,38.62,327.55,37.35,543.75,21.178,6.789
1512500400000,159.84,159.27,155.51,453.09,429.126,155.2,453.53,430.225,148.82,543.29,569.528,145.916,542.194,148.82,543.29,569.528,145.916,542.194,38.62,324.18,37.35,541.919,21.194000000000003,6.789
1512502200000,159.84,159.27,155.51,454.1,430.041,156.12,454.53,432.056,149.73,543.29,568.54,146.832,542.194,149.73,543.29,568.54,146.832,542.194,38.52,325.3,37.385999999999996,544.665,22.159000000000002,7.71
1512504000000,160.76,161.1,156.58,456.12,432.788,157.04,456.55,433.88699999999994,150.65,543.29,573.221,147.747,542.194,150.65,543.29,573.221,147.747,542.194,38.52,324.18,37.385999999999996,544.665,20.351,7.71
1512505800000,159.84,160.18,156.58,455.11,430.957,156.12,455.54,432.056,149.73,541.46,571.191,146.832,539.447,149.73,541.46,571.191,146.832,539.447,38.62,321.93,37.483000000000004,542.8340000000001,21.389,7.881
1512507600000,159.84,160.18,156.58,456.12,432.788,156.12,456.55,432.971,149.73,543.29,571.251,146.832,542.194,149.73,543.29,571.251,146.832,542.194,38.62,325.3,37.483000000000004,545.581,22.293000000000003,7.881
1512509400000,158.01,157.44,153.83,458.13,430.957,154.29,457.55,432.056,147.9,539.63,564.775,145.0,538.531,147.9,539.63,564.775,145.0,538.531,38.0,318.56,37.029,540.0880000000001,22.401,8.547
1512511200000,159.84,160.18,156.58,459.14,434.619,156.12,457.55,433.88699999999994,149.73,543.29,571.169,146.832,542.194,149.73,543.29,571.169,146.832,542.194,38.0,325.3,37.029,546.497,21.504,8.547
1512513000000,159.84,159.27,155.66,460.14,434.619,155.2,459.57,434.80199999999996,148.82,542.38,569.364,146.832,541.278,148.82,542.38,569.364,146.832,541.278,38.1,324.18,37.286,544.665,21.663,8.125
1512514800000,158.92,159.27,154.75,460.14,434.619,155.2,458.56,434.80199999999996,148.82,543.29,565.763,145.916,542.194,148.82,543.29,565.763,145.916,542.194,38.1,326.58,37.286,548.328,21.709,8.125
1512516600000,159.84,159.27,155.66,459.09,432.788,155.2,458.56,431.14,148.82,540.55,570.406,145.916,539.447,148.82,540.55,570.406,145.916,539.447,38.41,322.31,37.437,545.581,24.895,7.943
1512518400000,158.92,158.35,154.75,456.4,428.21,154.29,455.68,427.478,147.9,535.05,565.719,145.916,533.9540000000001,147.9,535.05,565.719,145.916,533.9540000000001,38.41,315.57,37.437,537.341,25.853,7.943
1512520200000,159.84,160.18,155.66,460.53,434.619,156.12,457.65,432.056,149.73,539.63,572.161,146.832,538.531,149.73,539.63,572.161,146.832,538.531,38.5,321.19,37.332,543.75,23.153000000000002,8.122
1512522000000,158.92,158.35,154.75,458.52,431.87199999999996,154.29,456.65,430.225,147.9,538.71,564.7909999999999,145.916,537.616,147.9,538.71,564.7909999999999,145.916,537.616,38.5,320.06,37.332,541.919,25.074,8.122
1512523800000,160.76,160.18,156.58,462.54,437.366,156.12,459.67,434.80199999999996,149.73,544.21,569.461,147.747,543.109,149.73,544.21,569.461,147.747,543.109,38.01,325.68,36.836999999999996,548.328,22.373,7.204
1512525600000,158.92,159.27,154.75,459.52,433.704,155.2,459.67,432.971,148.82,541.46,566.626,145.916,540.363,148.82,541.46,566.626,145.916,540.363,38.01,323.43,36.836999999999996,546.497,23.475,8.111
1512527400000,159.84,159.27,155.66,459.52,434.619,156.12,459.67,432.971,148.82,542.38,568.592,146.832,540.363,148.82,542.38,568.592,146.832,540.363,38.48,323.43,37.199,546.497,23.451,8.111
1512529200000,158.92,159.27,155.66,462.54,436.45,155.2,461.68,434.80199999999996,148.82,543.29,568.679,145.916,542.194,148.82,543.29,568.679,145.916,542.194,38.48,324.56,37.199,549.243,23.596,8.016
1512531000000,158.92,158.35,154.75,459.52,431.87199999999996,155.2,458.66,429.309,148.82,535.05,566.7669999999999,145.916,533.9540000000001,148.82,535.05,566.7669999999999,145.916,533.9540000000001,38.54,317.82,37.486999999999995,542.8340000000001,25.726999999999997,8.016
1512532800000,157.09,157.44,153.83,460.53,432.788,153.37,458.66,432.056,146.98,539.63,563.044,144.085,537.616,146.98,539.63,563.044,144.085,537.616,38.54,318.94,37.486999999999995,542.8340000000001,21.822,7.4239999999999995
1512534600000,156.18,155.61,152.0,449.45,427.38599999999997,151.54,443.55,429.309,145.15,535.97,557.368,143.16899999999998,533.9540000000001,145.15,535.97,557.368,143.16899999999998,533.9540000000001,37.63,315.57,36.585,530.0169999999999,18.855999999999998,7.405
1512536400000,160.76,161.1,156.58,449.45,429.218,157.04,438.5,417.407,150.65,545.12,572.137,147.747,544.94,150.65,545.12,572.137,147.747,544.94,38.54,327.93,37.486999999999995,530.0169999999999,21.076,8.341000000000001
1512538200000,159.84,159.27,155.66,452.48,422.809,156.12,451.61,423.816,148.82,550.62,569.364,146.832,548.602,148.82,550.62,569.364,146.832,548.602,37.64,326.8,36.585,541.003,27.611,10.164
1512540000000,160.77,160.18,156.6,436.34,420.978,157.04,435.48,421.069,149.75,535.97,573.434,147.766,534.869,149.75,535.97,573.434,147.766,534.869,38.57,318.71,37.492,524.524,13.873,8.343
1512541800000,158.94,159.27,154.77,445.42,423.724,155.19,447.58,425.647,148.83,546.04,567.743,145.935,544.94,148.83,546.04,567.743,145.935,544.94,37.66,327.25,36.59,540.0880000000001,21.771,8.382
1512543600000,159.86,160.18,155.68,446.04,423.724,156.1,446.86,422.9,149.75,542.38,568.675,146.851,542.194,149.75,542.38,568.675,146.851,542.194,38.57,326.13,37.492,539.172,21.87,8.382
1512545400000,159.86,159.27,155.68,449.02,428.30199999999996,155.19,448.78,426.56300000000005,148.83,547.87,568.78,146.851,546.771,148.83,547.87,568.78,146.851,546.771,38.57,329.79,37.492,543.75,19.977,8.289
1512547200000,159.86,160.18,155.68,448.63,428.30199999999996,156.1,449.78,428.394,149.75,546.04,570.59,146.851,544.94,149.75,546.04,570.59,146.851,544.94,38.5,328.6,37.409,541.919,19.108,8.289
1512549000000,159.86,160.18,156.6,447.72,428.30199999999996,156.1,448.78,427.478,149.75,546.04,568.755,146.851,545.856,149.75,546.04,568.755,146.851,545.856,38.5,329.34,37.409,542.8340000000001,20.090999999999998,7.8839999999999995
1512550800000,160.77,160.18,156.6,452.04,431.964,157.02,451.22,430.225,149.75,544.21,572.3530000000001,147.766,544.94,149.75,544.21,572.3530000000001,147.766,544.94,38.44,330.4,37.376999999999995,545.581,19.23,9.039
1512552600000,160.77,161.1,156.6,451.04,431.964,157.02,450.32,430.225,150.67,546.04,572.307,147.766,544.94,150.67,546.04,572.307,147.766,544.94,38.44,329.27,37.376999999999995,544.665,18.325,8.137
1512554400000,160.77,160.18,156.6,452.04,432.88,156.1,452.33,431.14,149.75,546.95,572.315,146.851,545.856,149.75,546.95,572.315,146.851,545.856,38.5,328.15,37.419000000000004,546.497,19.250999999999998,9.049
1512556200000,159.86,159.27,155.68,453.05,430.13300000000004,155.19,453.34,429.309,148.83,541.46,569.61,146.851,540.363,148.83,541.46,569.61,146.851,540.363,38.5,321.41,37.419000000000004,542.8340000000001,21.143,9.049
1512558000000,159.86,159.27,155.68,455.06,431.964,156.1,453.34,429.309,149.75,542.38,569.681,146.851,541.278,149.75,542.38,569.681,146.851,541.278,38.52,324.78,37.414,543.75,21.143,8.67
1512559800000,158.94,158.35,154.77,455.06,430.13300000000004,154.27,454.35,429.309,147.92,539.63,566.873,145.935,538.531,147.92,539.63,566.873,145.935,538.531,38.52,321.41,37.414,542.8340000000001,23.034000000000002,8.67
1512561600000,159.86,159.27,155.68,454.06,430.13300000000004,155.19,452.33,428.394,148.83,540.55,567.889,146.851,539.447,148.83,540.55,567.889,146.851,539.447,38.66,323.66,37.57,541.919,22.166,9.142000000000001
1512563400000,159.86,159.29,155.7,443.98,424.64,156.12,443.26,424.731,148.83,540.55,568.975,146.851,539.447,148.83,540.55,568.975,146.851,539.447,38.66,320.29,37.57,533.679,18.52,5.343
1512565200000,158.01,157.46,153.85,453.05,427.38599999999997,154.27,448.3,422.9,146.97,546.95,563.815,145.02,544.94,146.97,546.95,563.815,145.02,544.94,37.76,322.76,36.668,534.595,23.975,8.498
1512567000000,161.67,161.12,157.51,451.04,424.64,157.93,448.3,423.816,150.63,544.21,576.5930000000001,148.68200000000002,543.109,150.63,544.21,576.5930000000001,148.68200000000002,543.109,38.67,329.5,37.57,537.341,24.034000000000002,10.464
1512568800000,158.92,158.35,154.77,436.92,415.485,154.25,442.25,420.154,147.88,535.97,565.489,145.916,534.869,147.88,535.97,565.489,145.916,534.869,38.74,314.9,37.588,528.186,22.285,6.648
1512570600000,160.76,160.18,156.6,448.01,425.555,157.0,446.28,422.9,149.71,543.29,571.945,147.747,542.194,149.71,543.29,571.945,147.747,542.194,38.74,326.8,37.597,541.003,22.35,7.678999999999999
1512572400000,160.76,161.1,156.6,448.16,426.471,157.0,448.44,423.816,150.63,543.29,573.668,147.747,542.194,150.63,543.29,573.668,147.747,542.194,38.74,326.65,37.597,540.0880000000001,21.47,7.678999999999999
1512574200000,162.59,162.01,158.43,446.28,426.471,158.83,446.43,423.816,151.54,543.29,573.573,149.578,542.194,151.54,543.29,573.573,149.578,542.194,38.7,325.68,37.615,539.172,20.611,7.654
1512576000000,160.76,160.18,156.6,451.76,428.30199999999996,157.0,450.94,425.647,149.71,544.21,572.659,147.747,543.109,149.71,544.21,572.659,147.747,543.109,38.7,325.68,37.615,542.8340000000001,22.46,7.654
1512577800000,159.84,160.18,155.68,450.75,426.471,156.08,450.03,423.816,149.71,541.46,570.822,146.832,540.363,149.71,541.46,570.822,146.832,540.363,38.43,323.88,37.336,541.003,23.394000000000002,7.6979999999999995
1512579600000,152.52,151.94,148.36,447.72,420.978,148.76,451.04,422.9,142.39,536.88,547.534,140.423,535.785,142.39,536.88,547.534,140.423,535.785,36.62,310.4,36.43,530.933,24.272,8.612
1512581400000,158.92,158.35,154.77,452.76,429.218,155.17,453.05,429.309,147.88,544.21,566.898,145.916,542.194,147.88,544.21,566.898,145.916,542.194,37.52,323.88,36.43,543.75,21.811,8.612
1512583200000,158.92,159.27,154.77,453.77,429.218,155.17,450.03,424.731,148.8,541.46,568.638,145.916,539.447,148.8,541.46,568.638,145.916,539.447,38.43,321.64,37.332,541.919,23.824,8.613999999999999
1512585000000,158.92,159.27,154.77,453.77,429.218,155.17,451.94,425.647,148.8,540.55,566.794,145.916,538.531,148.8,540.55,566.794,145.916,538.531,38.43,320.51,37.332,541.919,23.84,8.613999999999999
1512586800000,159.84,159.27,155.68,453.77,428.30199999999996,155.17,451.04,424.731,148.8,539.63,568.626,146.832,538.531,148.8,539.63,568.626,146.832,538.531,38.37,320.51,37.263000000000005,541.919,24.776999999999997,7.879
1512588600000,158.92,159.27,154.77,455.68,429.218,155.17,452.95,424.731,148.8,540.55,567.616,145.916,539.447,148.8,540.55,567.616,145.916,539.447,38.37,320.51,37.263000000000005,542.8340000000001,24.778000000000002,7.879
1512590400000,158.01,157.44,153.85,455.83,428.30199999999996,154.25,453.96,424.731,147.88,539.63,562.943,145.0,538.531,147.88,539.63,562.943,145.0,538.531,38.46,320.51,37.359,541.919,25.715999999999998,8.038
1512592200000,158.92,159.27,154.77,457.8,431.04900000000004,155.17,454.82,425.647,148.8,541.46,566.516,145.916,540.363,148.8,541.46,566.516,145.916,540.363,38.46,322.6,37.359,544.665,25.750999999999998,8.038
1512594000000,158.92,158.35,154.77,458.52,431.04900000000004,155.17,455.83,427.478,148.8,540.55,565.5740000000001,145.916,539.447,148.8,540.55,565.5740000000001,145.916,539.447,38.47,321.19,37.376999999999995,543.75,24.826999999999998,8.099
1512595800000,158.83,158.35,154.58,460.43,431.04900000000004,154.9,457.84,427.478,148.8,540.55,565.6709999999999,145.744,539.447,148.8,540.55,565.6709999999999,145.744,539.447,38.47,322.15,37.376999999999995,543.75,26.708000000000002,8.099
