time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1512597600000,159.74,159.27,155.49,461.44,431.964,155.82,458.85,430.225,148.8,541.46,567.497,146.66,540.363,148.8,541.46,567.497,146.66,540.363,38.27,322.09,37.203,543.75,25.000999999999998,7.93
1512599400000,159.74,159.27,155.49,462.4,434.711,155.82,458.95,430.225,148.8,543.29,568.315,146.66,542.194,148.8,543.29,568.315,146.66,542.194,38.27,325.3,37.203,544.665,25.962,7.93
1512601200000,158.83,158.35,154.58,463.88,433.795,153.98,460.86,431.04900000000004,147.88,542.38,564.66,145.744,541.278,147.88,542.38,564.66,145.744,541.278,38.42,323.05,37.327,545.581,25.95,8.434
1512603000000,157.91,158.35,154.58,464.89,435.626,153.98,460.86,431.04900000000004,147.88,543.29,565.525,145.744,542.194,147.88,543.29,565.525,145.744,542.194,38.42,324.18,37.327,547.4119999999999,26.919,8.434
1512604800000,158.83,158.35,154.58,465.75,435.626,154.9,463.88,436.542,147.88,546.04,566.434,145.744,544.94,147.88,546.04,566.434,145.744,544.94,38.29,325.3,37.185,548.328,24.184,8.697000000000001
1512606600000,157.91,157.44,153.66,466.47,435.626,153.98,463.74,436.542,147.88,546.04,563.632,144.829,544.025,147.88,546.04,563.632,144.829,544.025,38.29,325.3,37.185,547.4119999999999,25.113000000000003,8.697000000000001
1512608400000,159.74,159.27,155.49,467.47,439.288,155.82,462.83,432.88,148.8,545.12,568.195,146.66,544.94,148.8,545.12,568.195,146.66,544.94,38.2,327.55,37.121,549.243,25.245,7.9110000000000005
1512610200000,158.83,158.35,154.58,467.62,437.457,154.9,463.98,432.88,147.88,542.38,566.3380000000001,145.744,542.194,147.88,542.38,566.3380000000001,145.744,542.194,38.2,323.05,37.121,545.581,26.148000000000003,7.9110000000000005
1512612000000,159.74,159.27,155.49,465.56,438.37300000000005,155.82,462.97,433.795,148.8,544.21,567.32,146.66,544.025,148.8,544.21,567.32,146.66,544.025,38.29,326.58,37.19,546.497,25.244,7.694
1512613800000,158.83,158.35,154.58,466.61,436.542,154.9,464.89,432.88,147.88,542.38,565.381,145.744,541.278,147.88,542.38,565.381,145.744,541.278,38.29,323.21,37.19,545.581,26.175,7.694
1512615600000,159.74,159.27,155.49,465.7,438.37300000000005,155.82,461.97,433.795,149.71,544.21,568.128,146.66,543.109,149.71,544.21,568.128,146.66,543.109,38.24,326.8,37.135,547.4119999999999,24.319000000000003,7.934
1512617400000,157.0,156.52,152.76,450.5,425.555,153.09,454.68,430.13300000000004,146.95,529.56,561.893,143.91299999999998,528.461,146.95,529.56,561.893,143.91299999999998,528.461,38.24,309.95,37.135,531.8480000000001,20.77,7.931
1512619200000,160.66,160.18,156.43,450.46,430.13300000000004,155.83,452.04,428.30199999999996,149.71,541.46,569.673,146.679,540.363,149.71,541.46,569.673,146.679,540.363,38.41,324.56,37.4,540.0880000000001,21.301,7.002999999999999
1512621000000,157.91,157.44,153.68,455.64,423.816,154.0,442.15,414.569,147.86,534.14,563.91,144.84799999999998,533.038,147.86,534.14,563.91,144.84799999999998,533.038,38.45,317.14,37.469,531.8480000000001,28.469,10.722999999999999
1512622800000,163.41,163.85,159.17,436.92,418.32300000000004,159.5,444.12,425.555,153.35,539.63,583.558,150.36,539.447,153.35,539.63,583.558,150.36,539.447,39.38,340.28,38.43,531.8480000000001,20.266,8.016
1512624600000,160.7,160.2,156.41,434.03,425.647,155.83,424.07,418.32300000000004,149.69,535.05,571.755,146.717,533.038,149.69,535.05,571.755,146.717,533.038,38.53,314.52,37.542,521.7769999999999,6.813,6.117999999999999
1512626400000,158.89,158.39,154.58,452.09,424.731,154.9,451.22,423.45,147.84,545.12,565.369,145.80200000000002,544.94,147.84,545.12,565.369,145.80200000000002,544.94,37.62,326.87,36.64,537.341,24.721999999999998,8.075
1512628200000,159.8,160.22,156.41,451.08,427.478,155.82,450.22,424.365,149.67,544.21,570.908,146.717,544.025,149.67,544.21,570.908,146.717,544.025,37.62,328.0,36.64,539.172,23.714000000000002,8.075
1512630000000,161.63,161.14,157.32,452.09,427.478,157.65,451.22,425.281,150.59,544.21,574.505,147.63299999999998,543.109,150.59,544.21,574.505,147.63299999999998,543.109,38.49,325.75,37.405,538.257,23.715,7.725
1512631800000,159.8,160.22,156.41,450.07,425.647,155.82,449.21,422.534,149.67,540.55,569.875,146.717,539.447,149.67,540.55,569.875,146.717,539.447,38.49,322.38,37.405,536.4259999999999,25.633000000000003,7.725
1512633600000,160.72,161.14,157.32,450.07,428.394,156.73,450.22,427.11199999999997,150.59,544.21,574.307,147.63299999999998,542.194,150.59,544.21,574.307,147.63299999999998,542.194,38.4,324.63,37.321999999999996,541.003,21.846,7.735
1512635400000,159.82,160.22,156.41,448.06,428.394,155.82,450.22,428.027,149.65,543.29,571.428,146.69799999999998,541.278,149.65,543.29,571.428,146.69799999999998,541.278,38.43,322.6,37.364000000000004,536.4259999999999,19.192999999999998,8.636000000000001
1512637200000,160.74,161.14,157.32,448.06,431.14,156.73,448.2,428.027,150.57,545.12,572.545,147.614,544.025,150.57,545.12,572.545,147.614,544.025,38.43,327.1,37.364000000000004,540.0880000000001,17.384,7.735
1512639000000,160.74,160.22,156.41,447.05,429.309,156.73,450.22,428.94300000000004,149.65,543.29,572.611,147.614,541.278,149.65,543.29,572.611,147.614,541.278,38.7,324.85,37.62,540.0880000000001,18.3,7.735
1512640800000,160.74,160.22,156.41,449.06,431.14,156.73,450.22,428.94300000000004,150.57,542.38,572.464,147.614,541.278,150.57,542.38,572.464,147.614,541.278,38.7,324.85,37.62,541.003,18.346,7.593999999999999
1512642600000,160.74,160.22,156.41,450.07,432.056,156.73,451.22,429.858,149.65,543.29,572.388,147.614,542.194,149.65,543.29,572.388,147.614,542.194,38.57,325.97,37.478,541.003,18.352999999999998,7.593999999999999
1512644400000,160.74,160.22,156.41,450.07,432.056,156.73,452.23,430.774,149.65,543.29,569.71,147.614,542.194,149.65,543.29,569.71,147.614,542.194,38.57,324.85,37.478,541.003,18.414,7.598
1512646200000,163.48,162.97,159.15,451.08,434.80199999999996,159.48,451.22,432.605,152.4,546.04,572.528,150.36,544.94,152.4,546.04,572.528,150.36,544.94,38.44,328.22,37.364000000000004,543.75,15.697000000000001,7.598
1512648000000,160.74,160.22,156.41,452.09,433.88699999999994,156.73,452.23,431.689,149.65,543.29,569.71,147.614,543.109,149.65,543.29,569.71,147.614,543.109,38.44,325.97,37.364000000000004,542.8340000000001,17.549,7.86
1512649800000,161.63,161.12,157.3,456.12,432.056,157.65,455.25,430.774,150.55,540.55,569.06,148.51,540.363,150.55,540.55,569.06,148.51,540.363,38.73,325.52,37.62,545.581,21.409000000000002,8.743
1512651600000,161.61,162.03,157.3,445.03,426.56300000000005,157.65,448.2,429.858,151.45,537.8,577.365,148.51,537.616,151.45,537.8,577.365,148.51,537.616,38.73,321.03,37.62,537.341,15.95,6.86
1512653400000,163.44,162.95,159.13,449.06,424.731,159.48,437.11,417.957,153.28,545.12,576.004,150.341,544.94,153.28,545.12,576.004,150.341,544.94,38.73,338.11,37.62,538.257,21.859,8.006
1512655200000,163.48,163.88,160.07,439.99,420.154,159.52,444.17,424.365,153.28,544.21,571.84,150.36,543.109,153.28,544.21,571.84,150.36,543.109,38.73,334.96,37.771,530.933,18.214000000000002,5.218999999999999
1512657000000,160.68,160.2,156.35,446.04,424.731,156.79,444.17,422.534,150.49,546.04,571.061,147.65200000000002,544.94,150.49,546.04,571.061,147.65200000000002,544.94,37.83,325.97,36.86,537.341,19.769000000000002,6.132999999999999
1512658800000,163.43,162.95,159.1,447.05,425.647,159.53,447.19,425.281,153.24,546.95,569.423,150.398,545.856,153.24,546.95,569.423,150.398,545.856,37.83,325.97,36.86,542.8340000000001,20.798000000000002,7.952999999999999
1512660600000,160.68,160.2,156.35,448.06,423.816,155.87,448.2,423.45,149.58,542.38,572.361,147.65200000000002,541.278,149.58,542.38,572.361,147.65200000000002,541.278,38.32,323.73,37.245,539.172,23.563000000000002,7.952999999999999
1512662400000,162.51,162.03,158.18,447.05,424.731,158.62,447.19,424.365,152.32,541.46,573.127,149.483,541.278,152.32,541.46,573.127,149.483,541.278,38.32,323.73,37.245,538.257,21.822,7.841
1512664200000,160.68,160.2,156.35,448.06,422.9,156.79,450.22,424.365,150.49,544.21,573.122,147.65200000000002,541.278,150.49,544.21,573.122,147.65200000000002,541.278,38.38,323.73,37.304,539.172,24.664,6.941
1512666000000,159.76,160.2,156.35,449.06,424.731,155.87,450.22,424.365,149.58,544.21,570.263,146.736,542.194,149.58,544.21,570.263,146.736,542.194,38.38,324.85,37.304,541.003,23.848000000000003,6.941
1512667800000,159.76,159.29,155.43,449.06,424.731,155.87,450.22,424.365,149.58,543.29,569.422,146.736,541.278,149.58,543.29,569.422,146.736,541.278,38.4,322.6,37.321999999999996,541.003,23.747,6.4639999999999995
1512669600000,158.85,159.29,155.43,449.06,423.816,154.96,450.22,422.534,148.66,539.63,568.4590000000001,146.736,538.531,148.66,539.63,568.4590000000001,146.736,538.531,38.4,320.36,37.321999999999996,540.0880000000001,25.680999999999997,6.4639999999999995
1512671400000,159.76,159.29,155.43,451.08,424.731,155.87,452.23,424.365,149.58,541.46,570.391,146.736,540.363,149.58,541.46,570.391,146.736,540.363,38.52,321.48,37.431999999999995,541.919,25.71,6.379
1512673200000,158.85,158.37,154.52,451.08,423.816,154.96,453.24,423.45,148.66,540.55,565.592,145.821,538.531,148.66,540.55,565.592,145.821,538.531,38.52,319.23,37.431999999999995,540.0880000000001,26.65,6.379
1512675000000,160.68,160.2,156.35,452.09,426.56300000000005,156.79,452.23,425.281,149.58,541.46,572.123,147.65200000000002,540.363,149.58,541.46,572.123,147.65200000000002,540.363,38.55,322.6,37.478,541.003,25.859,6.468
1512676800000,158.85,159.29,155.43,451.08,423.816,154.96,453.24,424.365,148.66,538.71,567.446,145.821,537.616,148.66,538.71,567.446,145.821,537.616,38.55,318.11,37.478,538.257,26.846,6.468
1512678600000,159.76,159.29,155.43,452.09,425.647,155.87,453.24,425.281,149.58,539.63,569.32,146.736,538.531,149.58,539.63,569.32,146.736,538.531,38.64,320.36,37.528,541.003,26.807,6.4479999999999995
1512680400000,159.76,159.29,155.43,454.1,426.56300000000005,155.87,457.27,428.027,149.58,539.63,570.224,146.736,539.447,149.58,539.63,570.224,146.736,539.447,38.64,320.36,37.528,541.919,26.816999999999997,6.4479999999999995
1512682200000,158.85,159.29,155.43,456.12,429.309,154.96,454.25,426.19599999999997,148.64,541.46,565.5790000000001,145.821,540.363,148.64,541.46,565.5790000000001,145.821,540.363,38.64,322.6,37.547,543.75,26.035999999999998,6.446000000000001
1512684000000,159.76,159.29,155.43,458.13,430.225,155.87,458.27,428.94300000000004,148.64,542.38,569.269,146.736,542.194,148.64,542.38,569.269,146.736,542.194,38.64,323.73,37.547,546.497,26.055,6.446000000000001
1512685800000,159.76,159.29,155.43,458.13,431.14,155.87,457.27,430.774,149.56,542.38,569.3009999999999,146.736,541.278,149.56,542.38,569.3009999999999,146.736,541.278,38.57,322.6,37.478,542.8340000000001,25.15,6.471
1512687600000,160.68,160.2,157.26,459.14,433.88699999999994,156.79,456.26,429.858,150.47,544.21,569.258,147.65200000000002,543.109,150.47,544.21,569.258,147.65200000000002,543.109,38.57,324.85,37.478,544.665,24.269000000000002,6.471
1512689400000,159.76,159.29,155.43,460.14,432.056,155.87,459.28,431.689,149.56,544.21,569.276,146.736,543.109,149.56,544.21,569.276,146.736,543.109,38.31,324.85,37.176,545.581,25.364,6.574
1512691200000,159.76,159.29,155.43,461.15,432.971,155.87,459.28,430.774,148.64,543.29,569.2180000000001,146.736,541.278,148.64,543.29,569.2180000000001,146.736,541.278,38.31,322.6,37.176,544.665,25.489,6.574
1512693000000,159.76,159.29,155.43,459.24,432.056,155.87,458.37,430.774,148.64,540.55,570.104,146.736,539.447,148.64,540.55,570.104,146.736,539.447,38.23,320.51,37.162,542.8340000000001,25.502,6.511
1512694800000,159.76,160.2,156.35,461.25,432.971,155.87,458.37,429.858,149.56,541.46,569.039,146.736,540.363,149.56,541.46,569.039,146.736,540.363,38.23,322.76,37.162,543.75,25.535,6.511
1512696600000,163.43,162.95,159.1,463.26,437.54900000000004,159.53,460.39,434.436,153.22,543.29,578.705,150.398,542.194,153.22,543.29,578.705,150.398,542.194,39.96,318.27,38.635999999999996,547.4119999999999,22.818,7.186
1512698400000,158.85,159.29,155.43,463.26,433.88699999999994,154.96,462.4,434.436,148.64,539.63,567.451,145.821,538.531,148.64,539.63,567.451,145.821,538.531,38.16,319.16,37.734,541.003,24.715,7.188
1512700200000,160.68,161.12,157.26,463.26,436.63300000000004,156.79,461.39,435.352,150.47,542.38,571.119,147.65200000000002,541.278,150.47,542.38,571.119,147.65200000000002,541.278,38.16,322.53,37.734,543.75,22.975,7.188
1512702000000,159.76,159.29,155.41,462.26,432.971,155.87,461.39,433.52,148.64,538.71,567.452,146.736,538.531,148.64,538.71,567.452,146.736,538.531,38.7,320.29,37.583,541.919,25.721999999999998,7.037999999999999
1512703800000,157.93,157.46,153.58,454.2,425.647,154.04,453.34,427.11199999999997,146.81,536.88,561.644,144.905,536.7,146.81,536.88,561.644,144.905,536.7,38.7,319.16,37.583,537.341,25.811999999999998,5.182
1512705600000,158.85,159.29,155.41,454.2,432.056,154.98,457.37,433.52,148.64,544.21,568.896,145.821,541.278,148.64,544.21,568.896,145.821,541.278,37.89,316.92,36.778,535.51,23.403000000000002,11.636
1512707400000,160.68,160.2,156.33,452.19,427.478,156.81,449.31,425.281,150.47,546.95,571.477,147.65200000000002,546.771,150.47,546.95,571.477,147.65200000000002,546.771,37.89,330.4,36.778,535.51,22.638,8.833
1512709200000,161.59,161.12,157.25,450.17,424.731,157.72,448.3,425.281,150.47,543.29,572.4580000000001,148.567,543.109,150.47,543.29,572.4580000000001,148.567,543.109,38.33,329.27,37.533,541.003,22.63,10.642999999999999
1512711000000,157.0,156.52,152.67,442.11,413.745,153.11,444.27,426.19599999999997,146.81,540.55,559.26,143.951,538.531,146.81,540.55,559.26,143.951,538.531,38.33,316.92,36.622,535.51,21.804000000000002,6.853
1512712800000,160.66,161.1,157.25,445.13,421.069,156.77,446.28,431.689,150.47,544.21,571.2669999999999,147.614,543.109,150.47,544.21,571.2669999999999,147.614,543.109,38.61,327.03,37.524,540.0880000000001,19.162,8.662
1512714600000,160.66,160.18,156.33,447.15,421.985,155.85,447.29,431.689,149.56,543.29,571.276,147.614,542.194,149.56,543.29,571.276,147.614,542.194,38.61,324.78,37.524,540.0880000000001,20.092,8.662
1512716400000,161.58,161.1,158.16,448.16,424.731,157.68,447.29,432.605,151.39,544.21,575.043,148.529,543.109,151.39,544.21,575.043,148.529,543.109,38.57,327.03,37.486999999999995,541.003,18.319000000000003,8.448
1512718200000,161.58,161.1,158.16,450.17,424.731,157.68,448.3,433.52,151.39,544.21,575.056,148.529,542.194,151.39,544.21,575.056,148.529,542.194,38.57,325.9,37.486999999999995,541.919,19.237000000000002,8.448
1512720000000,160.66,160.18,156.33,450.17,423.816,156.77,450.32,434.436,149.56,541.46,570.445,147.614,540.363,149.56,541.46,570.445,147.614,540.363,38.59,322.53,37.496,541.003,19.254,8.213
1512721800000,160.66,161.1,157.25,450.17,424.731,156.77,450.32,435.352,150.47,542.38,573.21,147.614,541.278,150.47,542.38,573.21,147.614,541.278,38.59,324.78,37.496,541.919,19.250999999999998,8.213
1512723600000,160.66,160.18,156.33,450.07,423.816,155.85,451.04,435.352,149.56,542.38,571.295,146.69799999999998,540.363,149.56,542.38,571.295,146.69799999999998,540.363,38.47,323.73,37.4,541.003,19.258,8.138
1512725400000,160.66,160.18,156.33,451.08,424.731,156.77,450.94,435.352,150.47,542.38,571.239,147.614,541.278,150.47,542.38,571.239,147.614,541.278,38.47,325.01,37.4,542.8340000000001,19.258,8.138
1512727200000,131.15,130.6,127.93,413.81,400.836,128.41,411.64,404.13199999999995,124.84,509.42,373.556,123.791,508.594,124.84,509.42,373.556,123.791,508.594,26.59,261.87,25.544,458.606,5.242000000000001,4.998
1512729000000,100.22,99.76,100.35,415.11,412.555,100.43,411.5,410.083,99.91,473.53,16.595,100.178,502.277,99.91,473.53,16.595,100.178,502.277,9.03,262.55,9.664,418.964,2.772,4.855
1512730800000,80.07,79.62,80.21,375.5,372.272,80.28,397.3,395.435,79.77,380.33,17.532,80.036,445.33099999999996,79.77,380.33,17.532,80.036,445.33099999999996,5.42,258.05,6.057,408.89300000000003,3.4139999999999997,4.855
1512732600000,57.17,57.62,57.32,343.82,341.144,57.4,387.14,386.279,56.88,329.06,17.532,57.148,373.004,56.88,329.06,17.532,57.148,373.004,1.81,249.07,2.45,397.906,3.773,5.2010000000000005
1512734400000,49.84,50.3,50.0,334.59,330.158,50.07,375.94,375.293,50.47,328.14,17.508,49.824,348.285,50.47,328.14,17.508,49.824,348.285,0.91,242.33,0.6459999999999999,389.667,3.773,5.2010000000000005
1512736200000,50.76,50.3,50.0,338.59,331.98900000000003,50.07,348.36,347.827,50.47,342.79,18.582,50.739,335.467,50.47,342.79,18.582,50.739,335.467,2.73,152.08,3.3789999999999996,358.539,3.9130000000000003,5.547000000000001
1512738000000,55.37,55.95,55.49,369.28,347.095,55.36,368.7,367.05300000000005,54.19,401.84,87.132,54.478,379.504,54.19,401.84,87.132,54.478,379.504,7.39,117.03,7.865,406.14599999999996,3.9019999999999997,5.547000000000001
1512739800000,73.68,73.38,72.96,455.35,341.69300000000004,72.77,444.7,359.72900000000004,71.64,527.27,145.317,71.11,521.594,71.64,527.27,145.317,71.11,521.594,16.48,166.39,16.938,459.705,10.585999999999999,5.7
1512741600000,74.6,74.3,73.88,474.47,384.723,73.68,464.84,344.44,71.64,530.02,146.727,72.025,528.918,71.64,530.02,146.727,72.025,528.918,16.48,193.35,16.938,477.1,14.675,6.857
1512743400000,80.25,80.0,79.58,486.52,435.352,79.24,482.93,439.838,77.25,489.09,209.423,76.66,492.664,77.25,489.09,209.423,76.66,492.664,16.45,216.27,16.041,497.51599999999996,21.135,6.189
1512745200000,96.38,96.21,95.43,470.49,385.73,95.09,450.79,414.661,93.27,522.51,200.926,93.59700000000001,518.207,93.27,522.51,200.926,93.59700000000001,518.207,15.48,184.88,15.052,462.543,8.592,8.925
1512747000000,119.0,118.85,117.08,435.23,414.478,117.02,431.63,421.069,115.13,487.45,289.565,113.815,489.642,115.13,487.45,289.565,113.815,489.642,18.56,201.28,17.135,430.774,4.218,5.421
1512748800000,120.87,120.68,118.91,446.33,441.486,118.85,425.56,424.915,116.05,544.48,351.921,114.73100000000001,542.194,116.05,544.48,351.921,114.73100000000001,542.194,18.55,314.74,17.135,495.135,3.915,5.6579999999999995
1512750600000,143.05,142.83,140.16,462.44,413.56199999999995,140.17,461.87,414.20300000000003,135.81,542.65,443.773,134.51,542.743,135.81,542.65,443.773,134.51,542.743,34.14,305.08,33.143,531.757,29.932,19.628
1512752400000,148.57,148.32,145.65,465.46,426.379,145.67,469.92,420.42800000000005,140.42,544.48,479.375,138.191,543.658,140.42,544.48,479.375,138.191,543.658,35.94,325.3,34.951,540.9119999999999,28.171,18.699
1512754200000,148.57,148.32,145.65,463.45,423.63300000000004,145.67,469.92,419.51300000000003,140.42,537.16,488.827,138.191,535.419,140.42,537.16,488.827,138.191,535.419,35.94,317.44,34.951,535.419,29.11,19.605999999999998
1512756000000,148.85,148.64,145.84,462.44,424.548,145.76,469.82,419.51300000000003,140.69,538.07,491.027,138.821,537.25,140.69,538.07,491.027,138.821,537.25,36.4,319.01,35.441,536.3340000000001,29.168000000000003,19.561
1512757800000,148.85,148.64,145.84,464.64,425.464,145.76,471.97,420.42800000000005,140.69,539.9,493.394,138.821,538.165,140.69,539.9,493.394,138.821,538.165,36.4,321.55,35.441,537.25,29.153000000000002,19.551
1512759600000,149.02,148.83,145.97,466.66,428.21,146.01,473.08,423.175,140.9,542.65,495.361,138.916,540.9119999999999,140.9,542.65,495.361,138.916,540.9119999999999,36.93,327.17,35.949,542.743,28.23,18.648
1512761400000,149.02,148.83,145.97,467.66,422.717,146.01,475.99,426.837,140.9,540.82,491.712,138.916,539.081,140.9,540.82,491.712,138.916,539.081,36.03,317.66,35.047,545.49,30.215999999999998,18.593
1512763200000,149.94,149.75,146.89,451.99,417.224,146.93,460.91,419.51300000000003,141.09,535.33,513.969,138.935,534.503,141.09,535.33,513.969,138.935,534.503,36.0,311.37,35.015,539.996,29.340999999999998,13.7
1512765000000,155.43,155.24,151.47,451.51,420.88599999999997,151.5,460.0,425.006,145.69,540.82,530.0319999999999,143.513,538.165,145.69,540.82,530.0319999999999,143.513,538.165,37.88,313.01,36.86,530.841,26.59,10.972000000000001
1512766800000,154.52,154.33,151.47,461.58,424.548,151.5,470.92,427.75300000000004,145.69,545.49,512.457,143.513,544.5740000000001,145.69,545.49,512.457,143.513,544.5740000000001,34.11,304.41,33.134,550.159,29.45,11.866
1512768600000,153.6,153.39,150.55,464.6,418.14,150.59,473.94,423.175,145.88,546.41,486.13699999999994,143.91299999999998,545.49,145.88,546.41,486.13699999999994,143.91299999999998,545.49,36.09,323.5,35.899,543.75,33.446,13.681
1512770400000,153.6,153.39,150.55,467.62,419.971,150.59,476.95,425.006,145.88,542.74,488.195,143.91299999999998,540.9119999999999,145.88,542.74,488.195,143.91299999999998,540.9119999999999,36.07,315.64,34.997,543.75,33.451,13.681
1512772200000,155.43,155.22,152.38,451.51,419.055,152.42,456.84,422.26,146.47,534.5,540.768,144.218,534.503,146.47,534.5,540.768,144.218,534.503,35.89,311.15,34.75,541.003,27.975,11.865
1512774000000,155.43,155.22,152.38,449.5,417.224,152.42,455.83,421.344,146.47,537.25,534.763,144.218,535.419,146.47,537.25,534.763,144.218,535.419,35.89,304.41,34.75,535.51,27.996,8.22
1512775800000,155.74,155.51,152.29,449.5,418.14,152.29,456.84,422.26,146.51,541.83,536.655,144.257,539.996,146.51,541.83,536.655,144.257,539.996,35.76,311.15,34.782,542.8340000000001,27.997,7.224
1512777600000,155.74,155.51,152.29,451.51,419.971,152.29,456.84,423.175,146.51,542.74,539.132,144.257,541.827,146.51,542.74,539.132,144.257,541.827,35.76,313.39,34.782,545.581,28.019000000000002,7.224
1512779400000,156.29,156.08,152.63,460.14,430.041,152.65,461.01,429.584,146.77,546.41,557.391,144.352,544.5740000000001,146.77,546.41,557.391,144.352,544.5740000000001,37.32,324.85,36.274,549.243,26.221999999999998,8.574
1512781200000,157.21,157.0,153.55,464.56,435.535,153.56,464.99,434.161,146.77,548.24,562.23,144.352,546.405,146.77,548.24,562.23,144.352,546.405,37.32,327.55,36.274,546.497,24.406999999999996,11.237
1512783000000,158.12,157.91,154.46,462.54,434.619,154.48,463.98,434.161,147.69,546.41,562.987,145.267,544.5740000000001,147.69,546.41,562.987,145.267,544.5740000000001,37.62,326.58,36.54,544.665,24.421999999999997,11.235999999999999
1512784800000,159.95,159.74,156.29,463.55,436.45,156.31,464.99,435.077,149.52,548.24,570.4259999999999,147.099,546.405,149.52,548.24,570.4259999999999,147.099,546.405,37.62,327.7,36.54,546.497,25.345,12.169
1512786600000,156.29,156.06,152.63,444.41,403.30800000000005,152.63,456.94,413.379,145.82,526.17,561.7669999999999,143.436,526.263,145.82,526.17,561.7669999999999,143.436,526.263,37.61,308.6,36.54,535.51,43.305,9.312999999999999
1512788400000,154.46,154.23,150.76,446.43,413.379,150.78,449.88,412.463,144.91,532.58,555.178,142.52100000000002,530.841,144.91,532.58,555.178,142.52100000000002,530.841,36.7,308.6,35.633,529.102,33.069,7.321000000000001
1512790200000,153.55,153.32,149.85,452.48,416.125,149.86,443.84,408.801,143.07,538.07,550.586,140.69,536.3340000000001,143.07,538.07,550.586,140.69,536.3340000000001,36.7,310.85,35.633,534.595,32.126,8.151
1512792000000,153.55,153.32,149.85,454.49,417.957,149.86,449.88,414.29400000000004,143.99,540.82,549.684,141.605,539.081,143.99,540.82,549.684,141.605,539.081,37.02,316.47,35.945,538.257,32.126,10.003
1512793800000,154.46,154.23,150.76,446.43,413.379,150.78,451.9,417.041,144.91,538.07,554.2180000000001,142.52100000000002,536.3340000000001,144.91,538.07,554.2180000000001,142.52100000000002,536.3340000000001,37.02,316.47,35.945,535.51,30.284000000000002,10.003
1512795600000,158.12,157.89,154.42,436.34,409.717,154.44,445.85,416.125,147.65,535.33,552.913,145.267,533.5880000000001,147.65,535.33,552.913,145.267,533.5880000000001,36.78,313.1,35.806999999999995,526.355,27.574,7.59
1512797400000,157.21,156.98,153.51,443.4,414.29400000000004,153.53,449.88,417.041,147.65,541.74,555.059,145.267,540.9119999999999,147.65,541.74,555.059,145.267,540.9119999999999,36.78,316.47,35.806999999999995,537.341,29.414,7.59
1512799200000,158.12,157.89,154.42,446.43,420.70300000000003,154.44,449.88,419.788,147.98,542.65,566.161,145.496,541.827,147.98,542.65,566.161,145.496,541.827,37.68,324.33,36.709,541.919,26.686,8.602
1512801000000,159.04,159.73,155.34,446.43,419.788,155.36,449.88,419.788,148.89,540.82,568.053,146.412,539.996,148.89,540.82,568.053,146.412,539.996,37.68,325.46,36.709,540.0880000000001,26.755,8.602
1512802800000,153.55,153.32,149.85,445.42,418.87199999999996,149.86,452.91,416.125,143.4,539.9,549.424,140.91899999999998,539.081,143.4,539.9,549.424,140.91899999999998,539.081,36.99,317.59,35.806999999999995,536.4259999999999,28.625,6.718
1512804600000,156.29,156.06,152.59,452.48,426.19599999999997,152.61,457.94,421.619,146.14,541.74,559.573,143.665,541.827,146.14,541.74,559.573,143.665,541.827,36.99,322.09,35.806999999999995,541.003,26.86,10.56
1512806400000,159.95,159.73,156.25,452.48,430.774,156.27,455.93,426.19599999999997,149.81,545.4,571.697,147.327,543.658,149.81,545.4,571.697,147.327,543.658,37.42,325.46,36.43,541.919,23.209,11.534
1512808200000,158.12,157.89,154.42,451.47,428.94300000000004,154.44,453.91,424.365,147.98,539.9,567.186,145.496,539.081,147.98,539.9,567.186,145.496,539.081,38.32,320.96,37.332,535.51,24.125,11.534
1512810000000,159.04,158.81,155.34,451.47,430.774,155.36,454.92,425.281,148.89,544.48,568.186,146.412,541.827,148.89,544.48,568.186,146.412,541.827,38.32,324.33,37.332,539.172,22.303,10.634
1512811800000,159.95,159.73,155.34,452.48,430.774,155.36,454.92,424.365,148.89,538.99,571.86,146.412,539.081,148.89,538.99,571.86,146.412,539.081,38.04,322.09,37.071,538.257,24.115,10.634
1512813600000,159.95,159.73,156.25,451.47,428.94300000000004,156.27,455.93,426.19599999999997,149.81,539.9,570.908,147.327,539.081,149.81,539.9,570.908,147.327,539.081,38.04,324.33,37.071,538.257,24.118000000000002,9.501
1512815400000,159.95,159.73,155.34,451.32,429.858,155.36,455.93,426.19599999999997,148.89,542.65,569.132,146.412,541.827,148.89,542.65,569.132,146.412,541.827,38.29,324.33,37.094,540.0880000000001,24.124000000000002,8.587
1512817200000,158.12,157.89,154.42,443.55,421.619,154.44,453.77,423.358,147.98,537.16,563.474,145.496,536.3340000000001,147.98,537.16,563.474,145.496,536.3340000000001,38.29,317.82,37.094,530.933,25.046,7.68
1512819000000,159.04,158.79,155.34,439.8,418.87199999999996,155.36,444.41,416.949,148.87,540.82,567.097,146.393,539.996,148.87,540.82,567.097,146.393,539.996,37.65,319.84,36.823,525.439,24.156999999999996,7.638999999999999
1512820800000,157.21,157.86,153.51,440.91,414.29400000000004,153.53,444.66,415.11800000000005,147.04,540.82,562.466,144.562,539.996,147.04,540.82,562.466,144.562,539.996,37.65,320.44,36.823,531.8480000000001,26.98,7.638999999999999
1512822600000,157.21,156.94,153.51,438.89,412.463,153.53,453.73,421.527,147.04,543.57,560.568,144.562,541.827,147.04,543.57,560.568,144.562,541.827,37.43,320.44,36.187,534.595,27.901999999999997,8.097000000000001
1512824400000,159.04,158.77,155.34,439.9,414.29400000000004,155.38,450.7,420.61199999999997,148.87,539.9,569.055,146.412,539.081,148.87,539.9,569.055,146.412,539.081,37.43,319.32,36.187,530.933,26.142,8.097000000000001
1512826200000,158.12,157.86,154.42,440.91,414.29400000000004,154.46,450.7,419.69599999999997,147.96,545.4,564.472,145.496,543.658,147.96,545.4,564.472,145.496,543.658,37.9,324.94,36.819,539.172,27.967,6.181
1512828000000,159.04,158.77,155.34,442.93,417.041,155.38,449.7,419.69599999999997,148.87,545.4,569.113,146.412,543.658,148.87,545.4,569.113,146.412,543.658,37.9,326.06,36.819,541.919,26.160999999999998,6.181
1512829800000,159.95,159.69,155.34,438.89,415.21,155.38,447.68,419.69599999999997,148.87,539.9,569.056,146.412,539.081,148.87,539.9,569.056,146.412,539.081,38.22,321.57,37.153,538.257,26.164,6.534
1512831600000,159.04,158.77,155.34,437.88,412.463,155.38,448.54,418.78,148.87,536.24,569.005,146.412,534.503,148.87,536.24,569.005,146.412,534.503,38.22,318.27,37.153,533.679,27.064,5.61
1512833400000,158.12,157.86,154.42,440.81,416.125,153.55,451.47,418.78,147.96,543.57,564.3919999999999,145.496,541.827,147.96,543.57,564.3919999999999,145.496,541.827,38.02,322.76,36.691,539.172,27.041999999999998,5.61
1512835200000,159.04,158.77,155.34,439.8,417.041,155.38,448.44,418.78,148.87,541.74,567.127,146.412,540.9119999999999,148.87,541.74,567.127,146.412,540.9119999999999,38.02,325.01,36.691,540.0880000000001,25.239,5.07
1512837000000,159.95,159.69,155.34,443.84,421.619,155.38,451.47,421.527,148.87,547.23,570.023,146.412,545.49,148.87,547.23,570.023,146.412,545.49,37.99,327.25,36.787,543.75,26.143,5.07
1512838800000,160.87,160.6,156.25,440.81,420.70300000000003,156.29,449.45,420.61199999999997,149.79,544.48,570.8530000000001,147.327,543.658,149.79,544.48,570.8530000000001,147.327,543.658,37.99,328.38,36.787,543.75,24.335,4.984
1512840600000,160.87,160.6,157.17,444.84,423.45,157.21,451.47,421.527,150.7,546.31,572.715,148.243,545.49,150.7,546.31,572.715,148.243,545.49,38.23,328.38,37.199,545.581,24.340999999999998,4.984
1512842400000,160.87,160.6,156.25,443.84,422.534,156.29,450.46,420.61199999999997,149.79,543.57,572.726,147.327,542.743,149.79,543.57,572.726,147.327,542.743,38.23,326.13,37.199,543.75,25.25,5.0280000000000005
1512844200000,160.87,160.6,157.17,444.51,424.365,157.21,451.47,422.44300000000004,149.79,545.4,572.554,147.327,544.5740000000001,149.79,545.4,572.554,147.327,544.5740000000001,38.37,327.18,37.19,545.581,24.338,5.0280000000000005
1512846000000,159.95,159.69,156.25,446.43,423.45,156.29,453.48,423.358,149.06,545.4,569.852,146.889,543.658,149.06,545.4,569.852,146.889,543.658,38.37,326.13,37.19,545.581,26.151999999999997,5.067
1512847800000,160.87,160.6,157.17,444.41,423.45,157.21,452.48,423.358,149.98,545.4,574.5269999999999,147.804,543.658,149.98,545.4,574.5269999999999,147.804,543.658,38.25,327.25,37.071,546.497,24.346,5.067
1512849600000,159.95,159.69,156.25,446.43,423.45,156.29,453.48,423.358,149.98,544.48,571.696,146.889,542.743,149.98,544.48,571.696,146.889,542.743,38.25,325.01,37.071,546.497,25.255,5.051
1512851400000,159.95,159.69,156.25,445.42,422.534,156.29,453.48,422.44300000000004,149.06,541.74,569.9159999999999,146.889,540.9119999999999,149.06,541.74,569.9159999999999,146.889,540.9119999999999,38.42,322.76,37.385999999999996,543.75,26.159000000000002,5.051
1512853200000,159.95,159.69,155.64,448.44,425.281,155.68,455.5,424.274,149.06,544.48,570.846,146.889,542.743,149.06,544.48,570.846,146.889,542.743,38.42,325.01,37.385999999999996,547.4119999999999,26.16,5.055
1512855000000,159.95,159.71,155.64,447.44,425.281,155.68,455.5,424.274,149.06,543.57,569.849,146.889,541.827,149.06,543.57,569.849,146.889,541.827,38.27,325.01,37.428000000000004,547.4119999999999,26.148000000000003,5.055
1512856800000,159.95,159.71,155.64,451.47,428.027,155.68,459.42,427.936,149.06,543.57,569.81,146.889,541.827,149.06,543.57,569.81,146.889,541.827,38.27,325.01,37.428000000000004,546.497,25.234,7.059
1512858600000,159.88,159.65,155.36,454.25,429.858,155.4,460.72,427.936,148.64,543.57,568.866,146.832,541.827,148.64,543.57,568.866,146.832,541.827,38.23,323.73,37.162,547.4119999999999,26.136,7.059
1512860400000,160.79,160.56,157.19,452.33,426.19599999999997,157.23,459.81,428.851,150.47,540.82,573.569,147.747,539.081,150.47,540.82,573.569,147.747,539.081,38.23,321.64,37.162,545.581,27.057,7.525
1512862200000,159.88,159.65,156.27,455.11,427.11199999999997,156.31,459.71,427.936,149.56,539.9,570.802,146.832,538.165,149.56,539.9,570.802,146.832,538.165,38.41,319.39,37.336,546.497,27.987,7.525
1512864000000,160.79,160.56,157.19,455.35,428.94300000000004,157.23,460.82,429.767,150.47,538.99,575.388,147.747,538.165,150.47,538.99,575.388,147.747,538.165,38.41,320.29,37.336,543.75,27.078000000000003,8.232999999999999
1512865800000,161.71,161.48,158.08,451.61,425.281,158.12,457.8,427.02,151.33,536.24,576.755,148.605,534.503,151.33,536.24,576.755,148.605,534.503,38.38,319.84,37.304,540.0880000000001,27.058000000000003,7.327000000000001
1512867600000,158.96,158.73,154.42,450.6,428.94300000000004,154.46,458.8,428.851,148.59,538.07,566.53,145.859,537.25,148.59,538.07,566.53,145.859,537.25,38.38,317.59,37.304,541.003,23.250999999999998,5.1160000000000005
1512869400000,152.53,152.31,148.91,450.6,428.027,148.93,463.84,430.68199999999996,143.07,540.82,546.9119999999999,140.366,539.081,143.07,540.82,546.9119999999999,140.366,539.081,36.54,315.34,35.468,541.919,23.69,8.085
1512871200000,151.62,151.39,147.99,451.61,430.774,148.01,461.82,429.767,142.16,540.82,543.124,139.45,539.996,142.16,540.82,543.124,139.45,539.996,36.54,315.34,35.468,541.919,20.909000000000002,8.085
1512873000000,153.45,153.22,149.85,455.64,432.605,149.86,465.85,431.598,143.99,543.57,523.146,142.197,542.743,143.99,543.57,523.146,142.197,542.743,35.32,314.22,34.319,545.581,22.846,5.444
1512874800000,155.3,155.05,151.71,454.63,435.352,151.7,464.84,433.42900000000003,145.84,544.48,537.256,144.028,542.743,145.84,544.48,537.256,144.028,542.743,35.32,308.6,34.319,541.919,20.13,8.779
1512876600000,156.22,155.97,151.71,454.63,435.352,151.7,463.84,433.42900000000003,145.84,543.57,535.51,144.028,542.743,145.84,543.57,535.51,144.028,542.743,35.32,311.97,34.319,542.8340000000001,20.13,8.779
1512878400000,156.22,155.97,152.13,456.65,438.098,152.15,465.85,435.26,146.41,546.31,535.781,144.19899999999998,544.5740000000001,146.41,546.31,535.781,144.19899999999998,544.5740000000001,35.51,315.34,34.535,545.581,20.166,9.03
1512880200000,155.93,155.66,152.13,455.64,436.267,152.15,465.85,436.176,146.41,543.57,534.25,144.19899999999998,542.743,146.41,543.57,534.25,144.19899999999998,542.743,35.51,310.85,34.535,542.8340000000001,19.262999999999998,9.827
1512882000000,156.85,156.58,153.11,453.63,436.267,153.11,462.83,436.176,146.37,543.57,559.21,144.161,542.743,146.37,543.57,559.21,144.161,542.743,37.35,318.71,35.482,543.75,18.35,8.918
1512883800000,157.76,157.49,154.02,439.51,426.19599999999997,154.02,460.82,430.68199999999996,147.29,543.57,549.411,145.077,540.9119999999999,147.29,543.57,549.411,145.077,540.9119999999999,36.45,309.73,35.482,530.0169999999999,19.324,8.814
1512885600000,157.76,157.49,154.02,435.48,418.87199999999996,154.02,451.76,418.78,147.29,544.48,547.467,145.077,542.743,147.29,544.48,547.467,145.077,542.743,36.44,313.1,35.482,528.186,23.149,9.729
1512887400000,157.42,157.23,153.85,438.5,421.619,153.85,443.69,412.37199999999996,147.75,541.74,547.669,145.344,540.9119999999999,147.75,541.74,547.669,145.344,540.9119999999999,36.44,314.22,35.455,530.933,24.070999999999998,9.729
1512889200000,157.42,157.23,153.85,439.51,421.619,153.85,445.71,412.37199999999996,147.75,537.16,552.664,145.344,536.3340000000001,147.75,537.16,552.664,145.344,536.3340000000001,36.45,309.73,35.459,531.8480000000001,24.066,9.039
1512891000000,157.42,157.23,153.68,443.55,425.281,153.7,446.72,415.11800000000005,147.67,544.48,547.888,145.344,543.658,147.67,544.48,547.888,145.344,543.658,36.45,317.59,35.459,539.172,23.139,9.039
1512892800000,158.33,157.63,153.68,442.54,424.365,153.7,444.7,415.11800000000005,147.67,540.82,558.384,145.344,539.996,147.67,540.82,558.384,145.344,539.996,37.35,320.96,36.366,536.4259999999999,22.244,9.104
1512894600000,158.33,157.63,154.16,444.56,427.11199999999997,154.16,445.71,416.949,147.86,542.65,558.021,145.42,540.9119999999999,147.86,542.65,558.021,145.42,540.9119999999999,37.35,323.21,36.366,539.172,22.244,9.104
1512896400000,157.91,157.72,154.16,443.55,425.281,154.16,446.72,416.034,147.86,539.9,561.852,145.42,539.081,147.86,539.9,561.852,145.42,539.081,37.43,319.84,36.274,537.341,23.151,8.863999999999999
1512898200000,157.91,157.72,154.14,445.56,428.027,154.14,448.73,418.78,147.82,542.65,561.831,145.42,541.827,147.82,542.65,561.831,145.42,541.827,37.43,324.33,36.274,541.003,22.244,8.863999999999999
1512900000000,158.1,157.89,154.14,446.57,428.94300000000004,154.14,448.73,419.69599999999997,147.82,544.48,564.9680000000001,145.42,543.658,147.82,544.48,564.9680000000001,145.42,543.658,37.29,325.46,36.508,541.919,22.244,8.86
1512901800000,158.1,157.89,154.35,445.56,428.027,154.35,447.72,418.78,147.9,540.82,564.99,145.458,539.996,147.9,540.82,564.99,145.458,539.996,37.29,323.21,36.508,541.003,22.248,8.86
1512903600000,159.52,158.5,155.26,438.5,423.45,155.26,444.7,417.865,148.82,538.07,570.317,146.374,537.25,148.82,538.07,570.317,146.374,537.25,37.46,320.96,36.54,536.4259999999999,19.54,8.736
1512905400000,157.68,157.59,154.35,441.53,420.70300000000003,154.35,442.68,415.11800000000005,147.9,539.9,563.356,145.458,539.081,147.9,539.9,563.356,145.458,539.081,37.46,320.96,36.549,532.764,24.096,12.544
1512907200000,158.6,157.59,154.35,440.52,415.21,154.35,451.76,422.44300000000004,147.9,541.74,566.793,145.458,540.9119999999999,147.9,541.74,566.793,145.458,540.9119999999999,37.35,322.09,36.549,538.257,26.075,12.544
1512909000000,157.68,157.63,153.77,431.44,409.717,153.79,444.7,416.034,148.3,536.24,548.453,145.80200000000002,533.5880000000001,148.3,536.24,548.453,145.80200000000002,533.5880000000001,37.35,310.85,36.150999999999996,530.0169999999999,25.971,8.767000000000001
1512910800000,157.68,157.63,153.77,441.53,416.125,153.79,447.72,417.865,148.3,539.9,561.134,145.80200000000002,539.081,148.3,539.9,561.134,145.80200000000002,539.081,37.23,320.96,36.150999999999996,537.341,26.019000000000002,8.767000000000001
1512912600000,158.07,157.86,154.25,444.56,418.87199999999996,154.27,449.74,418.78,147.96,543.57,563.64,145.496,542.743,147.96,543.57,563.64,145.496,542.743,37.23,324.33,36.727,540.0880000000001,26.01,7.86
1512914400000,158.07,157.86,154.25,441.53,416.125,154.27,448.73,418.78,147.96,539.9,561.165,145.496,538.165,147.96,539.9,561.165,145.496,538.165,37.84,319.84,36.727,536.4259999999999,26.01,7.86
1512916200000,158.1,157.88,154.25,443.55,418.87199999999996,154.25,450.75,420.61199999999997,148.01,542.65,560.185,145.515,541.827,148.01,542.65,560.185,145.515,541.827,37.84,324.33,36.842,541.003,25.995,7.861000000000001
1512918000000,158.1,157.88,154.25,445.56,420.70300000000003,154.25,450.75,420.61199999999997,148.01,544.48,560.68,145.515,542.743,148.01,544.48,560.68,145.515,542.743,37.52,323.21,36.842,541.003,25.998,7.861000000000001
1512919800000,157.99,157.8,154.16,446.57,420.70300000000003,154.19,450.75,420.61199999999997,147.9,541.74,560.639,145.42,539.996,147.9,541.74,560.639,145.42,539.996,37.52,322.09,36.677,541.003,25.998,8.935
1512921600000,157.99,157.8,154.16,447.58,421.619,154.19,451.76,420.61199999999997,147.9,541.74,562.155,145.42,539.996,147.9,541.74,562.155,145.42,539.996,37.51,319.84,36.677,541.003,26.008000000000003,8.935
1512923400000,158.05,157.78,154.23,447.58,421.619,154.25,451.76,420.61199999999997,147.84,538.99,559.668,145.401,537.25,147.84,538.99,559.668,145.401,537.25,37.51,317.59,36.672,538.257,26.008000000000003,9.551
1512925200000,158.05,157.78,154.23,449.5,423.45,154.25,453.67,422.44300000000004,147.84,543.57,562.398,145.401,541.827,147.84,543.57,562.398,145.401,541.827,37.35,322.83,36.672,542.8340000000001,26.015,8.58
1512927000000,158.01,157.78,154.21,449.5,423.45,154.23,453.67,421.527,147.9,540.82,560.5,145.439,539.996,147.9,540.82,560.5,145.439,539.996,37.35,319.46,36.635999999999996,541.919,26.915,8.58
1512928800000,158.01,157.78,154.21,450.5,424.365,154.23,453.67,422.44300000000004,147.9,542.65,563.376,145.439,540.9119999999999,147.9,542.65,563.376,145.439,540.9119999999999,37.62,321.7,36.635999999999996,544.665,26.008000000000003,8.38
1512930600000,157.99,157.7,154.21,449.5,423.45,154.23,454.68,422.44300000000004,147.8,541.74,559.715,145.363,539.996,147.8,541.74,559.715,145.363,539.996,37.62,319.46,36.585,542.8340000000001,26.92,8.38
1512932400000,157.99,157.7,154.21,451.51,426.19599999999997,154.23,454.68,423.358,147.8,542.65,563.441,145.363,541.827,147.8,542.65,563.441,145.363,541.827,37.73,321.7,36.585,546.497,26.006,8.385
1512934200000,158.35,158.62,154.48,455.54,429.858,154.52,456.69,425.189,148.13,545.4,565.447,145.611,543.658,148.13,545.4,565.447,145.611,543.658,37.73,323.95,36.791,543.75,26.015,8.385
1512936000000,158.35,158.62,154.48,455.54,429.858,154.52,456.69,426.105,148.13,543.57,562.677,145.611,541.827,148.13,543.57,562.677,145.611,541.827,37.98,323.95,36.791,543.75,26.024,8.734
1512937800000,158.33,158.22,154.44,456.55,429.858,154.46,457.7,426.105,147.99,543.57,565.379,145.496,541.827,147.99,543.57,565.379,145.496,541.827,37.98,322.83,36.828,543.75,26.024,8.734
1512939600000,156.5,156.39,153.53,446.47,421.619,153.55,452.66,425.189,147.99,538.99,527.1519999999999,145.496,536.3340000000001,147.99,538.99,527.1519999999999,145.496,536.3340000000001,35.32,301.48,35.024,526.355,22.076999999999998,7.735
1512941400000,156.5,156.39,152.61,443.45,426.288,152.63,452.66,423.358,147.14,540.82,518.944,145.077,539.081,147.14,540.82,518.944,145.077,539.081,35.32,298.11,34.123000000000005,529.102,19.189,7.735
1512943200000,156.1,155.8,152.61,443.45,427.20300000000003,152.63,452.66,424.274,147.14,540.82,516.898,145.077,539.996,147.14,540.82,516.898,145.077,539.996,34.79,301.48,34.123000000000005,530.933,19.189,7.984
1512945000000,156.1,155.8,152.8,445.46,428.119,152.8,452.66,423.358,147.21,539.9,522.045,145.115,539.081,147.21,539.9,522.045,145.115,539.081,34.79,301.48,34.205,531.8480000000001,19.063,7.984
1512946800000,156.04,156.06,152.8,445.46,428.119,152.8,451.66,422.44300000000004,147.21,538.99,520.741,145.115,538.165,147.21,538.99,520.741,145.115,538.165,35.01,300.36,34.205,530.0169999999999,19.063,8.011000000000001
1512948600000,156.04,156.06,152.71,444.46,428.119,152.73,452.66,423.358,147.19,539.9,521.58,145.096,539.081,147.19,539.9,521.58,145.096,539.081,35.01,300.36,34.181999999999995,530.933,18.903,8.011000000000001
1512950400000,157.88,157.91,153.62,456.5,442.767,153.64,458.66,434.344,147.19,549.98,560.69,145.096,548.236,147.19,549.98,560.69,145.096,548.236,37.72,329.34,36.004,550.159,16.172,9.234
1512952200000,159.71,158.83,155.45,452.48,440.936,155.47,455.64,433.42900000000003,149.02,546.31,567.294,146.011,545.49,149.02,546.31,567.294,146.011,545.49,37.72,329.27,36.906,544.665,15.277999999999999,10.137
1512954000000,158.79,157.91,154.54,455.5,442.767,154.56,458.66,435.26,148.11,548.14,565.491,146.011,547.32,148.11,548.14,565.491,146.011,547.32,37.88,329.27,36.906,545.581,15.277999999999999,10.137
1512955800000,157.88,157.91,153.62,454.49,440.936,153.64,457.65,433.42900000000003,147.19,545.4,563.739,145.096,544.5740000000001,147.19,545.4,563.739,145.096,544.5740000000001,37.88,327.03,36.915,544.665,16.192,10.049
1512957600000,158.79,158.83,154.54,457.51,442.767,154.56,458.66,433.42900000000003,148.11,545.4,567.4630000000001,146.011,544.5740000000001,148.11,545.4,567.4630000000001,146.011,544.5740000000001,37.73,328.15,36.915,546.497,17.204,10.049
1512959400000,156.04,156.08,152.71,457.51,440.936,152.71,461.68,432.51300000000003,146.28,543.57,559.18,143.265,541.827,146.28,543.57,559.18,143.265,541.827,37.73,321.41,36.993,544.665,19.925,10.724
1512961200000,155.13,154.25,150.88,459.52,441.852,150.88,463.69,431.598,144.45,543.57,553.629,142.349,541.827,144.45,543.57,553.629,142.349,541.827,37.25,322.53,36.091,547.4119999999999,20.831999999999997,10.724
1512963000000,154.21,154.25,150.88,466.57,441.852,150.88,467.72,433.42900000000003,144.45,545.4,551.7909999999999,141.434,543.658,144.45,545.4,551.7909999999999,141.434,543.658,37.25,323.66,36.091,549.243,23.982,11.63
1512964800000,152.38,152.42,149.04,468.58,440.02099999999996,149.04,471.74,434.344,142.62,545.4,545.389,139.60299999999998,543.658,142.62,545.4,545.389,139.60299999999998,543.658,36.98,322.53,35.871,551.0740000000001,26.741,11.63
1512966600000,152.38,152.42,149.04,472.6,441.852,149.04,475.76,438.92199999999997,142.62,546.31,545.364,140.518,544.5740000000001,142.62,546.31,545.364,140.518,544.5740000000001,36.98,323.66,35.871,550.159,26.741,12.538
1512968400000,154.21,154.25,149.96,458.52,431.781,149.96,461.54,429.767,143.53,533.5,552.738,141.434,532.672,143.53,533.5,552.738,141.434,532.672,37.11,312.42,36.05,532.764,25.872,8.656
1512970200000,153.3,152.42,149.04,451.47,421.71,149.04,441.39,415.11800000000005,142.62,544.57,546.069,140.518,543.658,142.62,544.57,546.069,140.518,543.658,37.11,322.53,36.05,526.355,24.815,11.552
1512972000000,152.38,151.5,148.15,445.42,412.555,148.13,457.51,420.61199999999997,142.62,545.49,546.2090000000001,139.60299999999998,543.658,142.62,545.49,546.2090000000001,139.60299999999998,543.658,36.21,320.29,35.139,541.919,29.482,13.542
1512973800000,155.13,155.17,151.81,440.38,411.639,151.79,448.44,416.034,145.36,537.25,554.95,143.284,537.25,145.36,537.25,554.95,143.284,537.25,37.12,319.16,36.041,532.764,28.558000000000003,10.797
1512975600000,156.04,156.08,152.73,446.43,417.13300000000004,152.71,453.48,420.61199999999997,146.26,546.41,559.298,143.284,545.49,146.26,546.41,559.298,143.284,545.49,37.12,328.15,36.041,544.665,28.561999999999998,9.847000000000001
1512977400000,156.04,155.17,151.81,447.44,418.048,151.79,455.5,421.527,145.34,545.49,557.4209999999999,143.284,544.5740000000001,145.34,545.49,557.4209999999999,143.284,544.5740000000001,37.51,326.58,36.508,546.497,29.478,9.847000000000001
1512979200000,157.88,157.0,153.64,449.7,420.795,153.62,455.45,424.274,147.17,548.24,563.04,145.115,547.32,147.17,548.24,563.04,145.115,547.32,37.51,330.1,36.508,548.328,27.635,9.559
1512981000000,156.96,157.0,153.64,454.49,422.626,153.62,457.37,424.274,147.17,545.49,562.0880000000001,144.19899999999998,544.5740000000001,147.17,545.49,562.0880000000001,144.19899999999998,544.5740000000001,37.75,329.5,36.727,547.4119999999999,28.544,10.482000000000001
1512982800000,156.96,157.0,153.64,455.5,424.457,153.62,460.24,427.02,147.17,546.41,560.2080000000001,145.115,546.405,147.17,546.41,560.2080000000001,145.115,546.405,37.75,329.65,36.727,548.328,28.55,10.482000000000001
1512984600000,156.96,156.08,152.73,458.47,425.37199999999996,152.71,462.36,427.936,146.26,548.24,557.4259999999999,144.19899999999998,546.405,146.26,548.24,557.4259999999999,144.19899999999998,546.405,37.92,329.65,36.869,550.159,29.459,10.28
1512986400000,156.04,156.08,152.73,459.48,427.20300000000003,152.71,464.37,431.598,146.26,544.57,558.511,144.19899999999998,543.658,146.26,544.57,558.511,144.19899999999998,543.658,37.92,327.41,36.869,542.8340000000001,27.624000000000002,12.133
1512988200000,157.88,157.0,153.64,464.51,429.95,153.62,467.38,434.344,147.17,550.07,560.4069999999999,145.115,548.236,147.17,550.07,560.4069999999999,145.115,548.236,37.81,331.9,36.723,548.328,28.558000000000003,12.128
1512990000000,156.04,156.08,152.73,464.51,429.034,152.71,468.39,434.344,146.26,544.57,557.627,144.19899999999998,543.658,146.26,544.57,557.627,144.19899999999998,543.658,37.81,327.41,36.723,545.581,29.426,13.040999999999999
1512991800000,161.54,161.58,157.3,455.45,427.20300000000003,157.28,460.34,432.51300000000003,150.84,539.08,572.67,148.815,539.081,150.84,539.08,572.67,148.815,539.081,37.84,327.18,36.755,541.003,25.726,11.209000000000001
1512993600000,155.11,155.17,150.88,452.62,418.964,151.77,457.37,424.274,145.32,536.33,554.797,142.368,535.419,145.32,536.33,554.797,142.368,535.419,37.85,313.32,36.741,529.102,29.491,7.46
1512995400000,156.02,155.17,151.79,452.33,418.964,151.77,457.37,425.189,145.32,542.74,555.751,143.284,541.827,145.32,542.74,555.751,143.284,541.827,37.85,323.66,36.741,538.257,29.499000000000002,10.376
1512997200000,156.02,156.08,151.79,447.29,414.38599999999997,151.77,456.36,423.358,146.24,547.32,557.641,143.284,546.405,146.24,547.32,557.641,143.284,546.405,37.15,330.4,36.123000000000005,540.0880000000001,29.497,11.3
1512999000000,153.32,153.34,149.96,442.25,408.89300000000003,149.94,448.3,415.11800000000005,143.51,530.84,552.102,141.453,529.01,143.51,530.84,552.102,141.453,529.01,37.15,307.93,36.123000000000005,525.439,31.186,10.424000000000001
1513000800000,155.15,155.17,151.79,446.28,414.38599999999997,151.77,452.33,419.69599999999997,145.34,539.08,557.757,143.284,538.165,145.34,539.08,557.757,143.284,538.165,37.13,319.16,36.118,539.172,29.414,10.526
1513002600000,156.06,156.08,152.71,451.32,418.964,152.69,456.36,423.358,146.26,542.74,559.526,143.284,541.827,146.26,542.74,559.526,143.284,541.827,37.13,323.66,36.118,543.75,29.456,10.526
1513004400000,156.06,156.08,152.71,455.35,423.541,152.69,462.4,427.936,146.26,545.49,558.702,143.284,544.5740000000001,146.26,545.49,558.702,143.284,544.5740000000001,37.61,327.03,36.563,545.581,30.388,12.457
