time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1513006200000,155.76,155.45,151.96,458.37,424.457,151.94,465.42,428.851,145.63,545.49,555.964,143.284,543.658,145.63,545.49,555.964,143.284,543.658,37.61,324.78,36.563,547.4119999999999,30.37,12.457
1513008000000,156.67,156.37,152.88,459.38,427.20300000000003,152.86,464.41,429.767,146.55,541.83,559.715,144.19899999999998,540.9119999999999,146.55,541.83,559.715,144.19899999999998,540.9119999999999,38.05,324.78,37.010999999999996,544.665,29.463,12.472999999999999
1513009800000,156.67,156.37,152.88,463.41,429.034,152.86,466.42,430.68199999999996,146.55,545.49,560.5419999999999,144.19899999999998,543.658,146.55,545.49,560.5419999999999,144.19899999999998,543.658,38.05,325.9,37.010999999999996,549.243,29.463,12.472999999999999
1513011600000,157.59,157.28,153.79,463.41,429.034,153.77,465.42,430.68199999999996,147.46,541.83,564.3580000000001,145.115,540.9119999999999,147.46,541.83,564.3580000000001,145.115,540.9119999999999,38.1,324.78,37.061,543.75,29.49,12.498
1513013400000,158.5,158.2,154.71,463.41,430.866,154.69,467.43,434.344,148.38,542.74,565.2280000000001,146.03,540.9119999999999,148.38,542.74,565.2280000000001,146.03,540.9119999999999,38.1,327.03,37.061,546.497,28.576,12.498
1513015200000,158.5,158.2,154.71,467.43,433.61199999999997,154.69,468.43,433.42900000000003,147.46,541.83,566.237,145.115,539.996,147.46,541.83,566.237,145.115,539.996,37.95,323.66,36.888000000000005,546.497,28.576999999999998,13.415
1513017000000,158.5,159.11,154.71,468.43,434.528,154.69,468.48,433.42900000000003,148.38,540.91,568.097,146.03,539.996,148.38,540.91,568.097,146.03,539.996,37.95,324.78,36.888000000000005,546.497,29.526,13.415
1513018800000,158.5,158.2,154.71,472.46,437.274,154.69,471.45,437.091,148.38,542.74,569.18,146.03,540.9119999999999,148.38,542.74,569.18,146.03,540.9119999999999,38.14,324.78,37.094,547.4119999999999,29.557,15.110999999999999
1513020600000,157.59,157.28,153.79,471.45,435.44300000000004,153.77,474.47,438.00699999999995,147.46,540.91,562.705,145.115,539.081,147.46,540.91,562.705,145.115,539.081,38.14,321.41,37.094,544.665,30.453000000000003,14.209000000000001
1513022400000,158.5,158.2,154.71,476.48,439.105,154.69,476.48,438.92199999999997,148.38,543.66,566.39,145.115,542.743,148.38,543.66,566.39,145.115,542.743,37.9,325.9,36.805,550.159,30.436,15.149000000000001
1513024200000,155.76,155.45,151.96,475.47,441.852,151.94,483.51,440.75300000000004,146.55,539.08,546.484,144.19899999999998,538.165,146.55,539.08,546.484,144.19899999999998,538.165,36.07,311.3,34.997,541.919,29.377,16.959
1513026000000,155.76,155.45,152.88,478.77,440.936,152.86,481.5,442.584,146.55,540.91,547.8580000000001,144.19899999999998,539.996,146.55,540.91,547.8580000000001,144.19899999999998,539.996,36.97,317.89,35.903,547.4119999999999,30.37,16.038
1513027800000,157.59,157.28,153.79,484.7,444.598,153.77,484.41,446.246,147.46,543.66,563.821,145.115,542.743,147.46,543.66,563.821,145.115,542.743,37.87,326.65,36.805,553.821,30.408,16.898
1513029600000,153.93,153.62,150.13,485.7,438.19,150.11,490.44,445.33099999999996,143.8,539.08,553.623,141.453,538.165,143.8,539.08,553.623,141.453,538.165,37.87,319.91,36.805,551.0740000000001,34.979,17.816
1513031400000,153.93,153.62,150.13,489.72,443.68300000000005,150.11,491.44,445.33099999999996,143.8,542.74,552.765,141.453,540.9119999999999,143.8,542.74,552.765,141.453,540.9119999999999,36.97,319.91,35.899,553.821,34.032,16.871
1513033200000,152.1,151.79,148.3,491.83,442.767,148.28,496.41,445.33099999999996,141.97,535.42,548.1990000000001,139.622,533.5880000000001,141.97,535.42,548.1990000000001,139.622,533.5880000000001,36.06,306.58,34.997,550.159,36.785,20.592
1513035000000,154.84,155.45,151.96,488.82,443.68300000000005,151.98,493.4,445.33099999999996,145.63,538.17,554.4590000000001,143.303,536.3340000000001,145.63,538.17,554.4590000000001,143.303,536.3340000000001,36.06,307.71,34.997,549.243,34.952,19.78
1513036800000,154.84,155.45,151.96,487.81,440.936,151.98,494.41,445.33099999999996,145.63,533.59,548.697,143.303,532.672,145.63,533.59,548.697,143.303,532.672,35.99,303.21,34.900999999999996,547.4119999999999,35.924,20.684
1513038600000,155.76,155.41,151.96,487.81,441.852,151.98,490.39,443.5,145.9,532.67,550.819,143.417,531.757,145.9,532.67,550.819,143.417,531.757,36.9,312.2,35.803000000000004,548.328,35.933,18.878
1513040400000,155.76,155.41,151.96,488.82,443.68300000000005,151.98,493.4,445.33099999999996,145.9,532.67,549.364,143.417,531.757,145.9,532.67,549.364,143.417,531.757,36.9,309.95,35.803000000000004,548.328,35.042,19.792
1513042200000,155.34,155.01,151.7,489.82,442.767,151.71,494.41,445.33099999999996,145.63,530.84,540.737,143.265,529.9259999999999,145.63,530.84,540.737,143.265,529.9259999999999,36.98,304.34,36.009,549.243,36.025999999999996,19.792
1513044000000,156.25,155.93,152.61,477.77,441.852,152.63,476.33,440.75300000000004,145.63,527.18,562.425,143.265,526.263,145.63,527.18,562.425,143.265,526.263,37.9,307.71,36.013000000000005,534.595,28.541999999999998,13.699000000000002
1513045800000,155.34,155.01,151.7,463.69,421.71,151.71,480.35,434.344,145.57,548.24,546.119,143.188,545.49,145.57,548.24,546.119,143.188,545.49,36.08,314.74,35.107,519.031,37.881,16.442999999999998
1513047600000,155.34,155.01,151.7,458.8,419.879,151.71,467.72,426.105,145.57,541.83,550.078,143.188,539.996,145.57,541.83,550.078,143.188,539.996,36.08,316.09,35.107,529.102,34.153,15.494000000000002
1513049400000,155.28,154.77,151.71,456.84,418.964,151.73,464.74,425.189,145.82,536.33,545.16,143.303,534.503,145.82,536.33,545.16,143.303,534.503,36.61,312.72,35.624,525.439,31.241,13.662
1513051200000,154.37,154.77,151.71,457.84,430.957,151.73,459.71,424.274,145.82,540.0,535.029,143.303,539.081,145.82,540.0,535.029,143.303,539.081,35.71,312.72,34.722,532.764,24.489,12.754000000000001
1513053000000,155.28,155.11,151.39,463.88,430.041,151.39,462.73,426.105,145.69,541.83,545.379,143.322,540.9119999999999,145.69,541.83,545.379,143.322,540.9119999999999,36.61,321.7,35.624,543.75,28.373,14.583
1513054800000,155.28,155.11,152.31,464.89,430.957,152.31,467.76,431.598,145.69,543.66,558.875,143.322,541.827,145.69,543.66,558.875,143.322,541.827,37.52,327.32,36.53,546.497,29.27,15.5
1513056600000,156.37,156.48,152.31,464.99,431.87199999999996,152.31,469.44,435.26,145.94,544.57,559.874,143.417,543.658,145.94,544.57,559.874,143.417,543.658,37.52,327.48,36.53,547.4119999999999,27.383000000000003,15.5
1513058400000,157.28,157.4,154.14,462.97,432.788,154.14,468.43,436.176,147.77,546.41,563.719,145.248,545.49,147.77,546.41,563.719,145.248,545.49,38.05,330.85,36.993,548.328,26.465999999999998,14.065999999999999
1513060200000,159.11,159.23,155.97,465.99,433.704,155.97,472.46,438.92199999999997,149.6,550.98,569.216,147.079,549.1519999999999,149.6,550.98,569.216,147.079,549.1519999999999,38.05,333.09,36.993,549.243,27.465,14.065999999999999
1513062000000,158.2,157.38,154.14,467.0,427.295,154.14,476.48,433.42900000000003,147.77,542.74,565.572,145.248,540.9119999999999,147.77,542.74,565.572,145.248,540.9119999999999,38.14,326.35,37.098,544.665,34.976,14.981
1513063800000,159.11,159.21,155.97,468.0,429.126,155.97,475.47,423.267,149.6,538.17,570.47,147.079,536.3340000000001,149.6,538.17,570.47,147.079,536.3340000000001,38.14,324.11,37.098,542.8340000000001,39.064,13.165999999999999
1513065600000,158.2,158.29,155.05,473.03,430.957,155.05,478.49,427.844,148.68,541.83,565.836,146.164,540.9119999999999,148.68,541.83,565.836,146.164,540.9119999999999,38.4,327.48,37.359,547.4119999999999,38.856,13.164000000000001
1513067400000,156.37,155.55,152.31,471.98,419.60400000000004,152.31,480.31,426.92900000000003,145.94,533.59,559.4259999999999,143.417,532.672,145.94,533.59,559.4259999999999,143.417,532.672,38.4,317.3,37.359,541.919,44.367,12.259
1513069200000,159.11,159.21,155.05,472.99,423.267,155.05,480.31,427.844,148.68,534.5,571.443,146.164,533.5880000000001,148.68,534.5,571.443,146.164,533.5880000000001,38.44,322.91,37.4,546.497,43.996,14.089
1513071000000,159.11,159.21,155.97,472.99,422.351,155.97,480.21,427.844,149.6,533.59,571.461,147.079,532.672,149.6,533.59,571.461,147.079,532.672,38.44,320.44,37.4,544.665,44.9,13.181
1513072800000,160.03,159.71,155.97,476.62,426.01300000000003,155.97,480.31,429.675,149.6,536.33,571.485,147.079,535.419,149.6,536.33,571.485,147.079,535.419,38.85,322.09,37.78,546.497,42.132,13.184000000000001
1513074600000,159.11,158.79,155.53,476.62,426.92900000000003,155.41,482.22,426.01300000000003,149.12,532.67,572.306,146.622,531.757,149.12,532.67,572.306,146.622,531.757,38.85,319.84,37.78,545.581,44.88,13.184000000000001
1513076400000,162.78,162.47,159.17,465.56,429.675,159.08,468.15,427.844,152.63,534.5,578.1030000000001,150.227,534.503,152.63,534.5,578.1030000000001,150.227,534.503,38.59,323.88,37.336,542.8340000000001,34.723,11.139000000000001
1513078200000,159.1,158.79,155.51,462.54,423.267,155.4,457.08,417.773,148.93,537.25,570.5319999999999,146.526,536.3340000000001,148.93,537.25,570.5319999999999,146.526,536.3340000000001,38.12,320.06,37.486999999999995,527.271,38.049,12.05
1513080000000,159.1,159.71,155.51,459.57,422.351,155.4,461.11,421.436,148.93,540.91,569.751,146.526,539.996,148.93,540.91,569.751,146.526,539.996,38.12,325.52,37.486999999999995,541.919,35.07,14.856
1513081800000,161.84,161.54,158.26,452.95,418.689,158.14,454.2,422.351,151.68,543.66,580.0169999999999,149.273,541.827,151.68,543.66,580.0169999999999,149.273,541.827,38.4,329.79,37.359,536.4259999999999,30.515,13.954
1513083600000,157.25,156.94,152.76,452.95,415.94199999999995,153.56,460.0,417.773,147.1,533.59,566.038,144.695,530.841,147.1,533.59,566.038,144.695,530.841,37.48,312.04,36.558,529.102,35.176,13.825
1513085400000,160.93,160.6,157.34,456.98,424.18199999999996,157.23,457.12,421.436,150.76,541.83,572.95,148.357,539.996,150.76,541.83,572.95,148.357,539.996,38.38,326.65,37.469,541.003,30.593000000000004,11.970999999999998
1513087200000,159.1,159.69,155.51,457.99,424.18199999999996,155.4,459.14,422.351,148.93,541.83,570.365,146.526,539.996,148.93,541.83,570.365,146.526,539.996,38.38,327.77,37.469,543.75,31.546,11.970999999999998
1513089000000,160.93,160.6,156.43,460.0,426.01300000000003,156.31,460.14,419.60400000000004,149.85,538.17,575.886,147.442,537.25,149.85,538.17,575.886,147.442,537.25,38.84,326.65,37.789,544.665,34.495,12.059000000000001
1513090800000,160.01,159.69,156.43,463.02,426.92900000000003,156.31,463.16,420.52,149.85,537.25,572.105,147.442,536.3340000000001,149.85,537.25,572.105,147.442,536.3340000000001,38.84,324.4,37.789,544.665,35.407,12.059000000000001
1513092600000,159.1,159.67,155.51,456.22,423.267,155.4,461.11,420.52,148.93,530.84,571.9680000000001,146.526,529.9259999999999,148.93,530.84,571.9680000000001,146.526,529.9259999999999,38.84,318.27,37.835,540.0880000000001,32.908,10.181000000000001
1513094400000,159.1,158.75,154.59,464.12,424.18199999999996,155.4,467.0,424.18199999999996,148.93,535.42,570.094,146.526,534.503,148.93,535.42,570.094,146.526,534.503,38.84,321.64,37.835,545.581,36.635,11.085
1513096200000,159.1,158.75,155.51,465.13,425.098,155.4,467.0,424.18199999999996,148.93,534.5,571.044,146.526,533.5880000000001,148.93,534.5,571.044,146.526,533.5880000000001,38.58,320.51,37.51,545.581,37.516,11.085
1513098000000,160.01,159.67,156.43,466.14,427.844,156.31,468.0,425.098,149.85,538.17,571.5219999999999,147.442,536.3340000000001,149.85,538.17,571.5219999999999,147.442,536.3340000000001,38.58,326.13,37.51,548.328,36.524,10.225
1513099800000,160.93,160.58,156.43,471.16,432.42199999999997,157.23,471.02,429.675,149.85,544.57,574.263,147.442,542.743,149.85,544.57,574.263,147.442,542.743,38.91,329.5,37.341,552.905,33.741,10.225
1513101600000,160.93,160.58,157.34,474.18,432.42199999999997,157.23,474.04,431.506,150.76,540.91,575.2,148.357,539.081,150.76,540.91,575.2,148.357,539.081,38.91,328.38,37.341,550.159,36.501,11.145
1513103400000,161.84,161.5,158.26,480.21,432.42199999999997,158.14,478.06,432.42199999999997,151.7,540.0,578.922,148.357,539.996,151.7,540.0,578.922,148.357,539.996,39.02,329.5,37.67,551.99,39.355,12.055
1513105200000,160.01,159.67,156.43,480.21,434.25300000000004,156.31,480.06,432.42199999999997,149.86,539.08,573.138,147.442,536.3340000000001,149.86,539.08,573.138,147.442,536.3340000000001,39.02,322.76,37.67,546.497,39.152,12.975999999999999
1513107000000,160.01,159.67,156.43,483.22,436.084,156.31,481.07,437.0,149.86,541.83,573.0840000000001,147.442,539.081,149.86,541.83,573.0840000000001,147.442,539.081,38.82,327.25,37.588,551.0740000000001,39.034,12.975999999999999
1513108800000,160.01,159.67,155.51,484.23,438.83099999999996,155.4,482.07,437.0,148.95,537.25,573.044,146.526,536.3340000000001,148.95,537.25,573.044,146.526,536.3340000000001,38.82,322.76,37.588,547.4119999999999,37.06,14.853
1513110600000,160.01,159.67,156.43,483.22,437.915,156.31,484.08,437.0,149.86,537.25,572.0830000000001,147.442,535.419,149.86,537.25,572.0830000000001,147.442,535.419,38.75,322.76,37.643,548.328,37.848,14.853
1513112400000,160.01,159.67,156.43,486.23,440.662,156.31,483.08,437.915,149.86,539.08,572.125,147.442,537.25,149.86,539.08,572.125,147.442,537.25,38.75,323.88,37.643,551.99,37.861,15.363
1513114200000,155.43,156.01,152.19,488.24,440.662,152.65,487.09,441.577,145.8,535.42,558.994,143.188,534.503,145.8,535.42,558.994,143.188,534.503,37.89,317.14,36.906,547.4119999999999,36.17,16.274
1513116000000,156.35,156.01,152.19,491.25,443.408,152.65,491.11,442.49300000000005,145.8,534.5,559.884,144.10399999999998,533.5880000000001,145.8,534.5,559.884,144.10399999999998,533.5880000000001,37.89,318.27,36.906,551.0740000000001,37.26,18.132
1513117800000,154.52,154.44,150.36,490.25,440.662,151.05,490.11,443.408,143.97,534.5,553.346,142.273,532.672,143.97,534.5,553.346,142.273,532.672,37.85,316.02,36.828,549.243,37.429,17.215
1513119600000,151.77,151.7,148.53,489.25,437.915,148.3,493.12,440.662,142.14,528.09,546.617,139.526,528.094,142.14,528.09,546.617,139.526,528.094,37.85,312.65,36.828,548.328,39.323,18.157
1513121400000,151.77,151.7,148.53,490.25,440.662,148.3,492.11,443.408,142.14,532.67,546.561,139.526,531.757,142.14,532.67,546.561,139.526,531.757,36.94,313.77,36.324,549.243,37.477,16.194000000000003
1513123200000,150.89,150.78,146.7,493.26,441.577,147.38,495.12,443.408,141.24,531.76,541.2719999999999,138.63,531.757,141.24,531.76,541.2719999999999,138.63,531.757,36.94,312.65,36.302,550.159,37.591,16.163
1513125000000,149.98,149.86,145.78,496.27,444.324,146.47,499.14,444.324,140.33,535.42,537.62,137.714,534.503,140.33,535.42,537.62,137.714,534.503,36.94,314.9,35.4,552.905,38.605,16.324
1513126800000,145.42,145.29,141.22,484.23,427.844,141.93,488.1,429.675,135.77,518.94,526.59,133.137,517.1080000000001,135.77,518.94,526.59,133.137,517.1080000000001,35.37,290.18,34.498000000000005,530.933,40.148,11.4
1513128600000,158.26,158.16,154.99,461.11,430.499,154.79,461.97,428.76,147.67,541.92,568.559,145.058,540.9119999999999,147.67,541.92,568.559,145.058,540.9119999999999,37.18,323.88,36.302,525.439,27.369,13.549000000000001
1513130400000,160.11,160.01,155.91,462.97,430.499,156.64,466.28,432.42199999999997,149.5,545.58,573.969,146.889,543.658,149.5,545.58,573.969,146.889,543.658,38.08,328.53,37.203,530.0169999999999,28.319000000000003,17.576
1513132200000,163.77,163.65,159.57,446.86,424.091,159.36,446.43,421.436,153.16,534.59,583.688,150.55100000000002,533.5880000000001,153.16,534.59,583.688,150.55100000000002,533.5880000000001,39.06,339.61,38.114000000000004,522.601,22.761999999999997,12.914000000000001
1513134000000,155.47,155.4,152.23,449.88,421.344,152.02,457.51,424.18199999999996,145.84,547.41,559.052,143.208,544.5740000000001,145.84,547.41,559.052,143.208,544.5740000000001,37.24,322.09,36.288000000000004,538.165,28.419,12.982000000000001
1513135800000,160.96,159.99,156.81,450.89,424.091,156.62,456.5,426.92900000000003,150.42,541.0,573.565,147.785,539.996,150.42,541.0,573.565,147.785,539.996,38.14,327.7,37.19,539.081,25.693,15.045
1513137600000,159.13,159.08,154.98,454.92,426.837,154.79,462.54,429.675,148.59,542.83,569.8480000000001,145.954,541.827,148.59,542.83,569.8480000000001,145.954,541.827,38.14,328.83,37.19,543.658,26.599,15.968
1513139400000,159.13,159.08,155.89,458.95,427.75300000000004,155.7,464.56,429.675,149.5,548.33,567.9730000000001,146.87,547.32,149.5,548.33,567.9730000000001,146.87,547.32,38.61,333.32,37.455,547.32,28.44,11.732999999999999
1513141200000,162.8,161.82,158.64,460.96,428.668,158.45,464.56,432.42199999999997,152.25,544.67,576.408,149.616,544.5740000000001,152.25,544.67,576.408,149.616,544.5740000000001,38.63,332.42,37.469,542.743,28.188000000000002,13.817
1513143000000,159.13,159.08,155.89,467.0,426.837,155.7,471.59,433.337,149.5,540.09,571.7719999999999,146.87,539.081,149.5,540.09,571.7719999999999,146.87,539.081,38.63,325.68,37.469,540.9119999999999,32.766999999999996,15.642999999999999
1513144800000,161.88,160.91,157.72,464.99,422.26,157.53,471.59,431.506,151.33,537.34,576.4680000000001,148.701,537.25,151.33,537.34,576.4680000000001,148.701,537.25,38.94,326.8,37.936,540.9119999999999,36.693000000000005,13.833
1513146600000,158.2,158.16,154.98,470.01,418.597,154.79,475.62,427.844,148.59,534.59,570.018,145.954,533.5880000000001,148.59,534.59,570.018,145.954,533.5880000000001,38.04,318.94,37.034,538.165,42.232,12.007
1513148400000,160.03,159.99,155.89,473.89,424.091,155.7,476.48,430.591,149.5,541.0,572.744,146.87,539.996,149.5,541.0,572.744,146.87,539.996,38.04,326.8,37.034,544.5740000000001,40.368,12.007
1513150200000,162.78,162.74,159.57,473.89,427.75300000000004,159.36,476.48,433.337,153.16,542.83,579.4590000000001,150.532,541.827,153.16,542.83,579.4590000000001,150.532,541.827,39.84,326.8,38.563,547.32,38.522,12.604000000000001
1513152000000,158.2,158.16,154.99,474.9,422.26,154.79,480.5,431.506,148.59,536.43,569.195,145.954,535.419,148.59,536.43,569.195,145.954,535.419,38.91,321.64,37.661,543.658,43.144,11.623
1513153800000,160.03,159.99,155.91,474.9,425.92199999999997,156.62,478.49,433.337,149.5,540.09,573.735,146.87,538.165,149.5,540.09,573.735,146.87,538.165,38.91,326.13,37.661,546.405,40.444,11.623
1513155600000,159.11,159.08,155.91,474.9,425.92199999999997,155.7,478.49,433.337,149.5,539.17,570.933,146.87,538.165,149.5,539.17,570.933,146.87,538.165,38.82,325.01,37.748000000000005,546.405,39.51,10.72
1513157400000,159.11,159.08,154.99,475.9,425.92199999999997,155.7,479.49,432.42199999999997,148.59,537.34,570.919,145.954,536.3340000000001,148.59,537.34,570.919,145.954,536.3340000000001,38.82,323.88,37.748000000000005,545.49,41.312,10.72
1513159200000,159.11,159.08,154.99,477.91,429.584,154.79,478.49,434.25300000000004,148.59,539.17,569.105,145.954,538.165,148.59,539.17,569.105,145.954,538.165,38.65,325.01,37.629,545.49,38.542,10.083
1513161000000,159.11,158.75,154.99,477.91,428.668,154.79,478.49,433.337,148.59,537.34,568.1669999999999,145.954,536.3340000000001,148.59,537.34,568.1669999999999,145.954,536.3340000000001,38.65,325.01,37.629,545.49,39.41,10.083
1513162800000,158.2,157.84,154.08,453.77,422.26,154.77,456.36,424.18199999999996,147.67,529.1,567.615,145.916,528.094,147.67,529.1,567.615,145.916,528.094,38.44,316.02,37.405,523.5169999999999,33.491,5.294
1513164600000,160.96,161.5,157.74,456.79,423.175,157.51,457.37,420.52,151.33,546.5,572.2330000000001,148.66299999999998,546.405,151.33,546.5,572.2330000000001,148.66299999999998,546.405,38.45,336.24,36.503,532.672,32.424,11.145
1513166400000,158.2,157.82,154.98,437.64,403.949,154.77,446.28,406.787,148.59,523.61,569.538,145.916,523.5169999999999,148.59,523.61,569.538,145.916,523.5169999999999,38.44,314.0,37.414,522.601,39.915,7.392
1513168200000,158.2,157.82,154.98,446.72,413.10400000000004,154.77,454.35,419.60400000000004,148.59,540.09,568.632,145.916,539.081,148.59,540.09,568.632,145.916,539.081,38.44,324.11,37.414,537.25,32.839,7.354
1513170000000,160.03,159.65,155.89,448.73,416.949,155.68,455.35,421.436,149.5,541.92,570.518,146.832,540.9119999999999,149.5,541.92,570.518,146.832,540.9119999999999,38.76,329.72,37.689,541.827,31.889,7.354
1513171800000,161.86,161.48,158.64,452.76,422.44300000000004,158.43,457.37,423.267,152.25,542.83,565.913,149.578,541.827,152.25,542.83,565.913,149.578,541.827,38.76,328.6,37.689,545.49,30.965999999999998,8.023
1513173600000,158.2,158.73,154.98,456.79,422.44300000000004,154.77,463.41,426.01300000000003,148.59,544.67,566.039,145.916,543.658,148.59,544.67,566.039,145.916,543.658,38.34,328.6,37.277,547.32,32.830999999999996,8.921
1513175400000,160.03,159.65,155.89,462.73,428.851,155.68,467.33,429.675,149.5,546.5,570.822,146.832,545.49,149.5,546.5,570.822,146.832,545.49,38.34,333.16,37.277,548.236,32.001999999999995,10.720999999999998
1513177200000,159.11,158.73,154.98,466.75,429.767,154.77,471.35,429.675,148.59,546.5,568.115,145.916,544.5740000000001,148.59,546.5,568.115,145.916,544.5740000000001,38.38,330.24,37.313,546.405,33.834,10.720999999999998
1513179000000,159.11,158.73,155.89,469.63,431.598,155.68,474.18,431.506,149.5,546.5,569.06,146.832,545.49,149.5,546.5,569.06,146.832,545.49,38.38,331.37,37.313,543.658,34.760999999999996,11.297
1513180800000,160.03,159.65,156.81,471.64,432.51300000000003,156.6,477.1,432.42199999999997,150.42,546.5,572.809,147.747,545.49,150.42,546.5,572.809,147.747,545.49,38.76,333.32,37.657,546.405,36.65,11.297
1513182600000,159.11,158.73,155.89,470.63,428.851,155.68,479.1,431.506,149.5,542.83,568.086,146.832,541.827,149.5,542.83,568.086,146.832,541.827,38.76,328.67,37.657,544.5740000000001,38.467,11.161
1513184400000,160.03,160.56,156.81,472.64,432.51300000000003,156.6,480.11,435.168,150.42,546.5,572.757,147.747,545.49,150.42,546.5,572.757,147.747,545.49,38.65,332.04,37.556,548.236,35.745,11.161
1513186200000,159.11,158.71,154.98,475.66,433.42900000000003,154.77,482.12,433.337,148.59,545.58,568.024,145.916,543.658,148.59,545.58,568.024,145.916,543.658,38.65,327.55,37.556,547.32,38.446,12.073
1513188000000,160.03,159.63,155.89,468.62,429.767,155.68,479.1,433.337,149.5,538.26,571.687,146.832,537.25,149.5,538.26,571.687,146.832,537.25,38.74,325.3,37.689,542.743,36.556,12.989
1513189800000,159.11,158.71,155.89,471.64,430.68199999999996,155.68,481.11,433.337,149.5,537.34,569.882,146.832,536.3340000000001,149.5,537.34,569.882,146.832,536.3340000000001,38.74,324.18,37.689,542.743,38.405,12.989
1513191600000,160.03,159.63,155.89,473.65,431.598,155.68,480.11,433.337,149.5,537.34,570.8240000000001,146.832,536.3340000000001,149.5,537.34,570.8240000000001,146.832,536.3340000000001,38.8,325.3,37.711,543.658,37.510999999999996,13.124
1513193400000,159.11,158.71,154.98,476.66,433.42900000000003,155.68,482.12,433.337,148.59,538.26,569.9069999999999,146.832,536.3340000000001,148.59,538.26,569.9069999999999,146.832,536.3340000000001,38.8,323.05,37.711,544.5740000000001,38.439,14.025
1513195200000,158.2,158.71,154.98,477.67,433.42900000000003,154.77,484.13,434.25300000000004,148.59,538.26,566.308,145.916,536.3340000000001,148.59,538.26,566.308,145.916,536.3340000000001,38.54,323.05,37.478,545.49,39.347,14.025
1513197000000,159.11,158.39,154.98,479.78,435.26,154.77,485.09,435.168,148.59,539.17,569.031,145.916,537.25,148.59,539.17,569.031,145.916,537.25,38.54,322.98,37.478,547.32,39.361,14.38
1513198800000,159.11,159.31,154.98,481.79,437.091,155.68,486.38,437.0,148.59,539.17,569.063,146.832,537.25,148.59,539.17,569.063,146.832,537.25,38.63,324.11,37.556,548.236,38.435,14.38
1513200600000,159.11,158.39,154.98,484.8,438.92199999999997,154.77,489.39,439.746,148.59,541.92,569.026,145.916,539.996,148.59,541.92,569.026,145.916,539.996,38.63,326.35,37.556,551.898,38.431999999999995,14.917
1513202400000,158.2,158.39,154.98,485.8,438.00699999999995,154.77,493.59,437.915,148.59,539.17,566.2769999999999,145.916,537.25,148.59,539.17,566.2769999999999,145.916,537.25,38.39,324.11,37.321999999999996,551.898,42.083,14.917
1513204200000,159.11,158.98,154.98,486.71,439.838,154.77,493.59,438.83099999999996,148.59,540.09,569.226,146.412,538.165,148.59,540.09,569.226,146.412,538.165,38.39,323.95,37.321999999999996,550.9830000000001,41.153,15.147
1513206000000,157.28,157.15,154.06,488.72,438.92199999999997,153.85,494.59,437.915,147.67,537.34,562.789,144.58100000000002,535.419,147.67,537.34,562.789,144.58100000000002,535.419,38.24,321.7,37.19,550.9830000000001,42.96,15.147
1513207800000,158.2,158.07,154.98,490.72,441.66900000000004,154.77,494.59,439.746,148.59,539.17,568.319,145.496,537.25,148.59,539.17,568.319,145.496,537.25,38.24,322.83,37.19,551.898,41.118,15.349
1513209600000,159.11,158.98,154.98,490.72,439.838,154.77,495.6,441.577,148.59,539.17,570.139,146.412,537.25,148.59,539.17,570.139,146.412,537.25,38.5,322.83,37.419000000000004,551.898,41.161,14.448
1513211400000,159.11,158.98,154.98,489.72,439.838,154.77,494.59,440.662,148.59,537.34,569.237,146.412,535.419,148.59,537.34,569.237,146.412,535.419,38.5,321.7,37.419000000000004,550.9830000000001,41.157,15.280999999999999
1513213200000,157.28,157.15,153.14,491.73,439.838,153.85,494.59,438.83099999999996,146.76,533.68,565.534,144.58100000000002,531.757,146.76,533.68,565.534,144.58100000000002,531.757,38.27,317.21,37.203,550.067,42.948,15.280999999999999
1513215000000,156.37,156.23,153.13,456.55,427.02,152.95,462.44,427.844,145.82,532.76,563.433,143.684,530.841,145.82,532.76,563.433,143.684,530.841,38.27,310.54,37.203,530.841,28.166,5.601
1513216800000,160.95,160.81,156.79,455.97,422.44300000000004,157.53,463.59,430.591,150.4,539.17,574.444,148.262,538.165,150.4,539.17,574.444,148.262,538.165,38.65,326.65,37.565,527.179,29.125,10.652000000000001
1513218600000,159.11,158.98,154.96,449.93,416.949,154.79,455.54,421.436,148.57,546.5,566.116,146.431,545.49,148.57,546.5,566.116,146.431,545.49,38.65,331.14,37.565,534.503,31.955,11.561
1513220400000,156.35,156.18,152.19,441.86,414.20300000000003,151.98,443.45,418.78,145.84,542.83,556.928,143.665,540.9119999999999,145.84,542.83,556.928,143.665,540.9119999999999,37.59,326.65,36.525999999999996,538.165,26.704,8.83
1513222200000,158.18,158.01,154.94,449.93,418.78,154.73,453.53,421.527,148.59,542.83,566.429,146.412,541.827,148.59,542.83,566.429,146.412,541.827,37.59,325.52,36.525999999999996,537.25,29.551,8.874
1513224000000,158.18,158.01,154.02,452.04,421.527,153.81,453.63,423.358,147.67,541.0,563.655,145.496,539.996,147.67,541.0,563.655,145.496,539.996,38.49,326.8,37.428000000000004,540.9119999999999,28.62,8.874
1513225800000,159.1,158.92,154.94,455.06,422.44300000000004,155.64,457.65,425.189,148.59,544.67,567.485,146.412,543.658,148.59,544.67,567.485,146.412,543.658,38.49,330.17,37.428000000000004,545.49,29.552,8.874
1513227600000,159.1,158.92,155.85,456.07,424.274,155.64,458.66,427.02,148.59,544.67,567.34,146.412,543.658,148.59,544.67,567.34,146.412,543.658,38.54,331.3,37.483000000000004,545.49,29.526999999999997,8.581
1513229400000,160.01,159.84,155.85,464.12,429.767,155.64,465.7,429.767,149.5,547.41,570.998,147.327,546.405,149.5,547.41,570.998,147.327,546.405,38.54,333.54,37.483000000000004,545.49,31.337,8.581
1513231200000,159.1,158.92,155.85,466.14,429.767,155.64,466.71,430.68199999999996,148.59,547.41,566.313,146.412,546.405,148.59,547.41,566.313,146.412,546.405,38.66,333.54,37.592,546.405,31.375,9.01
1513233000000,160.01,159.84,155.85,467.14,425.189,156.56,469.73,430.68199999999996,149.5,542.83,570.906,147.327,542.743,149.5,542.83,570.906,147.327,542.743,38.66,331.3,37.592,546.405,35.777,9.912
1513234800000,159.1,158.92,155.85,472.17,427.936,155.64,470.73,431.598,149.5,545.58,568.874,146.412,544.5740000000001,149.5,545.58,568.874,146.412,544.5740000000001,38.58,331.3,37.501,548.236,36.673,9.912
1513236600000,159.1,158.92,155.85,471.16,425.189,155.64,474.75,427.936,148.59,539.17,569.701,146.412,538.165,148.59,539.17,569.701,146.412,538.165,38.58,324.56,37.501,542.743,40.348,9.791
1513238400000,160.01,159.84,155.85,475.18,429.767,156.56,475.76,431.598,149.5,543.75,572.555,147.327,542.743,149.5,543.75,572.555,147.327,542.743,38.76,329.05,37.657,545.49,38.486999999999995,9.791
1513240200000,160.01,159.84,155.85,474.18,427.02,156.56,476.76,431.598,149.5,541.0,570.721,147.327,539.996,149.5,541.0,570.721,147.327,539.996,38.76,326.8,37.657,545.49,39.404,9.617
1513242000000,160.01,159.84,156.77,476.19,431.598,156.56,478.77,435.26,149.5,544.67,572.357,147.327,543.658,149.5,544.67,572.357,147.327,543.658,38.97,331.3,37.876,548.236,37.564,9.617
1513243800000,159.1,158.92,154.94,476.19,429.767,154.73,479.78,432.51300000000003,148.59,539.17,567.742,146.412,538.165,148.59,539.17,567.742,146.412,538.165,38.97,323.43,37.876,543.658,39.424,9.387
1513245600000,158.18,158.01,154.94,477.19,429.767,154.73,479.78,432.51300000000003,148.59,534.59,567.604,146.412,534.503,148.59,534.59,567.604,146.412,534.503,38.74,322.31,37.661,545.49,40.357,13.069
1513247400000,158.18,158.01,154.02,481.21,428.76,154.73,483.8,438.00699999999995,147.67,537.25,565.86,145.496,536.3340000000001,147.67,537.25,565.86,145.496,536.3340000000001,38.74,324.56,37.661,548.236,40.579,13.777000000000001
1513249200000,159.1,158.92,154.94,456.07,424.18199999999996,155.62,466.71,431.598,148.59,527.18,571.2330000000001,146.412,527.179,148.59,527.18,571.2330000000001,146.412,527.179,38.76,316.69,37.679,527.179,29.41,8.967
1513251000000,158.18,158.01,154.94,464.02,426.01300000000003,154.71,460.67,429.767,147.67,549.24,566.239,145.496,547.32,147.67,549.24,566.239,145.496,547.32,37.85,330.24,36.773,539.081,31.256,13.139000000000001
1513252800000,158.22,158.01,154.02,466.18,419.51300000000003,153.79,463.59,416.76599999999996,147.71,544.67,564.7669999999999,145.496,542.743,147.71,544.67,564.7669999999999,145.496,542.743,38.75,328.0,37.679,538.165,41.882,12.997
1513254600000,156.35,156.08,152.11,444.02,406.695,152.84,451.51,414.935,145.84,535.51,560.322,143.684,535.419,145.84,535.51,560.322,143.684,535.419,37.84,321.93,36.805,530.841,36.25,7.4079999999999995
1513256400000,159.1,158.81,155.72,457.89,426.837,155.61,459.61,425.92199999999997,149.52,548.33,568.626,146.45,547.32,149.52,548.33,568.626,146.45,547.32,37.84,334.13,36.805,544.5740000000001,29.636,11.759
1513258200000,160.93,160.64,156.64,458.89,428.668,157.44,464.64,429.584,150.44,547.41,575.124,148.281,546.405,150.44,547.41,575.124,148.281,546.405,38.59,335.25,37.515,541.827,29.639,12.665999999999999
1513260000000,161.84,162.47,158.47,464.93,434.161,158.35,469.67,433.246,152.27,549.24,574.84,149.197,548.236,152.27,549.24,574.84,149.197,548.236,38.59,335.93,37.515,546.405,28.711,14.582
1513261800000,160.01,159.73,156.64,465.98,433.246,156.52,470.58,432.33,150.44,547.41,572.205,147.366,546.405,150.44,547.41,572.205,147.366,546.405,38.42,332.63,37.35,542.743,30.615,12.637
1513263600000,162.76,162.47,159.38,467.99,435.99199999999996,159.27,471.58,434.161,153.18,550.16,573.293,150.112,550.067,153.18,550.16,573.293,150.112,550.067,38.42,336.0,37.35,546.405,30.697,12.637
1513265400000,160.93,160.64,157.55,471.01,437.82300000000004,157.44,475.6,435.99199999999996,150.44,549.24,574.586,148.281,548.236,150.44,549.24,574.586,148.281,548.236,38.51,334.87,37.437,543.658,31.618000000000002,13.093
1513267200000,160.93,160.64,157.55,472.01,436.908,157.44,476.61,435.99199999999996,150.44,550.16,573.646,148.281,549.1519999999999,150.44,550.16,573.646,148.281,549.1519999999999,38.51,336.0,37.437,546.405,31.609,13.093
1513269000000,160.93,160.64,156.64,472.01,436.908,156.52,478.62,436.908,150.44,547.41,573.605,147.366,545.49,150.44,547.41,573.605,147.366,545.49,38.54,331.5,37.473,543.658,32.541,13.415
1513270800000,161.84,161.56,157.55,471.92,432.33,157.44,477.51,434.161,151.35,541.0,576.409,149.197,539.996,151.35,541.0,576.409,149.197,539.996,38.54,330.45,37.473,542.743,36.293,12.509
1513272600000,160.01,159.73,156.64,479.95,438.73900000000003,156.52,486.55,431.32300000000004,149.52,542.83,573.634,147.366,539.996,149.52,542.83,573.634,147.366,539.996,38.32,326.41,37.254,544.5740000000001,39.029,13.402000000000001
1513274400000,160.93,160.64,156.64,478.95,435.077,156.52,486.7,434.07,150.44,541.92,574.543,148.281,539.996,150.44,541.92,574.543,148.281,539.996,38.32,326.56,37.254,545.49,39.991,13.402000000000001
1513276200000,160.93,160.64,156.64,479.05,435.077,157.17,483.78,432.23900000000003,150.44,541.0,575.503,148.281,539.996,150.44,541.0,575.503,148.281,539.996,38.81,326.56,37.73,545.49,40.911,13.072000000000001
1513278000000,162.76,162.47,159.38,470.0,429.858,159.0,479.77,431.32300000000004,152.27,535.51,574.895,150.112,534.503,152.27,535.51,574.895,150.112,534.503,38.85,321.84,37.725,541.827,38.221,12.165
1513279800000,160.01,159.73,155.72,483.07,438.098,156.25,485.79,438.647,149.52,541.0,572.215,146.45,539.081,149.52,541.0,572.215,146.45,539.081,38.85,324.09,37.725,546.405,37.984,15.075999999999999
1513281600000,159.1,158.81,154.8,483.07,439.014,155.34,486.8,441.394,148.61,540.09,568.629,146.45,538.165,148.61,540.09,568.629,146.45,538.165,38.47,322.97,37.4,546.405,36.034,15.083
1513283400000,160.01,159.73,156.64,486.08,440.845,156.25,488.8,439.56300000000005,150.44,541.0,574.149,147.366,539.081,150.44,541.0,574.149,147.366,539.081,38.47,325.21,37.4,549.1519999999999,39.758,16.028
1513285200000,159.1,158.81,154.8,487.04,442.676,155.34,489.91,443.225,148.59,538.26,569.611,146.45,536.3340000000001,148.59,538.26,569.611,146.45,536.3340000000001,38.37,320.88,37.318000000000005,545.49,36.391,16.948
1513287000000,159.1,158.81,155.72,488.57,446.338,155.34,490.58,444.14099999999996,149.5,541.0,570.4019999999999,146.45,539.996,149.5,541.0,570.4019999999999,146.45,539.996,38.37,325.52,37.318000000000005,550.067,35.458,16.023
1513288800000,158.18,157.89,154.8,489.58,446.338,154.42,491.58,445.056,148.59,539.17,568.556,145.535,538.165,148.59,539.17,568.556,145.535,538.165,38.45,323.28,37.376999999999995,549.1519999999999,35.454,16.023
1513290600000,158.18,157.89,154.8,490.58,445.42199999999997,154.42,493.59,445.972,148.59,536.43,567.7230000000001,145.535,534.503,148.59,536.43,567.7230000000001,145.535,534.503,38.45,321.03,37.376999999999995,548.236,36.406,17.843
1513292400000,160.01,159.74,155.72,489.58,444.50699999999995,156.25,493.59,448.718,149.5,536.43,573.214,147.366,534.503,149.5,536.43,573.214,147.366,534.503,38.67,322.15,37.597,550.067,34.61,18.855999999999998
1513294200000,157.25,157.0,153.89,486.66,432.605,154.42,489.68,441.394,147.67,522.69,568.655,145.535,522.601,147.67,522.69,568.655,145.535,522.601,38.67,310.85,37.597,541.827,41.13,20.671
1513296000000,160.91,160.66,157.55,487.67,441.76,157.17,487.67,446.88699999999994,150.42,531.85,576.911,148.281,530.841,150.42,531.85,576.911,148.281,530.841,39.19,317.37,38.114000000000004,546.405,34.765,18.865
1513297800000,159.99,159.74,155.72,490.68,440.845,156.25,488.67,445.056,149.5,533.68,572.255,147.366,532.672,149.5,533.68,572.255,147.366,532.672,39.19,318.49,38.114000000000004,547.32,37.501999999999995,16.088
1513299600000,161.82,161.58,157.55,492.69,446.338,157.17,490.68,445.972,151.33,534.59,579.692,148.281,533.5880000000001,151.33,534.59,579.692,148.281,533.5880000000001,38.91,319.61,37.821,550.067,35.65,17.082
1513301400000,157.26,157.0,153.89,468.58,442.676,153.51,464.56,436.816,146.76,530.93,566.331,144.505,529.9259999999999,146.76,530.93,566.331,144.505,529.9259999999999,38.07,312.65,36.91,536.3340000000001,21.85,9.216000000000001
1513303200000,162.76,163.41,159.38,469.58,429.767,159.0,454.49,426.837,153.18,545.86,569.803,150.017,544.5740000000001,153.18,545.86,569.803,150.017,544.5740000000001,38.12,344.1,36.965,531.757,29.886,16.194000000000003
1513305000000,161.84,161.58,157.55,460.53,419.69599999999997,157.15,459.52,424.091,151.33,541.28,578.244,148.186,540.9119999999999,151.33,541.28,578.244,148.186,540.9119999999999,38.12,328.38,36.965,529.01,35.402,11.299000000000001
1513306800000,159.1,158.83,155.72,454.49,417.865,155.32,453.48,421.344,149.5,535.78,570.207,146.355,534.503,149.5,535.78,570.207,146.355,534.503,38.45,321.64,37.368,531.757,30.546,10.390999999999998
1513308600000,159.1,158.83,154.8,463.55,427.936,154.4,458.52,425.92199999999997,148.59,547.69,566.4730000000001,145.458,546.405,148.59,547.69,566.4730000000001,145.458,546.405,38.45,332.87,37.368,544.5740000000001,29.605999999999998,11.342
1513310400000,160.01,159.74,155.72,466.57,428.851,156.23,464.56,430.499,149.5,546.77,571.145,147.289,545.49,149.5,546.77,571.145,147.289,545.49,38.67,333.99,37.579,544.5740000000001,31.426,12.255
1513312200000,159.1,158.83,154.8,476.62,431.598,155.32,475.62,434.161,148.59,548.6,567.471,146.374,547.32,148.59,548.6,567.471,146.374,547.32,38.67,331.75,37.579,544.5740000000001,36.992,13.16
1513314000000,160.93,160.66,156.64,471.59,429.767,157.15,469.58,430.499,150.42,542.19,573.999,148.205,541.827,150.42,542.19,573.999,148.205,541.827,38.71,329.5,37.638000000000005,538.165,35.379,12.257
1513315800000,160.93,160.66,156.64,473.61,430.68199999999996,157.15,470.59,429.584,150.32,542.19,573.722,148.186,541.827,150.32,542.19,573.722,148.186,541.827,38.71,329.05,37.775999999999996,539.081,37.269,12.257
1513317600000,159.1,158.83,155.72,478.63,430.68199999999996,155.32,474.61,430.499,149.41,542.19,569.985,146.355,540.9119999999999,149.41,542.19,569.985,146.355,540.9119999999999,38.71,326.8,37.775999999999996,540.9119999999999,38.211999999999996,12.419
1513319400000,162.76,162.49,158.47,476.62,428.851,158.98,474.61,431.415,152.15,539.45,570.035,150.017,538.165,152.15,539.45,570.035,150.017,538.165,38.98,327.03,37.963,542.743,41.272,12.419
1513321200000,160.01,159.74,155.72,480.64,427.936,156.23,479.63,431.415,149.41,540.36,570.091,147.27,539.081,149.41,540.36,570.091,147.27,539.081,38.98,326.13,37.963,542.743,44.006,11.965
1513323000000,158.18,157.91,153.89,481.64,430.68199999999996,154.4,480.64,429.584,147.58,533.04,565.523,145.439,532.672,147.58,533.04,565.523,145.439,532.672,38.9,321.64,37.830999999999996,539.996,43.605,12.914000000000001
1513324800000,160.93,160.66,156.64,486.66,427.936,157.17,487.67,428.577,150.32,533.95,573.99,148.186,533.5880000000001,150.32,533.95,573.99,148.186,533.5880000000001,38.91,322.76,37.830999999999996,543.658,50.021,12.004000000000001
1513326600000,159.1,158.83,155.72,487.67,427.936,155.34,488.67,429.49199999999996,149.41,534.87,570.337,146.355,534.503,149.41,534.87,570.337,146.355,534.503,38.91,319.39,37.62,542.743,50.027,12.004000000000001
1513328400000,160.93,160.66,157.55,488.67,433.42900000000003,157.17,486.66,433.154,151.24,539.45,575.012,148.186,539.081,151.24,539.45,575.012,148.186,539.081,39.1,327.25,37.62,547.32,45.513000000000005,11.046
1513330200000,160.93,161.58,157.55,489.68,432.51300000000003,158.08,487.67,434.985,151.24,537.62,575.1030000000001,149.101,537.25,151.24,537.62,575.1030000000001,149.101,537.25,39.1,327.25,38.004,549.1519999999999,46.641000000000005,11.046
1513332000000,160.93,160.66,157.55,492.69,433.42900000000003,157.17,488.67,434.985,150.32,535.78,577.748,148.186,535.419,150.32,535.78,577.748,148.186,535.419,39.05,322.76,38.004,547.32,47.59,11.95
1513333800000,160.01,159.74,156.64,493.69,438.00699999999995,156.25,489.68,440.478,149.41,537.62,573.729,147.27,535.419,149.41,537.62,573.729,147.27,535.419,39.05,321.64,37.711,548.236,42.183,11.95
1513335600000,160.93,160.66,156.64,462.54,432.51300000000003,156.25,466.57,434.985,150.32,537.62,573.7330000000001,147.289,535.419,150.32,537.62,573.7330000000001,147.289,535.419,39.05,320.51,37.716,544.5740000000001,26.730999999999998,6.794
1513337400000,163.67,163.41,159.38,470.59,429.675,159.93,460.53,433.154,153.07,549.52,569.482,150.951,548.236,153.07,549.52,569.482,150.951,548.236,38.18,345.23,37.707,536.3340000000001,29.903000000000002,14.904000000000002
1513339200000,160.93,160.64,156.62,463.55,417.773,157.19,467.57,433.154,150.32,544.94,575.118,148.205,543.658,150.32,544.94,575.118,148.205,543.658,38.18,329.5,37.707,539.996,36.522,15.787
1513341000000,158.16,157.86,153.85,453.48,419.60400000000004,153.51,459.52,426.746,147.58,545.86,563.947,145.439,542.743,147.58,545.86,563.947,145.439,542.743,38.16,322.31,36.855,539.996,29.924,13.607000000000001
1513342800000,160.91,160.6,156.6,462.26,429.675,157.17,466.14,431.32300000000004,150.34,543.11,575.239,148.186,541.827,150.34,543.11,575.239,148.186,541.827,38.16,327.03,37.766,540.9119999999999,30.098000000000003,12.703
1513344600000,159.08,158.77,154.77,460.24,426.01300000000003,155.34,467.14,431.32300000000004,148.51,538.53,567.435,146.355,537.25,148.51,538.53,567.435,146.355,537.25,39.06,321.79,37.762,538.165,30.930999999999997,12.68
1513346400000,160.91,160.6,156.6,465.52,431.506,156.25,470.26,435.901,150.34,545.86,572.991,147.27,544.5740000000001,150.34,545.86,572.991,147.27,544.5740000000001,39.06,330.62,37.762,546.405,29.09,11.78
1513348200000,159.99,159.69,156.6,464.51,431.506,156.25,471.26,434.07,150.34,543.11,571.092,147.27,542.743,150.34,543.11,571.092,147.27,542.743,38.9,329.88,38.027,546.405,30.0,11.78
1513350000000,160.91,160.6,157.51,469.54,433.337,157.17,477.29,433.154,150.34,544.02,575.706,148.186,543.658,150.34,544.02,575.706,148.186,543.658,38.9,331.0,38.027,544.5740000000001,34.669000000000004,11.690999999999999
1513351800000,160.91,160.6,157.51,469.54,434.25300000000004,157.17,477.29,433.154,151.26,543.11,575.803,148.186,542.743,151.26,543.11,575.803,148.186,542.743,38.92,328.76,37.817,543.658,34.691,11.690999999999999
1513353600000,162.55,162.28,158.43,470.59,433.337,158.62,477.29,434.985,152.17,542.19,568.859,150.398,541.827,152.17,542.19,568.859,150.398,541.827,38.99,333.47,37.936,543.658,33.7,11.546
1513355400000,160.72,160.45,157.51,476.91,432.42199999999997,156.79,482.65,425.647,150.34,537.62,574.997,148.567,536.3340000000001,150.34,537.62,574.997,148.567,536.3340000000001,38.99,325.39,37.936,543.658,45.146,12.463
1513357200000,158.89,158.62,155.68,480.21,430.591,155.87,488.67,425.647,149.43,533.04,570.253,146.736,531.757,149.43,533.04,570.253,146.736,531.757,38.65,317.75,37.592,540.9119999999999,47.855,12.463
1513359000000,160.72,160.45,156.6,484.23,436.084,156.79,488.67,428.394,150.34,540.36,573.9680000000001,147.65200000000002,539.081,150.34,540.36,573.9680000000001,147.65200000000002,539.081,38.65,324.56,37.592,545.49,45.003,11.872
1513360800000,158.89,158.62,155.68,484.23,434.25300000000004,155.87,492.69,429.309,149.43,536.7,571.215,146.736,535.419,149.43,536.7,571.215,146.736,535.419,38.71,321.19,37.652,544.5740000000001,45.902,11.872
1513362600000,160.72,160.45,156.6,486.23,438.83099999999996,156.79,489.68,430.225,150.34,540.36,573.033,147.65200000000002,539.081,150.34,540.36,573.033,147.65200000000002,539.081,38.71,325.68,37.652,547.32,44.04600000000001,10.97
1513364400000,159.8,159.53,156.6,486.23,436.084,156.79,493.69,431.14,149.43,539.45,574.0509999999999,147.65200000000002,538.165,149.43,539.45,574.0509999999999,147.65200000000002,538.165,38.79,324.56,37.725,550.067,45.81399999999999,10.97
1513366200000,159.8,159.53,155.68,481.31,433.337,155.87,489.35,429.309,149.43,530.29,572.036,146.736,529.9259999999999,149.43,530.29,572.036,146.736,529.9259999999999,38.79,319.1,37.739000000000004,545.49,45.82,12.819
1513368000000,158.89,158.62,154.77,486.33,435.168,154.96,492.36,428.394,148.51,530.29,571.251,145.821,529.01,148.51,530.29,571.251,145.821,529.01,38.79,313.48,37.739000000000004,544.5740000000001,47.67100000000001,12.805
1513369800000,159.82,159.53,155.68,485.33,436.084,155.87,494.36,431.14,149.43,532.12,572.195,146.736,531.757,149.43,532.12,572.195,146.736,531.757,39.07,319.1,38.0,549.1519999999999,45.838,11.901
1513371600000,160.74,160.45,156.6,484.33,437.915,156.79,490.35,432.056,150.34,533.04,575.9169999999999,147.65200000000002,532.672,150.34,533.04,575.9169999999999,147.65200000000002,532.672,39.07,320.22,38.0,550.067,43.095,11.901
1513373400000,159.82,159.53,156.6,484.33,436.084,155.87,488.34,429.309,149.43,528.46,573.091,147.65200000000002,528.094,149.43,528.46,573.091,147.65200000000002,528.094,39.02,314.6,37.945,546.405,44.106,11.958
1513375200000,159.82,159.53,156.6,486.33,437.915,155.87,490.35,429.309,149.43,530.29,572.227,147.65200000000002,529.9259999999999,149.43,530.29,572.227,147.65200000000002,529.9259999999999,39.02,317.97,37.945,550.067,45.02,11.958
1513377000000,160.74,160.45,156.6,486.33,438.83099999999996,156.79,490.35,432.056,150.34,530.29,575.966,147.65200000000002,529.01,150.34,530.29,575.966,147.65200000000002,529.01,39.08,316.85,38.018,549.1519999999999,44.99,12.244000000000002
1513378800000,159.82,159.53,155.66,488.34,436.084,155.87,494.36,429.309,149.43,528.46,572.111,146.736,528.094,149.43,528.46,572.111,146.736,528.094,39.08,316.85,38.018,550.9830000000001,47.778,12.244000000000002
1513380600000,159.82,159.53,156.58,490.35,440.662,155.87,493.36,431.14,149.43,531.21,573.097,147.65200000000002,529.9259999999999,149.43,531.21,573.097,147.65200000000002,529.9259999999999,39.13,316.85,38.059,551.898,46.034,12.217
1513382400000,158.91,158.62,155.66,488.34,438.83099999999996,155.87,493.36,431.14,149.43,530.29,570.409,146.736,529.9259999999999,149.43,530.29,570.409,146.736,529.9259999999999,39.13,316.85,38.059,550.067,46.977,12.217
1513384200000,158.91,158.62,154.75,493.36,443.408,154.96,497.37,436.63300000000004,148.51,538.53,569.37,145.821,537.25,148.51,538.53,569.37,145.821,537.25,38.56,322.47,37.505,553.729,44.818000000000005,11.308
1513386000000,159.82,159.53,156.58,496.37,435.168,155.87,497.37,433.88699999999994,149.43,529.38,575.095,146.736,529.01,149.43,529.38,575.095,146.736,529.01,38.56,319.1,37.505,554.645,50.891999999999996,14.202
1513387800000,162.57,162.28,159.32,461.2,436.084,158.6,466.24,432.51300000000003,152.17,536.7,578.942,149.483,535.419,152.17,536.7,578.942,149.483,535.419,38.75,319.1,37.679,533.5880000000001,26.642,9.503
1513389600000,163.48,163.2,159.32,466.24,430.591,159.52,466.24,432.51300000000003,153.07,552.17,591.12,150.398,550.9830000000001,153.07,552.17,591.12,150.398,550.9830000000001,39.84,339.09,38.65,541.827,32.792,11.747
1513391400000,159.82,159.53,156.58,459.19,417.773,156.77,466.24,427.02,150.32,542.1,573.5269999999999,147.65200000000002,540.9119999999999,150.32,542.1,573.5269999999999,147.65200000000002,540.9119999999999,38.94,324.71,37.748000000000005,539.996,37.329,11.714
1513393200000,158.91,158.62,155.66,451.14,412.463,155.85,459.19,412.37199999999996,149.43,542.19,570.627,146.736,540.9119999999999,149.43,542.19,570.627,146.736,540.9119999999999,38.04,324.71,37.748000000000005,546.405,47.456,9.082
1513395000000,158.92,158.62,154.75,454.16,416.125,154.94,465.23,417.68199999999996,148.51,541.28,566.644,145.80200000000002,539.081,148.51,541.28,566.644,145.80200000000002,539.081,38.9,320.67,37.863,536.3340000000001,39.492,5.162999999999999
1513396800000,158.01,157.7,153.83,458.19,421.619,154.0,467.24,424.091,147.59,549.52,563.659,144.886,548.236,147.59,549.52,563.659,144.886,548.236,38.0,330.78,36.961,546.405,35.311,12.122
1513398600000,158.01,157.7,154.75,463.22,427.11199999999997,154.92,471.26,428.668,148.51,543.11,567.257,145.80200000000002,541.827,148.51,543.11,567.257,145.80200000000002,541.827,38.0,326.28,36.961,542.743,35.27,10.31
1513400400000,158.92,158.62,154.75,463.32,427.11199999999997,154.92,472.13,429.584,148.51,539.45,566.284,145.80200000000002,539.081,148.51,539.45,566.284,145.80200000000002,539.081,38.9,325.09,37.863,542.743,35.272,12.134
1513402200000,159.84,159.53,156.58,469.54,432.605,155.83,475.1,432.33,149.43,544.02,569.123,147.63299999999998,543.658,149.43,544.02,569.123,147.63299999999998,543.658,38.9,331.61,37.863,546.405,34.363,12.134
1513404000000,158.92,158.62,155.66,470.64,434.436,155.83,475.1,433.246,149.43,541.28,569.188,146.717,540.9119999999999,149.43,541.28,569.188,146.717,540.9119999999999,38.82,328.24,37.73,545.49,34.455,13.079
1513405800000,159.84,159.53,155.66,470.69,418.87199999999996,155.83,475.0,421.344,149.43,528.46,575.062,147.63299999999998,528.094,149.43,528.46,575.062,147.63299999999998,528.094,38.82,316.85,37.73,538.165,47.81399999999999,12.095
1513407600000,160.76,160.45,157.49,477.72,430.774,157.67,480.02,429.584,150.34,541.28,575.859,148.548,540.9119999999999,150.34,541.28,575.859,148.548,540.9119999999999,38.47,330.33,37.364000000000004,547.32,42.261,11.72
