time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1513409400000,160.76,160.45,157.49,477.72,430.774,157.67,479.02,429.584,151.26,539.45,574.937,148.548,539.081,151.26,539.45,574.937,148.548,539.081,38.47,325.84,37.364000000000004,545.49,42.254,11.72
1513411200000,161.67,161.37,157.49,479.73,432.605,157.67,481.03,432.33,151.26,541.28,577.846,148.548,539.996,151.26,541.28,577.846,148.548,539.996,38.77,326.96,37.684,546.405,41.365,11.51
1513413000000,160.76,160.45,157.49,477.72,430.774,157.67,480.02,431.415,150.34,537.62,575.431,148.548,536.3340000000001,150.34,537.62,575.431,148.548,536.3340000000001,38.85,323.14,37.702,543.658,41.405,11.504000000000001
1513414800000,163.5,163.2,159.32,476.72,432.605,159.52,478.01,437.82300000000004,153.09,541.28,571.851,151.295,539.996,153.09,541.28,571.851,151.295,539.996,38.85,329.88,37.748000000000005,545.49,35.823,9.702
1513416600000,159.84,159.53,156.58,472.7,424.365,155.83,475.0,422.9,149.43,528.46,575.922,146.717,527.179,149.43,528.46,575.922,146.717,527.179,38.93,312.13,37.78,531.757,44.983000000000004,6.896
1513418400000,159.84,159.53,156.58,478.73,433.52,156.75,471.98,429.401,149.43,542.19,571.35,147.63299999999998,541.827,149.43,542.19,571.35,147.63299999999998,541.827,38.93,326.73,37.78,542.743,37.385,6.792000000000001
1513420200000,158.92,158.62,154.75,481.74,429.858,154.92,475.0,431.23199999999997,148.51,542.19,566.743,145.80200000000002,541.827,148.51,542.19,566.743,145.80200000000002,541.827,38.84,327.86,37.766,546.405,40.104,6.792000000000001
1513422000000,157.04,156.81,152.9,452.57,419.788,153.09,451.86,421.161,146.64,529.38,561.714,143.951,529.01,146.64,529.38,561.714,143.951,529.01,38.04,318.42,36.900999999999996,528.094,30.916999999999998,5.033
1513423800000,160.7,160.47,157.47,463.65,422.534,156.75,461.92,429.401,150.3,543.11,574.747,148.529,542.743,150.3,543.11,574.747,148.529,542.743,38.04,330.78,36.900999999999996,531.757,32.91,14.54
1513425600000,158.87,158.64,154.73,453.58,417.041,154.92,455.88,420.245,148.47,540.36,566.41,145.782,539.996,148.47,540.36,566.41,145.782,539.996,38.18,324.04,37.144,539.081,33.751999999999995,12.697000000000001
1513427400000,160.72,160.49,156.56,441.49,413.379,156.75,449.84,419.33,150.34,536.7,574.5980000000001,147.614,535.419,150.34,536.7,574.5980000000001,147.614,535.419,38.18,322.91,37.144,536.3340000000001,29.191,7.819
1513429200000,158.89,158.66,154.73,452.57,423.45,154.92,458.9,423.907,148.51,545.86,566.919,145.782,544.5740000000001,148.51,545.86,566.919,145.782,544.5740000000001,38.18,328.53,37.144,540.9119999999999,29.000999999999998,10.735999999999999
1513431000000,160.72,160.49,156.56,456.6,425.281,156.75,460.92,428.485,150.34,547.69,572.359,147.614,546.405,150.34,547.69,572.359,147.614,546.405,38.18,333.02,37.144,542.743,28.996,10.739
1513432800000,160.72,160.49,157.47,457.61,426.19599999999997,156.75,462.93,430.316,150.34,546.77,574.222,147.614,545.49,150.34,546.77,574.222,147.614,545.49,38.72,331.9,37.638000000000005,542.743,29.005,10.739
1513434600000,160.72,160.49,157.47,453.58,423.45,156.75,462.93,431.23199999999997,150.34,541.28,576.18,148.529,540.9119999999999,150.34,541.28,576.18,148.529,540.9119999999999,38.72,328.53,37.638000000000005,540.9119999999999,29.019000000000002,11.089
1513436400000,159.8,159.57,155.64,457.61,425.281,155.83,467.96,433.06300000000005,149.43,544.02,570.757,146.69799999999998,542.743,149.43,544.02,570.757,146.69799999999998,542.743,38.37,326.28,37.4,542.743,29.976,11.089
1513438200000,159.8,159.57,156.56,457.61,426.19599999999997,155.83,466.95,433.06300000000005,149.43,543.11,571.725,147.614,541.827,149.43,543.11,571.725,147.614,541.827,38.37,328.53,37.4,543.658,29.131,11.026
1513440000000,160.72,160.49,156.56,467.67,435.352,156.75,473.99,440.38699999999994,150.34,549.52,572.625,147.614,548.236,150.34,549.52,572.625,147.614,548.236,38.62,335.27,37.501,546.405,28.235,11.956
1513441800000,163.46,163.23,159.31,457.61,430.774,159.5,470.98,434.894,153.09,545.86,573.841,150.36,545.49,153.09,545.86,573.841,150.36,545.49,39.53,324.26,38.577,541.827,29.246,9.217
1513443600000,160.72,160.49,156.56,464.65,433.52,156.75,472.99,433.978,150.34,544.02,573.332,147.594,543.658,150.34,544.02,573.332,147.594,543.658,38.61,333.02,37.67,541.827,30.243000000000002,10.123
1513445400000,160.72,160.49,156.56,467.67,434.436,156.75,473.99,433.06300000000005,150.34,543.11,572.303,147.594,542.743,150.34,543.11,572.303,147.594,542.743,38.61,327.41,37.67,539.081,32.023,10.123
1513447200000,158.89,158.66,154.71,464.65,429.858,154.92,472.99,429.401,148.51,537.62,565.952,145.687,537.25,148.51,537.62,565.952,145.687,537.25,38.65,325.16,37.565,536.3340000000001,33.836,10.759
1513449000000,156.12,154.99,151.96,472.7,437.18300000000005,152.17,476.0,433.978,145.76,541.28,557.69,142.941,539.996,145.76,541.28,557.69,142.941,539.996,37.74,321.79,36.663000000000004,541.827,32.644,12.574000000000002
1513450800000,156.12,155.91,152.88,467.67,435.352,153.09,477.01,436.725,146.68,541.28,558.562,143.856,540.9119999999999,146.68,541.28,558.562,143.856,540.9119999999999,37.74,325.16,36.663000000000004,544.5740000000001,30.861,12.574000000000002
1513452600000,157.04,156.83,152.88,476.72,439.014,153.09,482.03,438.556,146.68,544.02,560.385,143.856,543.658,146.68,544.02,560.385,143.856,543.658,37.74,328.53,36.732,544.5740000000001,33.852,12.890999999999998
1513454400000,155.2,154.99,151.05,474.71,439.014,151.26,484.04,439.471,144.85,543.11,554.758,142.941,541.827,144.85,543.11,554.758,142.941,541.827,37.74,321.79,36.732,541.827,33.729,12.890999999999998
1513456200000,157.04,156.83,153.79,473.7,435.352,154.0,484.04,433.978,147.59,537.62,562.1569999999999,144.77200000000002,537.25,147.59,537.62,562.1569999999999,144.77200000000002,537.25,37.95,324.04,36.933,543.658,36.861,11.99
1513458000000,156.12,155.91,151.96,478.73,442.676,152.17,490.06,444.04900000000004,145.76,545.86,558.528,143.856,543.658,145.76,545.86,558.528,143.856,543.658,37.95,322.91,36.933,548.236,33.075,12.895
1513459800000,155.2,154.99,151.96,474.71,433.52,151.26,488.05,434.894,145.76,533.95,556.607,142.941,533.5880000000001,145.76,533.95,556.607,142.941,533.5880000000001,38.1,316.17,37.071,539.996,38.751,11.991
1513461600000,156.14,155.91,152.88,480.74,439.014,153.09,490.06,437.64,146.68,541.28,560.414,143.856,539.081,146.68,541.28,560.414,143.856,539.081,38.1,320.67,37.071,545.49,38.791,11.999
1513463400000,154.31,154.08,151.05,480.74,435.352,151.26,489.06,433.06300000000005,144.85,533.95,554.876,142.025,533.5880000000001,144.85,533.95,554.876,142.025,533.5880000000001,37.96,315.05,36.906,541.827,40.663000000000004,11.999
1513465200000,156.14,155.91,152.88,480.02,439.014,152.17,492.97,440.38699999999994,145.76,541.28,560.303,143.856,539.996,145.76,541.28,560.303,143.856,539.996,37.96,323.66,36.906,546.405,37.931,11.398
1513467000000,156.14,155.91,151.96,479.02,438.098,152.17,490.06,437.64,145.76,537.62,556.5740000000001,142.941,536.3340000000001,145.76,537.62,556.5740000000001,142.941,536.3340000000001,38.03,319.32,36.993,546.405,38.848,11.398
1513468800000,158.89,158.66,154.71,481.03,438.098,154.92,490.06,439.471,148.51,540.36,565.8340000000001,145.687,539.996,148.51,540.36,565.8340000000001,145.687,539.996,38.03,324.94,36.993,548.236,38.849000000000004,11.374
1513470600000,158.91,158.66,155.62,482.03,437.18300000000005,154.92,490.06,436.725,148.51,536.7,567.569,146.60299999999998,536.3340000000001,148.51,536.7,567.569,146.60299999999998,536.3340000000001,38.65,322.69,37.592,547.32,41.598,11.368
1513472400000,158.91,158.66,154.71,483.03,436.267,154.92,491.97,438.556,148.51,534.87,566.731,145.687,534.503,148.51,534.87,566.731,145.687,534.503,38.65,320.44,37.592,547.32,41.61600000000001,12.274000000000001
1513474200000,159.82,159.57,156.54,487.05,436.267,155.83,491.07,434.894,149.43,531.21,572.289,147.518,530.841,149.43,531.21,572.289,147.518,530.841,38.7,317.07,37.643,547.32,43.542,11.372
1513476000000,157.99,157.74,153.81,453.15,422.534,154.0,464.37,422.99199999999996,147.56,525.71,565.717,145.687,525.3480000000001,147.56,525.71,565.717,145.687,525.3480000000001,38.7,315.28,37.643,543.658,35.821,5.457000000000001
1513477800000,159.82,159.57,155.64,471.26,428.027,155.83,462.79,427.57,149.39,542.19,572.2819999999999,146.60299999999998,540.9119999999999,149.39,542.19,572.2819999999999,146.60299999999998,540.9119999999999,38.28,328.31,37.226,544.5740000000001,34.735,13.045
1513479600000,159.82,159.57,155.64,457.61,419.788,155.83,462.93,424.82300000000004,149.39,543.11,571.2869999999999,146.60299999999998,542.743,149.39,543.11,571.2869999999999,146.60299999999998,542.743,38.28,329.05,37.226,541.827,33.789,12.132
1513481400000,155.22,154.98,151.96,446.53,412.463,151.26,457.9,420.245,145.71,536.7,559.132,142.90200000000002,534.503,145.71,536.7,559.132,142.90200000000002,534.503,37.5,311.23,36.434,533.5880000000001,34.658,9.232000000000001
1513483200000,160.72,160.47,157.46,450.56,423.45,156.75,459.91,424.82300000000004,150.28,545.86,575.039,148.39600000000002,545.49,150.28,545.86,575.039,148.39600000000002,545.49,38.4,331.45,37.341,543.658,29.195,7.412999999999999
1513485000000,160.72,160.47,157.46,452.57,425.281,156.75,460.92,425.73800000000006,150.28,545.86,574.9780000000001,148.39600000000002,544.5740000000001,150.28,545.86,574.9780000000001,148.39600000000002,544.5740000000001,38.4,331.45,37.341,544.5740000000001,30.113000000000003,7.412999999999999
1513486800000,161.63,161.38,158.37,457.61,428.027,158.58,462.93,425.73800000000006,151.47,547.69,572.161,149.311,547.32,151.47,547.69,572.161,149.311,547.32,39.0,334.82,37.917,550.9830000000001,31.014,7.494
1513488600000,161.63,161.38,157.46,460.63,428.94300000000004,157.67,465.95,426.654,150.55,545.86,574.221,148.39600000000002,544.5740000000001,150.55,545.86,574.221,148.39600000000002,544.5740000000001,39.0,330.33,37.917,550.067,32.869,7.494
1513490400000,160.72,160.47,156.54,463.65,431.689,156.75,467.96,428.485,149.64,546.77,573.3330000000001,147.48,545.49,149.64,546.77,573.3330000000001,147.48,545.49,38.71,331.45,37.643,549.1519999999999,31.956999999999997,8.077
1513492200000,160.72,160.47,156.54,464.65,432.605,156.75,471.98,431.23199999999997,150.55,544.94,574.394,147.48,543.658,150.55,544.94,574.394,147.48,543.658,38.71,329.21,37.643,544.5740000000001,32.9,10.084
1513494000000,160.72,160.47,157.46,466.67,434.436,156.75,471.98,432.147,150.55,545.86,574.144,148.39600000000002,544.5740000000001,150.55,545.86,574.144,148.39600000000002,544.5740000000001,38.87,332.58,37.794000000000004,545.49,31.116999999999997,10.084
1513495800000,161.63,161.38,157.46,466.67,436.267,157.67,472.99,433.978,151.47,545.86,575.9590000000001,148.39600000000002,545.49,151.47,545.86,575.9590000000001,148.39600000000002,545.49,38.87,332.58,37.794000000000004,545.49,30.21,9.727
1513497600000,160.72,160.47,156.77,464.65,433.52,156.75,470.98,431.23199999999997,149.67,543.11,570.331,147.48,542.743,149.67,543.11,570.331,147.48,542.743,38.93,330.55,37.812,543.658,31.156,8.82
1513499400000,159.8,159.55,155.85,468.87,433.52,155.83,473.99,431.23199999999997,149.67,541.28,569.114,146.564,540.9119999999999,149.67,541.28,569.114,146.564,540.9119999999999,38.93,328.31,37.812,543.658,34.789,9.722999999999999
1513501200000,160.72,160.47,156.77,470.83,438.098,156.75,475.28,435.809,150.59,545.86,572.806,147.48,545.49,150.59,545.86,572.806,147.48,545.49,38.81,331.45,37.734,546.405,31.12,9.722999999999999
1513503000000,162.55,162.3,158.6,473.7,438.098,158.58,477.15,438.556,152.42,547.69,570.104,150.227,547.32,152.42,547.69,570.104,150.227,547.32,38.81,334.6,37.734,550.067,32.145,9.416
1513504800000,158.87,158.64,154.94,475.76,440.845,155.83,479.63,439.471,148.78,545.86,568.472,146.564,544.5740000000001,148.78,545.86,568.472,146.564,544.5740000000001,38.85,329.27,37.716,545.49,30.351999999999997,11.229000000000001
1513506600000,160.7,160.47,156.77,476.48,443.591,156.75,480.64,443.134,149.69,548.6,566.461,147.48,547.32,149.69,548.6,566.461,147.48,547.32,38.85,334.67,37.716,550.067,29.43,11.229000000000001
1513508400000,159.78,159.55,155.85,475.62,440.845,155.83,481.5,438.556,149.69,544.02,570.27,146.564,542.743,149.69,544.02,570.27,146.564,542.743,38.77,329.05,37.675,548.236,32.301,10.717
1513510200000,159.78,159.55,155.85,475.62,439.92900000000003,155.83,481.5,436.725,148.78,540.36,568.395,146.564,539.996,148.78,540.36,568.395,146.564,539.996,38.77,327.93,37.675,548.236,34.133,10.717
1513512000000,162.53,162.3,158.6,456.5,435.352,158.58,461.39,434.894,152.44,533.04,572.685,150.227,532.672,152.44,533.04,572.685,150.227,532.672,38.72,324.11,37.675,531.757,21.267,7.287999999999999
1513513800000,159.78,159.55,155.85,455.5,424.365,155.83,451.32,422.07599999999996,148.78,543.11,568.721,146.564,541.827,148.78,543.11,568.721,146.564,541.827,37.81,324.11,36.768,528.094,28.686,11.945
1513515600000,157.04,156.81,153.11,452.48,420.70300000000003,153.09,458.37,424.82300000000004,146.95,535.78,564.214,144.733,534.503,146.95,535.78,564.214,144.733,534.503,37.8,318.49,36.755,537.25,29.603,13.88
1513517400000,159.78,159.55,155.85,433.31,417.041,155.83,449.31,419.33,149.69,528.46,572.335,146.564,527.179,149.69,528.46,572.335,146.564,527.179,38.74,313.32,37.684,518.024,21.208000000000002,12.331
1513519200000,160.7,160.45,156.75,445.42,423.45,156.75,456.36,424.82300000000004,150.61,541.28,573.809,147.48,540.9119999999999,150.61,541.28,573.809,147.48,540.9119999999999,37.84,327.93,36.778,539.081,25.941999999999997,10.395
1513521000000,160.7,160.45,156.75,451.47,425.281,156.75,460.39,427.57,150.61,544.02,573.722,148.39600000000002,543.658,150.61,544.02,573.722,148.39600000000002,543.658,38.75,331.3,37.684,543.658,27.831,10.395
1513522800000,160.7,160.45,156.75,453.48,426.19599999999997,156.75,461.39,428.485,150.38,542.19,573.5980000000001,148.39600000000002,540.9119999999999,150.38,542.19,573.5980000000001,148.39600000000002,540.9119999999999,38.75,329.05,37.684,541.827,27.844,10.827
1513524600000,160.7,160.45,156.75,456.5,428.027,156.75,467.43,432.147,150.38,546.77,572.626,147.63299999999998,545.49,150.38,546.77,572.626,147.63299999999998,545.49,38.78,332.42,37.711,546.405,28.75,10.827
1513526400000,159.78,159.53,156.75,459.52,429.858,156.75,468.43,433.06300000000005,150.38,546.77,570.716,147.63299999999998,545.49,150.38,546.77,570.716,147.63299999999998,545.49,38.78,331.3,37.711,548.236,28.756,11.565
1513528200000,160.7,160.45,157.68,462.64,431.689,157.68,472.41,433.978,150.82,545.86,571.739,148.605,544.5740000000001,150.82,545.86,571.739,148.605,544.5740000000001,38.77,330.33,37.698,548.236,30.625,11.565
1513530000000,162.53,162.28,158.6,466.71,434.436,158.6,472.31,433.978,152.65,550.43,568.763,149.52100000000002,549.1519999999999,152.65,550.43,568.763,149.52100000000002,549.1519999999999,38.77,335.79,37.698,549.1519999999999,31.557,11.565
1513531800000,159.78,159.53,155.83,456.75,425.281,155.85,461.35,424.82300000000004,149.86,536.7,569.516,146.736,537.25,149.86,536.7,569.516,146.736,537.25,38.76,324.94,37.556,530.841,33.406,9.68
1513533600000,160.7,160.45,156.75,466.57,433.52,156.77,469.87,430.316,150.78,546.77,574.053,147.65200000000002,546.405,150.78,546.77,574.053,147.65200000000002,546.405,37.85,330.55,37.551,538.165,31.935,9.68
1513535400000,161.61,161.37,157.65,465.66,430.774,157.7,472.99,432.147,150.78,545.86,576.495,148.548,544.5740000000001,150.78,545.86,576.495,148.548,544.5740000000001,38.81,329.43,37.597,539.081,32.834,8.711
1513537200000,160.7,160.45,156.73,463.65,430.774,156.79,469.97,431.23199999999997,149.86,543.11,572.842,147.63299999999998,541.827,149.86,543.11,572.842,147.63299999999998,541.827,38.81,326.51,37.606,536.3340000000001,31.658,7.81
1513539000000,160.7,160.45,156.73,464.65,428.94300000000004,156.79,469.97,431.23199999999997,150.78,542.19,574.72,147.63299999999998,540.9119999999999,150.78,542.19,574.72,147.63299999999998,540.9119999999999,38.74,327.63,37.606,538.165,32.685,7.81
1513540800000,160.7,160.45,156.73,465.56,428.027,156.79,472.17,430.316,149.86,541.28,571.774,147.63299999999998,539.996,149.86,541.28,571.774,147.63299999999998,539.996,38.74,325.84,37.725,538.165,35.468,8.307
1513542600000,160.7,160.45,156.73,468.43,430.774,156.79,474.32,432.147,149.86,544.02,571.747,147.63299999999998,541.827,149.86,544.02,571.747,147.63299999999998,541.827,38.64,328.15,37.725,539.996,35.489000000000004,8.307
1513544400000,160.07,159.84,155.97,468.39,429.858,155.99,474.42,431.23199999999997,149.86,541.28,569.097,146.984,539.081,149.86,541.28,569.097,146.984,539.081,38.64,324.94,37.725,539.996,36.412,8.458
1513546200000,160.07,159.84,156.88,466.38,428.94300000000004,156.9,471.41,427.57,149.86,540.36,570.71,147.881,539.996,149.86,540.36,570.71,147.881,539.996,38.97,329.21,37.725,539.996,37.522,8.458
1513548000000,159.15,158.92,155.05,472.41,429.858,155.07,478.44,432.147,148.95,541.28,566.97,146.049,539.996,148.95,541.28,566.97,146.049,539.996,38.97,327.03,37.725,541.827,38.373000000000005,8.263
1513549800000,160.07,159.84,155.97,472.56,432.605,155.99,479.49,434.894,149.86,544.94,569.637,146.965,543.658,149.86,544.94,569.637,146.965,543.658,38.9,330.78,37.789,546.405,36.601,8.263
1513551600000,159.15,158.92,155.05,477.58,434.436,155.07,484.61,436.725,148.95,546.77,564.8240000000001,146.049,545.49,148.95,546.77,564.8240000000001,146.049,545.49,38.9,332.2,37.789,547.32,39.301,7.946000000000001
1513553400000,160.07,159.84,155.97,476.58,427.11199999999997,155.99,484.61,435.809,149.86,538.53,571.0409999999999,146.946,537.25,149.86,538.53,571.0409999999999,146.946,537.25,38.33,325.39,37.959,543.658,42.623999999999995,8.976
1513555200000,161.9,161.67,157.8,482.6,433.52,157.82,486.62,437.64,151.7,543.11,577.377,148.77700000000002,541.827,151.7,543.11,577.377,148.77700000000002,541.827,38.33,329.88,37.959,550.067,41.968,9.949
1513557000000,160.98,160.76,156.88,482.6,428.94300000000004,156.9,487.62,437.64,149.86,541.28,573.9780000000001,147.842,539.081,149.86,541.28,573.9780000000001,147.842,539.081,39.27,324.26,37.963,544.5740000000001,45.08,8.105
1513558800000,160.07,159.82,156.88,481.6,428.027,156.9,484.61,434.894,149.86,538.53,571.64,147.842,537.25,149.86,538.53,571.64,147.842,537.25,39.27,322.02,37.963,542.743,45.071000000000005,8.105
1513560600000,163.73,163.52,159.63,457.47,433.52,159.65,468.53,437.64,153.53,533.04,582.471,150.589,531.757,153.53,533.04,582.471,150.589,531.757,38.86,327.41,37.73,529.9259999999999,23.011999999999997,4.387
1513562400000,160.91,160.74,156.88,446.38,429.767,156.86,451.42,422.99199999999996,149.86,535.78,574.714,147.804,534.503,149.86,535.78,574.714,147.804,534.503,38.2,311.68,36.92,525.3480000000001,25.74,11.255999999999998
1513564200000,159.99,159.82,155.97,448.4,419.69599999999997,155.95,456.46,430.316,149.86,541.28,572.937,146.889,539.081,149.86,541.28,572.937,146.889,539.081,38.2,319.54,36.92,539.081,25.631999999999998,11.255999999999998
1513566000000,159.08,158.91,155.05,437.31,422.626,155.03,453.44,423.907,148.95,540.36,570.996,145.97299999999998,539.081,148.95,540.36,570.996,145.97299999999998,539.081,38.49,320.67,37.409,530.841,20.47,9.059
1513567800000,160.93,160.74,156.88,446.38,429.034,156.86,455.45,427.57,150.76,550.43,573.519,147.804,549.1519999999999,150.76,550.43,573.519,147.804,549.1519999999999,38.49,330.78,37.419000000000004,542.743,21.57,10.042
1513569600000,160.93,160.74,156.88,442.35,430.866,156.86,452.43,426.654,149.85,544.94,572.05,147.804,543.658,149.85,544.94,572.05,147.804,543.658,38.48,324.94,37.464,539.996,17.857,9.133
1513571400000,163.69,162.59,159.65,445.38,432.69699999999995,159.61,453.44,429.401,153.53,545.86,568.016,150.55100000000002,544.5740000000001,153.53,545.86,568.016,150.55100000000002,544.5740000000001,38.65,327.63,36.718,545.49,17.88,9.133
1513573200000,161.86,161.67,157.82,445.38,432.69699999999995,157.78,455.45,428.485,151.7,544.94,570.631,149.635,543.658,151.7,544.94,570.631,149.635,543.658,38.65,327.63,37.62,543.658,17.881,9.484
1513575000000,160.03,159.84,155.99,446.38,431.781,155.95,455.45,434.894,149.86,547.69,568.773,146.889,546.405,149.86,547.69,568.773,146.889,546.405,38.62,333.25,37.62,547.32,16.692,10.38
1513576800000,160.03,159.84,155.99,450.42,435.44300000000004,155.95,461.49,439.471,149.86,550.43,567.799,146.889,550.067,149.86,550.43,567.799,146.889,550.067,38.62,336.62,37.538000000000004,550.067,16.692,11.293
1513578600000,159.11,158.92,155.99,455.45,438.19,155.95,465.52,441.30199999999996,148.95,549.52,565.945,146.889,549.1519999999999,148.95,549.52,565.945,146.889,549.1519999999999,38.56,335.5,37.538000000000004,549.1519999999999,17.276,13.129000000000001
1513580400000,160.03,158.92,155.99,457.47,440.936,155.95,468.53,441.30199999999996,148.95,548.6,568.674,146.889,548.236,148.95,548.6,568.674,146.889,548.236,38.56,335.5,37.391,550.067,18.3,14.044
1513582200000,160.03,159.84,155.99,461.49,441.852,155.95,471.55,438.556,149.86,546.77,570.497,146.889,546.405,149.86,546.77,570.497,146.889,546.405,38.28,333.25,37.391,547.32,22.055,14.044
1513584000000,160.03,159.84,155.99,459.48,439.105,155.95,472.56,442.218,149.86,546.77,569.54,146.889,545.49,149.86,546.77,569.54,146.889,545.49,38.28,332.13,37.643,547.32,21.25,13.595999999999998
1513585800000,160.95,160.76,156.9,466.52,445.514,156.86,473.56,444.04900000000004,149.86,552.26,571.2909999999999,147.804,550.9830000000001,149.86,552.26,571.2909999999999,147.804,550.9830000000001,38.39,335.5,37.643,550.9830000000001,21.245,13.595999999999998
1513587600000,159.11,158.92,155.07,461.68,427.11199999999997,155.03,474.75,436.725,148.95,542.19,566.8009999999999,145.97299999999998,540.9119999999999,148.95,542.19,566.8009999999999,145.97299999999998,540.9119999999999,38.39,327.48,37.757,546.405,31.467,8.832
1513589400000,160.95,160.76,156.9,463.79,431.689,156.86,473.85,434.894,149.86,544.02,572.325,147.804,542.743,149.86,544.02,572.325,147.804,542.743,38.81,330.4,37.757,547.32,31.6,8.832
1513591200000,160.03,159.84,155.99,464.7,430.774,155.95,474.75,433.06300000000005,149.86,540.36,572.3380000000001,146.889,539.081,149.86,540.36,572.3380000000001,146.889,539.081,38.81,325.9,37.798,546.405,33.44,8.061
1513593000000,160.95,160.76,156.9,464.7,432.605,156.86,474.75,434.894,149.86,541.28,574.18,147.804,540.9119999999999,149.86,541.28,574.18,147.804,540.9119999999999,38.92,328.15,37.798,547.32,31.568,8.061
1513594800000,160.03,159.84,155.99,465.7,431.689,155.95,475.76,434.894,149.88,540.36,570.496,146.889,539.081,149.88,540.36,570.496,146.889,539.081,38.92,325.9,37.84,546.405,32.479,8.054
1513596600000,161.84,161.65,157.82,438.5,423.45,157.76,454.63,429.401,150.82,524.8,578.784,148.72,525.3480000000001,150.82,524.8,578.784,148.72,525.3480000000001,38.98,314.67,37.84,528.094,19.822,5.109
1513598400000,158.16,158.05,154.17,448.59,430.774,154.12,455.64,432.147,148.09,544.02,563.867,145.02,542.743,148.09,544.02,563.867,145.02,542.743,38.08,323.66,37.538000000000004,539.081,17.79,5.109
1513600200000,161.82,160.81,157.84,445.56,419.788,157.78,450.6,418.414,150.82,537.52,573.323,148.66299999999998,537.25,150.82,537.52,573.323,148.66299999999998,537.25,38.99,322.76,37.592,531.757,29.355,6.901
1513602000000,163.67,163.6,159.67,438.5,415.21,159.61,443.55,412.921,153.58,536.61,593.1619999999999,151.428,536.3340000000001,153.58,536.61,593.1619999999999,151.428,536.3340000000001,40.05,312.65,38.645,528.094,28.396,6.901
1513603800000,156.23,155.24,152.25,442.54,415.851,152.23,449.6,415.57599999999996,145.29,535.78,560.614,143.131,534.503,145.29,535.78,560.614,143.131,534.503,37.28,314.45,35.871,525.3480000000001,28.776,9.137
1513605600000,162.64,162.57,159.57,448.59,419.51300000000003,159.55,449.6,421.069,152.61,542.19,570.729,150.455,541.827,152.61,542.19,570.729,150.455,541.827,38.19,326.8,37.684,535.419,28.000999999999998,8.237
1513607400000,157.17,157.05,153.16,444.56,422.351,154.04,453.63,420.154,147.08,539.45,564.971,144.94299999999998,538.165,147.08,539.45,564.971,144.94299999999998,538.165,37.24,317.82,36.796,529.01,26.579,9.535
1513609200000,162.66,162.55,158.68,447.58,426.01300000000003,158.62,450.6,424.731,152.59,543.11,575.2719999999999,149.52100000000002,541.827,152.59,543.11,575.2719999999999,149.52100000000002,541.827,38.15,327.93,37.698,537.25,23.026999999999997,8.623
1513611000000,160.83,160.72,156.85,448.59,425.098,156.79,453.63,423.816,150.76,544.94,573.854,147.69,543.658,150.76,544.94,573.854,147.69,543.658,38.15,326.8,37.698,538.165,25.735,7.649
1513612800000,157.15,157.05,153.18,448.59,421.436,153.11,461.68,427.478,147.1,536.7,564.283,144.94299999999998,535.419,147.1,536.7,564.283,144.94299999999998,535.419,37.87,318.49,37.707,534.503,27.533,10.472999999999999
1513614600000,159.9,158.89,155.93,454.63,428.76,155.85,461.68,429.309,148.93,544.94,569.665,146.774,543.658,148.93,544.94,569.665,146.774,543.658,38.77,327.48,37.707,543.658,26.66,10.472999999999999
1513616400000,158.07,157.97,154.99,453.48,426.92900000000003,154.94,463.69,430.225,148.01,540.36,566.899,145.859,539.996,148.01,540.36,566.899,145.859,539.996,38.77,326.28,37.84,540.9119999999999,26.706,10.497
1513618200000,160.81,159.8,156.83,457.65,432.42199999999997,156.77,463.79,432.056,149.86,544.02,571.67,147.69,543.658,149.86,544.02,571.67,147.69,543.658,38.82,330.78,37.84,545.49,25.811,11.412
1513620000000,159.9,159.8,155.91,458.76,432.42199999999997,155.85,464.8,432.056,149.86,544.02,569.669,146.774,542.743,149.86,544.02,569.669,146.774,542.743,38.82,328.53,37.716,544.5740000000001,25.84,11.412
1513621800000,159.9,159.8,156.83,461.78,432.42199999999997,156.77,467.82,434.80199999999996,149.86,544.02,572.418,147.69,542.743,149.86,544.02,572.418,147.69,542.743,38.71,330.78,37.716,545.49,27.676,12.860999999999999
1513623600000,160.81,160.72,156.83,463.79,435.168,156.77,468.82,435.718,150.78,544.94,571.568,147.69,543.658,150.78,544.94,571.568,147.69,543.658,38.71,329.65,37.789,546.405,26.765,12.860999999999999
1513625400000,160.81,160.72,156.83,466.81,434.25300000000004,156.77,472.84,440.295,150.78,544.94,573.418,147.69,543.658,150.78,544.94,573.418,147.69,543.658,38.99,330.78,37.789,542.743,27.718000000000004,12.759
1513627200000,161.16,160.72,157.26,469.73,434.25300000000004,157.26,473.99,438.464,150.78,544.02,572.601,148.186,542.743,150.78,544.02,572.601,148.186,542.743,38.99,330.78,37.798,546.405,30.464000000000002,12.759
1513629000000,161.16,160.72,157.26,471.74,434.25300000000004,157.26,477.91,434.711,150.78,541.28,575.362,148.186,540.9119999999999,150.78,541.28,575.362,148.186,540.9119999999999,38.84,329.72,37.798,547.32,35.334,13.007
1513630800000,161.16,161.63,158.18,475.76,434.25300000000004,158.18,480.93,430.041,151.7,537.62,575.3330000000001,149.101,538.165,151.7,537.62,575.3330000000001,149.101,538.165,38.84,328.6,37.606,544.5740000000001,37.855,12.106
1513632600000,161.16,160.72,157.26,477.77,432.42199999999997,157.26,480.93,434.619,150.78,540.36,575.524,148.186,540.9119999999999,150.78,540.36,575.524,148.186,540.9119999999999,38.63,326.35,37.606,542.743,39.821999999999996,11.206
1513634400000,160.24,160.72,157.26,478.77,436.084,157.26,482.93,436.45,149.86,543.11,573.698,148.186,541.827,149.86,543.11,573.698,148.186,541.827,38.63,326.35,37.679,544.5740000000001,38.001999999999995,11.206
1513636200000,160.24,160.72,157.26,482.79,431.506,157.26,486.95,432.69699999999995,150.78,542.19,573.701,148.186,541.827,150.78,542.19,573.701,148.186,541.827,38.87,327.48,37.679,549.1519999999999,45.681999999999995,11.52
1513638000000,161.16,161.63,157.26,480.78,430.591,157.26,486.95,433.61199999999997,150.78,534.87,578.4540000000001,148.186,534.503,150.78,534.87,578.4540000000001,148.186,534.503,38.87,321.86,37.762,542.743,44.748000000000005,11.52
1513639800000,161.16,160.72,157.26,483.8,431.506,157.26,486.95,433.61199999999997,150.78,536.7,576.597,148.186,535.419,150.78,536.7,576.597,148.186,535.419,39.06,319.61,37.762,543.658,44.722,11.092
1513641600000,161.16,160.72,157.38,482.79,431.506,157.38,488.96,435.44300000000004,150.82,536.7,576.605,148.319,535.419,150.82,536.7,576.605,148.319,535.419,39.06,320.74,37.794000000000004,545.49,43.809,11.092
1513643400000,160.24,160.2,156.46,483.8,429.675,156.46,489.96,433.61199999999997,149.9,536.7,572.857,147.404,536.3340000000001,149.9,536.7,572.857,147.404,536.3340000000001,38.97,321.86,37.794000000000004,547.32,47.476000000000006,11.120999999999999
1513645200000,149.81,149.77,146.97,502.86,422.351,147.02,515.04,429.218,143.23,534.14,468.38800000000003,141.644,531.573,143.23,534.14,468.38800000000003,141.644,531.573,35.12,290.41,33.912,540.4540000000001,48.333,11.95
1513647000000,152.55,152.52,149.71,513.89,436.084,149.77,518.04,437.457,145.08,542.38,491.57800000000003,142.559,541.644,145.08,542.38,491.57800000000003,142.559,541.644,36.93,324.11,35.729,551.44,48.46,14.814
1513648800000,153.47,152.52,149.71,511.89,435.168,149.77,518.04,438.37300000000005,145.08,539.63,491.713,142.559,538.898,145.08,539.63,491.713,142.559,538.898,36.93,320.74,36.631,545.947,47.535,14.814
1513650600000,153.47,152.86,149.96,514.89,437.0,149.96,518.04,438.37300000000005,145.17,539.63,495.152,143.303,538.898,145.17,539.63,495.152,143.303,538.898,37.25,320.74,35.729,545.947,47.556000000000004,14.75
1513652400000,153.55,152.86,149.96,515.9,439.746,149.96,519.05,443.866,145.17,543.29,499.835,143.303,542.56,145.17,543.29,499.835,143.303,542.56,37.25,327.48,36.631,550.525,45.722,14.75
1513654200000,153.55,153.16,150.72,512.84,435.168,150.68,519.14,440.204,145.48,535.05,497.936,143.475,534.32,145.48,535.05,497.936,143.475,534.32,37.61,318.65,36.631,545.947,47.602,15.66
1513656000000,153.43,153.16,150.72,516.85,440.662,150.68,521.15,443.866,145.48,540.55,499.39,143.475,539.813,145.48,540.55,499.39,143.475,539.813,37.61,323.14,36.659,550.525,46.675,15.66
1513657800000,153.43,153.28,150.47,512.84,433.337,150.51,526.16,442.035,145.38,534.14,496.76800000000003,143.417,533.405,145.38,534.14,496.76800000000003,143.417,533.405,37.56,316.4,36.659,546.863,49.613,15.689
1513659600000,153.11,153.28,150.47,515.85,437.0,150.51,527.16,444.781,145.38,536.88,497.216,143.417,536.151,145.38,536.88,497.216,143.417,536.151,37.56,320.89,36.315,548.694,49.633,15.689
1513661400000,153.11,153.35,150.49,516.85,435.168,150.49,525.16,440.204,145.34,534.14,502.94800000000004,143.398,533.405,145.34,534.14,502.94800000000004,143.398,533.405,37.59,317.52,36.315,545.947,51.597,13.95
1513663200000,153.37,153.35,150.49,517.86,436.084,150.49,531.17,443.866,145.34,536.88,498.8,143.398,537.067,145.34,536.88,498.8,143.398,537.067,37.59,323.14,36.75,552.356,50.74,14.895999999999999
1513665000000,153.37,153.05,150.23,516.85,435.168,150.3,532.17,443.866,145.25,534.14,500.379,143.398,534.32,145.25,534.14,500.379,143.398,534.32,37.54,318.65,36.75,549.609,52.56,14.895999999999999
1513666800000,153.28,153.05,150.23,518.86,436.084,150.3,535.17,444.781,145.25,535.05,492.98800000000006,143.398,535.236,145.25,535.05,492.98800000000006,143.398,535.236,37.54,319.77,36.613,550.525,51.681999999999995,14.99
1513668600000,154.19,153.96,150.49,486.76,433.246,150.51,498.09,444.23199999999997,145.31,535.05,505.874,143.303,535.236,145.31,535.05,505.874,143.303,535.236,37.55,319.77,36.613,533.13,35.931,11.943
1513670400000,154.19,153.96,150.49,481.74,425.006,150.51,484.04,429.584,145.31,550.62,511.12300000000005,143.303,550.8,145.31,550.62,511.12300000000005,143.303,550.8,38.45,338.87,36.613,534.961,38.91,15.739
1513672200000,154.79,154.58,150.93,465.66,413.10400000000004,150.76,485.04,427.75300000000004,145.5,546.04,529.0169999999999,143.455,546.222,145.5,546.04,529.0169999999999,143.455,546.222,39.35,342.24,37.579,538.623,39.84,15.739
1513674000000,153.87,152.74,150.02,458.62,414.935,150.76,473.99,416.76599999999996,145.5,535.97,504.85400000000004,143.455,534.32,145.5,535.97,504.85400000000004,143.455,534.32,37.55,316.4,36.686,525.806,37.606,13.852
1513675800000,153.87,153.66,150.93,468.68,422.26,150.74,478.01,412.189,145.53,546.04,508.36800000000005,143.513,545.306,145.53,546.04,508.36800000000005,143.513,545.306,37.55,332.13,36.686,542.285,41.31100000000001,12.102
1513677600000,154.29,153.66,150.93,470.69,424.091,150.74,481.03,414.02,145.53,546.95,508.724,143.513,546.222,145.53,546.95,508.724,143.513,546.222,38.45,334.37,37.203,545.0319999999999,41.328,12.102
1513679400000,154.29,154.1,151.29,477.72,422.26,151.22,484.04,418.597,146.05,546.95,508.338,144.066,546.222,146.05,546.95,508.338,144.066,546.222,38.45,335.5,37.203,542.285,44.105,12.072000000000001
1513681200000,154.75,154.1,151.29,481.74,409.991,151.22,489.06,421.344,146.05,545.12,514.475,144.066,545.306,146.05,545.12,514.475,144.066,545.306,38.33,336.62,37.24,545.0319999999999,50.946000000000005,12.072000000000001
1513683000000,157.49,157.02,154.04,482.75,410.907,153.2,489.06,414.75199999999995,147.0,536.79,564.509,144.94299999999998,536.151,147.0,536.79,564.509,144.94299999999998,536.151,38.02,319.77,36.764,541.37,57.772,5.457999999999999
1513684800000,157.51,157.91,154.06,475.71,416.4,154.12,479.02,400.745,147.92,540.45,563.637,145.859,540.729,147.92,540.45,563.637,145.859,540.729,38.93,333.25,37.707,540.4540000000001,59.371,9.141
1513686600000,149.16,148.66,144.85,472.7,406.695,144.85,484.04,408.98400000000004,139.58,527.0,532.73,137.543,528.827,139.58,527.0,532.73,137.543,528.827,38.94,333.25,37.689,537.7080000000001,51.74100000000001,8.147
1513688400000,158.37,157.86,154.98,484.76,423.999,154.98,487.05,419.51300000000003,148.78,537.07,569.401,145.821,536.151,148.78,537.07,569.401,145.821,536.151,38.01,319.77,36.732,534.045,50.306000000000004,12.209000000000001
1513690200000,157.44,156.98,153.18,449.55,411.09,153.13,457.9,411.731,146.89,540.64,564.9069999999999,144.81,538.715,146.89,540.64,564.9069999999999,144.81,538.715,37.36,320.22,36.787,532.214,43.288999999999994,13.159
1513692000000,158.31,157.89,154.1,431.39,410.175,154.04,437.74,413.56199999999995,147.8,529.65,568.036,145.687,528.644,147.8,529.65,568.036,145.687,528.644,38.32,314.6,36.801,523.059,21.929000000000002,9.492
1513693800000,161.96,161.56,157.74,445.52,416.583,157.7,453.87,421.527,151.47,546.04,571.941,149.368,545.123,151.47,546.04,571.941,149.368,545.123,38.32,329.21,36.801,538.623,30.011999999999997,7.404
1513695600000,161.04,160.64,157.74,447.54,417.499,157.7,455.88,423.358,150.55,544.21,574.3380000000001,148.453,543.2919999999999,150.55,544.21,574.3380000000001,148.453,543.2919999999999,38.32,330.1,37.702,539.539,29.983,7.404
1513697400000,161.04,160.64,157.74,452.57,421.161,157.7,457.9,425.189,150.55,548.79,573.369,148.453,547.87,150.55,548.79,573.369,148.453,547.87,38.32,332.35,37.702,545.0319999999999,31.811999999999998,7.558
1513699200000,160.13,159.74,156.83,452.57,418.414,156.79,462.93,425.189,149.65,544.21,571.485,147.537,543.2919999999999,149.65,544.21,571.485,147.537,543.2919999999999,38.79,329.59,37.716,545.0319999999999,33.631,9.406
1513701000000,161.96,162.49,158.66,459.62,427.57,158.62,466.95,431.598,152.4,547.87,578.252,149.368,546.9540000000001,152.4,547.87,578.252,149.368,546.9540000000001,38.78,330.33,37.698,541.37,29.993000000000002,9.408999999999999
1513702800000,161.04,160.66,157.74,456.17,422.99199999999996,157.7,475.0,437.091,150.57,546.95,575.994,148.453,546.039,150.57,546.95,575.994,148.453,546.039,37.94,331.0,36.993,540.4540000000001,30.916,9.408999999999999
1513704600000,161.04,160.66,156.83,458.04,425.73800000000006,156.79,473.56,435.26,150.57,546.04,575.953,148.453,544.2080000000001,150.57,546.04,575.953,148.453,544.2080000000001,37.94,329.88,36.993,539.539,30.944000000000003,9.772
1513706400000,161.04,160.66,156.83,462.21,430.316,156.79,472.51,434.344,150.57,546.95,575.151,148.453,546.039,150.57,546.95,575.151,148.453,546.039,38.84,331.23,37.734,541.37,30.953000000000003,9.772
1513708200000,161.04,160.66,156.83,460.05,428.485,156.79,474.71,432.51300000000003,150.57,543.29,574.299,147.537,542.377,150.57,543.29,574.299,147.537,542.377,38.84,329.36,37.734,540.4540000000001,31.877,9.86
1513710000000,160.39,160.18,156.83,464.08,433.06300000000005,156.79,474.71,433.42900000000003,150.0,546.04,573.4830000000001,147.537,545.123,150.0,546.04,573.4830000000001,147.537,545.123,38.58,329.43,37.428000000000004,542.285,31.875999999999998,9.86
1513711800000,161.31,161.1,156.83,459.05,428.485,156.79,476.72,435.26,150.91,543.29,573.398,148.453,541.461,150.91,543.29,573.398,148.453,541.461,38.58,327.18,37.428000000000004,541.37,31.854,9.885
1513713600000,160.39,160.18,156.83,464.08,433.06300000000005,156.79,477.72,435.26,150.0,544.21,573.4580000000001,147.537,542.377,150.0,544.21,573.4580000000001,147.537,542.377,38.47,328.31,37.313,542.285,31.853,9.885
1513715400000,160.39,160.18,156.83,462.64,431.23199999999997,156.79,481.74,433.42900000000003,150.0,540.55,573.557,147.537,539.63,150.0,540.55,573.557,147.537,539.63,38.47,324.19,37.313,541.37,33.792,10.654000000000002
1513717200000,160.39,160.18,155.91,463.75,432.147,155.87,480.74,432.51300000000003,150.0,541.46,570.68,147.537,540.5459999999999,150.0,541.46,570.68,147.537,540.5459999999999,38.58,324.19,37.455,543.201,35.609,10.654000000000002
1513719000000,160.39,160.18,156.83,466.09,433.978,156.79,483.89,430.68199999999996,150.46,539.63,575.325,147.537,538.715,150.46,539.63,575.325,147.537,538.715,38.58,325.84,37.455,544.116,36.945,10.527000000000001
1513720800000,160.39,160.18,156.83,468.1,435.809,156.79,482.89,430.68199999999996,150.46,539.63,573.424,147.537,539.63,150.46,539.63,573.424,147.537,539.63,38.65,325.84,37.528,544.116,36.025999999999996,10.527000000000001
1513722600000,161.31,161.1,156.83,472.99,440.38699999999994,157.7,485.9,434.344,150.46,546.04,573.398,148.453,545.123,150.46,546.04,573.398,148.453,545.123,38.65,330.1,37.528,548.694,36.055,10.639000000000001
1513724400000,160.39,160.18,156.83,471.98,437.64,156.79,489.92,435.352,149.54,542.38,571.489,147.537,541.461,149.54,542.38,571.489,147.537,541.461,38.76,327.86,37.803000000000004,545.947,37.198,10.639000000000001
1513726200000,160.39,160.18,156.83,472.99,437.64,156.79,487.91,435.352,150.46,541.46,573.275,147.537,540.5459999999999,150.46,541.46,573.275,147.537,540.5459999999999,38.76,326.73,37.803000000000004,544.116,37.258,10.394
1513728000000,160.39,160.18,156.83,476.0,441.30199999999996,156.79,487.91,435.352,150.46,543.29,573.276,147.537,542.377,150.46,543.29,573.276,147.537,542.377,38.54,325.61,37.359,544.116,35.4,10.394
1513729800000,161.31,161.1,157.74,449.84,426.471,157.7,458.76,429.858,150.44,536.88,576.372,148.453,535.9680000000001,150.44,536.88,576.372,148.453,535.9680000000001,38.57,321.34,37.382,537.7080000000001,24.031999999999996,5.55
1513731600000,164.04,162.95,159.61,441.77,417.316,159.53,456.75,412.555,153.18,546.95,589.623,150.284,546.9540000000001,153.18,546.95,589.623,150.284,546.9540000000001,39.55,333.25,38.361999999999995,527.637,34.467,8.229
1513733400000,158.52,158.35,154.1,434.71,405.414,154.96,457.75,401.569,148.61,536.88,567.786,145.70600000000002,535.9680000000001,148.61,536.88,567.786,145.70600000000002,535.9680000000001,37.77,317.75,36.535,528.552,44.826,5.431
1513735200000,158.52,158.39,154.08,439.76,414.569,154.04,454.73,422.07599999999996,147.67,543.29,566.376,145.70600000000002,543.2919999999999,147.67,543.29,566.376,145.70600000000002,543.2919999999999,37.77,324.49,36.53,533.13,27.128,10.277000000000001
1513737000000,159.44,159.31,155.91,437.74,414.569,155.87,451.71,422.07599999999996,149.5,540.55,571.38,146.622,539.63,149.5,540.55,571.38,146.622,539.63,37.77,323.36,36.53,531.299,26.223000000000003,9.37
1513738800000,160.35,160.22,156.83,442.78,419.147,156.79,454.73,424.82300000000004,150.42,544.21,573.246,147.537,543.2919999999999,150.42,544.21,573.246,147.537,543.2919999999999,38.51,328.98,37.431999999999995,536.7919999999999,24.428,9.37
1513740600000,160.35,160.22,156.83,438.75,415.485,156.79,458.76,428.485,150.42,542.38,574.19,147.537,541.461,150.42,542.38,574.19,147.537,541.461,38.51,325.61,37.431999999999995,536.7919999999999,25.336,9.047
1513742400000,161.27,161.14,157.74,441.77,418.231,157.7,459.77,430.316,150.42,545.12,575.148,148.453,544.2080000000001,150.42,545.12,575.148,148.453,544.2080000000001,38.75,331.23,37.51,540.4540000000001,24.434,9.047
1513744200000,160.35,160.22,155.91,442.78,418.231,155.87,464.8,433.06300000000005,149.5,546.95,572.28,147.537,545.123,149.5,546.95,572.28,147.537,545.123,38.75,330.03,37.51,544.116,26.259,9.113
1513746000000,161.27,161.14,157.74,440.91,415.485,157.7,463.79,428.485,151.33,540.55,574.634,148.453,538.715,151.33,540.55,574.634,148.453,538.715,38.64,325.54,37.588,541.37,29.125999999999998,9.113
1513747800000,160.35,160.22,156.83,444.9,417.316,156.79,463.75,425.73800000000006,150.42,542.38,571.888,147.537,541.461,150.42,542.38,571.888,147.537,541.461,38.64,326.06,37.588,541.37,30.982,7.31
1513749600000,160.35,160.22,155.91,448.5,420.978,155.87,469.83,431.23199999999997,149.5,546.04,570.139,147.537,545.123,149.5,546.04,570.139,147.537,545.123,38.46,330.48,37.373000000000005,545.0319999999999,30.988000000000003,7.31
1513751400000,163.1,162.97,159.57,450.95,425.555,159.53,469.21,431.23199999999997,153.16,547.87,570.21,150.284,546.9540000000001,153.16,547.87,570.21,150.284,546.9540000000001,38.51,335.2,37.441,545.947,29.209,9.13
1513753200000,161.27,161.14,157.74,452.86,424.64,157.7,470.36,430.316,151.33,544.21,572.2090000000001,148.453,543.2919999999999,151.33,544.21,572.2090000000001,148.453,543.2919999999999,38.5,329.43,37.483000000000004,543.201,30.109,9.13
1513755000000,163.1,162.05,158.66,450.95,425.555,158.62,468.35,431.23199999999997,152.25,544.21,573.35,150.284,543.2919999999999,152.25,544.21,573.35,150.284,543.2919999999999,38.49,330.48,37.547,543.201,29.201999999999998,8.796
1513756800000,161.27,161.14,157.74,454.98,427.38599999999997,157.7,471.55,432.147,151.33,545.12,571.326,148.453,544.2080000000001,151.33,545.12,571.326,148.453,544.2080000000001,38.49,329.21,37.547,543.201,30.109,8.796
1513758600000,163.1,162.05,158.66,454.01,428.30199999999996,158.62,471.26,433.06300000000005,152.25,544.21,574.026,150.284,542.377,152.25,544.21,574.026,150.284,542.377,38.49,327.63,37.583,544.116,28.313000000000002,8.574
1513760400000,160.35,160.22,155.91,459.05,429.218,155.87,473.27,432.147,149.5,543.29,571.31,147.537,542.377,149.5,543.29,571.31,147.537,542.377,38.49,326.51,37.583,543.201,31.014,9.48
1513762200000,160.35,160.22,155.91,457.9,428.30199999999996,156.79,475.28,433.06300000000005,149.5,540.55,573.099,147.537,540.5459999999999,149.5,540.55,573.099,147.537,540.5459999999999,38.65,326.73,37.597,541.37,31.059,9.48
1513764000000,160.43,160.22,157.19,462.93,432.88,156.79,475.28,433.978,150.68,544.21,574.062,147.537,543.2919999999999,150.68,544.21,574.062,147.537,543.2919999999999,38.65,328.53,37.597,544.116,32.052,9.132
1513765800000,159.52,159.31,156.27,460.92,429.218,155.87,477.39,432.147,149.77,538.71,572.169,146.622,537.799,149.77,538.71,572.169,146.622,537.799,38.67,323.59,37.602,542.285,33.897,9.132
1513767600000,160.43,160.22,156.27,462.02,431.964,156.79,478.3,434.894,149.77,542.38,571.222,147.537,541.461,149.77,542.38,571.222,147.537,541.461,38.67,327.11,37.602,545.0319999999999,32.09,9.551
1513769400000,159.52,159.31,155.36,463.03,431.04900000000004,155.87,478.25,433.978,148.85,540.55,568.5,146.622,539.63,148.85,540.55,568.5,146.622,539.63,38.51,323.52,37.441,544.116,33.983000000000004,9.551
1513771200000,161.35,161.14,157.19,467.2,434.711,157.7,481.27,433.978,150.68,541.46,572.229,148.453,540.5459999999999,150.68,541.46,572.229,148.453,540.5459999999999,38.51,326.89,37.441,545.0319999999999,35.061,10.452
1513773000000,160.41,160.24,156.25,445.04,416.4,155.87,461.16,428.577,149.75,530.47,574.689,146.622,530.475,149.75,530.47,574.689,146.622,530.475,38.76,317.68,37.638000000000005,531.299,29.616999999999997,7.6579999999999995
1513774800000,158.58,158.41,155.34,442.02,414.569,154.96,455.12,421.25199999999995,148.83,538.71,567.195,145.70600000000002,538.715,148.83,538.71,567.195,145.70600000000002,538.715,37.85,323.29,36.736,529.4680000000001,29.02,8.927
1513776600000,163.16,162.99,159.0,440.0,411.82300000000004,159.53,455.12,418.506,153.41,540.55,573.972,150.284,539.63,153.41,540.55,573.972,150.284,539.63,38.76,338.8,37.606,526.721,32.262,8.927
1513778400000,158.56,158.41,154.4,436.97,409.07599999999996,154.04,462.17,427.661,147.9,539.63,567.3240000000001,145.70600000000002,538.715,147.9,539.63,567.3240000000001,145.70600000000002,538.715,37.83,321.5,36.723,529.4680000000001,30.175,7.385
1513780200000,161.31,161.16,157.15,441.01,412.73800000000006,156.79,457.13,424.915,150.65,540.55,574.75,148.453,539.63,150.65,540.55,574.75,148.453,539.63,37.83,327.11,36.723,532.214,29.26,8.286
1513782000000,160.39,160.24,157.15,438.89,411.82300000000004,156.79,458.04,426.746,150.65,539.63,573.811,147.537,538.715,150.65,539.63,573.811,147.537,538.715,38.47,323.74,37.286,533.13,28.205,8.286
1513783800000,159.48,159.32,156.23,441.92,413.654,155.87,462.07,428.577,149.73,541.46,571.947,147.537,539.63,149.73,541.46,571.947,147.537,539.63,38.47,323.59,37.286,536.7919999999999,29.105999999999998,8.282
1513785600000,159.48,159.32,156.23,445.95,416.4,155.87,463.07,429.49199999999996,149.73,544.21,571.889,146.622,542.377,149.73,544.21,571.889,146.622,542.377,38.47,327.63,37.052,541.37,29.09,8.282
1513787400000,159.48,159.32,156.23,447.97,418.231,155.87,461.92,427.661,149.73,542.38,570.991,146.622,541.461,149.73,542.38,570.991,146.622,541.461,38.47,327.63,37.052,541.37,29.985,8.532
1513789200000,161.31,161.16,157.15,446.77,419.147,157.7,461.88,430.408,150.65,544.21,576.582,148.453,543.2919999999999,150.65,544.21,576.582,148.453,543.2919999999999,38.9,329.65,37.235,544.116,28.18,8.532
1513791000000,153.91,153.79,150.68,446.82,424.64,151.26,464.8,426.746,146.05,551.53,497.80199999999996,143.875,549.701,146.05,551.53,497.80199999999996,143.875,549.701,35.25,321.95,33.605,544.116,25.298000000000002,4.437
1513792800000,144.73,144.62,142.43,425.33,414.569,142.1,461.78,438.37300000000005,138.71,553.27,398.56699999999995,137.409,551.5319999999999,138.71,553.27,398.56699999999995,137.409,551.5319999999999,27.93,261.8,27.215,511.157,9.312999999999999,7.417000000000001
1513794600000,144.73,144.62,142.43,428.36,417.316,142.1,459.77,434.894,138.71,553.27,385.38599999999997,137.409,552.448,138.71,553.27,385.38599999999997,137.409,552.448,27.02,260.68,26.309,504.749,9.277000000000001,5.215
1513796400000,144.08,143.84,141.83,427.35,417.316,141.85,467.82,434.894,138.42,553.27,383.349,137.18,552.448,138.42,553.27,383.349,137.18,552.448,27.02,263.53,26.309,512.073,11.155,5.215
1513798200000,144.08,143.84,141.83,428.36,418.231,141.85,468.82,428.119,138.42,545.95,386.716,137.18,545.123,138.42,545.95,386.716,137.18,545.123,27.18,260.01,26.611,509.32599999999996,13.158,4.922
1513800000000,144.05,143.82,141.85,429.37,419.147,141.82,470.83,423.541,138.44,546.86,382.48400000000004,137.18,546.9540000000001,138.44,546.86,382.48400000000004,137.18,546.9540000000001,27.18,261.13,26.611,512.073,16.006,4.922
1513801800000,144.05,143.82,141.85,430.38,420.06199999999995,141.82,471.84,424.457,138.44,549.61,382.69800000000004,137.18,548.785,138.44,549.61,382.69800000000004,137.18,548.785,27.07,262.25,26.455,512.988,16.006,4.833
1513803600000,144.81,144.56,141.72,430.38,420.06199999999995,141.7,474.85,420.42800000000005,138.38,545.95,400.712,137.142,545.123,138.38,545.95,400.712,137.142,545.123,27.07,258.88,26.455,512.073,17.944000000000003,4.833
1513805400000,143.89,143.65,141.72,440.48,416.034,141.7,489.92,419.421,138.38,532.21,389.651,137.142,531.39,138.38,532.21,389.651,137.142,531.39,27.07,242.03,26.473000000000003,514.819,25.831999999999997,8.866
1513807200000,144.81,144.56,142.22,444.51,412.37199999999996,142.62,490.92,420.337,138.46,516.65,411.48699999999997,137.142,517.6569999999999,138.46,516.65,411.48699999999997,137.142,517.6569999999999,28.9,243.16,28.291,489.093,28.936999999999998,6.545
1513809000000,155.83,155.57,152.32,461.64,428.851,152.73,477.87,430.866,146.76,530.47,552.856,143.608,528.644,146.76,530.47,552.856,143.608,528.644,37.08,301.8,35.569,525.8969999999999,31.33,16.844
1513810800000,159.5,159.23,155.99,466.67,435.26,156.39,474.85,431.781,149.5,544.21,573.5169999999999,147.27,542.377,149.5,544.21,573.5169999999999,147.27,542.377,37.98,327.63,37.373000000000005,543.2919999999999,31.631,16.962
