time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1513812600000,160.41,160.13,156.9,458.62,427.936,156.39,474.85,433.61199999999997,150.4,533.22,574.9159999999999,147.27,532.306,150.4,533.22,574.9159999999999,147.27,532.306,38.88,319.77,37.373000000000005,535.052,29.831,16.962
1513814400000,160.41,160.13,156.9,464.65,434.344,156.39,475.86,431.781,150.4,540.55,574.985,148.186,540.5459999999999,150.4,540.55,574.985,148.186,540.5459999999999,38.88,326.51,37.821,542.377,31.793000000000003,16.038
1513816200000,160.41,160.13,156.9,465.66,435.26,156.39,477.87,435.44300000000004,150.4,542.38,574.075,147.27,541.461,150.4,542.38,574.075,147.27,541.461,38.57,326.51,37.821,544.2080000000001,30.58,15.138
1513818000000,161.33,161.04,157.82,467.67,438.92199999999997,157.3,479.88,439.105,151.31,545.12,576.8919999999999,148.186,544.2080000000001,151.31,545.12,576.8919999999999,148.186,544.2080000000001,38.57,328.76,37.486999999999995,546.9540000000001,27.855999999999998,15.14
1513819800000,161.33,161.04,156.9,470.69,439.838,157.3,485.9,440.02099999999996,150.4,545.12,575.0790000000001,148.186,544.2080000000001,150.4,545.12,575.0790000000001,148.186,544.2080000000001,38.59,328.76,37.486999999999995,546.039,30.713,15.14
1513821600000,161.33,161.04,156.9,472.7,441.66900000000004,157.68,485.9,440.02099999999996,150.4,545.12,575.0840000000001,148.548,544.2080000000001,150.4,545.12,575.0840000000001,148.548,544.2080000000001,38.59,329.88,37.721,546.9540000000001,30.715,14.897
1513823400000,161.33,161.04,157.44,476.72,444.415,157.68,487.91,440.936,150.99,545.12,576.031,148.548,544.2080000000001,150.99,545.12,576.031,148.548,544.2080000000001,38.69,328.76,37.721,548.785,31.596999999999998,15.802999999999999
1513825200000,160.41,160.13,156.52,476.72,438.00699999999995,156.77,487.91,437.274,150.07,537.8,575.135,147.63299999999998,536.883,150.07,537.8,575.135,147.63299999999998,536.883,38.69,323.14,37.519,545.123,35.567,14.897
1513827000000,161.33,161.04,157.44,478.73,440.75300000000004,157.68,488.92,438.19,150.99,540.55,577.883,148.548,539.63,150.99,540.55,577.883,148.548,539.63,38.61,324.26,37.519,547.87,35.574,15.802999999999999
1513828800000,161.33,161.04,157.44,480.74,436.176,157.68,488.92,438.19,150.99,538.71,575.168,148.548,537.799,150.99,538.71,575.168,148.548,537.799,38.61,324.26,37.826,549.701,38.352,14.898
1513830600000,160.37,160.13,156.48,452.57,429.767,155.85,458.76,428.027,149.14,523.97,577.172,146.679,521.32,149.14,523.97,577.172,146.679,521.32,38.61,302.69,36.955999999999996,527.7280000000001,22.188000000000002,9.251
1513832400000,160.37,160.14,156.5,437.45,404.13199999999995,156.77,458.76,421.25199999999995,150.05,521.14,576.935,147.614,522.235,150.05,521.14,576.935,147.614,522.235,38.68,312.8,37.144,531.39,29.146,13.154000000000002
1513834200000,161.31,161.1,157.42,433.41,419.69599999999997,157.7,446.67,418.506,150.99,525.71,579.092,148.548,524.066,150.99,525.71,579.092,148.548,524.066,38.72,311.46,37.327,524.066,19.256,11.415
1513836000000,159.48,159.27,155.59,437.45,421.527,154.96,456.75,423.999,149.16,539.45,571.371,146.717,538.715,149.16,539.45,571.371,146.717,538.715,37.82,321.57,37.327,535.9680000000001,23.035999999999998,12.359000000000002
1513837800000,157.65,157.42,153.74,436.44,417.865,154.04,454.73,420.337,147.33,533.95,565.153,144.886,532.306,147.33,533.95,565.153,144.886,532.306,37.81,314.6,37.4,532.306,24.072,9.443
1513839600000,163.14,162.91,159.23,443.5,419.69599999999997,159.53,455.74,420.337,152.82,541.28,579.9680000000001,150.379,540.5459999999999,152.82,541.28,579.9680000000001,150.379,540.5459999999999,39.64,338.42,38.260999999999996,545.123,28.322,8.641
1513841400000,160.39,160.16,156.48,442.5,416.034,156.79,456.75,417.59,150.07,533.95,573.185,147.63299999999998,533.221,150.07,533.95,573.185,147.63299999999998,533.221,38.73,321.34,37.505,538.715,31.093000000000004,7.715
1513843200000,159.48,159.25,155.57,446.53,419.69599999999997,155.87,460.77,423.999,149.16,541.28,570.273,146.717,540.5459999999999,149.16,541.28,570.273,146.717,540.5459999999999,38.73,325.84,37.505,544.2080000000001,29.706999999999997,7.715
1513845000000,163.14,162.91,159.23,448.44,424.274,159.53,462.11,425.83,152.82,540.36,571.979,150.379,539.63,152.82,540.36,571.979,150.379,539.63,38.79,328.38,37.528,545.123,27.912,8.894
1513846800000,161.31,161.08,157.4,452.48,425.189,157.7,465.13,424.915,150.99,543.11,574.798,148.548,542.377,150.99,543.11,574.798,148.548,542.377,38.79,329.5,37.528,543.2919999999999,31.533,8.884
1513848600000,160.39,160.16,156.48,452.48,425.189,156.79,467.14,425.83,150.07,541.28,572.923,147.63299999999998,540.5459999999999,150.07,541.28,572.923,147.63299999999998,540.5459999999999,38.78,326.13,37.67,542.377,32.459,8.884
1513850400000,161.31,161.08,157.4,453.48,427.936,157.7,467.14,428.577,150.99,544.02,575.688,148.548,543.2919999999999,150.99,544.02,575.688,148.548,543.2919999999999,38.78,329.5,37.67,545.123,28.781999999999996,8.922
1513852200000,162.22,161.99,158.31,457.51,430.68199999999996,157.7,470.16,428.577,151.91,542.19,570.0,149.464,541.461,151.91,542.19,570.0,149.464,541.461,38.95,327.25,37.876,544.2080000000001,29.699,10.763
1513854000000,159.48,159.25,155.57,460.0,434.344,155.87,473.94,434.07,149.16,547.69,570.891,146.717,546.9540000000001,149.16,547.69,570.891,146.717,546.9540000000001,38.05,332.04,36.97,546.9540000000001,28.624000000000002,11.663
1513855800000,163.16,162.91,159.23,449.93,424.274,158.62,466.9,431.32300000000004,151.91,541.28,579.254,149.464,540.5459999999999,151.91,541.28,579.254,149.464,540.5459999999999,38.95,325.3,37.872,539.63,28.198,9.946
1513857600000,159.5,159.25,155.57,438.84,411.45599999999996,154.96,452.81,417.59,149.16,532.12,570.398,146.717,531.39,149.16,532.12,570.398,146.717,531.39,38.14,318.56,36.97,529.559,27.776,9.922
1513859400000,159.5,159.25,155.57,434.8,407.79400000000004,155.87,449.78,414.661,149.14,541.28,571.085,146.736,539.63,149.14,541.28,571.085,146.736,539.63,38.17,324.4,36.974000000000004,537.799,34.21,7.127999999999999
1513861200000,160.37,160.14,156.48,430.76,409.625,156.79,441.72,413.745,150.05,530.29,575.571,147.69,530.475,150.05,530.29,575.571,147.69,530.475,38.17,317.66,36.979,526.813,20.612,5.151
1513863000000,159.46,159.23,155.57,437.83,418.78,155.85,454.82,421.069,149.14,539.45,569.839,146.755,537.799,149.14,539.45,569.839,146.755,537.799,38.34,321.03,36.979,534.137,25.268,7.0120000000000005
1513864800000,160.37,160.14,156.48,439.85,420.61199999999997,156.77,453.81,421.069,150.05,537.62,572.508,147.671,536.883,150.05,537.62,572.508,147.671,536.883,38.34,322.15,37.881,535.052,23.488000000000003,6.178
1513866600000,161.29,161.06,157.4,444.89,424.274,157.68,455.83,421.985,150.97,542.19,575.3240000000001,148.586,541.461,150.97,542.19,575.3240000000001,148.586,541.461,38.76,327.77,37.881,543.2919999999999,25.553,8.097999999999999
1513868400000,160.37,160.14,156.48,446.9,425.189,156.77,460.86,427.478,150.05,545.86,573.519,147.671,544.2080000000001,150.05,545.86,573.519,147.671,544.2080000000001,38.76,328.89,37.409,546.9540000000001,24.631999999999998,8.097999999999999
1513870200000,162.2,161.98,158.31,451.94,427.02,157.68,464.89,425.555,151.89,544.94,578.0419999999999,148.586,544.2080000000001,151.89,544.94,578.0419999999999,148.586,544.2080000000001,38.74,331.14,37.409,544.2080000000001,29.533,9.031
1513872000000,160.37,160.13,156.48,454.97,427.936,156.77,468.91,429.218,150.05,544.94,573.327,147.671,544.2080000000001,150.05,544.94,573.327,147.671,544.2080000000001,38.82,328.22,37.409,543.2919999999999,30.427,10.832
1513873800000,160.37,160.13,156.48,453.96,427.02,156.77,467.9,428.30199999999996,150.05,540.36,573.469,147.671,538.715,150.05,540.36,573.469,147.671,538.715,38.82,322.6,37.409,538.715,29.552,10.83
1513875600000,160.37,160.13,156.48,453.96,428.851,155.85,468.91,428.30199999999996,150.05,540.36,573.437,147.671,538.715,150.05,540.36,573.437,147.671,538.715,38.5,321.48,37.455,537.799,29.525,10.83
1513877400000,160.37,160.13,156.48,455.97,430.68199999999996,156.77,468.91,428.30199999999996,150.05,540.36,573.434,147.671,538.715,150.05,540.36,573.434,147.671,538.715,38.5,323.73,37.455,540.5459999999999,29.543000000000003,9.924
1513879200000,160.72,160.49,156.86,458.95,433.42900000000003,156.77,466.14,427.38599999999997,150.38,541.28,574.394,147.881,540.5459999999999,150.38,541.28,574.394,147.881,540.5459999999999,38.52,322.6,37.446,539.63,28.642,9.924
1513881000000,160.72,160.49,156.86,456.94,432.51300000000003,157.23,468.15,427.38599999999997,150.38,540.36,573.486,147.881,538.715,150.38,540.36,573.486,147.881,538.715,38.52,322.53,37.446,541.461,29.559,10.099
1513882800000,160.93,160.7,157.05,461.97,437.091,157.23,469.15,427.38599999999997,150.57,543.11,575.306,148.3,541.461,150.57,543.11,575.306,148.3,541.461,38.72,324.78,37.634,543.2919999999999,29.561999999999998,10.099
1513884600000,159.1,158.87,155.22,460.96,434.344,155.59,474.18,428.30199999999996,148.74,540.36,569.789,146.469,538.715,148.74,540.36,569.789,146.469,538.715,38.72,321.41,37.634,544.2080000000001,31.378,10.398
1513886400000,160.01,159.78,156.14,464.99,438.92199999999997,156.5,470.16,429.218,149.65,543.11,570.737,147.385,541.461,149.65,543.11,570.737,147.385,541.461,38.56,325.9,37.473,546.039,29.553,10.398
1513888200000,160.01,159.78,156.14,462.97,436.176,155.59,476.19,429.218,149.65,541.28,569.811,146.469,539.63,149.65,541.28,569.811,146.469,539.63,38.56,323.66,37.473,547.87,31.412,10.437000000000001
1513890000000,159.93,159.69,156.06,464.99,438.92199999999997,156.5,477.19,431.964,149.6,543.11,570.745,147.385,542.377,149.6,543.11,570.745,147.385,542.377,38.66,327.03,37.597,549.701,31.405,10.437000000000001
1513891800000,159.93,159.69,156.06,468.0,439.838,155.59,479.2,432.88,149.6,542.19,569.781,146.469,540.5459999999999,149.6,542.19,569.781,146.469,540.5459999999999,38.66,324.78,37.597,546.9540000000001,32.347,11.338
1513893600000,159.93,159.69,156.06,465.99,439.838,155.59,480.21,433.795,149.65,541.28,570.561,147.385,539.63,149.65,541.28,570.561,147.385,539.63,38.67,324.78,37.592,547.87,31.467,11.338
1513895400000,160.2,160.6,156.39,471.02,443.5,156.5,484.23,436.542,150.57,544.02,573.276,147.385,543.2919999999999,150.57,544.02,573.276,147.385,543.2919999999999,38.67,327.03,37.592,549.701,30.598000000000003,11.503
1513897200000,160.2,159.69,156.39,472.03,444.415,156.5,486.23,438.37300000000005,149.65,543.11,571.5419999999999,147.385,542.377,149.65,543.11,571.5419999999999,147.385,542.377,38.76,327.03,37.684,548.785,30.621,11.503
1513899000000,161.12,160.6,157.3,471.02,445.33099999999996,157.42,484.23,439.288,150.57,545.86,571.497,148.3,544.2080000000001,150.57,545.86,571.497,148.3,544.2080000000001,38.76,329.27,37.684,550.616,29.701999999999998,11.425999999999998
1513900800000,158.37,157.86,154.56,467.0,439.838,154.67,477.19,431.04900000000004,148.74,530.29,569.649,145.554,529.559,148.74,530.29,569.649,145.554,529.559,38.87,315.79,37.771,542.377,31.526,13.232999999999999
1513902600000,158.37,158.77,154.56,473.03,444.415,154.67,481.21,431.964,148.74,537.62,566.893,146.469,536.883,148.74,537.62,566.893,146.469,536.883,38.87,320.29,37.771,541.461,32.426,11.425999999999998
1513904400000,160.2,159.69,155.47,474.04,447.162,155.59,485.23,439.288,149.65,545.86,570.538,146.469,544.2080000000001,149.65,545.86,570.538,146.469,544.2080000000001,38.28,328.15,37.231,547.87,29.691,10.526
1513906200000,160.2,160.6,156.39,473.03,440.75300000000004,156.5,481.21,431.964,149.65,534.87,573.2280000000001,147.385,534.137,149.65,534.87,573.2280000000001,147.385,534.137,38.28,319.16,37.231,541.461,34.247,10.526
1513908000000,160.2,159.69,156.39,476.05,443.5,156.5,484.23,434.711,149.65,538.53,573.193,147.385,537.799,149.65,538.53,573.193,147.385,537.799,38.54,322.53,37.492,544.2080000000001,34.263000000000005,10.9
1513909800000,160.2,160.6,156.39,477.05,440.75300000000004,156.5,483.22,432.88,150.57,534.87,573.146,147.385,534.137,150.57,534.87,573.146,147.385,534.137,38.54,319.16,37.492,543.2919999999999,36.086,10.9
1513911600000,160.2,160.6,156.39,480.06,444.415,156.5,483.22,442.95,149.65,542.19,572.116,147.385,540.5459999999999,149.65,542.19,572.116,147.385,540.5459999999999,38.78,327.03,37.689,548.785,31.788,11.800999999999998
1513913400000,160.2,159.69,156.39,482.07,441.66900000000004,155.89,485.23,437.457,149.65,536.7,571.136,147.251,535.9680000000001,149.65,536.7,571.136,147.251,535.9680000000001,38.78,322.53,37.689,546.039,35.538000000000004,11.800999999999998
1513915200000,157.38,156.88,152.65,446.86,425.189,153.09,453.05,424.64,146.81,526.63,562.702,144.485,525.8969999999999,146.81,526.63,562.702,144.485,525.8969999999999,37.8,309.05,36.746,536.883,24.944000000000003,5.1160000000000005
1513917000000,161.98,161.46,158.16,449.88,416.034,158.58,444.99,419.147,152.32,535.88,569.906,149.998,535.9680000000001,152.32,535.88,569.906,149.998,535.9680000000001,38.7,323.66,37.647,528.644,28.573,9.937999999999999
1513918800000,161.06,160.55,157.25,441.82,408.71,156.75,441.96,413.654,150.49,529.47,576.525,148.148,529.559,150.49,529.47,576.525,148.148,529.559,38.7,318.04,37.647,532.306,29.24,7.107
1513920600000,160.14,160.55,156.33,448.88,414.20300000000003,156.75,461.11,419.147,150.49,544.12,572.774,147.232,543.2919999999999,150.49,544.12,572.774,147.232,543.2919999999999,38.7,329.27,37.309,545.123,36.577,9.98
1513922400000,161.06,160.55,157.25,447.87,413.287,156.77,458.85,417.316,150.49,537.71,574.779,148.148,535.9680000000001,150.49,537.71,574.779,148.148,535.9680000000001,38.7,322.09,37.309,537.799,37.481,9.071
1513924200000,161.06,160.55,157.25,448.92,419.69599999999997,157.68,457.84,417.316,150.49,543.2,576.547,148.148,541.461,150.49,543.2,576.547,148.148,541.461,38.86,327.77,37.583,542.377,33.809,9.071
1513926000000,158.31,158.71,154.5,452.95,418.78,154.94,458.85,419.147,148.66,543.2,567.369,146.317,542.377,148.66,543.2,567.369,146.317,542.377,37.95,328.89,37.583,543.2919999999999,34.664,9.547
1513927800000,159.23,158.71,155.41,454.97,420.61199999999997,154.94,457.84,420.06199999999995,148.66,545.03,567.4069999999999,146.317,543.2919999999999,148.66,545.03,567.4069999999999,146.317,543.2919999999999,37.95,326.2,37.254,544.2080000000001,33.809,9.547
1513929600000,161.98,161.46,158.18,454.06,418.78,157.68,458.8,419.147,151.41,535.88,574.08,149.082,535.052,151.41,535.88,574.08,149.082,535.052,39.08,319.16,37.277,535.9680000000001,34.996,8.796
1513931400000,162.89,163.29,159.1,458.09,421.527,159.52,460.82,418.231,153.24,546.86,576.029,150.017,546.9540000000001,153.24,546.86,576.029,150.017,546.9540000000001,39.08,348.37,37.364000000000004,545.123,37.993,5.787000000000001
1513933200000,159.19,159.63,155.43,460.1,419.69599999999997,155.85,463.84,421.89300000000003,149.58,547.78,568.9169999999999,146.355,546.9540000000001,149.58,547.78,568.9169999999999,146.355,546.9540000000001,39.08,332.2,37.364000000000004,549.701,37.95,4.887
1513935000000,160.11,159.63,156.35,461.11,419.69599999999997,155.85,466.85,420.06199999999995,149.58,545.95,570.7909999999999,147.27,545.123,149.58,545.95,570.7909999999999,147.27,545.123,38.64,328.83,37.556,546.9540000000001,39.867,4.887
1513936800000,159.19,158.71,155.43,463.12,420.61199999999997,155.85,468.87,421.89300000000003,148.66,546.86,567.986,146.355,546.039,148.66,546.86,567.986,146.355,546.039,38.64,328.83,37.556,546.9540000000001,39.879,5.136
1513938600000,160.11,159.63,155.43,444.99,418.78,155.85,440.67,415.485,149.58,526.72,570.891,146.355,526.813,149.58,526.72,570.891,146.355,526.813,38.3,313.1,37.213,521.32,26.386999999999997,5.136
1513940400000,160.11,159.63,156.35,442.97,417.865,155.85,446.72,411.82300000000004,149.54,543.29,572.73,147.27,542.377,149.54,543.29,572.73,147.27,542.377,38.3,326.58,37.213,531.39,30.834,9.115
1513942200000,159.19,158.71,155.43,443.98,417.865,154.94,453.77,413.654,148.62,543.29,568.156,146.355,541.461,148.62,543.29,568.156,146.355,541.461,38.3,323.21,37.153,537.799,32.668,8.21
1513944000000,161.02,160.55,157.26,444.99,416.949,156.77,451.76,409.991,150.46,543.29,575.524,148.186,542.377,150.46,543.29,575.524,148.186,542.377,38.46,324.33,37.153,539.63,36.361,8.262
1513945800000,159.19,158.7,155.41,446.0,415.11800000000005,155.83,453.77,415.485,148.59,544.21,569.262,146.336,543.2919999999999,148.59,544.21,569.262,146.336,543.2919999999999,38.46,325.46,37.373000000000005,540.5459999999999,35.23,7.136
1513947600000,144.73,145.13,141.89,440.95,405.597,141.68,441.67,403.949,137.98,504.38,448.62800000000004,135.88299999999998,509.509,137.98,504.38,448.62800000000004,135.88299999999998,509.509,31.19,293.33,30.881999999999998,500.35400000000004,16.758,4.9830000000000005
1513949400000,150.3,149.81,147.52,467.43,414.569,147.31,453.19,418.14,141.74,539.81,514.232,139.641,538.0740000000001,141.74,539.81,514.232,139.641,538.0740000000001,34.0,285.46,32.791,523.059,48.938,18.605
1513951200000,157.7,157.15,153.95,448.3,415.759,153.72,455.21,422.626,147.29,541.09,563.4019999999999,145.134,539.905,147.29,541.09,563.4019999999999,145.134,539.905,37.63,322.53,36.443000000000005,543.018,29.636,9.587
1513953000000,157.7,157.15,153.95,449.31,417.59,153.72,458.23,420.795,147.29,542.01,562.538,145.134,540.82,147.29,542.01,562.538,145.134,540.82,37.63,327.03,37.345,548.511,32.437,8.685
1513954800000,159.53,158.98,155.78,452.48,422.168,155.55,460.24,422.626,149.12,543.84,568.112,146.965,542.651,149.12,543.84,568.112,146.965,542.651,38.48,330.85,37.345,547.595,30.6,9.607999999999999
1513956600000,160.45,159.9,156.69,456.4,425.83,156.46,460.96,424.457,150.04,546.59,571.009,146.965,545.398,150.04,546.59,571.009,146.965,545.398,38.48,334.06,37.423,549.4259999999999,30.607,9.607999999999999
1513958400000,160.45,159.9,156.69,456.4,424.915,156.46,463.88,426.288,150.04,546.59,569.359,146.965,545.398,150.04,546.59,569.359,146.965,545.398,38.84,333.77,37.423,550.342,30.56,9.672
1513960200000,160.45,159.9,156.69,458.99,426.746,156.46,464.89,426.288,150.04,544.76,571.28,147.881,543.567,150.04,544.76,571.28,147.881,543.567,38.84,331.14,37.625,548.511,32.359,9.672
1513962000000,159.53,158.98,155.78,460.0,425.83,155.55,466.75,426.288,149.12,543.84,567.596,146.965,542.651,149.12,543.84,567.596,146.965,542.651,38.43,329.5,37.625,548.511,33.258,9.738999999999999
1513963800000,159.53,159.9,155.78,461.87,427.661,155.55,467.76,426.288,149.12,543.84,571.295,146.965,542.651,149.12,543.84,571.295,146.965,542.651,38.43,329.34,37.446,548.511,32.339,10.64
1513965600000,158.62,158.07,154.86,462.87,427.661,154.63,471.35,427.20300000000003,148.3,542.01,564.788,146.049,540.82,148.3,542.01,564.788,146.049,540.82,38.45,326.13,37.446,548.511,34.266,10.642000000000001
1513967400000,159.53,158.98,155.78,465.89,431.32300000000004,155.55,470.35,429.034,149.22,546.59,568.469,146.049,544.482,149.22,546.59,568.469,146.049,544.482,38.45,329.12,37.126,550.342,32.421,10.642000000000001
1513969200000,159.53,159.9,155.78,467.04,431.32300000000004,156.46,472.5,429.034,149.22,545.67,571.317,146.965,543.567,149.22,545.67,571.317,146.965,543.567,38.5,328.6,37.126,546.68,33.547,10.427999999999999
1513971000000,163.2,162.64,159.44,469.01,437.73199999999997,159.21,475.33,434.528,152.88,550.25,580.966,150.627,549.06,152.88,550.25,580.966,150.627,549.06,38.5,334.44,37.73,547.595,29.906999999999996,10.427999999999999
1513972800000,160.45,160.81,156.69,470.01,435.901,157.38,475.33,432.69699999999995,150.13,546.59,573.7959999999999,147.881,545.398,150.13,546.59,573.7959999999999,147.881,545.398,38.69,331.75,37.844,544.849,31.723000000000003,9.4
1513974600000,160.45,160.81,156.69,468.0,434.07,157.38,474.32,432.69699999999995,150.13,542.93,572.901,147.881,541.736,150.13,542.93,572.901,147.881,541.736,38.69,327.25,37.844,542.102,32.662,10.209
1513976400000,160.45,160.81,156.69,470.01,435.901,156.46,478.34,434.528,150.13,548.42,572.989,147.881,546.313,150.13,548.42,572.989,147.881,546.313,38.51,330.62,37.441,544.849,32.623000000000005,10.209
1513978200000,160.45,159.9,155.78,472.03,435.901,156.46,478.34,432.69699999999995,150.13,546.59,569.332,146.965,544.482,150.13,546.59,569.332,146.965,544.482,38.51,329.5,37.441,545.764,34.425,10.209
1513980000000,160.45,159.9,156.69,473.03,437.73199999999997,156.46,476.33,431.781,150.13,545.67,572.121,147.881,545.398,150.13,545.67,572.121,147.881,545.398,38.4,330.62,37.35,546.68,33.48,9.924
1513981800000,160.45,160.35,156.69,474.04,437.73199999999997,156.46,477.34,433.61199999999997,150.13,545.67,571.1659999999999,147.881,545.398,150.13,545.67,571.1659999999999,147.881,545.398,38.4,330.62,37.35,546.68,33.467,9.924
1513983600000,160.45,160.35,156.69,475.04,438.647,157.38,479.35,434.528,150.13,548.42,571.159,147.881,546.313,150.13,548.42,571.159,147.881,546.313,38.57,332.87,37.519,549.4259999999999,33.503,10.157
1513985400000,159.53,159.44,155.78,478.06,438.647,155.55,481.36,434.528,149.22,545.67,568.403,146.965,544.482,149.22,545.67,568.403,146.965,544.482,38.57,329.5,37.519,549.4259999999999,35.321,10.157
1513987200000,157.7,157.61,153.95,479.06,437.73199999999997,154.63,484.37,433.61199999999997,147.38,542.93,562.97,145.134,541.736,147.38,542.93,562.97,145.134,541.736,38.54,326.13,37.431999999999995,552.173,37.144,11.972999999999999
1513989000000,159.53,159.44,155.78,480.06,440.478,155.55,484.37,435.44300000000004,149.22,545.67,569.391,146.965,543.567,149.22,545.67,569.391,146.965,543.567,38.54,328.38,37.431999999999995,551.257,36.217,11.972999999999999
1513990800000,159.53,159.44,155.78,478.06,439.56300000000005,155.55,481.36,436.35900000000004,149.22,542.93,569.524,146.965,541.736,149.22,542.93,569.524,146.965,541.736,38.67,327.25,37.579,549.4259999999999,34.43,11.072000000000001
1513992600000,161.37,161.27,157.61,480.06,437.73199999999997,157.38,481.17,436.35900000000004,151.05,544.76,574.935,147.881,544.482,151.05,544.76,574.935,147.881,544.482,38.67,330.17,37.579,551.257,36.915,11.99
1513994400000,160.45,159.44,155.78,479.88,434.894,156.46,480.88,434.528,150.13,539.26,572.144,146.965,539.905,150.13,539.26,572.144,146.965,539.905,39.14,326.51,37.968,548.511,40.291,15.635
1513996200000,158.62,158.52,154.84,481.89,432.056,155.55,481.89,434.528,148.28,529.1,569.995,146.049,530.75,148.28,529.1,569.995,146.049,530.75,38.23,322.02,37.066,550.342,39.233000000000004,17.5
1513998000000,157.7,157.61,153.93,482.89,438.464,153.72,485.9,442.767,147.37,534.59,566.179,145.134,533.496,147.37,534.59,566.179,145.134,533.496,38.23,317.52,37.066,546.68,32.72,15.693
1513999800000,159.53,159.44,155.76,480.88,439.38,155.55,484.9,447.345,149.2,542.83,568.937,146.965,541.736,149.2,542.83,568.937,146.965,541.736,38.6,328.76,37.528,550.342,30.875,13.890999999999998
1514001600000,163.22,163.1,159.44,459.77,436.63300000000004,159.21,469.83,442.767,152.86,533.68,576.979,150.64600000000002,533.496,152.86,533.68,576.979,150.64600000000002,533.496,38.6,320.89,37.528,537.524,21.648000000000003,9.353
1514003400000,158.6,158.49,154.84,439.61,425.647,154.63,463.79,437.274,148.24,542.83,567.262,146.03,540.82,148.24,542.83,567.262,146.03,540.82,37.7,319.77,36.622,534.778,18.075,9.414
1514005200000,159.52,158.47,154.82,442.83,428.30199999999996,155.55,455.06,429.034,149.16,541.92,566.656,146.088,540.82,149.16,541.92,566.656,146.088,540.82,38.73,325.46,37.56,540.271,18.28,14.462
1514007000000,157.7,157.55,153.89,443.84,429.218,153.76,456.07,426.288,147.33,536.52,565.764,145.191,535.419,147.33,536.52,565.764,145.191,535.419,37.92,320.51,36.759,536.609,19.285,14.210999999999999
1514008800000,159.53,159.38,155.72,444.84,431.04900000000004,155.59,451.04,433.61199999999997,149.16,542.93,568.6419999999999,147.02200000000002,541.827,149.16,542.93,568.6419999999999,147.02200000000002,541.827,38.82,323.88,37.666,541.187,12.798,18.113
1514010600000,160.45,160.3,156.64,442.83,422.809,156.5,453.05,431.781,150.07,538.35,573.506,147.938,538.165,150.07,538.35,573.506,147.938,538.165,38.82,323.88,37.666,542.102,19.222,15.345999999999998
1514012400000,160.45,160.3,156.64,444.84,424.64,156.5,449.02,425.37199999999996,150.09,538.35,570.511,147.938,538.165,150.09,538.35,570.511,147.938,538.165,38.59,325.46,37.419000000000004,546.68,21.092,13.552999999999999
1514014200000,159.53,159.38,155.72,448.88,424.64,155.59,460.1,429.95,149.18,545.67,565.872,147.02200000000002,544.5740000000001,149.18,545.67,565.872,147.02200000000002,544.5740000000001,38.59,328.83,37.419000000000004,549.4259999999999,23.89,11.725999999999999
1514016000000,159.53,159.38,155.72,448.88,425.555,156.5,460.1,430.866,150.09,546.59,568.071,147.02200000000002,546.405,150.09,546.59,568.071,147.02200000000002,546.405,38.7,334.44,37.615,550.342,23.929000000000002,11.724
1514017800000,160.45,160.3,156.64,450.89,430.13300000000004,157.42,465.13,434.528,151.01,545.67,570.071,147.938,545.49,151.01,545.67,570.071,147.938,545.49,38.7,334.44,37.615,551.257,22.105999999999998,13.536
1514019600000,159.53,159.36,155.72,453.01,431.964,155.59,465.23,434.528,149.18,548.42,569.111,147.02200000000002,547.32,149.18,548.42,569.111,147.02200000000002,547.32,38.55,332.35,37.469,552.173,24.09,11.649000000000001
1514021400000,160.45,160.28,156.64,458.04,436.542,156.5,466.24,435.44300000000004,150.09,550.25,570.06,147.938,549.1519999999999,150.09,550.25,570.06,147.938,549.1519999999999,38.55,334.6,37.469,552.173,22.281999999999996,12.55
1514023200000,159.53,159.36,155.72,454.01,433.795,155.59,467.24,436.35900000000004,149.18,546.59,570.226,147.02200000000002,545.49,149.18,546.59,570.226,147.02200000000002,545.49,38.54,331.23,37.451,546.68,22.289,12.556
1514025000000,161.37,161.19,157.55,464.04,438.37300000000005,157.42,466.19,437.274,151.01,551.17,571.169,147.938,550.067,151.01,551.17,571.169,147.938,550.067,38.54,334.75,37.451,552.173,23.179000000000002,11.609000000000002
1514026800000,155.87,155.7,152.06,443.03,417.224,151.92,446.92,417.13300000000004,145.52,544.76,556.557,143.36,542.743,145.52,544.76,556.557,143.36,542.743,37.64,322.24,36.549,537.524,28.131,5.657
1514028600000,158.62,158.45,154.8,434.81,412.64599999999996,154.67,443.89,419.879,148.26,536.52,566.895,146.107,535.419,148.26,536.52,566.895,146.107,535.419,38.54,319.92,37.451,534.778,24.183000000000003,7.55
1514030400000,157.72,157.53,153.89,435.82,408.98400000000004,153.77,457.18,424.457,147.35,542.93,562.087,144.276,541.827,147.35,542.93,562.087,144.276,541.827,37.64,322.4,37.451,539.355,27.873,7.55
1514032200000,160.47,160.28,156.64,440.15,419.971,156.52,452.14,419.879,150.09,544.76,569.4590000000001,147.02200000000002,543.658,150.09,544.76,569.4590000000001,147.02200000000002,543.658,38.55,328.24,37.675,544.849,27.084,7.516
1514034000000,159.55,159.36,155.72,442.5,420.88599999999997,155.61,455.12,420.795,149.18,544.76,570.371,147.02200000000002,543.658,149.18,544.76,570.371,147.02200000000002,543.658,38.55,327.63,37.675,545.764,27.085,8.418
1514035800000,159.55,159.36,155.72,443.46,420.88599999999997,155.61,457.13,421.71,149.18,543.84,569.525,146.107,542.743,149.18,543.84,569.525,146.107,542.743,38.49,326.44,37.266999999999996,546.68,27.065,7.513999999999999
1514037600000,160.47,159.36,155.72,446.48,424.548,156.52,457.13,423.541,150.09,547.5,570.521,147.02200000000002,546.405,150.09,547.5,570.521,147.02200000000002,546.405,38.49,329.81,37.266999999999996,550.342,26.169,7.513999999999999
1514039400000,159.55,159.36,155.72,445.48,423.63300000000004,155.61,459.15,423.541,149.18,542.01,569.6669999999999,147.02200000000002,540.9119999999999,149.18,542.01,569.6669999999999,147.02200000000002,540.9119999999999,38.66,325.32,37.359,547.595,27.986,8.458
1514041200000,160.47,160.28,156.64,450.52,430.041,156.52,460.15,427.20300000000003,150.09,548.42,572.452,147.938,547.32,150.09,548.42,572.452,147.938,547.32,38.66,333.18,37.359,552.173,25.274,9.368
1514043000000,159.55,158.45,155.72,451.52,427.295,155.61,463.17,426.288,149.18,543.84,567.759,146.107,542.743,149.18,543.84,567.759,146.107,542.743,38.61,325.32,37.354,549.4259999999999,28.015,10.274000000000001
1514044800000,160.47,160.28,156.64,456.56,430.957,156.52,467.2,430.866,150.09,546.59,570.499,147.02200000000002,546.405,150.09,546.59,570.499,147.02200000000002,546.405,38.61,332.06,37.354,548.511,27.125,11.192
1514046600000,159.55,159.36,155.72,454.54,426.379,155.61,467.2,429.034,149.18,539.26,567.724,147.02200000000002,538.165,149.18,539.26,567.724,147.02200000000002,538.165,38.73,321.95,37.309,542.102,29.846,11.192
1514048400000,159.55,159.36,155.72,459.58,429.126,155.61,471.22,432.69699999999995,149.18,544.76,570.485,147.02200000000002,543.658,149.18,544.76,570.485,147.02200000000002,543.658,38.73,329.81,37.309,547.595,30.748,11.12
1514050200000,163.22,163.02,160.3,457.57,429.126,160.18,469.21,434.528,153.76,546.59,582.21,150.684,544.5740000000001,153.76,546.59,582.21,150.684,544.5740000000001,39.69,324.19,38.723,547.595,28.04,10.217
1514052000000,157.72,157.53,153.87,457.57,424.548,154.69,469.21,432.69699999999995,148.26,537.43,564.626,145.191,535.419,148.26,537.43,564.626,145.191,535.419,38.75,317.45,36.946999999999996,538.44,30.653000000000002,11.11
1514053800000,160.47,160.28,156.62,462.6,430.041,156.52,470.21,426.288,150.09,541.09,574.7040000000001,147.938,539.996,150.09,541.09,574.7040000000001,147.938,539.996,38.75,326.44,36.946999999999996,541.187,33.644,11.11
1514055600000,159.55,159.36,155.7,459.58,426.379,156.52,470.21,427.20300000000003,150.09,534.69,571.839,147.02200000000002,532.672,150.09,534.69,571.839,147.02200000000002,532.672,38.54,318.58,37.473,537.524,33.408,10.21
1514057400000,159.55,159.36,155.7,464.61,432.788,155.61,472.22,431.781,149.18,544.76,570.94,147.02200000000002,542.743,149.18,544.76,570.94,147.02200000000002,542.743,38.54,326.44,37.473,546.68,31.549,10.21
1514059200000,159.55,159.36,155.7,460.59,428.21,155.61,471.22,429.95,149.18,538.35,570.114,146.107,536.3340000000001,149.18,538.35,570.114,146.107,536.3340000000001,38.57,319.7,37.4,543.933,32.451,10.21
1514061000000,159.55,159.36,155.59,462.6,430.957,156.41,473.23,431.781,149.96,542.01,571.062,147.02200000000002,540.9119999999999,149.96,542.01,571.062,147.02200000000002,540.9119999999999,38.57,326.44,37.4,548.511,32.461999999999996,10.096
1514062800000,158.64,158.45,154.67,466.62,431.87199999999996,155.49,475.24,432.69699999999995,149.04,543.84,568.159,146.107,541.827,149.04,543.84,568.159,146.107,541.827,38.47,325.32,37.385999999999996,548.511,34.241,10.096
1514064600000,159.55,159.36,156.5,470.64,431.87199999999996,156.41,478.25,429.95,149.96,540.18,572.104,147.02200000000002,539.081,149.96,540.18,572.104,147.02200000000002,539.081,38.47,325.32,37.385999999999996,543.933,37.274,10.186
1514066400000,159.55,159.36,155.59,471.65,432.788,155.49,478.25,429.95,149.04,540.18,572.101,147.02200000000002,539.081,149.04,540.18,572.101,147.02200000000002,539.081,38.28,320.82,37.51,543.933,37.266,10.186
1514068200000,158.64,157.53,154.67,470.64,429.126,154.58,480.26,428.119,148.13,535.6,565.581,145.191,534.503,148.13,535.6,565.581,145.191,534.503,38.28,317.45,37.51,543.018,40.016999999999996,9.613
1514070000000,158.64,158.45,155.59,474.77,433.704,155.49,481.37,430.866,149.04,540.18,569.31,146.107,539.081,149.04,540.18,569.31,146.107,539.081,38.09,321.05,37.409,546.68,38.155,10.514000000000001
1514071800000,155.89,155.7,152.84,475.96,431.87199999999996,152.74,487.58,436.35900000000004,146.3,540.18,559.984,143.36,539.081,146.3,540.18,559.984,143.36,539.081,38.09,317.9,37.409,546.68,38.644,10.514000000000001
1514073600000,158.64,158.45,155.59,475.1,431.87199999999996,155.49,486.58,435.44300000000004,149.04,539.26,567.362,146.107,538.165,149.04,539.26,567.362,146.107,538.165,38.0,322.4,37.318000000000005,548.511,39.68,11.767999999999999
1514075400000,158.64,158.45,154.67,477.11,431.87199999999996,154.58,486.58,434.528,148.13,539.26,566.44,146.107,538.165,148.13,539.26,566.44,146.107,538.165,38.0,321.27,37.318000000000005,547.595,40.575,9.946
1514077200000,159.55,159.36,155.59,476.2,433.704,155.49,486.96,434.528,149.04,541.09,570.125,147.02200000000002,539.996,149.04,541.09,570.125,147.02200000000002,539.996,38.61,323.23,37.483000000000004,548.511,39.628,9.946
1514079000000,159.55,159.36,156.5,472.37,432.788,156.41,482.7,432.69699999999995,149.96,539.26,570.026,147.02200000000002,539.081,149.96,539.26,570.026,147.02200000000002,539.081,38.61,323.52,37.483000000000004,545.764,37.774,8.809
1514080800000,157.72,157.53,153.74,449.22,422.717,153.66,456.56,422.626,147.21,527.36,563.248,144.276,527.179,147.21,527.36,563.248,144.276,527.179,38.1,313.41,36.993,541.187,28.807,4.901
1514082600000,158.64,158.45,154.65,442.26,412.64599999999996,154.58,453.54,420.795,148.13,542.93,567.8919999999999,146.107,541.827,148.13,542.93,567.8919999999999,146.107,541.827,38.1,321.43,36.993,534.778,31.514,8.992
1514084400000,158.64,158.45,154.63,436.93,411.731,154.56,450.66,406.879,148.13,542.93,566.976,146.107,542.743,148.13,542.93,566.976,146.107,542.743,37.78,321.95,36.778,540.271,36.330999999999996,8.09
1514086200000,160.47,160.28,156.46,437.55,410.815,156.39,450.8,415.21,149.96,538.35,576.368,147.938,536.3340000000001,149.96,538.35,576.368,147.938,536.3340000000001,38.69,318.58,36.778,534.778,31.675,7.142
1514088000000,160.47,160.28,156.46,441.01,415.39300000000003,156.39,453.25,417.957,149.96,544.76,572.653,147.938,543.658,149.96,544.76,572.653,147.938,543.658,38.69,327.34,37.524,543.018,29.86,6.13
1514089800000,161.38,161.19,157.38,440.87,419.055,157.3,452.67,416.125,150.88,542.93,573.585,147.938,541.827,150.88,542.93,573.585,147.938,541.827,38.72,325.77,37.524,542.102,28.805999999999997,6.13
1514091600000,160.47,160.26,156.46,444.9,419.971,156.39,455.7,418.87199999999996,149.96,544.76,572.567,147.938,543.658,149.96,544.76,572.567,147.938,543.658,38.72,329.14,37.666,547.595,29.708000000000002,6.872000000000001
1514093400000,159.55,159.34,155.55,445.91,419.971,155.47,457.71,420.70300000000003,149.04,544.76,568.106,147.02200000000002,543.658,149.04,544.76,568.106,147.02200000000002,543.658,38.56,329.14,37.666,548.511,31.404,6.872000000000001
1514095200000,162.3,162.09,158.29,448.93,421.80199999999996,159.13,461.74,421.619,152.73,548.42,568.8430000000001,149.769,547.32,152.73,548.42,568.8430000000001,149.769,547.32,38.56,332.51,37.716,552.173,32.528,6.975
1514097000000,159.55,159.34,155.55,449.94,419.055,155.47,462.74,423.45,149.06,544.76,567.154,147.02200000000002,543.658,149.06,544.76,567.154,147.02200000000002,543.658,38.49,328.01,37.716,550.342,34.21,6.975
1514098800000,160.47,160.26,156.46,450.95,423.63300000000004,156.39,462.74,422.534,149.98,546.59,569.987,147.02200000000002,545.49,149.98,546.59,569.987,147.02200000000002,545.49,38.49,331.38,37.62,552.173,32.5,7.035
1514100600000,159.55,159.34,156.46,452.96,424.548,156.39,465.76,425.281,149.98,547.5,570.014,147.02200000000002,547.32,149.98,547.5,570.014,147.02200000000002,547.32,38.7,331.38,37.62,552.173,31.454,7.035
1514102400000,158.64,158.43,154.63,451.95,423.63300000000004,154.56,465.76,424.365,148.15,544.76,566.319,146.107,543.658,148.15,544.76,566.319,146.107,543.658,38.7,326.89,37.341,550.342,32.355,6.981
1514104200000,159.55,159.34,155.55,455.98,425.464,155.47,469.78,426.19599999999997,149.06,544.76,569.151,147.02200000000002,543.658,149.06,544.76,569.151,147.02200000000002,543.658,38.62,328.01,37.341,549.4259999999999,35.095,6.981
1514106000000,159.55,159.34,156.46,453.97,424.548,156.39,466.77,424.365,149.98,541.09,570.08,147.02200000000002,540.9119999999999,149.98,541.09,570.08,147.02200000000002,540.9119999999999,38.62,324.64,37.583,545.764,33.268,6.962999999999999
1514107800000,159.55,159.34,156.46,458.0,427.295,156.39,470.79,428.027,149.98,544.76,570.985,147.02200000000002,544.5740000000001,149.98,544.76,570.985,147.02200000000002,544.5740000000001,38.63,326.89,37.583,547.595,33.28,6.962999999999999
1514109600000,159.55,159.34,155.55,455.98,426.379,155.47,470.79,428.027,149.06,542.01,568.202,147.02200000000002,540.9119999999999,149.06,542.01,568.202,147.02200000000002,540.9119999999999,38.63,325.77,37.336,546.68,34.149,6.845
1514111400000,159.55,159.34,155.55,459.0,429.126,155.47,472.8,429.858,149.06,545.67,569.83,147.02200000000002,543.658,149.06,545.67,569.83,147.02200000000002,543.658,38.58,328.01,37.336,549.4259999999999,33.247,6.845
1514113200000,158.64,158.43,154.63,441.87,428.21,154.56,454.69,420.70300000000003,148.15,533.77,568.04,146.107,533.5880000000001,148.15,533.77,568.04,146.107,533.5880000000001,38.58,317.9,36.974000000000004,533.862,24.314,5.021
1514115000000,159.55,159.34,155.55,443.89,419.971,155.47,462.74,424.365,149.04,552.17,566.235,146.126,550.067,149.04,552.17,566.235,146.126,550.067,37.93,330.26,36.974000000000004,536.609,33.314,11.661
1514116800000,158.64,158.43,154.63,439.86,413.56199999999995,154.56,458.72,420.70300000000003,148.13,542.1,565.2,145.21,540.9119999999999,148.13,542.1,565.2,145.21,540.9119999999999,37.93,323.52,37.071,537.524,30.531999999999996,11.66
1514118600000,158.62,158.43,155.55,436.83,412.64599999999996,155.47,455.7,419.788,149.04,543.02,566.2040000000001,146.088,541.827,149.04,543.02,566.2040000000001,146.088,541.827,38.84,326.22,37.111999999999995,537.524,30.583000000000002,8.942
1514120400000,159.53,159.34,155.55,442.88,417.224,155.47,460.73,422.534,149.04,545.76,568.95,147.003,545.49,149.04,545.76,568.95,147.003,545.49,37.94,328.46,37.111999999999995,542.102,30.544,9.849
1514122200000,159.53,159.34,155.55,445.91,419.055,155.47,462.74,423.45,149.04,544.85,567.075,147.003,544.5740000000001,149.04,544.85,567.075,147.003,544.5740000000001,37.94,329.59,37.281,545.764,31.471999999999998,9.849
1514124000000,159.53,159.34,156.46,445.91,420.88599999999997,156.39,458.72,421.619,149.96,542.1,571.977,147.003,540.9119999999999,149.96,542.1,571.977,147.003,540.9119999999999,38.2,326.22,37.281,542.102,29.646,9.625
1514125800000,158.62,158.43,155.55,445.91,419.055,155.47,457.71,420.70300000000003,149.04,541.19,566.414,146.088,540.9119999999999,149.04,541.19,566.414,146.088,540.9119999999999,38.2,323.97,37.222,542.102,31.502,8.716000000000001
1514127600000,160.45,160.26,156.46,450.95,424.548,156.39,459.72,423.45,149.96,546.68,570.113,147.91899999999998,546.405,149.96,546.68,570.113,147.91899999999998,546.405,38.31,331.83,37.222,545.764,29.728,7.816
1514129400000,158.62,158.43,154.63,451.95,422.717,154.56,465.76,424.365,148.13,546.68,565.509,146.088,545.49,148.13,546.68,565.509,146.088,545.49,38.31,327.34,37.222,545.764,32.513000000000005,7.816
1514131200000,153.11,152.92,150.04,444.9,411.731,149.96,454.69,421.985,145.34,537.52,466.402,143.322,535.419,145.34,537.52,466.402,143.322,535.419,31.92,277.91,31.77,517.383,26.034000000000002,5.757000000000001
1514133000000,153.11,152.92,150.04,445.91,412.64599999999996,149.96,454.69,423.816,145.34,543.93,475.031,143.322,543.658,145.34,543.93,475.031,143.322,543.658,31.92,285.78,30.868000000000002,520.129,26.034000000000002,5.757000000000001
1514134800000,159.52,159.32,155.53,463.03,415.301,155.45,473.8,426.56300000000005,149.92,543.02,550.352,147.575,542.743,149.92,543.02,550.352,147.575,542.743,37.35,321.72,36.283,537.524,41.24100000000001,9.902999999999999
1514136600000,162.26,162.07,158.28,462.02,423.541,159.11,471.79,432.971,152.67,550.34,573.154,149.406,548.236,152.67,550.34,573.154,149.406,548.236,38.26,331.83,37.185,541.187,33.979,9.001
1514138400000,162.26,162.07,158.28,456.85,418.048,158.2,470.64,427.478,151.75,537.52,574.763,149.406,536.3340000000001,151.75,537.52,574.763,149.406,536.3340000000001,38.26,322.4,37.185,533.862,36.771,9.91
1514140200000,163.18,162.99,160.11,454.83,418.048,160.03,466.62,426.56300000000005,153.58,538.44,578.81,151.237,538.165,153.58,538.44,578.81,151.237,538.165,39.87,324.42,38.801,536.609,36.888000000000005,9.01
1514142000000,160.43,160.22,156.44,455.84,419.879,156.35,468.63,430.225,149.92,538.44,574.697,147.575,537.25,149.92,538.44,574.697,147.575,537.25,38.94,319.92,37.881,532.947,33.287,9.91
1514143800000,163.18,162.97,160.11,456.85,422.626,160.01,465.62,425.647,152.67,543.02,577.841,150.284,541.827,152.67,543.02,577.841,150.284,541.827,38.91,340.15,37.913000000000004,542.102,35.425,9.009
1514145600000,160.43,160.22,156.43,458.86,423.541,156.35,470.64,422.9,149.92,535.6,574.722,147.537,534.503,149.92,535.6,574.722,147.537,534.503,38.92,318.8,37.913000000000004,533.862,36.903,9.009
1514147400000,162.26,162.05,158.26,455.84,421.71,158.18,468.63,424.731,151.75,537.43,570.7330000000001,149.368,536.3340000000001,151.75,537.43,570.7330000000001,149.368,536.3340000000001,38.92,321.05,37.588,538.44,34.126,7.962999999999999
1514149200000,162.26,162.09,159.17,465.9,429.95,159.1,476.68,432.056,152.67,546.59,570.257,150.284,545.49,152.67,546.59,570.257,150.284,545.49,38.72,327.79,37.588,547.595,33.835,8.969
1514151000000,160.43,160.26,156.43,465.9,428.119,156.35,475.67,430.225,149.92,542.93,571.341,147.537,540.9119999999999,149.92,542.93,571.341,147.537,540.9119999999999,38.8,326.66,37.629,544.849,35.632,8.969
1514152800000,159.52,159.34,155.51,465.9,427.20300000000003,155.43,477.68,429.309,149.01,541.09,569.519,146.622,539.996,149.01,541.09,569.519,146.622,539.996,38.8,324.42,37.629,544.849,36.53,9.498
1514154600000,158.6,158.43,154.59,465.9,425.37199999999996,154.52,477.68,429.309,149.01,538.35,566.762,145.70600000000002,537.25,149.01,538.35,566.762,145.70600000000002,537.25,38.62,322.17,37.551,542.102,37.485,9.498
1514156400000,157.68,157.51,154.59,470.93,429.034,154.52,481.7,428.394,147.56,541.09,564.001,145.70600000000002,539.996,147.56,541.09,564.001,145.70600000000002,539.996,38.62,324.42,37.551,544.849,39.339,9.624
1514158200000,159.52,159.34,155.51,473.95,429.034,155.43,484.71,426.56300000000005,149.39,538.35,571.323,146.622,538.165,149.39,538.35,571.323,146.622,538.165,38.4,322.17,37.309,541.187,42.309,9.624
1514160000000,160.43,160.26,157.34,474.05,430.866,157.26,483.81,428.394,150.3,543.84,572.35,147.537,542.743,150.3,543.84,572.35,147.537,542.743,38.4,327.56,37.309,544.849,42.43899999999999,9.847000000000001
1514161800000,160.43,160.26,156.43,473.09,430.866,156.35,482.85,428.394,150.3,542.93,571.314,147.537,541.827,150.3,542.93,571.314,147.537,541.827,38.86,324.19,37.771,542.102,43.09,9.851
1514163600000,159.52,159.34,156.43,471.08,429.95,156.35,481.84,427.478,149.37,544.76,568.66,146.622,544.5740000000001,149.37,544.76,568.66,146.622,544.5740000000001,38.92,328.24,37.867,543.933,44.985,9.901
1514165400000,161.35,161.17,157.34,476.1,433.61199999999997,157.26,484.86,432.971,150.28,542.93,575.31,148.453,541.827,150.28,542.93,575.31,148.453,541.827,38.92,325.99,37.867,543.933,40.27,8.995
1514167200000,158.6,158.41,154.59,450.95,417.13300000000004,154.52,460.73,416.217,148.43,526.45,567.893,145.70600000000002,526.263,148.43,526.45,567.893,145.70600000000002,526.263,38.33,311.39,37.231,533.862,36.201,4.9510000000000005
1514169000000,163.2,163.01,160.09,443.03,416.217,160.01,455.84,420.06199999999995,153.96,547.5,580.1669999999999,151.218,547.229,153.96,547.5,580.1669999999999,151.218,547.229,39.29,325.32,38.229,528.369,31.891,12.277999999999999
1514170800000,159.53,159.34,156.43,436.06,407.06199999999995,156.35,457.81,415.485,149.39,542.01,572.607,146.641,539.905,149.39,542.01,572.607,146.641,539.905,38.38,320.31,37.321999999999996,536.609,35.596,7.6129999999999995
1514172600000,162.28,162.09,158.26,439.09,410.724,158.18,451.77,413.654,152.13,547.5,570.734,149.387,546.313,152.13,547.5,570.734,149.387,546.313,38.38,329.29,37.321999999999996,543.018,34.512,5.605
1514174400000,160.45,160.26,156.43,442.12,414.38599999999997,156.35,454.79,416.4,150.3,544.76,573.678,147.556,543.567,150.3,544.76,573.678,147.556,543.567,38.85,328.17,37.739000000000004,545.764,32.742,6.517
1514176200000,163.2,163.01,160.09,443.13,418.964,160.01,453.78,418.231,153.07,545.67,573.033,151.218,545.398,153.07,545.67,573.033,151.218,545.398,38.93,331.31,37.757,547.595,29.991999999999997,6.517
1514178000000,160.43,160.26,156.43,448.17,419.879,157.26,457.81,420.06199999999995,150.32,547.5,572.944,147.556,546.313,150.32,547.5,572.944,147.556,546.313,38.93,330.19,37.757,549.4259999999999,31.843000000000004,6.982
1514179800000,160.43,160.26,156.43,450.18,422.626,156.35,458.82,419.147,150.32,547.5,571.008,147.556,547.229,150.32,547.5,571.008,147.556,547.229,38.66,333.56,37.588,550.342,32.675,6.982
1514181600000,161.35,160.26,157.34,453.83,425.37199999999996,157.28,465.33,422.809,150.32,548.42,570.9580000000001,148.472,548.145,150.32,548.42,570.9580000000001,148.472,548.145,38.66,331.83,37.588,552.173,32.671,10.17
1514183400000,159.52,159.34,156.43,454.5,425.37199999999996,156.37,465.72,422.809,149.41,548.42,570.1669999999999,147.556,547.229,149.41,548.42,570.1669999999999,147.556,547.229,38.56,329.74,37.486999999999995,553.0880000000001,33.585,9.266
1514185200000,161.35,161.17,157.34,454.4,427.20300000000003,157.28,465.62,425.555,151.24,549.33,572.898,148.472,548.145,151.24,549.33,572.898,148.472,548.145,38.56,331.83,37.486999999999995,551.257,30.879,8.366
1514187000000,161.35,160.26,157.34,456.42,428.119,157.28,467.63,426.471,150.32,549.33,572.987,148.472,548.145,150.32,549.33,572.987,148.472,548.145,38.8,332.96,37.702,550.342,31.789,8.366
1514188800000,161.35,161.17,157.34,453.39,426.288,157.28,465.62,425.555,150.32,545.67,574.905,148.472,544.482,150.32,545.67,574.905,148.472,544.482,38.8,329.59,37.702,546.68,30.893,8.676
1514190600000,161.35,161.17,158.26,456.42,429.95,158.2,468.63,428.30199999999996,151.24,550.25,573.0880000000001,148.472,549.06,151.24,550.25,573.0880000000001,148.472,549.06,38.88,331.83,37.808,551.257,30.915,8.676
1514192400000,160.43,160.28,157.34,454.4,424.457,157.28,471.65,428.30199999999996,150.28,541.09,572.937,148.453,539.905,150.28,541.09,572.937,148.453,539.905,38.91,324.64,37.835,536.609,33.711999999999996,9.599
1514194200000,161.35,161.19,157.34,458.43,430.866,158.2,474.67,432.88,151.2,549.33,575.656,148.453,548.145,151.2,549.33,575.656,148.453,548.145,38.91,333.63,37.835,543.933,30.996,9.599
1514196000000,159.52,159.36,155.51,456.42,426.288,155.45,473.66,428.30199999999996,149.37,542.01,568.621,146.622,540.82,149.37,542.01,568.621,146.622,540.82,38.18,327.34,37.853,539.355,34.711,9.302999999999999
1514197800000,162.26,162.11,158.26,455.41,428.119,158.2,466.62,427.38599999999997,152.11,538.35,572.349,149.368,538.0740000000001,152.11,538.35,572.349,149.368,538.0740000000001,38.18,323.97,37.853,537.524,31.058000000000003,9.301
1514199600000,157.68,157.53,154.58,454.4,423.541,154.54,470.64,427.38599999999997,147.54,541.09,565.0790000000001,145.687,538.989,147.54,541.09,565.0790000000001,145.687,538.989,38.24,319.25,36.979,543.018,32.861999999999995,7.478
1514201400000,162.26,162.11,158.24,453.39,426.288,158.2,466.62,429.218,152.11,541.09,572.857,149.349,540.82,152.11,541.09,572.857,149.349,540.82,38.34,325.32,37.959,544.849,29.189,7.478
1514203200000,159.52,159.36,156.41,457.42,426.288,156.37,470.64,430.13300000000004,149.37,542.01,569.086,147.518,541.736,149.37,542.01,569.086,147.518,541.736,38.34,326.44,37.959,544.849,31.897,7.752000000000001
1514205000000,159.55,159.36,156.39,442.31,424.457,156.39,447.49,418.231,149.37,529.19,573.0419999999999,146.60299999999998,528.918,149.37,529.19,573.0419999999999,146.60299999999998,528.918,38.45,314.31,37.061,530.2,23.288,5.005
1514206800000,163.22,163.02,159.13,431.2,411.639,159.13,453.54,422.809,153.03,536.52,569.5509999999999,150.265,536.243,153.03,536.52,569.5509999999999,150.265,536.243,38.43,320.82,37.139,529.285,25.595,7.034
1514208600000,159.55,158.45,155.47,436.25,410.724,155.47,454.54,417.316,148.45,542.01,569.687,146.60299999999998,539.905,148.45,542.01,569.687,146.60299999999998,539.905,38.43,319.7,37.139,532.947,31.066999999999997,5.178999999999999
1514210400000,160.47,160.28,156.39,440.29,416.217,156.39,446.48,414.569,150.28,543.84,571.56,147.518,542.651,150.28,543.84,571.56,147.518,542.651,38.43,328.69,37.139,542.102,28.33,5.153
1514212200000,159.55,159.36,155.47,443.32,419.879,155.47,449.51,418.231,149.37,546.59,567.818,146.60299999999998,545.398,149.37,546.59,567.818,146.60299999999998,545.398,38.81,327.56,37.606,542.102,28.155,5.153
1514214000000,162.3,162.11,158.22,442.31,422.626,158.22,444.47,419.147,152.11,542.01,572.655,149.349,541.736,152.11,542.01,572.655,149.349,541.736,38.79,328.24,37.67,542.102,23.616,6.162000000000001
