time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1514215800000,163.22,163.02,159.13,444.32,421.71,159.13,449.51,420.978,152.08,544.76,576.633,150.227,542.651,152.08,544.76,576.633,150.227,542.651,38.76,327.34,37.826,542.102,26.403000000000002,6.162000000000001
1514217600000,154.99,154.79,151.81,441.3,417.13300000000004,151.77,448.5,412.73800000000006,145.65,536.52,530.6659999999999,143.856,535.327,145.65,536.52,530.6659999999999,143.856,535.327,35.09,303.75,34.187,533.862,28.059,5.476
1514219400000,154.99,154.79,151.81,444.32,419.879,151.77,456.56,419.147,145.65,545.67,535.395,143.856,543.567,145.65,545.67,535.395,143.856,543.567,35.99,312.74,35.089,536.609,28.889,5.476
1514221200000,156.83,156.62,153.64,445.33,418.048,153.6,456.56,421.89300000000003,147.48,543.84,555.74,144.77200000000002,542.651,147.48,543.84,555.74,144.77200000000002,542.651,37.8,320.6,36.891999999999996,537.524,31.39,6.5889999999999995
1514223000000,156.83,156.62,152.73,445.33,413.47,153.6,459.58,421.89300000000003,147.48,542.01,555.219,144.77200000000002,539.905,147.48,542.01,555.219,144.77200000000002,539.905,37.8,317.23,35.986,534.778,33.217,5.596
1514224800000,156.02,155.82,152.73,445.33,413.47,152.86,463.6,422.809,146.74,541.09,549.012,144.314,538.989,146.74,541.09,549.012,144.314,538.989,37.17,312.74,35.986,535.693,33.204,5.596
1514226600000,156.94,156.73,152.92,448.36,419.879,152.86,463.6,423.724,146.74,541.09,557.009,144.314,539.905,146.74,541.09,557.009,144.314,539.905,37.17,318.35,36.379,538.44,31.410999999999998,6.6370000000000005
1514228400000,156.94,156.73,152.92,447.35,418.048,152.97,463.6,423.724,146.79,542.93,551.125,144.371,540.82,146.79,542.93,551.125,144.371,540.82,37.46,318.35,36.379,538.44,32.332,5.5729999999999995
1514230200000,156.65,156.43,152.97,449.36,419.879,152.97,461.59,421.89300000000003,146.79,541.09,551.81,144.371,539.905,146.79,541.09,551.81,144.371,539.905,37.46,319.48,36.324,539.355,32.324,5.5729999999999995
1514232000000,156.65,156.43,152.97,449.36,418.964,152.82,462.6,420.978,146.68,540.18,549.969,144.295,538.0740000000001,146.68,540.18,549.969,144.295,538.0740000000001,37.07,314.98,36.324,537.524,33.233000000000004,5.195
1514233800000,156.48,156.25,153.01,449.51,419.879,152.82,461.45,420.978,146.68,539.26,548.545,144.295,537.158,146.68,539.26,548.545,144.295,537.158,37.07,316.26,36.443000000000005,538.44,32.330999999999996,5.195
1514235600000,156.48,156.25,153.01,451.52,420.795,152.59,465.47,421.89300000000003,146.62,541.09,542.576,144.295,538.989,146.62,541.09,542.576,144.295,538.989,36.85,313.63,35.533,538.44,34.161,5.2139999999999995
1514237400000,156.18,155.95,152.55,453.54,420.795,152.59,468.49,423.724,146.62,542.93,544.068,144.295,541.736,146.62,542.93,544.068,144.295,541.736,36.85,314.76,35.533,541.187,34.205999999999996,5.2139999999999995
1514239200000,156.18,155.95,152.55,458.57,422.626,152.86,472.51,427.38599999999997,146.74,539.26,547.281,144.333,538.989,146.74,539.26,547.281,144.333,538.989,37.27,317.0,36.434,537.524,35.125,7.105
1514241000000,155.97,155.72,152.5,456.56,420.795,152.86,473.52,426.471,146.74,536.52,540.485,144.333,536.243,146.74,536.52,540.485,144.333,536.243,36.36,310.26,35.533,535.693,36.027,7.105
1514242800000,155.97,155.72,152.5,461.59,425.37199999999996,152.59,474.52,429.218,146.6,541.09,544.819,144.276,540.82,146.6,541.09,544.819,144.276,540.82,37.26,317.0,35.533,539.355,35.113,7.178999999999999
1514244600000,156.14,155.89,152.65,459.58,423.541,152.59,476.53,429.218,146.6,540.18,545.428,144.276,538.989,146.6,540.18,545.428,144.276,538.989,37.26,313.63,35.748000000000005,538.44,36.027,7.178999999999999
1514246400000,159.8,159.55,156.31,461.59,419.879,156.25,476.53,431.04900000000004,150.23,537.43,571.669,147.385,536.243,150.23,537.43,571.669,147.385,536.243,38.16,320.37,37.551,537.524,39.364000000000004,9.099
1514248200000,160.72,160.47,156.31,463.6,423.541,156.25,480.55,432.88,150.23,540.18,572.682,147.385,538.989,150.23,540.18,572.682,147.385,538.989,38.16,322.62,37.551,539.355,38.35,9.099
1514250000000,160.72,160.47,157.23,464.61,426.288,157.17,480.55,434.711,150.23,543.84,571.8380000000001,148.3,542.651,150.23,543.84,571.8380000000001,148.3,542.651,38.65,325.99,37.853,543.018,38.299,8.875
1514251800000,163.46,163.22,159.06,461.59,428.119,159.0,477.54,436.542,152.97,542.01,573.822,150.131,540.82,152.97,542.01,573.822,150.131,540.82,38.72,324.42,37.844,540.271,31.892,8.875
1514253600000,161.63,161.38,157.23,462.6,435.44300000000004,157.15,477.54,436.542,151.12,546.59,575.197,148.3,544.482,151.12,546.59,575.197,148.3,544.482,38.72,327.79,37.844,547.595,29.938000000000002,8.625
1514255400000,160.72,160.47,156.31,465.62,435.44300000000004,156.23,472.51,431.04900000000004,150.21,543.84,572.5980000000001,147.385,542.651,150.21,543.84,572.5980000000001,147.385,542.651,38.81,326.66,37.716,550.342,31.022,8.625
1514257200000,159.8,159.55,156.31,463.6,432.69699999999995,156.23,474.52,431.04900000000004,149.29,543.84,570.721,147.385,542.651,149.29,543.84,570.721,147.385,542.651,38.81,325.54,37.716,549.4259999999999,31.925,7.553
1514259000000,160.72,160.47,157.02,465.76,436.35900000000004,157.15,474.23,431.964,150.21,543.84,571.639,147.9,543.567,150.21,543.84,571.639,147.9,543.567,38.8,328.91,37.684,551.257,31.052,8.48
1514260800000,160.72,160.47,157.02,465.76,437.274,157.15,475.24,435.626,150.21,544.76,574.4,147.9,543.567,150.21,544.76,574.4,147.9,543.567,38.8,327.79,37.684,550.342,30.153000000000002,8.48
1514262600000,161.63,161.38,157.93,447.64,435.44300000000004,158.07,456.13,427.38599999999997,151.12,539.26,577.068,148.815,538.989,151.12,539.26,577.068,148.815,538.989,38.89,325.54,37.766,543.933,18.404,5.403
1514264400000,161.65,162.28,157.93,449.65,430.866,158.07,447.06,424.64,152.06,549.15,576.034,149.75,548.145,152.06,549.15,576.034,149.75,548.145,38.89,331.16,37.771,538.44,20.053,12.66
1514266200000,159.82,159.53,156.1,442.59,420.795,156.23,458.14,435.626,150.23,547.32,564.431,147.91899999999998,545.398,150.23,547.32,564.431,147.91899999999998,545.398,37.99,324.42,36.865,545.764,19.772000000000002,13.562000000000001
1514268000000,163.48,163.2,159.76,436.54,419.879,159.92,453.11,435.626,152.06,545.49,606.069,149.69299999999998,544.482,152.06,545.49,606.069,149.69299999999998,544.482,39.86,322.17,38.719,544.849,16.143,15.517999999999999
1514269800000,160.74,160.45,156.08,437.55,420.795,156.22,456.13,434.711,150.21,547.32,571.76,146.946,545.398,150.21,547.32,571.76,146.946,545.398,38.97,326.66,37.753,544.849,17.042,13.647
1514271600000,161.65,161.37,157.91,439.57,424.457,158.05,455.12,435.626,151.12,547.32,573.918,148.77700000000002,547.229,151.12,547.32,573.918,148.77700000000002,547.229,39.05,341.04,37.771,548.511,15.231,12.744000000000002
1514273400000,160.74,160.45,157.0,441.59,425.37199999999996,157.13,460.15,438.37300000000005,150.21,548.24,572.969,147.861,547.229,150.21,548.24,572.969,147.861,547.229,39.05,332.06,37.771,548.511,17.06,13.645
1514275200000,160.72,160.47,156.98,442.59,432.69699999999995,157.13,460.15,431.964,150.19,540.0,571.591,147.709,539.905,150.19,540.0,571.591,147.709,539.905,38.46,326.22,38.064,540.271,17.151,17.339000000000002
1514277000000,160.72,160.47,156.98,444.61,435.44300000000004,157.13,460.15,432.88,150.19,545.49,572.613,147.709,544.482,150.19,545.49,572.613,147.709,544.482,38.46,330.71,38.064,545.764,17.151,15.437000000000001
1514278800000,159.8,159.55,156.06,445.62,434.528,156.22,454.11,426.471,149.27,545.49,568.3969999999999,146.793,543.567,149.27,545.49,568.3969999999999,146.793,543.567,38.54,324.64,38.069,539.355,18.082,9.741
1514280600000,160.72,160.47,156.06,450.66,433.61199999999997,156.22,454.11,426.471,150.19,544.57,571.745,147.709,544.482,150.19,544.57,571.745,147.709,544.482,38.54,330.26,37.162,543.933,20.886,10.645
1514282400000,159.8,159.55,156.06,452.96,434.528,156.22,456.27,428.30199999999996,150.19,547.32,567.9590000000001,146.793,547.229,150.19,547.32,567.9590000000001,146.793,547.229,38.87,332.73,37.162,548.511,20.886,10.645
1514284200000,163.46,163.22,159.73,454.26,429.034,158.96,458.28,431.04900000000004,152.94,541.83,572.774,150.455,541.736,152.94,541.83,572.774,150.455,541.736,38.84,330.48,37.519,544.849,24.65,8.73
1514286000000,158.89,158.64,155.15,454.69,425.37199999999996,155.3,462.6,431.04900000000004,149.27,541.83,567.144,146.793,541.736,149.27,541.83,567.144,146.793,541.736,38.84,325.99,37.519,543.933,27.355,10.588
1514287800000,159.8,159.55,156.06,456.7,427.20300000000003,155.3,462.5,423.724,149.27,540.91,568.314,146.793,539.905,149.27,540.91,568.314,146.793,539.905,38.82,324.87,37.762,542.102,31.995,8.676
1514289600000,159.8,159.55,156.06,455.26,427.20300000000003,156.22,467.48,429.218,150.19,542.74,572.054,146.793,542.651,150.19,542.74,572.054,146.793,542.651,38.82,327.34,37.762,543.933,31.054000000000002,8.676
1514291400000,159.8,159.55,156.08,438.17,421.80199999999996,155.28,457.32,426.471,149.25,546.41,568.727,146.774,545.398,149.25,546.41,568.727,146.774,545.398,37.97,325.39,37.048,536.5169999999999,22.748,7.768
1514293200000,163.46,163.23,159.74,447.49,426.379,159.86,459.58,432.88,152.92,552.81,576.005,150.475,550.891,152.92,552.81,576.005,150.475,550.891,38.87,333.41,37.954,543.842,22.215999999999998,9.757
1514295000000,163.46,163.23,159.74,438.56,419.971,158.94,452.53,426.471,152.92,547.32,574.15,150.475,547.229,152.92,547.32,574.15,150.475,547.229,38.88,340.59,37.945,543.842,22.214000000000002,9.75
1514296800000,162.55,162.32,158.83,444.61,420.88599999999997,158.94,452.67,421.89300000000003,152.0,547.32,571.248,149.559,546.313,152.0,547.32,571.248,149.559,546.313,38.88,330.03,37.945,545.673,26.886,9.777000000000001
1514298600000,160.72,160.49,157.0,443.6,419.971,156.2,452.72,420.978,150.17,540.91,573.545,147.72799999999998,538.989,150.17,540.91,573.545,147.72799999999998,538.989,38.87,322.4,37.931,541.095,27.758000000000003,9.782
1514300400000,162.55,162.32,158.83,445.91,425.464,158.94,452.67,422.809,152.92,544.57,570.871,150.475,543.567,152.92,544.57,570.871,150.475,543.567,38.92,332.06,37.936,544.757,25.025,8.873
1514302200000,160.7,160.49,157.0,448.79,422.717,157.11,459.58,425.555,150.17,548.24,572.595,147.72799999999998,546.313,150.17,548.24,572.595,147.72799999999998,546.313,38.92,327.79,37.936,548.419,28.68,7.968999999999999
1514304000000,163.44,162.32,158.83,447.78,425.464,158.94,456.56,425.555,152.92,546.41,570.263,150.475,545.398,152.92,546.41,570.263,150.475,545.398,39.01,330.03,37.954,550.25,25.944000000000003,7.968999999999999
1514305800000,160.7,160.49,157.0,447.78,423.63300000000004,157.11,463.6,423.724,151.08,546.41,569.94,148.643,545.398,151.08,546.41,569.94,148.643,545.398,39.01,327.79,37.954,549.335,31.658,8.538
1514307600000,159.78,159.57,156.08,450.8,424.548,156.2,466.62,423.724,150.17,544.57,571.998,147.72799999999998,542.651,150.17,544.57,571.998,147.72799999999998,542.651,38.64,325.54,37.574,544.757,32.568000000000005,8.537
1514309400000,162.53,162.32,158.83,451.81,425.464,158.03,467.63,426.471,152.0,545.49,573.649,149.559,543.567,152.0,545.49,573.649,149.559,543.567,38.64,327.79,37.574,546.5880000000001,31.684,8.537
1514311200000,160.7,160.49,157.0,453.83,425.464,157.11,469.64,425.555,150.17,544.57,573.653,147.72799999999998,542.651,150.17,544.57,573.653,147.72799999999998,542.651,38.89,325.54,37.798,546.5880000000001,32.648,8.836
1514313000000,161.61,161.4,157.91,455.84,429.126,158.03,468.63,427.38599999999997,151.08,544.57,576.441,148.643,542.651,151.08,544.57,576.441,148.643,542.651,38.89,325.54,37.798,542.9259999999999,31.715999999999998,8.836
1514314800000,160.7,160.49,156.08,457.85,429.126,156.2,471.65,426.471,150.17,544.57,572.47,147.72799999999998,542.651,150.17,544.57,572.47,147.72799999999998,542.651,38.49,323.52,37.405,543.842,33.548,9.445
1514316600000,162.53,162.32,157.91,459.87,431.87199999999996,158.03,471.65,430.13300000000004,152.0,544.57,575.5269999999999,149.559,542.651,152.0,544.57,575.5269999999999,149.559,542.651,38.49,325.77,37.405,546.5880000000001,30.881,9.441
1514318400000,161.61,161.4,157.0,456.85,430.041,157.11,470.64,429.218,151.08,543.66,575.51,148.643,542.651,151.08,543.66,575.51,148.643,542.651,38.77,326.89,37.679,544.757,30.884,9.441
1514320200000,160.7,160.49,157.0,457.85,429.126,157.11,471.65,427.38599999999997,150.17,538.17,575.609,147.72799999999998,537.158,150.17,538.17,575.609,147.72799999999998,537.158,38.77,321.27,37.679,542.9259999999999,31.794,10.198
1514322000000,160.7,160.49,156.08,457.85,429.126,156.2,470.64,427.38599999999997,150.17,538.17,573.738,147.72799999999998,537.158,150.17,538.17,573.738,147.72799999999998,537.158,38.57,320.15,37.483000000000004,541.095,31.785,10.198
1514323800000,159.78,159.57,156.08,458.86,429.126,156.2,473.66,428.30199999999996,150.17,538.17,570.846,147.72799999999998,537.158,150.17,538.17,570.846,147.72799999999998,537.158,38.57,321.27,37.483000000000004,542.9259999999999,33.585,10.133
1514325600000,162.53,162.32,158.83,458.86,431.87199999999996,158.94,470.64,430.13300000000004,152.0,540.91,570.752,149.559,539.905,152.0,540.91,570.752,149.559,539.905,38.96,323.52,37.858000000000004,542.9259999999999,29.956,10.133
1514327400000,161.61,161.4,157.0,459.87,431.87199999999996,157.11,474.67,431.964,151.08,540.91,576.841,148.643,539.905,151.08,540.91,576.841,148.643,539.905,38.96,325.77,37.858000000000004,542.01,31.767,10.202
1514329200000,162.53,162.32,158.83,459.87,434.619,158.94,469.64,427.38599999999997,152.92,538.17,572.428,150.475,537.158,152.92,538.17,572.428,150.475,537.158,38.92,324.19,37.835,541.095,30.916,9.301
1514331000000,160.7,160.49,157.0,460.87,430.957,157.11,472.66,424.64,150.17,532.67,574.378,147.72799999999998,531.665,150.17,532.67,574.378,147.72799999999998,531.665,38.92,316.33,37.835,535.602,35.531,10.201
1514332800000,161.61,161.4,157.91,460.87,431.87199999999996,158.03,467.63,421.89300000000003,151.08,533.59,573.484,148.643,533.496,151.08,533.59,573.484,148.643,533.496,38.94,318.13,37.849000000000004,540.179,35.574,9.299
1514334600000,160.7,160.49,156.98,466.91,436.45,156.2,474.67,432.056,150.17,544.57,572.4780000000001,147.72799999999998,543.567,150.17,544.57,572.4780000000001,147.72799999999998,543.567,38.94,327.11,37.849000000000004,546.5880000000001,32.326,8.398
1514336400000,160.7,160.49,156.98,460.87,432.788,157.11,471.65,431.14,150.17,538.17,572.544,147.72799999999998,538.0740000000001,150.17,538.17,572.544,147.72799999999998,538.0740000000001,38.92,325.77,37.908,543.842,31.434,7.4639999999999995
1514338200000,163.44,163.23,159.73,466.91,440.11199999999997,159.86,474.67,429.034,152.92,546.41,577.535,150.475,545.398,152.92,546.41,577.535,150.475,545.398,38.97,332.06,37.968,550.25,32.633,8.555
1514340000000,159.78,159.57,155.15,439.71,419.055,155.28,445.48,422.717,149.25,523.52,572.018,146.812,522.51,149.25,523.52,572.018,146.812,522.51,38.11,306.89,37.116,530.109,23.985,4.872
1514341800000,162.62,162.47,158.01,440.72,424.548,158.12,441.44,422.717,152.06,540.0,578.4490000000001,149.597,537.158,152.06,540.0,578.4490000000001,149.597,537.158,38.35,317.68,37.405,535.51,17.566,5.433
1514343600000,164.47,163.41,159.84,439.71,422.717,159.95,441.44,421.80199999999996,153.01,550.07,576.497,150.532,548.145,153.01,550.07,576.497,150.532,548.145,38.43,343.96,37.469,541.919,17.31,6.34
1514345400000,163.56,163.41,159.84,437.69,418.14,159.95,439.42,419.971,153.01,547.05,574.156,150.532,545.306,153.01,547.05,574.156,150.532,545.306,38.72,333.85,37.657,550.159,19.797,5.231
1514347200000,161.73,161.58,158.01,437.69,412.64599999999996,158.1,443.46,419.055,151.18,544.3,575.136,148.701,542.56,151.18,544.3,575.136,148.701,542.56,38.77,323.52,37.689,538.257,25.987,5.126
1514349000000,163.56,163.41,159.84,439.71,413.56199999999995,159.93,445.48,420.88599999999997,153.01,544.3,574.547,150.532,542.56,153.01,544.3,574.547,150.532,542.56,38.85,336.1,37.716,543.75,25.973000000000003,5.126
1514350800000,163.56,163.41,159.84,443.75,416.309,159.02,453.54,427.295,153.01,548.88,583.2959999999999,150.532,548.053,153.01,548.88,583.2959999999999,150.532,548.053,39.84,340.59,38.696,545.581,25.948,5.94
1514352600000,162.64,162.49,158.92,442.74,415.39300000000003,158.1,452.1,424.548,152.1,541.55,576.109,149.616,540.729,152.1,541.55,576.109,149.616,540.729,38.94,324.87,37.739000000000004,540.0880000000001,26.853,6.9479999999999995
1514354400000,163.56,163.39,159.84,448.79,419.971,159.93,457.13,429.126,153.01,550.71,580.985,150.532,548.9680000000001,153.01,550.71,580.985,150.532,548.9680000000001,39.95,326.89,38.645,546.497,26.851999999999997,6.959
1514356200000,162.64,162.47,158.92,445.76,417.224,159.02,458.14,430.041,153.01,541.55,570.52,150.532,541.644,153.01,541.55,570.52,150.532,541.644,38.22,326.66,37.84,534.595,26.837,6.938
1514358000000,163.56,163.39,158.92,449.51,421.80199999999996,159.02,459.15,431.87199999999996,153.01,547.96,579.354,150.532,547.137,153.01,547.96,579.354,150.532,547.137,39.46,334.53,37.945,544.665,25.933000000000003,6.938
1514359800000,162.64,162.47,158.54,450.52,419.971,158.5,459.87,430.957,152.1,544.3,569.663,149.616,542.56,152.1,544.3,569.663,149.616,542.56,38.49,325.32,37.95,541.003,27.772,7.7620000000000005
1514361600000,162.64,162.47,159.46,450.62,422.717,159.42,460.69,433.704,153.01,545.21,571.615,150.532,544.391,153.01,545.21,571.615,150.532,544.391,39.38,341.65,37.959,546.497,25.954,7.7620000000000005
1514363400000,160.81,161.0,156.71,452.53,421.80199999999996,156.67,460.59,431.87199999999996,150.26,542.47,572.622,147.785,541.644,150.26,542.47,572.622,147.785,541.644,38.54,325.02,37.111999999999995,539.172,27.768,7.88
1514365200000,159.9,160.09,155.8,454.54,420.88599999999997,156.67,464.61,432.788,150.26,540.64,570.757,146.87,539.813,150.26,540.64,570.757,146.87,539.813,38.54,322.55,37.111999999999995,541.003,28.695999999999998,9.746
1514367000000,159.9,159.17,155.8,455.94,422.717,155.76,463.99,432.788,149.35,542.47,567.979,146.87,541.644,149.35,542.47,567.979,146.87,541.644,38.63,325.25,37.57,541.003,28.733,5.736000000000001
1514368800000,156.23,156.43,153.05,450.9,412.64599999999996,153.01,465.0,427.295,146.6,536.98,544.044,145.039,536.151,146.6,536.98,544.044,145.039,536.151,36.82,310.64,35.760999999999996,537.341,33.29,5.736000000000001
1514370600000,156.23,156.43,153.05,451.67,418.14,153.01,460.73,427.295,146.6,537.89,547.7769999999999,145.039,537.982,146.6,537.89,547.7769999999999,145.039,537.982,36.82,318.35,35.760999999999996,541.003,28.503,5.237
1514372400000,157.15,157.07,153.49,440.58,412.73800000000006,153.47,447.64,418.231,147.48,539.72,552.4069999999999,144.257,538.898,147.48,539.72,552.4069999999999,144.257,538.898,37.72,316.11,36.672,527.271,27.755,5.237
1514374200000,157.15,157.07,153.49,442.59,411.82300000000004,153.47,440.58,411.82300000000004,147.48,536.98,554.903,144.257,536.151,147.48,536.98,554.903,144.257,536.151,36.81,313.86,36.672,530.933,28.705,5.12
1514376000000,156.23,156.16,152.57,436.54,406.329,152.55,455.7,423.724,146.56,544.3,554.5169999999999,144.295,542.56,146.56,544.3,554.5169999999999,144.295,542.56,36.81,318.35,35.771,537.341,30.56,5.12
1514377800000,156.23,156.16,152.57,440.48,410.907,152.55,454.11,423.724,146.56,538.81,553.2330000000001,144.295,537.982,146.56,538.81,553.2330000000001,144.295,537.982,37.48,315.88,35.771,534.595,27.789,7.05
1514379600000,163.31,162.91,159.36,444.66,414.569,159.4,456.42,425.555,153.22,546.13,585.186,150.799,545.306,153.22,546.13,585.186,150.799,545.306,39.41,335.5,38.174,541.003,31.906,8.044
1514381400000,159.63,159.25,155.68,443.65,412.73800000000006,155.72,456.46,426.471,148.64,542.47,569.904,146.221,541.644,148.64,542.47,569.904,146.221,541.644,38.53,322.91,37.226,537.341,29.089000000000002,7.125
1514383200000,163.29,162.91,159.34,447.68,416.4,159.38,458.47,426.471,153.22,541.55,582.942,150.799,540.729,153.22,541.55,582.942,150.799,540.729,39.57,328.76,38.141999999999996,541.003,30.074,8.03
1514385000000,160.55,161.08,157.51,448.69,419.147,156.64,461.49,431.04900000000004,150.47,546.13,574.622,148.05200000000002,545.306,150.47,546.13,574.622,148.05200000000002,545.306,38.65,326.51,37.249,544.665,28.171999999999997,9.013
1514386800000,161.46,161.08,158.43,449.7,420.978,157.55,460.49,425.555,151.39,539.72,573.553,148.968,538.898,151.39,539.72,573.553,148.968,538.898,38.65,324.26,37.249,541.003,30.026999999999997,10.017999999999999
1514388600000,160.55,160.14,156.58,450.7,418.231,156.64,465.52,426.471,149.56,540.64,573.112,147.137,538.898,149.56,540.64,573.112,147.137,538.898,38.57,319.54,37.309,541.003,33.806,9.975
1514390400000,157.78,158.31,154.75,450.7,416.4,154.8,462.5,429.218,147.73,536.98,566.5740000000001,145.306,535.236,147.73,536.98,566.5740000000001,145.306,535.236,38.7,314.38,37.336,538.257,29.910999999999998,9.971
1514392200000,161.44,161.06,157.49,451.71,421.89300000000003,157.55,466.52,435.626,150.47,547.05,574.877,148.05200000000002,546.222,150.47,547.05,574.877,148.05200000000002,546.222,38.7,328.98,37.336,547.4119999999999,28.089000000000002,9.971
1514394000000,160.53,160.14,156.58,453.73,421.89300000000003,156.64,468.53,436.542,150.47,547.05,573.106,148.05200000000002,546.222,150.47,547.05,573.106,148.05200000000002,546.222,38.7,328.98,37.583,547.4119999999999,28.099,9.985
1514395800000,154.96,154.65,151.07,441.63,427.478,151.12,460.49,431.87199999999996,145.9,544.3,505.477,144.371,543.475,145.9,544.3,505.477,144.371,543.475,34.16,300.9,33.033,538.257,18.035,7.8020000000000005
1514397600000,154.96,154.65,151.07,441.63,429.309,151.12,463.5,425.464,145.9,549.79,505.76300000000003,144.371,548.9680000000001,145.9,549.79,505.76300000000003,144.371,548.9680000000001,34.16,306.51,33.033,539.172,21.046,6.877000000000001
1514399400000,156.5,156.23,152.21,445.66,421.069,153.11,464.51,426.379,146.93,542.47,532.327,144.886,541.644,146.93,542.47,532.327,144.886,541.644,35.3,307.64,34.333,541.003,26.244,7.797000000000001
1514401200000,161.08,160.81,156.79,452.67,424.731,156.77,471.36,422.717,150.59,540.64,574.306,147.63299999999998,539.813,150.59,540.64,574.306,147.63299999999998,539.813,38.03,320.6,37.043,540.0880000000001,36.465,7.749
1514403000000,159.25,158.98,155.87,452.67,426.56300000000005,155.85,470.36,427.295,148.76,540.64,570.628,146.69799999999998,539.813,148.76,540.64,570.628,146.69799999999998,539.813,38.92,321.05,37.991,544.665,31.788,7.749
1514404800000,161.08,160.81,157.7,451.67,426.56300000000005,157.68,468.35,428.21,150.59,541.55,573.535,148.529,540.729,150.59,541.55,573.535,148.529,540.729,38.92,324.42,37.991,544.665,29.245,7.721
1514406600000,160.16,159.9,155.87,453.54,426.56300000000005,155.85,474.38,425.464,149.67,541.55,569.991,146.69799999999998,539.813,149.67,541.55,569.991,146.69799999999998,539.813,38.84,324.19,37.762,547.4119999999999,34.96,7.721
1514408400000,159.25,158.98,155.87,455.55,427.478,155.85,473.37,423.63300000000004,148.76,541.55,568.961,146.69799999999998,540.729,148.76,541.55,568.961,146.69799999999998,540.729,38.84,323.07,37.762,548.328,35.835,7.92
1514410200000,158.33,158.07,154.04,456.56,427.478,154.02,478.4,423.63300000000004,147.84,540.64,564.37,145.782,539.813,147.84,540.64,564.37,145.782,539.813,38.65,321.95,37.542,548.328,37.661,7.92
1514412000000,159.25,158.98,154.96,457.57,426.56300000000005,154.94,475.38,425.464,148.76,538.81,569.038,146.69799999999998,537.067,148.76,538.81,569.038,146.69799999999998,537.067,38.65,320.82,37.542,544.665,36.882,8.144
1514413800000,159.25,158.98,154.96,461.59,428.394,154.94,480.41,429.126,148.76,541.55,565.4069999999999,145.782,540.729,148.76,541.55,565.4069999999999,145.782,540.729,38.26,324.19,37.208,548.328,37.506,8.144
1514415600000,158.33,158.07,154.65,461.59,432.971,154.69,481.41,432.788,148.74,547.05,563.5740000000001,145.782,545.306,148.74,547.05,563.5740000000001,145.782,545.306,38.26,329.81,37.208,549.243,34.461,7.881
1514417400000,158.33,158.07,154.65,462.6,431.14,154.69,485.43,433.704,147.82,545.21,563.507,145.782,543.475,147.82,545.21,563.507,145.782,543.475,38.01,325.32,36.965,546.497,36.326,7.881
1514419200000,160.16,159.9,155.57,460.59,432.056,155.61,484.42,431.87199999999996,149.65,544.3,568.062,146.69799999999998,543.475,149.65,544.3,568.062,146.69799999999998,543.475,38.01,328.69,36.965,546.497,35.436,8.452
1514421000000,160.16,159.9,156.48,462.6,433.88699999999994,156.52,483.42,431.87199999999996,149.65,543.38,570.005,147.614,541.644,149.65,543.38,570.005,147.614,541.644,38.35,324.19,37.266999999999996,545.581,35.404,8.452
1514422800000,162.91,162.64,159.23,459.58,432.056,159.27,482.42,435.535,152.4,540.64,571.388,150.36,538.898,152.4,540.64,571.388,150.36,538.898,38.39,321.5,37.272,543.75,33.574,9.54
1514424600000,160.16,159.9,156.48,461.59,432.056,156.52,486.43,438.281,149.65,542.47,570.341,146.69799999999998,540.729,149.65,542.47,570.341,146.69799999999998,540.729,38.39,321.5,37.272,541.919,34.457,9.55
1514426400000,161.08,161.73,157.4,459.58,432.056,157.44,482.42,436.45,151.49,539.72,573.19,148.529,538.898,151.49,539.72,573.19,148.529,538.898,38.48,322.62,37.396,540.0880000000001,32.713,9.548
1514428200000,160.16,159.9,156.48,463.6,432.971,156.52,485.43,434.619,150.57,538.81,573.251,147.614,537.982,150.57,538.81,573.251,147.614,537.982,38.48,320.37,37.396,541.003,35.457,9.552999999999999
1514430000000,159.25,158.98,155.57,464.61,432.056,155.61,486.43,434.619,148.74,541.55,566.8240000000001,145.782,539.813,148.74,541.55,566.8240000000001,145.782,539.813,38.42,320.37,37.336,542.8340000000001,37.264,8.548
1514431800000,161.08,160.83,157.4,441.44,419.23800000000006,157.44,464.32,432.88,150.57,530.57,576.873,148.529,529.742,150.57,530.57,576.873,148.529,529.742,38.42,311.54,37.336,530.933,26.570999999999998,4.819
1514433600000,161.08,160.83,157.4,437.55,412.83,157.44,475.53,437.457,150.57,538.81,577.581,148.529,537.982,150.57,538.81,577.581,148.529,537.982,38.42,320.6,37.336,540.0880000000001,29.331999999999997,6.882000000000001
1514435400000,162.91,162.66,159.23,441.83,419.23800000000006,159.27,477.68,439.288,153.32,542.47,582.947,150.36,540.729,153.32,542.47,582.947,150.36,540.729,39.5,327.05,38.233000000000004,539.172,29.342,6.882000000000001
1514437200000,162.91,162.66,159.23,442.84,417.407,159.27,467.73,431.04900000000004,153.32,542.47,577.138,150.36,540.729,153.32,542.47,577.138,150.36,540.729,38.53,330.64,37.299,532.764,29.485,7.814
1514439000000,158.33,158.08,154.65,442.84,414.661,154.69,449.61,407.245,147.82,540.64,564.6669999999999,145.782,538.898,147.82,540.64,564.6669999999999,145.782,538.898,38.5,318.28,37.258,525.439,39.183,8.73
1514440800000,161.1,160.83,157.4,439.81,413.745,157.44,457.67,418.231,151.49,538.81,575.823,148.529,537.067,151.49,538.81,575.823,148.529,537.067,38.5,319.41,37.258,536.4259999999999,32.656,8.735
1514442600000,162.93,162.66,159.23,438.8,413.745,159.27,456.66,420.06199999999995,153.32,536.06,573.196,150.36,535.236,153.32,536.06,573.196,150.36,535.236,38.49,317.38,37.341,534.595,31.74,8.735
1514444400000,162.01,161.75,158.31,444.86,421.985,158.35,461.69,429.218,152.4,549.79,566.7909999999999,150.36,547.137,152.4,549.79,566.7909999999999,150.36,547.137,38.57,328.17,37.368,547.4119999999999,26.508000000000003,9.597999999999999
1514446200000,158.35,158.07,154.65,439.81,412.83,154.69,462.7,427.38599999999997,148.74,541.55,565.881,145.782,539.813,148.74,541.55,565.881,145.782,539.813,37.72,316.94,36.604,540.0880000000001,30.29,7.752999999999999
1514448000000,162.01,161.73,158.31,439.81,412.83,158.37,462.7,428.30199999999996,152.44,541.55,568.738,149.445,540.729,152.44,541.55,568.738,149.445,540.729,38.6,323.68,37.588,542.8340000000001,29.421999999999997,7.795
1514449800000,159.27,158.98,155.57,442.84,414.661,155.62,466.72,428.30199999999996,148.78,541.55,569.9830000000001,146.69799999999998,540.729,148.78,541.55,569.9830000000001,146.69799999999998,540.729,38.6,322.55,37.588,544.665,31.304000000000002,7.795
1514451600000,158.35,158.1,154.65,441.83,421.985,154.71,463.7,425.555,148.78,543.38,567.487,145.782,542.56,148.78,543.38,567.487,145.782,542.56,38.62,325.7,37.592,546.497,27.462,6.894
1514453400000,160.18,159.93,156.48,442.84,423.816,155.62,460.69,424.64,149.69,542.47,571.24,146.69799999999998,541.644,149.69,542.47,571.24,146.69799999999998,541.644,38.62,326.82,37.592,548.328,26.561,6.894
1514455200000,160.18,159.93,156.48,441.83,422.9,156.54,461.69,427.38599999999997,149.69,542.47,569.34,147.614,541.644,149.69,542.47,569.34,147.614,541.644,38.92,324.57,37.808,546.497,25.601999999999997,7.846
1514457000000,162.01,161.77,158.31,439.81,425.647,158.37,455.65,424.64,152.44,537.89,575.0790000000001,149.445,537.067,152.44,537.89,575.0790000000001,149.445,537.067,38.99,322.55,37.849000000000004,543.75,21.888,7.803999999999999
1514458800000,159.27,159.02,154.61,428.71,421.069,154.71,444.57,430.13300000000004,147.86,539.72,565.432,145.782,538.898,147.86,539.72,565.432,145.782,538.898,38.08,323.68,36.946999999999996,543.75,9.613,5.031000000000001
1514460600000,159.27,159.0,154.61,424.66,407.977,154.65,435.49,415.11800000000005,148.76,528.74,568.3240000000001,145.763,527.911,148.76,528.74,568.3240000000001,145.763,527.911,38.14,313.12,37.025,523.6080000000001,19.817,5.031000000000001
1514462400000,159.27,159.0,155.53,430.73,407.336,154.67,441.54,414.20300000000003,148.78,536.98,570.326,145.763,535.236,148.78,536.98,570.326,145.763,535.236,38.14,317.61,37.025,540.0880000000001,26.663,6.892
1514464200000,156.5,156.25,152.78,427.7,412.83,152.84,441.54,408.71,146.03,537.89,558.75,143.93200000000002,535.236,146.03,537.89,558.75,143.93200000000002,535.236,38.16,311.99,37.043,542.8340000000001,24.524,5.968
1514466000000,161.1,160.83,157.36,431.74,417.13300000000004,157.44,454.5,416.034,150.61,541.55,574.746,148.51,540.729,150.61,541.55,574.746,148.51,540.729,38.16,324.19,37.043,544.665,27.01,6.881
1514467800000,161.1,160.83,157.36,433.66,418.048,157.44,456.7,421.527,150.61,543.38,574.87,148.51,542.56,150.61,543.38,574.87,148.51,542.56,38.82,326.44,37.757,545.581,25.846999999999998,6.881
1514469600000,162.01,161.75,157.36,435.68,419.879,157.44,456.7,422.44300000000004,151.52,546.13,576.706,148.51,545.306,151.52,546.13,576.706,148.51,545.306,38.82,328.69,37.757,549.243,24.945999999999998,6.98
1514471400000,160.18,159.92,155.53,435.78,417.13300000000004,155.61,460.73,422.44300000000004,149.67,542.47,571.5509999999999,146.679,541.644,149.67,542.47,571.5509999999999,146.679,541.644,38.9,324.64,37.748000000000005,546.497,27.133000000000003,6.98
1514473200000,160.18,160.83,156.44,438.85,420.795,156.52,460.73,420.61199999999997,150.59,543.38,571.446,147.594,542.56,150.59,543.38,571.446,147.594,542.56,38.9,326.89,37.748000000000005,549.243,28.045,7.171
1514475000000,160.18,159.92,156.44,439.86,420.795,156.52,465.76,424.274,149.67,546.13,571.371,147.594,544.391,149.67,546.13,571.371,147.594,544.391,38.46,326.89,37.368,549.243,28.959,7.171
1514476800000,161.1,160.83,156.44,440.87,422.626,156.52,459.72,421.527,150.59,543.38,574.2669999999999,147.594,542.56,150.59,543.38,574.2669999999999,147.594,542.56,38.46,328.01,37.368,549.243,28.049,6.921
1514478600000,161.1,160.83,156.44,442.88,423.541,156.52,463.75,422.44300000000004,150.59,545.21,573.289,147.594,543.475,150.59,545.21,573.289,147.594,543.475,38.73,324.64,37.661,548.328,28.963,6.921
1514480400000,159.27,159.0,155.53,443.89,423.541,155.61,462.74,420.61199999999997,148.76,541.55,569.441,146.679,540.729,148.76,541.55,569.441,146.679,540.729,38.73,324.64,37.661,549.243,29.862,6.809
1514482200000,160.18,159.92,156.44,443.89,425.37199999999996,156.52,463.75,423.358,149.67,545.21,572.221,147.594,543.475,149.67,545.21,572.221,147.594,543.475,38.6,324.64,37.519,550.159,28.069000000000003,6.809
1514484000000,160.18,159.92,156.44,444.9,425.37199999999996,156.52,462.74,422.44300000000004,150.59,542.47,573.141,147.594,541.644,150.59,542.47,573.141,147.594,541.644,38.6,324.87,37.519,547.4119999999999,28.023000000000003,7.403
1514485800000,161.1,160.83,157.36,446.92,428.119,157.44,462.74,423.358,150.59,546.13,574.189,148.51,544.391,150.59,546.13,574.189,148.51,544.391,38.74,327.79,37.638000000000005,551.0740000000001,28.023000000000003,7.403
1514487600000,159.27,159.0,155.53,445.33,424.457,154.69,461.16,419.69599999999997,148.76,537.89,569.523,145.763,536.151,148.76,537.89,569.523,145.763,536.151,38.74,317.68,37.638000000000005,543.75,29.829,6.539
1514489400000,160.18,159.92,156.44,448.36,428.119,155.61,465.19,424.274,149.67,545.21,570.401,146.679,543.475,149.67,545.21,570.401,146.679,543.475,38.43,325.77,37.373000000000005,551.99,28.954,6.539
1514491200000,158.35,158.08,154.61,448.07,427.20300000000003,154.69,466.05,422.44300000000004,148.76,540.64,567.594,145.763,538.898,148.76,540.64,567.594,145.763,538.898,38.43,321.27,37.373000000000005,548.328,29.829,6.721
1514493000000,159.27,159.92,155.53,449.08,428.119,155.61,466.05,423.358,149.67,542.47,568.524,146.679,540.729,149.67,542.47,568.524,146.679,540.729,38.44,324.64,37.364000000000004,550.159,29.833000000000002,6.721
1514494800000,158.35,158.08,154.61,450.08,428.119,154.69,468.06,423.358,147.84,542.47,564.884,145.763,540.729,147.84,542.47,564.884,145.763,540.729,38.44,322.4,37.364000000000004,550.159,30.756,6.997000000000001
1514496600000,157.44,157.17,153.7,452.1,429.95,153.77,471.08,424.274,147.84,542.47,562.122,144.84799999999998,541.644,147.84,542.47,562.122,144.84799999999998,541.644,38.28,323.52,37.208,549.243,31.679000000000002,6.997000000000001
1514498400000,158.35,158.08,154.61,455.12,432.69699999999995,154.69,475.1,427.936,148.76,546.13,565.7669999999999,145.763,545.306,148.76,546.13,565.7669999999999,145.763,545.306,38.28,326.89,37.208,555.6519999999999,30.763,7.153
1514500200000,155.61,155.34,151.87,454.11,429.95,151.94,474.09,422.44300000000004,145.1,539.72,554.558,143.017,538.898,145.1,539.72,554.558,143.017,538.898,38.33,320.15,37.249,550.159,34.45,7.153
1514502000000,158.35,158.08,154.61,456.13,427.20300000000003,154.69,474.09,425.189,147.84,543.38,563.943,145.763,541.644,147.84,543.38,563.943,145.763,541.644,38.34,323.52,37.245,553.821,35.725,7.0
1514503800000,156.52,156.25,152.78,458.14,423.541,152.86,477.11,423.358,146.93,536.98,560.254,143.93200000000002,536.151,146.93,536.98,560.254,143.93200000000002,536.151,38.34,316.78,37.245,547.4119999999999,39.42,7.0
1514505600000,158.35,158.08,154.61,460.15,428.119,154.69,481.12,428.851,148.76,541.55,565.786,145.763,540.729,148.76,541.55,565.786,145.763,540.729,38.43,322.4,37.341,550.159,37.531,6.852
1514507400000,158.35,158.08,154.61,460.15,427.20300000000003,154.69,478.11,427.02,147.84,537.89,564.922,145.763,536.151,147.84,537.89,564.922,145.763,536.151,38.43,317.9,37.341,546.497,38.473,6.852
1514509200000,158.35,158.08,154.61,457.13,426.288,154.69,474.09,424.274,148.76,530.57,566.928,145.763,530.658,148.76,530.57,566.928,145.763,530.658,39.0,315.66,37.917,544.665,37.615,10.357000000000001
1514511000000,160.18,159.92,155.53,460.15,429.95,155.61,479.22,430.68199999999996,149.67,536.06,572.425,146.679,535.236,149.67,536.06,572.425,146.679,535.236,39.0,315.66,37.917,544.665,34.914,9.452
1514512800000,160.18,159.92,156.44,455.12,427.20300000000003,156.52,471.08,426.105,149.67,530.57,572.568,147.594,530.658,149.67,530.57,572.568,147.594,530.658,38.94,314.53,37.849000000000004,542.8340000000001,34.05,10.354000000000001
1514514600000,158.37,158.08,154.61,435.96,421.71,154.71,452.96,424.274,147.84,522.33,570.036,144.84799999999998,520.587,147.84,522.33,570.036,144.84799999999998,520.587,38.04,298.81,36.938,532.764,18.834,6.593
1514516400000,162.95,162.66,159.19,430.87,422.626,158.37,441.25,417.865,152.42,524.16,575.086,149.42600000000002,524.249,152.42,524.16,575.086,149.42600000000002,524.249,38.05,313.34,37.826,528.186,16.157,6.7829999999999995
1514518200000,163.86,163.6,159.19,435.96,425.37199999999996,159.29,438.27,418.78,153.32,532.4,579.6669999999999,150.341,532.489,153.32,532.4,579.6669999999999,150.341,532.489,39.04,322.85,38.806,539.172,14.318,7.856
1514520000000,162.03,161.77,158.28,431.88,419.879,158.37,445.48,424.274,151.49,546.13,578.5830000000001,148.51,544.391,151.49,546.13,578.5830000000001,148.51,544.391,39.03,325.54,37.895,535.51,17.015,8.762
1514521800000,163.88,163.6,160.11,431.74,421.71,159.29,438.37,417.957,153.34,535.14,575.547,150.341,534.32,153.34,535.14,575.547,150.341,534.32,38.2,328.62,37.968,536.4259999999999,16.576,8.728
1514523600000,162.97,162.68,159.19,434.77,422.626,159.29,440.39,423.45,153.34,539.72,576.369,150.341,538.898,153.34,539.72,576.369,150.341,538.898,38.26,333.56,37.203,543.75,15.489,8.786
1514525400000,161.14,160.85,157.36,436.79,425.37199999999996,157.46,442.41,427.11199999999997,150.59,547.05,574.862,148.472,545.306,150.59,547.05,574.862,148.472,545.306,38.25,325.25,37.258,544.665,12.526,8.995
1514527200000,162.05,161.77,157.36,438.8,428.119,157.46,445.43,429.858,150.59,547.96,575.781,148.472,546.222,150.59,547.96,575.781,148.472,546.222,38.25,330.86,37.258,547.4119999999999,12.53,9.016
1514529000000,154.67,154.4,150.91,429.72,416.217,151.01,441.4,422.534,145.99,543.38,508.051,143.856,542.56,145.99,543.38,508.051,143.856,542.56,34.63,301.66,33.647,532.764,14.35,5.005
1514530800000,154.67,154.4,150.91,434.81,420.795,151.01,442.41,423.45,145.99,547.05,505.949,143.856,546.222,145.99,547.05,505.949,143.856,546.222,34.63,303.52,33.647,536.4259999999999,14.35,5.005
1514532600000,154.29,154.06,150.89,435.96,421.71,150.91,440.43,421.619,145.9,542.47,502.56699999999995,143.894,541.644,145.9,542.47,502.56699999999995,143.894,541.644,33.72,297.46,33.235,529.102,14.429,6.858
1514534400000,154.29,154.06,150.89,441.01,426.288,150.91,444.32,424.365,145.9,547.96,502.853,143.894,547.137,145.9,547.96,502.853,143.894,547.137,34.63,305.77,33.235,535.51,13.527999999999999,6.858
1514536200000,154.56,154.33,151.14,442.31,416.217,151.22,445.62,416.125,145.99,532.31,524.822,143.951,532.489,145.99,532.31,524.822,143.951,532.489,34.63,297.16,33.861999999999995,530.933,25.144000000000002,9.118
1514538000000,160.96,160.74,156.64,455.65,429.95,156.71,461.55,433.52,150.57,552.45,571.702,147.614,551.715,150.57,552.45,571.702,147.614,551.715,38.24,336.48,37.492,550.159,23.662,10.885
1514539800000,161.88,161.65,157.55,456.56,432.69699999999995,157.63,462.84,431.689,151.49,552.45,574.433,148.529,551.715,151.49,552.45,574.433,148.529,551.715,38.24,336.1,37.492,550.159,24.573,10.885
1514541600000,160.96,160.74,157.55,450.33,429.034,157.63,458.1,431.689,150.57,544.21,572.576,148.529,544.391,150.57,544.21,572.576,148.529,544.391,38.79,331.31,37.643,541.919,22.643,9.984
1514543400000,160.96,160.74,157.55,451.33,430.866,157.63,460.97,432.605,150.57,545.12,574.471,148.529,544.391,150.57,545.12,574.471,148.529,544.391,38.79,329.52,37.643,549.243,21.717,10.885
1514545200000,160.05,159.82,156.64,450.33,431.781,156.71,461.98,432.605,149.65,545.12,569.911,147.614,544.391,149.65,545.12,569.911,147.614,544.391,38.55,328.69,37.542,547.4119999999999,21.713,10.885
1514547000000,159.13,158.91,155.72,452.2,430.866,155.8,462.99,431.689,148.74,544.21,567.145,146.69799999999998,543.475,148.74,544.21,567.145,146.69799999999998,543.475,38.55,329.29,37.542,545.581,23.589000000000002,10.964
1514548800000,161.88,161.65,157.55,449.9,434.528,157.63,462.41,431.689,151.49,545.12,574.564,148.529,543.475,151.49,545.12,574.564,148.529,543.475,38.7,330.19,37.849000000000004,547.4119999999999,21.775,10.950999999999999
1514550600000,160.05,159.82,155.72,446.87,429.95,155.8,458.24,427.11199999999997,149.65,536.88,569.052,146.69799999999998,537.067,149.65,536.88,569.052,146.69799999999998,537.067,38.7,322.55,37.849000000000004,539.172,23.756,6.982
1514552400000,161.88,161.67,157.55,457.85,431.781,157.63,452.1,423.45,151.49,548.79,575.5830000000001,148.529,548.053,151.49,548.79,575.5830000000001,148.529,548.053,38.7,333.85,36.946999999999996,541.003,25.79,10.857999999999999
1514554200000,160.05,159.84,155.72,452.82,424.457,155.8,456.7,422.534,149.65,544.21,570.014,146.69799999999998,543.475,149.65,544.21,570.014,146.69799999999998,543.475,38.7,327.11,36.946999999999996,546.497,29.366,9.905
1514556000000,161.88,161.67,157.55,453.83,427.20300000000003,157.63,456.7,425.281,151.49,546.95,575.7130000000001,148.529,546.222,151.49,546.95,575.7130000000001,148.529,546.222,38.88,330.48,37.249,549.243,26.651,9.005
1514557800000,160.05,159.84,156.64,455.84,425.37199999999996,155.8,458.72,426.19599999999997,149.65,543.29,572.065,147.614,541.644,149.65,543.29,572.065,147.614,541.644,38.88,324.87,37.249,547.4119999999999,28.489,9.919
1514559600000,159.13,158.92,155.72,456.85,426.288,155.8,460.73,428.94300000000004,148.74,546.04,568.388,146.69799999999998,544.391,148.74,546.04,568.388,146.69799999999998,544.391,38.43,327.11,37.611,548.328,29.408,9.919
1514561400000,159.13,158.91,155.72,458.86,426.288,154.88,463.75,426.19599999999997,148.74,544.21,568.3340000000001,146.69799999999998,542.56,148.74,544.21,568.3340000000001,146.69799999999998,542.56,38.43,324.87,37.611,548.328,31.278000000000002,9.64
1514563200000,160.05,159.82,155.72,458.86,427.20300000000003,155.8,462.74,426.19599999999997,149.65,544.21,571.1759999999999,147.614,543.475,149.65,544.21,571.1759999999999,147.614,543.475,38.65,327.11,37.661,551.0740000000001,30.359,9.64
1514565000000,160.96,160.74,157.55,461.49,429.034,157.63,466.67,430.774,150.57,548.79,573.994,148.529,547.137,150.57,548.79,573.994,148.529,547.137,38.65,330.55,37.661,551.99,29.47,9.293
1514566800000,160.96,160.74,156.64,458.86,428.119,156.71,466.52,429.858,150.57,546.04,572.11,147.614,544.391,150.57,546.04,572.11,147.614,544.391,38.66,329.43,37.716,550.159,30.379,9.293
1514568600000,161.88,161.65,157.55,459.77,429.95,157.63,469.11,432.605,151.49,549.7,574.96,148.529,548.053,151.49,549.7,574.96,148.529,548.053,38.66,331.68,37.716,552.905,29.44,9.466000000000001
1514570400000,160.05,159.82,156.64,459.77,428.119,156.71,470.11,431.689,149.65,545.12,570.313,147.614,543.475,149.65,545.12,570.313,147.614,543.475,38.53,328.31,37.835,550.159,31.265,9.466000000000001
1514572200000,162.8,162.57,158.47,461.78,431.781,158.54,471.12,435.352,152.4,551.53,573.972,149.445,549.884,152.4,551.53,573.972,149.445,549.884,38.53,333.92,37.835,554.736,29.445999999999998,9.567
1514574000000,160.05,159.82,156.64,458.76,426.288,156.71,466.09,428.027,150.57,539.63,572.039,147.594,538.898,150.57,539.63,572.039,147.594,538.898,38.85,323.36,37.858000000000004,547.4119999999999,32.227,9.568999999999999
1514575800000,159.13,158.91,154.8,458.76,424.457,154.88,465.09,425.281,148.74,535.05,564.742,146.679,533.405,148.74,535.05,564.742,146.679,533.405,38.84,318.65,37.84,546.497,34.05,10.469000000000001
1514577600000,158.22,157.99,153.89,461.78,426.288,153.96,469.11,427.11199999999997,147.82,536.88,566.619,145.763,535.236,147.82,536.88,566.619,145.763,535.236,37.94,315.28,36.933,543.75,34.059,10.469000000000001
1514579400000,157.3,157.07,153.89,461.78,424.457,153.96,467.1,423.45,146.91,534.14,562.0219999999999,144.84799999999998,533.405,146.91,534.14,562.0219999999999,144.84799999999998,533.405,37.94,315.28,36.933,543.75,35.903,10.469000000000001
1514581200000,156.39,156.16,152.06,467.82,429.034,152.13,475.14,428.94300000000004,145.99,538.71,560.094,143.93200000000002,536.151,145.99,538.71,560.094,143.93200000000002,536.151,37.72,316.4,36.851,547.4119999999999,35.922,10.469000000000001
1514583000000,155.47,155.24,152.06,469.83,428.119,152.13,476.15,428.94300000000004,145.99,535.05,556.373,143.017,534.32,145.99,535.05,556.373,143.017,534.32,37.72,316.4,36.851,550.159,36.916,12.292
1514584800000,158.22,157.99,153.89,469.83,432.69699999999995,153.96,479.16,433.52,147.82,544.21,564.622,144.84799999999998,542.56,147.82,544.21,564.622,144.84799999999998,542.56,38.22,324.26,36.503,554.736,35.102,11.388
1514586600000,156.39,156.16,152.06,469.83,429.034,152.13,477.15,428.94300000000004,145.99,535.97,558.184,143.93200000000002,535.236,145.99,535.97,558.184,143.93200000000002,535.236,38.22,317.68,36.503,551.0740000000001,37.861,11.388
1514588400000,157.3,157.07,153.89,467.77,429.95,153.96,475.57,430.774,146.91,537.8,561.93,144.84799999999998,537.067,146.91,537.8,561.93,144.84799999999998,537.067,38.02,319.7,36.718,551.99,36.046,11.129000000000001
1514590200000,156.39,156.16,152.97,467.77,429.034,153.05,475.81,429.858,146.91,534.14,561.026,143.93200000000002,533.405,146.91,534.14,561.026,143.93200000000002,533.405,38.02,314.08,36.718,545.581,36.968,11.129000000000001
1514592000000,156.39,156.16,152.97,467.77,427.20300000000003,152.13,478.83,429.858,145.99,535.97,558.178,143.93200000000002,535.236,145.99,535.97,558.178,143.93200000000002,535.236,37.78,315.21,36.782,546.497,37.898,9.526
1514593800000,158.22,157.99,154.8,467.77,430.866,154.88,477.82,433.52,148.74,541.46,567.429,145.763,540.729,148.74,541.46,567.429,145.763,540.729,37.78,320.82,36.782,551.0740000000001,35.158,9.526
1514595600000,159.13,158.91,154.8,463.75,429.95,154.88,471.79,429.858,148.74,539.63,565.761,145.763,538.898,148.74,539.63,565.761,145.763,538.898,38.33,320.82,37.551,551.0740000000001,33.397,7.7010000000000005
1514597400000,160.05,159.82,156.64,464.75,436.35900000000004,156.71,469.78,429.858,149.65,539.63,571.395,147.594,538.898,149.65,539.63,571.395,147.594,538.898,38.33,323.07,37.551,552.905,29.840999999999998,8.589
1514599200000,158.22,157.99,154.8,460.73,431.781,154.88,465.76,432.605,147.82,539.63,564.8240000000001,145.763,538.898,147.82,539.63,564.8240000000001,145.763,538.898,38.56,323.07,37.597,548.328,27.025,7.687
1514601000000,159.11,158.05,154.8,433.51,421.71,154.88,436.54,420.70300000000003,147.79,532.21,567.09,145.782,531.573,147.79,532.21,567.09,145.782,531.573,38.61,314.31,36.791,529.102,16.022000000000002,5.992000000000001
1514602800000,160.03,159.88,155.72,437.55,418.048,155.8,431.49,415.21,149.62,540.45,569.112,146.69799999999998,539.813,149.62,540.45,569.112,146.69799999999998,539.813,37.71,324.42,36.791,537.341,18.023,7.803999999999999
1514604600000,159.11,158.96,154.8,436.54,417.13300000000004,154.88,441.59,421.619,148.7,544.12,565.563,145.763,542.56,148.7,544.12,565.563,145.763,542.56,38.61,325.54,37.098,547.4119999999999,17.997,9.861
1514606400000,160.03,159.9,155.72,437.55,418.048,155.8,446.63,419.788,149.62,540.45,568.484,146.679,539.813,149.62,540.45,568.484,146.679,539.813,38.61,324.42,37.098,542.8340000000001,22.096,10.789000000000001
1514608200000,160.95,160.81,156.64,439.57,419.879,156.71,446.63,421.619,150.53,543.2,572.271,147.594,542.56,150.53,543.2,572.271,147.594,542.56,38.35,327.79,37.551,546.497,22.124000000000002,9.881
1514610000000,158.22,158.07,153.89,440.58,418.048,153.96,447.64,419.788,147.79,540.45,563.96,145.763,539.813,147.79,540.45,563.96,145.763,539.813,38.35,324.42,37.551,543.75,23.958000000000002,8.842
1514611800000,155.47,155.32,152.06,439.86,418.048,152.13,448.93,418.87199999999996,146.87,542.38,531.025,144.84799999999998,541.644,146.87,542.38,531.025,144.84799999999998,541.644,35.64,311.16,34.841,541.919,23.678,8.967
1514613600000,154.56,154.4,151.14,440.77,423.541,151.22,449.26,424.365,145.95,545.12,509.074,143.93200000000002,542.56,145.95,545.12,509.074,143.93200000000002,542.56,34.73,301.12,33.94,540.0880000000001,17.851,9.867
1514615400000,154.56,153.49,151.14,440.29,420.795,151.22,452.29,423.45,145.95,540.55,492.788,143.93200000000002,539.813,145.95,540.55,492.788,143.93200000000002,539.813,33.83,296.11,33.038000000000004,536.4259999999999,18.925,8.792
1514617200000,153.64,153.49,150.23,439.28,422.626,150.3,454.4,423.45,145.65,544.21,488.652,143.83700000000002,544.391,145.65,544.21,488.652,143.83700000000002,544.391,32.93,296.11,32.131,534.595,18.855999999999998,6.962999999999999
1514619000000,153.64,153.34,150.23,440.29,423.541,150.3,454.54,423.45,145.65,545.12,492.556,143.83700000000002,543.475,145.65,545.12,492.556,143.83700000000002,543.475,32.93,294.54,32.131,533.679,19.757,7.984
1514620800000,153.74,153.34,151.01,441.3,425.37199999999996,151.01,453.58,423.45,145.9,542.38,497.787,143.97,542.56,145.9,542.38,497.787,143.97,542.56,33.83,298.65,33.033,532.764,18.845,7.987
1514622600000,153.74,153.58,151.01,446.34,427.20300000000003,151.01,452.82,424.274,145.9,546.04,497.131,143.97,545.306,145.9,546.04,497.131,143.97,545.306,33.83,298.58,33.033,536.4259999999999,19.012,11.712
