time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1514624400000,153.91,153.58,150.7,447.25,427.20300000000003,150.7,451.81,423.358,145.74,546.04,488.726,143.875,545.306,145.74,546.04,488.726,143.875,545.306,33.83,297.98,32.896,533.679,19.012,11.712
1514626200000,153.91,153.41,150.7,448.4,428.119,150.7,451.71,423.358,145.74,546.95,493.621,143.875,545.306,145.74,546.95,493.621,143.875,545.306,33.83,300.22,32.896,536.4259999999999,19.355,10.972000000000001
1514628000000,153.66,153.41,150.53,449.51,429.034,150.57,452.82,423.358,145.67,544.21,486.783,143.83700000000002,543.475,145.67,544.21,486.783,143.83700000000002,543.475,33.51,294.54,32.777,530.933,19.355,10.972000000000001
1514629800000,153.66,153.66,150.53,449.08,428.119,150.57,452.82,424.274,145.67,544.21,492.171,143.83700000000002,543.475,145.67,544.21,492.171,143.83700000000002,543.475,33.51,302.18,32.777,538.257,19.783,11.684000000000001
1514631600000,154.77,154.58,150.7,448.4,429.034,151.58,452.67,426.105,145.9,546.04,513.635,143.93200000000002,544.391,145.9,546.04,513.635,143.93200000000002,544.391,34.75,303.3,33.825,544.665,18.882,12.64
1514633400000,156.6,156.41,152.53,453.11,431.781,152.5,460.44,432.51300000000003,146.81,544.21,540.557,143.93200000000002,543.475,146.81,544.21,540.557,143.93200000000002,543.475,37.47,321.5,36.549,545.581,20.901,12.65
1514635200000,156.6,156.41,152.53,456.13,434.528,152.5,463.46,436.176,146.81,547.87,550.198,144.314,547.137,146.81,547.87,550.198,144.314,547.137,37.48,325.99,36.549,546.497,19.980999999999998,13.520999999999999
1514637000000,156.6,156.41,153.45,454.11,432.69699999999995,153.41,467.48,434.344,146.81,546.95,544.845,144.314,545.306,146.81,546.95,544.845,144.314,545.306,37.48,323.97,36.549,545.581,22.729,13.508
1514638800000,157.51,157.32,153.45,454.11,428.851,153.41,464.47,432.51300000000003,146.62,540.55,560.4830000000001,144.19899999999998,540.729,146.62,540.55,560.4830000000001,144.19899999999998,540.729,37.56,325.09,36.544000000000004,537.341,24.1,12.607000000000001
1514640600000,156.6,155.47,152.53,443.03,427.936,152.5,451.38,424.365,146.62,543.29,535.398,144.19899999999998,541.644,146.62,543.29,535.398,144.19899999999998,541.644,36.64,311.61,35.61,529.102,21.194000000000003,9.64
1514642400000,156.6,156.39,152.53,444.04,420.42800000000005,152.5,449.36,425.281,146.7,543.29,536.903,144.314,541.644,146.7,543.29,536.903,144.314,541.644,36.64,316.11,35.61,538.257,20.627,8.263
1514644200000,155.68,155.47,152.44,444.04,413.10400000000004,152.42,451.38,417.957,146.7,538.71,535.967,144.314,537.982,146.7,538.71,535.967,144.314,537.982,36.13,311.61,35.198,532.764,29.241,8.263
1514646000000,156.6,156.39,152.44,443.03,419.51300000000003,152.42,455.41,422.534,146.7,545.12,543.866,144.314,543.475,146.7,545.12,543.866,144.314,543.475,37.03,320.6,36.1,540.0880000000001,25.712,8.245
1514647800000,156.6,156.39,153.01,443.03,422.26,152.99,455.41,423.45,146.7,547.87,557.575,144.314,546.222,146.7,547.87,557.575,144.314,546.222,37.03,327.34,36.1,545.581,23.703000000000003,8.245
1514649600000,157.25,157.0,153.01,440.0,418.597,152.99,454.4,424.365,146.93,544.21,555.2090000000001,144.352,542.56,146.93,544.21,555.2090000000001,144.352,542.56,37.94,327.34,36.900999999999996,548.328,24.741,8.488
1514651400000,156.33,157.0,152.9,442.02,418.597,152.9,455.41,423.45,146.93,546.95,556.092,144.352,544.391,146.93,546.95,556.092,144.352,544.391,37.94,325.09,36.900999999999996,548.328,25.651999999999997,7.581
1514653200000,156.33,156.08,152.9,440.0,417.68199999999996,152.9,453.39,421.619,146.77,540.55,544.694,144.352,538.898,146.77,540.55,544.694,144.352,538.898,37.03,319.48,35.999,542.8340000000001,25.676,7.581
1514655000000,154.5,154.25,151.07,436.97,419.51300000000003,151.07,450.37,420.70300000000003,146.77,542.38,502.856,144.352,540.729,146.77,542.38,502.856,144.352,540.729,34.3,299.26,33.289,536.4259999999999,19.51,5.662000000000001
1514656800000,154.5,154.25,151.07,437.98,421.344,151.07,450.37,421.619,145.86,545.12,501.205,143.99,543.475,145.86,545.12,501.205,143.99,543.475,34.3,300.38,33.289,537.341,19.51,5.662000000000001
1514658600000,154.1,153.87,151.05,438.99,422.26,151.07,451.38,421.619,145.86,545.12,498.63699999999994,143.99,543.475,145.86,545.12,498.63699999999994,143.99,543.475,34.07,300.38,33.308,540.0880000000001,19.512999999999998,5.388999999999999
1514660400000,154.1,153.87,151.05,441.01,424.091,151.07,454.4,424.365,145.86,549.7,504.967,143.91299999999998,548.053,145.86,549.7,504.967,143.91299999999998,548.053,34.07,303.75,33.308,544.665,19.512999999999998,5.388999999999999
1514662200000,153.96,153.76,150.93,438.99,422.26,150.95,453.39,422.534,145.86,540.55,493.559,143.91299999999998,537.982,145.86,540.55,493.559,143.91299999999998,537.982,34.1,293.64,32.992,537.341,19.730999999999998,6.185
1514664000000,154.88,153.76,150.93,442.02,425.006,150.95,455.41,426.19599999999997,145.84,549.7,509.501,143.99,548.9680000000001,145.84,549.7,509.501,143.99,548.9680000000001,34.1,307.12,33.907,546.497,19.730999999999998,6.185
1514665800000,153.96,153.76,150.84,438.99,421.344,150.84,453.39,423.45,145.84,542.38,500.983,143.99,540.729,145.84,542.38,500.983,143.99,540.729,34.1,294.76,32.997,539.172,19.719,6.142
1514667600000,153.96,153.76,150.84,440.0,422.26,150.84,453.39,424.365,145.84,543.29,499.25199999999995,143.97,542.56,145.84,543.29,499.25199999999995,143.97,542.56,34.1,299.26,32.997,541.003,19.719,6.142
1514669400000,153.89,153.64,150.88,438.99,422.26,150.91,454.26,427.11199999999997,145.84,543.29,492.689,143.97,542.56,145.84,543.29,492.689,143.97,542.56,33.95,294.76,32.813,538.257,17.969,5.371
1514671200000,153.89,153.64,150.88,440.0,419.51300000000003,150.91,454.26,419.788,145.86,536.88,494.85400000000004,143.91299999999998,536.151,145.86,536.88,494.85400000000004,143.91299999999998,536.151,33.95,293.64,32.813,537.341,22.644000000000002,5.371
1514673000000,153.87,153.66,150.95,440.0,421.344,150.95,455.26,422.534,145.86,539.63,494.08099999999996,143.91299999999998,537.982,145.86,539.63,494.08099999999996,143.91299999999998,537.982,33.82,292.52,32.754,536.4259999999999,20.688000000000002,5.417999999999999
1514674800000,153.87,153.66,150.95,441.01,421.344,150.95,456.27,417.957,145.82,535.97,487.574,143.856,536.151,145.82,535.97,487.574,143.856,536.151,33.82,289.15,32.754,537.341,23.57,5.417999999999999
1514676600000,153.91,153.68,151.28,442.02,425.006,151.28,458.28,420.70300000000003,145.82,538.71,499.18699999999995,143.856,538.898,145.82,538.71,499.18699999999995,143.856,538.898,34.34,301.5,33.55,545.581,23.184,7.419
1514678400000,153.91,153.68,151.28,443.13,426.837,151.28,457.38,422.534,145.99,543.29,498.144,143.91299999999998,542.56,145.99,543.29,498.144,143.91299999999998,542.56,34.34,296.94,33.55,541.919,21.107,5.4239999999999995
1514680200000,154.82,154.59,150.95,443.7,427.75300000000004,150.97,457.23,423.45,145.99,544.21,498.399,143.91299999999998,543.475,145.99,544.21,498.399,143.91299999999998,543.475,34.21,300.98,33.235,543.75,20.206,5.4239999999999995
1514682000000,153.91,153.68,150.95,443.7,426.837,150.97,452.2,417.957,145.92,546.04,486.332,143.83700000000002,544.391,145.92,546.04,486.332,143.83700000000002,544.391,34.21,296.49,33.235,541.003,21.13,5.412999999999999
1514683800000,153.91,153.68,150.67,446.73,418.597,150.68,458.14,422.534,145.92,548.79,483.801,143.83700000000002,548.053,145.92,548.79,483.801,143.83700000000002,548.053,33.31,300.98,32.328,545.581,25.905,5.412999999999999
1514685600000,153.55,153.3,150.67,447.88,406.23800000000006,150.68,459.53,423.45,145.8,539.63,488.57800000000003,143.81799999999998,538.898,145.8,539.63,488.57800000000003,143.81799999999998,538.898,33.31,289.75,32.328,537.341,29.064,5.121
1514687400000,153.55,153.3,150.49,448.89,419.147,150.51,460.4,416.125,145.8,543.29,483.477,143.81799999999998,542.56,145.8,543.29,483.477,143.81799999999998,542.56,33.5,294.69,32.74,541.919,30.087,5.121
1514689200000,153.68,153.43,150.49,449.9,420.06199999999995,150.51,462.6,418.87199999999996,145.65,546.95,491.289,143.856,545.306,145.65,546.95,491.289,143.856,545.306,33.5,298.96,32.74,545.581,30.128,5.494
1514691000000,153.68,153.43,150.49,451.81,420.978,150.51,462.99,416.125,145.65,545.12,482.92199999999997,143.856,544.391,145.65,545.12,482.92199999999997,143.856,544.391,33.79,296.78,32.672,544.665,30.128,5.494
1514692800000,153.37,153.14,150.49,452.82,422.809,150.51,465.9,419.788,145.67,547.87,485.181,143.81799999999998,547.137,145.67,547.87,485.181,143.81799999999998,547.137,33.79,299.03,32.672,548.328,30.127,5.502000000000001
1514694600000,154.31,154.08,150.91,441.73,425.555,150.93,437.69,421.80199999999996,145.67,541.46,494.36300000000006,143.81799999999998,539.813,145.67,541.46,494.36300000000006,143.81799999999998,539.813,33.45,295.66,33.358000000000004,529.01,13.377,4.579
1514696400000,154.31,154.08,150.91,449.8,423.724,150.93,436.69,413.56199999999995,145.65,541.46,489.36300000000006,143.93200000000002,540.729,145.65,541.46,489.36300000000006,143.93200000000002,540.729,33.45,293.41,32.446999999999996,528.094,19.472,7.428999999999999
1514698200000,154.37,154.14,150.84,435.68,408.16,150.84,441.73,419.055,145.65,549.7,499.07300000000004,143.93200000000002,548.053,145.65,549.7,499.07300000000004,143.93200000000002,548.053,33.15,301.28,32.446999999999996,537.25,23.354,6.502000000000001
1514700000000,154.37,154.14,150.84,436.69,414.569,150.84,449.8,412.64599999999996,145.82,547.87,502.67199999999997,143.93200000000002,546.222,145.82,547.87,502.67199999999997,143.93200000000002,546.222,34.05,303.52,32.983000000000004,542.743,25.941,8.213
1514701800000,153.77,153.55,151.07,438.89,413.654,151.07,452.57,415.39300000000003,145.82,545.12,500.301,143.93200000000002,545.306,145.82,545.12,500.301,143.93200000000002,545.306,34.05,305.84,32.983000000000004,542.743,26.866,8.213
1514703600000,153.77,153.55,151.07,438.6,414.569,151.07,453.15,416.309,146.03,544.21,498.111,143.93200000000002,543.475,146.03,544.21,498.111,143.93200000000002,543.475,34.23,301.28,33.468,541.827,25.901,8.488999999999999
1514705400000,154.08,153.87,150.97,439.47,415.485,150.97,455.16,418.14,146.03,545.12,497.785,143.93200000000002,544.391,146.03,545.12,497.785,143.93200000000002,544.391,34.23,303.37,33.468,543.658,25.899,8.488999999999999
1514707200000,154.08,153.87,150.97,441.49,417.316,150.97,453.15,417.224,145.92,544.21,501.713,143.91299999999998,542.56,145.92,544.21,501.713,143.91299999999998,542.56,34.22,301.12,33.367,540.9119999999999,25.888,8.805
1514709000000,154.17,153.95,150.99,441.49,418.231,150.99,453.15,416.309,145.92,543.29,501.52099999999996,143.91299999999998,542.56,145.92,543.29,501.52099999999996,143.91299999999998,542.56,34.22,301.12,33.367,542.743,25.888,8.805
1514710800000,154.17,153.95,150.99,442.5,418.231,150.99,454.16,417.224,145.94,543.29,502.885,143.894,542.56,145.94,543.29,502.885,143.894,542.56,34.39,300.0,33.505,541.827,26.066,8.941
1514712600000,154.63,154.4,151.1,444.51,420.06199999999995,151.08,450.13,415.39300000000003,145.94,543.29,503.874,143.894,542.56,145.94,543.29,503.874,143.894,542.56,34.39,302.25,33.505,542.743,25.156999999999996,8.941
1514714400000,154.63,154.4,151.1,444.51,420.978,151.08,450.13,415.39300000000003,145.86,543.29,503.28,143.93200000000002,542.56,145.86,543.29,503.28,143.93200000000002,542.56,34.56,300.0,33.665,540.9119999999999,25.156999999999996,8.329
1514716200000,154.25,154.02,151.07,445.52,421.89300000000003,151.03,449.12,414.478,145.86,541.46,498.30699999999996,143.93200000000002,540.729,145.86,541.46,498.30699999999996,143.93200000000002,540.729,34.56,300.0,33.665,539.081,24.965,8.329
1514718000000,154.25,154.02,151.07,448.54,422.809,151.03,453.15,417.224,145.8,546.04,502.75,143.894,545.306,145.8,546.04,502.75,143.894,545.306,34.1,302.25,33.184,543.658,25.866999999999997,8.523
1514719800000,154.25,154.02,151.29,428.36,409.991,151.28,436.01,418.506,145.8,533.22,494.413,143.894,531.573,145.8,533.22,494.413,143.894,531.573,34.11,286.52,33.18,522.51,17.505,5.55
1514721600000,154.25,154.02,151.29,438.46,416.4,151.28,436.01,412.097,145.99,546.04,498.19699999999995,143.91299999999998,544.391,145.99,546.04,498.19699999999995,143.91299999999998,544.391,34.11,297.75,33.18,532.581,23.494,5.55
1514723400000,154.21,153.96,151.03,431.39,409.07599999999996,151.01,438.03,406.60400000000004,145.99,534.96,509.12,143.91299999999998,533.221,145.99,534.96,509.12,143.91299999999998,533.221,34.13,292.13,33.17,525.256,25.386999999999997,10.884
1514725200000,154.21,153.96,151.03,437.45,412.73800000000006,151.01,437.02,411.18199999999996,145.94,535.88,505.995,144.009,535.052,145.94,535.88,505.995,144.009,535.052,34.13,294.38,34.071999999999996,527.087,21.39,9.941
1514727000000,154.4,154.17,151.07,441.34,415.485,151.07,437.45,412.097,145.94,541.37,506.226,144.009,540.5459999999999,145.94,541.37,506.226,144.009,540.5459999999999,34.38,300.0,34.071999999999996,533.496,21.39,10.845999999999998
1514728800000,154.4,154.17,151.07,441.34,415.485,151.07,439.47,413.01300000000003,145.84,544.12,497.785,143.97,543.2919999999999,145.84,544.12,497.785,143.97,543.2919999999999,34.38,302.02,33.17,534.4119999999999,22.291,8.051
1514730600000,154.0,153.77,150.99,438.32,412.73800000000006,150.95,443.5,415.759,145.84,544.12,498.843,143.97,543.2919999999999,145.84,544.12,498.843,143.97,543.2919999999999,34.19,300.9,33.17,535.327,22.291,8.051
1514732400000,154.0,153.77,150.99,437.31,410.907,150.95,445.52,416.675,145.88,541.37,485.709,143.894,540.5459999999999,145.88,541.37,485.709,143.894,540.5459999999999,33.29,296.4,33.189,533.496,23.206,8.249
1514734200000,153.09,152.86,150.21,435.29,408.16,150.19,444.51,413.92800000000005,145.88,534.96,481.191,143.894,534.137,145.88,534.96,481.191,143.894,534.137,33.29,281.8,32.282,526.172,24.123,8.249
1514736000000,153.09,152.86,150.21,438.32,410.907,150.19,445.52,414.844,145.5,538.62,484.435,143.799,536.883,145.5,538.62,484.435,143.799,536.883,33.01,285.17,32.282,528.918,24.123,8.584
1514737800000,153.47,153.24,150.57,441.34,413.654,150.57,447.54,416.675,145.5,542.29,486.611,143.799,542.377,145.5,542.29,486.611,143.799,542.377,33.01,294.16,32.135999999999996,536.243,23.88,8.584
1514739600000,153.47,153.24,150.57,443.36,415.485,150.57,449.55,417.59,145.67,545.03,487.37800000000004,143.799,544.2080000000001,145.67,545.03,487.37800000000004,143.799,544.2080000000001,33.37,294.16,32.135999999999996,537.158,23.88,7.921
1514741400000,153.32,153.09,150.51,444.37,415.485,150.51,448.54,417.59,145.67,543.2,481.44199999999995,143.799,543.2919999999999,145.67,543.2,481.44199999999995,143.799,543.2919999999999,33.37,294.16,32.658,538.0740000000001,24.48,7.921
1514743200000,153.32,153.09,150.51,447.39,418.231,150.51,449.55,417.59,145.55,546.86,481.254,143.78,546.9540000000001,145.55,546.86,481.254,143.78,546.9540000000001,33.13,298.65,31.756,542.651,24.479,7.872999999999999
1514745000000,153.3,153.07,150.25,445.38,416.4,150.25,450.56,419.421,145.55,543.2,478.981,143.78,543.2919999999999,145.55,543.2,478.981,143.78,543.2919999999999,33.13,293.03,31.756,539.905,24.482,7.872999999999999
1514746800000,153.3,153.07,150.25,447.39,419.147,150.25,454.59,423.083,145.52,550.52,490.216,143.799,549.701,145.52,550.52,490.216,143.799,549.701,33.12,302.02,32.214,548.145,24.482,7.937
1514748600000,153.39,153.14,150.21,443.36,415.485,150.21,452.57,416.675,145.52,545.95,475.917,143.799,546.039,145.52,545.95,475.917,143.799,546.039,33.12,293.03,32.214,541.736,26.413,5.702999999999999
1514750400000,153.39,153.14,150.21,445.38,417.316,150.21,455.6,419.421,145.46,547.78,481.584,143.799,547.87,145.46,547.78,481.584,143.799,547.87,33.07,298.65,32.278,546.313,26.413,7.571000000000001
1514752200000,153.16,152.94,150.17,445.38,415.485,150.17,454.59,417.59,145.46,546.86,477.31199999999995,143.799,546.039,145.46,546.86,477.31199999999995,143.799,546.039,33.07,291.91,32.278,540.82,26.94,6.412999999999999
1514754000000,153.16,152.94,150.17,447.39,418.231,150.17,456.6,420.337,145.55,544.12,479.70099999999996,143.761,543.2919999999999,145.55,544.12,479.70099999999996,143.761,543.2919999999999,32.9,293.03,32.086,543.567,26.03,8.325
1514755800000,152.74,152.52,150.05,447.39,417.316,150.05,458.62,420.337,145.55,547.78,470.855,143.761,546.9540000000001,145.55,547.78,470.855,143.761,546.9540000000001,32.9,290.79,32.086,543.567,26.951999999999998,8.231
1514757600000,152.74,152.52,150.05,448.4,416.4,150.05,461.64,416.675,145.48,548.69,469.546,143.72299999999998,546.9540000000001,145.48,548.69,469.546,143.72299999999998,546.9540000000001,32.2,290.56,31.371,546.313,28.816,8.033
1514759400000,152.69,152.46,150.3,451.14,420.978,150.3,465.66,417.59,145.48,550.52,479.591,143.72299999999998,548.785,145.48,550.52,479.591,143.72299999999998,548.785,33.11,295.28,32.273,551.807,30.825,8.033
1514761200000,152.69,152.46,150.3,449.84,418.231,150.3,464.22,414.844,145.59,541.37,461.404,143.703,540.5459999999999,145.59,541.37,461.404,143.703,540.5459999999999,32.2,281.51,31.371,544.482,29.927,8.285
1514763000000,152.61,152.36,150.34,454.88,412.73800000000006,150.36,468.25,419.421,145.59,545.95,480.74699999999996,143.703,544.2080000000001,145.59,545.95,480.74699999999996,143.703,544.2080000000001,33.11,294.16,32.287,552.722,35.679,8.285
1514764800000,152.61,152.36,150.34,454.01,422.99199999999996,150.36,467.53,416.675,145.53,545.95,476.121,143.703,544.2080000000001,145.53,545.95,476.121,143.703,544.2080000000001,33.11,289.89,32.287,549.976,30.734,8.009
1514766600000,153.01,152.78,150.34,454.4,424.82300000000004,150.36,469.5,420.337,145.53,544.12,488.23400000000004,143.703,543.2919999999999,145.53,544.12,488.23400000000004,143.703,543.2919999999999,33.18,293.19,32.36,551.807,29.826999999999998,10.101
1514768400000,153.01,152.78,150.34,456.42,424.82300000000004,150.36,461.45,422.99199999999996,145.65,545.95,475.87199999999996,143.761,545.123,145.65,545.95,475.87199999999996,143.761,545.123,33.18,286.45,32.36,546.313,27.063000000000002,10.101
1514770200000,153.3,153.05,150.23,459.44,427.57,150.21,463.46,422.99199999999996,145.65,545.95,481.165,143.761,545.123,145.65,545.95,481.165,143.761,545.123,32.99,293.19,32.113,549.976,27.063000000000002,10.571
1514772000000,153.3,153.05,150.23,460.44,429.401,150.21,462.45,423.907,145.59,546.86,478.645,143.761,546.039,145.59,546.86,478.645,143.761,546.039,32.99,296.56,32.113,550.891,26.154,10.571
1514773800000,153.47,153.22,150.32,460.44,429.401,150.3,464.47,424.82300000000004,145.59,546.86,481.542,143.761,545.123,145.59,546.86,481.542,143.761,545.123,33.21,297.68,32.342,550.891,26.154,10.995
1514775600000,153.47,153.22,150.32,461.45,433.154,150.3,465.47,426.654,145.59,546.86,483.371,143.78,545.123,145.59,546.86,483.371,143.78,545.123,33.21,296.56,32.342,550.891,24.364,10.995
1514777400000,153.28,153.05,150.02,458.43,431.32300000000004,150.0,468.49,425.73800000000006,145.59,541.37,470.69800000000004,143.78,540.5459999999999,145.59,541.37,470.69800000000004,143.78,540.5459999999999,32.7,288.7,31.793000000000003,544.482,25.267,11.734000000000002
1514779200000,153.28,153.05,150.02,458.28,431.32300000000004,150.0,473.52,430.316,145.53,547.78,477.846,143.81799999999998,546.9540000000001,145.53,547.78,477.846,143.81799999999998,546.9540000000001,32.7,296.56,31.793000000000003,550.891,25.267,11.734000000000002
1514781000000,154.16,153.91,150.93,441.87,428.577,150.91,456.56,423.907,145.53,545.03,493.52099999999996,143.81799999999998,543.2919999999999,145.53,545.03,493.52099999999996,143.81799999999998,543.2919999999999,33.6,298.13,32.704,537.158,19.662,6.172999999999999
1514782800000,154.16,153.91,150.93,440.0,413.745,150.91,435.63,413.837,145.84,544.12,484.04900000000004,143.875,543.2919999999999,145.84,544.12,484.04900000000004,143.875,543.2919999999999,32.71,292.45,32.717,523.425,20.168,7.332000000000001
1514784600000,153.83,153.6,150.7,436.93,411.914,150.68,441.69,418.414,145.84,542.29,490.50699999999995,143.875,541.461,145.84,542.29,490.50699999999995,143.875,541.461,33.61,294.54,32.717,529.8340000000001,20.168,11.129000000000001
1514786400000,153.83,153.6,150.7,436.25,416.49199999999996,150.68,446.77,420.245,145.73,540.45,482.73699999999997,143.799,539.63,145.73,540.45,482.73699999999997,143.799,539.63,32.71,288.7,32.214,531.665,18.005,13.005
1514788200000,153.45,153.22,150.49,440.29,420.154,150.47,451.81,424.82300000000004,145.73,545.95,485.85400000000004,143.799,545.123,145.73,545.95,485.85400000000004,143.799,545.123,32.71,296.56,32.214,543.567,18.005,13.005
1514790000000,153.45,153.22,150.49,443.32,422.9,150.47,455.84,428.485,145.67,547.78,472.56199999999995,143.72299999999998,546.039,145.67,547.78,472.56199999999995,143.72299999999998,546.039,32.75,294.31,32.063,544.482,18.012,12.081
1514791800000,153.34,153.11,150.42,446.34,424.731,150.4,459.87,431.23199999999997,145.67,547.78,474.14,143.72299999999998,546.9540000000001,145.67,547.78,474.14,143.72299999999998,546.9540000000001,32.75,296.56,32.063,549.976,18.012,13.94
1514793600000,153.34,153.11,150.42,448.36,426.56300000000005,150.4,463.89,433.06300000000005,145.48,548.69,472.965,143.72299999999998,547.87,145.48,548.69,472.965,143.72299999999998,547.87,32.56,292.07,31.362,549.06,18.933,13.94
1514795400000,152.88,152.65,150.11,450.37,428.394,150.09,466.91,427.295,145.48,544.12,472.89300000000003,143.72299999999998,544.2080000000001,145.48,544.12,472.89300000000003,143.72299999999998,544.2080000000001,32.56,292.07,31.362,550.891,22.953000000000003,13.894
1514797200000,152.88,152.65,150.11,453.01,425.647,150.09,470.69,424.548,145.44,540.45,475.811,143.74200000000002,540.5459999999999,145.44,540.45,475.811,143.74200000000002,540.5459999999999,32.63,287.8,31.463,549.06,26.851999999999997,13.894
1514799000000,153.07,152.84,150.26,455.02,420.154,150.25,472.7,422.717,145.44,539.54,474.765,143.74200000000002,538.715,145.44,539.54,474.765,143.74200000000002,538.715,32.63,285.55,31.463,545.398,30.839000000000002,11.965
1514800800000,153.07,152.84,150.26,458.04,411.914,150.25,473.7,422.717,145.48,540.45,479.82099999999997,143.761,540.5459999999999,145.48,540.45,479.82099999999997,143.761,540.5459999999999,32.81,291.01,31.939,548.145,36.926,7.982
1514802600000,152.86,152.63,150.09,458.04,410.083,150.07,475.71,422.717,145.48,545.03,473.124,143.761,543.2919999999999,145.48,545.03,473.124,143.761,543.2919999999999,32.81,288.76,31.939,549.06,37.852,5.885
1514804400000,152.86,152.63,150.09,461.06,412.83,150.07,478.73,426.379,145.46,540.45,471.67,143.703,541.461,145.46,540.45,471.67,143.703,541.461,32.7,292.13,31.747,553.638,37.848,8.021
1514806200000,153.77,153.55,150.26,457.03,417.407,150.25,459.62,419.055,145.46,545.03,483.45099999999996,143.703,544.2080000000001,145.46,545.03,483.45099999999996,143.703,544.2080000000001,33.6,291.01,32.662,544.482,31.884,5.997999999999999
1514808000000,153.77,153.55,150.26,457.71,419.23800000000006,150.25,480.88,432.788,145.57,550.52,487.17,143.74200000000002,548.785,145.57,550.52,487.17,143.74200000000002,548.785,32.69,299.32,32.672,549.976,32.806999999999995,10.708
1514809800000,153.89,153.64,150.95,465.37,421.069,150.93,469.97,409.44199999999995,145.57,541.37,509.167,143.74200000000002,541.461,145.57,541.37,509.167,143.74200000000002,541.461,34.51,303.97,33.573,544.482,43.115,10.708
1514811600000,152.97,152.73,150.04,472.56,415.57599999999996,150.02,474.57,417.68199999999996,144.22,544.12,522.438,142.80700000000002,543.2919999999999,144.22,544.12,522.438,142.80700000000002,543.2919999999999,35.42,312.51,34.484,546.313,45.433,11.549000000000001
1514813400000,152.06,151.79,148.2,474.67,415.57599999999996,148.19,479.69,419.51300000000003,142.39,545.95,536.303,140.06,545.123,142.39,545.95,536.303,140.06,545.123,36.32,319.48,35.391,549.976,48.288999999999994,10.636
1514815200000,153.89,153.62,150.04,474.57,418.32300000000004,150.02,480.5,420.42800000000005,144.22,543.2,533.993,141.891,541.461,144.22,543.2,533.993,141.891,541.461,36.32,318.2,35.391,545.398,46.386,9.735
1514817000000,154.8,154.54,150.97,478.49,422.9,150.93,480.5,422.26,145.13,545.95,542.9169999999999,142.80700000000002,544.2080000000001,145.13,545.95,542.9169999999999,142.80700000000002,544.2080000000001,36.82,321.41,35.83,547.229,45.498999999999995,9.735
1514818800000,155.72,155.45,151.89,475.47,420.154,151.85,481.5,421.344,146.05,542.29,530.684,143.72299999999998,541.461,146.05,542.29,530.684,143.72299999999998,541.461,35.9,312.42,34.928000000000004,542.651,46.385,5.782
1514820600000,154.8,154.54,150.97,467.43,409.167,150.93,471.45,413.745,146.05,534.96,501.668,143.72299999999998,534.137,146.05,534.96,501.668,143.72299999999998,534.137,35.0,297.82,34.025999999999996,538.0740000000001,48.273999999999994,5.9
1514822400000,153.89,153.62,150.97,470.45,415.57599999999996,150.93,487.52,430.225,145.78,549.61,509.05300000000005,143.856,547.87,145.78,549.61,509.05300000000005,143.856,547.87,34.1,305.68,33.12,550.891,44.082,7.947
1514824200000,154.8,154.54,151.89,473.46,421.069,151.85,491.54,431.14,145.78,544.12,520.403,143.856,542.377,145.78,544.12,520.403,143.856,542.377,35.0,306.81,34.025999999999996,548.145,44.022,7.947
1514826000000,152.97,152.71,150.97,461.39,427.478,150.93,485.52,421.069,146.09,547.78,477.913,144.028,546.039,146.09,547.78,477.913,144.028,546.039,33.19,287.71,32.218,541.736,39.16,5.982
1514827800000,152.97,152.71,150.05,460.39,424.731,150.02,488.53,420.154,146.09,541.37,471.754,144.028,539.63,146.09,541.37,471.754,144.028,539.63,33.19,282.09,32.218,539.905,37.229,5.888
1514829600000,153.56,153.3,150.05,466.42,427.478,150.02,489.53,425.647,145.46,544.12,483.04900000000004,143.72299999999998,543.2919999999999,145.46,544.12,483.04900000000004,143.72299999999998,543.2919999999999,33.14,296.7,32.273,548.145,37.262,5.888
1514831400000,153.56,153.3,150.17,464.41,423.816,150.19,486.52,424.731,145.46,537.71,471.586,143.72299999999998,536.883,145.46,537.71,471.586,143.72299999999998,536.883,33.14,282.09,32.273,538.0740000000001,37.27,5.547000000000001
1514833200000,153.6,153.05,150.17,467.43,428.394,150.19,485.52,427.478,145.46,543.2,474.134,143.72299999999998,542.377,145.46,543.2,474.134,143.72299999999998,542.377,33.12,292.2,32.232,546.313,35.433,5.547000000000001
1514835000000,153.6,153.05,150.15,465.42,425.647,150.21,492.54,430.225,145.46,541.37,473.504,143.72299999999998,539.63,145.46,541.37,473.504,143.72299999999998,539.63,33.12,286.59,32.232,544.482,36.400999999999996,5.527
1514836800000,153.03,152.69,150.15,467.43,427.478,150.21,495.55,432.971,145.53,541.37,474.566,143.78,540.5459999999999,145.53,541.37,474.566,143.78,540.5459999999999,33.07,287.71,32.067,544.482,36.404,5.527
1514838600000,153.03,152.69,150.36,467.43,432.971,150.38,495.55,433.88699999999994,145.53,545.03,473.474,143.78,544.2080000000001,145.53,545.03,473.474,143.78,544.2080000000001,33.07,291.08,32.067,545.398,33.619,5.501
1514840400000,153.11,152.94,150.36,467.43,432.056,150.38,493.55,431.14,145.52,542.29,474.01199999999994,143.74200000000002,541.461,145.52,542.29,474.01199999999994,143.74200000000002,541.461,33.02,289.96,32.163000000000004,546.313,34.57,5.501
1514842200000,153.11,152.94,150.47,469.44,435.718,150.46,497.56,435.718,145.52,544.12,483.44,143.74200000000002,543.2919999999999,145.52,544.12,483.44,143.74200000000002,543.2919999999999,33.02,293.33,32.163000000000004,549.976,33.662,5.489
1514844000000,153.11,152.78,150.47,468.43,433.88699999999994,150.46,498.56,435.718,145.59,544.12,471.815,143.81799999999998,542.377,145.59,544.12,471.815,143.81799999999998,542.377,32.95,288.83,32.003,549.976,34.569,5.489
1514845800000,153.11,152.78,150.51,468.97,434.80199999999996,150.46,499.67,436.63300000000004,145.59,543.2,481.034,143.81799999999998,542.377,145.59,543.2,481.034,143.81799999999998,542.377,32.95,291.24,32.003,549.976,34.562,5.492999999999999
1514847600000,153.24,153.03,150.51,470.98,435.718,150.46,499.67,438.464,145.55,543.2,477.115,143.761,542.377,145.55,543.2,477.115,143.761,542.377,33.05,290.11,32.076,546.313,33.452,5.492999999999999
1514849400000,155.07,154.86,151.43,479.88,440.295,151.37,496.66,445.789,145.55,534.05,527.16,143.761,533.221,145.55,534.05,527.16,143.761,533.221,35.78,304.49,34.8,553.638,34.705999999999996,12.683
1514851200000,155.07,154.86,151.43,477.87,437.54900000000004,152.29,500.67,447.62,146.28,532.21,530.9259999999999,144.085,531.39,146.28,532.21,530.9259999999999,144.085,531.39,35.78,297.75,34.8,548.145,34.797,11.761
1514853000000,155.53,155.3,152.34,475.86,436.63300000000004,152.29,500.67,447.62,146.28,534.05,521.489,144.085,532.306,146.28,534.05,521.489,144.085,532.306,36.06,298.88,35.079,550.891,34.788000000000004,11.761
1514854800000,155.53,155.3,152.34,477.87,438.464,152.17,499.67,447.62,146.18,532.21,531.136,144.047,531.39,146.18,532.21,531.136,144.047,531.39,36.06,298.88,35.079,549.976,34.835,11.83
1514856600000,156.44,156.22,152.38,459.77,433.88699999999994,153.09,479.59,436.63300000000004,146.18,523.97,552.349,144.047,523.151,146.18,523.97,552.349,144.047,523.151,36.97,296.63,35.981,536.243,29.336,9.97
1514858400000,156.43,156.22,152.4,474.85,438.464,153.11,477.58,431.14,147.12,551.72,554.531,144.96200000000002,550.067,147.12,551.72,554.531,144.96200000000002,550.067,36.97,323.59,35.995,544.391,35.055,10.853
1514860200000,157.34,157.13,153.32,472.84,429.309,153.11,492.64,426.56300000000005,147.12,548.97,561.414,144.96200000000002,548.236,147.12,548.97,561.414,144.96200000000002,548.236,36.97,328.08,35.995,549.884,44.659,14.583
1514862000000,157.34,156.22,153.32,468.82,424.731,153.11,483.61,419.23800000000006,147.12,542.56,559.586,144.543,541.827,147.12,542.56,559.586,144.543,541.827,37.87,321.34,36.91,542.56,44.611000000000004,13.655
1514863800000,156.43,156.22,153.32,466.81,421.069,153.11,480.59,414.661,147.12,538.9,552.701,144.543,538.165,147.12,538.9,552.701,144.543,538.165,36.97,314.6,35.999,547.137,45.526,10.936
1514865600000,156.43,156.06,152.82,466.81,421.985,152.8,484.61,417.407,146.72,540.73,548.403,144.333,539.996,146.72,540.73,548.403,144.333,539.996,36.97,317.97,35.999,548.053,45.571000000000005,9.131
1514867400000,155.95,156.06,152.82,467.82,423.816,152.8,484.61,418.32300000000004,146.72,538.9,555.08,144.333,537.25,146.72,538.9,555.08,144.333,537.25,36.98,315.73,36.585,547.137,45.6,9.131
1514869200000,155.95,156.02,152.82,469.83,423.816,152.88,482.6,415.57599999999996,146.7,534.32,553.737,144.333,534.503,146.7,534.32,553.737,144.333,534.503,36.98,314.6,36.585,546.222,47.386,9.441
1514871000000,156.75,156.94,152.82,468.82,424.731,152.88,484.61,420.154,146.7,537.07,561.88,144.333,536.3340000000001,146.7,537.07,561.88,144.333,536.3340000000001,37.89,319.1,36.851,552.631,45.611999999999995,9.441
1514872800000,156.75,156.94,153.01,471.02,426.56300000000005,153.05,484.61,421.069,146.76,535.24,559.053,144.352,534.503,146.76,535.24,559.053,144.352,534.503,37.89,317.59,36.851,551.715,43.818000000000005,9.181000000000001
1514874600000,156.62,156.39,153.01,468.0,423.816,153.05,486.52,421.069,146.76,532.49,556.143,144.352,530.841,146.76,532.49,556.143,144.352,530.841,38.02,313.1,36.891999999999996,551.715,45.658,9.181000000000001
1514876400000,156.62,156.39,152.84,467.0,422.9,152.76,487.52,421.069,146.62,529.74,560.0509999999999,144.333,529.01,146.62,529.74,560.0509999999999,144.333,529.01,38.02,310.85,36.891999999999996,550.8,45.681999999999995,9.252
1514878200000,156.33,156.18,152.84,469.01,422.9,152.76,487.52,419.23800000000006,146.62,528.83,554.4019999999999,144.333,527.179,146.62,528.83,554.4019999999999,144.333,527.179,38.09,306.36,36.443000000000005,547.137,47.556999999999995,8.35
1514880000000,156.33,156.18,152.76,469.01,422.9,152.78,488.53,421.069,146.64,528.83,555.5269999999999,144.276,528.094,146.64,528.83,555.5269999999999,144.276,528.094,38.09,307.48,36.443000000000005,548.9680000000001,45.832,8.35
1514881800000,154.5,154.35,150.93,460.96,413.745,150.95,488.53,430.499,145.73,535.24,497.845,144.276,534.503,145.73,535.24,497.845,144.276,534.503,34.47,291.75,33.729,547.137,40.708,5.403
1514883600000,154.5,154.35,150.93,462.87,428.394,150.95,485.42,431.415,145.73,537.07,497.917,143.951,537.25,145.73,537.07,497.917,143.951,537.25,34.47,298.56,33.729,549.884,33.095,7.638999999999999
1514885400000,153.87,153.77,150.72,463.88,426.56300000000005,150.67,485.42,431.415,145.71,538.9,487.555,143.951,538.165,145.71,538.9,487.555,143.951,538.165,33.88,291.82,32.855,543.475,33.975,5.541
1514887200000,153.87,153.77,150.72,465.89,432.971,150.67,488.43,433.246,145.71,543.48,489.496,143.91299999999998,542.743,145.71,543.48,489.496,143.91299999999998,542.743,33.88,297.44,32.855,548.053,32.845,5.541
1514889000000,154.56,154.42,151.01,466.9,430.957,151.12,493.45,439.655,145.88,536.98,507.751,143.91299999999998,536.3340000000001,145.88,536.98,507.751,143.91299999999998,536.3340000000001,34.53,294.07,33.385999999999996,548.053,33.536,7.8389999999999995
1514890800000,155.47,155.34,151.92,460.86,428.21,152.04,479.39,437.0,145.88,532.4,529.513,144.123,531.757,145.88,532.4,529.513,144.123,531.757,36.36,303.06,35.185,547.137,28.315,8.786
1514892600000,157.32,157.19,152.84,458.85,437.366,152.95,475.37,439.746,146.79,535.14,562.8290000000001,144.123,533.5880000000001,146.79,535.14,562.8290000000001,144.123,533.5880000000001,38.18,313.17,37.010999999999996,548.053,23.603,7.886
1514894400000,155.51,155.36,151.92,473.94,431.781,152.04,480.4,437.0,145.88,543.57,545.62,144.142,542.9259999999999,145.88,543.57,545.62,144.142,542.9259999999999,36.37,321.03,35.208,548.053,34.375,13.54
1514896200000,157.34,157.19,153.76,468.91,419.879,153.87,474.37,427.844,147.71,538.07,562.937,145.058,537.433,147.71,538.07,562.937,145.058,537.433,38.17,322.15,37.016,549.884,40.806999999999995,15.949000000000002
1514898000000,154.59,154.44,151.03,464.89,402.57599999999996,151.12,482.4,417.68199999999996,144.94,535.33,554.714,142.311,535.693,144.94,535.33,554.714,142.311,535.693,37.28,321.03,36.1,551.715,55.218,12.204
1514899800000,154.59,154.44,151.03,466.9,412.83,151.12,481.4,421.619,144.94,533.5,546.054,142.311,532.031,144.94,533.5,546.054,142.311,532.031,37.28,315.41,36.1,548.053,43.558,12.204
1514901600000,156.43,156.27,152.86,470.92,415.57599999999996,152.95,481.4,424.365,146.77,535.33,558.53,144.142,534.778,146.77,535.33,558.53,144.142,534.778,37.27,317.66,36.434,549.884,45.717,12.26
1514903400000,157.34,157.19,153.77,468.91,410.083,153.87,482.4,426.19599999999997,147.69,528.92,566.9780000000001,145.058,528.369,147.69,528.92,566.9780000000001,145.058,528.369,38.17,313.17,37.336,548.9680000000001,48.833999999999996,11.357000000000001
1514905200000,156.43,156.27,152.86,468.91,415.57599999999996,152.95,485.42,429.858,146.77,535.33,560.8340000000001,145.058,532.947,146.77,535.33,560.8340000000001,145.058,532.947,38.17,312.04,37.336,548.053,45.037,11.357000000000001
1514907000000,156.43,156.27,152.86,469.92,411.914,152.95,484.41,428.94300000000004,146.77,529.83,562.436,144.58100000000002,528.369,146.77,529.83,562.436,144.58100000000002,528.369,38.21,312.04,37.098,549.884,48.24100000000001,11.564
1514908800000,156.56,156.27,152.95,471.93,413.745,152.95,486.42,430.774,146.74,530.75,563.409,144.58100000000002,529.285,146.74,530.75,563.409,144.58100000000002,529.285,38.21,310.92,37.098,550.8,47.303999999999995,10.662
1514910600000,156.56,156.27,152.95,470.92,412.83,152.95,489.43,433.52,146.74,528.0,561.487,144.58100000000002,526.538,146.74,528.0,561.487,144.58100000000002,526.538,37.87,308.67,37.052,548.053,47.37,10.662
1514912400000,154.73,154.44,152.04,461.87,414.02,152.04,481.4,417.957,146.74,526.17,509.527,144.58100000000002,525.623,146.74,526.17,509.527,144.58100000000002,525.623,35.14,292.95,34.342,540.729,45.869,7.848
1514914200000,154.73,154.44,151.12,461.87,437.82300000000004,151.12,491.44,438.098,145.82,541.74,511.842,143.875,540.271,145.82,541.74,511.842,143.875,540.271,34.24,299.69,33.441,550.8,29.413,11.142999999999999
1514916000000,154.73,154.44,151.12,461.87,424.091,151.12,491.44,436.267,145.82,531.66,513.602,143.875,530.2,145.82,531.66,513.602,143.875,530.2,35.15,295.19,34.347,547.137,36.444,11.142999999999999
1514917800000,154.71,154.44,151.43,463.88,434.161,151.43,491.44,434.436,146.03,535.33,512.0790000000001,143.97,533.862,146.03,535.33,512.0790000000001,143.97,533.862,35.15,294.07,34.347,547.137,32.82,11.415
1514919600000,154.71,154.44,151.43,463.88,435.077,151.43,492.44,435.352,146.03,532.58,514.154,143.97,531.116,146.03,532.58,514.154,143.97,531.116,35.01,295.19,34.113,548.053,31.889,12.315999999999999
1514921400000,154.73,154.44,151.43,463.88,435.077,151.45,494.45,436.267,146.01,530.75,514.894,143.951,530.2,146.01,530.75,514.894,143.951,530.2,35.01,291.82,34.113,545.306,32.801,12.315999999999999
1514923200000,154.73,154.44,151.43,463.88,435.99199999999996,151.45,495.45,438.098,146.01,529.83,514.472,143.951,529.285,146.01,529.83,514.472,143.951,529.285,35.11,291.82,34.393,546.222,31.935,12.466
1514925000000,154.69,154.54,151.35,462.87,440.57,151.37,494.45,438.098,146.05,532.58,518.61,144.009,531.116,146.05,532.58,518.61,144.009,531.116,35.11,291.82,34.393,546.222,30.005,11.53
1514926800000,154.69,154.54,151.35,464.89,440.57,151.37,490.25,437.18300000000005,146.05,538.07,505.805,144.009,535.693,146.05,538.07,505.805,144.009,535.693,35.33,296.32,34.232,548.9680000000001,28.975,8.516
1514928600000,154.92,154.77,151.45,463.98,441.486,151.45,489.1,439.014,145.99,537.16,513.929,144.085,536.609,145.99,537.16,513.929,144.085,536.609,35.33,298.72,34.232,552.631,28.092,9.477
1514930400000,154.92,154.77,151.45,463.88,442.401,151.45,489.1,441.76,145.99,537.16,510.856,144.085,535.693,145.99,537.16,510.856,144.085,535.693,35.29,294.3,34.2,548.9680000000001,26.217,9.477
1514932200000,154.92,154.73,151.45,465.85,444.23199999999997,151.45,488.1,441.76,146.03,536.24,508.171,144.028,534.778,146.03,536.24,508.171,144.028,534.778,35.29,297.6,34.2,551.715,25.328000000000003,10.793
1514934000000,154.92,154.73,151.45,465.85,444.23199999999997,151.45,489.1,441.76,146.03,534.41,509.537,144.028,532.947,146.03,534.41,509.537,144.028,532.947,34.82,293.1,34.214,549.884,25.326999999999998,10.793
1514935800000,154.67,154.5,151.5,467.86,446.06300000000005,151.52,489.1,442.676,146.01,534.41,512.55,144.009,532.947,146.01,534.41,512.55,144.009,532.947,34.82,294.23,34.214,550.8,25.315,11.695
1514937600000,154.67,154.5,151.5,466.85,446.06300000000005,151.52,490.11,444.50699999999995,146.01,534.41,518.531,144.009,533.862,146.01,534.41,518.531,144.009,533.862,35.21,295.35,34.077,549.884,25.315,11.695
1514939400000,154.42,154.31,151.62,466.85,442.401,151.64,487.09,438.098,146.11,528.0,504.615,144.009,527.4540000000001,146.11,528.0,504.615,144.009,527.4540000000001,34.31,285.24,34.077,544.391,27.131,11.293
1514941200000,154.42,154.31,151.62,469.87,433.06300000000005,151.64,493.12,441.76,146.11,524.34,515.16,144.009,522.876,146.11,524.34,515.16,144.009,522.876,35.21,285.24,34.814,545.306,34.036,12.215
1514943000000,156.25,156.14,152.82,459.81,440.478,152.86,470.01,436.267,146.2,521.59,551.63,144.218,520.129,146.2,521.59,551.63,144.218,520.129,37.02,293.1,35.725,531.573,20.879,8.594
1514944800000,157.17,157.05,152.82,453.77,439.56300000000005,152.86,471.02,439.014,146.2,525.26,559.965,144.218,524.707,146.2,525.26,559.965,144.218,524.707,37.02,302.76,36.631,539.813,19.074,8.594
1514946600000,159.92,159.8,155.61,464.37,422.99199999999996,155.64,476.43,426.105,149.37,537.16,570.845,147.06,536.609,149.37,537.16,570.845,147.06,536.609,38.53,321.34,37.542,544.391,40.233000000000004,12.445
1514948400000,157.17,157.05,153.77,461.25,412.921,153.81,471.26,419.788,147.54,537.16,563.4,145.22899999999998,535.693,147.54,537.16,563.4,145.22899999999998,535.693,38.53,316.4,37.542,541.644,44.047,12.399000000000001
1514950200000,156.25,156.14,151.94,466.57,417.499,151.98,471.26,421.71,145.71,540.82,559.654,143.398,540.271,145.71,540.82,559.654,143.398,540.271,37.63,322.09,36.64,550.8,42.656000000000006,12.475999999999999
1514952000000,156.25,156.14,151.94,466.71,415.668,151.98,472.03,414.20300000000003,145.71,532.58,558.937,143.398,532.031,145.71,532.58,558.937,143.398,532.031,37.63,318.04,36.64,546.222,46.058,11.565
1514953800000,157.17,157.05,153.77,465.7,420.245,153.81,475.04,427.02,147.54,540.82,561.654,145.22899999999998,539.355,147.54,540.82,561.654,145.22899999999998,539.355,37.7,320.29,36.704,549.884,39.187,11.562999999999999
1514955600000,159.0,157.97,154.69,463.69,422.99199999999996,154.73,471.02,427.02,148.45,538.99,566.323,146.145,538.44,148.45,538.99,566.323,146.145,538.44,37.7,321.41,36.704,546.222,36.466,11.562999999999999
1514957400000,154.42,154.31,151.03,464.7,417.499,151.07,476.05,419.69599999999997,144.79,531.66,555.183,142.483,532.031,144.79,531.66,555.183,142.483,532.031,38.14,318.04,37.043,544.391,44.675,10.629000000000001
1514959200000,155.34,155.22,151.94,458.66,412.921,151.98,482.07,428.851,145.69,536.24,513.7819999999999,143.398,534.778,145.69,536.24,513.7819999999999,143.398,534.778,35.41,301.19,34.333,542.56,37.725,7.821000000000001
1514961000000,154.42,154.31,151.03,456.65,421.161,151.07,474.04,427.02,145.69,539.9,492.99699999999996,143.398,539.355,145.69,539.9,492.99699999999996,143.398,539.355,33.6,293.33,33.422,540.729,32.015,7.821000000000001
1514962800000,154.42,153.39,151.03,458.66,415.668,151.07,476.05,430.68199999999996,145.76,538.99,501.70300000000003,143.856,538.44,145.76,538.99,501.70300000000003,143.856,538.44,34.5,298.94,33.422,548.053,35.367,7.9110000000000005
1514964600000,154.42,153.39,151.08,458.66,427.57,151.12,473.17,427.02,145.76,539.9,492.005,143.856,539.355,145.76,539.9,492.005,143.856,539.355,34.5,294.0,33.619,541.644,29.203000000000003,7.9110000000000005
1514966400000,154.42,153.7,151.08,459.42,429.401,151.12,477.19,432.51300000000003,145.78,542.65,503.70099999999996,143.875,541.187,145.78,542.65,503.70099999999996,143.875,541.187,34.46,301.04,33.619,548.9680000000001,28.294,7.909
1514968200000,154.31,153.7,150.97,459.57,429.401,151.08,476.33,430.68199999999996,145.78,539.9,501.226,143.875,539.355,145.78,539.9,501.226,143.875,539.355,34.46,297.82,33.624,547.137,29.199,7.909
1514970000000,154.31,154.08,150.97,461.82,432.147,151.08,479.54,434.344,145.94,541.74,500.29900000000004,143.951,541.187,145.94,541.74,500.29900000000004,143.951,541.187,34.58,299.62,33.624,548.053,28.299,8.058
1514971800000,154.29,154.08,150.91,461.82,431.23199999999997,150.86,478.63,434.344,145.94,543.57,496.839,143.951,543.018,145.94,543.57,496.839,143.951,543.018,33.68,300.74,33.239000000000004,549.884,28.566,7.077000000000001
1514973600000,155.2,154.9,151.83,466.85,429.218,151.77,488.67,436.176,145.94,537.16,535.629,143.951,536.609,145.94,537.16,535.629,143.951,536.609,36.39,305.23,35.052,550.8,36.9,9.538
1514975400000,156.12,155.82,152.74,465.85,431.964,152.69,486.66,435.26,145.94,535.33,543.705,143.951,533.862,145.94,535.33,543.705,143.951,533.862,37.29,311.97,35.954,553.5459999999999,34.258,9.538
1514977200000,157.95,157.65,153.66,448.73,436.542,153.6,447.44,421.527,146.7,523.43,558.226,144.352,522.876,146.7,523.43,558.226,144.352,522.876,37.29,301.86,36.86,523.3340000000001,16.852,6.819
1514979000000,157.04,156.71,153.66,453.77,424.548,153.6,473.61,431.506,146.7,548.14,561.6080000000001,144.352,547.595,146.7,548.14,561.6080000000001,144.352,547.595,37.28,327.7,36.828,544.391,32.751,10.784
1514980800000,157.04,156.69,153.66,465.85,430.041,153.6,469.58,422.351,146.7,546.31,559.15,144.352,545.764,146.7,546.31,559.15,144.352,545.764,37.29,325.46,36.828,548.9680000000001,35.611,10.784
1514982600000,157.04,156.69,152.74,463.84,417.224,152.8,469.58,417.773,146.7,538.07,560.119,144.352,536.609,146.7,538.07,560.119,144.352,536.609,37.29,317.59,36.92,546.222,44.498999999999995,11.687000000000001
1514984400000,156.65,156.39,152.74,464.84,421.80199999999996,152.8,468.58,423.267,146.76,540.82,551.56,144.333,539.355,146.76,540.82,551.56,144.333,539.355,37.15,317.59,36.92,543.475,38.053000000000004,9.81
1514986200000,156.65,156.39,153.14,464.84,422.717,153.14,471.59,425.098,146.76,539.9,559.46,144.333,538.44,146.76,539.9,559.46,144.333,538.44,38.05,322.09,36.974000000000004,547.137,38.961999999999996,9.81
1514988000000,156.48,156.25,153.14,464.84,425.464,153.14,471.59,426.01300000000003,146.72,538.99,555.508,144.295,537.524,146.72,538.99,555.508,144.295,537.524,37.15,318.71,36.974000000000004,544.391,35.946,9.974
1514989800000,156.48,156.25,152.97,465.85,426.379,152.95,475.62,428.76,146.72,534.41,556.731,144.295,533.862,146.72,534.41,556.731,144.295,533.862,38.05,316.47,36.759,548.053,36.811,12.776
1514991600000,156.43,156.18,152.97,467.86,428.21,152.95,476.62,429.675,146.66,536.24,559.5169999999999,144.295,535.693,146.66,536.24,559.5169999999999,144.295,535.693,38.05,316.47,36.759,548.053,36.821,11.849
1514993400000,155.51,155.26,152.06,466.85,426.379,152.04,475.62,430.591,146.66,533.5,534.663,144.295,532.031,146.66,533.5,534.663,144.295,532.031,36.83,302.99,35.858000000000004,539.813,34.532,10.945
1514995200000,155.51,155.26,152.06,461.82,425.555,152.04,467.57,426.01300000000003,146.3,536.24,516.5980000000001,144.123,536.609,146.3,536.24,516.5980000000001,144.123,536.609,35.01,301.86,34.049,535.236,31.656,5.3870000000000005
1514997000000,154.59,154.35,151.14,457.8,431.964,151.12,459.52,431.506,146.3,538.99,498.285,144.123,539.355,146.3,538.99,498.285,144.123,539.355,34.1,301.86,33.148,546.222,20.273,6.261
1514998800000,154.59,154.35,151.14,457.8,429.218,151.12,458.52,428.76,146.03,536.24,507.647,143.99,535.693,146.03,536.24,507.647,143.99,535.693,35.01,298.49,34.054,544.391,23.225,7.406000000000001
1515000600000,154.61,154.37,151.28,459.81,431.964,151.26,461.54,430.591,146.03,539.9,500.034,143.99,538.44,146.03,539.9,500.034,143.99,538.44,34.1,296.25,34.054,545.306,22.269000000000002,7.406000000000001
1515002400000,154.61,154.37,151.28,462.83,430.13300000000004,151.26,467.57,432.42199999999997,145.94,538.99,499.67,143.93200000000002,538.44,145.94,538.99,499.67,143.93200000000002,538.44,34.1,297.37,33.82,548.053,25.469,7.846
1515004200000,154.29,154.04,150.99,462.83,433.795,150.99,467.57,432.42199999999997,145.94,539.9,496.23800000000006,143.93200000000002,539.355,145.94,539.9,496.23800000000006,143.93200000000002,539.355,34.2,296.25,33.82,548.053,24.514,7.846
1515006000000,154.29,154.04,150.99,464.84,435.626,150.99,470.59,431.506,145.94,538.99,497.425,143.951,538.44,145.94,538.99,497.425,143.951,538.44,34.2,297.37,33.701,548.053,25.595,7.642
1515007800000,154.21,153.96,150.97,466.85,435.626,150.95,473.61,435.168,145.94,539.9,505.44300000000004,143.951,539.355,145.94,539.9,505.44300000000004,143.951,539.355,34.56,299.62,33.701,549.884,26.528000000000002,7.642
1515009600000,154.21,153.96,150.97,467.86,436.542,150.95,471.59,432.42199999999997,145.97,536.24,501.115,143.97,535.693,145.97,536.24,501.115,143.97,535.693,34.56,295.12,33.848,544.391,26.528000000000002,7.706
1515011400000,154.42,154.19,151.12,465.85,436.542,151.12,473.61,435.168,145.97,537.16,502.289,143.97,535.693,145.97,537.16,502.289,143.97,535.693,34.58,296.25,33.848,546.222,26.781,7.706
1515013200000,154.42,154.19,151.12,466.85,434.711,151.12,473.61,437.915,145.94,536.24,497.835,143.93200000000002,534.778,145.94,536.24,497.835,143.93200000000002,534.778,34.58,294.0,33.486,544.391,24.9,7.912000000000001
1515015000000,154.29,154.06,151.1,465.85,440.204,151.1,476.62,441.577,145.94,535.33,503.129,143.93200000000002,533.862,145.94,535.33,503.129,143.93200000000002,533.862,34.74,295.12,33.486,548.053,22.089000000000002,10.937999999999999
1515016800000,154.29,154.06,151.1,469.87,442.035,151.1,476.62,443.408,145.9,537.16,499.98,143.91299999999998,535.693,145.9,537.16,499.98,143.91299999999998,535.693,34.74,295.12,33.385999999999996,545.306,21.031,10.937999999999999
1515018600000,154.46,154.23,151.24,468.87,438.37300000000005,151.24,477.63,445.23900000000003,145.9,535.33,500.583,143.91299999999998,533.862,145.9,535.33,500.583,143.91299999999998,533.862,34.31,294.0,33.385999999999996,547.137,22.846999999999998,11.347000000000001
1515020400000,154.46,154.23,151.24,469.87,442.95,151.24,479.63,444.324,145.78,538.07,506.82599999999996,143.875,536.609,145.78,538.07,506.82599999999996,143.875,536.609,34.31,296.25,33.056,547.137,21.936999999999998,11.347000000000001
