time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1515022200000,154.69,154.48,151.43,470.88,444.781,151.43,479.63,445.23900000000003,145.78,536.24,501.93199999999996,143.875,534.778,145.78,536.24,501.93199999999996,143.875,534.778,34.63,292.88,33.967,544.391,20.881999999999998,11.409
1515024000000,154.69,154.48,151.43,471.88,445.69699999999995,151.43,481.64,447.07,145.88,537.16,505.52099999999996,143.91299999999998,535.693,145.88,537.16,505.52099999999996,143.91299999999998,535.693,34.63,296.02,33.967,548.053,20.866999999999997,11.409
1515025800000,154.63,154.42,151.39,471.88,445.69699999999995,151.41,481.21,447.07,145.88,536.24,501.38199999999995,143.91299999999998,534.778,145.88,536.24,501.38199999999995,143.91299999999998,534.778,34.62,293.55,33.705999999999996,547.137,20.853,11.434000000000001
1515027600000,154.63,154.42,151.39,460.63,445.69699999999995,151.41,472.31,452.56300000000005,145.82,538.07,515.757,143.93200000000002,536.609,145.82,538.07,515.757,143.93200000000002,536.609,34.62,298.2,33.705999999999996,542.56,10.49,9.536
1515029400000,156.31,156.1,152.34,462.64,446.61300000000006,152.36,467.38,442.49300000000005,145.82,537.16,534.276,143.93200000000002,536.609,145.82,537.16,534.276,143.93200000000002,536.609,36.43,307.19,34.919000000000004,539.813,13.380999999999998,8.634
1515031200000,156.31,156.1,153.26,478.73,430.13300000000004,153.28,483.46,441.486,146.3,554.64,551.314,144.18,553.18,146.3,554.64,551.314,144.18,553.18,37.36,330.78,35.803000000000004,547.137,36.177,13.321
1515033000000,156.64,156.37,153.26,476.72,416.4,153.28,474.42,418.414,147.21,538.17,562.8480000000001,144.18,536.7,147.21,538.17,562.8480000000001,144.18,536.7,37.36,320.67,36.709,548.9680000000001,51.281000000000006,12.417
1515034800000,156.64,156.37,152.71,469.68,415.485,152.73,478.44,423.907,147.21,538.17,549.246,144.409,535.785,147.21,538.17,549.246,144.409,535.785,37.18,316.17,36.709,548.9680000000001,43.946000000000005,13.318
1515036600000,156.43,156.37,152.71,470.69,416.4,152.73,479.45,422.07599999999996,146.72,538.17,553.35,144.409,537.616,146.72,538.17,553.35,144.409,537.616,37.18,317.3,36.512,548.9680000000001,46.773999999999994,13.318
1515038400000,156.43,156.41,152.84,471.69,419.147,152.86,478.44,423.907,146.72,538.17,547.735,144.314,536.7,146.72,538.17,547.735,144.314,536.7,37.55,316.17,36.512,545.306,43.906000000000006,12.074000000000002
1515040200000,153.68,153.66,151.01,461.64,416.4,151.03,462.36,418.414,145.8,539.08,498.651,144.314,537.616,145.8,539.08,498.651,144.314,537.616,33.92,291.46,32.882,531.573,35.762,8.144
1515042000000,153.68,153.66,151.01,460.63,420.978,151.03,462.36,419.33,145.8,541.83,502.13699999999994,143.894,541.278,145.8,541.83,502.13699999999994,143.894,541.278,33.92,298.2,32.882,544.391,33.025,8.144
1515043800000,154.04,153.89,151.1,461.64,423.816,151.08,463.36,419.33,145.86,541.83,495.86800000000005,143.894,540.363,145.86,541.83,495.86800000000005,143.894,540.363,34.15,298.2,33.784,543.475,32.756,7.827000000000001
1515045600000,154.04,153.89,151.1,463.65,420.154,151.08,463.36,428.485,145.86,543.66,498.44199999999995,143.894,543.109,145.86,543.66,498.44199999999995,143.894,543.109,34.15,300.45,32.878,546.222,30.034000000000002,7.827000000000001
1515047400000,154.0,153.79,151.01,461.64,436.084,151.03,463.36,428.485,145.84,541.83,488.925,143.894,540.363,145.84,541.83,488.925,143.894,540.363,33.99,295.95,32.878,543.475,21.863000000000003,7.497000000000001
1515049200000,154.0,153.79,151.01,458.62,431.506,151.03,455.31,421.161,145.84,539.08,497.82,143.91299999999998,538.531,145.84,539.08,497.82,143.91299999999998,538.531,34.89,298.2,33.647,539.813,26.631,8.429
1515051000000,154.16,153.87,151.01,459.62,426.92900000000003,150.95,465.37,432.51300000000003,145.84,539.08,492.254,143.91299999999998,538.531,145.84,539.08,492.254,143.91299999999998,538.531,33.99,294.83,32.745,547.137,25.583000000000002,8.429
1515052800000,154.16,153.87,151.01,457.61,426.01300000000003,150.95,469.4,436.176,145.84,541.83,494.445,143.894,541.278,145.84,541.83,494.445,143.894,541.278,33.99,300.45,32.745,547.137,24.669,8.329
1515054600000,154.38,153.95,150.76,456.6,436.084,150.74,458.33,435.26,145.76,542.74,501.551,143.894,541.278,145.76,542.74,501.551,143.894,541.278,34.12,301.57,33.656,547.137,15.937999999999999,8.309
1515056400000,154.38,153.95,150.76,461.64,427.844,150.74,450.27,416.675,145.76,533.22,501.148,144.047,532.764,145.76,533.22,501.148,144.047,532.764,34.12,291.46,33.656,532.489,26.904,8.581
1515058200000,154.56,154.25,151.12,457.61,416.76599999999996,151.12,448.26,413.01300000000003,146.05,538.71,503.712,144.047,538.257,146.05,538.71,503.712,144.047,538.257,34.12,299.32,33.871,538.898,31.99,9.684
1515060000000,154.56,154.25,151.12,458.62,424.091,151.12,453.29,422.168,146.05,543.29,487.26199999999994,143.93200000000002,542.8340000000001,146.05,543.29,487.26199999999994,143.93200000000002,542.8340000000001,33.73,297.08,32.969,548.053,24.526,9.684
1515061800000,154.96,155.11,151.37,444.51,418.597,151.31,444.22,419.421,145.94,536.88,515.734,143.93200000000002,536.4259999999999,145.94,536.88,515.734,143.93200000000002,536.4259999999999,35.57,306.06,34.777,523.3340000000001,21.758000000000003,6.944
1515063600000,155.87,156.04,152.29,451.57,425.92199999999997,152.23,462.36,433.154,145.94,543.29,547.375,144.257,541.919,145.94,543.29,547.375,144.257,541.919,36.48,318.2,35.684,544.391,22.723000000000003,8.91
1515065400000,154.96,154.19,151.37,437.45,409.44199999999995,151.31,452.29,415.759,145.95,528.64,512.9209999999999,144.257,528.186,145.95,528.64,512.9209999999999,144.257,528.186,34.62,293.48,33.853,530.658,28.576,5.045
1515067200000,155.87,156.02,152.29,455.6,420.154,152.23,465.37,429.49199999999996,145.95,535.88,551.428,144.257,534.595,145.95,535.88,551.428,144.257,534.595,37.34,313.7,35.665,541.644,30.691,8.693999999999999
1515069000000,156.79,156.02,152.29,458.62,424.731,152.23,466.38,431.32300000000004,146.68,534.96,553.012,144.314,533.679,146.68,534.96,553.012,144.314,533.679,37.34,314.83,36.567,541.644,29.765,8.693999999999999
1515070800000,156.79,156.71,153.11,462.64,429.309,153.09,470.4,434.07,146.68,540.45,557.5830000000001,144.314,540.0880000000001,146.68,540.45,557.5830000000001,144.314,540.0880000000001,37.64,322.69,36.567,548.053,28.927,8.551
1515072600000,157.0,156.71,153.11,460.63,426.56300000000005,153.09,471.41,428.577,146.66,532.21,553.388,144.314,531.8480000000001,146.66,532.21,553.388,144.314,531.8480000000001,37.64,312.58,36.723,541.644,32.672,8.551
1515074400000,157.0,156.54,153.05,463.65,430.225,152.99,471.41,431.32300000000004,146.66,536.79,554.9069999999999,144.314,536.4259999999999,146.66,536.79,554.9069999999999,144.314,536.4259999999999,37.49,317.07,36.723,545.306,31.78,7.648
1515076200000,156.77,156.54,153.05,463.65,431.14,152.99,473.42,435.901,146.76,539.54,554.021,144.333,538.257,146.76,539.54,554.021,144.333,538.257,37.49,319.32,36.54,547.137,29.688000000000002,7.648
1515078000000,156.77,156.54,153.13,465.66,432.056,153.22,473.42,435.901,146.76,539.54,554.263,144.333,538.257,146.76,539.54,554.263,144.333,538.257,37.6,320.44,36.54,548.053,29.695,7.665
1515079800000,156.98,156.54,153.13,466.67,432.056,153.22,475.43,434.985,146.76,538.62,555.837,144.371,537.341,146.76,538.62,555.837,144.371,537.341,37.6,318.2,36.649,548.9680000000001,30.634,7.665
1515081600000,156.06,155.93,153.01,460.63,428.394,152.27,472.41,427.661,146.76,534.96,526.856,144.371,534.595,146.76,534.96,526.856,144.371,534.595,35.95,302.47,34.841,541.644,32.485,5.479
1515083400000,156.06,155.93,153.01,461.64,431.14,152.27,475.43,430.408,146.93,539.54,505.319,144.981,537.341,146.93,539.54,505.319,144.981,537.341,35.05,296.85,33.935,546.222,29.391,5.479
1515085200000,155.15,155.01,152.1,459.62,428.394,151.98,474.42,429.49199999999996,146.93,538.62,492.972,144.981,537.341,146.93,538.62,492.972,144.981,537.341,34.14,293.48,33.024,547.137,29.391,5.386
1515087000000,155.15,155.01,152.1,464.65,432.056,151.98,469.4,425.83,146.79,538.62,495.786,144.905,538.257,146.79,538.62,495.786,144.905,538.257,34.14,294.61,33.024,549.884,29.824,5.386
1515088800000,154.96,154.65,151.81,464.65,431.14,151.77,467.38,423.999,146.79,534.05,495.77,144.905,533.679,146.79,534.05,495.77,144.905,533.679,33.76,288.99,32.827,546.222,29.824,5.388999999999999
1515090600000,154.96,154.65,151.81,466.67,432.971,151.77,471.41,435.901,145.9,544.12,498.11800000000005,144.009,541.919,145.9,544.12,498.11800000000005,144.009,541.919,34.66,297.98,33.743,550.8,26.031999999999996,5.388999999999999
1515092400000,154.04,153.81,150.89,470.69,437.54900000000004,150.86,476.43,433.154,145.9,544.12,498.767,144.009,542.8340000000001,145.9,544.12,498.767,144.009,542.8340000000001,33.76,302.47,32.841,551.715,28.859,5.44
1515094200000,154.04,153.81,150.89,471.69,437.54900000000004,150.86,476.43,432.23900000000003,145.8,543.2,493.879,143.894,541.003,145.8,543.2,493.879,143.894,541.003,33.76,299.1,32.841,549.884,28.859,5.44
1515096000000,154.17,153.96,151.01,471.69,438.464,150.97,476.43,432.23900000000003,145.8,541.37,496.186,143.894,540.0880000000001,145.8,541.37,496.186,143.894,540.0880000000001,33.98,297.98,33.056,548.9680000000001,29.271,5.385
1515097800000,155.09,154.88,151.01,473.7,441.211,150.97,476.43,434.07,146.14,541.37,513.5980000000001,144.028,539.172,146.14,541.37,513.5980000000001,144.028,539.172,34.89,301.35,33.958,548.053,28.366999999999997,5.385
1515099600000,155.09,154.88,151.58,472.7,442.126,151.54,478.44,437.73199999999997,146.14,545.03,518.13,144.028,542.8340000000001,146.14,545.03,518.13,144.028,542.8340000000001,34.89,309.21,33.958,550.8,26.558000000000003,5.224
1515101400000,155.3,155.09,151.58,470.69,440.295,151.54,479.45,438.647,146.2,543.2,517.056,144.085,541.919,146.2,543.2,517.056,144.085,541.919,35.38,305.84,34.443000000000005,550.8,27.473000000000003,5.224
1515103200000,155.3,155.09,151.73,470.69,440.295,151.75,479.45,437.73199999999997,146.2,542.29,508.04900000000004,144.085,541.003,146.2,542.29,508.04900000000004,144.085,541.003,35.38,303.59,34.443000000000005,549.884,27.473000000000003,5.334
1515105000000,155.05,154.82,151.73,471.69,440.295,151.75,480.45,440.478,146.05,542.29,510.30800000000005,144.009,541.003,146.05,542.29,510.30800000000005,144.009,541.003,34.99,303.59,34.080999999999996,549.884,26.555999999999997,5.334
1515106800000,155.05,154.82,151.58,471.69,440.295,151.58,480.45,440.478,146.05,543.2,508.898,144.009,541.919,146.05,543.2,508.898,144.009,541.919,34.99,304.72,34.080999999999996,550.8,26.555999999999997,5.332999999999999
1515108600000,154.82,154.59,151.58,468.68,437.54900000000004,151.58,477.44,438.647,145.99,538.62,509.791,143.99,537.341,145.99,538.62,509.791,143.99,537.341,34.91,297.98,33.949,548.053,26.32,5.332999999999999
1515110400000,154.82,154.59,151.62,469.68,439.38,151.66,478.44,439.56300000000005,145.99,540.45,506.352,143.99,538.257,145.99,540.45,506.352,143.99,538.257,34.91,299.1,33.949,550.8,26.32,5.3
1515112200000,155.11,154.9,151.62,471.69,441.211,151.66,480.45,441.394,146.13,538.62,515.3480000000001,144.009,537.341,146.13,538.62,515.3480000000001,144.009,537.341,35.25,300.22,34.338,548.053,26.32,6.471
1515114000000,155.11,154.9,151.75,471.69,442.126,151.7,480.45,442.31,146.13,530.38,520.389,144.009,530.0169999999999,146.13,530.38,520.389,144.009,530.0169999999999,35.25,295.73,34.338,547.137,26.158,9.361
1515115800000,157.86,157.65,153.58,454.59,438.464,153.53,467.38,442.31,147.04,530.38,556.1519999999999,144.924,529.102,147.04,530.38,556.1519999999999,144.924,529.102,37.96,313.7,37.052,544.391,16.875999999999998,7.542999999999999
1515117600000,156.94,156.73,152.67,464.65,431.964,153.53,463.36,430.866,147.04,538.71,551.799,144.924,537.341,147.04,538.71,551.799,144.924,537.341,37.05,314.83,36.150999999999996,537.067,27.448,9.398
1515119400000,156.94,156.73,153.6,463.65,414.29400000000004,153.53,469.4,423.267,147.04,535.97,562.47,144.924,535.51,147.04,535.97,562.47,144.924,535.51,37.96,322.69,37.056999999999995,545.306,41.67100000000001,11.384
1515121200000,156.94,156.73,153.6,462.64,414.29400000000004,153.53,471.41,424.18199999999996,147.04,539.63,560.504,144.924,538.257,147.04,539.63,560.504,144.924,538.257,37.96,319.32,36.155,545.306,40.818000000000005,10.482999999999999
1515123000000,156.94,156.73,153.6,462.64,414.29400000000004,153.53,472.41,425.098,147.04,538.71,559.596,144.924,537.341,147.04,538.71,559.596,144.924,537.341,38.05,321.57,37.061,546.222,41.751000000000005,9.581
1515124800000,157.86,157.65,154.52,467.67,417.041,154.44,475.43,431.506,147.96,541.46,566.131,144.924,540.0880000000001,147.96,541.46,566.131,144.924,540.0880000000001,38.05,323.81,37.061,548.053,40.235,9.581
1515126600000,155.11,154.9,151.77,462.64,413.379,151.7,466.38,415.11800000000005,146.13,537.8,505.974,144.009,537.341,146.13,537.8,505.974,144.009,537.341,34.97,297.98,33.592,537.067,40.838,5.534
1515128400000,154.19,153.98,151.77,461.74,416.125,151.7,465.09,417.865,146.13,540.55,499.971,144.009,540.0880000000001,146.13,540.55,499.971,144.009,540.0880000000001,34.97,299.26,33.592,543.475,37.065,5.534
1515130200000,154.19,153.98,150.86,461.74,417.957,150.95,464.18,417.865,145.84,538.71,496.07300000000004,143.91299999999998,537.341,145.84,538.71,496.07300000000004,143.91299999999998,537.341,34.07,293.64,33.134,541.644,36.045,5.405
1515132000000,154.31,153.96,150.86,463.75,424.365,150.95,466.19,422.44300000000004,145.84,543.29,498.649,143.91299999999998,542.8340000000001,145.84,543.29,498.649,143.91299999999998,542.8340000000001,34.07,301.5,33.134,545.306,33.336,5.405
1515133800000,154.31,153.96,151.1,466.77,423.45,151.26,470.21,425.189,145.97,543.29,511.598,143.97,542.8340000000001,145.97,543.29,511.598,143.97,542.8340000000001,34.8,304.87,33.857,544.391,35.273,5.421
1515135600000,154.31,154.17,151.1,459.72,420.70300000000003,151.26,468.2,425.189,145.97,532.31,507.17400000000004,143.97,532.764,145.97,532.31,507.17400000000004,143.97,532.764,34.8,294.76,33.857,531.573,32.28,5.421
1515137400000,154.31,154.17,150.95,455.7,428.94300000000004,151.01,466.19,426.105,145.86,541.46,501.856,143.91299999999998,540.0880000000001,145.86,541.46,501.856,143.91299999999998,540.0880000000001,34.47,299.26,33.94,540.729,26.636999999999997,5.51
1515139200000,154.25,154.16,150.95,456.7,428.94300000000004,151.01,468.2,430.68199999999996,145.86,538.71,497.338,143.91299999999998,537.341,145.86,538.71,497.338,143.91299999999998,537.341,34.47,294.76,33.94,543.475,24.804000000000002,5.51
1515141000000,154.25,154.16,150.99,458.72,430.774,150.99,473.23,436.176,145.86,539.63,499.624,143.93200000000002,538.257,145.86,539.63,499.624,143.93200000000002,538.257,34.28,297.01,33.038000000000004,544.391,24.804000000000002,6.412999999999999
1515142800000,153.81,153.68,150.99,462.74,432.651,150.99,478.25,438.92199999999997,145.86,545.12,493.213,143.93200000000002,543.75,145.86,545.12,493.213,143.93200000000002,543.75,33.37,297.01,33.038000000000004,549.884,27.075,8.404
1515144600000,155.64,155.51,152.31,464.61,431.735,152.29,484.28,439.838,146.07,540.55,533.877,144.028,540.0880000000001,146.07,540.55,533.877,144.028,540.0880000000001,36.1,308.09,34.434,550.8,29.005,7.377999999999999
1515146400000,154.75,154.59,151.39,433.12,406.19199999999995,151.37,455.45,417.865,146.07,545.31,515.212,144.028,543.842,146.07,545.31,515.212,144.028,543.842,34.29,298.88,33.518,531.665,26.129,12.28
1515148200000,154.75,154.59,151.39,438.17,411.777,151.37,457.47,414.20300000000003,145.97,544.39,506.52,143.97,543.842,145.97,544.39,506.52,143.97,543.842,34.29,306.74,33.518,544.482,29.750999999999998,14.279000000000002
1515150000000,153.83,153.68,151.12,452.29,421.89300000000003,151.14,469.54,421.527,145.97,544.39,501.537,143.97,542.9259999999999,145.97,544.39,501.537,143.97,542.9259999999999,34.35,303.37,33.441,550.891,30.77,17.136
1515151800000,154.75,154.59,151.12,458.37,419.055,151.14,473.56,418.78,146.16,536.15,517.243,144.085,536.5169999999999,146.16,536.15,517.243,144.085,536.5169999999999,35.26,304.04,34.347,547.229,38.414,16.118
1515153600000,155.66,155.51,152.04,454.63,419.971,152.06,470.16,424.274,146.16,528.83,537.797,144.085,528.278,146.16,528.83,537.797,144.085,528.278,37.07,301.64,36.155,548.145,32.568000000000005,13.175
1515155400000,154.75,154.59,152.04,459.67,420.88599999999997,152.06,473.17,426.105,146.3,536.15,523.073,144.142,534.686,146.3,536.15,523.073,144.142,534.686,35.26,297.15,34.347,546.313,34.633,12.087
1515157200000,154.75,154.59,151.77,462.69,420.88599999999997,151.77,487.24,426.105,146.3,533.4,513.005,144.142,532.855,146.3,533.4,513.005,144.142,532.855,35.26,296.02,34.347,549.06,39.311,17.998
1515159000000,155.62,154.54,151.77,457.65,422.717,151.77,478.2,423.358,146.07,534.32,532.867,144.009,532.855,146.07,534.32,532.867,144.009,532.855,35.17,296.02,34.242,536.243,38.361,13.227
1515160800000,155.62,155.45,152.04,452.62,420.88599999999997,152.0,463.12,422.44300000000004,146.07,537.07,526.621,144.009,535.602,146.07,537.07,526.621,144.009,535.602,35.16,300.52,34.251,532.581,29.83,7.359
1515162600000,154.71,154.54,152.04,457.65,429.126,152.0,468.15,426.105,146.39,545.31,503.07599999999996,144.19899999999998,543.842,146.39,545.31,503.07599999999996,144.19899999999998,543.842,35.16,305.01,33.349000000000004,541.736,28.909000000000002,7.359
1515164400000,154.71,154.54,151.12,464.7,420.795,151.08,492.26,438.92199999999997,146.39,545.31,512.5269999999999,144.19899999999998,543.842,146.39,545.31,512.5269999999999,144.19899999999998,543.842,34.24,303.89,33.344,548.145,36.93,13.584000000000001
1515166200000,154.96,154.84,151.12,475.76,429.95,151.08,490.25,428.668,146.28,541.64,519.619,144.142,541.095,146.28,541.64,519.619,144.142,541.095,35.14,309.5,34.246,548.145,41.787,13.584000000000001
1515168000000,154.96,154.84,151.68,475.76,427.20300000000003,151.66,490.25,426.837,146.28,542.56,507.01099999999997,144.142,541.095,146.28,542.56,507.01099999999997,144.142,541.095,35.14,300.52,34.246,544.482,40.844,12.172
1515169800000,154.04,153.93,151.68,476.76,428.119,151.66,489.25,426.837,146.01,542.56,499.066,144.009,542.01,146.01,542.56,499.066,144.009,542.01,34.63,300.52,33.756,547.229,41.784,12.172
1515171600000,154.04,153.93,150.91,469.73,425.37199999999996,150.89,483.22,425.92199999999997,146.01,537.07,506.477,144.009,536.5169999999999,146.01,537.07,506.477,144.009,536.5169999999999,34.63,300.52,33.756,539.905,39.036,11.992
1515173400000,154.17,153.98,150.91,464.7,421.71,150.89,479.2,419.51300000000003,145.76,543.48,499.12300000000005,143.875,542.01,145.76,543.48,499.12300000000005,143.875,542.01,33.65,298.27,33.537,544.482,40.87,5.925
1515175200000,154.17,153.98,151.05,466.71,423.541,151.05,480.21,420.42800000000005,145.76,547.14,502.97,143.875,545.673,145.76,547.14,502.97,143.875,545.673,34.55,303.89,33.537,549.976,39.959,7.809
1515177000000,154.27,153.96,151.05,462.79,421.71,151.05,478.3,419.51300000000003,145.88,542.56,501.968,143.93200000000002,541.095,145.88,542.56,501.968,143.93200000000002,541.095,34.55,298.43,33.321999999999996,545.398,39.055,5.502000000000001
1515178800000,154.27,153.96,151.08,459.77,419.879,151.08,477.29,421.344,145.88,545.31,495.961,143.93200000000002,543.842,145.88,545.31,495.961,143.93200000000002,543.842,34.52,301.8,33.321999999999996,548.145,38.08,5.502000000000001
1515180600000,154.61,153.95,151.08,461.78,427.20300000000003,151.08,475.28,419.51300000000003,145.9,544.39,498.67900000000003,143.93200000000002,542.9259999999999,145.9,544.39,498.67900000000003,143.93200000000002,542.9259999999999,34.52,298.43,33.509,544.482,36.097,5.441
1515182400000,153.7,153.95,151.07,455.74,420.795,151.07,467.24,420.42800000000005,145.9,538.9,491.56199999999995,143.93200000000002,538.3480000000001,145.9,538.9,491.56199999999995,143.93200000000002,538.3480000000001,33.61,290.56,32.598,539.905,32.094,5.441
1515184200000,153.7,153.49,151.07,456.75,420.795,151.07,466.24,419.51300000000003,145.71,540.73,492.207,143.875,539.264,145.71,540.73,492.207,143.875,539.264,33.61,290.56,32.598,539.905,32.086999999999996,5.5760000000000005
1515186000000,153.64,153.49,150.78,455.74,420.795,150.8,467.24,419.51300000000003,145.71,538.9,491.81,143.875,537.433,145.71,538.9,491.81,143.875,537.433,33.42,289.44,32.314,540.82,32.145,5.5760000000000005
1515187800000,153.64,153.66,150.78,455.74,420.795,150.8,467.24,425.006,145.74,544.39,492.51,143.856,542.9259999999999,145.74,544.39,492.51,143.856,542.9259999999999,33.42,296.18,32.314,547.229,30.171999999999997,5.553
1515189600000,153.77,153.66,150.78,459.77,423.541,150.8,468.25,425.006,145.74,546.22,487.369,143.856,544.757,145.74,546.22,487.369,143.856,544.757,33.7,296.18,32.685,549.976,30.154,5.553
1515191400000,153.77,153.39,150.78,454.73,420.795,150.8,469.25,426.837,145.74,544.39,488.885,143.856,543.842,145.74,544.39,488.885,143.856,543.842,33.7,297.3,32.685,549.976,30.154,6.327000000000001
1515193200000,153.45,153.39,150.7,457.75,421.71,150.7,469.25,425.92199999999997,145.74,545.31,490.58,143.856,542.9259999999999,145.74,545.31,490.58,143.856,542.9259999999999,33.18,293.93,32.333,548.145,30.359,6.327000000000001
1515195000000,153.45,153.58,150.7,455.74,419.879,150.7,472.27,427.75300000000004,145.71,544.39,485.18699999999995,143.83700000000002,543.842,145.71,544.39,485.18699999999995,143.83700000000002,543.842,33.18,295.06,32.333,549.06,30.371,5.537000000000001
1515196800000,153.24,153.58,150.53,457.75,414.38599999999997,150.55,473.27,424.091,145.71,543.48,490.69800000000004,143.83700000000002,542.01,145.71,543.48,490.69800000000004,143.83700000000002,542.01,32.93,292.81,32.181999999999995,549.06,36.427,5.537000000000001
1515198600000,154.16,153.6,150.53,465.8,420.795,150.55,481.31,431.415,145.86,538.9,486.631,143.93200000000002,537.433,145.86,538.9,486.631,143.93200000000002,537.433,33.84,290.56,33.083,546.313,35.558,9.81
1515200400000,154.16,153.6,150.53,461.78,432.69699999999995,150.55,480.31,433.246,145.86,548.97,496.345,143.93200000000002,546.5880000000001,145.86,548.97,496.345,143.93200000000002,546.5880000000001,33.84,299.55,33.083,548.145,27.573,9.81
1515202200000,154.08,153.98,150.53,455.74,430.041,150.55,475.28,432.33,145.84,543.48,507.574,143.894,542.9259999999999,145.84,543.48,507.574,143.894,542.9259999999999,33.94,299.55,33.289,545.398,26.349,9.184
1515204000000,154.99,154.92,151.37,446.67,414.38599999999997,151.37,447.1,415.851,145.84,547.14,513.116,143.894,545.673,145.84,547.14,513.116,143.894,545.673,34.83,304.04,33.275999999999996,529.8340000000001,28.489,5.987
1515205800000,154.99,154.92,151.37,453.73,413.47,151.37,451.14,414.02,146.22,545.31,515.703,144.123,543.842,146.22,545.31,515.703,144.123,543.842,34.83,305.17,34.178000000000004,553.638,33.387,6.903
1515207600000,155.15,154.82,152.0,448.69,410.724,152.0,464.22,412.189,146.22,540.73,518.076,144.123,540.179,146.22,540.73,518.076,144.123,540.179,35.73,307.41,35.079,550.891,38.599000000000004,11.699000000000002
1515209400000,153.32,152.99,151.08,446.67,407.06199999999995,151.08,463.22,412.189,146.13,538.9,485.56199999999995,144.009,537.433,146.13,538.9,485.56199999999995,144.009,537.433,33.93,291.69,32.369,538.0740000000001,37.497,7.156000000000001
1515211200000,152.4,152.08,150.17,449.7,411.639,150.17,458.19,404.86400000000003,146.13,542.56,468.832,144.009,541.095,146.13,542.56,468.832,144.009,541.095,32.11,279.33,31.463,536.243,35.681999999999995,5.007
1515213000000,152.4,152.08,149.25,453.68,412.555,149.25,455.26,403.033,145.21,541.64,443.348,143.57,541.095,145.21,541.64,443.348,143.57,541.095,31.2,272.29,30.561,530.75,35.641999999999996,5.007
1515214800000,151.87,151.7,149.25,455.12,413.47,149.25,459.29,404.86400000000003,145.21,548.05,444.16900000000004,143.57,547.504,145.21,548.05,444.16900000000004,143.57,547.504,31.2,279.93,30.561,536.243,35.641999999999996,4.578
1515216600000,151.87,151.7,149.56,456.13,399.73800000000006,149.52,460.3,407.611,145.29,544.39,456.68699999999995,143.608,543.842,145.29,544.39,456.68699999999995,143.608,543.842,31.31,282.18,30.36,537.158,43.107,4.578
1515218400000,151.89,151.77,149.56,457.13,403.4,149.52,462.31,409.44199999999995,145.29,540.73,445.564,143.608,540.179,145.29,540.73,445.564,143.608,540.179,31.31,272.07,30.36,531.665,39.297,4.5680000000000005
1515220200000,151.89,151.77,149.46,459.15,419.055,149.44,462.31,401.202,145.15,545.31,446.675,143.589,544.757,145.15,545.31,446.675,143.589,544.757,30.9,281.06,29.87,538.989,37.088,4.5680000000000005
1515222000000,151.75,151.77,149.46,461.16,409.9,149.44,463.32,406.879,145.15,546.22,449.273,143.589,545.673,145.15,546.22,449.273,143.589,545.673,30.9,283.3,29.87,538.989,39.83,4.567
1515223800000,151.75,151.77,149.58,462.17,407.153,149.56,465.33,408.71,145.25,546.22,449.566,143.608,546.5880000000001,145.25,546.22,449.566,143.608,546.5880000000001,31.59,285.55,30.58,540.82,42.563,4.567
1515225600000,151.87,151.66,149.58,462.17,408.069,149.56,463.32,407.79400000000004,145.25,544.39,447.134,143.608,543.842,145.25,544.39,447.134,143.608,543.842,31.59,276.56,30.58,533.496,40.705,4.583
1515227400000,151.87,151.66,149.18,462.17,408.069,149.16,463.32,406.879,145.11,543.48,440.42199999999997,143.55100000000002,542.9259999999999,145.11,543.48,440.42199999999997,143.55100000000002,542.9259999999999,30.9,272.07,30.066999999999997,532.581,40.778,4.583
1515229200000,151.6,151.6,149.18,463.17,409.9,149.16,463.32,409.625,145.11,546.22,446.751,143.55100000000002,545.673,145.11,546.22,446.751,143.55100000000002,545.673,30.9,277.69,30.066999999999997,535.327,39.846,4.556
1515231000000,151.6,151.6,149.29,465.19,410.815,149.27,463.32,408.71,145.1,546.22,447.4,143.55100000000002,544.757,145.1,546.22,447.4,143.55100000000002,544.757,30.97,276.56,30.131,535.327,39.865,4.556
1515232800000,151.89,151.66,149.29,465.19,411.731,149.27,464.32,410.541,145.1,547.14,444.51199999999994,143.55100000000002,546.5880000000001,145.1,547.14,444.51199999999994,143.55100000000002,546.5880000000001,30.97,279.93,30.131,537.158,38.957,4.551
1515234600000,151.89,151.66,149.31,467.63,412.64599999999996,149.29,464.32,410.541,145.11,548.05,446.064,143.589,546.5880000000001,145.11,548.05,446.064,143.589,546.5880000000001,31.07,278.81,30.108,536.243,39.86,4.551
1515236400000,152.13,151.96,149.31,466.62,413.56199999999995,149.29,463.32,411.45599999999996,145.11,539.81,452.751,143.589,540.179,145.11,539.81,452.751,143.589,540.179,31.07,277.69,31.01,533.496,38.001,5.621
1515238200000,152.13,151.96,149.62,478.59,420.88599999999997,149.58,465.33,416.949,145.21,546.22,471.975,143.608,545.673,145.21,546.22,471.975,143.608,545.673,32.33,288.54,31.01,544.482,37.961999999999996,7.724
1515240000000,153.96,153.79,150.53,480.59,425.464,150.49,474.28,427.02,145.21,548.05,494.611,143.608,548.419,145.21,548.05,494.611,143.608,548.419,34.15,302.92,32.818000000000005,550.891,36.211999999999996,9.758
1515241800000,153.96,153.79,151.45,446.77,423.63300000000004,151.41,445.48,423.358,146.13,538.9,492.833,143.97,537.433,146.13,538.9,492.833,143.97,537.433,34.15,293.71,32.823,526.172,17.34,5.88
1515243600000,153.96,153.79,150.53,441.34,415.94199999999995,150.49,451.57,418.32300000000004,146.13,543.02,491.526,143.97,542.651,146.13,543.02,491.526,143.97,542.651,33.24,295.73,32.827,529.8340000000001,23.789,10.033
1515245400000,153.98,153.76,150.53,436.3,416.858,150.49,444.51,412.83,145.78,541.19,501.276,143.97,539.905,145.78,541.19,501.276,143.97,539.905,34.15,299.1,32.827,538.989,20.921,10.017000000000001
1515247200000,153.98,153.76,151.1,429.23,415.027,151.07,445.52,417.407,145.78,542.1,510.70599999999996,143.97,540.82,145.78,542.1,510.70599999999996,143.97,540.82,34.15,301.35,33.729,537.158,17.362000000000002,7.906000000000001
1515249000000,154.9,154.67,151.1,434.28,421.436,151.07,449.55,418.32300000000004,145.99,545.76,517.286,144.123,544.482,145.99,545.76,517.286,144.123,544.482,35.06,310.33,34.635,547.229,19.359,7.906000000000001
1515250800000,154.9,154.67,152.02,434.28,420.52,151.98,455.6,422.9,145.99,543.02,521.989,144.123,541.736,145.99,543.02,521.989,144.123,541.736,35.96,309.21,34.635,550.891,18.458,7.608
1515252600000,155.32,155.09,152.02,436.3,424.18199999999996,151.98,462.64,430.225,146.3,543.02,531.201,144.123,541.736,146.3,543.02,531.201,144.123,541.736,35.96,312.58,35.157,549.06,18.458,9.697000000000001
1515254400000,156.23,156.01,152.76,444.37,431.506,152.74,472.7,437.54900000000004,146.3,545.76,542.53,144.123,545.398,146.3,545.76,542.53,144.123,545.398,36.87,324.94,36.059,553.638,19.993,10.632
1515256200000,156.23,156.01,152.76,444.37,431.506,152.74,472.7,435.718,146.47,541.19,540.115,144.257,539.905,146.47,541.19,540.115,144.257,539.905,36.87,314.83,36.059,547.229,20.897,10.632
1515258000000,154.21,153.98,151.6,438.32,424.18199999999996,151.6,451.57,434.161,146.47,532.03,493.32800000000003,144.257,531.665,146.47,532.03,493.32800000000003,144.257,531.665,33.99,291.24,32.96,518.8480000000001,11.524000000000001,5.02
1515259800000,154.21,153.98,150.68,433.27,425.098,150.68,441.49,430.499,145.69,538.44,478.775,143.81799999999998,537.158,145.69,538.44,478.775,143.81799999999998,537.158,33.08,284.5,32.058,526.172,7.541,5.02
1515261600000,153.74,153.51,150.68,434.28,426.01300000000003,150.68,445.52,434.161,145.69,542.1,481.379,143.81799999999998,541.736,145.69,542.1,481.379,143.81799999999998,541.736,33.08,292.36,32.058,535.327,6.636,4.828
1515263400000,153.74,153.51,150.53,435.29,426.92900000000003,150.49,448.54,436.908,145.61,542.1,484.608,143.799,540.82,145.61,542.1,484.608,143.799,540.82,33.06,292.36,32.369,536.243,6.636,4.828
1515265200000,153.41,153.16,150.53,437.31,429.675,150.49,449.55,436.908,145.61,543.02,474.73800000000006,143.799,541.736,145.61,543.02,474.73800000000006,143.799,541.736,33.06,290.11,32.369,538.0740000000001,6.774,5.643
1515267000000,153.41,153.16,150.34,439.32,431.506,150.34,449.55,437.82300000000004,145.53,544.85,478.459,143.761,543.567,145.53,544.85,478.459,143.761,543.567,32.75,292.36,32.173,538.989,6.774,5.643
1515268800000,153.3,153.07,150.34,440.33,432.42199999999997,150.34,450.56,437.82300000000004,145.53,544.85,474.958,143.761,543.567,145.53,544.85,474.958,143.761,543.567,32.75,290.11,32.173,538.989,6.939,5.67
1515270600000,153.3,153.07,150.25,439.32,431.506,150.25,451.57,438.73900000000003,145.5,538.44,482.01099999999997,143.799,538.0740000000001,145.5,538.44,482.01099999999997,143.799,538.0740000000001,32.91,288.99,32.397,536.243,6.939,7.728
1515272400000,153.45,153.22,150.25,442.35,434.25300000000004,150.25,452.57,437.82300000000004,145.5,546.68,477.754,143.799,545.398,145.5,546.68,477.754,143.799,545.398,32.91,292.36,32.397,540.82,7.815,5.8629999999999995
1515274200000,153.45,153.22,150.42,441.34,428.76,150.42,452.57,438.73900000000003,145.59,543.02,480.39300000000003,143.83700000000002,541.736,145.59,543.02,480.39300000000003,143.83700000000002,541.736,33.1,292.36,32.314,541.736,9.8,5.8629999999999995
1515276000000,153.58,153.37,150.42,442.35,429.675,150.42,453.58,438.73900000000003,145.59,543.02,479.7,143.83700000000002,541.736,145.59,543.02,479.7,143.83700000000002,541.736,33.1,291.24,32.314,540.82,9.8,5.612
1515277800000,153.58,153.37,150.42,442.35,429.675,150.42,452.57,438.73900000000003,145.65,541.19,475.963,143.83700000000002,539.905,145.65,541.19,475.963,143.83700000000002,539.905,33.24,288.99,32.095,539.905,10.03,5.612
1515279600000,153.47,153.24,150.42,443.36,430.591,150.42,453.58,438.73900000000003,145.65,542.1,477.749,143.83700000000002,540.82,145.65,542.1,477.749,143.83700000000002,540.82,32.34,287.87,32.095,538.989,10.03,5.672000000000001
1515281400000,153.47,153.24,150.42,443.36,430.591,150.44,452.57,437.82300000000004,145.63,539.36,469.194,143.761,538.989,145.63,539.36,469.194,143.761,538.989,32.34,282.25,31.366999999999997,537.158,10.145,5.672000000000001
1515283200000,153.49,153.26,150.42,445.09,431.506,150.44,460.63,444.23199999999997,145.63,546.68,475.125,143.761,544.482,145.63,546.68,475.125,143.761,544.482,32.88,290.11,31.366999999999997,549.06,11.154000000000002,5.652
1515285000000,153.49,153.26,150.36,446.1,430.591,150.36,459.62,442.401,145.55,544.85,475.22900000000004,143.799,543.567,145.55,544.85,475.22900000000004,143.799,543.567,32.88,288.99,32.025999999999996,545.398,11.154000000000002,5.652
1515286800000,153.47,153.24,150.36,446.1,431.506,150.36,460.63,443.31699999999995,145.55,545.76,478.066,143.799,543.567,145.55,545.76,478.066,143.799,543.567,33.05,292.36,32.025999999999996,548.145,11.612,5.724
1515288600000,153.47,153.24,150.44,452.14,432.42199999999997,150.46,474.71,436.908,145.55,536.52,480.88,143.72299999999998,534.4119999999999,145.55,536.52,480.88,143.72299999999998,534.4119999999999,33.04,283.37,32.25,549.976,22.588,8.969
1515290400000,153.55,153.3,150.44,454.16,436.084,150.46,482.75,446.06300000000005,145.55,545.67,487.569,143.72299999999998,544.482,145.55,545.67,487.569,143.72299999999998,544.482,33.04,291.24,32.25,553.638,18.587,8.292
1515292200000,155.38,155.13,151.5,438.03,426.01300000000003,151.52,430.38,415.668,145.82,532.76,507.76199999999994,143.875,530.75,145.82,532.76,507.76199999999994,143.875,530.75,34.86,285.62,34.059,516.925,12.15,4.377
1515294000000,154.46,154.21,150.59,421.86,405.689,150.61,448.54,416.49199999999996,145.82,531.85,497.712,143.875,529.742,145.82,531.85,497.712,143.875,529.742,33.94,283.37,33.129,532.581,19.94,8.632
1515295800000,154.46,154.21,150.59,437.02,396.533,150.61,456.6,412.83,145.94,537.34,499.06800000000004,143.894,536.151,145.94,537.34,499.06800000000004,143.894,536.151,33.94,291.24,33.129,541.736,38.128,4.834
1515297600000,153.98,153.79,151.05,444.08,398.36400000000003,151.07,451.57,418.597,145.94,541.0,498.635,143.894,538.898,145.94,541.0,498.635,143.894,538.898,33.5,293.48,32.653,539.905,33.431999999999995,4.834
1515299400000,153.98,153.79,151.05,444.08,407.52,151.07,451.57,418.597,145.82,544.67,496.5,143.875,543.475,145.82,544.67,496.5,143.875,543.475,33.5,300.22,32.653,546.313,29.708000000000002,4.47
1515301200000,153.66,153.79,150.93,443.07,413.92800000000005,150.93,452.57,417.68199999999996,145.82,547.41,486.81,143.875,546.222,145.82,547.41,486.81,143.875,546.222,33.38,299.1,32.510999999999996,547.229,25.693,4.47
1515303000000,153.66,153.79,150.93,442.06,416.675,150.93,453.58,415.851,145.78,548.33,485.67800000000005,143.856,547.137,145.78,548.33,485.67800000000005,143.856,547.137,33.38,299.1,32.510999999999996,548.145,26.455,4.463
1515304800000,153.22,153.18,150.53,442.31,420.337,150.51,454.54,416.76599999999996,145.78,549.24,482.03,143.856,548.9680000000001,145.78,549.24,482.03,143.856,548.9680000000001,33.05,299.26,32.168,548.145,24.628,4.463
1515306600000,153.22,153.18,150.53,442.31,419.421,150.51,454.54,420.52,145.69,551.07,478.664,143.83700000000002,549.884,145.69,551.07,478.664,143.83700000000002,549.884,33.05,295.89,32.168,548.145,23.818,4.48
1515308400000,153.45,153.13,150.32,444.32,420.337,150.3,454.54,419.60400000000004,145.69,550.16,482.152,143.83700000000002,548.9680000000001,145.69,550.16,482.152,143.83700000000002,548.9680000000001,32.89,299.26,32.04,548.145,23.94,4.48
1515310200000,153.45,153.13,150.32,442.31,414.844,150.3,455.55,416.858,145.67,538.26,469.42199999999997,143.83700000000002,537.982,145.67,538.26,469.42199999999997,143.83700000000002,537.982,32.89,284.65,32.04,540.82,21.59,4.501
1515312000000,153.41,153.24,150.51,444.37,415.759,150.49,456.46,421.436,145.67,543.75,481.152,143.83700000000002,542.56,145.67,543.75,481.152,143.83700000000002,542.56,32.89,293.03,32.04,545.398,24.85,4.501
1515313800000,153.41,153.24,150.51,444.37,419.421,150.49,457.47,422.351,145.59,544.67,474.597,143.81799999999998,544.391,145.59,544.67,474.597,143.81799999999998,544.391,33.0,291.91,32.135999999999996,546.313,23.875,4.496
1515315600000,153.41,153.3,150.34,445.38,421.25199999999995,150.34,457.47,423.267,145.59,545.58,475.54699999999997,143.81799999999998,545.306,145.59,545.58,475.54699999999997,143.81799999999998,545.306,33.0,295.28,32.135999999999996,549.06,22.97,4.496
1515317400000,153.41,153.3,150.34,445.38,420.337,150.34,458.47,424.18199999999996,145.55,544.67,476.423,143.761,544.391,145.55,544.67,476.423,143.761,544.391,33.06,293.03,32.186,549.06,22.97,4.513
1515319200000,153.45,153.35,150.51,445.38,421.25199999999995,150.49,461.49,426.01300000000003,145.55,545.58,477.051,143.761,545.306,145.55,545.58,477.051,143.761,545.306,33.06,295.28,32.186,549.976,23.28,4.513
1515321000000,153.45,153.35,150.51,445.28,421.25199999999995,150.49,462.4,426.92900000000003,145.53,546.5,480.76,143.761,545.306,145.53,546.5,480.76,143.761,545.306,33.29,296.25,32.406,550.891,23.28,4.523
1515322800000,153.51,153.18,150.51,447.29,422.168,150.49,463.41,427.844,145.53,547.41,478.36300000000006,143.761,547.137,145.53,547.41,478.36300000000006,143.761,547.137,33.29,292.88,32.406,552.722,23.034000000000002,4.523
1515324600000,154.42,154.1,151.43,436.2,417.59,151.41,458.37,425.83,145.57,539.17,499.68199999999996,143.856,537.982,145.57,539.17,499.68199999999996,143.856,537.982,33.5,292.88,32.607,542.651,21.057,4.52
1515326400000,154.42,154.1,150.51,438.22,423.083,150.49,449.31,429.49199999999996,145.57,535.51,498.723,143.856,533.313,145.57,535.51,498.723,143.856,533.313,33.51,280.52,32.611999999999995,530.841,14.207,10.812999999999999
1515328200000,154.42,154.1,150.51,445.28,423.999,151.41,450.32,421.069,145.99,542.83,500.54400000000004,143.951,542.4680000000001,145.99,542.83,500.54400000000004,143.951,542.4680000000001,34.42,298.49,33.518,539.996,19.367,12.636
1515330000000,153.98,153.85,150.91,434.18,414.844,151.41,457.37,426.56300000000005,145.99,543.75,503.17800000000005,143.951,542.4680000000001,145.99,543.75,503.17800000000005,143.951,542.4680000000001,34.42,299.62,33.518,540.9119999999999,19.365,12.636
1515331800000,153.98,153.85,150.91,438.22,418.506,151.07,452.33,422.9,145.9,540.09,502.04900000000004,143.951,539.722,145.9,540.09,502.04900000000004,143.951,539.722,34.36,298.49,33.459,541.827,20.276,10.927
1515333600000,154.06,153.74,150.93,438.22,417.59,151.07,455.35,424.731,145.9,542.83,502.87300000000005,143.951,541.553,145.9,542.83,502.87300000000005,143.951,541.553,34.36,298.49,33.459,542.743,20.276,10.927
1515335400000,154.06,153.74,150.93,436.2,414.844,150.95,457.37,424.731,145.97,542.83,491.355,143.91299999999998,541.553,145.97,542.83,491.355,143.91299999999998,541.553,34.05,294.0,33.143,541.827,20.59,8.29
1515337200000,153.77,153.37,150.8,437.21,415.759,150.95,458.37,426.56300000000005,145.97,544.67,495.31800000000004,143.91299999999998,544.299,145.97,544.67,495.31800000000004,143.91299999999998,544.299,34.05,298.49,33.143,545.49,20.59,8.29
1515339000000,153.77,153.37,150.8,436.2,414.844,150.68,461.39,428.394,145.8,543.75,493.72900000000004,143.875,542.4680000000001,145.8,543.75,493.72900000000004,143.875,542.4680000000001,33.6,295.12,32.704,544.5740000000001,21.49,7.888999999999999
1515340800000,153.74,153.66,150.82,436.2,415.759,150.68,460.39,427.478,145.8,543.75,490.8,143.875,542.4680000000001,145.8,543.75,490.8,143.875,542.4680000000001,33.6,296.25,32.704,545.49,20.583000000000002,7.888999999999999
1515342600000,153.74,153.66,150.82,436.2,414.844,150.55,463.41,428.394,145.73,541.0,487.54400000000004,143.83700000000002,539.722,145.73,541.0,487.54400000000004,143.83700000000002,539.722,33.46,290.63,32.589,543.658,21.485,7.979
1515344400000,153.74,153.47,150.63,437.21,415.759,150.55,463.41,429.309,145.73,540.09,485.298,143.83700000000002,538.806,145.73,540.09,485.298,143.83700000000002,538.806,33.46,288.38,32.589,543.658,21.485,7.979
1515346200000,153.74,153.47,150.63,439.22,418.506,150.38,461.39,433.88699999999994,145.65,545.58,486.277,143.799,543.384,145.65,545.58,486.277,143.799,543.384,32.87,292.88,32.008,546.405,19.325,8.084
1515348000000,153.47,153.3,150.51,437.21,412.097,150.38,461.39,430.225,145.65,541.92,477.647,143.799,541.553,145.65,541.92,477.647,143.799,541.553,32.87,287.26,32.008,543.658,22.148000000000003,6.162999999999999
1515351600000,153.41,153.14,150.38,438.22,413.01300000000003,150.3,464.41,432.056,145.57,542.83,477.52099999999996,143.761,541.553,145.57,542.83,477.52099999999996,143.761,541.553,32.95,288.38,32.076,545.49,22.141,5.59
1515353400000,153.41,153.14,150.38,440.23,414.844,150.4,464.41,432.971,145.55,543.75,477.87300000000005,143.83700000000002,542.4680000000001,145.55,543.75,477.87300000000005,143.83700000000002,542.4680000000001,33.21,291.75,32.342,548.236,22.141,5.59
1515355200000,153.45,153.18,150.51,439.22,416.675,150.4,466.42,434.80199999999996,145.55,543.75,477.55699999999996,143.83700000000002,542.4680000000001,145.55,543.75,477.55699999999996,143.83700000000002,542.4680000000001,33.21,287.26,32.342,545.49,20.254,5.579
1515357000000,153.45,153.18,150.51,441.24,413.92800000000005,150.51,466.42,432.056,145.53,539.17,478.532,143.81799999999998,538.806,145.53,539.17,478.532,143.81799999999998,538.806,33.34,288.38,32.433,546.405,22.874000000000002,5.579
1515358800000,153.35,153.2,150.47,441.24,416.675,150.51,467.43,433.88699999999994,145.53,543.75,478.728,143.81799999999998,542.4680000000001,145.53,543.75,478.728,143.81799999999998,542.4680000000001,33.34,290.63,32.433,550.067,21.969,5.568
1515360600000,153.35,153.2,150.47,440.23,413.92800000000005,150.19,466.42,431.14,145.57,538.26,470.094,143.78,536.975,145.57,538.26,470.094,143.78,536.975,32.75,282.77,31.861,542.743,22.871,5.568
1515362400000,153.24,153.03,150.32,443.26,417.59,150.19,466.42,432.971,145.57,541.92,479.273,143.78,540.637,145.57,541.92,479.273,143.78,540.637,32.75,288.38,31.861,546.405,22.871,5.605
1515364200000,153.24,153.03,150.32,441.24,415.759,150.19,467.43,432.971,145.55,539.17,471.651,143.74200000000002,537.891,145.55,539.17,471.651,143.74200000000002,537.891,32.74,283.89,31.834,543.658,22.783,5.605
1515366000000,153.2,153.07,150.26,442.25,416.675,150.19,469.44,434.80199999999996,145.55,541.0,475.913,143.74200000000002,539.722,145.55,541.0,475.913,143.74200000000002,539.722,32.74,287.26,31.834,546.405,22.783,5.584
1515367800000,153.2,153.07,150.26,441.24,418.506,150.15,469.44,435.718,145.5,540.09,472.13300000000004,143.78,538.806,145.5,540.09,472.13300000000004,143.78,538.806,32.56,282.77,31.765,544.5740000000001,20.829,5.584
1515369600000,153.35,153.24,150.32,443.26,418.506,150.15,469.44,433.795,145.5,532.76,473.579,143.78,532.3969999999999,145.5,532.76,473.579,143.78,532.3969999999999,33.46,282.77,31.765,546.405,20.206,5.585
1515371400000,153.35,153.24,150.32,443.26,417.59,150.3,470.45,435.626,145.52,540.09,477.30400000000003,143.761,538.806,145.52,540.09,477.30400000000003,143.761,538.806,32.56,286.14,31.738000000000003,546.405,23.048000000000002,5.585
1515373200000,153.56,153.3,150.47,443.36,420.337,150.3,469.54,437.457,145.52,542.83,477.582,143.761,541.553,145.52,542.83,477.582,143.761,541.553,32.56,289.66,31.738000000000003,550.067,20.203,5.497999999999999
1515375000000,154.48,154.21,151.39,450.99,429.49199999999996,151.39,473.7,428.21,145.55,538.26,508.542,143.81799999999998,537.891,145.55,538.26,508.542,143.81799999999998,537.891,34.69,295.51,33.083,548.236,26.82,5.497999999999999
1515376800000,155.4,155.13,151.39,455.02,430.408,151.39,478.01,436.45,146.47,546.5,525.893,143.81799999999998,545.215,146.47,546.5,525.893,143.81799999999998,545.215,35.6,310.11,34.896,548.236,26.901,5.249
1515378600000,156.31,156.04,152.31,439.9,426.837,153.22,459.91,426.379,146.47,532.76,545.0169999999999,144.161,530.566,146.47,532.76,545.0169999999999,144.161,530.566,36.52,303.37,35.798,536.3340000000001,21.017,6.197
1515380400000,156.31,156.04,152.31,441.92,414.935,152.31,451.86,417.224,146.45,537.34,537.207,144.161,536.975,146.45,537.34,537.207,144.161,536.975,36.51,312.36,35.798,546.405,27.779,9.89
1515382200000,156.31,156.04,152.31,440.91,414.935,152.31,460.92,425.464,146.45,547.41,540.3430000000001,144.314,546.13,146.45,547.41,540.3430000000001,144.314,546.13,36.51,322.47,36.128,550.067,27.779,9.89
1515384000000,156.04,155.82,152.55,449.98,422.26,152.55,469.97,431.87199999999996,146.83,547.41,554.896,144.314,546.13,146.83,547.41,554.896,144.314,546.13,37.31,328.08,36.128,548.236,28.682,11.717
1515385800000,156.04,155.82,152.55,450.99,423.175,152.55,467.96,430.041,146.83,544.67,553.053,144.39,544.299,146.83,544.67,553.053,144.39,544.299,37.31,325.84,36.521,548.236,28.680999999999997,11.717
1515387600000,154.38,154.14,151.62,439.9,413.10400000000004,151.6,460.92,412.64599999999996,145.92,537.34,499.144,144.39,536.06,145.92,537.34,499.144,144.39,536.06,34.6,294.38,33.798,533.5880000000001,30.201999999999998,5.877999999999999
1515389400000,154.38,154.14,150.7,436.54,416.76599999999996,151.6,453.68,411.731,145.92,539.17,495.584,143.894,538.806,145.92,539.17,495.584,143.894,538.806,33.69,294.54,32.896,537.25,27.11,5.877999999999999
1515391200000,154.08,153.85,150.7,441.49,421.344,150.68,452.24,420.88599999999997,145.88,547.41,499.05,143.894,546.13,145.88,547.41,499.05,143.894,546.13,33.69,300.67,32.896,540.9119999999999,21.4,5.426
1515393000000,154.08,153.85,151.01,441.59,421.344,150.68,447.35,417.224,145.88,542.83,498.36,143.91299999999998,541.553,145.88,542.83,498.36,143.91299999999998,541.553,33.96,298.81,33.395,538.165,21.421,5.426
1515394800000,154.29,154.04,151.01,443.6,423.175,150.88,451.38,420.88599999999997,145.88,546.5,500.95300000000003,143.91299999999998,545.215,145.88,546.5,500.95300000000003,143.91299999999998,545.215,33.96,302.18,33.395,542.743,20.509,5.41
1515396600000,154.29,154.04,150.91,440.58,420.42800000000005,150.88,454.54,422.717,145.88,544.67,498.065,143.894,543.384,145.88,544.67,498.065,143.894,543.384,34.05,300.15,33.042,543.658,21.416999999999998,5.41
1515398400000,154.23,154.0,150.91,442.59,422.26,151.07,455.55,423.63300000000004,145.84,544.67,499.319,143.894,544.299,145.84,544.67,499.319,143.894,544.299,34.05,302.4,33.042,545.49,21.416999999999998,5.393
1515400200000,154.23,154.0,150.93,444.66,423.175,151.07,453.54,422.717,145.84,542.83,501.19599999999997,143.91299999999998,541.553,145.84,542.83,501.19599999999997,143.91299999999998,541.553,34.06,300.22,33.275999999999996,542.743,20.783,5.393
1515402000000,154.38,154.14,150.93,441.87,423.175,151.18,451.24,423.63300000000004,145.84,538.26,497.314,143.91299999999998,537.891,145.84,538.26,497.314,143.91299999999998,537.891,34.06,294.76,33.275999999999996,538.165,18.801,5.372999999999999
1515403800000,154.38,154.14,151.14,446.92,428.668,151.18,448.21,421.80199999999996,145.84,541.92,503.35699999999997,143.99,541.553,145.84,541.92,503.35699999999997,143.99,541.553,34.16,301.5,33.047,541.827,17.898,5.372999999999999
1515405600000,154.23,153.98,151.14,447.82,429.584,151.1,450.27,423.63300000000004,145.82,542.83,499.12800000000004,143.99,542.4680000000001,145.82,542.83,499.12800000000004,143.99,542.4680000000001,34.16,300.22,33.047,543.658,17.898,5.39
1515407400000,154.23,153.98,151.18,449.94,428.668,151.1,453.29,424.548,145.82,543.75,503.55800000000005,143.93200000000002,543.384,145.82,543.75,503.55800000000005,143.93200000000002,543.384,34.3,303.59,33.413000000000004,546.405,19.765,5.39
1515409200000,154.14,153.91,151.18,447.54,425.92199999999997,151.1,454.3,424.548,145.86,541.0,499.028,143.93200000000002,539.722,145.86,541.0,499.028,143.93200000000002,539.722,34.3,296.85,33.413000000000004,543.658,19.758,5.374
1515411000000,155.97,155.74,152.15,448.54,422.26,152.02,459.34,428.21,145.86,538.17,534.738,144.10399999999998,537.891,145.86,538.17,534.738,144.10399999999998,537.891,36.01,308.09,35.125,548.236,23.193,6.75
1515412800000,159.65,159.42,155.82,439.47,425.006,155.68,453.29,432.788,149.52,539.08,568.264,146.851,538.806,149.52,539.08,568.264,146.851,538.806,38.7,323.81,36.933,540.9119999999999,15.859000000000002,4.713
1515414600000,156.88,156.67,153.05,448.54,425.92199999999997,152.92,462.36,433.704,146.77,536.33,560.7719999999999,144.066,536.975,146.77,536.33,560.7719999999999,144.066,536.975,37.79,322.69,36.933,546.405,22.322,6.572
1515416400000,158.71,158.5,154.88,456.6,425.92199999999997,154.75,463.36,432.788,147.69,546.41,565.332,145.89700000000002,545.215,147.69,546.41,565.332,145.89700000000002,545.215,37.79,329.43,37.094,545.49,26.456,8.4
1515418200000,159.63,159.42,155.8,452.57,419.51300000000003,155.66,454.3,422.717,149.52,547.32,568.17,146.812,546.13,149.52,547.32,568.17,146.812,546.13,38.44,329.43,37.094,540.9119999999999,29.384,8.4
