time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1515420000000,159.63,159.42,155.8,450.56,414.935,156.58,458.33,422.717,149.52,543.66,570.13,146.812,543.384,149.52,543.66,570.13,146.812,543.384,38.44,328.31,37.24,547.32,35.025999999999996,8.523
1515421800000,161.46,161.25,157.63,452.57,410.358,157.51,462.36,415.11800000000005,151.37,538.99,567.3919999999999,149.52100000000002,539.722,151.37,538.99,567.3919999999999,149.52100000000002,539.722,38.68,327.86,37.423,547.32,43.67100000000001,12.212
1515423600000,163.29,163.1,159.46,446.53,419.51300000000003,159.34,455.31,425.189,153.22,538.99,571.185,150.436,536.883,153.22,538.99,571.185,150.436,536.883,38.74,324.94,37.382,543.658,25.772,7.434
1515425400000,163.37,163.16,159.52,450.56,421.89300000000003,159.38,463.36,428.485,153.28,536.88,579.851,150.494,535.052,153.28,536.88,579.851,150.494,535.052,39.73,336.84,38.558,541.827,27.313000000000002,8.532
1515427200000,154.19,153.98,151.28,440.48,408.98400000000004,151.08,455.31,416.125,145.92,533.13,492.885,144.085,532.306,145.92,533.13,492.885,144.085,532.306,34.27,293.03,33.056,538.165,29.118000000000002,5.215
1515429000000,153.28,153.07,150.36,439.47,412.64599999999996,150.17,451.28,420.88599999999997,145.92,542.29,488.125,144.085,540.5459999999999,145.92,542.29,488.125,144.085,540.5459999999999,33.36,290.79,32.15,537.25,23.335,5.215
1515430800000,153.28,153.07,150.36,439.47,418.14,150.17,454.3,421.80199999999996,145.67,544.12,479.606,143.83700000000002,543.2919999999999,145.67,544.12,479.606,143.83700000000002,543.2919999999999,33.36,291.91,32.15,540.9119999999999,21.408,5.581
1515432600000,153.53,153.3,150.49,442.5,420.88599999999997,150.4,454.3,422.717,145.67,545.03,484.249,143.83700000000002,545.123,145.67,545.03,484.249,143.83700000000002,545.123,32.96,296.4,32.04,543.658,21.408,5.581
1515434400000,153.53,153.3,150.49,443.5,421.80199999999996,150.4,456.32,424.548,145.67,545.95,481.43,143.78,545.123,145.67,545.95,481.43,143.78,545.123,32.96,294.16,32.04,545.49,20.682,5.496
1515436200000,153.77,153.55,150.68,445.52,420.06199999999995,150.49,458.33,425.464,145.67,545.95,485.796,143.78,545.123,145.67,545.95,485.796,143.78,545.123,33.36,297.53,32.292,548.236,22.531,5.496
1515438000000,153.77,153.55,150.68,444.51,419.147,150.49,458.33,426.379,145.65,543.2,482.832,143.81799999999998,542.377,145.65,543.2,482.832,143.81799999999998,542.377,33.36,290.79,32.292,545.49,22.531,5.482
1515439800000,153.62,153.37,150.57,446.53,416.4,150.63,459.34,427.295,145.65,543.2,484.594,143.81799999999998,542.377,145.65,543.2,484.594,143.81799999999998,542.377,33.32,293.03,32.446999999999996,547.32,24.561999999999998,5.482
1515441600000,153.62,153.37,150.57,447.54,420.978,150.63,460.34,427.295,145.61,544.12,488.185,143.78,543.2919999999999,145.61,544.12,488.185,143.78,543.2919999999999,33.32,291.91,32.446999999999996,547.32,22.641,5.483
1515443400000,154.02,153.77,150.89,446.53,418.231,150.63,460.34,428.21,145.61,540.45,482.69800000000004,143.78,538.715,145.61,540.45,482.69800000000004,143.78,538.715,33.64,287.42,32.749,545.49,23.616999999999997,5.483
1515445200000,154.02,153.77,150.89,449.55,421.89300000000003,150.63,459.34,427.295,145.61,541.37,488.031,143.799,540.5459999999999,145.61,541.37,488.031,143.799,540.5459999999999,33.64,289.66,32.749,547.32,24.531999999999996,5.472
1515447000000,153.83,153.62,150.76,447.54,422.809,150.47,459.34,426.379,145.61,539.54,481.381,143.799,536.883,145.61,539.54,481.381,143.799,536.883,33.55,284.05,32.484,543.658,22.526999999999997,5.472
1515448800000,153.83,153.62,150.76,450.56,423.724,150.47,462.36,426.379,145.61,541.37,493.74300000000005,143.81799999999998,540.5459999999999,145.61,541.37,493.74300000000005,143.81799999999998,540.5459999999999,33.55,296.4,32.484,551.898,25.711,5.475
1515450600000,153.98,153.76,150.86,450.6,425.555,150.68,464.27,428.21,145.61,544.12,485.111,143.81799999999998,542.377,145.61,544.12,485.111,143.81799999999998,542.377,33.01,289.51,32.813,547.32,22.984,5.475
1515452400000,153.98,153.76,150.86,451.9,428.30199999999996,150.68,462.36,428.21,145.69,541.28,489.264,143.83700000000002,539.63,145.69,541.28,489.264,143.83700000000002,539.63,33.92,290.34,32.813,549.1519999999999,22.070999999999998,5.9670000000000005
1515454200000,153.83,153.58,150.72,452.91,428.30199999999996,150.7,464.7,428.21,145.69,542.19,484.44699999999995,143.83700000000002,540.5459999999999,145.69,542.19,484.44699999999995,143.83700000000002,540.5459999999999,33.92,290.18,32.415,549.1519999999999,22.976,5.9670000000000005
1515456000000,153.83,153.58,150.72,452.91,428.30199999999996,150.7,465.7,430.957,145.69,541.28,484.494,143.83700000000002,540.5459999999999,145.69,541.28,484.494,143.83700000000002,540.5459999999999,33.18,290.18,32.415,550.9830000000001,22.973000000000003,5.518
1515457800000,153.43,153.2,150.42,452.91,427.38599999999997,150.42,467.72,430.957,145.69,541.28,481.392,143.83700000000002,540.5459999999999,145.69,541.28,481.392,143.83700000000002,540.5459999999999,33.18,286.81,32.067,550.9830000000001,22.973000000000003,5.518
1515459600000,155.26,155.03,152.25,465.99,436.542,152.25,475.76,436.45,145.63,547.69,531.17,143.81799999999998,546.039,145.63,547.69,531.17,143.81799999999998,546.039,35.9,308.16,34.809,545.49,27.369,5.325
1515461400000,159.86,159.63,155.91,455.93,430.13300000000004,155.93,470.73,437.366,149.29,531.76,571.387,146.564,530.383,149.29,531.76,571.387,146.564,530.383,38.63,314.9,37.528,539.996,25.068,8.689
1515463200000,158.03,157.82,154.08,436.63,417.316,154.1,453.48,414.935,147.46,542.38,562.029,144.733,541.461,147.46,542.38,562.029,144.733,541.461,37.71,320.51,36.622,529.01,27.119,10.628
1515465000000,157.11,156.9,153.16,448.73,422.809,153.18,459.24,410.358,147.46,543.29,563.344,144.733,541.461,147.46,543.29,563.344,144.733,541.461,37.71,318.04,36.626999999999995,539.996,34.48,11.524000000000001
1515466800000,157.11,156.9,153.16,449.55,421.89300000000003,153.18,461.92,410.358,146.79,536.88,549.7,144.524,535.052,146.79,536.88,549.7,144.524,535.052,36.8,309.21,35.725,546.405,36.332,11.524000000000001
1515468600000,157.32,157.07,153.62,451.57,423.724,153.62,464.8,413.10400000000004,146.79,537.8,563.391,144.524,536.883,146.79,537.8,563.391,144.524,536.883,37.71,315.95,36.631,544.5740000000001,35.409,11.463
1515470400000,157.32,157.07,153.62,449.55,421.89300000000003,153.62,463.79,413.10400000000004,146.89,538.71,560.019,144.6,536.883,146.89,538.71,560.019,144.6,536.883,37.71,314.83,36.631,542.743,36.298,9.606
1515472200000,158.24,157.99,154.54,446.53,421.89300000000003,154.54,455.74,411.273,148.72,535.05,566.7090000000001,145.515,534.137,148.72,535.05,566.7090000000001,145.515,534.137,38.34,317.07,37.258,539.996,33.574,4.888999999999999
1515474000000,159.15,158.91,156.37,449.55,418.231,156.37,457.75,419.055,151.49,538.71,506.194,150.112,539.63,151.49,538.71,506.194,150.112,539.63,33.82,296.85,33.596,544.5740000000001,30.171,7.105
1515475800000,147.16,146.83,144.29,449.55,416.4,144.28,462.79,423.63300000000004,138.46,542.38,499.089,136.227,541.461,138.46,542.38,499.089,136.227,541.461,33.77,300.22,32.694,548.236,28.180999999999997,8.61
1515477600000,151.75,152.34,148.87,445.52,416.4,148.85,454.73,420.88599999999997,143.95,537.8,494.159,141.739,537.799,143.95,537.8,494.159,141.739,537.799,33.77,296.85,33.596,542.743,26.361,5.737
1515479400000,151.75,152.34,148.87,446.53,417.316,148.85,454.73,419.971,143.95,542.38,495.29699999999997,141.739,541.461,143.95,542.38,495.29699999999997,141.739,541.461,33.77,299.1,33.596,543.658,26.361,5.737
1515481200000,152.5,152.29,149.22,447.54,420.06199999999995,149.23,454.73,419.971,143.93,540.55,491.139,141.968,540.5459999999999,143.93,540.55,491.139,141.968,540.5459999999999,34.15,297.98,33.312,543.658,24.436,5.475
1515483000000,152.5,152.29,149.22,446.53,422.809,149.23,454.73,424.548,143.93,545.12,489.87300000000005,141.968,544.2080000000001,143.93,545.12,489.87300000000005,141.968,544.2080000000001,33.24,299.1,32.397,544.5740000000001,20.752,5.475
1515484800000,152.21,152.21,148.89,447.54,422.809,148.89,455.74,425.464,143.88,545.12,486.38699999999994,141.911,544.2080000000001,143.88,545.12,486.38699999999994,141.911,544.2080000000001,33.24,297.98,32.397,546.405,20.752,5.585
1515486600000,152.21,152.21,148.89,448.54,424.64,148.89,455.74,426.379,143.88,545.12,494.624,141.911,545.123,143.88,545.12,494.624,141.911,545.123,34.15,301.35,32.397,547.32,20.755,5.585
1515488400000,152.13,152.21,148.97,448.54,424.64,148.97,461.78,430.957,143.88,547.87,487.644,141.911,547.87,143.88,547.87,487.644,141.911,547.87,34.15,303.59,33.303000000000004,552.814,20.755,5.529
1515490200000,152.13,152.04,148.97,449.55,425.555,148.97,463.79,431.87199999999996,143.88,544.21,495.38199999999995,141.911,545.123,143.88,544.21,495.38199999999995,141.911,545.123,33.95,304.72,33.303000000000004,553.729,20.486,7.553
1515492000000,152.04,152.04,148.91,449.55,429.218,148.89,463.79,431.87199999999996,143.8,545.12,485.841,141.872,545.123,143.8,545.12,485.841,141.872,545.123,33.95,297.98,33.152,551.898,19.566,6.606
1515493800000,154.79,154.67,150.74,460.63,426.654,150.72,470.83,431.87199999999996,145.63,539.63,518.125,143.703,537.799,145.63,539.63,518.125,143.703,537.799,35.76,304.72,34.955999999999996,549.1519999999999,29.889,9.526
1515495600000,157.53,157.42,153.49,455.6,432.147,153.47,468.82,437.366,147.46,542.38,553.845,144.619,542.377,147.46,542.38,553.845,144.619,542.377,37.56,323.81,36.759,545.49,24.059,7.694
1515497400000,157.53,157.42,153.49,455.6,433.978,153.47,469.83,435.535,147.46,542.38,553.488,144.619,540.5459999999999,147.46,542.38,553.488,144.619,540.5459999999999,37.56,320.44,36.759,546.405,24.029,7.694
1515499200000,160.28,159.27,155.64,434.42,430.316,155.64,443.5,429.126,149.02,535.97,568.3,146.641,535.9680000000001,149.02,535.97,568.3,146.641,535.9680000000001,37.59,319.1,36.759,532.672,8.025,5.805
1515501000000,157.53,156.52,152.9,445.52,426.56300000000005,152.9,438.46,417.13300000000004,147.19,538.71,553.839,144.81,538.715,147.19,538.71,553.839,144.81,538.715,37.6,317.75,36.759,532.672,19.668,9.464
1515502800000,156.62,156.52,152.9,446.53,426.56300000000005,152.9,459.62,426.288,147.19,548.79,557.489,144.81,547.87,147.19,548.79,557.489,144.81,547.87,37.6,328.31,36.759,554.645,23.73,12.363
1515504600000,156.62,156.52,152.9,447.54,426.56300000000005,152.9,460.63,423.083,147.21,544.21,552.342,144.81,542.377,147.21,544.21,552.342,144.81,542.377,37.6,318.2,36.759,540.9119999999999,25.897,12.368
1515506400000,156.62,156.52,152.9,451.57,427.478,152.9,459.62,426.746,147.21,546.04,556.254,144.81,545.123,147.21,546.04,556.254,144.81,545.123,37.6,326.06,36.613,545.49,25.93,12.368
1515508200000,156.85,156.62,153.07,450.56,430.316,153.01,460.63,425.83,146.93,545.12,554.409,144.428,543.2919999999999,146.93,545.12,554.409,144.428,543.2919999999999,37.51,322.69,36.613,547.32,23.64,11.467
1515510000000,156.85,156.62,153.07,450.56,432.147,153.01,458.62,426.746,146.93,545.12,555.33,144.428,544.2080000000001,146.93,545.12,555.33,144.428,544.2080000000001,37.51,327.18,36.604,547.32,22.741999999999997,11.467
1515511800000,156.85,156.62,153.32,447.54,429.401,153.3,456.6,425.83,146.77,540.55,555.117,144.257,538.715,146.77,540.55,555.117,144.257,538.715,37.95,319.32,36.604,541.827,21.846999999999998,11.821
1515513600000,154.1,153.87,151.49,438.46,419.33,151.47,454.59,426.105,146.77,549.7,475.277,145.191,547.87,146.77,549.7,475.277,145.191,547.87,32.49,286.74,32.054,537.25,19.009,5.032
1515515400000,155.01,154.79,151.49,443.5,425.73800000000006,151.47,457.61,419.23800000000006,146.77,540.45,495.971,145.191,540.5459999999999,146.77,540.45,495.971,145.191,540.5459999999999,34.29,300.22,32.955,544.5740000000001,23.699,7.374
1515517200000,154.1,153.87,150.86,436.44,417.499,150.84,449.55,420.978,146.45,544.12,452.564,144.791,543.2919999999999,146.45,544.12,452.564,144.791,543.2919999999999,31.57,274.39,31.151999999999997,527.179,18.858,5.157
1515519000000,154.1,153.87,150.86,441.49,421.161,150.84,450.56,419.147,146.45,547.78,458.975,144.791,546.039,146.45,547.78,458.975,144.791,546.039,31.57,283.37,31.151999999999997,532.672,19.766,5.157
1515520800000,153.76,153.53,150.72,441.49,420.245,150.7,449.55,418.231,146.32,544.12,455.686,144.77200000000002,543.2919999999999,146.32,544.12,455.686,144.77200000000002,543.2919999999999,31.23,276.63,30.808000000000003,529.9259999999999,19.766,4.566
1515522600000,153.76,153.53,150.72,442.5,422.07599999999996,150.7,450.56,419.147,146.32,545.95,456.98400000000004,144.77200000000002,545.123,146.32,545.95,456.98400000000004,144.77200000000002,545.123,31.23,281.13,30.808000000000003,531.757,19.697,4.566
1515524400000,153.56,153.34,150.63,440.48,420.245,150.63,454.59,420.978,146.3,545.03,451.98699999999997,144.753,543.2919999999999,146.3,545.03,451.98699999999997,144.753,543.2919999999999,31.25,275.51,30.493000000000002,531.757,19.697,4.575
1515526200000,153.56,153.34,150.63,442.5,422.07599999999996,150.63,453.58,421.89300000000003,146.3,545.95,454.11,144.753,545.123,146.3,545.95,454.11,144.753,545.123,31.25,280.0,30.493000000000002,534.503,19.749000000000002,4.575
1515528000000,153.43,153.2,150.7,444.41,423.907,150.7,454.92,420.978,146.37,545.03,455.348,144.753,544.2080000000001,146.37,545.03,455.348,144.753,544.2080000000001,31.45,279.4,30.616,534.503,19.749000000000002,4.59
1515529800000,153.43,153.2,150.7,443.5,423.907,150.7,455.31,421.89300000000003,146.37,545.03,448.676,144.753,544.2080000000001,146.37,545.03,448.676,144.753,544.2080000000001,31.45,279.1,30.616,534.503,19.833,4.59
1515531600000,153.56,153.32,150.76,445.81,425.73800000000006,150.76,456.22,422.809,146.37,546.86,455.415,144.753,546.039,146.37,546.86,455.415,144.753,546.039,31.66,280.23,30.557,537.25,19.833,4.5680000000000005
1515533400000,153.56,153.32,150.76,444.7,423.907,150.76,456.17,422.809,146.37,543.2,448.548,144.753,543.2919999999999,146.37,543.2,448.548,144.753,543.2919999999999,31.66,274.61,30.557,534.503,20.16,4.5680000000000005
1515535200000,153.53,153.3,150.78,446.14,425.73800000000006,150.78,457.18,423.724,146.37,544.12,452.009,144.753,544.2080000000001,146.37,544.12,452.009,144.753,544.2080000000001,31.74,278.27,30.593000000000004,537.25,20.16,4.6
1515537000000,153.53,153.3,150.78,444.22,423.907,150.78,457.32,424.64,146.37,543.2,448.01300000000003,144.753,542.377,146.37,543.2,448.01300000000003,144.753,542.377,31.74,273.26,30.593000000000004,534.503,20.215999999999998,4.6
1515538800000,153.45,153.2,150.63,445.95,422.99199999999996,150.63,459.24,423.724,146.3,542.29,440.01,144.753,541.461,146.3,542.29,440.01,144.753,541.461,31.3,273.33,30.428,537.25,20.287,4.572
1515540600000,153.45,153.2,150.63,445.85,423.907,150.63,459.81,425.555,146.3,543.2,447.815,144.753,542.377,146.3,543.2,447.815,144.753,542.377,31.3,271.24,30.428,535.419,20.287,4.572
1515542400000,153.49,153.26,150.86,447.87,426.654,150.86,460.82,427.38599999999997,146.39,545.03,451.505,144.77200000000002,544.2080000000001,146.39,545.03,451.505,144.77200000000002,544.2080000000001,31.65,278.95,30.534000000000002,540.9119999999999,19.976,4.551
1515544200000,153.49,153.26,150.86,446.86,425.73800000000006,150.86,460.82,426.471,146.39,543.2,452.227,144.77200000000002,543.2919999999999,146.39,543.2,452.227,144.77200000000002,543.2919999999999,31.65,276.7,30.534000000000002,539.081,19.976,4.551
1515546000000,154.27,154.04,151.14,450.89,426.654,151.14,465.85,426.471,146.51,544.12,481.606,144.829,542.377,146.51,544.12,481.606,144.829,542.377,32.55,286.81,31.605,547.32,25.494,5.486000000000001
1515547800000,155.19,154.96,151.14,460.96,425.73800000000006,151.14,464.84,427.38599999999997,146.51,539.54,520.289,143.91299999999998,538.715,146.51,539.54,520.289,143.91299999999998,538.715,34.35,296.92,33.409,549.1519999999999,29.76,5.811
1515549600000,156.1,155.87,152.97,458.76,426.654,152.97,468.87,432.88,146.72,542.29,550.9159999999999,143.91299999999998,541.461,146.72,542.29,550.9159999999999,143.91299999999998,541.461,37.06,315.79,35.217,550.067,28.947,5.811
1515551400000,158.85,158.62,154.8,454.45,428.485,154.8,466.95,436.542,147.63,538.62,567.014,145.325,538.715,147.63,538.62,567.014,145.325,538.715,37.06,318.2,36.123000000000005,543.658,25.304000000000002,7.888
1515553200000,157.02,156.79,152.97,441.1,430.316,152.97,451.9,434.711,146.72,534.05,543.344,144.409,532.306,146.72,534.05,543.344,144.409,532.306,36.39,305.68,36.123000000000005,539.996,11.044,6.894
1515555000000,156.1,155.87,152.06,443.36,415.668,152.06,437.45,411.82300000000004,146.72,536.79,526.393,144.409,536.883,146.72,536.79,526.393,144.409,536.883,35.47,304.49,34.297,539.081,23.776,7.7860000000000005
1515556800000,154.27,154.04,151.14,441.24,413.745,151.14,452.76,421.069,146.22,549.61,506.329,144.142,547.87,146.22,549.61,506.329,144.142,547.87,32.75,290.18,32.479,544.5740000000001,27.519000000000002,7.787000000000001
1515558600000,154.27,154.04,151.14,447.29,419.23800000000006,151.14,447.15,417.407,146.22,543.2,501.92199999999997,144.142,542.377,146.22,543.2,501.92199999999997,144.142,542.377,33.65,289.28,32.479,539.081,23.649,7.787000000000001
1515560400000,154.33,154.08,151.1,448.4,414.661,151.12,449.98,417.407,145.97,545.03,508.944,143.99,544.2080000000001,145.97,545.03,508.944,143.99,544.2080000000001,33.65,290.34,32.455999999999996,540.9119999999999,27.834,5.683
1515562200000,154.33,154.08,151.1,449.45,414.661,151.12,452.91,418.32300000000004,145.97,545.03,505.67900000000003,143.99,544.2080000000001,145.97,545.03,505.67900000000003,143.99,544.2080000000001,33.69,290.86,32.455999999999996,541.827,28.754,5.683
1515564000000,154.48,154.25,151.22,451.9,417.407,151.24,453.87,419.23800000000006,145.94,546.86,509.889,143.99,546.039,145.94,546.86,509.889,143.99,546.039,33.69,295.51,32.639,543.658,29.671,5.426
1515565800000,154.48,154.25,151.22,450.99,413.745,151.24,454.88,421.985,145.94,545.95,505.29400000000004,143.99,545.123,145.94,545.95,505.29400000000004,143.99,545.123,33.97,294.38,32.639,543.658,29.604,5.426
1515567600000,154.33,154.1,151.16,452.0,415.57599999999996,151.16,456.89,419.23800000000006,145.94,546.86,504.147,143.97,546.039,145.94,546.86,504.147,143.97,546.039,34.88,303.37,33.541,549.1519999999999,31.929000000000002,5.353
1515569400000,154.33,154.1,151.16,450.99,419.23800000000006,151.16,455.88,419.23800000000006,145.94,543.2,495.181,143.97,542.377,145.94,543.2,495.181,143.97,542.377,33.98,296.63,33.541,545.49,27.916,5.353
1515571200000,153.85,153.62,150.88,450.99,417.407,150.86,459.91,427.57,145.86,545.03,491.36699999999996,143.93200000000002,543.2919999999999,145.86,545.03,491.36699999999996,143.93200000000002,543.2919999999999,33.98,297.75,33.102,547.32,25.868000000000002,5.479
1515573000000,153.85,153.62,150.88,453.01,418.32300000000004,150.86,457.9,421.161,145.86,543.2,493.598,143.93200000000002,541.461,145.86,543.2,493.598,143.93200000000002,541.461,34.19,293.26,33.102,545.49,28.428,5.479
1515574800000,154.14,153.93,151.03,451.32,417.407,150.99,460.82,416.583,145.92,538.62,492.352,143.951,537.799,145.92,538.62,492.352,143.951,537.799,34.19,294.68,33.289,544.5740000000001,32.102,5.394
1515576600000,154.14,153.93,151.03,454.35,421.985,150.99,463.69,422.07599999999996,145.92,544.12,491.086,143.951,543.2919999999999,145.92,544.12,491.086,143.951,543.2919999999999,33.76,296.7,33.289,548.236,29.253,5.394
1515578400000,153.64,153.39,150.72,454.35,421.069,150.72,461.11,421.161,145.84,542.29,485.726,143.894,540.5459999999999,145.84,542.29,485.726,143.894,540.5459999999999,33.76,293.48,32.873000000000005,545.49,28.336,5.441
1515580200000,153.64,153.39,150.72,455.35,422.9,150.72,463.12,422.99199999999996,145.84,544.12,486.63,143.894,542.377,145.84,544.12,486.63,143.894,542.377,33.67,296.7,32.873000000000005,548.236,28.335,5.441
1515582000000,153.72,153.49,150.63,454.92,421.985,150.61,462.11,422.07599999999996,145.76,540.45,486.969,143.875,539.63,145.76,540.45,486.969,143.875,539.63,33.67,293.33,32.986999999999995,545.49,29.243000000000002,5.482
1515583800000,154.63,154.4,150.63,450.7,430.225,150.61,457.9,428.577,145.76,537.71,488.592,143.875,537.799,145.76,537.71,488.592,143.875,537.799,33.69,294.16,32.986999999999995,537.25,17.936,8.418
1515585600000,153.72,153.49,150.82,439.22,425.647,150.8,439.95,423.267,145.92,532.21,485.44699999999995,143.97,530.475,145.92,532.21,485.44699999999995,143.97,530.475,33.69,283.22,32.882,522.601,12.220999999999998,5.432
1515587400000,155.55,155.32,151.73,452.57,429.309,151.71,453.44,425.006,145.92,544.12,541.025,143.97,542.377,145.92,544.12,541.025,143.97,542.377,36.42,308.31,34.686,539.081,21.578000000000003,14.565999999999999
1515589200000,158.29,158.07,154.48,442.5,422.9,154.46,458.47,430.499,147.75,545.95,565.376,145.325,545.123,147.75,545.95,565.376,145.325,545.123,38.22,329.43,36.498000000000005,548.236,21.026999999999997,11.835
1515591000000,156.46,156.23,152.65,444.51,427.478,152.63,454.45,426.837,146.83,545.03,554.865,144.409,543.2919999999999,146.83,545.03,554.865,144.409,543.2919999999999,37.32,323.81,36.498000000000005,550.067,19.914,11.844000000000001
1515592800000,157.38,157.15,153.56,447.54,421.985,153.55,455.45,426.837,147.75,540.45,561.182,144.409,538.715,147.75,540.45,561.182,144.409,538.715,38.23,323.81,36.695,546.405,21.232,11.811
1515594600000,157.38,157.15,153.56,445.52,428.394,153.55,455.45,425.92199999999997,146.83,541.37,559.126,144.39,540.5459999999999,146.83,541.37,559.126,144.39,540.5459999999999,38.23,322.69,36.695,545.49,21.239,10.907
1515596400000,158.37,158.14,154.19,448.54,423.816,154.19,457.47,427.75300000000004,147.75,542.29,562.895,145.306,541.461,147.75,542.29,562.895,145.306,541.461,38.1,326.06,36.791,547.32,25.298000000000002,9.038
1515598200000,156.54,156.31,153.28,450.56,428.394,153.28,461.49,426.837,146.83,543.2,541.572,144.39,542.377,146.83,543.2,541.572,144.39,542.377,37.19,321.57,35.885,546.405,24.209,9.937999999999999
1515600000000,153.79,153.56,151.45,443.5,419.23800000000006,151.45,458.47,414.935,145.92,537.71,493.19699999999995,144.39,537.799,145.92,537.71,493.19699999999995,144.39,537.799,34.49,295.73,33.17,541.827,27.741,5.867000000000001
1515601800000,153.79,153.56,150.53,441.49,421.985,150.53,457.47,421.344,145.92,544.12,478.855,143.894,543.2919999999999,145.92,544.12,478.855,143.894,543.2919999999999,33.59,292.58,32.269,541.827,23.025,4.934
1515603600000,152.88,152.65,150.53,438.46,418.32300000000004,149.62,455.45,423.175,145.36,545.03,457.332,143.894,543.2919999999999,145.36,545.03,457.332,143.894,543.2919999999999,31.78,280.0,31.362,534.503,20.06,4.934
1515605400000,152.88,152.65,150.13,440.48,421.069,149.62,459.48,425.006,145.36,547.78,471.745,143.72299999999998,546.9540000000001,145.36,547.78,471.745,143.72299999999998,546.9540000000001,31.78,288.99,31.362,541.827,20.962,4.58
1515607200000,152.84,152.63,150.13,440.48,420.154,149.9,458.47,424.091,145.36,544.12,470.259,143.72299999999998,543.2919999999999,145.36,544.12,470.259,143.72299999999998,543.2919999999999,31.99,285.62,31.248,538.165,20.962,4.58
1515609000000,152.84,152.63,150.07,441.49,421.985,149.9,458.47,424.091,145.36,544.12,469.23800000000006,143.74200000000002,543.2919999999999,145.36,544.12,469.23800000000006,143.74200000000002,543.2919999999999,31.99,286.74,31.248,539.081,19.689,4.56
1515610800000,152.74,152.53,150.07,440.48,421.069,149.75,460.49,427.75300000000004,145.32,545.95,469.874,143.74200000000002,544.2080000000001,145.32,545.95,469.874,143.74200000000002,544.2080000000001,31.57,283.37,31.074,539.996,19.689,4.56
1515612600000,152.74,152.53,150.0,441.49,421.985,149.75,458.47,425.92199999999997,145.32,544.12,467.32199999999995,143.74200000000002,543.2919999999999,145.32,544.12,467.32199999999995,143.74200000000002,543.2919999999999,32.47,284.5,31.074,539.081,19.547,4.531000000000001
1515614400000,152.73,152.52,150.0,442.5,424.731,149.96,460.49,427.75300000000004,145.36,545.95,470.726,143.74200000000002,543.2919999999999,145.36,545.95,470.726,143.74200000000002,543.2919999999999,32.47,285.62,31.129,540.9119999999999,19.547,4.531000000000001
1515616200000,152.73,152.52,149.79,441.49,423.816,149.96,460.49,427.75300000000004,145.36,543.2,463.314,143.74200000000002,542.377,145.36,543.2,463.314,143.74200000000002,542.377,32.31,281.13,31.129,539.081,19.555999999999997,4.538
1515618000000,152.76,152.53,149.79,444.51,425.647,150.02,460.49,425.92199999999997,145.36,543.2,469.439,143.74200000000002,541.461,145.36,543.2,469.439,143.74200000000002,541.461,32.31,283.37,31.193,540.9119999999999,19.555999999999997,4.538
1515619800000,152.76,152.53,149.73,443.5,424.731,150.02,460.49,427.75300000000004,145.36,542.29,462.43199999999996,143.72299999999998,541.461,145.36,542.29,462.43199999999996,143.72299999999998,541.461,32.2,280.0,31.193,539.081,19.491,4.53
1515621600000,152.74,152.53,149.73,444.51,426.56300000000005,150.11,462.5,428.668,145.32,544.12,465.12,143.72299999999998,544.2080000000001,145.32,544.12,465.12,143.72299999999998,544.2080000000001,32.2,283.37,31.160999999999998,543.658,19.491,4.53
1515623400000,152.74,152.53,149.85,445.52,426.56300000000005,150.11,462.5,429.584,145.32,543.2,468.907,143.684,541.461,145.32,543.2,468.907,143.684,541.461,32.07,282.25,31.160999999999998,541.827,19.597,4.562
1515625200000,152.84,152.61,149.85,444.51,425.647,149.85,462.5,428.668,145.21,542.29,456.76099999999997,143.684,541.461,145.21,542.29,456.76099999999997,143.684,541.461,32.07,276.63,31.188000000000002,541.827,19.597,4.562
1515627000000,153.76,153.53,151.14,451.57,420.154,150.76,464.51,421.344,145.21,534.96,501.314,143.627,535.052,145.21,534.96,501.314,143.627,535.052,34.24,288.99,33.001,542.743,31.253,4.57
1515628800000,154.67,154.44,151.14,454.59,435.718,151.68,466.42,429.584,146.13,531.3,526.386,143.627,529.559,146.13,531.3,526.386,143.627,529.559,35.14,292.2,34.809,539.996,22.793000000000003,9.449
1515630600000,159.25,159.02,154.8,456.6,437.54900000000004,155.34,468.39,436.908,148.87,536.79,566.51,145.954,536.883,148.87,536.79,566.51,145.954,536.883,37.87,320.67,37.519,541.827,21.340999999999998,8.588
1515632400000,154.67,154.44,150.23,459.62,437.54900000000004,150.76,476.72,439.655,144.29,543.2,551.632,141.376,541.461,144.29,543.2,551.632,141.376,541.461,37.87,320.96,36.617,546.405,24.02,7.609
1515634200000,159.25,159.02,154.8,459.62,443.957,155.34,472.7,440.57,148.87,545.03,555.344,145.954,544.2080000000001,148.87,545.03,555.344,145.954,544.2080000000001,37.71,325.39,36.617,549.1519999999999,20.379,8.547
1515636000000,154.67,154.42,151.14,460.63,442.126,150.76,476.72,439.655,144.29,544.12,551.774,142.292,542.377,144.29,544.12,551.774,142.292,542.377,37.71,320.89,36.201,546.405,22.175,8.543
1515637800000,152.82,152.57,148.38,459.52,438.464,148.91,473.03,434.161,142.46,539.54,543.489,140.48,537.799,142.46,539.54,543.489,140.48,537.799,36.81,315.73,36.205,543.658,24.034000000000002,7.466
1515639600000,160.14,159.9,156.62,454.16,439.38,156.25,467.24,435.99199999999996,149.79,539.54,558.137,147.804,539.63,149.79,539.54,558.137,147.804,539.63,37.71,321.34,36.205,543.658,19.515,7.466
1515641400000,155.53,155.28,151.94,442.5,426.56300000000005,151.64,451.14,431.415,145.17,532.21,549.077,143.208,532.306,145.17,532.21,549.077,143.208,532.306,36.81,307.19,36.228,543.658,15.845,5.472
1515643200000,157.36,157.11,152.86,447.58,416.4,153.47,445.66,416.76599999999996,147.0,536.79,551.5980000000001,145.039,535.9680000000001,147.0,536.79,551.5980000000001,145.039,535.9680000000001,37.72,320.67,37.13,545.49,27.429000000000002,5.382999999999999
1515645000000,156.44,156.2,152.86,442.68,413.654,152.55,452.62,421.344,147.0,543.2,541.5930000000001,145.039,542.377,147.0,543.2,541.5930000000001,145.039,542.377,36.81,322.31,36.21,547.32,27.423000000000002,6.379
1515646800000,156.44,156.2,153.03,448.73,417.316,152.55,460.67,427.75300000000004,146.83,546.86,550.311,144.39,546.9540000000001,146.83,546.86,550.311,144.39,546.9540000000001,37.72,329.05,36.21,548.236,28.37,6.379
1515648600000,154.12,153.87,151.2,443.69,416.4,151.18,453.63,425.006,145.92,544.12,493.14,144.39,542.377,145.92,544.12,493.14,144.39,542.377,34.1,303.21,33.586999999999996,543.658,21.146,5.397
1515650400000,154.12,153.87,151.2,438.65,411.82300000000004,151.18,454.63,425.006,145.92,545.03,483.713,143.875,545.123,145.92,545.03,483.713,143.875,545.123,34.1,297.6,32.681,540.9119999999999,22.048000000000002,5.397
1515652200000,154.04,153.79,150.86,442.68,416.4,150.84,456.65,427.75300000000004,145.9,545.95,497.219,143.875,545.123,145.9,545.95,497.219,143.875,545.123,34.1,300.97,32.681,544.5740000000001,21.133000000000003,7.397
1515654000000,154.04,153.79,150.86,442.68,417.316,150.84,455.64,427.75300000000004,145.9,543.2,491.81699999999995,143.93200000000002,542.377,145.9,543.2,491.81699999999995,143.93200000000002,542.377,34.1,298.72,32.96,542.743,21.133000000000003,7.397
1515655800000,154.06,153.81,150.95,444.7,419.147,150.91,458.66,429.584,145.86,545.95,489.68800000000005,143.93200000000002,544.2080000000001,145.86,545.95,489.68800000000005,143.93200000000002,544.2080000000001,33.84,299.84,32.96,544.5740000000001,20.783,7.584
1515657600000,154.06,153.81,150.95,441.67,415.485,150.91,458.66,429.584,145.86,540.45,486.88800000000003,143.856,539.63,145.86,540.45,486.88800000000003,143.856,539.63,33.84,293.1,32.571,540.9119999999999,21.686999999999998,7.584
1515659400000,153.96,153.74,150.93,445.71,412.73800000000006,150.93,457.65,422.26,145.84,539.54,493.666,143.856,539.63,145.84,539.54,493.666,143.856,539.63,33.93,296.47,32.571,544.5740000000001,28.438000000000002,5.422999999999999
1515661200000,153.96,153.74,150.93,443.69,414.569,150.93,460.67,422.26,145.84,539.54,492.73400000000004,143.875,539.63,145.84,539.54,492.73400000000004,143.875,539.63,33.93,291.98,32.639,541.827,27.375,5.422999999999999
1515663000000,153.81,153.58,150.7,446.72,420.978,150.7,456.65,418.597,145.73,538.62,492.19,143.875,537.799,145.73,538.62,492.19,143.875,537.799,33.78,291.98,32.639,541.827,26.451,5.327000000000001
1515664800000,153.81,153.58,150.7,446.72,423.724,150.7,459.67,424.091,145.73,545.03,494.42900000000003,143.856,544.2080000000001,145.73,545.03,494.42900000000003,143.856,544.2080000000001,33.78,299.84,32.726,548.236,25.635,5.327000000000001
1515666600000,153.91,153.68,150.84,448.73,421.89300000000003,150.84,461.68,421.344,145.78,541.37,493.67699999999996,143.856,541.461,145.78,541.37,493.67699999999996,143.856,541.461,33.98,296.47,32.726,547.32,26.554000000000002,5.273
1515668400000,153.91,153.68,150.84,450.75,423.724,150.84,458.66,421.344,145.78,541.37,492.73400000000004,143.894,539.63,145.78,541.37,492.73400000000004,143.894,539.63,33.98,294.23,32.873000000000005,545.49,26.548000000000002,5.273
1515670200000,153.91,153.68,150.84,428.55,408.16,150.84,436.49,414.02,145.74,542.29,499.207,143.894,541.461,145.74,542.29,499.207,143.894,541.461,33.07,291.98,32.891,523.5169999999999,20.511,5.336
1515672000000,155.74,155.51,151.75,441.67,413.01300000000003,151.75,446.57,416.217,145.74,544.94,533.528,143.799,543.018,145.74,544.94,533.528,143.799,543.018,35.78,304.34,34.681,534.503,28.951999999999998,4.9030000000000005
1515673800000,156.65,156.43,152.67,438.65,406.60400000000004,152.67,450.6,420.795,146.66,541.28,556.165,143.799,540.271,146.66,541.28,556.165,143.799,540.271,37.59,320.06,36.489000000000004,544.5740000000001,30.814,8.134
1515675600000,156.65,156.43,152.67,444.7,396.533,152.67,454.63,416.217,146.66,533.95,559.56,144.409,532.947,146.66,533.95,559.56,144.409,532.947,37.59,312.2,36.489000000000004,538.165,43.622,4.295
1515677400000,156.64,156.39,152.74,443.69,407.52,152.73,453.63,416.217,146.66,541.28,549.184,144.409,539.355,146.66,541.28,549.184,144.409,539.355,37.51,316.69,36.503,543.658,36.412,4.295
1515679200000,156.64,156.39,152.74,445.71,411.18199999999996,152.73,456.65,413.47,146.66,538.53,555.24,144.428,537.524,146.66,538.53,555.24,144.428,537.524,37.51,320.06,36.503,543.658,38.399,4.302
1515681000000,156.5,156.25,152.84,445.71,412.097,152.82,457.65,417.13300000000004,146.7,541.28,552.8480000000001,144.428,539.355,146.7,541.28,552.8480000000001,144.428,539.355,37.47,317.82,36.421,543.658,35.603,4.302
1515682800000,156.5,156.25,152.84,446.72,413.01300000000003,152.82,458.66,416.217,146.7,539.45,546.243,144.314,538.44,146.7,539.45,546.243,144.314,538.44,37.47,315.57,36.421,543.658,35.725,4.306
1515684600000,156.54,156.29,152.78,447.62,414.844,152.78,458.52,418.048,146.66,540.36,553.16,144.314,539.355,146.66,540.36,553.16,144.314,539.355,37.21,317.82,36.178000000000004,545.49,34.806999999999995,4.306
1515686400000,152.88,152.63,150.04,436.63,414.844,150.04,449.45,422.626,145.74,543.11,449.63800000000003,143.799,540.271,145.74,543.11,449.63800000000003,143.799,540.271,31.75,271.98,30.749000000000002,526.263,18.573,4.325
1515688200000,152.88,152.63,150.04,439.99,417.59,150.04,446.57,416.217,145.74,540.36,458.681,143.799,539.355,145.74,540.36,458.681,143.799,539.355,31.75,275.58,30.749000000000002,529.01,20.578000000000003,4.325
1515690000000,156.54,156.29,152.78,446.47,424.915,152.78,457.55,426.288,146.2,541.28,551.908,144.19899999999998,539.355,146.2,541.28,551.908,144.19899999999998,539.355,37.18,315.41,36.192,548.236,22.447,6.919
1515691800000,154.71,154.46,150.95,442.58,424.915,150.95,452.19,424.457,146.2,542.19,480.05,144.19899999999998,541.187,146.2,542.19,480.05,144.19899999999998,541.187,33.55,294.07,32.571,540.9119999999999,17.692,4.946000000000001
1515693600000,153.79,153.55,150.95,445.18,427.661,150.95,453.96,425.37199999999996,146.2,546.77,481.89300000000003,143.78,544.849,146.2,546.77,481.89300000000003,143.78,544.849,32.65,293.62,32.571,542.743,17.692,4.946000000000001
1515695400000,153.79,153.55,150.53,447.19,427.661,150.53,454.97,426.288,145.65,547.69,480.967,143.78,546.68,145.65,547.69,480.967,143.78,546.68,33.56,296.99,32.31,546.405,18.116,5.462000000000001
1515697200000,153.51,153.32,150.53,448.2,429.49199999999996,150.53,453.53,425.37199999999996,145.65,546.77,484.601,143.83700000000002,545.764,145.65,546.77,484.601,143.83700000000002,545.764,33.56,296.54,32.31,545.49,18.116,5.462000000000001
1515699000000,153.51,153.32,150.49,447.15,426.746,150.49,453.34,426.288,145.67,544.02,481.606,143.83700000000002,543.018,145.67,544.02,481.606,143.83700000000002,543.018,33.61,294.0,32.301,543.658,19.021,5.4079999999999995
1515700800000,153.7,153.53,150.49,449.06,427.661,150.49,456.22,428.119,145.67,545.86,487.61800000000005,143.875,544.849,145.67,545.86,487.61800000000005,143.875,544.849,33.61,297.22,32.301,546.405,19.021,5.4079999999999995
1515702600000,153.7,153.53,150.44,447.15,425.83,150.44,455.35,427.20300000000003,145.65,543.11,479.535,143.875,541.187,145.65,543.11,479.535,143.875,541.187,33.39,290.63,32.173,542.743,19.154,5.4479999999999995
1515704400000,153.72,153.47,150.44,449.02,427.661,150.44,456.5,429.034,145.65,544.02,485.49300000000005,143.856,543.018,145.65,544.02,485.49300000000005,143.856,543.018,33.39,293.78,32.173,544.5740000000001,19.154,5.4479999999999995
1515706200000,153.72,153.47,150.51,448.01,426.746,150.51,455.5,427.20300000000003,145.63,541.28,484.166,143.856,540.271,145.63,541.28,484.166,143.856,540.271,33.15,288.16,32.218,542.743,19.123,5.439
1515708000000,153.64,153.41,150.51,449.02,427.661,150.51,457.51,429.034,145.63,543.11,482.36300000000006,143.894,542.102,145.63,543.11,482.36300000000006,143.894,542.102,33.15,292.65,32.218,544.5740000000001,19.123,5.439
1515709800000,153.64,153.41,150.32,448.01,425.83,150.34,455.5,427.20300000000003,145.59,539.45,477.721,143.894,538.44,145.59,539.45,477.721,143.894,538.44,33.39,284.79,32.003,539.996,19.244,5.443
1515711600000,153.3,153.01,150.32,444.99,427.661,150.34,456.5,426.288,145.59,534.87,463.30199999999996,143.72299999999998,534.778,145.59,534.87,463.30199999999996,143.72299999999998,534.778,32.49,272.43,31.101,535.419,18.247,5.443
1515713400000,153.3,153.01,150.23,448.01,432.23900000000003,150.23,457.51,430.866,145.52,544.94,472.31699999999995,143.72299999999998,543.933,145.52,544.94,472.31699999999995,143.72299999999998,543.933,32.49,284.79,31.101,544.5740000000001,15.469000000000001,5.539
1515715200000,153.41,153.18,150.23,447.0,431.32300000000004,150.23,458.52,432.69699999999995,145.52,544.94,469.93,143.799,543.933,145.52,544.94,469.93,143.799,543.933,32.49,287.04,31.535999999999998,546.405,15.469000000000001,5.539
1515717000000,153.41,153.18,150.57,451.04,434.07,150.59,457.51,432.69699999999995,145.57,544.94,482.745,143.799,543.933,145.57,544.94,482.745,143.799,543.933,32.49,291.53,31.535999999999998,545.49,15.08,5.49
1515718800000,153.76,153.49,150.57,449.02,432.23900000000003,150.59,457.51,430.957,145.57,542.19,473.70099999999996,143.81799999999998,541.187,145.57,542.19,473.70099999999996,143.81799999999998,541.187,32.96,288.16,32.446999999999996,544.5740000000001,13.168,5.49
1515720600000,156.5,156.23,152.4,455.93,424.915,152.42,462.64,429.126,146.49,537.62,546.0169999999999,143.81799999999998,536.609,146.49,537.62,546.0169999999999,143.81799999999998,536.609,36.59,305.39,35.157,546.405,28.451999999999998,5.405
1515722400000,156.5,156.23,153.32,454.01,426.56300000000005,153.34,463.65,430.957,146.49,533.04,558.969,144.314,532.947,146.49,533.04,558.969,144.314,532.947,37.49,316.62,36.961,547.32,25.723000000000003,6.795
1515724200000,157.42,157.15,153.32,455.02,431.32300000000004,153.34,467.67,434.619,146.79,543.11,557.4580000000001,144.314,542.102,146.79,543.11,557.4580000000001,144.314,542.102,37.49,322.24,36.961,547.32,25.09,5.725
1515726000000,156.5,157.15,153.11,456.03,437.73199999999997,153.13,466.67,434.619,146.79,549.52,555.944,144.371,547.595,146.79,549.52,555.944,144.371,547.595,37.55,326.73,36.059,551.898,22.098000000000003,4.747
1515727800000,156.5,157.15,153.11,455.02,436.816,153.13,467.67,439.19699999999995,146.81,544.94,551.455,144.371,544.849,146.81,544.94,551.455,144.371,544.849,37.55,326.73,36.059,551.898,19.265,7.7989999999999995
1515729600000,156.64,156.88,153.01,455.02,436.816,153.05,472.7,443.774,146.81,548.6,552.885,144.333,547.595,146.81,548.6,552.885,144.333,547.595,37.3,325.61,36.05,551.898,19.265,6.861000000000001
1515731400000,157.55,156.88,153.01,430.82,422.168,153.05,447.54,430.041,146.87,530.29,554.54,144.333,529.285,146.87,530.29,554.54,144.333,529.285,37.3,305.39,36.05,533.5880000000001,11.824000000000002,4.941
1515733200000,156.64,156.37,152.57,435.86,426.746,152.59,435.43,421.80199999999996,146.87,546.77,527.612,144.333,544.849,146.87,546.77,527.612,144.333,544.849,35.59,315.5,34.796,529.9259999999999,10.87,5.034
1515735000000,154.8,154.54,151.66,435.86,417.59,151.68,437.45,417.224,145.95,541.28,510.42199999999997,144.333,540.271,145.95,541.28,510.42199999999997,144.333,540.271,34.69,302.02,33.88,529.9259999999999,15.731,7.084
1515736800000,153.89,153.62,150.74,433.12,415.759,150.76,448.88,417.13300000000004,145.95,550.43,492.43300000000005,143.951,550.342,145.95,550.43,492.43300000000005,143.951,550.342,33.79,304.56,32.978,538.165,20.732,7.127000000000001
1515738600000,152.97,152.71,150.74,435.04,419.421,150.76,445.56,420.795,145.63,545.86,479.858,143.951,544.849,145.63,545.86,479.858,143.951,544.849,32.87,291.31,32.076,531.757,16.416,8.029
1515740400000,153.89,153.62,150.61,435.04,419.421,150.61,445.56,421.71,145.63,544.02,480.18199999999996,143.856,543.018,145.63,544.02,480.18199999999996,143.856,543.018,32.87,292.43,32.076,533.5880000000001,15.515,8.029
1515742200000,153.89,153.62,150.61,435.04,419.421,150.61,448.59,423.541,145.63,544.02,487.434,143.856,543.018,145.63,544.02,487.434,143.856,543.018,33.28,292.43,32.383,532.672,15.515,7.821000000000001
1515744000000,153.81,153.62,150.49,435.33,420.337,150.47,445.56,420.795,145.63,542.19,484.47,143.83700000000002,541.187,145.63,542.19,484.47,143.83700000000002,541.187,33.28,290.18,32.383,529.9259999999999,15.645999999999999,7.821000000000001
1515745800000,153.81,153.62,150.49,438.36,423.083,150.47,446.57,421.71,145.63,543.11,484.9,143.83700000000002,542.102,145.63,543.11,484.9,143.83700000000002,542.102,33.26,292.43,32.406,530.841,15.645999999999999,7.806
1515747600000,153.66,153.43,150.38,437.35,420.337,150.36,444.56,423.541,145.63,549.52,478.934,143.799,548.511,145.63,549.52,478.934,143.799,548.511,33.26,292.43,32.406,529.9259999999999,14.742,5.774
1515749400000,153.66,153.43,150.38,440.38,423.083,150.36,446.57,426.288,145.71,544.02,483.68300000000005,143.799,543.933,145.71,544.02,483.68300000000005,143.799,543.933,33.21,295.8,32.273,534.503,14.811,9.649
1515751200000,154.48,154.25,150.82,443.4,429.49199999999996,150.59,451.61,427.20300000000003,145.71,544.94,507.45099999999996,143.761,543.933,145.71,544.94,507.45099999999996,143.761,543.933,34.11,299.17,33.175,536.3340000000001,14.879000000000001,11.550999999999998
1515753000000,157.23,157.0,152.65,449.45,419.23800000000006,153.34,458.66,419.879,146.26,544.02,559.976,143.761,543.018,146.26,544.02,559.976,143.761,543.018,37.73,323.88,36.796,541.827,32.055,4.885
1515754800000,157.23,157.0,152.65,450.46,420.154,153.34,462.69,418.964,146.26,545.86,554.964,144.428,544.849,146.26,545.86,554.964,144.428,544.849,37.73,327.25,36.796,544.5740000000001,33.863,4.8469999999999995
1515756600000,156.75,156.52,153.56,450.46,418.32300000000004,152.99,465.7,422.626,146.79,546.77,553.706,144.428,545.764,146.79,546.77,553.706,144.428,545.764,37.52,326.13,36.485,546.405,33.835,4.8469999999999995
1515758400000,157.67,157.44,153.56,438.36,422.99199999999996,153.91,444.56,422.626,146.79,544.02,557.0169999999999,144.562,543.018,146.79,544.02,557.0169999999999,144.562,543.018,37.52,327.25,36.485,542.743,16.573,4.276
1515760200000,156.75,156.52,152.86,439.37,414.75199999999995,152.97,442.54,416.217,146.79,543.84,546.442,144.562,542.01,146.79,543.84,546.442,144.562,542.01,37.43,319.39,36.343,539.996,24.993000000000002,7.5360000000000005
1515762000000,156.75,156.52,152.86,440.38,412.006,152.97,455.64,424.457,146.79,545.67,550.561,144.695,544.757,146.79,545.67,550.561,144.695,544.757,37.43,325.01,36.343,548.236,26.886,8.462
1515763800000,156.75,156.52,152.86,445.42,413.837,152.8,460.67,427.20300000000003,146.72,542.93,553.985,144.695,541.095,146.72,542.93,553.985,144.695,541.095,37.1,321.64,36.036,544.5740000000001,28.701999999999998,10.28
1515765600000,156.46,156.23,152.78,446.43,414.75199999999995,152.8,463.59,429.034,146.72,542.93,552.081,144.352,542.01,146.72,542.93,552.081,144.352,542.01,37.1,320.51,36.036,546.405,29.604,10.28
1515767400000,156.46,156.23,152.78,448.34,414.75199999999995,152.69,462.59,426.288,146.62,540.18,551.882,144.352,539.264,146.62,540.18,551.882,144.352,539.264,37.03,315.86,35.977,541.827,30.518,10.389000000000001
1515769200000,156.67,156.44,153.01,450.36,417.499,152.69,462.59,428.119,146.62,542.01,553.571,144.371,541.095,146.62,542.01,553.571,144.371,541.095,37.03,322.6,35.977,546.405,29.596,10.389000000000001
1515771000000,154.84,154.61,151.18,439.27,415.759,151.1,454.53,413.47,146.74,543.84,498.28,144.371,541.095,146.74,543.84,498.28,144.371,541.095,34.31,299.01,33.262,538.165,28.811,4.784
1515772800000,153.01,152.78,150.26,434.22,414.844,150.19,446.47,413.92800000000005,145.82,542.01,461.76,143.665,540.179,145.82,542.01,461.76,143.665,540.179,31.6,276.55,30.552,523.5169999999999,20.701,4.784
1515774600000,153.93,153.7,151.18,447.34,421.25199999999995,151.1,455.54,424.915,145.82,547.5,510.61699999999996,143.665,546.5880000000001,145.82,547.5,510.61699999999996,143.665,546.5880000000001,34.31,303.51,33.271,539.996,22.548000000000002,9.747
1515776400000,158.5,158.28,153.93,448.01,428.577,153.85,460.53,430.408,147.94,546.59,562.536,145.248,544.757,147.94,546.59,562.536,145.248,544.757,37.93,328.22,36.888000000000005,550.9830000000001,20.127,7.938
1515778200000,154.84,154.61,152.1,442.97,424.915,152.02,459.38,421.25199999999995,146.11,546.59,504.375,144.333,545.673,146.11,546.59,504.375,144.333,545.673,35.22,309.28,34.155,542.743,23.801,5.952000000000001
1515780000000,153.93,153.7,151.18,440.95,420.337,151.1,453.34,421.344,146.11,542.93,482.61300000000006,144.333,541.095,146.11,542.93,482.61300000000006,144.333,541.095,33.41,289.06,32.346,536.3340000000001,20.754,5.952000000000001
1515781800000,153.93,153.7,151.18,444.99,423.999,151.1,456.36,424.091,145.65,546.59,484.425,143.875,545.673,145.65,546.59,484.425,143.875,545.673,33.41,294.68,32.346,541.827,20.754,5.477
1515783600000,153.41,153.18,150.61,446.0,424.915,150.47,454.35,423.175,145.65,546.59,479.227,143.875,544.757,145.65,546.59,479.227,143.875,544.757,32.88,292.43,32.025999999999996,539.996,21.086,5.477
1515785400000,153.41,153.18,150.61,447.0,425.83,150.47,456.36,425.006,145.71,542.93,478.856,143.894,542.01,145.71,542.93,478.856,143.894,542.01,32.88,292.43,32.025999999999996,540.9119999999999,20.186,6.3629999999999995
1515787200000,153.55,153.34,150.44,447.0,425.83,150.47,459.38,426.837,145.71,548.42,481.20099999999996,143.894,547.504,145.71,548.42,481.20099999999996,143.894,547.504,32.86,295.8,32.154,543.658,21.087,5.462000000000001
1515789000000,153.55,153.34,150.44,447.0,425.83,150.47,459.38,425.92199999999997,145.63,546.59,477.477,143.81799999999998,545.673,145.63,546.59,477.477,143.81799999999998,545.673,32.86,293.55,32.154,543.658,21.087,5.462000000000001
1515790800000,153.68,153.47,150.36,448.16,426.746,150.38,464.56,430.499,145.63,549.33,485.533,143.81799999999998,548.419,145.63,549.33,485.533,143.81799999999998,548.419,33.28,298.05,32.47,548.236,20.662,5.452999999999999
1515792600000,153.68,153.47,150.36,446.14,423.999,150.38,462.97,428.668,145.61,547.5,477.43699999999995,143.894,545.673,145.61,547.5,477.43699999999995,143.894,545.673,33.28,294.68,32.47,547.32,20.662,5.452999999999999
1515794400000,153.62,153.41,150.44,448.16,426.746,150.49,464.99,431.415,145.61,549.33,484.398,143.894,547.504,145.61,549.33,484.398,143.894,547.504,33.12,295.8,32.301,548.236,20.794,5.452000000000001
1515796200000,153.62,153.41,150.44,447.15,425.83,150.49,467.0,431.415,145.57,546.59,478.926,143.83700000000002,546.5880000000001,145.57,546.59,478.926,143.83700000000002,546.5880000000001,33.12,293.55,32.301,548.236,21.708000000000002,5.452000000000001
1515798000000,153.43,153.22,150.44,448.16,425.83,150.49,463.98,430.499,145.57,545.67,475.325,143.83700000000002,544.757,145.57,545.67,475.325,143.83700000000002,544.757,32.98,290.18,32.314,548.236,20.789,5.479
1515799800000,153.43,153.22,150.44,448.16,425.83,150.49,462.97,427.75300000000004,145.44,542.01,470.94800000000004,143.761,541.095,145.44,542.01,470.94800000000004,143.761,541.095,32.98,284.57,32.314,544.5740000000001,21.695999999999998,5.479
1515801600000,155.24,155.91,151.98,460.24,441.394,151.96,474.04,436.908,146.35,545.67,535.932,143.761,543.842,146.35,545.67,535.932,143.761,543.842,35.6,308.16,35.029,547.32,22.084,9.83
1515803400000,157.07,156.83,152.9,461.25,442.31,152.88,475.04,442.401,146.35,550.25,550.935,144.39,549.335,146.35,550.25,550.935,144.39,549.335,37.41,328.38,35.931,550.067,20.3,9.83
1515805200000,157.07,156.83,152.9,459.24,439.56300000000005,152.88,478.01,442.401,146.56,546.59,540.734,144.39,545.673,146.56,546.59,540.734,144.39,545.673,36.51,319.54,35.931,547.32,21.2,10.055
1515807000000,157.07,156.52,152.74,465.23,440.478,152.8,479.02,443.31699999999995,146.56,548.42,552.22,144.333,547.504,146.56,548.42,552.22,144.333,547.504,37.41,326.28,35.711,552.814,24.136999999999997,10.055
1515808800000,156.16,156.52,152.74,461.2,434.07,152.8,478.01,439.655,146.51,540.18,542.568,144.333,539.264,146.51,540.18,542.568,144.333,539.264,36.51,309.43,35.711,541.827,25.901,10.005
1515810600000,157.07,156.73,152.84,467.24,441.394,152.97,480.02,440.57,146.51,543.84,558.556,144.371,542.9259999999999,146.51,543.84,558.556,144.371,542.9259999999999,37.42,322.91,36.613,550.067,25.901,10.933
1515812400000,157.07,156.73,152.84,465.23,438.647,152.97,480.02,440.57,146.66,542.01,550.32,144.371,540.179,146.66,542.01,550.32,144.371,540.179,37.42,316.17,36.613,548.236,26.054000000000002,10.933
1515814200000,156.92,156.81,152.94,466.24,440.478,153.05,478.01,440.57,146.66,541.09,556.362,144.409,540.179,146.66,541.09,556.362,144.409,540.179,37.51,319.54,36.27,548.236,26.052,11.167
1515816000000,158.75,158.64,154.77,450.13,438.647,154.88,460.92,434.161,148.49,541.09,566.734,145.325,540.179,148.49,541.09,566.734,145.325,540.179,37.51,321.79,36.27,543.658,17.467,6.431
