time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1515817800000,156.92,156.81,152.94,446.1,426.746,153.05,446.82,425.006,146.66,548.42,549.638,144.409,545.673,146.66,548.42,549.638,144.409,545.673,36.61,320.67,36.27,543.658,22.395,9.552
1515819600000,155.09,154.08,151.1,442.06,420.337,151.22,437.78,403.949,146.68,538.35,506.839,144.409,538.3480000000001,146.68,538.35,506.839,144.409,538.3480000000001,34.8,298.2,33.55,534.503,25.006999999999998,7.567
1515821400000,154.17,153.16,151.1,438.07,413.92800000000005,151.22,448.01,414.935,145.76,542.93,489.67900000000003,144.409,542.01,145.76,542.93,489.67900000000003,144.409,542.01,33.0,290.18,32.644,536.3340000000001,23.807,8.468
1515823200000,154.17,154.08,151.22,444.12,421.25199999999995,151.28,454.06,421.344,145.76,547.5,505.526,143.875,546.5880000000001,145.76,547.5,505.526,143.875,546.5880000000001,33.9,305.91,33.546,541.827,22.910999999999998,10.689
1515825000000,154.42,154.08,151.22,441.1,417.59,151.28,455.06,420.42800000000005,145.84,542.01,497.915,143.875,541.095,145.84,542.01,497.915,143.875,541.095,33.9,294.68,32.639,538.165,23.814,10.689
1515826800000,154.42,153.56,150.74,440.09,422.168,150.74,455.06,421.344,145.84,544.76,493.091,143.875,543.842,145.84,544.76,493.091,143.875,543.842,33.58,296.92,32.639,539.081,20.935,10.275
1515828600000,153.85,153.56,150.74,443.12,423.999,150.74,455.06,420.42800000000005,145.73,547.5,488.77,143.875,546.5880000000001,145.73,547.5,488.77,143.875,546.5880000000001,33.58,298.05,32.461,539.996,20.935,9.267000000000001
1515830400000,153.85,153.74,150.72,443.12,424.915,150.72,453.05,419.51300000000003,145.73,542.93,490.969,143.91299999999998,542.01,145.73,542.93,490.969,143.91299999999998,542.01,33.66,295.8,32.461,537.25,20.480999999999998,10.184
1515832200000,153.68,153.74,150.72,445.13,425.83,150.72,455.06,429.675,145.71,550.25,487.783,143.91299999999998,549.335,145.71,550.25,487.783,143.91299999999998,549.335,33.66,299.17,32.218,540.9119999999999,17.456,10.184
1515834000000,153.68,153.76,150.67,444.12,424.915,150.7,456.07,429.675,145.71,547.5,487.64,143.894,546.5880000000001,145.71,547.5,487.64,143.894,546.5880000000001,33.74,300.29,32.218,541.827,17.456,10.498
1515835800000,153.87,153.76,150.67,446.14,426.746,150.7,456.07,429.675,145.71,546.59,494.52099999999996,143.894,545.673,145.71,546.59,494.52099999999996,143.894,545.673,33.74,300.29,32.685,542.743,17.28,10.498
1515837600000,153.87,153.83,150.8,447.15,427.661,150.88,454.06,427.844,145.71,545.67,488.74,143.91299999999998,544.757,145.71,545.67,488.74,143.91299999999998,544.757,33.95,299.17,32.685,542.743,17.28,11.11
1515839400000,153.7,153.83,150.8,447.15,428.577,150.88,457.08,430.591,145.78,546.59,494.631,143.91299999999998,545.673,145.78,546.59,494.631,143.91299999999998,545.673,33.95,300.29,33.102,544.5740000000001,17.039,11.11
1515841200000,154.61,154.06,151.31,437.06,425.83,151.12,436.92,418.689,145.78,541.09,501.61300000000006,143.91299999999998,540.179,145.78,541.09,501.61300000000006,143.91299999999998,540.179,34.41,301.42,33.102,529.01,11.414000000000001,6.026
1515843000000,154.61,154.06,151.31,443.12,429.49199999999996,151.12,456.07,427.844,145.71,542.93,486.449,143.91299999999998,542.01,145.71,542.93,486.449,143.91299999999998,542.01,33.5,294.68,32.736,540.9119999999999,16.183,9.731
1515844800000,153.7,153.72,150.84,440.09,416.309,150.88,453.05,417.773,145.71,542.74,497.639,143.97,542.01,145.71,542.74,497.639,143.97,542.01,33.5,296.92,32.736,537.25,25.148000000000003,9.727
1515846600000,153.7,153.72,150.84,443.4,418.14,150.88,449.93,414.111,145.92,540.91,493.301,143.97,540.179,145.92,540.91,493.301,143.97,540.179,33.5,294.9,32.736,536.3340000000001,25.168000000000003,9.727
1515848400000,155.66,155.47,151.75,452.38,414.478,151.79,458.99,423.267,145.92,545.49,534.567,143.894,544.757,145.92,545.49,534.567,143.894,544.757,35.63,312.94,34.814,542.743,31.229,9.692
1515850200000,158.43,158.22,155.41,448.34,414.478,154.56,461.01,416.76599999999996,148.66,531.66,569.433,145.70600000000002,531.024,148.66,531.66,569.433,145.70600000000002,531.024,38.37,317.89,36.626999999999995,536.3340000000001,29.78,5.809
1515852000000,157.51,157.3,153.58,447.34,415.39300000000003,153.64,458.99,422.44300000000004,147.75,539.9,559.382,145.70600000000002,539.264,147.75,539.9,559.382,145.70600000000002,539.264,37.46,320.13,36.626999999999995,541.827,31.674,6.771
1515853800000,157.51,157.3,153.58,447.34,415.39300000000003,153.64,463.02,422.44300000000004,147.75,540.82,547.226,144.86700000000002,539.264,147.75,540.82,547.226,144.86700000000002,539.264,37.46,316.76,36.173,541.827,32.638000000000005,6.636
1515855600000,157.0,156.79,153.26,450.36,418.14,153.35,465.03,425.189,147.25,544.48,550.227,144.86700000000002,542.9259999999999,147.25,544.48,550.227,144.86700000000002,542.9259999999999,37.07,321.26,36.173,548.236,32.625,6.636
1515857400000,157.0,156.79,153.26,450.36,418.14,153.35,465.03,423.358,147.25,543.57,547.091,144.886,542.9259999999999,147.25,543.57,547.091,144.886,542.9259999999999,37.07,319.01,36.21,548.236,32.598,6.742000000000001
1515859200000,156.96,156.75,153.3,452.38,420.88599999999997,153.34,467.04,427.02,147.25,545.4,552.2280000000001,144.886,544.757,147.25,545.4,552.2280000000001,144.886,544.757,37.23,322.38,36.21,550.9830000000001,32.601,6.742000000000001
1515861000000,156.96,156.75,153.3,452.38,419.055,153.34,469.05,426.105,147.25,544.48,542.581,144.81,542.9259999999999,147.25,544.48,542.581,144.81,542.9259999999999,37.23,317.89,35.995,550.9830000000001,33.505,6.8229999999999995
1515862800000,156.88,156.65,153.11,451.37,417.224,153.3,466.04,422.44300000000004,147.23,538.99,531.5790000000001,144.81,538.3480000000001,147.23,538.99,531.5790000000001,144.81,538.3480000000001,36.24,312.27,35.995,545.49,35.378,6.8229999999999995
1515864600000,153.22,152.99,150.36,439.27,417.316,150.55,451.94,419.69599999999997,146.32,542.65,459.08099999999996,144.238,540.179,146.32,542.65,459.08099999999996,144.238,540.179,31.72,275.2,31.476999999999997,530.841,21.205,4.944
1515866400000,153.22,152.99,150.36,440.28,418.231,150.55,457.99,425.189,146.32,544.48,457.30199999999996,144.238,543.842,146.32,544.48,457.30199999999996,144.238,543.842,31.72,278.57,31.476999999999997,536.3340000000001,20.293,4.944
1515868200000,152.84,152.63,150.17,441.29,420.978,150.15,454.97,425.189,145.82,547.23,452.27099999999996,144.218,544.757,145.82,547.23,452.27099999999996,144.218,544.757,31.36,277.44,30.575,534.503,18.397000000000002,5.617999999999999
1515870000000,152.84,152.63,150.17,440.28,416.4,150.15,453.96,415.11800000000005,145.82,537.16,450.941,144.218,536.5169999999999,145.82,537.16,450.941,144.218,536.5169999999999,31.36,272.95,30.575,531.757,25.362,5.617999999999999
1515871800000,152.76,152.55,150.15,443.3,418.231,150.11,461.01,420.61199999999997,145.76,542.65,456.91,144.19899999999998,541.095,145.76,542.65,456.91,144.19899999999998,541.095,31.42,276.32,30.656999999999996,534.503,25.362,4.873
1515873600000,152.76,152.55,150.15,443.3,420.06199999999995,150.11,460.0,419.69599999999997,145.76,543.57,457.67400000000004,144.19899999999998,542.01,145.76,543.57,457.67400000000004,144.19899999999998,542.01,31.42,276.32,30.656999999999996,533.5880000000001,24.46,4.873
1515875400000,153.11,152.88,150.32,445.32,422.809,150.36,456.98,417.865,145.86,545.4,460.716,144.257,543.842,145.86,545.4,460.716,144.257,543.842,31.67,280.81,30.795,535.419,23.535999999999998,4.538
1515877200000,153.11,152.88,150.32,443.3,420.06199999999995,150.36,455.97,416.949,145.86,540.82,452.66900000000004,144.257,539.264,145.86,540.82,452.66900000000004,144.257,539.264,31.67,272.95,30.795,529.9259999999999,23.535999999999998,4.538
1515879000000,152.8,152.57,150.09,447.34,422.809,150.19,455.97,420.61199999999997,145.8,548.14,453.809,144.218,547.504,145.8,548.14,453.809,144.218,547.504,31.16,280.81,30.447,536.3340000000001,23.844,4.539
1515880800000,152.8,152.57,150.09,445.13,421.89300000000003,150.19,456.07,420.61199999999997,145.8,543.57,445.405,144.218,542.01,145.8,543.57,445.405,144.218,542.01,31.16,271.76,30.447,531.757,21.945,4.539
1515882600000,152.8,152.57,150.07,446.18,422.809,150.09,457.08,421.527,145.78,543.57,444.095,144.18,543.842,145.78,543.57,444.095,144.18,543.842,30.98,273.56,30.598000000000003,534.503,21.945,4.56
1515884400000,152.8,152.57,150.07,447.15,423.724,150.09,459.09,423.358,145.78,545.4,450.147,144.18,544.757,145.78,545.4,450.147,144.18,544.757,30.98,275.8,30.598000000000003,535.419,21.749000000000002,4.56
1515886200000,153.07,152.86,150.32,449.16,425.555,150.28,460.1,424.274,145.88,546.31,450.333,144.19899999999998,544.757,145.88,546.31,450.333,144.19899999999998,544.757,31.57,279.17,30.767,538.165,21.749000000000002,4.546
1515888000000,153.07,152.86,150.32,450.17,424.64,150.28,461.11,425.189,145.88,545.4,453.022,144.19899999999998,544.757,145.88,545.4,453.022,144.19899999999998,544.757,31.57,279.17,30.767,539.081,21.77,4.546
1515889800000,152.92,152.67,150.19,448.16,422.809,150.19,460.1,423.358,145.82,541.74,445.97,144.18,541.095,145.82,541.74,445.97,144.18,541.095,31.39,273.56,30.813000000000002,535.419,22.677,4.511
1515891600000,152.92,152.67,150.19,450.17,427.38599999999997,150.19,461.11,428.851,145.82,548.14,446.43699999999995,144.18,546.5880000000001,145.82,548.14,446.43699999999995,144.18,546.5880000000001,31.39,276.93,30.813000000000002,538.165,19.656,4.511
1515893400000,152.86,152.65,150.17,449.16,426.471,150.13,460.1,427.936,145.82,546.31,441.75699999999995,144.18,545.673,145.82,546.31,441.75699999999995,144.18,545.673,31.28,276.93,30.506,538.165,19.656,4.527
1515895200000,152.86,152.65,150.17,451.86,431.04900000000004,150.13,460.05,429.767,145.82,539.9,449.546,144.18,540.179,145.82,539.9,449.546,144.18,540.179,31.28,280.9,30.506,541.827,19.078,4.518
1515897000000,152.73,152.5,150.04,450.85,428.21,150.13,461.06,427.02,145.82,545.4,448.702,144.18,544.757,145.82,545.4,448.702,144.18,544.757,31.14,275.28,30.593000000000004,538.165,20.3,4.518
1515898800000,152.73,152.5,150.04,452.86,429.126,150.13,462.07,428.851,145.82,547.23,452.24699999999996,144.18,546.5880000000001,145.82,547.23,452.24699999999996,144.18,546.5880000000001,31.14,282.02,30.593000000000004,544.5740000000001,20.3,4.56
1515900600000,152.97,152.76,150.25,451.86,426.379,150.19,465.09,428.851,145.86,545.4,451.17699999999996,144.218,543.842,145.86,545.4,451.17699999999996,144.218,543.842,31.59,277.53,30.601999999999997,543.658,22.182,4.56
1515902400000,152.97,152.76,150.25,452.86,427.295,150.19,466.09,428.851,145.86,545.4,447.832,144.218,544.757,145.86,545.4,447.832,144.218,544.757,31.59,277.53,30.601999999999997,544.5740000000001,22.182,4.543
1515904200000,153.89,153.68,150.78,435.0,421.80199999999996,150.84,444.94,425.189,145.92,538.07,473.046,144.18,535.602,145.92,538.07,473.046,144.18,535.602,31.59,274.23,31.156,523.5169999999999,12.849,4.543
1515906000000,152.97,152.76,150.78,437.78,418.14,150.84,437.93,412.37199999999996,145.92,537.16,460.615,144.18,537.433,145.92,537.16,460.615,144.18,537.433,31.59,276.48,31.156,522.601,16.641,10.885
1515907800000,153.89,153.68,150.68,441.53,414.478,150.46,449.02,421.527,145.94,545.4,471.173,144.333,544.757,145.94,545.4,471.173,144.333,544.757,32.5,289.06,31.408,535.419,20.906,10.869000000000002
1515909600000,153.89,153.68,150.68,440.52,414.478,150.46,450.03,423.358,145.94,544.48,467.111,144.333,542.9259999999999,145.94,544.48,467.111,144.333,542.9259999999999,32.5,283.44,31.408,529.9259999999999,19.034000000000002,9.966000000000001
1515911400000,153.34,153.16,150.57,442.54,417.224,150.55,451.04,425.189,145.94,547.23,471.587,144.333,545.673,145.94,547.23,471.587,144.333,545.673,32.09,287.94,31.55,533.5880000000001,19.034000000000002,9.966000000000001
1515913200000,153.34,153.16,150.57,441.53,416.309,150.55,451.04,425.189,145.94,543.57,470.256,144.333,542.9259999999999,145.94,543.57,470.256,144.333,542.9259999999999,32.09,284.57,31.55,529.9259999999999,19.1,10.078
1515915000000,153.34,153.11,150.55,441.53,416.309,150.7,452.04,425.189,145.97,542.65,469.435,144.295,542.01,145.97,542.65,469.435,144.295,542.01,32.22,284.57,31.426,530.841,19.1,10.078
1515916800000,153.34,153.11,150.55,442.54,416.309,150.7,452.04,425.189,145.97,540.82,464.806,144.295,540.179,145.97,540.82,464.806,144.295,540.179,32.22,280.07,31.426,529.01,19.427,10.29
1515918600000,153.11,152.88,150.47,443.55,417.224,150.49,453.05,427.02,145.97,545.4,462.662,144.295,544.757,145.97,545.4,462.662,144.295,544.757,31.81,283.44,31.198,531.757,19.427,8.288
1515920400000,153.11,152.88,150.47,443.55,418.14,150.49,456.22,428.851,145.97,546.31,465.985,144.295,545.673,145.97,546.31,465.985,144.295,545.673,31.81,283.44,31.198,533.5880000000001,19.776,8.288
1515922200000,153.16,152.88,150.36,444.6,418.14,150.36,457.12,428.851,145.94,546.31,463.95300000000003,144.276,544.757,145.94,546.31,463.95300000000003,144.276,544.757,31.93,284.41,31.111,534.503,19.776,8.318999999999999
1515924000000,153.16,152.88,150.36,446.47,419.971,150.36,456.98,430.68199999999996,145.94,547.23,468.44,144.276,546.5880000000001,145.94,547.23,468.44,144.276,546.5880000000001,31.93,288.9,31.111,536.3340000000001,19.495,8.318999999999999
1515925800000,153.09,152.84,150.44,445.46,419.055,150.42,456.98,429.767,145.95,544.48,463.97900000000004,144.295,543.842,145.95,544.48,463.97900000000004,144.295,543.842,31.87,285.53,31.271,535.419,19.495,8.226
1515927600000,153.09,152.84,150.44,446.47,420.88599999999997,150.42,457.99,431.598,145.95,546.31,467.56,144.295,545.673,145.95,546.31,467.56,144.295,545.673,31.87,288.9,31.271,538.165,19.258,8.226
1515929400000,154.0,153.76,150.36,436.39,417.224,150.4,447.91,427.936,145.97,537.16,482.481,144.39,535.602,145.97,537.16,482.481,144.39,535.602,32.78,284.41,32.173,525.3480000000001,14.417,5.975
1515931200000,154.0,153.76,151.28,434.37,416.309,150.4,440.85,421.527,145.97,540.82,476.17400000000004,144.39,540.179,145.97,540.82,476.17400000000004,144.39,540.179,32.78,285.53,31.28,518.024,13.51,9.127
1515933000000,153.51,153.26,151.28,437.4,410.815,150.51,439.85,417.865,146.11,542.65,473.515,144.333,542.01,146.11,542.65,473.515,144.333,542.01,31.87,284.41,31.28,520.77,19.25,8.17
1515934800000,153.51,153.26,150.74,440.42,412.64599999999996,150.51,446.9,417.865,146.11,541.74,471.93300000000005,144.333,541.095,146.11,541.74,471.93300000000005,144.333,541.095,31.87,285.53,31.476999999999997,530.841,22.201,8.17
1515936600000,153.64,153.28,150.74,441.43,417.224,150.68,446.9,419.69599999999997,146.03,545.4,473.38300000000004,144.333,543.842,146.03,545.4,473.38300000000004,144.333,543.842,32.12,287.78,31.476999999999997,530.841,20.285999999999998,7.035
1515938400000,153.64,153.28,150.47,442.44,414.478,150.68,445.9,409.625,146.03,538.99,471.707,144.333,539.264,146.03,538.99,471.707,144.333,539.264,32.12,283.51,31.408,527.179,25.581,6.057
1515940200000,153.35,153.11,150.47,442.44,418.14,150.42,446.9,409.625,145.97,540.82,474.496,144.314,540.179,145.97,540.82,474.496,144.314,540.179,32.14,283.51,31.408,526.263,24.666,6.057
1515942000000,153.35,153.11,150.55,441.24,418.14,150.42,447.91,409.625,145.97,539.9,468.645,144.314,538.3480000000001,145.97,539.9,468.645,144.314,538.3480000000001,32.14,280.14,31.211,526.263,24.666,5.4239999999999995
1515943800000,153.45,153.24,150.55,443.16,419.971,150.51,448.92,411.45599999999996,146.01,540.82,475.605,144.314,540.179,146.01,540.82,475.605,144.314,540.179,32.18,283.51,31.211,528.094,24.651,5.4239999999999995
1515945600000,153.45,153.24,150.36,441.0,421.80199999999996,150.51,449.06,418.78,146.01,545.4,460.473,144.314,544.757,146.01,545.4,460.473,144.314,544.757,31.28,279.24,30.721,527.179,18.429000000000002,5.497999999999999
1515947400000,153.45,153.26,150.36,443.02,424.548,150.57,448.16,419.69599999999997,145.94,542.65,471.745,144.39,542.01,145.94,542.65,471.745,144.39,542.01,32.18,287.26,31.636999999999997,531.757,18.429000000000002,7.468
1515949200000,153.45,153.26,150.28,441.86,422.717,150.57,449.31,419.69599999999997,145.94,544.48,462.94199999999995,144.39,543.842,145.94,544.48,462.94199999999995,144.39,543.842,32.18,282.54,30.735,529.01,18.82,6.31
1515951000000,147.96,147.75,145.69,443.88,421.80199999999996,145.02,451.51,417.865,140.44,543.57,466.245,138.89700000000002,542.9259999999999,140.44,543.57,466.245,138.89700000000002,542.9259999999999,31.78,288.45,31.636999999999997,532.672,19.724,6.31
1515952800000,147.96,147.75,145.69,441.86,420.88599999999997,145.02,446.57,415.11800000000005,140.44,547.23,465.435,138.89700000000002,544.757,140.44,547.23,465.435,138.89700000000002,544.757,31.78,286.36,30.735,530.841,19.724,4.686
1515954600000,148.09,147.88,145.13,442.68,422.717,145.15,452.62,418.78,140.44,544.48,467.98699999999997,138.668,542.01,140.44,544.48,467.98699999999997,138.668,542.01,31.94,287.49,30.735,531.757,19.695999999999998,5.587000000000001
1515956400000,148.09,147.88,145.13,443.69,423.63300000000004,145.15,453.63,419.69599999999997,140.44,544.48,468.476,138.668,542.9259999999999,140.44,544.48,468.476,138.668,542.9259999999999,31.94,287.49,30.863000000000003,532.672,19.695999999999998,5.587000000000001
1515958200000,147.94,147.71,145.02,443.69,423.63300000000004,145.02,451.61,418.78,140.38,541.74,461.918,138.687,540.179,140.38,541.74,461.918,138.687,540.179,31.74,282.99,30.863000000000003,529.9259999999999,19.879,5.627999999999999
1515960000000,147.94,147.71,145.02,445.71,424.548,145.02,453.63,420.61199999999997,140.38,543.57,467.894,138.687,542.9259999999999,140.38,543.57,467.894,138.687,542.9259999999999,31.74,285.24,30.721,532.672,19.879,5.627999999999999
1515961800000,147.75,147.52,144.85,442.68,421.80199999999996,144.89,455.64,420.61199999999997,140.33,543.57,460.98699999999997,138.63,542.01,140.33,543.57,460.98699999999997,138.63,542.01,31.45,282.99,30.721,531.757,20.155,4.979
1515963600000,147.75,147.52,144.85,446.72,425.464,144.89,455.64,420.61199999999997,140.33,547.23,460.06300000000005,138.63,545.673,140.33,547.23,460.06300000000005,138.63,545.673,31.45,288.61,30.854,537.25,20.155,4.979
1515965400000,147.79,147.56,144.91,446.72,424.548,144.89,454.63,419.69599999999997,140.29,545.4,455.233,138.611,543.842,140.29,545.4,455.233,138.611,543.842,31.38,282.99,30.854,534.503,20.061,4.959
1515967200000,147.79,147.56,144.91,447.72,426.379,144.89,455.64,420.61199999999997,140.29,545.4,460.056,138.611,543.842,140.29,545.4,460.056,138.611,543.842,31.38,287.49,30.886,536.3340000000001,20.061,4.959
1515969000000,147.84,147.59,144.89,447.72,425.464,144.94,455.64,420.61199999999997,140.29,543.57,459.11800000000005,138.649,542.01,140.29,543.57,459.11800000000005,138.649,542.01,31.52,282.99,30.886,534.503,20.465999999999998,4.957
1515970800000,147.84,147.59,144.89,448.73,426.379,144.94,455.64,420.61199999999997,140.29,543.57,459.12,138.649,542.01,140.29,543.57,459.12,138.649,542.01,31.52,284.12,30.982,535.419,20.465999999999998,4.957
1515972600000,147.9,147.65,144.85,450.75,429.126,144.98,454.63,423.358,140.35,544.48,457.465,138.63,542.9259999999999,140.35,544.48,457.465,138.63,542.9259999999999,31.61,282.99,30.982,535.419,18.523,4.961
1515974400000,147.9,147.65,144.85,449.6,425.464,144.98,455.64,417.865,140.35,541.74,473.56199999999995,138.63,541.095,140.35,541.74,473.56199999999995,138.63,541.095,31.61,288.61,31.642,537.25,22.901,4.961
1515976200000,155.22,154.99,152.19,463.5,427.20300000000003,152.31,468.97,430.68199999999996,145.88,540.82,537.745,144.123,539.264,145.88,540.82,537.745,144.123,539.264,36.13,305.17,35.266999999999996,541.827,29.656,9.247
1515978000000,157.97,157.74,154.02,453.44,426.288,154.14,468.97,436.176,147.71,541.74,560.814,145.039,541.095,147.71,541.74,560.814,145.039,541.095,37.94,324.26,37.075,542.743,25.115,7.444
1515979800000,157.05,156.83,153.11,457.47,435.44300000000004,153.22,478.01,439.838,146.79,549.98,544.696,145.039,548.419,146.79,549.98,544.696,145.039,548.419,37.03,326.51,36.169000000000004,551.898,24.9,8.408
1515981600000,157.05,156.83,153.11,440.33,430.866,153.22,456.89,429.767,146.79,538.07,550.091,144.276,536.5169999999999,146.79,538.07,550.091,144.276,536.5169999999999,37.03,311.91,36.169000000000004,539.081,15.283,6.569
1515983400000,157.44,157.23,152.78,439.32,429.034,152.71,446.82,429.767,146.55,538.99,546.4590000000001,144.276,537.433,146.55,538.99,546.4590000000001,144.276,537.433,37.03,316.4,36.379,542.743,11.43,5.666
1515985200000,156.52,156.31,152.78,444.37,418.048,152.71,443.79,418.78,146.55,549.06,551.85,144.39,548.419,146.55,549.06,551.85,144.39,548.419,37.03,327.63,36.379,549.1519999999999,23.813000000000002,10.392999999999999
1515987000000,156.52,156.31,153.09,446.38,423.541,153.09,459.91,429.767,146.85,553.64,547.049,144.39,552.081,146.85,553.64,547.049,144.39,552.081,36.81,328.76,35.688,547.32,22.695999999999998,11.298
1515988800000,156.48,156.27,153.09,449.41,426.288,153.09,460.92,428.851,146.85,545.4,556.442,144.371,544.757,146.85,545.4,556.442,144.371,544.757,36.81,326.51,35.688,541.827,23.627,13.22
1515990600000,156.48,156.27,153.2,442.35,422.626,153.2,455.88,421.527,146.91,547.23,542.235,144.371,545.673,146.91,547.23,542.235,144.371,545.673,36.82,319.77,35.684,546.405,24.441,8.68
1515992400000,140.31,140.23,138.08,465.52,432.69699999999995,138.1,465.95,418.87199999999996,134.61,544.57,387.602,133.02200000000002,543.475,134.61,544.57,387.602,133.02200000000002,543.475,29.45,273.49,28.331999999999997,510.974,21.689,17.753
1515994200000,140.31,140.23,138.08,474.57,440.936,138.1,469.97,421.619,134.61,545.49,385.37300000000005,133.02200000000002,545.306,134.61,545.49,385.37300000000005,133.02200000000002,545.306,29.45,271.24,28.331999999999997,508.228,21.685,17.724
1515996000000,140.02,139.77,138.02,472.56,439.105,137.92,472.99,423.45,134.45,544.57,384.62300000000005,133.156,544.391,134.45,544.57,384.62300000000005,133.156,544.391,28.86,270.34,28.076,501.819,21.685,17.724
1515997800000,140.02,139.77,138.02,474.42,440.02099999999996,137.92,471.88,422.534,134.45,544.57,379.41,133.156,544.391,134.45,544.57,379.41,133.156,544.391,28.86,267.87,28.076,500.903,21.923000000000002,17.461
1515999600000,140.69,140.4,138.82,475.18,439.105,138.73,469.97,418.87199999999996,135.29,546.41,358.74,134.071,545.306,135.29,546.41,358.74,134.071,545.306,27.45,260.75,27.16,497.241,21.923000000000002,12.895999999999999
1516001400000,142.52,142.23,139.74,465.13,432.69699999999995,139.64,460.96,419.788,136.21,539.08,396.274,134.987,538.898,136.21,539.08,396.274,134.987,538.898,28.28,251.99,27.151,497.241,21.058000000000003,15.8
1516003200000,142.52,142.23,139.74,465.13,426.288,139.64,457.94,418.87199999999996,136.21,539.08,395.42,134.987,539.813,136.21,539.08,395.42,134.987,539.813,27.35,255.36,27.151,499.07199999999995,23.049,14.772
1516005000000,142.67,142.48,140.29,466.14,426.288,140.17,458.95,419.788,136.57,543.66,399.68199999999996,135.33,543.475,136.57,543.66,399.68199999999996,135.33,543.475,27.35,251.99,27.384,507.31199999999995,23.049,12.004000000000001
1516006800000,153.72,153.51,149.44,448.01,418.87199999999996,150.26,468.0,432.605,143.91,543.66,548.6519999999999,140.82299999999998,542.56,143.91,543.66,548.6519999999999,140.82299999999998,542.56,37.39,322.76,36.549,550.433,27.763,10.290999999999999
1516008600000,156.46,155.34,152.19,454.06,425.281,152.1,462.97,428.027,145.74,539.08,557.85,143.57,537.982,145.74,539.08,557.85,143.57,537.982,37.39,319.39,36.549,541.278,27.787,9.386000000000001
1516010400000,156.46,156.25,152.19,455.06,427.11199999999997,152.1,463.98,429.858,145.74,542.74,557.893,143.57,541.644,145.74,542.74,557.893,143.57,541.644,37.71,321.64,36.704,546.771,26.879,8.484
1516012200000,156.46,156.25,153.11,452.04,425.281,153.01,463.98,430.774,146.66,540.0,557.905,143.57,539.813,146.66,540.0,557.905,143.57,539.813,37.71,321.64,36.704,545.856,26.879,8.484
1516014000000,158.29,158.08,154.02,458.09,430.774,153.93,473.03,438.098,147.58,550.07,561.677,145.401,548.9680000000001,147.58,550.07,561.677,145.401,548.9680000000001,37.42,329.5,36.461999999999996,554.095,25.988000000000003,9.291
1516015800000,156.46,156.25,153.11,437.93,422.534,153.01,443.84,417.041,146.66,531.76,536.229,144.485,529.742,146.66,531.76,536.229,144.485,529.742,36.48,305.91,35.56,534.869,19.936,5.199
1516017600000,156.46,156.25,153.11,447.0,425.281,153.01,451.9,418.87199999999996,146.66,538.17,537.937,144.485,537.067,146.66,538.17,537.937,144.485,537.067,36.48,310.4,35.551,541.278,24.616999999999997,8.305
1516019400000,156.46,156.25,153.11,450.03,420.70300000000003,153.01,463.98,428.027,146.62,543.66,544.73,144.295,543.475,146.62,543.66,544.73,144.295,543.475,36.48,317.14,35.551,548.602,29.414,10.274000000000001
1516021200000,156.85,156.64,152.94,451.04,418.87199999999996,152.92,463.98,428.027,146.62,544.57,551.442,144.295,542.56,146.62,544.57,551.442,144.295,542.56,37.39,321.64,36.453,544.94,30.435,11.179
1516023000000,156.85,156.64,152.94,451.04,417.957,152.92,465.99,428.027,146.77,542.74,550.2230000000001,144.352,540.729,146.77,542.74,550.2230000000001,144.352,540.729,37.39,317.14,36.453,541.278,31.404,9.329
1516024800000,156.62,156.39,152.92,452.04,418.87199999999996,152.86,465.99,428.027,146.77,542.74,551.971,144.352,540.729,146.77,542.74,551.971,144.352,540.729,37.12,318.27,36.041,541.278,31.42,9.329
1516026600000,156.62,156.39,152.92,454.06,419.788,152.86,468.0,429.858,146.7,543.66,553.513,144.314,542.56,146.7,543.66,553.513,144.314,542.56,37.12,318.27,36.041,541.278,31.425,8.147
1516028400000,156.54,156.31,152.94,455.06,419.788,152.94,467.0,428.94300000000004,146.7,541.83,548.092,144.314,539.813,146.7,541.83,548.092,144.314,539.813,37.26,317.14,36.169000000000004,543.109,32.399,8.147
1516030200000,156.54,156.31,152.94,456.07,422.534,152.94,470.01,432.605,146.6,545.49,553.496,144.276,543.475,146.6,545.49,553.496,144.276,543.475,37.26,320.51,36.169000000000004,544.94,31.48,7.785
1516032000000,156.5,156.29,153.05,457.08,421.619,153.05,470.01,430.774,146.6,542.74,550.756,144.276,540.729,146.6,542.74,550.756,144.276,540.729,37.33,317.14,36.26,545.856,32.385999999999996,7.785
1516033800000,153.76,153.55,151.22,447.0,421.619,151.22,459.96,421.619,145.78,542.74,488.925,144.371,540.729,145.78,542.74,488.925,144.371,540.729,33.7,295.8,33.532,542.194,26.459,6.202999999999999
1516035600000,152.84,152.63,149.39,447.0,419.788,149.39,450.89,417.041,145.78,545.49,460.50800000000004,144.371,544.391,145.78,545.49,460.50800000000004,144.371,544.391,30.99,280.07,30.813000000000002,527.545,23.548000000000002,5.233
1516037400000,152.84,152.63,149.39,449.02,420.70300000000003,149.39,446.86,415.21,145.38,543.66,459.185,143.72299999999998,542.56,145.38,543.66,459.185,143.72299999999998,542.56,31.89,280.07,30.813000000000002,527.545,23.548000000000002,5.233
1516039200000,152.57,152.36,149.58,450.03,420.70300000000003,149.58,448.88,418.87199999999996,145.38,544.57,458.466,143.72299999999998,543.475,145.38,544.57,458.466,143.72299999999998,543.475,31.89,277.83,30.584,527.545,22.578000000000003,4.56
1516041000000,152.57,152.36,149.58,451.04,422.534,149.58,446.86,417.957,145.32,544.57,458.658,143.703,543.475,145.32,544.57,458.658,143.703,543.475,31.81,280.07,30.584,528.461,22.578000000000003,4.56
1516042800000,152.46,152.25,149.67,453.05,423.45,149.67,446.86,417.957,145.32,544.57,463.95599999999996,143.703,542.56,145.32,544.57,463.95599999999996,143.703,542.56,31.81,280.07,30.566,528.461,21.855999999999998,4.559
1516044600000,152.46,152.25,149.67,451.04,422.534,149.67,447.87,420.70300000000003,145.25,544.57,453.345,143.703,543.475,145.25,544.57,453.345,143.703,543.475,31.88,277.83,30.566,527.545,19.922,4.559
1516046400000,152.74,152.53,149.73,452.04,423.45,149.73,450.89,424.365,145.25,547.32,459.746,143.703,546.222,145.25,547.32,459.746,143.703,546.222,31.88,283.44,30.612,533.9540000000001,19.926,4.5680000000000005
1516048200000,152.74,152.53,149.73,452.04,422.534,149.73,449.88,423.45,145.32,544.57,461.32,143.665,542.56,145.32,544.57,461.32,143.665,542.56,31.87,276.7,30.612,529.376,19.926,4.57
1516050000000,152.8,152.59,150.02,453.05,424.365,150.04,450.89,424.365,145.32,546.41,463.164,143.665,545.306,145.32,546.41,463.164,143.665,545.306,31.87,284.57,31.101,534.869,19.709,4.57
1516051800000,152.8,152.59,150.02,454.06,425.281,150.04,448.88,423.45,145.38,545.49,465.389,143.684,544.391,145.38,545.49,465.389,143.684,544.391,31.91,282.32,31.101,533.038,19.709,4.5569999999999995
1516053600000,153.11,152.88,150.17,452.04,425.281,150.17,450.89,425.281,145.38,543.66,468.968,143.684,542.56,145.38,543.66,468.968,143.684,542.56,31.91,284.72,31.468000000000004,536.7,19.352,4.5569999999999995
1516055400000,153.11,152.88,150.17,452.19,424.365,150.17,450.99,425.281,145.46,542.74,473.32199999999995,143.72299999999998,541.644,145.46,542.74,473.32199999999995,143.72299999999998,541.644,32.11,282.47,31.468000000000004,533.9540000000001,19.352,4.843
1516057200000,153.2,152.97,149.9,449.55,421.619,149.92,452.0,425.281,145.46,541.83,456.75,143.72299999999998,540.729,145.46,541.83,456.75,143.72299999999998,540.729,32.11,276.41,31.22,531.207,20.276,4.843
1516059000000,153.2,152.97,149.9,452.57,423.45,149.92,452.0,425.281,145.29,543.66,460.439,143.64600000000002,542.56,145.29,543.66,460.439,143.64600000000002,542.56,31.61,277.53,31.22,534.869,20.276,4.566
1516060800000,152.78,152.55,149.79,451.57,422.534,149.79,453.01,426.19599999999997,145.29,542.74,453.899,143.64600000000002,541.644,145.29,542.74,453.899,143.64600000000002,541.644,31.61,275.28,30.813000000000002,533.9540000000001,20.336,4.566
1516062600000,153.7,153.47,150.7,459.62,424.365,150.7,460.05,427.11199999999997,145.84,538.17,499.964,143.64600000000002,537.982,145.84,538.17,499.964,143.64600000000002,537.982,34.31,294.38,32.63,548.602,26.519000000000002,5.43
1516064400000,155.53,155.3,152.53,464.65,430.774,152.53,471.12,435.352,145.84,546.41,539.0169999999999,143.64600000000002,544.391,145.84,546.41,539.0169999999999,143.64600000000002,544.391,36.12,316.85,35.349000000000004,551.349,27.531,5.43
1516066200000,158.28,158.05,154.37,448.54,428.94300000000004,154.37,455.02,429.858,147.67,537.25,562.1030000000001,144.562,535.236,147.67,537.25,562.1030000000001,144.562,535.236,37.94,316.85,37.158,538.531,19.077,4.887
1516068000000,157.36,157.13,153.45,458.62,429.858,153.45,448.98,419.788,146.76,541.83,552.211,144.562,541.644,146.76,541.83,552.211,144.562,541.644,37.03,316.85,35.354,535.785,25.971999999999998,7.912000000000001
1516069800000,157.36,157.13,153.45,448.54,421.619,153.45,450.99,421.619,146.76,544.57,554.649,144.562,543.475,146.76,544.57,554.649,144.562,543.475,37.03,321.34,36.256,540.363,25.066,8.825
1516071600000,156.44,156.22,152.82,450.56,420.70300000000003,152.84,461.06,428.94300000000004,146.72,546.41,552.429,144.352,545.306,146.72,546.41,552.429,144.352,545.306,36.97,323.59,36.256,547.687,27.807,8.825
1516073400000,157.36,157.13,152.82,452.43,420.70300000000003,152.84,459.15,426.19599999999997,146.72,541.83,550.388,144.352,541.644,146.72,541.83,550.388,144.352,541.644,37.87,321.27,36.521,545.856,27.804000000000002,8.783
1516075200000,157.36,157.13,152.94,454.45,424.365,152.97,461.06,428.94300000000004,146.79,544.57,559.774,144.352,543.475,146.79,544.57,559.774,144.352,543.475,37.87,324.71,36.521,546.771,26.891,8.783
1516077000000,156.9,156.62,152.94,453.44,421.619,152.97,461.06,427.11199999999997,146.79,540.0,556.855,144.352,538.898,146.79,540.0,556.855,144.352,538.898,37.75,317.97,36.814,544.025,27.791,9.037
1516078800000,156.9,156.62,153.09,452.43,422.534,153.13,461.06,428.027,146.83,540.91,555.985,144.39,539.813,146.83,540.91,555.985,144.39,539.813,37.75,321.34,36.814,545.856,27.794,8.136000000000001
1516080600000,156.56,156.27,153.09,452.43,421.619,153.13,461.06,428.027,146.83,541.83,554.113,144.39,540.729,146.83,541.83,554.113,144.39,540.729,37.63,320.22,36.585,545.856,27.794,7.153
1516082400000,156.56,156.27,153.09,453.44,422.534,153.11,461.06,428.027,146.83,538.17,554.8,144.39,537.067,146.83,538.17,554.8,144.39,537.067,37.63,317.97,36.585,544.94,27.794,8.084
1516084200000,156.39,156.16,153.09,455.45,423.45,153.11,464.08,430.774,146.83,549.15,553.195,144.39,547.137,146.83,549.15,553.195,144.39,547.137,37.16,323.59,36.516999999999996,547.687,28.709,5.19
1516086000000,157.3,157.07,153.56,454.45,423.45,153.56,462.97,430.774,147.16,540.0,553.001,144.67600000000002,538.898,147.16,540.0,553.001,144.67600000000002,538.898,37.16,317.59,36.516999999999996,544.025,27.813000000000002,8.009
1516087800000,157.3,157.07,153.56,457.37,425.281,153.56,464.56,431.689,147.16,542.74,560.725,144.67600000000002,540.729,147.16,542.74,560.725,144.67600000000002,540.729,37.17,320.96,36.389,546.771,27.813000000000002,8.009
1516089600000,157.0,156.77,153.16,456.36,423.45,153.14,465.56,431.689,146.81,542.74,553.771,144.352,541.644,146.81,542.74,553.771,144.352,541.644,37.17,318.71,36.389,544.94,28.785,7.252999999999999
1516091400000,157.0,156.77,153.16,457.37,426.19599999999997,153.14,468.58,435.352,146.81,547.32,555.0319999999999,144.352,546.222,146.81,547.32,555.0319999999999,144.352,546.222,37.23,325.46,36.224000000000004,550.433,27.891,7.252999999999999
1516093200000,156.75,156.54,152.84,455.35,421.619,152.84,467.57,431.689,146.7,538.17,546.4730000000001,144.295,537.067,146.7,538.17,546.4730000000001,144.295,537.067,37.23,310.85,36.224000000000004,541.278,28.803,7.127000000000001
1516095000000,156.75,156.54,152.84,458.37,426.19599999999997,152.84,470.59,436.267,146.7,543.66,552.68,144.295,543.475,146.7,543.66,552.68,144.295,543.475,36.94,323.21,35.793,548.602,27.883000000000003,7.127000000000001
1516096800000,156.92,156.67,152.99,458.37,426.19599999999997,152.97,469.58,436.267,146.76,544.57,554.22,144.352,543.475,146.76,544.57,554.22,144.352,543.475,36.94,320.96,35.793,549.518,27.883000000000003,7.045
1516098600000,156.92,156.67,152.99,457.37,425.281,152.97,468.58,435.352,146.76,542.74,555.82,144.352,540.729,146.76,542.74,555.82,144.352,540.729,37.52,319.84,36.494,548.602,27.879,7.045
1516100400000,159.52,159.29,155.66,447.29,423.45,155.64,460.53,433.52,149.44,534.5,570.751,147.079,533.405,149.44,534.5,570.751,147.079,533.405,38.43,317.59,37.4,538.531,24.214000000000002,7.064
1516102200000,156.79,156.52,152.92,444.27,415.21,152.88,452.48,423.45,146.68,539.17,546.92,144.333,537.982,146.68,539.17,546.92,144.333,537.982,37.5,313.1,35.586999999999996,529.376,26.976,5.382999999999999
1516104000000,157.7,157.44,153.83,450.32,421.619,153.79,456.5,426.19599999999997,147.59,543.75,561.2909999999999,144.333,542.56,147.59,543.75,561.2909999999999,144.333,542.56,37.5,323.21,36.489000000000004,549.518,26.074,10.148
1516105800000,156.79,156.52,152.92,447.29,414.29400000000004,152.88,461.54,427.11199999999997,146.68,540.09,548.465,144.333,538.898,146.68,540.09,548.465,144.333,538.898,36.71,314.22,36.489000000000004,541.278,29.695,9.068999999999999
1516107600000,156.79,156.52,152.92,448.3,416.125,152.88,462.54,428.027,146.68,544.67,551.575,144.352,543.475,146.68,544.67,551.575,144.352,543.475,36.71,319.84,36.219,545.856,29.7,8.144
1516109400000,156.29,156.08,152.67,447.29,419.788,152.65,460.53,431.689,146.62,549.24,546.696,144.352,547.137,146.62,549.24,546.696,144.352,547.137,36.6,319.84,36.219,544.025,24.794,7.122000000000001
1516111200000,156.29,156.08,152.67,451.32,419.788,152.65,462.54,428.94300000000004,146.62,545.58,552.298,144.371,544.391,146.62,545.58,552.298,144.371,544.391,37.51,325.46,35.986,547.687,28.573,8.054
1516113000000,156.58,156.33,152.9,452.33,418.87199999999996,152.9,461.54,427.11199999999997,146.76,540.09,550.281,144.371,539.813,146.76,540.09,550.281,144.371,539.813,37.51,316.47,35.986,540.363,29.485,8.054
1516114800000,156.58,156.33,152.9,452.33,420.70300000000003,152.9,463.55,428.94300000000004,146.76,541.92,551.7919999999999,144.333,540.729,146.76,541.92,551.7919999999999,144.333,540.729,37.23,318.71,36.32,544.025,29.473000000000003,8.14
1516116600000,156.44,156.2,152.73,453.34,422.534,152.74,464.56,430.774,146.7,545.58,552.328,144.333,544.391,146.7,545.58,552.328,144.333,544.391,37.23,319.84,36.32,544.94,27.615,7.228
1516118400000,156.44,156.2,152.73,451.32,419.788,152.74,464.56,430.774,146.7,540.09,552.2040000000001,144.352,538.898,146.7,540.09,552.2040000000001,144.352,538.898,37.67,318.71,36.718,544.025,28.53,8.139
1516120200000,154.65,154.42,151.91,445.28,420.795,151.92,460.53,439.19699999999995,146.7,544.67,501.385,144.352,542.56,146.7,544.67,501.385,144.352,542.56,34.95,302.99,34.004,543.109,18.362000000000002,8.184
1516122000000,152.82,152.59,150.07,441.24,419.879,150.09,451.47,430.041,145.78,544.67,460.57300000000004,143.64600000000002,542.56,145.78,544.67,460.57300000000004,143.64600000000002,542.56,31.33,278.27,31.289,527.545,15.59,7.257000000000001
1516123800000,152.82,152.59,150.07,443.26,423.541,150.09,455.5,432.788,145.78,545.58,470.608,143.64600000000002,543.475,145.78,545.58,470.608,143.64600000000002,543.475,32.23,286.14,31.289,533.9540000000001,15.59,8.177
1516125600000,152.61,152.4,149.88,443.26,423.541,149.86,455.5,433.704,145.48,545.58,465.98699999999997,143.64600000000002,543.475,145.48,545.58,465.98699999999997,143.64600000000002,543.475,31.32,279.4,30.996,531.207,14.331,8.177
1516127400000,153.53,153.32,149.88,446.28,424.457,149.86,459.52,433.704,145.48,547.41,488.67,143.64600000000002,546.222,145.48,547.41,488.67,143.64600000000002,546.222,33.13,296.25,31.906999999999996,544.025,18.070999999999998,9.939
1516129200000,153.53,153.32,150.44,447.29,425.37199999999996,150.44,461.54,430.041,145.65,543.75,489.777,143.875,542.56,145.65,543.75,489.777,143.875,542.56,33.13,294.0,31.906999999999996,544.94,20.042,8.093
1516131000000,153.95,153.72,150.44,445.28,427.20300000000003,150.44,461.54,429.126,145.65,541.92,486.69199999999995,143.875,539.813,145.65,541.92,486.69199999999995,143.875,539.813,34.03,290.63,32.832,543.109,19.227,8.093
1516132800000,153.95,153.72,150.51,448.3,430.866,150.51,461.54,428.21,145.65,542.83,490.353,143.856,541.644,145.65,542.83,490.353,143.856,541.644,33.13,294.0,32.832,544.94,20.137999999999998,7.791
1516134600000,153.96,153.76,150.51,445.28,427.20300000000003,150.51,462.54,430.041,145.65,541.92,484.47900000000004,143.856,540.729,145.65,541.92,484.47900000000004,143.856,540.729,33.13,289.51,32.74,544.025,19.065,7.791
1516136400000,153.96,153.76,150.53,448.3,429.95,150.53,463.55,430.957,145.61,546.5,486.88300000000004,143.81799999999998,544.391,145.61,546.5,486.88300000000004,143.81799999999998,544.391,33.16,295.12,32.74,549.518,19.065,6.631
1516138200000,153.66,153.45,150.53,450.32,430.866,150.53,462.54,429.126,145.61,546.5,483.18800000000005,143.81799999999998,545.306,145.61,546.5,483.18800000000005,143.81799999999998,545.306,33.16,295.12,32.58,550.433,19.516,6.631
1516140000000,153.66,153.45,150.57,451.32,431.781,150.59,464.56,430.957,145.65,548.33,483.314,143.81799999999998,547.137,145.65,548.33,483.314,143.81799999999998,547.137,33.21,297.37,32.58,553.18,19.516,6.403
1516141800000,153.47,153.24,150.57,450.42,430.866,150.59,465.66,430.041,145.65,541.92,481.755,143.81799999999998,540.729,145.65,541.92,481.755,143.81799999999998,540.729,33.21,288.54,32.466,546.771,20.285999999999998,7.329
1516143600000,153.47,153.24,150.7,455.45,433.61199999999997,150.7,467.67,431.87199999999996,145.65,537.34,487.95099999999996,143.875,536.151,145.65,537.34,487.95099999999996,143.875,536.151,33.25,287.42,32.466,544.94,21.070999999999998,10.255
1516145400000,153.6,153.37,150.7,455.45,432.69699999999995,150.7,469.68,433.704,145.65,542.83,487.654,143.875,541.644,145.65,542.83,487.654,143.875,541.644,33.25,291.91,32.621,548.602,21.974,9.24
1516147200000,153.6,153.37,151.03,459.48,434.528,151.05,472.7,433.704,145.74,544.67,490.358,143.856,543.475,145.74,544.67,490.358,143.856,543.475,33.46,294.16,32.621,540.363,24.175,7.39
1516149000000,155.34,155.11,151.94,463.5,429.95,151.96,480.74,439.19699999999995,145.74,546.5,536.3969999999999,143.856,545.306,145.74,546.5,536.3969999999999,143.856,545.306,36.17,309.88,35.321999999999996,549.518,30.129,9.413
1516150800000,156.25,156.02,151.94,454.45,423.45,151.96,472.7,440.11199999999997,145.74,533.68,559.349,143.665,533.405,145.74,533.68,559.349,143.665,533.405,37.98,316.62,36.224000000000004,544.025,24.776999999999997,8.475
1516152600000,160.83,160.6,157.44,455.45,424.365,157.46,456.6,420.795,150.32,548.33,570.618,148.243,546.222,150.32,548.33,570.618,148.243,546.222,37.98,328.98,37.126,540.363,34.245,8.487
1516154400000,155.36,155.11,151.92,444.37,408.801,151.94,460.63,417.957,145.74,541.83,554.87,142.75,540.729,145.74,541.83,554.87,142.75,540.729,37.19,319.54,36.324,538.531,38.171,6.4510000000000005
1516156200000,161.77,161.52,157.42,445.38,412.463,157.44,458.62,419.788,151.26,543.66,573.535,148.243,542.56,151.26,543.66,573.535,148.243,542.56,38.1,325.16,37.226,541.278,33.773,6.4510000000000005
1516158000000,159.93,159.69,155.59,451.42,414.29400000000004,155.61,467.67,423.45,149.43,545.49,568.743,146.412,544.391,149.43,545.49,568.743,146.412,544.391,38.1,325.16,37.226,543.109,37.199,6.065
1516159800000,159.93,159.69,155.59,452.43,416.125,155.61,471.69,426.19599999999997,149.43,545.49,568.758,147.327,544.391,149.43,545.49,568.758,147.327,544.391,38.31,327.41,37.364000000000004,548.602,37.205,6.997000000000001
1516161600000,159.93,159.69,156.52,452.43,418.87199999999996,156.52,467.67,427.11199999999997,150.34,545.49,568.845,147.327,545.306,150.34,545.49,568.845,147.327,545.306,38.31,327.41,37.364000000000004,544.025,34.555,6.997000000000001
1516163400000,159.02,159.69,155.61,452.43,415.21,155.61,472.7,427.11199999999997,149.43,541.83,567.149,146.412,540.729,149.43,541.83,567.149,146.412,540.729,38.36,325.16,37.341,545.856,37.288000000000004,7.042999999999999
1516165200000,159.93,159.69,156.52,455.45,417.957,156.52,476.72,428.94300000000004,150.34,545.49,570.868,147.327,544.391,150.34,545.49,570.868,147.327,544.391,38.36,326.28,37.341,549.518,37.28,7.042999999999999
1516167000000,160.91,160.6,157.47,448.4,416.125,157.44,463.65,427.295,152.21,530.75,527.956,150.16899999999998,530.566,152.21,530.75,527.956,150.16899999999998,530.566,35.16,326.06,34.988,539.447,26.05,5.404
1516168800000,123.92,123.52,122.47,445.95,426.379,122.23,462.5,448.62699999999995,119.14,549.15,317.721,118.259,545.947,119.14,549.15,317.721,118.259,545.947,24.07,235.9,23.118000000000002,480.853,7.85,5.626
1516170600000,135.88,135.46,134.45,450.37,418.597,134.13,466.77,434.80199999999996,131.97,540.64,330.49699999999996,131.172,541.37,131.97,540.64,330.49699999999996,131.172,541.37,24.04,236.8,24.000999999999998,485.431,14.375,11.628
1516172400000,129.46,129.06,128.04,449.12,415.851,127.72,462.74,430.225,124.63,547.05,325.37,123.848,545.947,124.63,547.05,325.37,123.848,545.947,23.11,205.64,22.166,490.92400000000004,15.277999999999999,7.072
1516174200000,134.05,133.63,132.62,442.02,414.935,132.3,454.69,427.478,129.23,541.55,343.99800000000005,128.42600000000002,540.4540000000001,129.23,541.55,343.99800000000005,128.42600000000002,540.4540000000001,24.02,203.55,23.068,486.346,14.372,7.072
1516176000000,155.43,155.11,152.25,452.1,422.351,151.89,466.77,432.788,146.03,542.56,530.817,143.417,541.278,146.03,542.56,530.817,143.417,541.278,35.95,303.3,34.942,535.9680000000001,25.581,9.997
1516177800000,156.35,156.02,153.16,456.13,424.18199999999996,152.8,464.75,432.788,146.03,542.56,556.604,144.333,542.194,146.03,542.56,556.604,144.333,542.194,37.76,322.4,36.75,547.87,27.62,9.096
1516179600000,157.26,156.94,153.16,453.11,426.92900000000003,152.8,465.76,436.45,146.95,544.39,552.72,144.333,543.109,146.95,544.39,552.72,144.333,543.109,37.76,321.27,36.75,546.039,23.024,9.096
1516181400000,157.26,156.94,154.0,454.11,428.76,154.16,466.77,437.366,146.95,545.31,559.1569999999999,144.39,544.025,146.95,545.31,559.1569999999999,144.39,544.025,38.13,328.01,37.052,546.9540000000001,23.03,10.693
1516183200000,157.26,156.94,154.0,455.12,430.591,153.24,469.78,437.366,146.95,544.39,560.866,144.39,544.025,146.95,544.39,560.866,144.39,544.025,38.13,328.01,37.052,547.87,23.989,10.693
1516185000000,158.18,157.86,153.95,454.11,429.675,154.16,469.78,437.366,147.86,542.56,562.594,145.306,542.194,147.86,542.56,562.594,145.306,542.194,38.27,326.89,37.194,545.123,24.932,11.145
1516186800000,157.26,156.92,153.03,457.13,429.675,153.24,473.8,439.19699999999995,146.95,543.48,559.126,144.39,542.194,146.95,543.48,559.126,144.39,542.194,38.27,324.64,37.194,546.9540000000001,26.776,11.145
1516188600000,159.1,158.75,154.86,446.05,422.351,155.07,461.74,432.788,147.86,531.57,568.879,145.306,531.207,147.86,531.57,568.879,145.306,531.207,38.3,315.66,37.217,531.39,23.159000000000002,8.394
1516190400000,157.26,156.92,153.03,453.11,425.098,153.24,453.68,423.63300000000004,146.95,548.97,559.54,144.371,547.687,146.95,548.97,559.54,144.371,547.687,37.4,326.89,36.311,532.306,26.879,7.268
1516192200000,157.26,156.92,153.03,447.06,415.94199999999995,153.24,451.67,419.971,146.95,542.56,554.206,144.371,541.278,146.95,542.56,554.206,144.371,541.278,37.4,321.27,36.311,534.137,29.627,8.177
1516194000000,156.35,156.33,153.03,447.06,415.027,152.84,465.76,427.295,146.68,542.56,557.482,144.333,541.278,146.68,542.56,557.482,144.333,541.278,37.45,321.27,36.425,539.63,31.513,9.081
1516195800000,157.26,156.33,153.03,447.06,415.94199999999995,153.76,459.77,423.63300000000004,146.68,541.64,553.024,144.333,540.363,146.68,541.64,553.024,144.333,540.363,37.45,322.4,36.425,533.221,30.596,9.081
1516197600000,157.26,156.33,153.03,447.06,415.94199999999995,152.84,460.73,423.63300000000004,146.68,537.98,559.985,144.333,537.616,146.68,537.98,559.985,144.333,537.616,37.63,319.03,36.599000000000004,535.9680000000001,30.601,8.802
1516199400000,156.9,156.79,153.09,445.95,417.773,152.84,456.85,419.971,146.79,538.9,558.313,144.409,537.616,146.79,538.9,558.313,144.409,537.616,37.63,317.75,36.599000000000004,541.461,29.680999999999997,7.9
1516201200000,156.9,156.79,153.09,445.91,416.858,152.86,458.72,419.971,146.79,537.07,556.114,144.409,535.785,146.79,537.07,556.114,144.409,535.785,37.46,316.85,36.434,543.2919999999999,30.57,7.9
1516203000000,156.65,156.65,153.14,447.82,419.60400000000004,152.86,456.75,419.971,146.85,539.81,557.5269999999999,144.238,538.531,146.85,539.81,557.5269999999999,144.238,538.531,37.46,320.22,36.434,544.2080000000001,29.642,6.945
1516204800000,156.65,156.65,153.14,446.82,416.858,153.11,457.75,423.63300000000004,146.85,542.56,556.955,144.238,540.363,146.85,542.56,556.955,144.238,540.363,38.01,315.73,36.988,545.123,28.491999999999997,5.042
1516206600000,157.17,156.35,153.18,447.82,419.60400000000004,153.11,456.75,424.548,146.74,537.07,553.274,144.485,535.785,146.74,537.07,553.274,144.485,535.785,38.01,319.1,36.988,543.2919999999999,27.598000000000003,7.8389999999999995
1516208400000,153.51,153.6,150.44,438.75,417.865,150.36,456.75,428.21,145.82,538.9,471.089,144.485,537.616,145.82,538.9,471.089,144.485,537.616,32.58,283.15,31.559,532.306,16.969,7.832999999999999
1516210200000,153.51,153.6,150.44,444.8,423.358,150.36,455.74,426.379,145.82,545.31,487.87,143.894,544.025,145.82,545.31,487.87,143.894,544.025,33.48,296.63,32.466,538.715,18.887,7.776
1516212000000,154.14,153.79,150.99,446.82,426.105,150.99,458.76,429.126,145.76,548.97,499.934,143.894,547.687,145.76,548.97,499.934,143.894,547.687,33.48,302.25,32.466,541.461,19.808,7.776
1516213800000,154.14,153.79,150.99,444.8,425.189,150.99,456.75,423.63300000000004,145.76,543.48,490.26199999999994,143.894,542.194,145.76,543.48,490.26199999999994,143.894,542.194,33.81,295.51,32.63,536.883,20.77,7.449
1516215600000,154.21,153.72,151.05,446.82,428.851,151.01,455.74,430.957,145.74,548.97,489.667,143.894,547.687,145.74,548.97,489.667,143.894,547.687,33.81,302.25,32.63,542.377,15.929,7.449
1516217400000,154.21,153.72,151.05,444.8,427.02,151.01,457.75,429.126,145.74,547.14,488.597,143.894,544.94,145.74,547.14,488.597,143.894,544.94,33.6,297.75,32.685,541.461,17.764,7.4479999999999995
1516219200000,154.06,153.72,150.95,448.83,428.851,150.97,458.76,427.295,145.76,545.31,487.945,143.894,544.025,145.76,545.31,487.945,143.894,544.025,33.6,300.0,32.685,542.377,19.578,7.4479999999999995
