time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1516221000000,154.06,153.72,150.95,447.82,427.936,150.97,460.77,429.126,145.76,544.39,485.54900000000004,143.83700000000002,543.109,145.76,544.39,485.54900000000004,143.83700000000002,543.109,33.3,293.26,32.488,542.377,19.578,7.591
1516222800000,153.89,153.32,150.76,446.82,427.02,150.74,458.76,430.041,145.71,543.48,481.537,143.83700000000002,542.194,145.71,543.48,481.537,143.83700000000002,542.194,33.3,293.26,32.488,541.461,18.675,7.591
1516224600000,153.89,153.32,150.76,447.82,427.936,150.74,459.77,430.957,145.71,545.31,487.059,143.856,544.025,145.71,545.31,487.059,143.856,544.025,33.41,294.38,32.539,544.2080000000001,18.675,7.602
1516226400000,153.76,153.3,150.7,447.82,427.02,150.67,461.78,431.87199999999996,145.71,543.48,482.394,143.856,542.194,145.71,543.48,482.394,143.856,542.194,33.41,291.01,32.539,543.2919999999999,18.435,7.602
1516228200000,153.76,153.3,150.7,450.85,426.105,150.67,463.79,430.041,145.71,538.9,486.465,143.856,538.531,145.71,538.9,486.465,143.856,538.531,33.83,294.38,32.598,545.123,20.726,7.916
1516230000000,153.7,153.39,150.67,449.84,427.936,150.57,461.78,431.87199999999996,145.74,540.73,487.463,143.856,539.447,145.74,540.73,487.463,143.856,539.447,33.83,288.76,32.598,540.5459999999999,19.695,7.916
1516231800000,153.7,153.39,150.67,452.86,429.767,150.57,461.78,430.957,145.74,542.56,491.371,143.875,541.278,145.74,542.56,491.371,143.875,541.278,33.85,293.26,32.964,544.2080000000001,19.817999999999998,7.537000000000001
1516233600000,153.7,153.45,150.61,452.86,428.851,150.65,461.78,429.126,145.65,540.73,483.834,143.875,539.447,145.65,540.73,483.834,143.875,539.447,33.85,288.76,32.964,542.377,20.718000000000004,7.537000000000001
1516235400000,153.7,153.45,150.61,453.87,428.851,150.65,462.79,430.041,145.65,541.64,486.042,143.83700000000002,541.278,145.65,541.64,486.042,143.83700000000002,541.278,33.68,293.26,32.9,546.039,22.048000000000002,7.013
1516237200000,155.53,155.28,151.52,460.92,431.598,151.56,472.84,434.619,145.9,546.22,528.686,143.83700000000002,544.94,145.9,546.22,528.686,143.83700000000002,544.94,35.49,307.86,34.718,546.9540000000001,27.353,7.984
1516239000000,156.44,156.2,152.44,458.9,433.42900000000003,152.48,472.84,438.281,146.81,546.22,545.638,144.314,544.94,146.81,546.22,545.638,144.314,544.94,37.29,321.34,36.525999999999996,546.039,25.55,7.984
1516240800000,156.44,156.2,152.44,439.76,421.527,152.48,454.73,430.957,146.81,539.81,541.362,144.314,537.616,146.81,539.81,541.362,144.314,537.616,36.38,310.11,35.615,543.2919999999999,17.893,8.206
1516242600000,157.36,157.11,153.35,447.82,417.865,153.39,446.67,415.39300000000003,146.83,537.16,556.286,144.352,535.876,146.83,537.16,556.286,144.352,535.876,37.29,314.6,36.525999999999996,539.63,28.483,9.109
1516244400000,157.36,157.11,154.27,443.79,415.11800000000005,154.31,456.75,424.548,147.75,542.65,563.717,145.267,541.37,147.75,542.65,563.717,145.267,541.37,37.29,322.47,36.525999999999996,543.2919999999999,27.664,9.041
1516246200000,157.36,157.11,153.35,442.78,414.20300000000003,153.39,454.73,423.63300000000004,147.75,537.16,562.649,145.267,535.876,147.75,537.16,562.649,145.267,535.876,38.15,317.97,37.272,537.799,27.678,9.041
1516248000000,158.28,158.03,154.27,443.79,416.949,154.31,456.75,426.379,147.75,540.82,563.366,145.267,540.4540000000001,147.75,540.82,563.366,145.267,540.4540000000001,38.15,322.47,37.272,540.5459999999999,26.771,8.956
1516249800000,157.36,157.11,153.35,444.8,420.61199999999997,153.39,458.76,429.126,146.83,543.57,557.822,144.352,542.285,146.83,543.57,557.822,144.352,542.285,37.1,320.22,36.48,543.2919999999999,22.986,7.125
1516251600000,155.53,155.28,151.52,443.89,414.20300000000003,151.56,453.83,421.80199999999996,146.83,538.99,512.055,144.352,537.7080000000001,146.83,538.99,512.055,144.352,537.7080000000001,35.29,302.4,34.677,537.799,24.221,5.07
1516253400000,153.7,153.45,150.61,439.86,415.94199999999995,150.65,453.83,426.56300000000005,145.99,546.31,478.175,143.99,545.0319999999999,145.99,546.31,478.175,143.99,545.0319999999999,32.58,288.92,31.971,534.137,20.683000000000003,5.07
1516255200000,153.7,153.45,150.61,444.9,421.436,150.65,449.8,420.154,145.99,544.48,478.35699999999997,143.99,544.116,145.99,544.48,478.35699999999997,143.99,544.116,33.48,287.8,31.971,530.475,20.853,6.233
1516257000000,153.34,153.11,150.36,446.92,421.436,150.36,453.83,421.069,145.57,546.31,486.80699999999996,143.799,545.947,145.57,546.31,486.80699999999996,143.799,545.947,33.48,294.54,31.921,537.799,22.724,6.233
1516258800000,153.34,153.11,150.36,442.78,417.773,150.36,453.83,421.069,145.57,540.82,479.56800000000004,143.799,540.4540000000001,145.57,540.82,479.56800000000004,143.799,540.4540000000001,33.42,286.9,31.921,533.221,22.724,5.621
1516260600000,153.26,153.01,150.32,443.79,419.60400000000004,150.32,455.31,422.9,145.55,543.57,484.306,143.78,542.285,145.55,543.57,484.306,143.78,542.285,33.42,292.36,32.177,536.883,21.823,5.621
1516262400000,153.26,153.01,150.32,444.66,420.52,150.32,453.39,421.985,145.55,541.74,484.139,143.78,541.37,145.55,541.74,484.139,143.78,541.37,33.32,290.27,32.177,535.9680000000001,21.823,5.455
1516264200000,153.55,153.32,150.51,444.76,422.351,150.51,455.74,423.816,145.63,543.57,483.94199999999995,143.81799999999998,543.201,145.63,543.57,483.94199999999995,143.81799999999998,543.201,33.32,294.31,32.424,539.63,21.703000000000003,5.455
1516266000000,153.55,153.32,150.51,446.82,422.351,150.51,453.73,421.985,145.63,541.74,482.024,143.81799999999998,540.4540000000001,145.63,541.74,482.024,143.81799999999998,540.4540000000001,33.04,289.89,32.424,535.9680000000001,21.703000000000003,5.457999999999999
1516267800000,153.72,153.45,150.65,444.8,421.436,150.65,455.74,424.731,145.67,545.4,484.84,143.83700000000002,545.0319999999999,145.67,545.4,484.84,143.83700000000002,545.0319999999999,33.04,296.63,32.626,541.461,20.799,5.457999999999999
1516269600000,153.72,153.45,150.65,443.79,422.351,150.65,454.73,427.478,145.67,543.57,483.369,143.83700000000002,543.201,145.67,543.57,483.369,143.83700000000002,543.201,33.31,294.38,32.626,539.63,18.699,5.446000000000001
1516271400000,153.43,153.18,150.4,441.77,426.01300000000003,150.42,452.72,424.731,145.61,544.48,471.691,143.81799999999998,545.0319999999999,145.61,544.48,471.691,143.81799999999998,545.0319999999999,33.31,291.01,32.044000000000004,535.052,16.765,5.446000000000001
1516273200000,153.43,153.18,150.4,442.78,426.92900000000003,150.42,453.73,424.731,145.61,546.31,476.642,143.81799999999998,545.0319999999999,145.61,546.31,476.642,143.81799999999998,545.0319999999999,32.4,289.89,32.044000000000004,535.9680000000001,16.765,4.809
1516275000000,153.16,152.94,150.19,440.77,425.098,150.17,454.73,424.731,145.48,543.57,471.64300000000003,143.74200000000002,542.285,145.48,543.57,471.64300000000003,143.74200000000002,542.285,32.4,285.39,31.509,534.137,16.614,4.809
1516276800000,154.08,153.85,150.19,435.72,427.844,150.17,446.67,429.218,145.48,539.9,483.21,143.74200000000002,539.539,145.48,539.9,483.21,143.74200000000002,539.539,33.19,292.13,32.411,530.475,9.318999999999999,5.444
1516278600000,154.99,154.77,151.43,440.77,427.844,151.45,449.7,435.718,145.52,544.48,515.59,143.78,542.285,145.52,544.48,515.59,143.78,542.285,35.0,298.88,33.312,536.883,12.311,5.782
1516280400000,160.47,160.26,156.92,436.73,419.51300000000003,156.94,443.65,424.64,150.09,541.74,569.077,147.442,541.37,150.09,541.74,569.077,147.442,541.37,38.61,331.0,37.762,544.2080000000001,16.445,7.805
1516282200000,156.81,156.6,153.26,435.72,423.175,153.28,447.68,420.06199999999995,147.35,546.31,544.738,144.695,545.947,147.35,546.31,544.738,144.695,545.947,37.7,327.63,36.86,542.377,18.593,9.56
1516284000000,156.81,156.6,153.26,435.72,422.26,153.28,452.72,427.38599999999997,147.35,549.06,543.095,144.695,547.778,147.35,549.06,543.095,144.695,547.778,36.8,324.26,35.958,546.039,16.506,8.49
1516285800000,157.34,157.09,152.86,436.73,423.175,152.84,450.7,427.38599999999997,146.72,546.31,552.485,144.333,545.947,146.72,546.31,552.485,144.333,545.947,37.7,326.51,36.865,545.123,15.605,7.64
1516287600000,156.43,156.18,152.86,436.73,425.006,152.84,451.71,427.38599999999997,146.72,547.23,544.379,144.333,545.947,146.72,547.23,544.379,144.333,545.947,36.8,320.89,35.963,543.2919999999999,14.655,7.64
1516289400000,156.43,156.18,152.78,438.75,427.75300000000004,152.78,452.72,429.218,146.68,549.98,548.0219999999999,144.314,547.778,146.68,549.98,548.0219999999999,144.314,547.778,37.7,327.63,35.963,549.701,14.655,7.957000000000001
1516291200000,154.82,155.26,151.87,437.74,422.26,151.87,451.71,426.471,146.68,549.98,508.56,144.314,547.778,146.68,549.98,508.56,144.314,547.778,34.97,306.29,34.159,540.5459999999999,17.21,5.94
1516293000000,154.82,155.26,151.87,440.77,425.92199999999997,151.87,451.71,426.471,146.3,545.4,524.251,144.142,545.0319999999999,146.3,545.4,524.251,144.142,545.0319999999999,35.88,311.91,34.159,542.377,17.211,8.751
1516294800000,154.0,154.0,150.8,436.73,421.344,150.78,450.7,422.809,146.3,537.16,493.755,144.142,536.7919999999999,146.3,537.16,493.755,144.142,536.7919999999999,34.06,295.06,33.537,532.306,18.127,8.751
1516296600000,152.17,152.17,149.88,429.66,410.358,149.86,436.59,406.329,145.38,530.75,451.399,143.608,530.383,145.38,530.75,451.399,143.608,530.383,31.34,260.23,30.795,502.094,19.94,4.798
1516298400000,152.17,152.17,149.88,431.68,414.935,149.86,441.63,409.991,145.38,538.07,458.32,143.608,537.7080000000001,145.38,538.07,458.32,143.608,537.7080000000001,31.34,265.85,29.893,510.333,20.049,4.798
1516300200000,152.17,152.17,149.5,430.67,414.02,149.48,443.65,416.4,145.19,539.9,446.27099999999996,143.608,537.7080000000001,145.19,539.9,446.27099999999996,143.608,537.7080000000001,30.93,264.73,29.893,512.164,16.194000000000003,4.6080000000000005
1516302000000,152.17,152.17,149.5,431.68,415.851,149.48,443.65,416.4,145.19,540.82,450.22,143.608,539.539,145.19,540.82,450.22,143.608,539.539,30.93,270.34,30.506,513.995,16.194000000000003,4.6080000000000005
1516303800000,152.02,151.96,149.5,430.67,415.851,149.5,444.66,420.06199999999995,145.23,540.82,447.86400000000003,143.627,539.539,145.23,540.82,447.86400000000003,143.627,539.539,30.87,265.85,30.506,513.08,14.745,4.63
1516305600000,152.02,151.96,149.5,432.69,418.597,149.5,443.65,420.06199999999995,145.23,543.57,445.173,143.627,543.201,145.23,543.57,445.173,143.627,543.201,30.87,272.59,30.085,518.573,13.831,4.63
1516307400000,152.13,151.91,149.54,432.69,418.597,149.54,445.66,421.89300000000003,145.21,545.4,447.36400000000003,143.608,544.116,145.21,545.4,447.36400000000003,143.608,544.116,30.8,272.59,30.085,518.573,13.831,4.556
1516309200000,152.13,151.91,149.54,431.68,418.597,149.54,445.66,421.89300000000003,145.21,544.48,443.652,143.608,543.201,145.21,544.48,443.652,143.608,543.201,30.8,271.47,29.801,518.573,13.544,4.556
1516311000000,152.25,151.87,149.41,433.7,419.51300000000003,149.43,445.66,421.89300000000003,145.15,545.4,447.97,143.608,544.116,145.15,545.4,447.97,143.608,544.116,30.76,273.71,29.801,520.404,13.544,4.572
1516312800000,152.25,151.87,149.41,431.68,417.68199999999996,149.43,446.67,421.89300000000003,145.15,542.65,444.42400000000004,143.608,541.37,145.15,542.65,444.42400000000004,143.608,541.37,30.76,269.22,29.746,516.742,13.623,4.572
1516314600000,152.19,151.92,149.43,431.68,417.68199999999996,149.43,447.68,423.724,145.17,544.48,446.536,143.57,543.201,145.17,544.48,446.536,143.57,543.201,30.79,272.59,29.746,519.488,13.623,4.6
1516316400000,152.19,151.92,149.43,432.69,417.68199999999996,149.43,447.68,422.809,145.17,543.57,437.04400000000004,143.57,542.285,145.17,543.57,437.04400000000004,143.57,542.285,30.79,265.85,29.344,517.6569999999999,13.960999999999999,4.6
1516318200000,151.94,151.66,149.2,433.7,419.51300000000003,149.2,448.69,424.64,145.08,546.31,438.755,143.55100000000002,545.0319999999999,145.08,546.31,438.755,143.55100000000002,545.0319999999999,30.35,270.34,29.344,521.32,13.960999999999999,4.607
1516320000000,151.94,151.66,149.2,432.69,418.597,149.2,448.69,424.64,145.08,544.48,439.69699999999995,143.55100000000002,543.201,145.08,544.48,439.69699999999995,143.55100000000002,543.201,30.35,266.97,29.458000000000002,518.573,14.011,4.607
1516321800000,151.64,151.94,149.25,433.7,418.597,149.25,448.26,422.809,145.08,543.57,432.68199999999996,143.589,542.285,145.08,543.57,432.68199999999996,143.589,542.285,30.67,265.85,29.458000000000002,516.742,14.011,4.59
1516323600000,147.96,148.28,145.57,436.73,420.42800000000005,145.59,446.24,420.978,141.41,541.74,431.971,139.908,540.4540000000001,141.41,541.74,431.971,139.908,540.4540000000001,30.68,269.22,29.962,518.573,14.47,4.59
1516325400000,147.96,148.28,145.57,436.73,420.42800000000005,145.59,448.26,421.89300000000003,141.41,542.65,433.11400000000003,139.908,541.37,141.41,542.65,433.11400000000003,139.908,541.37,30.68,269.22,29.962,519.488,14.47,4.593
1516327200000,147.96,147.8,145.31,437.74,420.42800000000005,145.29,448.26,420.978,141.07,542.65,434.719,139.526,540.4540000000001,141.07,542.65,434.719,139.526,540.4540000000001,30.17,266.97,29.06,518.573,14.939,4.593
1516329000000,147.96,147.8,145.31,437.74,421.344,145.29,447.25,420.06199999999995,141.07,541.74,430.334,139.526,540.4540000000001,141.07,541.74,430.334,139.526,540.4540000000001,30.17,266.97,29.06,519.488,14.939,4.638999999999999
1516330800000,148.22,148.01,145.48,436.73,421.344,145.48,449.26,421.89300000000003,141.17,543.57,443.917,139.564,542.285,141.17,543.57,443.917,139.564,542.285,30.57,271.47,29.302,520.404,15.112,4.638999999999999
1516332600000,148.22,148.01,145.48,437.74,421.344,145.48,447.25,420.978,141.17,541.74,433.555,139.564,541.37,141.17,541.74,433.555,139.564,541.37,30.57,269.22,29.302,520.404,15.112,4.66
1516334400000,148.2,147.99,145.46,441.77,424.091,145.44,447.25,421.89300000000003,141.15,543.57,436.70599999999996,139.564,543.201,141.15,543.57,436.70599999999996,139.564,543.201,30.68,274.84,29.737,524.982,15.107000000000001,4.66
1516336200000,148.2,147.99,145.46,438.85,422.26,145.44,449.26,421.89300000000003,141.15,542.65,434.62699999999995,139.564,541.37,141.15,542.65,434.62699999999995,139.564,541.37,30.68,269.44,29.737,520.404,15.107000000000001,4.613
1516338000000,148.3,148.01,145.48,440.87,424.091,145.44,448.26,423.724,141.09,545.4,442.584,139.526,545.0319999999999,141.09,545.4,442.584,139.526,545.0319999999999,30.44,275.06,29.796999999999997,524.982,14.172,4.613
1516339800000,148.3,148.01,145.48,422.54,407.611,145.44,432.21,412.73800000000006,141.09,539.9,459.26599999999996,139.526,536.7919999999999,141.09,539.9,459.26599999999996,139.526,536.7919999999999,30.44,263.31,29.796999999999997,498.431,16.114,4.562
1516341600000,148.55,148.3,145.65,423.55,409.44199999999995,145.61,427.16,409.07599999999996,141.24,539.9,445.12699999999995,139.60299999999998,539.539,141.24,539.9,445.12699999999995,139.60299999999998,539.539,30.44,273.42,29.906999999999996,503.009,12.388,4.562
1516343400000,148.55,148.3,145.65,423.55,407.611,145.61,426.87,408.16,141.24,539.9,453.086,139.60299999999998,539.539,141.24,539.9,453.086,139.60299999999998,539.539,30.97,274.84,29.906999999999996,502.094,13.380999999999998,4.579
1516345200000,148.28,148.05,145.48,425.62,408.527,145.46,434.95,414.569,141.13,542.65,438.615,139.545,542.285,141.13,542.65,438.615,139.545,542.285,30.97,273.19,29.55,507.587,13.380999999999998,4.579
1516347000000,148.28,148.05,145.48,426.05,409.44199999999995,145.46,436.97,413.654,141.13,542.65,448.69800000000004,139.545,541.37,141.13,542.65,448.69800000000004,139.545,541.37,31.01,278.36,29.55,510.333,15.186,4.569
1516348800000,148.2,147.96,145.48,425.04,409.44199999999995,145.44,438.89,413.654,141.13,540.82,440.523,139.584,539.539,141.13,540.82,440.523,139.584,539.539,30.1,268.99,29.375999999999998,503.925,15.186,4.569
1516350600000,148.2,147.96,145.48,426.05,411.273,145.44,437.88,413.654,141.13,541.74,444.708,139.584,541.37,141.13,541.74,444.708,139.584,541.37,30.1,273.49,29.375999999999998,507.587,14.283,4.604
1516352400000,149.14,148.87,146.39,427.06,412.189,146.35,439.9,415.485,142.04,543.57,444.745,140.499,542.285,142.04,543.57,444.745,140.499,542.285,30.12,272.36,29.49,508.50199999999995,14.283,4.604
1516354200000,150.05,149.79,147.31,427.06,412.189,147.27,437.88,414.569,142.96,540.82,436.655,141.415,540.4540000000001,142.96,540.82,436.655,141.415,540.4540000000001,30.12,265.62,29.49,505.756,14.085999999999999,4.596
1516356000000,151.89,151.62,149.14,427.06,413.10400000000004,149.1,439.9,416.4,144.79,543.57,446.44300000000004,143.246,543.201,144.79,543.57,446.44300000000004,143.246,543.201,30.14,266.75,29.495,508.50199999999995,14.085999999999999,4.596
1516357800000,151.89,151.62,149.14,427.06,413.10400000000004,149.1,438.89,415.485,144.79,542.65,440.975,143.246,541.37,144.79,542.65,440.975,143.246,541.37,30.14,266.75,29.495,507.587,13.422,4.588
1516359600000,152.8,152.53,150.05,418.97,407.611,150.02,433.85,414.569,145.46,549.15,456.50199999999995,143.78,547.778,145.46,549.15,456.50199999999995,143.78,547.778,31.48,277.98,30.291,503.925,12.305,4.588
1516361400000,152.8,152.53,150.05,425.95,412.189,150.02,431.87,417.316,145.46,544.57,445.895,143.78,543.201,145.46,544.57,445.895,143.78,543.201,30.57,270.12,30.291,508.50199999999995,11.39,4.532
1516363200000,152.02,151.79,149.35,421.91,406.695,149.31,437.93,416.4,145.11,543.66,443.223,143.57,542.285,145.11,543.66,443.223,143.57,542.285,30.57,269.96,29.467,507.587,14.126,4.532
1516365000000,152.02,151.79,149.35,423.93,410.358,149.31,438.94,417.316,145.11,544.57,444.834,143.57,543.201,145.11,544.57,444.834,143.57,543.201,30.1,267.72,29.467,505.756,13.225999999999999,4.584
1516366800000,152.04,151.79,149.37,424.94,411.273,149.39,438.94,418.231,145.15,545.49,447.846,143.608,545.0319999999999,145.15,545.49,447.846,143.608,545.0319999999999,30.1,272.21,29.695999999999998,510.333,13.225999999999999,4.584
1516368600000,152.04,151.79,149.37,424.94,409.44199999999995,149.39,439.95,417.316,145.15,542.74,449.358,143.608,542.285,145.15,542.74,449.358,143.608,542.285,30.5,269.96,29.695999999999998,507.587,14.132,4.544
1516370400000,151.71,151.45,149.1,424.12,407.611,149.04,439.99,416.4,145.0,539.08,438.972,143.494,537.7080000000001,145.0,539.08,438.972,143.494,537.7080000000001,29.6,258.57,28.794,500.26199999999994,15.034,4.544
1516372200000,154.46,155.11,151.85,441.48,421.344,151.79,450.12,420.06199999999995,145.92,540.91,524.711,143.494,540.4540000000001,145.92,540.91,524.711,143.494,540.4540000000001,35.01,295.71,34.21,532.306,20.621,10.487
1516374000000,156.29,156.02,152.76,444.4,424.091,152.71,455.01,421.89300000000003,145.92,542.74,547.778,144.238,541.37,145.92,542.74,547.778,144.238,541.37,36.82,314.65,36.018,542.377,23.725,9.584
1516375800000,156.29,156.02,152.76,443.39,424.091,152.71,459.94,426.471,146.83,544.57,553.934,144.238,543.201,146.83,544.57,553.934,144.238,543.201,36.82,320.27,36.018,546.039,22.971,9.584
1516377600000,156.69,156.46,152.97,441.42,421.344,152.94,459.94,425.555,146.83,540.0,549.9159999999999,144.257,539.539,146.83,540.0,549.9159999999999,144.257,539.539,37.38,314.72,36.375,543.2919999999999,22.910999999999998,9.625
1516379400000,156.69,156.46,152.97,445.45,427.75300000000004,152.94,455.96,425.555,146.62,541.83,547.442,144.257,540.4540000000001,146.62,541.83,547.442,144.257,540.4540000000001,37.38,314.72,36.375,545.123,21.084,9.625
1516381200000,148.09,147.9,145.32,432.34,411.273,145.32,445.89,415.485,140.21,529.93,457.915,138.763,528.552,140.21,529.93,457.915,138.763,528.552,31.5,277.65,31.366999999999997,520.404,20.089000000000002,5.6610000000000005
1516383000000,147.17,146.98,145.32,438.29,417.68199999999996,144.41,450.83,427.38599999999997,140.21,544.57,460.861,138.763,543.201,140.21,544.57,460.861,138.763,543.201,31.5,282.89,30.447,527.7280000000001,15.302,5.6610000000000005
1516384800000,147.17,146.98,144.83,437.28,416.76599999999996,144.41,452.84,429.218,140.37,543.66,456.475,138.63,542.285,140.37,543.66,456.475,138.63,542.285,31.33,279.52,30.447,526.813,15.302,5.7620000000000005
1516386600000,147.77,147.59,144.83,440.5,419.51300000000003,144.89,450.73,427.38599999999997,140.37,544.57,451.51599999999996,138.63,543.201,140.37,544.57,451.51599999999996,138.63,543.201,31.33,281.77,30.515,529.559,15.592,5.7620000000000005
1516388400000,147.77,147.59,144.56,437.47,415.851,144.89,455.76,430.13300000000004,140.21,541.83,444.50800000000004,138.57299999999998,540.4540000000001,140.21,541.83,444.50800000000004,138.57299999999998,540.4540000000001,30.43,271.5,29.609,524.066,15.592,5.82
1516390200000,147.42,147.16,144.56,437.47,416.76599999999996,144.66,455.76,431.04900000000004,140.21,542.74,450.216,138.57299999999998,542.285,140.21,542.74,450.216,138.57299999999998,542.285,30.43,277.12,29.609,526.813,15.743,5.82
1516392000000,147.42,147.16,144.58,438.48,416.76599999999996,144.66,454.75,429.218,140.16,541.83,444.273,138.57299999999998,540.4540000000001,140.16,541.83,444.273,138.57299999999998,540.4540000000001,30.65,272.62,29.765,525.8969999999999,15.743,5.797999999999999
1516393800000,147.29,147.08,144.58,437.47,416.76599999999996,144.54,458.78,433.795,140.16,543.66,447.467,138.57299999999998,542.285,140.16,543.66,447.467,138.57299999999998,542.285,30.65,277.12,29.765,528.644,15.54,5.797999999999999
1516395600000,147.29,147.08,144.56,438.48,416.76599999999996,144.54,456.77,431.964,140.19,541.83,443.33099999999996,138.554,541.37,140.19,541.83,443.33099999999996,138.554,541.37,30.62,273.75,29.815,526.813,15.54,5.821000000000001
1516397400000,147.42,147.17,144.56,437.9,416.76599999999996,144.6,457.78,432.88,140.19,541.83,445.381,138.554,541.37,140.19,541.83,445.381,138.554,541.37,30.62,274.87,29.815,527.7280000000001,15.722000000000001,5.821000000000001
1516399200000,147.42,147.17,144.6,436.9,415.851,144.6,458.83,433.795,140.16,541.83,444.81,138.57299999999998,540.4540000000001,140.16,541.83,444.81,138.57299999999998,540.4540000000001,30.47,272.69,29.682,524.982,15.722000000000001,5.796
1516401000000,147.38,147.12,144.6,437.9,416.76599999999996,144.58,456.91,431.964,140.16,540.91,442.83,138.57299999999998,539.539,140.16,540.91,442.83,138.57299999999998,539.539,30.47,271.5,29.682,527.7280000000001,15.829,5.796
1516402800000,147.38,147.12,144.52,437.9,416.76599999999996,144.58,458.83,432.88,140.12,540.91,442.98800000000006,138.57299999999998,539.539,140.12,540.91,442.98800000000006,138.57299999999998,539.539,30.41,269.1,29.756,525.8969999999999,15.829,5.858
1516404600000,147.27,147.06,144.52,439.82,417.68199999999996,144.52,456.81,431.04900000000004,140.12,540.91,439.417,138.57299999999998,539.539,140.12,540.91,439.417,138.57299999999998,539.539,30.41,269.1,29.756,527.7280000000001,15.865,5.858
1516406400000,147.27,147.06,144.49,440.83,418.597,144.52,458.83,432.88,140.16,542.74,442.77,138.535,541.37,140.16,542.74,442.77,138.535,541.37,30.18,269.77,29.641,529.559,15.865,5.805
1516408200000,147.23,146.98,144.49,439.82,417.68199999999996,144.49,459.83,432.88,140.16,542.74,440.85,138.535,541.37,140.16,542.74,440.85,138.535,541.37,30.18,270.89,29.641,529.559,16.121,5.805
1516410000000,147.23,146.98,144.6,438.81,417.68199999999996,144.49,453.79,428.30199999999996,140.16,540.0,445.106,138.554,538.623,140.16,540.0,445.106,138.554,538.623,30.49,270.89,29.535999999999998,521.32,16.121,5.812
1516411800000,147.29,147.04,144.6,437.81,416.76599999999996,144.52,450.77,425.555,140.16,542.74,432.27099999999996,138.554,541.37,140.16,542.74,432.27099999999996,138.554,541.37,30.49,267.52,29.535999999999998,519.488,16.042,4.909
1516413600000,147.29,147.04,144.41,439.82,417.68199999999996,144.52,450.77,425.555,140.1,541.83,437.566,138.515,541.37,140.1,541.83,437.566,138.515,541.37,29.99,267.52,29.174,519.488,16.042,4.909
1516415400000,147.16,146.95,144.41,439.82,417.68199999999996,144.39,450.77,424.64,140.1,541.83,433.666,138.515,540.4540000000001,140.1,541.83,433.666,138.515,540.4540000000001,29.99,268.65,29.174,519.488,16.023,4.601
1516417200000,147.16,146.95,144.41,439.82,417.68199999999996,144.39,451.78,426.471,140.12,541.83,437.959,138.515,540.4540000000001,140.12,541.83,437.959,138.515,540.4540000000001,30.11,268.65,29.256999999999998,520.404,16.023,4.601
1516419000000,147.16,146.85,144.41,439.82,417.68199999999996,144.41,450.77,425.555,140.12,541.83,433.251,138.515,540.4540000000001,140.12,541.83,433.251,138.515,540.4540000000001,30.11,267.52,29.256999999999998,519.488,16.023,4.599
1516420800000,147.16,146.85,144.6,440.83,418.597,144.41,451.78,427.38599999999997,140.21,542.74,443.286,138.554,542.285,140.21,542.74,443.286,138.554,542.285,30.3,273.14,29.559,522.235,16.023,4.599
1516422600000,147.5,147.31,144.6,433.77,416.76599999999996,144.64,449.76,428.30199999999996,140.21,540.0,443.629,138.554,539.539,140.21,540.0,443.629,138.554,539.539,30.3,270.89,29.559,516.742,13.161,4.569
1516424400000,147.5,147.31,144.66,436.8,417.68199999999996,144.64,429.58,411.82300000000004,140.21,534.41,449.56199999999995,138.611,534.045,140.21,534.41,449.56199999999995,138.611,534.045,30.41,269.77,29.458000000000002,503.009,13.883,5.436
1516426200000,147.92,147.69,144.66,416.54,401.202,144.89,431.7,413.654,140.21,543.57,453.99,138.611,542.285,140.21,543.57,453.99,138.611,542.285,30.41,271.79,29.458000000000002,501.17800000000005,12.982000000000001,5.436
1516428000000,147.92,147.69,144.68,422.61,409.44199999999995,144.89,441.8,419.879,140.19,543.57,448.097,138.535,542.285,140.19,543.57,448.097,138.535,542.285,30.71,276.22,29.824,510.333,13.125,5.51
1516429800000,147.82,147.5,144.68,423.62,410.358,144.87,439.78,416.217,140.19,540.82,443.11300000000006,138.535,540.4540000000001,140.19,540.82,443.11300000000006,138.535,540.4540000000001,30.71,270.6,29.824,504.84,13.125,4.605
1516431600000,147.82,147.5,144.98,424.63,411.273,144.87,444.82,420.795,140.37,544.48,458.273,138.649,543.201,140.37,544.48,458.273,138.649,543.201,30.71,278.46,29.861,510.333,13.345999999999998,4.605
1516433400000,147.92,147.73,144.98,424.63,411.273,144.94,443.81,419.879,140.37,543.57,455.99800000000005,138.649,542.285,140.37,543.57,455.99800000000005,138.649,542.285,30.71,275.09,29.861,508.50199999999995,13.345999999999998,4.9
1516435200000,147.92,147.73,144.85,425.64,412.189,144.94,447.85,423.541,140.29,546.31,452.06199999999995,138.611,545.0319999999999,140.29,546.31,452.06199999999995,138.611,545.0319999999999,30.92,277.63,30.163,513.995,13.31,4.9
1516437000000,151.37,151.08,148.51,426.65,414.02,148.47,448.85,424.457,143.97,548.14,452.718,142.292,546.863,143.97,548.14,452.718,142.292,546.863,30.92,271.95,30.168000000000003,515.826,13.31,4.883
1516438800000,151.37,151.08,148.51,424.63,412.189,148.47,443.81,421.71,144.91,542.65,435.733,143.208,542.285,144.91,542.65,435.733,143.208,542.285,30.92,270.83,30.168000000000003,509.418,12.708,4.883
1516440600000,151.98,152.0,149.43,425.64,413.10400000000004,149.39,444.82,422.626,144.91,545.4,439.716,143.208,544.116,144.91,545.4,439.716,143.208,544.116,30.21,267.46,29.435,508.50199999999995,12.708,4.867
1516442400000,151.98,152.0,149.43,426.65,414.935,149.39,444.72,422.626,145.11,546.31,445.184,143.57,545.947,145.11,546.31,445.184,143.57,545.947,30.21,272.92,29.435,512.164,12.529000000000002,4.867
1516444200000,151.96,151.89,149.33,428.57,414.935,149.35,445.73,422.626,145.11,546.31,441.36400000000003,143.57,545.0319999999999,145.11,546.31,441.36400000000003,143.57,545.0319999999999,30.34,270.67,29.563000000000002,511.249,12.529000000000002,4.593
1516446000000,152.88,151.89,149.33,423.52,411.273,149.35,436.65,416.217,145.15,536.24,450.278,143.608,535.876,145.15,536.24,450.278,143.608,535.876,31.24,268.42,30.47,508.50199999999995,12.329,4.593
1516447800000,151.96,152.11,149.58,425.54,413.10400000000004,149.54,427.56,413.47,145.15,547.23,443.781,143.608,545.947,145.15,547.23,443.781,143.608,545.947,30.33,269.55,29.568,501.17800000000005,10.498,4.567
1516449600000,151.96,152.11,149.58,420.48,408.527,149.54,439.68,426.288,145.04,545.4,437.67800000000005,143.513,544.116,145.04,545.4,437.67800000000005,143.513,544.116,30.33,270.67,29.568,509.418,9.595,5.494
1516451400000,152.17,151.64,149.16,422.51,410.358,149.14,442.71,429.034,145.04,545.4,445.55800000000005,143.513,544.116,145.04,545.4,445.55800000000005,143.513,544.116,30.07,271.79,29.348000000000003,508.50199999999995,9.595,5.494
1516453200000,152.17,151.64,149.16,423.52,411.273,149.14,443.71,430.866,145.08,545.4,439.92,143.532,545.0319999999999,145.08,545.4,439.92,143.532,545.0319999999999,30.97,271.79,29.348000000000003,510.333,9.597000000000001,5.565
1516455000000,152.11,151.77,149.35,424.53,412.189,149.31,447.75,431.781,145.08,541.74,451.629,143.532,542.285,145.08,541.74,451.629,143.532,542.285,30.97,275.16,29.618000000000002,512.164,9.597000000000001,7.495
1516456800000,153.95,154.52,151.18,446.21,418.597,151.14,456.28,417.773,145.99,540.82,514.035,144.047,540.4540000000001,145.99,540.82,514.035,144.047,540.4540000000001,34.27,299.27,33.244,539.63,27.164,9.472000000000001
1516458600000,156.69,156.35,152.1,447.17,422.26,152.97,466.35,429.675,145.99,548.14,549.569,144.047,546.863,145.99,548.14,549.569,144.047,546.863,36.99,323.99,35.954,541.461,26.3,8.571
1516460400000,156.69,156.35,153.01,444.19,425.92199999999997,152.97,466.35,427.844,146.55,547.23,538.797,144.238,545.947,146.55,547.23,538.797,144.238,545.947,36.99,318.82,35.954,540.5459999999999,24.221999999999998,8.571
1516462200000,156.25,155.89,153.01,446.21,427.75300000000004,152.63,466.35,427.844,146.55,547.23,546.15,144.238,545.947,146.55,547.23,546.15,144.238,545.947,36.62,319.94,35.629,545.123,23.305999999999997,8.574
1516464000000,156.25,155.89,152.84,446.31,420.42800000000005,152.63,465.44,427.844,146.66,541.74,545.729,144.276,540.4540000000001,146.66,541.74,545.729,144.276,540.4540000000001,36.62,315.6,35.629,543.2919999999999,27.149,7.635
1516465800000,156.46,156.23,152.84,447.31,421.344,152.78,467.45,428.76,146.66,545.4,549.49,144.276,544.116,146.66,545.4,549.49,144.276,544.116,37.0,318.97,35.981,546.039,28.055999999999997,7.635
1516467600000,156.46,156.23,153.01,446.31,420.42800000000005,152.78,468.46,429.675,146.62,543.57,547.298,144.314,542.285,146.62,543.57,547.298,144.314,542.285,37.0,317.85,35.981,545.123,27.239,7.316
1516469400000,160.13,159.9,156.67,454.37,425.92199999999997,156.44,473.48,434.25300000000004,150.28,546.31,569.867,147.976,545.0319999999999,150.28,546.31,569.867,147.976,545.0319999999999,37.86,325.71,36.796,546.9540000000001,30.28,10.023
1516471200000,158.29,158.07,153.93,449.33,417.68199999999996,154.61,476.5,423.267,147.54,539.9,564.17,145.22899999999998,538.623,147.54,539.9,564.17,145.22899999999998,538.623,38.73,317.63,37.675,542.377,37.883,5.231
1516473000000,158.29,158.07,154.84,449.33,420.42800000000005,154.61,476.5,423.267,148.45,543.57,565.064,145.22899999999998,542.285,148.45,543.57,565.064,145.22899999999998,542.285,38.73,322.12,37.675,549.701,36.953,5.231
1516474800000,157.38,157.15,153.01,451.35,422.26,153.7,477.5,421.436,146.62,541.74,558.632,144.314,539.539,146.62,541.74,558.632,144.314,539.539,38.18,318.75,37.116,545.123,36.965,5.058
1516476600000,159.21,158.98,155.76,451.35,423.175,155.53,479.51,420.52,149.37,542.65,567.852,146.145,540.4540000000001,149.37,542.65,567.852,146.145,540.4540000000001,38.18,322.12,37.116,549.701,38.791,5.058
1516478400000,157.38,157.15,153.93,450.34,420.42800000000005,153.7,479.51,422.351,147.54,538.99,561.443,145.22899999999998,537.7080000000001,147.54,538.99,561.443,145.22899999999998,537.7080000000001,38.48,317.63,37.396,546.039,39.408,5.0169999999999995
1516480200000,158.29,158.07,153.93,453.36,423.175,154.61,481.52,421.436,147.54,539.9,564.184,145.22899999999998,538.623,147.54,539.9,564.184,145.22899999999998,538.623,38.48,318.75,37.396,548.785,38.894,5.0169999999999995
1516482000000,155.55,155.32,151.18,453.36,420.42800000000005,151.87,482.53,424.18199999999996,144.79,538.99,553.094,142.483,537.7080000000001,144.79,538.99,553.094,142.483,537.7080000000001,38.11,316.5,37.048,546.9540000000001,39.639,5.091
1516483800000,156.46,156.23,153.01,455.37,424.091,152.78,485.54,423.267,146.62,539.9,557.688,143.398,538.623,146.62,539.9,557.688,143.398,538.623,38.11,317.63,37.048,549.701,40.708,5.091
1516485600000,154.63,154.4,151.18,455.37,421.344,150.95,485.54,419.60400000000004,144.79,535.33,551.248,142.483,534.045,144.79,535.33,551.248,142.483,534.045,37.88,313.13,36.823,546.9540000000001,42.566,5.1370000000000005
1516487400000,156.46,156.23,153.01,456.38,425.92199999999997,152.78,485.54,412.189,146.62,534.41,558.679,144.314,533.13,146.62,534.41,558.679,144.314,533.13,37.88,314.26,36.823,547.87,44.746,5.215
1516489200000,150.97,150.74,147.52,460.41,421.344,147.29,489.55,443.866,141.11,546.41,538.274,138.821,544.116,141.11,546.41,538.274,138.821,544.116,37.07,319.87,36.004,555.194,33.296,8.02
1516491000000,138.65,138.46,136.05,471.47,401.019,135.83,500.59,415.851,130.6,535.42,472.29,128.33,534.961,130.6,535.42,472.29,128.33,534.961,36.23,324.82,35.381,547.87,53.153,11.552
1516492800000,151.5,151.29,148.89,488.55,421.161,148.64,503.6,426.01300000000003,144.35,543.66,479.462,142.101,543.201,144.35,543.66,479.462,142.101,543.201,36.22,306.84,35.391,544.2080000000001,46.838,6.808
1516494600000,153.34,153.13,150.72,489.55,422.99199999999996,150.47,506.61,429.675,145.27,537.25,495.205,143.93200000000002,535.876,145.27,537.25,495.205,143.93200000000002,535.876,37.13,312.46,36.292,549.701,47.75899999999999,11.712
1516496400000,153.34,153.13,150.72,489.55,422.99199999999996,150.47,507.61,429.675,145.27,536.33,496.209,143.93200000000002,534.961,145.27,536.33,496.209,143.93200000000002,534.961,37.13,310.21,36.292,548.785,47.75899999999999,11.583
1516498200000,153.62,153.41,150.7,491.56,425.647,150.72,509.62,427.844,145.73,538.17,495.76199999999994,143.83700000000002,536.7919999999999,145.73,538.17,495.76199999999994,143.83700000000002,536.7919999999999,37.29,313.58,36.343,552.448,49.325,11.583
1516500000000,154.54,154.33,151.62,477.5,418.32300000000004,151.64,485.54,419.421,145.73,530.2,507.505,143.83700000000002,528.186,145.73,530.2,507.505,143.83700000000002,528.186,38.19,307.97,37.249,541.461,45.669,8.975
1516501800000,154.54,154.33,151.62,476.5,416.49199999999996,151.64,475.49,412.097,146.18,544.85,502.084,143.91299999999998,542.8340000000001,146.18,544.85,502.084,143.91299999999998,542.8340000000001,38.19,323.69,37.249,545.123,45.961000000000006,12.144
1516503600000,154.08,153.87,150.7,468.46,407.336,150.72,488.55,415.759,146.18,543.93,491.23,143.91299999999998,543.75,146.18,543.93,491.23,143.91299999999998,543.75,37.29,322.57,36.347,548.785,48.731,14.081
1516505400000,154.08,153.87,150.7,475.49,412.83,150.72,495.58,415.759,145.76,540.27,499.055,143.875,539.172,145.76,540.27,499.055,143.875,539.172,37.29,318.08,36.347,545.123,49.75899999999999,14.058
1516507200000,153.72,153.49,150.7,476.5,413.745,150.7,494.57,418.506,145.76,545.76,493.42400000000004,143.875,543.75,145.76,545.76,493.42400000000004,143.875,543.75,37.35,315.83,36.37,544.2080000000001,47.762,12.189
1516509000000,153.72,153.49,150.7,473.48,423.907,150.7,496.58,418.506,145.86,544.85,488.13599999999997,143.99,545.581,145.86,544.85,488.13599999999997,143.99,545.581,37.35,321.45,36.37,546.039,43.43899999999999,13.126
1516510800000,153.32,153.09,150.53,469.46,420.245,150.55,499.59,419.421,145.86,542.1,486.63599999999997,143.99,541.003,145.86,542.1,486.63599999999997,143.99,541.003,36.91,314.71,35.908,544.2080000000001,43.43,12.222000000000001
1516512600000,153.32,153.09,150.53,466.45,416.583,150.55,496.58,418.506,145.55,539.36,472.415,143.761,539.172,145.55,539.36,472.415,143.761,539.172,36.01,306.84,35.001999999999995,543.2919999999999,42.308,12.222000000000001
1516514400000,152.63,152.38,149.86,469.46,418.414,149.85,493.67,420.337,145.55,545.76,469.29699999999997,143.761,544.665,145.55,545.76,469.29699999999997,143.761,544.665,36.01,310.82,35.001999999999995,548.785,40.294000000000004,9.308
1516516200000,152.63,152.38,149.86,472.43,420.245,149.85,493.67,417.59,145.4,543.93,461.602,143.684,543.75,145.4,543.93,461.602,143.684,543.75,35.32,307.45,34.416,549.701,41.20399999999999,9.308
1516518000000,152.34,152.11,149.54,477.46,410.999,149.52,491.66,415.759,145.4,546.68,462.925,143.684,546.497,145.4,546.68,462.925,143.684,546.497,35.31,308.57,34.425,551.5319999999999,47.153,6.02
1516519800000,152.34,152.11,149.54,481.48,412.83,149.52,494.67,415.759,145.34,543.02,465.289,143.703,541.919,145.34,543.02,465.289,143.703,541.919,36.21,307.45,35.327,547.87,48.256,6.122999999999999
1516521600000,152.53,152.31,149.86,480.47,411.914,149.85,493.67,415.759,145.34,539.36,463.202,143.703,538.257,145.34,539.36,463.202,143.703,538.257,35.31,301.83,34.425,543.2919999999999,48.247,5.204
1516523400000,152.53,152.31,149.86,484.49,415.57599999999996,149.85,495.68,413.92800000000005,145.34,543.93,467.083,143.703,543.75,145.34,543.93,467.083,143.703,543.75,35.31,310.82,34.425,549.701,49.226000000000006,5.204
1516525200000,152.67,152.44,149.94,484.39,415.57599999999996,149.94,496.68,414.844,145.34,543.02,466.898,143.703,542.8340000000001,145.34,543.02,466.898,143.703,542.8340000000001,35.64,307.67,34.763000000000005,547.87,49.245,5.14
1516527000000,152.67,152.44,149.94,486.11,416.49199999999996,149.94,497.58,415.759,145.44,532.03,467.70300000000003,143.684,531.8480000000001,145.44,532.03,467.70300000000003,143.684,531.8480000000001,35.64,300.33,34.763000000000005,544.2080000000001,49.327,6.857
1516528800000,152.63,152.4,149.88,487.12,417.407,149.86,498.59,420.337,145.44,542.1,467.163,143.684,541.003,145.44,542.1,467.163,143.684,541.003,35.53,305.94,34.64,546.9540000000001,47.413000000000004,6.857
1516530600000,152.63,152.4,149.88,488.12,418.32300000000004,149.86,498.59,420.337,145.38,542.1,466.935,143.684,541.003,145.38,542.1,466.935,143.684,541.003,35.53,307.07,34.64,549.701,47.38,6.121
1516532400000,152.44,152.19,149.88,489.12,418.32300000000004,149.86,498.59,421.25199999999995,145.38,542.1,469.69,143.684,541.003,145.38,542.1,469.69,143.684,541.003,35.33,305.94,34.397,548.785,47.38399999999999,6.121
1516534200000,153.35,153.11,149.88,475.06,412.83,149.86,490.56,419.421,145.38,534.78,485.30300000000005,143.703,535.51,145.38,534.78,485.30300000000005,143.703,535.51,36.23,308.19,35.308,540.5459999999999,45.485,6.007000000000001
1516536000000,154.27,154.02,150.49,474.06,418.32300000000004,150.47,484.53,421.069,145.38,544.85,499.635,143.703,542.8340000000001,145.38,544.85,499.635,143.703,542.8340000000001,37.13,316.05,36.219,545.123,43.818000000000005,6.007000000000001
1516537800000,154.27,154.02,151.41,480.09,400.836,151.39,469.46,409.44199999999995,146.3,538.35,490.082,143.81799999999998,538.257,146.3,538.35,490.082,143.81799999999998,538.257,37.14,317.18,36.205,539.63,49.97,10.362
1516539600000,153.35,153.11,150.49,476.07,405.414,150.47,488.55,423.175,146.3,545.67,500.936,143.81799999999998,543.75,146.3,545.67,500.936,143.81799999999998,543.75,37.14,320.55,36.205,545.123,48.351000000000006,13.099
1516541400000,153.35,153.11,150.49,478.08,406.329,150.47,491.56,415.851,145.78,536.52,496.475,143.894,535.51,145.78,536.52,496.475,143.894,535.51,37.13,313.81,36.205,541.461,51.181999999999995,12.198
1516543200000,153.72,153.49,150.76,485.11,411.82300000000004,150.76,494.57,420.42800000000005,145.78,545.67,502.12,143.894,544.665,145.78,545.67,502.12,143.894,544.665,38.04,327.29,37.107,551.5319999999999,50.183,10.307
1516545000000,153.72,153.49,150.76,484.1,411.82300000000004,150.76,494.57,419.51300000000003,145.95,542.93,500.82,143.951,542.8340000000001,145.95,542.93,500.82,143.951,542.8340000000001,38.04,325.04,37.107,548.785,51.078,10.307
1516546800000,153.85,153.62,150.95,481.09,412.73800000000006,150.91,495.58,423.175,145.95,542.93,511.214,143.951,541.919,145.95,542.93,511.214,143.951,541.919,38.5,327.29,37.56,553.363,49.303000000000004,10.141
1516548600000,154.77,154.54,150.95,481.09,409.991,150.91,495.58,420.42800000000005,145.97,537.43,502.3,143.951,536.4259999999999,145.97,537.43,502.3,143.951,536.4259999999999,38.5,318.3,37.56,548.785,50.347,10.141
1516550400000,149.25,149.04,146.45,471.04,424.18199999999996,146.41,478.51,407.611,142.31,537.43,443.094,141.205,537.341,142.31,537.43,443.094,141.205,537.341,33.97,298.08,33.935,539.63,36.802,6.78
1516552200000,146.51,146.3,144.62,468.03,419.60400000000004,144.58,474.49,402.11800000000005,140.48,540.18,423.73800000000006,138.458,540.0880000000001,140.48,540.18,423.73800000000006,138.458,540.0880000000001,33.06,287.97,32.122,535.9680000000001,36.813,6.78
1516554000000,146.51,146.3,144.62,472.05,414.111,144.58,480.52,405.78,140.48,541.09,436.44800000000004,138.458,540.0880000000001,140.48,541.09,436.44800000000004,138.458,540.0880000000001,33.06,296.96,32.122,544.2080000000001,40.598,6.294
1516555800000,146.87,146.64,144.24,473.05,417.773,144.2,477.5,404.86400000000003,140.04,541.09,432.62,138.477,539.172,140.04,541.09,432.62,138.477,539.172,33.54,290.22,32.662,540.5459999999999,38.702,6.294
1516557600000,146.87,146.64,144.24,476.07,421.436,144.2,480.52,407.611,140.04,542.93,433.185,138.477,541.003,140.04,542.93,433.185,138.477,541.003,33.54,294.71,32.662,544.2080000000001,37.802,6.267
1516559400000,146.58,146.35,144.12,475.06,419.60400000000004,144.1,478.51,404.86400000000003,139.98,538.35,431.13699999999994,138.439,537.341,139.98,538.35,431.13699999999994,138.439,537.341,33.08,287.97,32.25,540.5459999999999,38.713,6.267
1516561200000,146.58,146.35,144.12,478.98,422.351,144.1,480.99,406.695,139.98,541.09,429.905,138.439,539.172,139.98,541.09,429.905,138.439,539.172,33.08,291.18,32.25,544.2080000000001,38.713,6.314
1516563000000,146.55,146.34,144.12,476.64,419.60400000000004,144.12,480.99,404.86400000000003,139.97,536.52,424.32199999999995,138.401,535.51,139.97,536.52,424.32199999999995,138.401,535.51,33.09,282.58,32.236999999999995,540.5459999999999,38.749,6.314
1516564800000,146.55,146.34,144.12,479.56,433.61199999999997,144.12,482.86,413.10400000000004,139.97,540.18,428.925,138.401,540.0880000000001,139.97,540.18,428.925,138.401,540.0880000000001,33.11,295.0,32.232,549.701,33.624,9.786
1516566600000,146.32,146.11,143.99,479.56,430.866,143.97,482.86,411.273,139.95,542.93,415.795,138.363,540.0880000000001,139.95,542.93,415.795,138.363,540.0880000000001,32.2,280.62,31.326,542.377,34.528,6.8
1516568400000,146.32,146.11,143.99,482.0,434.528,143.97,484.87,414.02,139.95,538.35,424.798,138.363,538.257,139.95,538.35,424.798,138.363,538.257,33.1,290.73,32.227,549.701,33.621,8.626
1516570200000,146.34,146.13,143.86,479.99,431.781,143.84,484.87,413.10400000000004,139.87,540.18,420.426,138.401,539.172,139.87,540.18,420.426,138.401,539.172,32.2,283.99,31.320999999999998,546.9540000000001,33.621,7.724
1516572000000,146.34,146.13,143.86,483.0,437.274,143.84,486.87,416.76599999999996,139.87,537.43,427.131,138.401,537.341,139.87,537.43,427.131,138.401,537.341,33.11,289.61,32.232,551.5319999999999,32.693000000000005,8.048
1516573800000,146.64,146.41,144.05,485.01,429.034,144.05,488.88,409.44199999999995,139.95,545.67,422.71,138.439,544.665,139.95,545.67,422.71,138.439,544.665,32.2,289.61,31.320999999999998,549.701,38.323,5.824
1516575600000,146.64,146.41,144.05,488.02,419.788,144.05,492.04,412.189,139.95,533.68,435.404,138.439,533.5880000000001,139.95,533.68,435.404,138.439,533.5880000000001,33.13,290.44,32.223,546.039,43.75899999999999,7.7829999999999995
1516577400000,146.62,146.37,144.14,488.02,420.42800000000005,144.12,491.13,417.68199999999996,140.0,537.34,422.60400000000004,138.401,536.3340000000001,140.0,537.34,422.60400000000004,138.401,536.3340000000001,32.23,285.72,32.223,545.123,39.908,6.756
1516579200000,146.62,146.37,144.14,489.84,424.18199999999996,144.12,493.14,425.006,140.0,536.43,432.00800000000004,138.401,536.3340000000001,140.0,536.43,432.00800000000004,138.401,536.3340000000001,33.13,293.59,31.976,548.785,38.604,9.828
1516581000000,146.74,146.51,144.12,489.84,421.069,144.1,498.16,437.64,139.98,541.92,431.236,138.458,541.827,139.98,541.92,431.236,138.458,541.827,33.13,298.08,31.985,556.11,36.385,8.863
1516582800000,150.4,150.17,147.79,505.89,432.056,147.75,512.19,442.035,142.75,539.17,450.413,141.167,537.25,142.75,539.17,450.413,141.167,537.25,34.04,300.33,33.816,557.025,39.319,11.857000000000001
1516584600000,154.06,153.83,151.45,474.78,425.647,151.41,490.13,441.119,145.5,538.26,507.605,143.91299999999998,537.25,145.5,538.26,507.605,143.91299999999998,537.25,37.69,319.42,36.521,550.616,32.854,9.151
1516586400000,154.99,154.75,151.45,490.85,435.718,151.41,473.05,425.555,145.5,549.43,516.6080000000001,143.91299999999998,546.405,145.5,549.43,516.6080000000001,143.91299999999998,546.405,38.59,328.41,37.423,551.5319999999999,34.650999999999996,17.067
1516588200000,154.08,153.83,151.08,476.79,420.154,151.16,488.12,430.13300000000004,146.09,540.27,500.75,143.91299999999998,540.9119999999999,146.09,540.27,500.75,143.91299999999998,540.9119999999999,37.7,322.79,36.516999999999996,549.701,37.413000000000004,21.747
1516590000000,154.08,153.83,151.08,479.8,422.9,151.16,486.11,429.218,146.09,543.93,498.972,143.91299999999998,542.743,146.09,543.93,498.972,143.91299999999998,542.743,37.7,323.92,36.516999999999996,548.785,37.373000000000005,18.813
1516591800000,154.08,153.81,150.74,481.81,421.985,150.72,487.12,427.38599999999997,145.92,544.85,496.355,143.91299999999998,543.658,145.92,544.85,496.355,143.91299999999998,543.658,37.15,319.42,36.302,546.9540000000001,39.239000000000004,15.918
1516593600000,154.08,153.81,150.74,484.82,425.647,150.72,490.13,430.13300000000004,145.92,549.43,499.648,143.91299999999998,549.1519999999999,145.92,549.43,499.648,143.91299999999998,549.1519999999999,38.06,330.66,36.302,554.279,39.222,15.918
1516595400000,154.16,153.95,150.97,483.82,423.816,151.03,491.13,430.13300000000004,145.99,543.93,501.319,143.951,543.658,145.99,543.93,501.319,143.951,543.658,38.06,325.04,36.787,551.5319999999999,39.236,15.544
1516597200000,154.16,153.95,150.97,484.82,426.56300000000005,151.03,492.14,432.88,145.99,544.85,507.026,143.951,544.5740000000001,145.99,544.85,507.026,143.951,544.5740000000001,38.22,328.41,36.787,552.448,38.356,15.544
1516599000000,153.83,153.58,151.01,481.81,422.9,151.1,488.12,429.218,145.88,538.44,501.746,143.97,537.25,145.88,538.44,501.746,143.97,537.25,38.22,319.42,36.979,545.123,39.3,15.559000000000001
1516600800000,153.83,153.58,151.01,485.83,426.56300000000005,151.1,493.14,433.795,145.88,543.02,501.404,143.97,541.827,145.88,543.02,501.404,143.97,541.827,38.24,325.04,36.979,553.363,38.384,15.559000000000001
1516602600000,154.16,153.93,151.1,484.82,426.56300000000005,151.22,492.14,433.795,145.94,541.19,505.556,143.97,539.996,145.94,541.19,505.556,143.97,539.996,38.24,322.79,37.318000000000005,552.448,38.39,15.292
1516604400000,154.16,153.93,151.1,482.81,426.56300000000005,151.22,492.14,434.711,145.94,540.27,505.17400000000004,143.97,539.996,145.94,540.27,505.17400000000004,143.97,539.996,38.71,326.16,37.318000000000005,553.363,38.383,14.380999999999998
1516606200000,146.97,146.74,144.7,473.77,408.25199999999995,144.79,473.05,404.49800000000005,140.52,532.03,435.333,139.259,532.672,140.52,532.03,435.333,139.259,532.672,34.16,294.71,32.791,537.799,41.115,6.372999999999999
1516608000000,146.97,146.74,144.7,473.77,421.069,144.79,470.04,422.168,140.52,545.76,423.727,139.259,545.49,140.52,545.76,423.727,139.259,545.49,33.25,293.59,31.884,541.461,29.686999999999998,6.372999999999999
1516609800000,146.49,146.26,143.78,473.77,420.154,143.88,473.05,423.999,139.85,546.68,424.745,138.344,545.49,139.85,546.68,424.745,138.344,545.49,32.34,293.59,31.884,544.2080000000001,29.686999999999998,6.367000000000001
1516611600000,146.49,146.26,143.78,475.78,416.49199999999996,143.88,473.05,416.675,139.85,539.36,430.25,138.344,539.081,139.85,539.36,430.25,138.344,539.081,33.24,292.46,32.791,544.2080000000001,35.0,6.367000000000001
1516613400000,151.07,150.84,148.47,485.83,420.795,148.72,483.1,421.161,143.51,543.02,461.343,142.063,541.827,143.51,543.02,461.343,142.063,541.827,35.06,302.57,33.688,544.2080000000001,40.555,6.257000000000001
