time,DRUM PR,DRUM PR,PSH O/L (RGHT) ST PR,PSH ST TMP BEF ATT 1A,PSH ST TMP AFTER ATT 1A SEL,PSH O/L (LFT) ST PR,PSH ST TMP BEF ATT 1B,PSH ST TMP AFT ATT 1B SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,MS PRS,MS TMP,SELECTED MS FLO,MS PRES (FLOW COMP) MED SEL,MS TEMP (FLOW COMP) MED SEL,CRH ST PR AFTER ATT,CRH ST TMP AFT ATT,HRH ST PR,HRH ST TMP SEL,SPRAY 1 COMP FLOW,SH II COMP SPRAY FLOW
1516615200000,152.9,152.67,150.3,482.81,421.71,149.64,492.14,427.57,144.43,537.52,502.939,142.97899999999998,537.25,144.43,537.52,502.939,142.97899999999998,537.25,37.79,321.67,37.295,549.701,42.508,9.312999999999999
1516617000000,152.9,152.67,150.3,483.82,422.626,149.64,493.14,429.401,144.43,536.61,506.02,142.97899999999998,536.3340000000001,144.43,536.61,506.02,142.97899999999998,536.3340000000001,37.79,320.55,37.295,551.5319999999999,41.593999999999994,9.312999999999999
1516618800000,153.81,153.58,150.42,467.74,416.217,150.55,481.09,422.99199999999996,144.98,532.95,511.289,142.941,532.672,144.98,532.95,511.289,142.941,532.672,38.43,322.79,37.844,541.461,39.765,6.101
1516620600000,153.81,153.58,150.42,456.67,408.527,150.55,477.07,418.414,144.98,543.02,513.757,142.941,543.658,144.98,543.02,513.757,142.941,543.658,38.41,331.78,37.863,546.039,40.516,9.812000000000001
1516622400000,152.9,152.67,149.88,471.76,404.86400000000003,150.02,484.1,413.01300000000003,144.87,537.52,495.00199999999995,143.093,536.3340000000001,144.87,537.52,495.00199999999995,143.093,536.3340000000001,37.48,319.42,36.955999999999996,545.123,48.56399999999999,7.9479999999999995
1516624200000,152.9,152.67,149.88,473.77,403.949,150.02,486.11,407.42800000000005,144.87,546.68,508.54,143.093,545.49,144.87,546.68,508.54,143.093,545.49,38.38,327.29,36.955999999999996,546.9540000000001,53.586000000000006,9.905
1516626000000,153.13,152.9,150.11,475.78,407.611,150.04,488.12,412.006,145.02,541.19,497.344,142.921,539.996,145.02,541.19,497.344,142.921,539.996,38.38,320.55,36.718,546.9540000000001,50.56399999999999,8.818999999999999
1516627800000,153.13,152.9,150.11,478.8,410.358,150.04,489.12,414.75199999999995,145.02,543.93,514.508,142.921,542.743,145.02,543.93,514.508,142.921,542.743,38.69,328.41,37.625,551.5319999999999,49.726000000000006,7.901
1516629600000,153.41,153.18,150.36,475.78,408.527,150.42,488.12,412.921,145.13,539.36,506.921,142.96,539.081,145.13,539.36,506.921,142.96,539.081,38.69,323.92,37.625,548.785,49.787,7.901
1516631400000,153.41,153.18,150.36,478.8,412.189,150.42,489.12,415.668,145.13,541.19,513.8009999999999,142.96,540.9119999999999,145.13,541.19,513.8009999999999,142.96,540.9119999999999,38.76,328.41,37.721,552.448,48.903999999999996,9.204
1516633200000,152.9,152.67,149.96,476.79,410.358,150.38,489.12,411.09,145.08,543.02,494.754,142.921,541.827,145.08,543.02,494.754,142.921,541.827,37.85,321.67,36.805,548.785,49.855,5.932
1516635000000,152.9,152.67,149.96,478.8,412.189,150.38,492.14,416.583,145.08,543.02,508.62199999999996,142.921,541.827,145.08,543.02,508.62199999999996,142.921,541.827,37.85,325.04,36.805,553.363,52.911,8.155
1516636800000,152.95,152.73,150.0,478.8,416.76599999999996,150.17,491.13,417.59,145.08,538.44,497.524,142.941,537.25,145.08,538.44,497.524,142.941,537.25,38.1,316.05,36.979,547.87,45.088,8.155
1516638600000,152.95,152.73,150.0,481.81,417.68199999999996,150.17,493.14,420.337,145.08,539.36,504.02,142.941,538.165,145.08,539.36,504.02,142.941,538.165,38.1,322.79,36.979,554.279,46.056000000000004,9.924
1516640400000,149.27,149.06,146.34,465.73,411.273,146.16,475.06,406.60400000000004,142.22,535.69,458.789,140.804,534.503,142.22,535.69,458.789,140.804,534.503,34.48,292.46,33.367,535.052,39.677,4.995
1516642200000,147.44,147.23,144.5,469.75,415.027,144.33,474.06,408.435,140.38,545.76,442.68,138.97299999999998,544.5740000000001,140.38,545.76,442.68,138.97299999999998,544.5740000000001,33.58,303.7,33.367,544.2080000000001,37.845,4.995
1516644000000,147.44,147.23,144.5,469.75,414.111,144.33,475.06,407.52,140.38,543.93,442.481,138.97299999999998,542.743,140.38,543.93,442.481,138.97299999999998,542.743,33.58,300.33,32.639,543.2919999999999,37.845,4.853
1516645800000,147.06,146.81,144.47,472.77,416.858,144.45,475.06,408.435,140.12,546.68,445.353,138.515,544.5740000000001,140.12,546.68,445.353,138.515,544.5740000000001,33.84,303.7,32.639,546.9540000000001,38.135999999999996,4.853
1516647600000,147.06,146.81,144.47,471.76,415.027,144.45,475.06,406.60400000000004,140.12,542.1,435.834,138.515,540.9119999999999,140.12,542.1,435.834,138.515,540.9119999999999,33.84,295.83,32.324,544.2080000000001,38.135999999999996,4.867
1516649400000,146.81,146.58,144.2,473.67,417.773,144.24,478.27,409.351,140.02,545.76,440.332,138.477,544.5740000000001,140.02,545.76,440.332,138.477,544.5740000000001,33.38,301.52,32.324,547.87,37.548,4.867
1516651200000,146.81,146.58,144.2,472.77,416.858,144.24,478.22,409.351,140.02,543.93,437.087,138.477,542.743,140.02,543.93,437.087,138.477,542.743,33.38,298.3,32.594,546.9540000000001,38.449,4.8580000000000005
1516653000000,146.89,146.68,144.31,476.69,420.52,144.29,480.13,412.097,140.06,543.02,444.985,138.477,541.827,140.06,543.02,444.985,138.477,541.827,33.51,303.47,32.594,549.701,37.542,4.8580000000000005
1516654800000,146.89,146.68,144.31,476.69,419.60400000000004,144.29,479.23,410.26599999999996,140.06,541.19,439.995,138.477,539.996,140.06,541.19,439.995,138.477,539.996,33.51,298.82,32.969,546.9540000000001,38.436,5.276
1516656600000,146.93,146.72,144.37,477.83,421.436,144.41,481.23,413.01300000000003,140.04,543.93,443.24300000000005,138.477,541.827,140.04,543.93,443.24300000000005,138.477,541.827,33.83,301.22,32.969,549.701,37.527,5.276
1516658400000,146.93,146.72,144.37,476.93,419.60400000000004,144.41,481.23,411.18199999999996,140.04,540.27,437.749,138.477,539.081,140.04,540.27,437.749,138.477,539.081,33.83,296.73,32.832,546.9540000000001,38.437,5.278
1516660200000,146.95,146.76,144.35,481.91,424.18199999999996,144.35,484.25,414.844,140.1,541.19,442.42400000000004,138.515,540.9119999999999,140.1,541.19,442.42400000000004,138.515,540.9119999999999,33.71,300.26,32.832,548.785,37.501,6.178999999999999
1516662000000,146.95,146.76,144.35,482.91,415.94199999999995,144.35,486.36,415.759,140.1,536.61,446.251,138.515,537.25,140.1,536.61,446.251,138.515,537.25,33.71,298.01,33.029,543.2919999999999,41.338,6.178999999999999
1516663800000,147.1,146.87,144.47,484.92,417.773,144.5,489.37,414.844,140.14,540.27,442.217,138.477,539.081,140.14,540.27,442.217,138.477,539.081,34.01,301.38,33.029,544.2080000000001,42.251999999999995,5.267
1516665600000,147.1,146.87,144.47,484.92,415.94199999999995,144.5,489.37,413.92800000000005,140.14,538.44,440.069,138.477,537.25,140.14,538.44,440.069,138.477,537.25,34.01,291.65,32.484,541.461,43.2,5.267
1516667400000,153.3,153.09,149.85,495.06,416.858,149.86,500.5,423.999,145.53,525.62,488.95300000000003,143.055,525.3480000000001,145.53,525.62,488.95300000000003,143.055,525.3480000000001,36.28,302.88,36.096,545.123,49.688,12.15
1516669200000,155.13,154.92,151.68,474.97,415.94199999999995,151.7,487.46,427.661,145.53,525.62,531.4780000000001,143.97,525.3480000000001,145.53,525.62,531.4780000000001,143.97,525.3480000000001,39.91,317.49,38.806,542.377,41.403,10.347999999999999
1516671000000,154.21,154.0,151.68,473.97,419.60400000000004,151.7,478.42,423.999,146.22,534.78,507.333,143.97,533.5880000000001,146.22,534.78,507.333,143.97,533.5880000000001,38.09,316.36,37.007,538.715,38.516,6.216
1516672800000,154.21,154.0,150.97,492.05,403.30800000000005,150.99,506.52,418.689,146.22,524.43,510.786,143.856,524.249,146.22,524.43,510.786,143.856,524.249,39.01,314.12,37.917,558.856,62.753,6.216
1516674600000,153.87,153.66,150.97,469.76,391.406,150.99,476.94,404.95599999999996,145.99,540.0,501.99300000000005,143.856,538.898,145.99,540.0,501.99300000000005,143.856,538.898,38.11,320.34,37.010999999999996,537.799,57.662,5.603
1516676400000,153.87,153.66,150.8,477.8,395.98400000000004,150.82,483.97,406.787,145.99,539.08,497.256,143.894,537.982,145.99,539.08,497.256,143.894,537.982,37.2,316.97,36.109,542.377,57.644,5.603
1516678200000,154.04,153.81,150.8,479.81,400.561,150.82,487.99,411.365,146.01,543.66,505.537,143.894,542.56,146.01,543.66,505.537,143.894,542.56,38.1,324.83,37.010999999999996,546.9540000000001,55.845,5.723
1516680000000,154.04,153.81,151.28,482.82,403.30800000000005,151.29,491.0,404.041,146.01,541.83,501.80699999999996,144.009,541.644,146.01,541.83,501.80699999999996,144.009,541.644,38.1,328.2,37.010999999999996,550.616,57.031000000000006,5.723
1516681800000,153.85,153.62,151.28,483.83,401.477,151.29,488.99,414.29400000000004,145.84,543.66,503.991,144.009,541.644,145.84,543.66,503.991,144.009,541.644,37.94,322.59,36.91,547.87,55.081,5.729
1516683600000,153.85,153.62,151.24,484.83,402.39300000000003,151.24,490.0,415.21,145.84,532.67,492.26,143.97,533.405,145.84,532.67,492.26,143.97,533.405,37.94,316.97,36.91,544.2080000000001,54.193999999999996,9.849
1516685400000,146.51,146.3,143.91,462.72,407.977,143.91,467.89,406.055,140.33,533.59,422.30800000000005,138.477,530.658,140.33,533.59,422.30800000000005,138.477,530.658,32.49,272.04,31.463,523.151,35.248000000000005,6.284
1516687200000,143.76,143.55,141.17,468.76,410.724,141.17,473.93,411.548,137.58,542.74,424.671,135.69299999999998,541.644,137.58,542.74,424.671,135.69299999999998,541.644,32.5,293.38,31.476999999999997,535.9680000000001,36.174,6.284
1516689000000,143.76,143.55,141.17,469.76,410.724,141.17,475.94,412.463,137.58,543.66,421.45099999999996,135.69299999999998,542.56,137.58,543.66,421.45099999999996,135.69299999999998,542.56,32.5,293.38,31.476999999999997,535.9680000000001,33.168,6.406000000000001
1516690800000,143.46,143.23,141.03,469.76,414.38599999999997,140.94,478.95,417.957,136.89,547.32,414.61199999999997,135.387,547.137,136.89,547.32,414.61199999999997,135.387,547.137,32.51,296.75,31.430999999999997,540.5459999999999,33.186,6.406000000000001
1516692600000,143.46,143.23,141.03,471.77,416.217,140.94,479.95,419.788,136.89,548.24,422.32099999999997,135.387,547.137,136.89,548.24,422.32099999999997,135.387,547.137,32.51,297.87,31.430999999999997,543.2919999999999,33.186,6.492000000000001
1516694400000,141.49,141.26,139.05,469.76,412.555,139.01,480.96,417.957,135.03,543.66,412.31,133.537,542.56,135.03,543.66,412.31,133.537,542.56,32.24,292.26,31.829,539.63,34.05,6.492000000000001
1516696200000,141.49,141.26,139.05,476.8,418.048,139.01,483.97,421.619,135.03,549.15,420.042,133.537,548.053,135.03,549.15,420.042,133.537,548.053,32.24,301.24,31.829,548.785,34.05,6.519
1516698000000,141.41,141.19,138.95,475.79,416.217,138.9,484.98,421.619,134.83,546.41,418.401,133.347,546.222,134.83,546.41,418.401,133.347,546.222,32.42,296.75,31.394000000000002,546.039,33.563,6.519
1516699800000,141.41,141.19,138.95,475.79,411.639,138.9,483.97,437.457,134.83,542.74,405.56699999999995,133.347,539.813,134.83,542.74,405.56699999999995,133.347,539.813,31.51,282.15,30.479,544.2080000000001,29.005,6.702000000000001
1516701600000,141.34,141.13,138.9,475.79,413.47,138.84,485.98,417.59,134.78,540.91,413.151,133.308,540.729,134.78,540.91,413.151,133.308,540.729,31.51,292.26,31.385,545.123,36.318000000000005,6.702000000000001
1516703400000,141.34,141.13,138.9,478.81,418.964,138.84,484.98,422.168,134.78,543.66,419.19,133.308,543.475,134.78,543.66,419.19,133.308,543.475,32.41,295.63,31.385,548.785,34.025999999999996,6.481
1516705200000,148.66,148.47,145.31,492.86,422.626,145.25,505.04,432.971,140.27,535.42,484.94300000000004,138.821,534.32,140.27,535.42,484.94300000000004,138.821,534.32,36.04,309.11,35.015,548.785,42.643,11.267999999999999
1516707000000,154.16,153.96,151.71,473.78,417.13300000000004,151.66,480.96,416.49199999999996,145.76,530.84,497.526,143.436,530.658,145.76,530.84,497.526,143.436,530.658,37.86,310.23,36.814,535.9680000000001,43.919,5.864
1516708800000,154.16,153.96,151.71,484.83,428.119,151.66,498.02,429.034,145.76,547.32,513.246,143.436,545.306,145.76,547.32,513.246,143.436,545.306,37.84,320.34,36.787,543.2919999999999,44.343,9.475
1516710600000,154.46,154.21,151.71,478.81,410.724,151.66,487.99,417.13300000000004,146.07,540.91,510.026,144.085,539.813,146.07,540.91,510.026,144.085,539.813,37.84,322.59,36.791,544.2080000000001,49.361000000000004,11.359000000000002
1516712400000,154.46,154.21,151.26,481.82,410.724,151.2,491.0,417.13300000000004,146.07,540.91,508.62,144.085,539.813,146.07,540.91,508.62,144.085,539.813,37.84,321.46,36.791,546.9540000000001,50.335,11.359000000000002
1516714200000,153.93,153.68,151.26,481.82,410.724,151.2,492.0,418.048,145.88,540.91,504.467,143.894,540.729,145.88,540.91,504.467,143.894,540.729,37.84,321.46,36.791,546.9540000000001,51.201,10.525
1516716000000,153.93,153.68,151.26,482.82,413.47,151.26,494.01,414.20300000000003,145.88,537.25,511.67699999999996,143.894,536.151,145.88,537.25,511.67699999999996,143.894,536.151,38.04,323.71,37.056999999999995,548.785,52.385,11.444
1516717800000,154.1,153.85,151.26,483.83,413.47,151.26,494.01,419.69599999999997,145.92,540.0,508.25800000000004,143.93200000000002,538.898,145.92,540.0,508.25800000000004,143.93200000000002,538.898,38.04,321.46,37.056999999999995,547.87,50.394,9.512
1516719600000,154.1,153.85,151.47,485.84,415.301,151.39,493.01,418.78,145.92,538.17,506.147,143.93200000000002,537.067,145.92,538.17,506.147,143.93200000000002,537.067,38.87,321.46,37.867,546.9540000000001,50.402,9.512
1516721400000,152.11,151.89,149.64,470.77,405.231,149.56,483.97,416.309,145.88,535.42,449.093,143.894,534.32,145.88,535.42,449.093,143.894,534.32,35.24,295.63,34.242,543.2919999999999,43.596000000000004,6.382000000000001
1516723200000,151.2,150.97,148.72,463.73,420.42800000000005,148.64,480.96,434.894,144.96,542.74,413.35900000000004,143.894,540.729,144.96,542.74,413.35900000000004,143.894,540.729,31.61,269.79,30.616,534.137,27.223000000000003,9.687999999999999
1516725000000,151.2,150.97,148.72,467.75,414.02,148.64,486.98,433.88699999999994,144.96,541.83,426.585,143.436,540.729,144.96,541.83,426.585,143.436,540.729,32.52,283.27,31.518,541.461,31.33,9.687999999999999
1516726800000,149.27,149.02,146.93,470.77,418.597,146.93,485.98,413.837,143.02,545.49,436.746,141.605,543.475,143.02,545.49,436.746,141.605,543.475,33.42,291.13,32.424,545.123,37.99,5.631
1516728600000,146.53,146.28,144.18,468.76,413.10400000000004,144.18,475.94,408.343,139.35,535.42,431.097,137.924,535.236,139.35,535.42,431.097,137.924,535.236,32.51,287.76,32.42,533.221,37.957,5.631
1516730400000,142.86,142.62,140.52,468.76,408.527,140.52,477.95,413.01300000000003,136.61,540.91,423.67400000000004,135.178,539.813,136.61,540.91,423.67400000000004,135.178,539.813,32.51,294.5,31.518,537.799,36.973,5.269
1516732200000,142.86,142.62,140.52,471.77,418.597,140.52,478.95,413.92800000000005,136.61,545.49,424.305,135.178,544.391,136.61,545.49,424.305,135.178,544.391,32.51,297.87,31.518,541.461,34.963,5.269
1516734000000,142.48,142.27,140.0,471.77,417.68199999999996,140.0,480.96,413.92800000000005,135.83,543.66,418.62699999999995,134.338,542.56,135.83,543.66,418.62699999999995,134.338,542.56,32.65,293.38,31.857,540.5459999999999,34.963,5.29
1516735800000,142.48,142.27,140.0,471.77,419.51300000000003,140.0,478.95,419.51300000000003,135.83,545.49,417.269,134.338,544.391,135.83,545.49,417.269,134.338,544.391,32.65,293.38,31.857,539.63,30.913,5.29
1516737600000,141.61,141.41,139.26,471.77,421.344,139.22,478.95,419.51300000000003,135.22,546.41,416.582,133.785,545.306,135.22,546.41,416.582,133.785,545.306,31.86,293.38,31.088,540.5459999999999,30.913,5.28
1516739400000,141.61,141.41,139.26,471.77,420.42800000000005,139.22,479.95,419.51300000000003,135.22,546.41,410.014,133.785,544.391,135.22,546.41,410.014,133.785,544.391,31.86,291.13,31.088,541.461,31.1,5.28
1516741200000,141.51,141.28,139.13,473.64,422.26,139.13,480.96,420.42800000000005,135.23,546.41,414.49199999999996,133.804,545.306,135.23,546.41,414.49199999999996,133.804,545.306,31.69,292.26,30.877,541.461,31.1,5.287000000000001
1516743000000,141.51,141.28,139.13,473.64,423.175,139.13,481.96,422.26,135.23,541.83,411.43699999999995,133.804,540.729,135.23,541.83,411.43699999999995,133.804,540.729,32.6,286.64,31.783,539.63,30.195999999999998,6.2829999999999995
1516744800000,141.68,141.47,139.26,475.65,424.091,139.24,482.97,422.26,135.2,542.74,416.986,133.804,540.729,135.2,542.74,416.986,133.804,540.729,31.7,287.76,30.877,541.461,30.195999999999998,6.2829999999999995
1516746600000,141.68,141.47,139.26,475.65,423.175,139.24,481.96,421.344,135.2,540.0,411.523,133.804,539.813,135.2,540.0,411.523,133.804,539.813,31.7,284.39,30.877,540.5459999999999,31.1,6.596
1516748400000,141.83,141.61,139.32,480.67,428.668,139.26,484.98,425.006,135.27,547.32,418.74,133.785,547.137,135.27,547.32,418.74,133.785,547.137,32.32,296.75,31.454,552.448,30.195,6.501
1516750200000,140.92,140.69,138.4,481.68,428.668,139.26,488.99,426.837,134.36,544.57,415.085,133.766,544.391,134.36,544.57,415.085,133.766,544.391,32.31,293.38,31.445,548.785,31.096999999999998,6.501
1516752000000,141.83,141.61,138.4,488.28,435.99199999999996,139.26,496.02,434.161,134.36,541.83,424.001,133.766,540.729,134.36,541.83,424.001,133.766,540.729,32.31,295.18,31.445,543.2919999999999,30.19,10.669
1516753800000,144.58,144.35,142.06,502.18,426.654,141.74,512.3,431.964,136.95,526.26,470.037,135.311,525.165,136.95,526.26,470.037,135.311,525.165,35.04,298.77,34.168,545.123,43.256,12.557
1516755600000,150.07,149.85,147.56,496.26,415.94199999999995,147.23,501.85,423.541,142.48,522.6,487.20099999999996,140.861,521.503,142.48,522.6,487.20099999999996,140.861,521.503,36.72,298.32,35.894,540.5459999999999,50.518,9.486
1516757400000,151.91,151.68,148.47,474.17,418.689,148.15,488.8,426.288,142.48,539.08,510.94699999999995,140.861,536.151,142.48,539.08,510.94699999999995,140.861,536.151,38.53,312.86,36.796,542.377,40.143,8.184
1516759200000,153.74,153.51,151.22,480.2,410.358,150.89,489.81,409.534,146.16,538.81,497.392,143.608,538.898,146.16,538.81,497.392,143.608,538.898,37.62,322.97,36.796,541.461,52.56399999999999,13.812000000000001
1516761000000,153.74,153.51,151.22,482.21,411.273,150.89,484.79,409.534,146.16,540.64,493.329,143.608,539.813,146.16,540.64,493.329,143.608,539.813,37.62,318.47,36.796,545.123,50.031000000000006,11.845999999999998
1516762800000,154.0,153.77,151.01,483.21,414.02,151.03,489.81,412.28,145.95,543.38,503.36199999999997,143.97,542.56,145.95,543.38,503.36199999999997,143.97,542.56,38.05,324.09,36.965,547.87,50.946999999999996,10.943
1516764600000,154.0,153.77,151.01,484.21,415.851,151.03,490.81,415.027,145.95,544.3,508.73199999999997,143.97,542.56,145.95,544.3,508.73199999999997,143.97,542.56,38.05,325.21,36.965,547.87,50.912,10.943
1516766400000,154.14,153.89,151.14,484.21,415.851,151.12,488.8,413.19599999999997,145.97,540.64,505.787,143.97,539.813,145.97,540.64,505.787,143.97,539.813,38.12,320.72,37.08,546.039,50.935,10.802999999999999
1516768200000,154.14,153.89,151.14,487.23,417.68199999999996,151.12,488.8,414.111,145.97,539.72,506.27,143.97,539.813,145.97,539.72,506.27,143.97,539.813,38.12,320.72,37.08,545.123,50.934,10.802999999999999
1516770000000,154.19,153.96,150.93,485.12,416.76599999999996,150.91,491.72,415.94199999999995,145.86,537.89,506.265,143.91299999999998,536.151,145.86,537.89,506.265,143.91299999999998,536.151,38.2,317.19,37.121,544.2080000000001,49.044,10.93
1516771800000,154.19,153.96,150.93,487.13,418.597,150.91,490.86,416.858,145.86,538.81,505.565,143.91299999999998,537.067,145.86,538.81,505.565,143.91299999999998,537.067,38.2,319.44,37.121,545.123,49.044,10.93
1516773600000,154.17,153.96,150.97,488.13,420.42800000000005,150.95,490.86,416.858,145.88,537.89,502.79400000000004,143.91299999999998,537.067,145.88,537.89,502.79400000000004,143.91299999999998,537.067,38.06,317.19,37.231,545.123,49.056999999999995,10.979000000000001
1516775400000,154.17,153.96,150.97,487.13,420.42800000000005,150.95,492.86,418.689,145.88,536.98,510.469,143.91299999999998,536.151,145.88,536.98,510.469,143.91299999999998,536.151,38.06,320.56,37.231,546.9540000000001,48.191,10.979000000000001
1516777200000,154.63,154.4,151.35,486.12,420.42800000000005,151.33,493.87,421.436,145.99,537.89,514.328,143.99,537.067,145.99,537.89,514.328,143.99,537.067,38.85,320.56,37.785,546.9540000000001,48.24,10.985
1516779000000,154.63,154.4,151.35,486.12,418.597,151.33,491.86,418.689,145.99,532.4,505.709,143.99,531.573,145.99,532.4,505.709,143.99,531.573,38.85,314.95,37.785,544.2080000000001,48.28,10.985
1516780800000,154.14,153.93,151.16,487.13,420.42800000000005,151.08,492.86,420.52,145.95,533.31,504.463,143.91299999999998,532.489,145.95,533.31,504.463,143.91299999999998,532.489,38.16,313.82,37.428000000000004,542.377,47.417,11.062000000000001
1516782600000,146.81,146.6,143.84,481.1,413.654,143.76,480.82,413.287,139.55,542.47,445.50699999999995,138.401,542.56,139.55,542.47,445.50699999999995,138.401,542.56,33.63,298.1,32.905,540.5459999999999,42.228,6.4670000000000005
1516784400000,147.73,147.52,144.75,489.14,424.64,144.68,487.84,423.358,140.46,547.96,458.375,138.401,546.222,140.46,547.96,458.375,138.401,546.222,34.55,311.58,33.806999999999995,546.9540000000001,39.504,6.984
1516786200000,147.73,147.52,144.75,490.04,422.809,144.68,487.75,443.408,140.46,550.71,451.04400000000004,138.611,549.884,140.46,550.71,451.04400000000004,138.611,549.884,34.55,310.97,32.905,546.9540000000001,32.856,9.181000000000001
1516788000000,147.58,147.33,144.85,493.19,425.555,144.83,490.9,432.88,140.27,549.79,456.98900000000003,138.611,549.884,140.27,549.79,456.98900000000003,138.611,549.884,34.63,318.84,33.811,549.701,37.336,10.094
1516789800000,147.58,147.33,144.85,493.19,426.471,144.83,492.91,426.471,140.27,536.98,470.30400000000003,138.668,536.151,140.27,536.98,470.30400000000003,138.668,536.151,35.54,306.48,33.811,541.461,40.181999999999995,12.107000000000001
1516791600000,148.49,148.24,145.44,496.2,430.13300000000004,145.32,499.93,433.795,140.69,542.47,492.092,138.668,541.644,140.69,542.47,492.092,138.668,541.644,37.35,321.08,35.62,552.448,40.469,12.109000000000002
1516793400000,150.32,150.07,146.35,475.12,428.30199999999996,146.24,485.88,431.04900000000004,140.69,536.98,517.815,138.935,536.151,140.69,536.98,517.815,138.935,536.151,38.26,327.82,37.428000000000004,541.461,34.827,5.907
1516795200000,150.32,150.07,146.35,471.1,426.471,146.24,489.9,430.13300000000004,140.88,550.71,513.998,138.935,549.884,140.88,550.71,513.998,138.935,549.884,38.26,339.06,37.431999999999995,543.2919999999999,35.846,12.267000000000001
1516797000000,154.9,154.67,150.95,485.16,419.879,150.84,471.82,418.231,145.5,548.88,498.727,143.513,548.053,145.5,548.88,498.727,143.513,548.053,38.13,330.07,37.327,546.9540000000001,42.537,12.298
1516798800000,153.98,153.76,150.95,474.11,410.724,150.84,486.88,426.471,145.5,546.13,496.93699999999995,143.513,544.391,145.5,546.13,496.93699999999995,143.513,544.391,38.13,323.33,36.425,549.701,41.716,13.209000000000001
1516800600000,153.98,153.76,151.35,480.14,415.301,151.33,488.89,429.218,146.05,549.79,506.476,144.009,548.9680000000001,146.05,549.79,506.476,144.009,548.9680000000001,38.14,332.32,37.327,551.5319999999999,42.62,13.209000000000001
1516802400000,154.08,153.85,151.35,483.16,417.13300000000004,151.33,487.89,427.38599999999997,146.05,547.05,499.414,144.009,545.306,146.05,547.05,499.414,144.009,545.306,38.14,326.7,37.327,548.785,42.623999999999995,13.167
1516804200000,154.08,153.85,151.16,484.16,418.964,151.14,489.9,431.04900000000004,145.97,546.13,508.18199999999996,143.951,545.306,145.97,546.13,508.18199999999996,143.951,545.306,38.09,328.95,37.039,548.785,41.722,13.167
1516806000000,154.21,153.96,151.16,482.15,417.13300000000004,151.14,488.89,428.30199999999996,145.97,540.64,498.675,143.951,539.813,145.97,540.64,498.675,143.951,539.813,38.09,322.21,37.039,546.039,42.628,12.936
1516807800000,152.38,152.13,150.4,474.11,411.639,149.48,484.88,414.569,146.03,539.72,454.10699999999997,144.009,538.898,146.03,539.72,454.10699999999997,144.009,538.898,34.76,301.99,33.766,536.883,44.518,6.305
1516809600000,150.55,150.3,148.57,466.07,405.32199999999995,148.57,479.86,407.245,145.11,547.96,427.121,144.009,547.137,145.11,547.96,427.121,144.009,547.137,32.05,281.77,31.944000000000003,533.221,43.868,5.382000000000001
1516811400000,150.55,150.3,148.57,465.06,408.069,148.57,477.85,403.583,145.11,540.64,413.874,143.379,539.813,145.11,540.64,413.874,143.379,539.813,32.05,276.15,31.041999999999998,534.137,40.777,5.382000000000001
1516813200000,151.14,150.93,148.74,470.09,415.39300000000003,148.72,476.84,409.07599999999996,144.81,547.96,430.285,143.379,545.306,144.81,547.96,430.285,143.379,545.306,32.85,286.26,31.944000000000003,538.715,38.03,4.945
1516815000000,151.14,150.93,148.74,473.11,410.815,148.72,478.85,409.991,144.81,545.21,431.86,143.494,544.391,144.81,545.21,431.86,143.494,544.391,33.76,293.0,32.845,546.039,41.138000000000005,4.945
1516816800000,151.24,150.99,148.89,473.11,409.9,148.89,477.85,409.991,144.98,545.21,431.501,143.494,543.475,144.98,545.21,431.501,143.494,543.475,32.85,287.38,31.939,543.2919999999999,42.06399999999999,4.898
1516818600000,151.24,150.99,148.89,472.1,410.815,148.89,479.86,413.654,144.98,545.21,429.06300000000005,143.475,543.475,144.98,545.21,429.06300000000005,143.475,543.475,32.85,285.14,31.939,543.2919999999999,39.946,4.898
1516820400000,151.29,151.14,148.93,475.12,411.731,148.91,480.86,414.569,144.89,547.05,429.056,143.475,545.306,144.89,547.05,429.056,143.475,545.306,32.53,289.63,31.6,546.039,39.946,4.875
1516822200000,151.29,151.14,148.93,476.12,410.815,148.91,480.86,412.73800000000006,144.89,543.38,430.006,143.494,543.475,144.89,543.38,430.006,143.494,543.475,32.53,288.51,31.6,546.9540000000001,40.889,4.875
1516824000000,151.26,151.07,148.93,477.13,411.731,148.93,479.86,417.316,144.92,544.3,430.228,143.494,543.475,144.92,544.3,430.228,143.494,543.475,32.71,288.51,31.779,546.9540000000001,39.973,4.872
1516825800000,151.26,151.07,148.93,478.13,411.731,148.93,478.85,413.654,144.92,541.55,427.96,143.475,540.729,144.92,541.55,427.96,143.475,540.729,32.71,287.38,31.779,546.039,40.894,4.872
1516827600000,151.33,151.1,148.83,478.13,414.478,148.82,480.86,415.485,144.89,544.3,432.30699999999996,143.475,543.475,144.89,544.3,432.30699999999996,143.475,543.475,32.78,288.51,31.796999999999997,547.87,39.991,4.883
1516829400000,151.33,151.1,148.83,480.14,416.309,148.82,481.86,416.4,144.89,544.3,427.29900000000004,143.513,543.475,144.89,544.3,427.29900000000004,143.513,543.475,32.78,288.51,31.796999999999997,544.2080000000001,39.097,4.883
1516831200000,137.83,137.6,138.48,474.11,461.719,138.21,474.83,463.64099999999996,138.08,526.9,18.237000000000002,71.949,524.158,138.08,526.9,18.237000000000002,71.949,524.158,3.22,338.83,3.6039999999999996,521.32,0.297,1.139
1516833000000,146.07,145.84,146.72,464.16,456.226,146.45,466.6,454.486,146.32,524.16,0.478,0.7859999999999999,519.58,146.32,524.16,0.478,0.7859999999999999,519.58,0.51,328.88,0.894,503.009,0.297,1.139
1516834800000,146.98,146.76,147.63,455.05,447.986,147.37,455.63,445.33099999999996,147.23,515.92,0.478,0.7859999999999999,512.256,147.23,515.92,0.478,0.7859999999999999,512.256,0.51,323.19,0.894,484.69800000000004,0.047,0.617
1516836600000,144.24,144.01,144.89,445.08,438.83099999999996,144.62,445.65,438.00699999999995,144.49,506.76,0.544,0.44299999999999995,505.847,144.49,506.76,0.544,0.44299999999999995,505.847,0.03,317.51,0.436,467.30300000000005,0.047,0.617
1516838400000,140.58,140.35,140.31,435.81,430.591,140.04,436.53,429.767,139.91,497.61,0.544,0.44299999999999995,500.35400000000004,139.91,497.61,0.544,0.44299999999999995,500.35400000000004,0.03,312.04,0.436,452.655,0.037000000000000005,0.5
1516840200000,135.08,134.85,134.82,427.73,423.267,134.55,427.44,421.527,134.41,487.54,0.5579999999999999,0.462,493.945,134.41,487.54,0.5579999999999999,0.462,493.945,-0.04,307.55,0.363,438.92199999999997,0.037000000000000005,0.5
1516842000000,128.67,128.44,129.32,418.58,415.94199999999995,129.06,418.01,415.11800000000005,128.92,478.38,0.5579999999999999,0.462,488.452,128.92,478.38,0.5579999999999999,0.462,488.452,-0.04,302.76,0.363,427.936,0.0,0.332
1516843800000,123.18,122.95,122.91,411.5,409.534,122.65,409.9,408.71,122.51,470.14,0.531,0.48100000000000004,482.959,122.51,470.14,0.531,0.48100000000000004,482.959,0.1,299.39,0.504,416.949,0.0,0.332
1516845600000,117.69,117.46,117.42,404.4,403.125,117.15,403.82,402.301,117.02,460.99,0.531,0.48100000000000004,477.466,117.02,460.99,0.531,0.48100000000000004,477.466,0.1,294.9,0.504,406.879,0.0,0.247
1516847400000,112.19,111.97,111.93,398.46,396.716,112.58,396.86,395.892,112.44,452.75,0.54,0.48100000000000004,471.05699999999996,112.44,452.75,0.54,0.48100000000000004,471.05699999999996,0.09,291.24,0.5,398.639,0.0,0.247
1516849200000,106.7,106.47,106.43,392.03,390.30800000000005,107.08,390.58,390.399,106.95,444.51,0.54,0.48100000000000004,465.564,106.95,444.51,0.54,0.48100000000000004,465.564,0.09,285.39,0.5,390.399,0.0,0.19899999999999998
1516851000000,120.47,120.24,120.22,389.75,386.64599999999996,119.94,385.49,385.82199999999995,119.8,437.18,0.49200000000000005,0.5,460.986,119.8,437.18,0.49200000000000005,0.5,460.986,1.9,257.99,2.303,377.582,3.0989999999999998,4.327
1516852800000,113.15,112.92,113.82,383.65,378.406,113.53,379.43,378.49699999999996,113.4,428.03,0.49200000000000005,0.5,455.49300000000005,113.4,428.03,0.49200000000000005,0.5,455.49300000000005,0.99,244.57,1.402,369.342,0.11599999999999999,0.314
1516854600000,106.74,106.51,107.41,379.39,372.913,107.12,371.96,372.089,106.99,421.62,0.389,0.5,450.0,106.99,421.62,0.389,0.5,450.0,0.99,235.07,0.5,363.849,0.11599999999999999,0.314
1516856400000,103.08,102.85,102.83,375.31,368.335,103.46,365.84,364.764,102.41,413.38,0.389,0.5,443.591,102.41,413.38,0.389,0.5,443.591,0.09,228.33,0.5,357.44,0.0,0.258
1516858200000,99.41,99.19,99.17,370.22,363.75699999999995,99.8,359.71,359.27099999999996,99.66,406.05,0.314,0.5,438.098,99.66,406.05,0.314,0.5,438.098,0.09,221.59,0.495,351.94699999999995,0.0,0.258
1516860000000,95.75,95.52,95.5,366.13,361.01099999999997,95.22,353.58,353.778,95.09,397.81,0.314,0.5,432.605,95.09,397.81,0.314,0.5,432.605,0.09,217.1,0.495,347.369,0.0,0.242
1516861800000,89.34,89.12,89.1,361.03,357.349,88.81,349.48,349.2,88.68,382.25,0.325,0.5,427.11199999999997,88.68,382.25,0.325,0.5,427.11199999999997,0.09,212.6,0.5,341.876,0.0,0.242
1516863600000,82.02,81.79,82.69,354.56,352.77099999999996,82.4,352.56,345.538,82.27,369.43,0.325,0.5,421.619,82.27,369.43,0.325,0.5,421.619,0.09,207.81,0.5,337.29900000000004,0.0,0.222
1516865400000,75.61,75.38,75.36,348.22,346.36199999999997,75.99,349.69,343.707,74.94,359.36,0.325,0.5,415.21,74.94,359.36,0.325,0.5,415.21,0.09,202.35,0.5,332.721,0.0,0.222
1516867200000,70.12,69.89,69.87,342.91,340.869,69.58,345.69,340.961,69.45,352.95,0.325,0.5,409.717,69.45,352.95,0.325,0.5,409.717,0.09,197.34,0.5,328.14300000000003,0.0,0.205
1516869000000,64.62,64.4,64.38,337.78,335.376,64.09,341.59,337.29900000000004,63.96,344.71,0.34600000000000003,0.5,404.224,63.96,344.71,0.34600000000000003,0.5,404.224,0.09,192.85,0.5,323.566,0.0,0.205
1516870800000,59.13,58.9,58.88,332.35,329.88300000000004,58.6,336.46,333.63599999999997,58.46,338.31,0.34600000000000003,0.5,398.73,58.46,338.31,0.34600000000000003,0.5,398.73,0.09,189.48,0.5,318.988,0.0,0.172
1516872600000,53.64,53.41,53.39,326.92,325.305,54.02,332.21,329.974,52.97,332.81,0.365,0.5,394.153,52.97,332.81,0.365,0.5,394.153,0.09,184.99,0.495,313.495,0.0,0.172
1516874400000,49.06,48.83,48.81,320.75,320.728,48.53,327.07,325.397,48.39,327.32,0.365,0.5,388.66,48.39,327.32,0.365,0.5,388.66,0.09,180.49,0.495,308.91700000000003,2.1830000000000003,0.154
1516876200000,39.73,39.56,39.54,311.47,311.572,39.24,319.87,320.819,38.3,323.66,0.439,0.48100000000000004,383.166,38.3,323.66,0.439,0.48100000000000004,383.166,0.09,177.12,0.495,305.255,0.396,0.43799999999999994
1516878000000,35.16,34.98,34.97,307.35,304.248,35.58,314.71,317.157,34.64,317.25,0.439,0.48100000000000004,377.673,34.64,317.25,0.439,0.48100000000000004,377.673,0.09,172.63,0.495,299.762,0.396,0.43799999999999994
1516879800000,32.41,33.15,33.13,301.15,297.839,32.83,311.62,313.495,31.89,312.67,0.45,0.48100000000000004,373.096,31.89,312.67,0.45,0.48100000000000004,373.096,0.09,169.26,0.5,296.1,0.0,0.16899999999999998
1516881600000,30.58,30.41,30.39,294.94,292.346,31.0,307.49,309.83299999999997,30.06,308.09,0.45,0.48100000000000004,368.51800000000003,30.06,308.09,0.45,0.48100000000000004,368.51800000000003,0.09,164.76,0.5,291.522,0.0,0.16899999999999998
1516883400000,28.75,28.58,28.56,289.77,287.769,29.17,303.36,306.171,28.23,303.52,0.45799999999999996,0.48100000000000004,363.94,28.23,303.52,0.45799999999999996,0.48100000000000004,363.94,0.09,161.39,0.5,286.945,0.0,0.168
1516885200000,26.92,26.74,26.73,283.55,283.191,27.34,299.23,302.509,26.4,298.94,0.45799999999999996,0.48100000000000004,358.44699999999995,26.4,298.94,0.45799999999999996,0.48100000000000004,358.44699999999995,0.09,158.02,0.5,283.282,0.0,0.168
1516887000000,25.09,24.91,24.89,278.36,278.613,25.51,295.09,298.846,24.57,295.28,0.506,0.5,353.87,24.57,295.28,0.506,0.5,353.87,0.09,154.65,0.495,279.62,0.0,0.168
1516888800000,23.25,23.08,23.06,274.21,274.95099999999996,23.67,290.95,295.184,22.74,290.7,0.506,0.5,350.207,22.74,290.7,0.506,0.5,350.207,0.09,152.41,0.495,275.95799999999997,0.0,0.168
1516890600000,22.34,22.17,22.15,267.97,270.374,21.84,286.81,291.522,20.91,287.04,0.555,0.5,345.63,20.91,287.04,0.555,0.5,345.63,0.09,149.04,0.5,272.296,0.0,0.16899999999999998
1516892400000,20.51,20.34,20.32,263.81,265.796,20.01,283.7,288.776,19.08,283.37,0.555,0.5,341.968,19.08,283.37,0.555,0.5,341.968,0.09,145.67,0.5,268.634,0.0,0.16899999999999998
1516894200000,18.68,18.51,18.49,259.64,262.134,19.1,279.55,285.11400000000003,17.25,279.71,0.52,0.5,338.306,17.25,279.71,0.52,0.5,338.306,0.09,143.42,0.5,264.972,0.0,0.168
1516896000000,17.76,17.59,17.57,254.28,258.472,17.27,275.4,281.45099999999996,16.33,276.05,0.52,0.5,334.644,16.33,276.05,0.52,0.5,334.644,0.09,140.05,0.5,261.31,0.0,0.168
1516897800000,15.93,15.76,15.74,250.16,254.81,16.35,272.32,277.789,14.5,273.3,0.529,0.5,330.981,14.5,273.3,0.529,0.5,330.981,0.09,137.87,0.5,258.563,0.0,0.172
1516899600000,15.01,14.84,14.82,245.98,251.14700000000002,14.52,268.17,274.127,13.58,269.64,0.529,0.5,327.319,13.58,269.64,0.529,0.5,327.319,0.09,134.5,0.5,255.817,0.0,0.172
1516901400000,14.1,13.93,13.91,241.8,247.485,13.6,265.04,271.381,12.67,265.06,0.535,0.48100000000000004,324.573,12.67,265.06,0.535,0.48100000000000004,324.573,0.09,131.13,0.5,253.986,0.0,0.171
1516903200000,13.18,13.01,12.99,237.32,244.739,12.69,261.92,267.718,10.84,262.32,0.535,0.48100000000000004,320.911,10.84,262.32,0.535,0.48100000000000004,320.911,0.09,127.76,0.5,253.07,0.0,0.171
1516905000000,11.35,12.1,12.08,234.08,241.077,11.77,258.99,264.972,9.92,258.65,0.5,0.5,318.164,9.92,258.65,0.5,0.5,318.164,0.09,126.48,0.5,250.32299999999998,0.0,0.17
1516906800000,10.44,11.18,11.16,229.89,237.415,10.86,254.82,261.31,9.01,255.91,0.5,0.5,314.502,9.01,255.91,0.5,0.5,314.502,0.09,123.11,0.5,248.49200000000002,0.0,0.17
1516908600000,10.44,10.27,10.25,225.7,234.668,9.94,252.74,258.563,8.09,252.25,0.496,0.5,311.755,8.09,252.25,0.496,0.5,311.755,0.09,120.87,0.5,245.74599999999998,0.0,0.17300000000000001
1516910400000,9.52,9.35,9.33,222.56,231.00599999999997,9.03,248.56,255.817,7.18,249.5,0.496,0.5,308.093,7.18,249.5,0.496,0.5,308.093,0.09,117.5,0.5,242.99900000000002,0.0,0.17300000000000001
1516912200000,8.61,8.43,8.42,218.36,228.25900000000001,8.11,245.43,253.07,6.26,245.84,0.505,0.48100000000000004,304.431,6.26,245.84,0.505,0.48100000000000004,304.431,0.09,115.25,0.5,240.253,0.0,0.16899999999999998
1516914000000,7.69,7.52,7.5,214.17,225.513,8.11,242.3,250.32299999999998,6.26,243.09,0.505,0.48100000000000004,301.685,6.26,243.09,0.505,0.48100000000000004,301.685,0.09,113.0,0.5,237.50599999999997,0.0,0.16899999999999998
1516915800000,7.69,7.52,7.5,209.47,221.851,7.19,238.97,247.577,5.34,239.43,0.517,0.5,298.938,5.34,239.43,0.517,0.5,298.938,0.09,109.34,0.495,234.76,0.0,0.16899999999999998
1516917600000,6.77,6.6,6.58,205.87,219.104,6.28,235.83,244.83,5.34,236.68,0.517,0.5,295.276,5.34,236.68,0.517,0.5,295.276,0.09,107.09,0.495,232.013,0.0,0.16899999999999998
1516919400000,5.86,5.69,6.58,202.26,216.357,6.28,233.74,242.084,4.43,233.94,0.606,0.5,292.529,4.43,233.94,0.606,0.5,292.529,0.09,104.85,0.5,229.266,0.0,0.172
1516921200000,5.86,5.69,5.67,197.65,213.611,5.36,230.64,239.33700000000002,4.43,230.27,0.606,0.5,289.783,4.43,230.27,0.606,0.5,289.783,0.09,103.72,0.5,226.52,0.0,0.172
1516923000000,4.98,4.83,5.67,193.14,211.78,5.36,228.55,237.50599999999997,3.61,227.53,0.602,0.48100000000000004,287.036,3.61,227.53,0.602,0.48100000000000004,287.036,0.09,100.42,0.5,223.773,0.0,0.17300000000000001
1516924800000,4.98,4.83,4.79,189.42,209.033,4.56,225.45,234.76,3.61,224.78,0.602,0.48100000000000004,284.29,3.61,224.78,0.602,0.48100000000000004,284.29,0.09,98.25,0.5,220.111,0.0,0.17300000000000001
1516926600000,4.24,4.09,4.79,185.81,206.287,4.56,223.35,232.013,2.75,222.03,0.5870000000000001,0.48100000000000004,281.543,2.75,222.03,0.5870000000000001,0.48100000000000004,281.543,0.09,96.0,0.5,217.364,0.0,0.175
1516928400000,4.24,4.09,4.05,183.1,203.54,3.86,220.21,230.18200000000002,2.75,219.29,0.5870000000000001,0.48100000000000004,278.796,2.75,219.29,0.5870000000000001,0.48100000000000004,278.796,0.09,93.75,0.5,214.618,0.0,0.175
1516930200000,3.61,3.46,4.05,177.63,201.709,3.86,217.17,227.435,2.01,216.54,0.531,0.48100000000000004,276.05,2.01,216.54,0.531,0.48100000000000004,276.05,0.09,90.31,0.5,211.87099999999998,0.0,0.17600000000000002
1516932000000,3.61,3.46,3.44,176.92,198.047,3.28,215.07,224.68900000000002,2.01,214.71,0.531,0.48100000000000004,262.317,2.01,214.71,0.531,0.48100000000000004,262.317,0.09,88.07,0.5,209.125,0.0,0.17600000000000002
1516933800000,2.69,2.54,3.44,171.49,196.21599999999998,3.28,212.11,222.858,1.43,211.96,0.769,0.652,257.73900000000003,1.43,211.96,0.769,0.652,257.73900000000003,0.09,87.01,0.495,206.378,0.0,0.17600000000000002
1516935600000,2.69,2.54,2.56,166.06,193.46900000000002,2.37,208.51,217.364,1.43,209.22,0.769,0.652,256.824,1.43,209.22,0.769,0.652,256.824,0.09,83.64,0.495,203.632,0.0,0.17600000000000002
1516937400000,1.78,1.63,1.64,162.44,193.46900000000002,1.45,206.71,218.28,1.01,206.47,0.41600000000000004,0.48100000000000004,254.077,1.01,206.47,0.41600000000000004,0.48100000000000004,254.077,0.09,82.52,0.491,201.801,0.0,0.0
1516939200000,0.86,0.71,1.64,134.32,143.298,1.45,204.91,216.449,1.01,199.15,0.41600000000000004,0.48100000000000004,251.331,1.01,199.15,0.41600000000000004,0.48100000000000004,251.331,0.09,80.27,0.491,199.054,0.0,0.0
1516941000000,0.86,0.71,0.73,144.86,170.581,0.71,174.01,180.377,0.5,197.31,0.18899999999999997,0.48100000000000004,247.668,0.5,197.31,0.18899999999999997,0.48100000000000004,247.668,0.09,76.83,0.486,196.30700000000002,0.0,0.183
1516942800000,0.61,0.5,0.73,143.05,166.003,0.71,195.09,199.60299999999998,0.5,193.65,0.18899999999999997,0.48100000000000004,244.00599999999997,0.5,193.65,0.18899999999999997,0.48100000000000004,244.00599999999997,0.09,74.59,0.486,193.56099999999998,0.0,0.183
1516944600000,0.61,0.5,0.65,140.33,161.42600000000002,0.61,195.09,194.11,0.44,191.82,0.205,0.5,241.26,0.44,191.82,0.205,0.5,241.26,0.09,73.46,0.495,191.73,0.085,0.18100000000000002
1516946400000,0.46,0.37,0.65,135.79,158.679,0.61,193.29,191.364,0.44,189.07,0.205,0.5,238.513,0.44,189.07,0.205,0.5,238.513,0.09,71.22,0.495,188.983,0.085,0.18100000000000002
1516948200000,0.46,0.37,0.58,132.16,156.84799999999998,0.56,191.48,188.61700000000002,0.44,187.24,0.188,0.5,235.767,0.44,187.24,0.188,0.5,235.767,0.09,70.09,0.491,186.237,0.079,0.183
1516950000000,0.44,0.35,0.58,128.93,155.017,0.56,189.63,186.78599999999997,0.44,185.41,0.188,0.5,233.02,0.44,185.41,0.188,0.5,233.02,0.09,66.88,0.491,183.49,0.079,0.183
1516951800000,0.44,0.35,0.58,127.12,154.102,0.56,187.82,185.87,0.44,183.58,0.205,0.5,231.18900000000002,0.44,183.58,0.205,0.5,231.18900000000002,0.09,65.75,0.495,181.65900000000002,0.086,0.18
1516953600000,0.44,0.35,0.58,127.12,153.186,0.56,186.02,184.03900000000002,0.44,181.75,0.205,0.5,228.442,0.44,181.75,0.205,0.5,228.442,0.09,63.51,0.495,178.912,0.086,0.18
1516955400000,0.44,0.35,0.58,126.66,151.355,0.56,185.11,182.208,0.44,179.92,0.161,0.5,226.611,0.44,179.92,0.161,0.5,226.611,0.09,61.26,0.491,176.166,0.071,0.182
1516957200000,0.44,0.35,0.58,127.62,150.439,0.56,183.31,181.293,0.44,178.09,0.161,0.5,223.865,0.44,178.09,0.161,0.5,223.865,0.09,60.14,0.491,174.335,0.071,0.182
1516959000000,0.44,0.35,0.56,127.62,148.608,0.56,181.5,179.46200000000002,0.46,176.26,0.156,0.5,222.03400000000002,0.46,176.26,0.156,0.5,222.03400000000002,0.09,57.89,0.495,171.588,0.085,0.187
1516960800000,0.44,0.33,0.56,127.32,147.69299999999998,0.56,179.59,178.546,0.46,174.43,0.156,0.5,220.203,0.46,174.43,0.156,0.5,220.203,0.09,55.71,0.495,169.757,0.085,0.187
1516962600000,0.44,0.33,0.56,127.32,146.77700000000002,0.56,178.68,176.715,0.46,172.6,0.16399999999999998,0.5,218.372,0.46,172.6,0.16399999999999998,0.5,218.372,0.09,54.59,0.495,167.01,0.083,0.18600000000000003
1516964400000,0.44,0.33,0.56,127.21,144.946,0.56,176.77,175.8,0.46,170.76,0.16399999999999998,0.5,216.541,0.46,170.76,0.16399999999999998,0.5,216.541,0.09,52.41,0.495,165.179,0.083,0.18600000000000003
1516966200000,0.44,0.33,0.58,127.21,144.031,0.56,174.96,173.96900000000002,0.46,168.93,0.268,0.5,214.709,0.46,168.93,0.268,0.5,214.709,0.09,50.17,0.495,163.34799999999998,0.1,0.187
1516968000000,0.44,0.35,0.58,126.3,142.2,0.56,174.06,172.137,0.46,168.02,0.268,0.5,212.878,0.46,168.02,0.268,0.5,212.878,0.09,49.04,0.495,161.517,0.1,0.187
1516969800000,0.44,0.35,0.58,126.3,141.284,0.56,172.25,171.222,0.46,166.19,0.426,0.5,211.963,0.46,166.19,0.426,0.5,211.963,0.09,46.8,0.495,159.686,0.105,0.187
1516971600000,0.44,0.35,0.58,125.39,140.369,0.56,170.44,169.391,0.46,164.36,0.426,0.5,210.132,0.46,164.36,0.426,0.5,210.132,0.09,44.55,0.495,156.94,0.105,0.187
1516973400000,0.44,0.35,0.58,125.39,138.53799999999998,0.56,169.43,168.475,0.46,162.52,0.521,0.5,208.301,0.46,162.52,0.521,0.5,208.301,0.09,43.5,0.495,155.109,0.094,0.188
1516975200000,0.44,0.35,0.58,124.38,137.622,0.56,167.62,166.644,0.46,160.69,0.521,0.5,207.385,0.46,160.69,0.521,0.5,207.385,0.09,41.25,0.495,153.278,0.094,0.188
1516977000000,0.44,0.35,0.58,123.17,135.791,0.56,165.96,165.729,0.44,158.86,0.515,0.5,205.554,0.44,158.86,0.515,0.5,205.554,0.09,39.45,0.495,152.362,0.102,0.18899999999999997
1516978800000,0.46,0.35,0.58,122.26,134.875,0.56,165.05,163.898,0.44,157.03,0.515,0.5,203.72299999999998,0.44,157.03,0.515,0.5,203.72299999999998,0.09,38.33,0.495,150.531,0.102,0.18899999999999997
1516980600000,0.46,0.35,0.58,121.35,133.96,0.56,163.24,162.982,0.44,156.12,0.506,0.5,202.808,0.44,156.12,0.506,0.5,202.808,0.09,36.08,0.495,148.7,0.09699999999999999,0.18899999999999997
1516982400000,0.46,0.35,0.58,121.35,133.04399999999998,0.56,161.43,161.151,0.44,154.28,0.506,0.5,200.977,0.44,154.28,0.506,0.5,200.977,0.09,33.83,0.495,146.869,0.09699999999999999,0.18899999999999997
1516984200000,0.46,0.35,0.58,120.75,132.129,0.56,160.52,160.236,0.44,153.37,0.469,0.5,200.06099999999998,0.44,153.37,0.469,0.5,200.06099999999998,0.09,32.71,0.5,145.03799999999998,0.075,0.18899999999999997
1516986000000,0.46,0.35,0.58,120.75,130.298,0.56,158.71,159.32,0.44,151.54,0.469,0.5,198.23,0.44,151.54,0.469,0.5,198.23,0.09,31.59,0.5,144.122,0.075,0.18899999999999997
1516987800000,0.46,0.35,0.58,119.84,129.382,0.56,156.9,157.489,0.44,150.62,0.49,0.5,197.31400000000002,0.44,150.62,0.49,0.5,197.31400000000002,0.09,29.34,0.5,142.291,0.081,0.18899999999999997
1516989600000,0.46,0.35,0.58,118.93,128.467,0.56,155.99,156.57299999999998,0.44,148.79,0.49,0.5,196.399,0.44,148.79,0.49,0.5,196.399,0.09,27.09,0.5,140.46,0.081,0.18899999999999997
1516991400000,0.46,0.35,0.58,118.93,127.551,0.56,154.18,155.658,0.44,147.88,0.529,0.5,194.56799999999998,0.44,147.88,0.529,0.5,194.56799999999998,0.09,25.97,0.5,139.545,0.045,0.19
1516993200000,0.46,0.35,0.58,117.98,126.63600000000001,0.56,153.22,153.827,0.44,146.04,0.529,0.5,193.65200000000002,0.44,146.04,0.529,0.5,193.65200000000002,0.09,25.0,0.5,137.714,0.045,0.19
1516995000000,0.46,0.35,0.58,117.02,125.72,0.56,151.36,152.911,0.44,145.13,0.515,0.48100000000000004,191.821,0.44,145.13,0.515,0.48100000000000004,191.821,0.09,22.91,0.5,135.88299999999998,0.05,0.19
1516996800000,0.46,0.35,0.58,117.02,124.805,0.56,149.55,151.996,0.44,143.3,0.515,0.48100000000000004,190.90599999999998,0.44,143.3,0.515,0.48100000000000004,190.90599999999998,0.09,21.79,0.5,134.967,0.05,0.19
1516998600000,0.46,0.35,0.58,116.11,122.97399999999999,0.56,148.64,150.165,0.46,142.38,0.508,0.5,189.99,0.46,142.38,0.508,0.5,189.99,0.09,19.54,0.5,134.05200000000002,0.055999999999999994,0.19
1517000400000,0.46,0.35,0.58,115.2,122.05799999999999,0.56,147.74,149.249,0.46,140.55,0.508,0.5,188.15900000000002,0.46,140.55,0.508,0.5,188.15900000000002,0.09,18.42,0.5,132.22,0.055999999999999994,0.19
1517002200000,0.46,0.35,0.58,115.2,121.14299999999999,0.56,145.92,148.334,0.46,139.64,0.48100000000000004,0.48100000000000004,187.24400000000003,0.46,139.64,0.48100000000000004,0.48100000000000004,187.24400000000003,0.09,17.3,0.5,131.305,0.06,0.191
1517004000000,0.46,0.35,0.58,114.3,120.227,0.56,144.11,147.418,0.46,138.72,0.48100000000000004,0.48100000000000004,186.328,0.46,138.72,0.48100000000000004,0.48100000000000004,186.328,0.09,16.17,0.5,129.474,0.06,0.191
1517005800000,0.46,0.35,0.58,113.39,119.31200000000001,0.58,143.2,145.58700000000002,0.46,136.89,0.484,0.48100000000000004,184.497,0.46,136.89,0.484,0.48100000000000004,184.497,0.09,13.93,0.5,128.558,0.061,0.191
1517007600000,0.46,0.35,0.58,112.48,118.396,0.58,142.29,144.672,0.46,135.97,0.484,0.48100000000000004,183.582,0.46,135.97,0.484,0.48100000000000004,183.582,0.09,12.8,0.5,127.64299999999999,0.061,0.191
1517009400000,0.46,0.35,0.58,111.37,117.48,0.56,140.48,143.756,0.46,135.06,0.447,0.48100000000000004,182.666,0.46,135.06,0.447,0.48100000000000004,182.666,0.09,10.71,0.5,125.81200000000001,0.062,0.192
1517011200000,0.46,0.35,0.58,111.37,116.565,0.56,138.62,142.841,0.46,133.23,0.447,0.48100000000000004,181.75,0.46,133.23,0.447,0.48100000000000004,181.75,0.09,9.59,0.5,124.896,0.062,0.192
1517013000000,0.46,0.35,0.58,110.46,115.649,0.58,137.71,141.01,0.46,132.31,0.264,0.48100000000000004,179.919,0.46,132.31,0.264,0.48100000000000004,179.919,0.09,8.46,0.5,123.98100000000001,0.057,0.192
1517014800000,0.46,0.35,0.58,109.56,114.734,0.58,136.8,140.094,0.46,131.4,0.264,0.48100000000000004,179.00400000000002,0.46,131.4,0.264,0.48100000000000004,179.00400000000002,0.09,7.34,0.5,123.065,0.057,0.192
1517016600000,0.46,0.35,0.58,108.65,113.818,0.58,134.99,139.178,0.46,129.57,0.27399999999999997,0.5,178.088,0.46,129.57,0.27399999999999997,0.5,178.088,0.09,5.09,0.5,122.15,0.054000000000000006,0.193
1517018400000,0.46,0.35,0.58,107.74,112.90299999999999,0.58,134.08,138.263,0.46,128.65,0.27399999999999997,0.5,176.257,0.46,128.65,0.27399999999999997,0.5,176.257,0.09,3.97,0.5,120.319,0.054000000000000006,0.193
1517020200000,0.46,0.35,0.58,107.74,111.98700000000001,0.58,133.17,137.347,0.46,127.73,0.282,0.5,175.342,0.46,127.73,0.282,0.5,175.342,0.09,2.85,0.5,119.40299999999999,0.057,0.193
1517022000000,0.46,0.35,0.58,106.83,111.072,0.58,131.36,135.516,0.46,126.82,0.282,0.5,174.426,0.46,126.82,0.282,0.5,174.426,0.09,1.72,0.5,118.488,0.057,0.193
1517023800000,0.46,0.35,0.58,105.92,111.072,0.56,129.49,134.601,0.46,124.99,0.18100000000000002,0.48100000000000004,172.595,0.46,124.99,0.18100000000000002,0.48100000000000004,172.595,0.09,-0.59,0.495,117.572,0.054000000000000006,0.195
1517025600000,0.46,0.35,0.58,104.97,110.156,0.56,129.49,133.685,0.46,124.07,0.18100000000000002,0.48100000000000004,171.68,0.46,124.07,0.18100000000000002,0.48100000000000004,171.68,0.09,-0.59,0.495,116.656,0.054000000000000006,0.195
1517027400000,0.46,0.35,0.58,103.95,109.241,0.56,127.57,132.77,0.46,123.16,0.0,0.5,170.764,0.46,123.16,0.0,0.5,170.764,0.09,-1.65,0.491,115.741,0.049,0.19399999999999998
1517029200000,0.46,0.35,0.58,103.95,108.325,0.56,126.66,131.85399999999998,0.46,122.24,0.0,0.5,169.84900000000002,0.46,122.24,0.0,0.5,169.84900000000002,0.09,-2.77,0.491,114.825,0.049,0.19399999999999998
